CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 18:12:00  20/07/2019,5.33,79.44,76.35,1,71.80,27,28.50,-1.44,-28.22,2,36,32,31.28,3.11,82.61,-29.00,33.71,10,8.83,15.72,27.89,27,27.44,9,44.20,1,75.83,61.94,80.50,1,65.00,28.17,8.90,29.56,4,0,0,3394,3394,14.27,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,40.23,6.78,2.39,65.00,0,50,-4.00,50,1.11,0.00,79.83,72.13,-1.33,1,35.52,31.97,-0.61,19.00,59.90,12.00,174,21.50,17.20,25.70,27.80,159.30,132.40,61.40,627,58,293.80,21.60,36,5060,496.80,15.60,1.00,1.00,48,4.78,38.21,339.40,3224,49,25.90,49,1236,5073,58,36,49,1592,58,27.00,500.80,566,26,13.30,169,15.60,58,26,2784,0,3,1,3,1,0,20.00,0,1,0.00,14.61,15.22,70.20,20.78,39.30,5.50,4.50,9.11,12,14.78,0.22,0.10,12,6.89,5.61,89.80,20.50,39.30,1,0.00,20.00,2,7.00,30.20,19.70,-5.40,7.90,4.90,20.30,232.10,232.60,233.40,35.50,20.80,31.30
 18:14:00  20/07/2019,5.33,79.44,76.35,1,71.80,27,28.50,-1.44,-28.22,2,36,32,31.28,3.11,82.61,-29.00,33.71,10,8.83,15.72,27.89,27,27.44,9,44.20,1,75.83,61.94,80.50,1,65.00,28.17,8.90,29.56,4,0,0,3394,3394,14.27,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,40.23,6.78,2.39,65.00,0,50,-4.00,50,1.11,0.00,79.83,72.13,-1.33,1,35.52,31.97,-0.61,19.00,59.90,12.00,174,21.50,17.20,25.70,27.80,159.30,132.40,61.40,627,58,293.80,21.60,36,5060,496.80,15.60,1.00,1.00,48,4.78,38.21,339.40,3224,49,25.90,49,1236,5073,58,36,49,1592,58,27.00,500.80,566,26,13.30,169,15.60,58,26,2784,0,3,1,3,1,0,20.00,0,1,0.00,14.61,15.22,70.20,20.78,39.30,5.50,4.50,9.11,12,14.78,0.22,0.10,12,6.89,5.61,89.80,20.50,39.30,1,0.00,20.00,2,7.00,30.20,19.70,-5.40,7.90,4.90,20.30,232.10,232.60,233.40,35.50,20.80,31.30
 18:16:00  20/07/2019,5.33,82.72,76.29,1,76.33,48,30.44,-4.61,-28.22,2,79,84,33.11,4.94,76.39,-29.00,33.71,49,11.67,15.72,27.89,48,27.44,9,30.50,1,75.22,61.94,76.72,1,65.00,30.56,35.10,29.56,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,37.28,4.17,2.39,65.00,0,70,-4.00,64,4.39,0.00,82.00,78.87,-4.50,1,35.52,29.24,-0.61,19.00,59.90,12.70,174,21.50,17.20,25.70,27.80,158.80,133.00,61.40,627,58,292.30,21.60,36,5062,496.80,15.60,1.00,1.00,68,1.17,34.56,339.90,3226,49,25.90,49,1237,5075,58,36,68,1592,58,27.50,500.80,566,26,13.30,169,15.60,58,26,2784,0,3,1,3,1,0,20.00,0,1,0.00,16.50,18.11,76.80,20.00,35.70,1.89,4.50,9.11,12,15.78,0.22,0.10,12,8.89,2.00,100.00,17.89,35.80,1,0.00,20.00,2,7.00,30.20,19.70,-5.40,7.90,4.90,20.30,232.10,232.60,233.40,35.50,20.80,31.30
 18:18:00  20/07/2019,5.33,82.72,76.29,1,76.33,48,30.44,-4.61,-28.22,2,79,84,33.11,4.94,76.39,-29.00,33.71,49,11.67,15.72,27.89,48,27.44,9,30.50,1,75.22,61.94,76.72,1,65.00,30.56,35.10,29.56,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,37.28,4.17,2.39,65.00,0,70,-4.00,64,4.39,0.00,82.00,78.87,-4.50,1,35.52,29.24,-0.61,19.00,59.90,12.70,174,21.50,17.20,25.70,27.80,158.80,133.00,61.40,627,58,292.30,21.60,36,5062,496.80,15.60,1.00,1.00,68,1.17,34.56,339.90,3226,49,25.90,49,1237,5075,58,36,68,1592,58,27.50,500.80,566,26,13.30,169,15.60,58,26,2784,0,3,1,3,1,0,20.00,0,1,0.00,16.50,18.11,76.80,20.00,35.70,1.89,4.50,9.11,12,15.78,0.22,0.10,12,8.89,2.00,100.00,17.89,35.80,1,0.00,20.00,2,7.00,30.20,19.70,-5.40,7.90,4.90,20.30,232.10,232.60,233.40,35.50,20.80,31.30
 18:20:00  20/07/2019,5.33,84.83,76.35,1,75.97,50,29.78,-6.83,-27.78,2,84,85,31.72,3.94,75.17,-29.00,33.71,62,11.67,14.94,27.89,50,27.44,9,0.00,1,75.22,61.94,80.22,1,65.00,29.78,35.10,29.56,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,64,3394,1,1,0,0,0,36.29,3.22,2.39,65.00,0,37,-4.00,50,6.61,0.00,85.06,78.54,-6.78,1,35.52,27.44,-0.61,19.00,59.40,12.70,174,21.50,17.20,25.70,27.80,158.30,133.00,60.90,627,58,292.30,21.60,36,5064,496.10,15.60,1.00,1.00,64,0.33,33.76,338.40,3226,49,25.90,49,1238,5076,58,36,63,1592,58,27.50,499.10,566,26,13.30,169,15.60,58,26,2785,0,3,1,3,1,0,20.00,0,1,0.00,19.11,18.89,78.60,20.00,34.90,1.00,6.10,12.28,12,17.50,0.22,0.10,12,8.22,1.11,100.00,18.72,34.90,1,0.00,20.00,2,7.00,30.20,19.70,-5.40,7.90,4.90,20.30,232.10,232.60,233.40,35.50,20.80,31.30
 18:22:00  20/07/2019,5.33,84.83,76.35,1,75.97,50,29.78,-6.83,-27.78,2,84,85,31.72,3.94,75.17,-29.00,33.71,62,11.67,14.94,27.89,50,27.44,9,0.00,1,75.22,61.94,80.22,1,65.00,29.78,35.10,29.56,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,64,3394,1,1,0,0,0,36.29,3.22,2.39,65.00,0,37,-4.00,50,6.61,0.00,85.06,78.54,-6.78,1,35.52,27.44,-0.61,19.00,59.40,12.70,174,21.50,17.20,25.70,27.80,158.30,133.00,60.90,627,58,292.30,21.60,36,5064,496.10,15.60,1.00,1.00,64,0.33,33.76,338.40,3226,49,25.90,49,1238,5076,58,36,63,1592,58,27.50,499.10,566,26,13.30,169,15.60,58,26,2785,0,3,1,3,1,0,20.00,0,1,0.00,19.11,18.89,78.60,20.00,34.90,1.00,6.10,12.28,12,17.50,0.22,0.10,12,8.22,1.11,100.00,18.72,34.90,1,0.00,20.00,2,4.60,30.20,16.90,-5.40,7.90,4.90,18.60,231.50,232.60,233.40,33.70,21.50,21.20
 18:24:00  20/07/2019,5.33,85.56,75.96,1,76.86,41,28.61,-3.61,-28.94,2,85,85,31.11,2.06,77.06,-29.00,33.71,57,13.56,13.89,27.89,41,27.11,9,0.00,1,75.50,61.94,80.22,1,65.00,28.61,34.50,29.28,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,33.52,0.39,2.39,65.00,0,37,-4.00,29,7.50,4.06,85.06,78.20,-3.61,1,35.52,30.09,-0.61,19.00,60.20,13.30,174,21.00,17.20,25.70,27.80,159.80,133.00,61.60,628,58,292.30,21.60,36,5067,496.70,15.60,1.00,1.00,31,-1.44,32.10,339.90,3229,49,25.90,49,1239,5080,58,36,28,1594,58,27.50,500.70,567,26,13.30,169,15.60,58,26,2787,0,3,1,3,1,0,20.00,0,1,0.00,21.61,21.72,84.30,20.61,32.80,-1.11,7.90,15.89,12,21.22,0.22,0.10,12,7.50,-1.11,100.00,20.11,32.80,1,0.00,20.00,2,4.60,30.20,16.90,-5.40,7.90,4.90,18.60,231.50,232.60,233.40,33.70,21.50,21.20
 18:26:00  20/07/2019,5.33,85.56,75.96,1,76.86,41,28.61,-3.61,-28.94,2,85,85,31.11,2.06,77.06,-29.00,33.71,57,13.56,13.89,27.89,41,27.11,9,0.00,1,75.50,61.94,80.22,1,65.00,28.61,34.50,29.28,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,33.52,0.39,2.39,65.00,0,37,-4.00,29,7.50,4.06,85.06,78.20,-3.61,1,35.52,30.09,-0.61,19.00,60.20,13.30,174,21.00,17.20,25.70,27.80,159.80,133.00,61.60,628,58,292.30,21.60,36,5067,496.70,15.60,1.00,1.00,31,-1.44,32.10,339.90,3229,49,25.90,49,1239,5080,58,36,28,1594,58,27.50,500.70,567,26,13.30,169,15.60,58,26,2787,0,3,1,3,1,0,20.00,0,1,0.00,21.61,21.72,84.30,20.61,32.80,-1.11,7.90,15.89,12,21.22,0.22,0.10,12,7.50,-1.11,100.00,20.11,32.80,1,0.00,20.00,2,4.60,30.20,16.90,-5.40,7.90,4.90,18.60,231.50,232.60,233.40,33.70,21.50,21.20
 18:28:00  20/07/2019,5.33,85.56,75.96,1,76.86,41,28.61,-3.61,-28.94,2,85,85,31.11,2.06,77.06,-29.00,33.71,57,13.56,13.89,27.89,41,27.11,9,0.00,1,75.50,61.94,80.22,1,65.00,28.61,34.50,29.28,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,33.52,0.39,2.39,65.00,0,37,-4.00,29,7.50,4.06,85.06,78.20,-3.61,1,35.52,30.09,-0.61,19.00,60.20,13.30,174,21.00,17.20,25.70,27.80,159.80,133.00,61.60,628,58,292.30,21.60,36,5067,496.70,15.60,1.00,1.00,31,-1.44,32.10,339.90,3229,49,25.90,49,1239,5080,58,36,28,1594,58,27.50,500.70,567,26,13.30,169,15.60,58,26,2787,0,3,1,3,1,0,20.00,0,1,0.00,21.61,21.72,84.30,20.61,32.80,-1.11,7.90,15.89,12,21.22,0.22,0.10,12,7.50,-1.11,100.00,20.11,32.80,1,0.00,20.00,2,4.60,30.20,16.90,-5.40,7.90,4.90,18.60,231.50,232.60,233.40,33.70,21.50,21.20
 18:30:00  20/07/2019,5.33,78.17,75.87,1,79.63,33,28.61,-0.83,-27.50,2,99,99,32.50,5.11,79.67,-29.00,33.71,37,10.78,16.89,27.89,33,27.11,9,49.40,1,75.78,61.94,75.78,1,65.00,28.61,36.80,29.28,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,39.06,6.22,2.39,65.00,0,78,-4.00,64,5.67,5.11,77.00,81.80,-0.67,1,35.52,32.52,-0.61,20.00,60.20,13.30,174,21.00,16.60,25.70,27.80,161.30,133.50,62.30,629,58,294.10,21.10,36,5071,498.30,15.60,1.00,1.00,61,2.94,35.88,342.40,3233,49,25.90,49,1240,5084,58,36,60,1596,58,27.50,502.30,567,26,13.30,170,15.60,58,26,2790,0,3,1,3,1,0,20.00,0,1,0.00,18.28,14.89,56.60,18.28,37.00,3.22,6.10,12.28,12,11.22,0.22,0.10,12,8.78,2.89,89.80,14.28,36.70,1,0.00,20.00,2,4.60,30.20,16.90,-5.40,7.90,4.90,18.60,231.50,232.60,233.40,33.70,21.50,21.20
 18:32:00  20/07/2019,5.33,78.17,75.87,1,79.63,33,28.61,-0.83,-27.50,2,99,99,32.50,5.11,79.67,-29.00,33.71,37,10.78,16.89,27.89,33,27.11,9,49.40,1,75.78,61.94,75.78,1,65.00,28.61,36.80,29.28,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,39.06,6.22,2.39,65.00,0,78,-4.00,64,5.67,5.11,77.00,81.80,-0.67,1,35.52,32.52,-0.61,20.00,60.20,13.30,174,21.00,16.60,25.70,27.80,161.30,133.50,62.30,629,58,294.10,21.10,36,5071,498.30,15.60,1.00,1.00,61,2.94,35.88,342.40,3233,49,25.90,49,1240,5084,58,36,60,1596,58,27.50,502.30,567,26,13.30,170,15.60,58,26,2790,0,3,1,3,1,0,20.00,0,1,0.00,18.28,14.89,56.60,18.28,37.00,3.22,6.10,12.28,12,11.22,0.22,0.10,12,8.78,2.89,89.80,14.28,36.70,1,0.00,20.00,2,4.60,30.20,16.90,-5.40,7.90,4.10,18.60,231.00,232.60,233.40,35.70,19.10,20.30
 18:34:00  20/07/2019,5.33,83.56,75.63,1,76.30,45,29.56,-6.28,-29.39,2,92,92,33.78,4.39,81.33,-29.00,33.71,58,11.17,15.50,27.89,45,27.11,9,20.10,1,76.56,61.94,75.78,1,65.00,29.61,37.50,29.28,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,37.33,4.33,2.39,65.00,0,65,-4.00,64,5.94,-0.44,83.44,79.17,-6.22,1,35.52,27.87,-0.61,20.00,60.20,13.30,174,21.00,16.60,25.70,28.30,160.80,132.80,62.30,629,58,292.80,21.10,36,5071,496.00,15.60,1.00,1.00,64,1.44,34.68,341.00,3233,49,25.90,49,1240,5084,59,36,63,1596,59,27.50,500.00,567,26,13.30,170,15.60,59,26,2790,0,3,1,3,1,0,20.00,0,1,0.00,16.28,18.39,69.20,20.39,35.70,1.89,5.20,10.39,12,14.22,0.22,0.10,12,8.22,2.11,100.00,16.39,35.90,1,0.00,20.00,2,4.60,30.20,16.90,-5.40,7.90,4.10,18.60,231.00,232.60,233.40,35.70,19.10,20.30
 18:36:00  20/07/2019,5.33,83.56,75.63,1,76.30,45,29.56,-6.28,-29.39,2,92,92,33.78,4.39,81.33,-29.00,33.71,58,11.17,15.50,27.89,45,27.11,9,20.10,1,76.56,61.94,75.78,1,65.00,29.61,37.50,29.28,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,37.33,4.33,2.39,65.00,0,65,-4.00,64,5.94,-0.44,83.44,79.17,-6.22,1,35.52,27.87,-0.61,20.00,60.20,13.30,174,21.00,16.60,25.70,28.30,160.80,132.80,62.30,629,58,292.80,21.10,36,5071,496.00,15.60,1.00,1.00,64,1.44,34.68,341.00,3233,49,25.90,49,1240,5084,59,36,63,1596,59,27.50,500.00,567,26,13.30,170,15.60,59,26,2790,0,3,1,3,1,0,20.00,0,1,0.00,16.28,18.39,69.20,20.39,35.70,1.89,5.20,10.39,12,14.22,0.22,0.10,12,8.22,2.11,100.00,16.39,35.90,1,0.00,20.00,2,4.60,30.20,16.90,-5.40,7.90,4.10,18.60,231.00,232.60,233.40,35.70,19.10,20.30
 18:38:00  20/07/2019,5.33,83.56,75.30,1,75.10,43,28.44,-3.44,-30.06,2,86,86,33.00,2.83,78.11,-29.00,33.71,57,12.94,14.06,27.89,43,26.67,9,0.00,1,74.28,62.22,81.50,1,65.00,28.50,34.40,29.00,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,34.31,1.22,2.39,65.00,0,38,-4.00,29,7.44,4.06,83.78,76.49,-3.50,1,35.52,30.25,-0.61,20.00,59.50,13.30,174,21.00,16.60,26.30,28.30,160.80,132.80,62.30,630,58,292.80,21.10,36,5074,496.00,15.60,1.00,1.00,42,-1.17,32.29,340.30,3234,49,25.40,49,1241,5087,59,36,41,1597,59,28.10,499.30,567,26,13.30,170,15.60,59,26,2792,0,3,1,3,1,0,20.00,0,1,0.00,18.50,20.78,86.20,20.39,33.30,-0.61,6.70,13.50,12,19.39,0.22,0.10,12,8.22,-0.61,100.00,18.78,33.20,1,0.00,20.00,2,4.60,30.20,16.90,-5.40,7.90,4.10,18.60,231.00,232.60,233.40,35.70,19.10,20.30
 18:40:00  20/07/2019,5.33,83.56,75.30,1,75.10,43,28.44,-3.44,-30.06,2,86,86,33.00,2.83,78.11,-29.00,33.71,57,12.94,14.06,27.89,43,26.67,9,0.00,1,74.28,62.22,81.50,1,65.00,28.50,34.40,29.00,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,34.31,1.22,2.39,65.00,0,38,-4.00,29,7.44,4.06,83.78,76.49,-3.50,1,35.52,30.25,-0.61,20.00,59.50,13.30,174,21.00,16.60,26.30,28.30,160.80,132.80,62.30,630,58,292.80,21.10,36,5074,496.00,15.60,1.00,1.00,42,-1.17,32.29,340.30,3234,49,25.40,49,1241,5087,59,36,41,1597,59,28.10,499.30,567,26,13.30,170,15.60,59,26,2792,0,3,1,3,1,0,20.00,0,1,0.00,18.50,20.78,86.20,20.39,33.30,-0.61,6.70,13.50,12,19.39,0.22,0.10,12,8.22,-0.61,100.00,18.78,33.20,1,0.00,20.00,2,4.60,30.20,16.90,-5.40,7.90,4.10,18.60,231.00,232.60,233.40,35.70,19.10,20.30
 18:42:00  20/07/2019,5.33,78.44,74.87,1,74.38,36,28.44,-1.67,-27.39,3,93,93,29.94,2.83,81.50,-29.00,33.71,11,8.78,15.72,27.89,36,26.67,9,44.10,1,72.72,62.22,81.22,1,65.00,28.50,16.50,29.00,4,0,0,3394,3394,14.26,89499,0,45232,24110,0,0,-4.00,13,3394,1,0,0,0,0,40.07,6.72,2.39,65.00,0,57,-4.00,57,6.50,4.78,78.89,74.85,-1.72,1,35.52,31.77,-0.61,20.00,60.30,13.30,175,21.00,17.20,26.30,28.30,162.70,132.80,63.40,631,59,295.80,21.10,36,5078,498.00,15.60,1.00,1.00,47,4.67,38.03,342.90,3238,49,25.40,49,1242,5091,59,36,47,1599,59,28.10,502.00,568,26,13.30,170,15.60,59,26,2796,0,3,1,3,1,0,20.00,0,1,0.00,16.72,14.78,67.00,20.39,39.10,5.28,5.80,11.72,12,13.72,0.22,0.10,12,8.50,-0.61,100.00,18.78,33.20,1,0.00,20.00,2,4.60,30.20,19.30,-5.40,9.70,4.70,16.60,231.50,233.70,234.00,43.10,21.10,20.90
 18:44:00  20/07/2019,5.33,78.44,74.87,1,74.38,36,28.44,-1.67,-27.39,3,93,93,29.94,2.83,81.50,-29.00,33.71,11,8.78,15.72,27.89,36,26.67,9,44.10,1,72.72,62.22,81.22,1,65.00,28.50,16.50,29.00,4,0,0,3394,3394,14.26,89499,0,45232,24110,0,0,-4.00,13,3394,1,0,0,0,0,40.07,6.72,2.39,65.00,0,57,-4.00,57,6.50,4.78,78.89,74.85,-1.72,1,35.52,31.77,-0.61,20.00,60.30,13.30,175,21.00,17.20,26.30,28.30,162.70,132.80,63.40,631,59,295.80,21.10,36,5078,498.00,15.60,1.00,1.00,47,4.67,38.03,342.90,3238,49,25.40,49,1242,5091,59,36,47,1599,59,28.10,502.00,568,26,13.30,170,15.60,59,26,2796,0,3,1,3,1,0,20.00,0,1,0.00,16.72,14.78,67.00,20.39,39.10,5.28,5.80,11.72,12,13.72,0.22,0.10,12,8.50,5.39,86.50,18.78,39.20,1,0.00,20.00,2,4.60,30.20,19.30,-5.40,9.70,4.70,16.60,231.50,233.70,234.00,43.10,21.10,20.90
 18:46:00  20/07/2019,5.33,78.44,74.87,1,74.38,36,28.44,-1.67,-27.39,3,93,93,29.94,2.83,81.50,-29.00,33.71,11,8.78,15.72,27.89,36,26.67,9,44.10,1,72.72,62.22,81.22,1,65.00,28.50,16.50,29.00,4,0,0,3394,3394,14.26,89499,0,45232,24110,0,0,-4.00,13,3394,1,0,0,0,0,40.07,6.72,2.39,65.00,0,57,-4.00,57,6.50,4.78,78.89,74.85,-1.72,1,35.52,31.77,-0.61,20.00,60.30,13.30,175,21.00,17.20,26.30,28.30,162.70,132.80,63.40,631,59,295.80,21.10,36,5078,498.00,15.60,1.00,1.00,47,4.67,38.03,342.90,3238,49,25.40,49,1242,5091,59,36,47,1599,59,28.10,502.00,568,26,13.30,170,15.60,59,26,2796,0,3,1,3,1,0,20.00,0,1,0.00,16.72,14.78,67.00,20.39,39.10,5.28,5.80,11.72,12,13.72,0.22,0.10,12,8.50,5.39,86.50,18.78,39.20,1,0.00,20.00,2,4.60,30.20,19.30,-5.40,9.70,4.70,16.60,231.50,233.70,234.00,43.10,21.10,20.90
 18:48:00  20/07/2019,5.33,82.28,74.65,1,74.78,50,29.67,-5.28,-29.61,2,93,93,34.11,4.50,82.17,-29.00,33.71,49,11.89,15.72,27.89,50,26.67,9,21.60,1,75.83,62.22,73.61,1,65.00,29.78,36.60,28.67,4,0,0,3394,3394,13.11,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,36.86,3.78,2.39,65.00,0,68,-4.00,64,5.94,0.72,81.72,77.20,-5.11,1,35.52,28.70,-0.61,20.00,60.30,13.30,175,20.40,17.20,26.30,28.30,162.70,132.20,63.40,631,59,295.80,21.10,36,5079,496.60,15.60,1.00,1.00,60,0.94,34.34,342.40,3239,49,25.40,49,1242,5092,59,36,59,1600,59,28.10,500.60,568,26,13.30,170,15.60,59,26,2797,0,3,1,3,1,0,20.00,0,1,0.00,17.50,18.78,72.10,20.39,35.30,1.50,5.30,10.61,12,16.39,0.22,0.10,12,9.72,1.72,100.00,18.22,35.50,1,0.00,20.00,2,4.60,30.20,19.30,-5.40,9.70,4.70,16.60,231.50,233.70,234.00,43.10,21.10,20.90
 18:50:00  20/07/2019,5.33,82.28,74.65,1,74.78,50,29.67,-5.28,-29.61,2,93,93,34.11,4.50,82.17,-29.00,33.71,49,11.89,15.72,27.89,50,26.67,9,21.60,1,75.83,62.22,73.61,1,65.00,29.78,36.60,28.67,4,0,0,3394,3394,13.11,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,36.86,3.78,2.39,65.00,0,68,-4.00,64,5.94,0.72,81.72,77.20,-5.11,1,35.52,28.70,-0.61,20.00,60.30,13.30,175,20.40,17.20,26.30,28.30,162.70,132.20,63.40,631,59,295.80,21.10,36,5079,496.60,15.60,1.00,1.00,60,0.94,34.34,342.40,3239,49,25.40,49,1242,5092,59,36,59,1600,59,28.10,500.60,568,26,13.30,170,15.60,59,26,2797,0,3,1,3,1,0,20.00,0,1,0.00,17.50,18.78,72.10,20.39,35.30,1.50,5.30,10.61,12,16.39,0.22,0.10,12,9.72,1.72,100.00,18.22,35.50,1,0.00,20.00,2,4.60,30.20,19.30,-5.40,9.70,4.70,16.60,231.50,233.70,234.00,43.10,21.10,20.90
 18:52:00  20/07/2019,5.33,82.72,74.48,1,74.46,50,28.94,-6.89,-29.22,2,93,93,33.00,3.78,77.94,-29.00,33.71,61,11.39,14.78,27.89,50,26.67,9,0.00,1,77.06,62.22,69.61,1,65.00,28.94,37.30,28.67,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,61,3394,1,1,0,0,0,36.47,3.39,2.39,65.00,0,32,-4.00,50,7.44,0.72,82.67,77.07,-6.83,1,35.52,27.39,-0.61,20.00,59.80,13.90,175,20.40,17.20,26.30,28.30,162.70,131.60,62.80,631,59,293.90,21.10,36,5080,495.00,15.10,1.00,1.00,61,0.61,33.97,340.60,3239,49,25.40,49,1242,5093,59,36,61,1600,59,28.10,498.90,568,26,12.80,170,15.60,59,26,2797,0,3,1,3,1,0,20.00,0,1,0.00,17.50,18.78,76.60,20.11,35.30,1.22,5.30,11.39,12,16.39,0.22,0.10,12,8.61,1.28,100.00,17.78,35.50,1,0.00,20.00,2,4.00,30.20,18.60,-5.40,9.70,4.70,18.10,230.60,233.70,233.00,43.10,21.10,19.20
 18:54:00  20/07/2019,5.33,82.72,74.48,1,74.46,50,28.94,-6.89,-29.22,2,93,93,33.00,3.78,77.94,-29.00,33.71,61,11.39,14.78,27.89,50,26.67,9,0.00,1,77.06,62.22,69.61,1,65.00,28.94,37.30,28.67,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,61,3394,1,1,0,0,0,36.47,3.39,2.39,65.00,0,32,-4.00,50,7.44,0.72,82.67,77.07,-6.83,1,35.52,27.39,-0.61,20.00,59.80,13.90,175,20.40,17.20,26.30,28.30,162.70,131.60,62.80,631,59,293.90,21.10,36,5080,495.00,15.10,1.00,1.00,61,0.61,33.97,340.60,3239,49,25.40,49,1242,5093,59,36,61,1600,59,28.10,498.90,568,26,12.80,170,15.60,59,26,2797,0,3,1,3,1,0,20.00,0,1,0.00,17.50,18.78,76.60,20.11,35.30,1.22,5.30,11.39,12,16.39,0.22,0.10,12,8.61,1.28,100.00,17.78,35.50,1,0.00,20.00,2,4.00,30.20,18.60,-5.40,9.70,4.70,18.10,230.60,233.70,233.00,43.10,21.10,19.20
 18:56:00  20/07/2019,5.33,83.28,74.08,1,74.16,41,27.67,-3.78,-30.50,1,81,84,32.44,1.83,80.28,-29.00,33.71,45,13.28,13.56,27.89,41,26.17,9,0.00,1,76.17,62.22,78.11,1,65.00,27.72,29.40,28.39,4,0,0,3394,3394,12.70,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,33.49,0.28,2.39,65.00,0,37,-4.00,29,7.72,4.00,82.67,75.10,-3.72,1,35.52,29.97,-0.61,20.00,60.40,13.90,175,20.40,17.20,25.70,28.30,162.70,131.60,63.40,632,59,293.90,21.10,36,5084,496.00,15.10,1.00,1.00,26,-1.28,32.33,342.40,3243,49,25.40,49,1243,5097,59,36,23,1602,59,28.10,499.60,569,26,12.80,170,15.60,59,26,2799,0,3,1,3,1,0,20.00,0,1,0.00,19.50,21.50,89.60,20.72,33.00,-0.89,7.20,14.50,12,20.61,0.22,0.10,12,8.22,-0.61,100.00,20.00,33.30,1,0.00,20.00,2,4.00,30.20,18.60,-5.40,9.70,4.70,18.10,230.60,233.70,233.00,43.10,21.10,19.20
 18:58:00  20/07/2019,5.33,83.28,74.08,1,74.16,41,27.67,-3.78,-30.50,1,81,84,32.44,1.83,80.28,-29.00,33.71,45,13.28,13.56,27.89,41,26.17,9,0.00,1,76.17,62.22,78.11,1,65.00,27.72,29.40,28.39,4,0,0,3394,3394,12.70,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,33.49,0.28,2.39,65.00,0,37,-4.00,29,7.72,4.00,82.67,75.10,-3.72,1,35.52,29.97,-0.61,20.00,60.40,13.90,175,20.40,17.20,25.70,28.30,162.70,131.60,63.40,632,59,293.90,21.10,36,5084,496.00,15.10,1.00,1.00,26,-1.28,32.33,342.40,3243,49,25.40,49,1243,5097,59,36,23,1602,59,28.10,499.60,569,26,12.80,170,15.60,59,26,2799,0,3,1,3,1,0,20.00,0,1,0.00,19.50,21.50,89.60,20.72,33.00,-0.89,7.20,14.50,12,20.61,0.22,0.10,12,8.22,-0.61,100.00,20.00,33.30,1,0.00,20.00,2,4.00,30.20,18.60,-5.40,9.70,4.70,18.10,230.60,233.70,233.00,43.10,21.10,19.20
 19:00:00  20/07/2019,5.33,83.28,74.08,1,74.16,41,27.67,-3.78,-30.50,1,81,84,32.44,1.83,80.28,-29.00,33.71,45,13.28,13.56,27.89,41,26.17,9,0.00,1,76.17,62.22,78.11,1,65.00,27.72,29.40,28.39,4,0,0,3394,3394,12.70,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,33.49,0.28,2.39,65.00,0,37,-4.00,29,7.72,4.00,82.67,75.10,-3.72,1,35.52,29.97,-0.61,20.00,60.40,13.90,175,20.40,17.20,25.70,28.30,162.70,131.60,63.40,632,59,293.90,21.10,36,5084,496.00,15.10,1.00,1.00,26,-1.28,32.33,342.40,3243,49,25.40,49,1243,5097,59,36,23,1602,59,28.10,499.60,569,26,12.80,170,15.60,59,26,2799,0,3,1,3,1,0,20.00,0,1,0.00,19.50,21.50,89.60,20.72,33.00,-0.89,7.20,14.50,12,20.61,0.22,0.10,12,8.22,-0.61,100.00,20.00,33.30,1,0.00,20.00,2,4.00,30.20,18.60,-5.40,9.70,4.70,18.10,230.60,233.70,233.00,43.10,21.10,19.20
 19:02:00  20/07/2019,5.33,77.11,73.82,1,76.78,32,27.67,-1.06,-27.11,3,92,92,31.72,4.78,81.56,-29.00,33.71,36,9.94,16.94,27.89,32,26.17,9,52.50,1,68.67,62.22,79.83,1,65.00,27.72,39.40,28.39,4,0,0,3394,3394,14.31,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,39.92,7.00,2.39,65.00,0,70,-4.00,64,3.89,2.83,76.50,79.06,-0.94,1,35.52,32.33,-0.61,20.80,60.40,13.90,175,20.40,17.20,25.70,28.80,163.90,133.30,64.00,633,59,296.60,21.10,36,5088,496.90,15.10,1.00,1.00,53,4.61,37.48,344.20,3247,49,25.40,49,1245,5100,59,36,55,1604,59,28.10,499.60,569,26,12.80,171,15.60,59,26,2803,0,3,1,3,1,0,20.00,0,1,0.00,13.78,6.39,61.00,11.28,38.50,4.72,3.90,7.89,12,11.11,0.22,0.10,12,9.28,4.50,91.30,15.72,38.30,1,0.00,20.00,2,4.00,30.20,18.60,-5.40,9.70,4.70,18.10,230.60,233.10,233.00,43.90,21.70,19.70
 19:04:00  20/07/2019,5.33,77.11,73.82,1,76.78,32,27.67,-1.06,-27.11,3,92,92,31.72,4.78,81.56,-29.00,33.71,36,9.94,16.94,27.89,32,26.17,9,52.50,1,68.67,62.22,79.83,1,65.00,27.72,39.40,28.39,4,0,0,3394,3394,14.31,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,39.92,7.00,2.39,65.00,0,70,-4.00,64,3.89,2.83,76.50,79.06,-0.94,1,35.52,32.33,-0.61,20.80,60.40,13.90,175,20.40,17.20,25.70,28.80,163.90,133.30,64.00,633,59,296.60,21.10,36,5088,496.90,15.10,1.00,1.00,53,4.61,37.48,344.20,3247,49,25.40,49,1245,5100,59,36,55,1604,59,28.10,499.60,569,26,12.80,171,15.60,59,26,2803,0,3,1,3,1,0,20.00,0,1,0.00,13.78,6.39,61.00,11.28,38.50,4.72,3.90,7.89,12,11.11,0.22,0.10,12,9.28,4.50,91.30,15.72,38.30,1,0.00,20.00,2,4.00,30.20,18.60,-5.40,9.70,4.70,18.10,230.60,233.10,233.00,43.90,21.70,19.70
 19:06:00  20/07/2019,5.33,74.56,73.78,1,73.04,47,28.61,-5.94,-28.67,2,89,89,32.89,4.28,79.83,-29.00,33.71,58,10.67,15.06,27.89,47,26.17,9,16.40,1,65.06,62.22,67.89,1,65.00,28.61,33.80,28.39,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,37.59,4.39,2.39,65.00,0,56,-4.00,56,5.00,-0.83,81.22,75.46,-5.94,1,35.52,28.16,-0.61,20.80,59.60,13.90,175,20.40,16.70,25.70,28.80,162.70,132.70,64.00,633,59,295.90,21.10,36,5090,495.70,15.10,1.00,1.00,61,1.78,35.27,341.90,3247,49,25.40,49,1245,5102,59,36,60,1604,59,28.60,496.90,569,26,12.80,171,15.60,59,26,2804,0,3,1,3,1,0,20.00,0,1,0.00,15.78,16.61,85.20,19.22,36.30,2.50,4.50,9.11,12,16.22,0.22,0.10,12,8.28,2.39,100.00,18.78,36.20,1,0.00,20.00,2,4.00,30.20,18.60,-5.40,9.70,4.70,18.10,230.60,233.10,233.00,43.90,21.70,19.70
 19:08:00  20/07/2019,5.33,74.56,73.78,1,73.04,47,28.61,-5.94,-28.67,2,89,89,32.89,4.28,79.83,-29.00,33.71,58,10.67,15.06,27.89,47,26.17,9,16.40,1,65.06,62.22,67.89,1,65.00,28.61,33.80,28.39,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,37.59,4.39,2.39,65.00,0,56,-4.00,56,5.00,-0.83,81.22,75.46,-5.94,1,35.52,28.16,-0.61,20.80,59.60,13.90,175,20.40,16.70,25.70,28.80,162.70,132.70,64.00,633,59,295.90,21.10,36,5090,495.70,15.10,1.00,1.00,61,1.78,35.27,341.90,3247,49,25.40,49,1245,5102,59,36,60,1604,59,28.60,496.90,569,26,12.80,171,15.60,59,26,2804,0,3,1,3,1,0,20.00,0,1,0.00,15.78,16.61,85.20,19.22,36.30,2.50,4.50,9.11,12,16.22,0.22,0.10,12,8.28,2.39,100.00,18.78,36.20,1,0.00,20.00,2,4.00,30.20,18.60,-5.40,9.70,4.70,18.10,230.60,233.10,233.00,43.90,21.70,19.70
 19:10:00  20/07/2019,5.33,74.56,73.09,1,71.92,50,28.11,-3.83,-29.67,2,87,87,32.89,3.17,76.22,-29.00,33.71,59,11.94,14.00,27.89,50,25.56,9,0.00,1,66.94,62.50,69.28,1,65.00,28.17,28.30,27.94,4,0,0,3394,3394,13.13,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,35.18,2.11,2.39,65.00,0,35,-4.00,29,5.00,1.44,81.22,73.67,-3.94,1,35.52,29.93,-0.61,20.80,59.60,13.90,175,20.40,16.70,25.70,28.80,162.70,132.10,63.20,633,59,294.40,20.60,36,5091,493.80,15.10,1.00,1.00,53,-0.39,32.98,340.80,3248,49,25.40,49,1245,5104,59,36,52,1605,59,28.60,496.90,569,26,13.30,171,15.60,59,26,2804,0,3,1,3,1,0,20.00,0,1,0.00,21.00,19.22,87.10,19.50,34.00,0.11,7.60,15.22,12,18.89,0.22,0.10,12,6.78,0.11,100.00,19.11,34.00,1,0.00,20.00,2,4.00,30.20,18.60,-5.40,9.70,4.70,18.10,230.60,233.10,233.00,43.90,21.70,19.70
 19:12:00  20/07/2019,5.33,74.56,73.09,1,71.92,50,28.11,-3.83,-29.67,2,87,87,32.89,3.17,76.22,-29.00,33.71,59,11.94,14.00,27.89,50,25.56,9,0.00,1,66.94,62.50,69.28,1,65.00,28.17,28.30,27.94,4,0,0,3394,3394,13.13,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,35.18,2.11,2.39,65.00,0,35,-4.00,29,5.00,1.44,81.22,73.67,-3.94,1,35.52,29.93,-0.61,20.80,59.60,13.90,175,20.40,16.70,25.70,28.80,162.70,132.10,63.20,633,59,294.40,20.60,36,5091,493.80,15.10,1.00,1.00,53,-0.39,32.98,340.80,3248,49,25.40,49,1245,5104,59,36,52,1605,59,28.60,496.90,569,26,13.30,171,15.60,59,26,2804,0,3,1,3,1,0,20.00,0,1,0.00,21.00,19.22,87.10,19.50,34.00,0.11,7.60,15.22,12,18.89,0.22,0.10,12,6.78,0.11,100.00,19.11,34.00,1,0.00,20.00,2,6.50,30.20,17.00,-5.40,7.90,4.70,18.90,231.70,233.10,233.60,35.40,21.70,18.90
 19:14:00  20/07/2019,5.33,74.56,73.09,1,71.92,50,28.11,-3.83,-29.67,2,87,87,32.89,3.17,76.22,-29.00,33.71,59,11.94,14.00,27.89,50,25.56,9,0.00,1,66.94,62.50,69.28,1,65.00,28.17,28.30,27.94,4,0,0,3394,3394,13.13,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,35.18,2.11,2.39,65.00,0,35,-4.00,29,5.00,1.44,81.22,73.67,-3.94,1,35.52,29.93,-0.61,20.80,59.60,13.90,175,20.40,16.70,25.70,28.80,162.70,132.10,63.20,633,59,294.40,20.60,36,5091,493.80,15.10,1.00,1.00,53,-0.39,32.98,340.80,3248,49,25.40,49,1245,5104,59,36,52,1605,59,28.60,496.90,569,26,13.30,171,15.60,59,26,2804,0,3,1,3,1,0,20.00,0,1,0.00,21.00,19.22,87.10,19.50,34.00,0.11,7.60,15.22,12,18.89,0.22,0.10,12,6.78,0.11,100.00,19.11,34.00,1,0.00,20.00,2,6.50,30.20,17.00,-5.40,7.90,4.70,18.90,231.70,233.10,233.60,35.40,21.70,18.90
 19:16:00  20/07/2019,5.33,70.33,72.23,1,68.16,34,26.61,-0.94,-28.17,2,88,87,29.83,1.78,80.50,-29.00,33.71,6,8.56,14.28,27.89,34,25.17,2,53.50,1,65.44,62.50,66.56,1,65.00,26.44,2.60,27.56,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,38.91,5.61,2.39,65.00,0,54,-4.00,54,4.72,3.44,78.67,68.23,-1.17,1,35.52,32.44,-0.61,20.80,59.60,13.90,176,20.40,17.60,25.70,28.80,162.70,133.50,63.80,634,59,296.80,20.60,36,5096,495.80,15.10,1.00,1.00,36,4.00,37.35,342.70,3252,49,25.40,49,1247,5108,59,36,36,1606,59,28.60,497.50,570,26,13.30,171,15.60,59,26,2808,0,3,1,3,1,0,20.00,0,1,0.00,21.00,16.39,59.00,20.89,38.10,4.39,7.60,15.22,12,16.22,0.22,0.10,12,6.78,4.50,92.00,20.78,38.20,1,0.00,20.00,2,6.50,30.20,17.00,-5.40,7.90,4.70,18.90,231.70,233.10,233.60,35.40,21.70,18.90
 19:18:00  20/07/2019,5.33,70.33,72.23,1,68.16,34,26.61,-0.94,-28.17,2,88,87,29.83,1.78,80.50,-29.00,33.71,6,8.56,14.28,27.89,34,25.17,2,53.50,1,65.44,62.50,66.56,1,65.00,26.44,2.60,27.56,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,38.91,5.61,2.39,65.00,0,54,-4.00,54,4.72,3.44,78.67,68.23,-1.17,1,35.52,32.44,-0.61,20.80,59.60,13.90,176,20.40,17.60,25.70,28.80,162.70,133.50,63.80,634,59,296.80,20.60,36,5096,495.80,15.10,1.00,1.00,36,4.00,37.35,342.70,3252,49,25.40,49,1247,5108,59,36,36,1606,59,28.60,497.50,570,26,13.30,171,15.60,59,26,2808,0,3,1,3,1,0,20.00,0,1,0.00,21.00,16.39,59.00,20.89,38.10,4.39,7.60,15.22,12,16.22,0.22,0.10,12,6.78,4.50,92.00,20.78,38.20,1,0.00,20.00,2,6.50,30.20,17.00,-5.40,7.90,4.70,18.90,231.70,233.10,233.60,35.40,21.70,18.90
 19:20:00  20/07/2019,5.33,73.89,71.73,1,72.16,55,28.67,-5.22,-29.39,2,91,91,34.00,4.61,80.78,-29.00,33.71,47,11.44,15.17,27.89,55,25.17,9,22.80,1,66.94,62.50,69.17,1,65.00,28.72,36.70,27.56,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,36.83,3.78,2.39,65.00,0,63,-4.00,63,5.67,0.61,78.00,74.62,-4.94,1,35.52,28.74,-0.61,20.80,59.60,13.90,176,20.40,17.60,25.20,28.80,163.20,132.90,64.40,635,59,296.80,20.60,36,5098,494.80,15.10,1.00,1.00,61,1.06,34.36,342.70,3254,49,25.40,49,1247,5111,59,36,61,1608,59,28.60,497.50,570,27,13.30,171,15.60,59,26,2810,0,3,1,3,1,0,20.00,0,1,0.00,17.22,19.22,67.20,20.89,35.30,1.39,6.00,12.00,12,16.22,0.22,0.10,12,7.72,1.61,100.00,18.00,35.50,1,0.00,20.00,2,6.50,30.20,17.00,-5.40,7.90,4.70,18.90,231.70,233.10,233.60,35.40,21.70,18.90
 19:22:00  20/07/2019,5.33,73.89,71.73,1,72.16,55,28.67,-5.22,-29.39,2,91,91,34.00,4.61,80.78,-29.00,33.71,47,11.44,15.17,27.89,55,25.17,9,22.80,1,66.94,62.50,69.17,1,65.00,28.72,36.70,27.56,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,36.83,3.78,2.39,65.00,0,63,-4.00,63,5.67,0.61,78.00,74.62,-4.94,1,35.52,28.74,-0.61,20.80,59.60,13.90,176,20.40,17.60,25.20,28.80,163.20,132.90,64.40,635,59,296.80,20.60,36,5098,494.80,15.10,1.00,1.00,61,1.06,34.36,342.70,3254,49,25.40,49,1247,5111,59,36,61,1608,59,28.60,497.50,570,27,13.30,171,15.60,59,26,2810,0,3,1,3,1,0,20.00,0,1,0.00,17.22,19.22,67.20,20.89,35.30,1.39,6.00,12.00,12,16.22,0.22,0.10,12,7.72,1.61,100.00,18.00,35.50,1,0.00,20.00,2,6.50,30.20,20.60,-5.40,9.00,4.70,18.90,230.50,232.10,232.70,40.10,21.70,30.00
 19:24:00  20/07/2019,5.33,73.89,71.33,1,70.27,51,27.11,-4.28,-29.39,2,87,87,33.39,4.00,77.83,-29.00,33.71,49,10.94,14.61,27.89,51,25.17,9,0.00,1,68.00,62.50,69.61,1,65.00,27.28,29.30,27.11,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.75,3.78,2.39,65.00,0,34,-4.00,29,4.50,-0.06,78.28,71.78,-4.94,1,35.52,29.54,-0.61,20.80,59.10,14.40,176,20.40,17.60,25.20,28.80,162.20,132.30,64.40,635,59,295.60,20.60,36,5098,492.00,15.10,1.00,1.00,61,1.06,34.49,340.50,3254,49,25.40,49,1247,5111,59,36,62,1608,59,29.20,494.30,570,27,13.30,171,15.10,59,26,2810,0,3,1,3,1,0,20.00,0,1,0.00,16.28,18.22,75.10,19.89,35.30,1.72,6.00,11.28,12,16.22,0.22,0.10,12,6.72,1.61,100.00,18.00,35.50,1,0.00,20.00,2,6.50,30.20,20.60,-5.40,9.00,4.70,18.90,230.50,232.10,232.70,40.10,21.70,30.00
 19:26:00  20/07/2019,5.33,73.89,71.33,1,70.27,51,27.11,-4.28,-29.39,2,87,87,33.39,4.00,77.83,-29.00,33.71,49,10.94,14.61,27.89,51,25.17,9,0.00,1,68.00,62.50,69.61,1,65.00,27.28,29.30,27.11,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.75,3.78,2.39,65.00,0,34,-4.00,29,4.50,-0.06,78.28,71.78,-4.94,1,35.52,29.54,-0.61,20.80,59.10,14.40,176,20.40,17.60,25.20,28.80,162.20,132.30,64.40,635,59,295.60,20.60,36,5098,492.00,15.10,1.00,1.00,61,1.06,34.49,340.50,3254,49,25.40,49,1247,5111,59,36,62,1608,59,29.20,494.30,570,27,13.30,171,15.10,59,26,2810,0,3,1,3,1,0,20.00,0,1,0.00,16.28,18.22,75.10,19.89,35.30,1.72,6.00,11.28,12,16.22,0.22,0.10,12,6.72,1.61,100.00,18.00,35.50,1,0.00,20.00,2,6.50,30.20,20.60,-5.40,9.00,4.70,18.90,230.50,232.10,232.70,40.10,21.70,30.00
 19:28:00  20/07/2019,5.33,71.33,70.92,1,70.30,51,26.83,-2.94,-28.94,2,86,86,32.50,3.56,80.11,-29.00,33.71,49,10.94,14.06,27.89,51,24.67,9,0.00,1,66.83,62.50,68.22,1,65.00,26.89,14.90,27.11,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.36,3.22,2.39,65.00,0,42,-4.00,29,7.06,4.17,74.89,71.78,-2.94,1,35.52,30.69,-0.61,20.30,59.10,14.40,176,20.90,17.60,25.20,29.30,161.00,131.70,63.70,635,59,294.10,20.60,36,5098,489.10,14.60,1.00,1.00,61,0.67,34.09,338.40,3254,49,25.40,49,1247,5111,59,36,61,1608,59,29.20,491.10,570,27,13.30,171,15.10,59,26,2810,0,3,1,3,1,0,20.00,0,1,0.00,18.72,18.50,77.60,19.89,35.30,1.28,6.80,13.72,12,17.22,0.22,0.10,12,5.72,1.61,100.00,18.72,35.50,1,0.00,20.00,2,6.50,30.20,20.60,-5.40,9.00,4.70,18.90,230.50,232.10,232.70,40.10,21.70,30.00
 19:30:00  20/07/2019,5.33,71.33,70.92,1,70.30,51,26.83,-2.94,-28.94,2,86,86,32.50,3.56,80.11,-29.00,33.71,49,10.94,14.06,27.89,51,24.67,9,0.00,1,66.83,62.50,68.22,1,65.00,26.89,14.90,27.11,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.36,3.22,2.39,65.00,0,42,-4.00,29,7.06,4.17,74.89,71.78,-2.94,1,35.52,30.69,-0.61,20.30,59.10,14.40,176,20.90,17.60,25.20,29.30,161.00,131.70,63.70,635,59,294.10,20.60,36,5098,489.10,14.60,1.00,1.00,61,0.67,34.09,338.40,3254,49,25.40,49,1247,5111,59,36,61,1608,59,29.20,491.10,570,27,13.30,171,15.10,59,26,2810,0,3,1,3,1,0,20.00,0,1,0.00,18.72,18.50,77.60,19.89,35.30,1.28,6.80,13.72,12,17.22,0.22,0.10,12,5.72,1.61,100.00,18.72,35.50,1,0.00,20.00,2,6.50,30.20,20.60,-5.40,9.00,4.70,18.90,230.50,232.10,232.70,40.10,21.70,30.00
 19:32:00  20/07/2019,5.33,71.33,70.33,1,70.67,49,26.56,-2.56,-28.94,2,86,86,32.50,3.56,81.28,-29.00,33.71,49,10.56,13.78,27.89,49,24.39,9,0.00,1,66.83,62.50,68.22,1,65.00,26.56,14.90,26.67,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.40,3.22,2.39,65.00,0,50,-4.00,29,7.06,4.72,74.89,72.22,-2.61,1,35.52,30.99,-0.61,20.30,58.30,14.40,176,20.90,17.60,24.60,29.30,160.00,131.10,63.70,635,59,292.50,20.10,36,5098,486.30,14.60,1.00,1.00,61,0.67,34.09,336.40,3254,49,25.40,49,1247,5111,59,36,61,1608,59,29.20,488.10,570,27,13.30,171,15.10,59,26,2810,0,3,1,3,1,0,20.00,0,1,0.00,22.72,18.50,63.60,19.89,35.30,1.28,8.80,17.72,12,16.89,0.22,0.10,12,5.22,1.61,100.00,18.39,35.50,1,0.00,20.00,2,4.50,30.20,18.20,-5.40,9.00,4.20,18.90,230.50,233.20,233.30,41.80,19.30,21.10
 19:34:00  20/07/2019,5.33,71.33,70.33,1,70.67,49,26.56,-2.56,-28.94,2,86,86,32.50,3.56,81.28,-29.00,33.71,49,10.56,13.78,27.89,49,24.39,9,0.00,1,66.83,62.50,68.22,1,65.00,26.56,14.90,26.67,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.40,3.22,2.39,65.00,0,50,-4.00,29,7.06,4.72,74.89,72.22,-2.61,1,35.52,30.99,-0.61,20.30,58.30,14.40,176,20.90,17.60,24.60,29.30,160.00,131.10,63.70,635,59,292.50,20.10,36,5098,486.30,14.60,1.00,1.00,61,0.67,34.09,336.40,3254,49,25.40,49,1247,5111,59,36,61,1608,59,29.20,488.10,570,27,13.30,171,15.10,59,26,2810,0,3,1,3,1,0,20.00,0,1,0.00,22.72,18.50,63.60,19.89,35.30,1.28,8.80,17.72,12,16.89,0.22,0.10,12,5.22,1.61,100.00,18.39,35.50,1,0.00,20.00,2,4.50,30.20,18.20,-5.40,9.00,4.20,18.90,230.50,233.20,233.30,41.80,19.30,21.10
 19:36:00  20/07/2019,5.33,71.33,70.33,1,70.67,49,26.56,-2.56,-28.94,2,86,86,32.50,3.56,81.28,-29.00,33.71,49,10.56,13.78,27.89,49,24.39,9,0.00,1,66.83,62.50,68.22,1,65.00,26.56,14.90,26.67,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.40,3.22,2.39,65.00,0,50,-4.00,29,7.06,4.72,74.89,72.22,-2.61,1,35.52,30.99,-0.61,20.30,58.30,14.40,176,20.90,17.60,24.60,29.30,160.00,131.10,63.70,635,59,292.50,20.10,36,5098,486.30,14.60,1.00,1.00,61,0.67,34.09,336.40,3254,49,25.40,49,1247,5111,59,36,61,1608,59,29.20,488.10,570,27,13.30,171,15.10,59,26,2810,0,3,1,3,1,0,20.00,0,1,0.00,22.72,18.50,63.60,19.89,35.30,1.28,8.80,17.72,12,16.89,0.22,0.10,12,5.22,1.61,100.00,18.39,35.50,1,0.00,20.00,2,4.50,30.20,18.20,-5.40,9.00,4.20,18.90,230.50,233.20,233.30,41.80,19.30,21.10
 19:38:00  20/07/2019,5.33,72.94,70.04,1,71.12,52,26.56,-6.11,-29.22,2,85,85,32.78,3.56,80.50,-29.00,33.71,49,10.56,13.78,27.89,52,24.39,9,0.00,1,67.83,62.50,69.50,1,65.00,26.56,31.20,26.67,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.73,3.61,2.39,65.00,0,33,-4.00,50,7.33,1.11,76.39,73.22,-6.06,1,35.52,28.01,-0.61,20.30,58.30,15.10,176,20.90,17.60,24.60,29.30,158.80,130.50,62.90,635,59,290.90,20.10,36,5098,483.30,14.60,1.00,1.00,61,0.67,34.21,335.20,3255,49,25.40,49,1247,5111,59,36,60,1608,59,29.70,484.80,570,27,13.30,171,15.10,59,26,2810,0,3,1,3,1,0,20.00,0,1,0.00,24.28,19.50,40.80,20.72,35.30,1.28,9.60,19.22,12,14.50,0.50,0.10,12,5.72,1.61,100.00,16.22,35.50,1,0.00,20.00,2,4.50,30.20,18.20,-5.40,9.00,4.20,18.90,230.50,233.20,233.30,41.80,19.30,21.10
 19:40:00  20/07/2019,5.33,72.94,70.04,1,71.12,52,26.56,-6.11,-29.22,2,85,85,32.78,3.56,80.50,-29.00,33.71,49,10.56,13.78,27.89,52,24.39,9,0.00,1,67.83,62.50,69.50,1,65.00,26.56,31.20,26.67,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.73,3.61,2.39,65.00,0,33,-4.00,50,7.33,1.11,76.39,73.22,-6.06,1,35.52,28.01,-0.61,20.30,58.30,15.10,176,20.90,17.60,24.60,29.30,158.80,130.50,62.90,635,59,290.90,20.10,36,5098,483.30,14.60,1.00,1.00,61,0.67,34.21,335.20,3255,49,25.40,49,1247,5111,59,36,60,1608,59,29.70,484.80,570,27,13.30,171,15.10,59,26,2810,0,3,1,3,1,0,20.00,0,1,0.00,24.28,19.50,40.80,20.72,35.30,1.28,9.60,19.22,12,14.50,0.50,0.10,12,5.72,1.61,100.00,16.22,35.50,1,0.00,20.00,2,4.50,30.20,18.20,-5.40,9.00,4.20,18.90,230.50,233.20,233.30,41.80,19.30,21.10
 19:42:00  20/07/2019,5.33,72.94,69.65,1,71.08,49,25.83,-3.17,-31.00,1,69,84,33.22,2.06,81.28,-29.00,33.71,43,13.39,13.11,27.89,49,24.11,9,0.00,1,67.83,62.50,69.50,1,65.00,25.89,36.00,26.33,4,0,0,3394,3394,12.46,89499,0,45232,24110,0,0,-4.00,38,3394,1,0,0,0,0,32.95,-0.22,2.39,65.00,0,40,-4.00,29,6.89,3.72,76.83,71.93,-3.17,1,35.52,30.47,-0.61,20.30,58.30,15.10,176,20.90,17.10,24.60,29.30,158.80,131.90,63.60,636,59,292.30,20.10,36,5102,484.30,14.60,1.00,1.00,26,-1.94,31.71,335.20,3257,49,25.40,49,1249,5114,59,36,24,1609,59,29.70,484.80,571,27,13.30,171,15.10,59,26,2813,0,3,1,3,1,0,20.00,0,1,0.00,17.00,22.89,64.60,21.22,32.30,-1.72,5.90,11.89,12,20.39,1.89,0.90,12,7.78,-1.61,100.00,18.78,32.30,1,0.00,20.00,2,7.30,30.20,22.60,-5.40,9.00,5.90,19.90,232.60,233.90,234.20,41.80,26.00,32.00
 19:44:00  20/07/2019,5.33,72.94,69.65,1,71.08,49,25.83,-3.17,-31.00,1,69,84,33.22,2.06,81.28,-29.00,33.71,43,13.39,13.11,27.89,49,24.11,9,0.00,1,67.83,62.50,69.50,1,65.00,25.89,36.00,26.33,4,0,0,3394,3394,12.46,89499,0,45232,24110,0,0,-4.00,38,3394,1,0,0,0,0,32.95,-0.22,2.39,65.00,0,40,-4.00,29,6.89,3.72,76.83,71.93,-3.17,1,35.52,30.47,-0.61,20.30,58.30,15.10,176,20.90,17.10,24.60,29.30,158.80,131.90,63.60,636,59,292.30,20.10,36,5102,484.30,14.60,1.00,1.00,26,-1.94,31.71,335.20,3257,49,25.40,49,1249,5114,59,36,24,1609,59,29.70,484.80,571,27,13.30,171,15.10,59,26,2813,0,3,1,3,1,0,20.00,0,1,0.00,17.00,22.89,64.60,21.22,32.30,-1.72,5.90,11.89,12,20.39,1.89,0.90,12,7.78,-1.61,100.00,18.78,32.30,1,0.00,20.00,2,7.30,30.20,22.60,-5.40,9.00,5.90,19.90,232.60,233.90,234.20,41.80,26.00,32.00
 19:46:00  20/07/2019,5.33,69.06,69.27,1,72.63,38,25.39,-1.61,-26.83,3,93,93,31.22,4.50,79.83,-29.00,33.71,37,9.67,15.72,27.89,38,24.11,9,45.50,1,65.83,62.50,67.11,1,65.00,25.44,36.70,26.33,4,0,0,3394,3394,14.39,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,39.07,6.17,2.39,65.00,0,69,-4.00,64,6.17,4.50,71.33,74.93,-1.50,1,35.52,31.84,-0.61,21.00,58.30,15.10,176,20.90,17.10,24.60,29.80,158.80,133.30,64.20,637,59,293.80,20.10,36,5106,485.50,14.60,1.00,1.00,61,3.61,36.56,337.10,3261,49,25.40,49,1251,5118,60,36,61,1610,59,29.70,485.60,571,27,13.30,172,15.10,60,27,2816,0,3,1,3,1,0,20.00,0,1,0.00,7.72,15.72,75.50,19.61,37.60,3.89,1.30,2.61,12,8.50,0.22,0.10,12,7.78,3.61,91.30,12.39,37.40,1,0.00,20.00,2,7.30,30.20,22.60,-5.40,9.00,5.90,19.90,232.60,233.90,234.20,41.80,26.00,32.00
 19:48:00  20/07/2019,5.33,69.06,69.27,1,72.63,38,25.39,-1.61,-26.83,3,93,93,31.22,4.50,79.83,-29.00,33.71,37,9.67,15.72,27.89,38,24.11,9,45.50,1,65.83,62.50,67.11,1,65.00,25.44,36.70,26.33,4,0,0,3394,3394,14.39,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,39.07,6.17,2.39,65.00,0,69,-4.00,64,6.17,4.50,71.33,74.93,-1.50,1,35.52,31.84,-0.61,21.00,58.30,15.10,176,20.90,17.10,24.60,29.80,158.80,133.30,64.20,637,59,293.80,20.10,36,5106,485.50,14.60,1.00,1.00,61,3.61,36.56,337.10,3261,49,25.40,49,1251,5118,60,36,61,1610,59,29.70,485.60,571,27,13.30,172,15.10,60,27,2816,0,3,1,3,1,0,20.00,0,1,0.00,7.72,15.72,75.50,19.61,37.60,3.89,1.30,2.61,12,8.50,0.22,0.10,12,7.78,3.61,91.30,12.39,37.40,1,0.00,20.00,2,7.30,30.20,22.60,-5.40,9.00,5.90,19.90,232.60,233.90,234.20,41.80,26.00,32.00
 19:50:00  20/07/2019,5.33,69.06,69.27,1,72.63,38,25.39,-1.61,-26.83,3,93,93,31.22,4.50,79.83,-29.00,33.71,37,9.67,15.72,27.89,38,24.11,9,45.50,1,65.83,62.50,67.11,1,65.00,25.44,36.70,26.33,4,0,0,3394,3394,14.39,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,39.07,6.17,2.39,65.00,0,69,-4.00,64,6.17,4.50,71.33,74.93,-1.50,1,35.52,31.84,-0.61,21.00,58.30,15.10,176,20.90,17.10,24.60,29.80,158.80,133.30,64.20,637,59,293.80,20.10,36,5106,485.50,14.60,1.00,1.00,61,3.61,36.56,337.10,3261,49,25.40,49,1251,5118,60,36,61,1610,59,29.70,485.60,571,27,13.30,172,15.10,60,27,2816,0,3,1,3,1,0,20.00,0,1,0.00,7.72,15.72,75.50,19.61,37.60,3.89,1.30,2.61,12,8.50,0.22,0.10,12,7.78,3.61,91.30,12.39,37.40,1,0.00,20.00,2,7.30,30.20,22.60,-5.40,9.00,5.90,19.90,232.60,233.90,234.20,41.80,26.00,32.00
 19:52:00  20/07/2019,5.33,71.61,68.81,1,68.38,66,27.00,-6.17,-30.00,2,85,85,33.94,3.94,78.83,-29.00,33.71,49,10.39,14.28,27.89,66,23.72,9,4.90,1,67.83,62.50,69.11,1,65.00,27.00,31.40,25.94,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,36.99,3.83,2.39,65.00,0,47,-4.00,50,5.28,-0.83,74.94,70.62,-6.17,1,35.52,27.95,-0.61,21.00,57.80,15.10,176,20.90,17.10,24.60,29.80,157.60,132.70,64.20,637,59,292.30,20.10,36,5107,483.80,14.60,1.00,1.00,69,1.44,34.86,336.20,3262,49,25.40,49,1251,5120,60,36,69,1610,59,29.70,484.90,571,27,13.30,172,15.10,60,27,2816,0,3,1,3,1,0,20.00,0,1,0.00,11.11,15.72,100.00,18.11,36.10,2.28,2.90,5.78,12,16.22,0.22,0.10,12,8.78,2.11,100.00,18.39,35.90,1,0.00,20.00,2,7.30,30.20,20.10,-5.40,8.10,4.70,21.50,231.90,232.70,233.30,36.10,21.10,32.00
 19:54:00  20/07/2019,5.33,71.61,68.81,1,68.38,66,27.00,-6.17,-30.00,2,85,85,33.94,3.94,78.83,-29.00,33.71,49,10.39,14.28,27.89,66,23.72,9,4.90,1,67.83,62.50,69.11,1,65.00,27.00,31.40,25.94,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,36.99,3.83,2.39,65.00,0,47,-4.00,50,5.28,-0.83,74.94,70.62,-6.17,1,35.52,27.95,-0.61,21.00,57.80,15.10,176,20.90,17.10,24.60,29.80,157.60,132.70,64.20,637,59,292.30,20.10,36,5107,483.80,14.60,1.00,1.00,69,1.44,34.86,336.20,3262,49,25.40,49,1251,5120,60,36,69,1610,59,29.70,484.90,571,27,13.30,172,15.10,60,27,2816,0,3,1,3,1,0,20.00,0,1,0.00,11.11,15.72,100.00,18.11,36.10,2.28,2.90,5.78,12,16.22,0.22,0.10,12,8.78,2.11,100.00,18.39,35.90,1,0.00,20.00,2,7.30,30.20,20.10,-5.40,8.10,4.70,21.50,231.90,232.70,233.30,36.10,21.10,32.00
 19:56:00  20/07/2019,5.33,71.17,68.54,1,67.70,68,26.17,-3.61,-30.78,1,75,84,33.94,3.11,78.83,-29.00,33.71,57,11.44,13.06,27.89,68,23.72,9,0.00,1,67.83,62.50,68.83,1,65.00,26.28,20.10,25.94,4,0,0,3394,3394,12.62,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,34.76,1.67,2.39,65.00,0,37,-4.00,29,5.56,2.00,74.00,69.42,-3.61,1,35.52,30.07,-0.61,21.00,57.80,15.10,176,20.90,17.10,24.60,29.80,156.90,133.20,63.70,637,59,292.30,20.10,36,5110,484.70,14.60,1.00,1.00,61,-0.72,32.69,335.70,3263,49,25.40,49,1252,5123,60,36,59,1610,59,29.70,485.90,571,27,13.30,172,15.10,60,27,2817,0,3,1,3,1,0,20.00,0,1,0.00,20.22,18.89,100.00,18.78,33.70,-0.11,7.20,14.50,12,19.00,0.22,0.10,12,7.72,-0.22,100.00,18.78,33.60,1,0.00,20.00,2,7.30,30.20,20.10,-5.40,8.10,4.70,21.50,231.90,232.70,233.30,36.10,21.10,32.00
 19:58:00  20/07/2019,5.33,71.17,68.54,1,67.70,68,26.17,-3.61,-30.78,1,75,84,33.94,3.11,78.83,-29.00,33.71,57,11.44,13.06,27.89,68,23.72,9,0.00,1,67.83,62.50,68.83,1,65.00,26.28,20.10,25.94,4,0,0,3394,3394,12.62,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,34.76,1.67,2.39,65.00,0,37,-4.00,29,5.56,2.00,74.00,69.42,-3.61,1,35.52,30.07,-0.61,21.00,57.80,15.10,176,20.90,17.10,24.60,29.80,156.90,133.20,63.70,637,59,292.30,20.10,36,5110,484.70,14.60,1.00,1.00,61,-0.72,32.69,335.70,3263,49,25.40,49,1252,5123,60,36,59,1610,59,29.70,485.90,571,27,13.30,172,15.10,60,27,2817,0,3,1,3,1,0,20.00,0,1,0.00,20.22,18.89,100.00,18.78,33.70,-0.11,7.20,14.50,12,19.00,0.22,0.10,12,7.72,-0.22,100.00,18.78,33.60,1,0.00,20.00,2,7.30,30.20,20.10,-5.40,8.10,4.70,21.50,231.90,232.70,233.30,36.10,21.10,32.00
 20:00:00  20/07/2019,2.39,69.33,68.04,2,62.00,45,23.89,-0.83,-27.22,3,74,66,28.67,1.50,81.72,-29.00,33.71,0,8.11,13.06,27.89,45,23.33,2,44.00,1,66.89,62.50,67.39,1,65.00,23.94,0.00,25.56,4,0,0,3394,3394,14.45,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.41,5.00,2.39,65.00,0,50,-4.00,50,4.00,2.89,74.00,61.87,-1.33,1,35.52,32.54,-0.61,21.00,57.80,15.10,177,20.90,17.80,24.60,29.80,158.10,134.70,64.40,638,59,294.80,20.10,36,5114,486.50,14.60,1.00,1.00,32,3.72,37.24,338.20,3267,49,25.40,49,1254,5127,60,36,35,1612,59,29.70,487.90,572,27,13.30,172,15.10,60,27,2821,0,3,1,3,1,0,20.00,0,1,0.00,24.22,16.39,59.70,20.72,38.00,4.22,9.00,18.11,12,16.11,0.22,0.10,12,7.39,4.28,89.50,20.50,38.00,1,0.00,20.00,2,7.30,30.20,20.10,-5.40,8.10,4.70,21.50,231.90,232.70,233.30,36.10,21.10,32.00
 20:02:00  20/07/2019,2.39,69.33,68.04,2,62.00,45,23.89,-0.83,-27.22,3,74,66,28.67,1.50,81.72,-29.00,33.71,0,8.11,13.06,27.89,45,23.33,2,44.00,1,66.89,62.50,67.39,1,65.00,23.94,0.00,25.56,4,0,0,3394,3394,14.45,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.41,5.00,2.39,65.00,0,50,-4.00,50,4.00,2.89,74.00,61.87,-1.33,1,35.52,32.54,-0.61,21.00,57.80,15.10,177,20.90,17.80,24.60,29.80,158.10,134.70,64.40,638,59,294.80,20.10,36,5114,486.50,14.60,1.00,1.00,32,3.72,37.24,338.20,3267,49,25.40,49,1254,5127,60,36,35,1612,59,29.70,487.90,572,27,13.30,172,15.10,60,27,2821,0,3,1,3,1,0,20.00,0,1,0.00,24.22,16.39,59.70,20.72,38.00,4.22,9.00,18.11,12,16.11,0.22,0.10,12,7.39,4.28,89.50,20.50,38.00,1,0.00,20.00,2,5.80,30.20,18.70,-5.40,8.10,4.70,21.50,231.90,233.50,233.80,35.50,22.00,26.00
 20:04:00  20/07/2019,5.33,69.72,67.82,1,68.85,59,26.22,-4.89,-29.78,2,81,84,34.39,4.56,79.50,-29.00,33.71,43,10.56,14.33,27.89,59,23.33,9,21.50,1,66.22,62.50,67.39,1,65.00,26.11,33.20,25.56,4,0,0,3394,3394,13.08,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.84,3.78,2.39,65.00,0,55,-4.00,55,4.67,-0.28,71.78,71.06,-4.78,1,35.52,28.99,-0.61,20.50,57.80,15.10,177,20.90,17.80,24.60,30.30,158.10,134.70,65.20,639,59,295.40,20.10,36,5116,486.50,14.60,1.00,1.00,64,1.11,34.40,338.20,3269,49,25.40,49,1255,5129,60,36,63,1613,59,29.70,487.90,572,27,13.30,172,15.10,60,27,2823,0,3,1,3,1,0,20.00,0,1,0.00,19.50,19.22,56.20,20.72,35.10,1.28,7.20,14.50,12,14.28,0.22,0.10,12,8.78,1.72,100.00,16.11,35.50,1,0.00,20.00,2,5.80,30.20,18.70,-5.40,8.10,4.70,21.50,231.90,233.50,233.80,35.50,22.00,26.00
 20:06:00  20/07/2019,5.33,69.72,67.82,1,68.85,59,26.22,-4.89,-29.78,2,81,84,34.39,4.56,79.50,-29.00,33.71,43,10.56,14.33,27.89,59,23.33,9,21.50,1,66.22,62.50,67.39,1,65.00,26.11,33.20,25.56,4,0,0,3394,3394,13.08,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.84,3.78,2.39,65.00,0,55,-4.00,55,4.67,-0.28,71.78,71.06,-4.78,1,35.52,28.99,-0.61,20.50,57.80,15.10,177,20.90,17.80,24.60,30.30,158.10,134.70,65.20,639,59,295.40,20.10,36,5116,486.50,14.60,1.00,1.00,64,1.11,34.40,338.20,3269,49,25.40,49,1255,5129,60,36,63,1613,59,29.70,487.90,572,27,13.30,172,15.10,60,27,2823,0,3,1,3,1,0,20.00,0,1,0.00,19.50,19.22,56.20,20.72,35.10,1.28,7.20,14.50,12,14.28,0.22,0.10,12,8.78,1.72,100.00,16.11,35.50,1,0.00,20.00,2,5.80,30.20,18.70,-5.40,8.10,4.70,21.50,231.90,233.50,233.80,35.50,22.00,26.00
 20:08:00  20/07/2019,5.33,69.33,67.58,1,66.41,66,25.94,-4.22,-30.17,2,76,84,33.72,3.50,77.72,-29.00,33.71,46,11.11,13.83,27.89,66,23.33,9,0.00,1,66.78,62.22,67.39,1,65.00,26.11,18.30,25.56,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,35.85,2.72,2.39,65.00,0,34,-4.00,29,5.39,1.17,72.06,67.78,-4.28,1,35.52,29.57,-0.61,20.50,57.80,15.10,177,20.90,17.80,24.60,30.30,157.60,134.70,65.20,639,59,294.30,20.10,36,5117,485.20,14.60,1.00,1.00,63,0.33,33.71,337.30,3269,49,25.40,49,1255,5129,60,36,61,1613,59,30.20,485.90,572,27,13.90,172,15.10,60,27,2823,0,3,1,3,1,0,20.00,0,1,0.00,16.00,19.50,70.30,20.28,34.60,0.72,5.50,11.00,12,16.78,0.78,0.10,12,8.78,0.89,100.00,17.78,34.70,1,0.00,20.00,2,5.80,30.20,18.70,-5.40,8.10,4.70,21.50,231.90,233.50,233.80,35.50,22.00,26.00
 20:10:00  20/07/2019,5.33,69.33,67.58,1,66.41,66,25.94,-4.22,-30.17,2,76,84,33.72,3.50,77.72,-29.00,33.71,46,11.11,13.83,27.89,66,23.33,9,0.00,1,66.78,62.22,67.39,1,65.00,26.11,18.30,25.56,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,35.85,2.72,2.39,65.00,0,34,-4.00,29,5.39,1.17,72.06,67.78,-4.28,1,35.52,29.57,-0.61,20.50,57.80,15.10,177,20.90,17.80,24.60,30.30,157.60,134.70,65.20,639,59,294.30,20.10,36,5117,485.20,14.60,1.00,1.00,63,0.33,33.71,337.30,3269,49,25.40,49,1255,5129,60,36,61,1613,59,30.20,485.90,572,27,13.90,172,15.10,60,27,2823,0,3,1,3,1,0,20.00,0,1,0.00,16.00,19.50,70.30,20.28,34.60,0.72,5.50,11.00,12,16.78,0.78,0.10,12,8.78,0.89,100.00,17.78,34.70,1,0.00,20.00,2,5.80,30.20,18.70,-5.40,8.10,4.70,21.50,231.90,233.50,233.80,35.50,22.00,26.00
