CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 20:12:00  20/07/2019,5.33,69.33,67.58,1,66.41,66,25.94,-4.22,-30.17,2,76,84,33.72,3.50,77.72,-29.00,33.71,46,11.11,13.83,27.89,66,23.33,9,0.00,1,66.78,62.22,67.39,1,65.00,26.11,18.30,25.56,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,35.85,2.72,2.39,65.00,0,34,-4.00,29,5.39,1.17,72.06,67.78,-4.28,1,35.52,29.57,-0.61,20.50,57.80,15.10,177,20.90,17.80,24.60,30.30,157.60,134.70,65.20,639,59,294.30,20.10,36,5117,485.20,14.60,1.00,1.00,63,0.33,33.71,337.30,3269,49,25.40,49,1255,5129,60,36,61,1613,59,30.20,485.90,572,27,13.90,172,15.10,60,27,2823,0,3,1,3,1,0,20.00,0,1,0.00,16.00,19.50,70.30,20.28,34.60,0.72,5.50,11.00,12,16.78,0.78,0.10,12,8.78,0.89,100.00,17.78,34.70,1,0.00,20.00,2,4.20,30.20,18.70,-5.40,8.10,6.30,19.10,231.40,233.50,232.90,36.40,27.80,19.90
 20:14:00  20/07/2019,5.33,69.33,67.22,1,68.48,61,24.83,-3.72,-28.83,2,65,65,31.56,2.72,81.56,-29.00,33.71,43,11.50,13.00,27.89,61,23.00,9,0.00,1,66.39,62.22,67.39,1,65.00,24.83,24.50,25.17,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,34.71,1.61,2.39,65.00,0,36,-4.00,29,6.22,2.39,72.06,69.48,-3.78,1,35.52,29.98,-0.61,20.50,58.40,15.10,177,20.90,17.80,25.10,30.30,158.90,134.10,65.20,639,59,295.00,20.10,36,5121,487.10,14.60,1.00,1.00,42,-0.44,32.97,336.80,3270,49,25.40,49,1255,5133,60,36,41,1615,59,30.20,488.00,573,27,13.90,172,15.10,60,27,2825,0,3,1,3,1,0,20.00,0,1,0.00,16.89,19.78,85.00,19.89,33.90,0.00,5.50,11.89,12,18.72,0.22,0.10,12,7.89,0.00,100.00,18.78,33.90,1,0.00,20.00,2,4.20,30.20,18.70,-5.40,8.10,6.30,19.10,231.40,233.50,232.90,36.40,27.80,19.90
 20:16:00  20/07/2019,5.33,69.33,67.22,1,68.48,61,24.83,-3.72,-28.83,2,65,65,31.56,2.72,81.56,-29.00,33.71,43,11.50,13.00,27.89,61,23.00,9,0.00,1,66.39,62.22,67.39,1,65.00,24.83,24.50,25.17,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,34.71,1.61,2.39,65.00,0,36,-4.00,29,6.22,2.39,72.06,69.48,-3.78,1,35.52,29.98,-0.61,20.50,58.40,15.10,177,20.90,17.80,25.10,30.30,158.90,134.10,65.20,639,59,295.00,20.10,36,5121,487.10,14.60,1.00,1.00,42,-0.44,32.97,336.80,3270,49,25.40,49,1255,5133,60,36,41,1615,59,30.20,488.00,573,27,13.90,172,15.10,60,27,2825,0,3,1,3,1,0,20.00,0,1,0.00,16.89,19.78,85.00,19.89,33.90,0.00,5.50,11.89,12,18.72,0.22,0.10,12,7.89,0.00,100.00,18.78,33.90,1,0.00,20.00,2,4.20,30.20,18.70,-5.40,8.10,6.30,19.10,231.40,233.50,232.90,36.40,27.80,19.90
 20:18:00  20/07/2019,5.33,69.89,66.77,1,67.90,50,24.44,-3.22,-27.67,2,76,66,29.11,1.44,80.83,-29.00,33.71,31,13.44,13.39,27.89,50,23.00,9,0.00,1,66.83,62.22,67.89,1,65.00,24.39,37.70,25.17,4,0,0,3394,3394,14.10,89499,0,45232,24110,0,0,-4.00,18,3394,1,0,0,0,0,33.03,-0.11,2.39,65.00,0,40,-4.00,29,6.67,3.44,73.39,68.35,-3.22,1,35.52,30.44,-0.61,20.00,58.40,14.60,178,20.90,18.50,25.10,30.30,160.10,133.60,65.20,640,59,295.70,20.10,36,5125,488.90,14.60,1.00,1.00,10,-0.78,32.59,338.30,3273,49,25.40,49,1255,5137,60,36,10,1617,59,30.20,489.90,573,27,13.90,172,15.10,60,27,2827,0,3,1,3,1,0,20.00,0,1,0.00,15.28,21.22,99.30,20.89,33.90,-0.28,5.50,10.22,12,20.78,0.22,0.10,12,7.28,-0.28,99.20,20.50,33.90,1,0.00,20.00,2,4.20,30.20,18.70,-5.40,8.10,6.30,19.10,231.40,233.50,232.90,36.40,27.80,19.90
 20:20:00  20/07/2019,5.33,69.89,66.77,1,67.90,50,24.44,-3.22,-27.67,2,76,66,29.11,1.44,80.83,-29.00,33.71,31,13.44,13.39,27.89,50,23.00,9,0.00,1,66.83,62.22,67.89,1,65.00,24.39,37.70,25.17,4,0,0,3394,3394,14.10,89499,0,45232,24110,0,0,-4.00,18,3394,1,0,0,0,0,33.03,-0.11,2.39,65.00,0,40,-4.00,29,6.67,3.44,73.39,68.35,-3.22,1,35.52,30.44,-0.61,20.00,58.40,14.60,178,20.90,18.50,25.10,30.30,160.10,133.60,65.20,640,59,295.70,20.10,36,5125,488.90,14.60,1.00,1.00,10,-0.78,32.59,338.30,3273,49,25.40,49,1255,5137,60,36,10,1617,59,30.20,489.90,573,27,13.90,172,15.10,60,27,2827,0,3,1,3,1,0,20.00,0,1,0.00,15.28,21.22,99.30,20.89,33.90,-0.28,5.50,10.22,12,20.78,0.22,0.10,12,7.28,-0.28,99.20,20.50,33.90,1,0.00,20.00,2,4.20,30.20,18.70,-5.40,8.10,6.30,19.10,231.40,233.50,232.90,36.40,27.80,19.90
 20:22:00  20/07/2019,5.33,66.33,66.36,1,68.99,38,23.67,-1.50,-28.44,2,82,84,32.56,4.33,78.61,-29.00,33.71,31,8.56,15.83,27.89,38,22.56,9,49.90,1,64.78,62.22,65.44,1,65.00,23.72,32.10,24.78,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,40.16,7.22,2.39,65.00,0,61,-4.00,61,3.78,2.00,67.78,70.87,-1.61,1,35.52,31.93,-0.61,20.00,57.80,14.60,178,20.40,18.50,25.10,30.30,161.40,134.10,67.30,642,59,299.50,20.10,36,5129,490.70,14.60,1.00,1.00,52,5.61,38.67,339.80,3276,49,25.40,49,1256,5142,60,36,52,1619,59,30.20,492.90,573,27,13.90,172,15.10,60,27,2832,0,3,1,3,1,0,20.00,0,1,0.00,8.39,4.61,84.10,10.39,39.50,5.72,1.30,2.61,12,11.00,0.22,0.10,12,7.28,5.39,97.80,16.61,39.20,1,0.00,20.00,2,4.20,30.20,18.70,-5.40,9.50,4.70,19.10,231.40,233.50,234.20,41.90,21.20,19.90
 20:24:00  20/07/2019,5.33,66.33,66.36,1,68.99,38,23.67,-1.50,-28.44,2,82,84,32.56,4.33,78.61,-29.00,33.71,31,8.56,15.83,27.89,38,22.56,9,49.90,1,64.78,62.22,65.44,1,65.00,23.72,32.10,24.78,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,40.16,7.22,2.39,65.00,0,61,-4.00,61,3.78,2.00,67.78,70.87,-1.61,1,35.52,31.93,-0.61,20.00,57.80,14.60,178,20.40,18.50,25.10,30.30,161.40,134.10,67.30,642,59,299.50,20.10,36,5129,490.70,14.60,1.00,1.00,52,5.61,38.67,339.80,3276,49,25.40,49,1256,5142,60,36,52,1619,59,30.20,492.90,573,27,13.90,172,15.10,60,27,2832,0,3,1,3,1,0,20.00,0,1,0.00,8.39,4.61,84.10,10.39,39.50,5.72,1.30,2.61,12,11.00,0.22,0.10,12,7.28,5.39,97.80,16.61,39.20,1,0.00,20.00,2,4.20,30.20,18.70,-5.40,9.50,4.70,19.10,231.40,233.50,234.20,41.90,21.20,19.90
 20:26:00  20/07/2019,5.33,66.33,66.36,1,68.99,38,23.67,-1.50,-28.44,2,82,84,32.56,4.33,78.61,-29.00,33.71,31,8.56,15.83,27.89,38,22.56,9,49.90,1,64.78,62.22,65.44,1,65.00,23.72,32.10,24.78,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,40.16,7.22,2.39,65.00,0,61,-4.00,61,3.78,2.00,67.78,70.87,-1.61,1,35.52,31.93,-0.61,20.00,57.80,14.60,178,20.40,18.50,25.10,30.30,161.40,134.10,67.30,642,59,299.50,20.10,36,5129,490.70,14.60,1.00,1.00,52,5.61,38.67,339.80,3276,49,25.40,49,1256,5142,60,36,52,1619,59,30.20,492.90,573,27,13.90,172,15.10,60,27,2832,0,3,1,3,1,0,20.00,0,1,0.00,8.39,4.61,84.10,10.39,39.50,5.72,1.30,2.61,12,11.00,0.22,0.10,12,7.28,5.39,97.80,16.61,39.20,1,0.00,20.00,2,4.20,30.20,18.70,-5.40,9.50,4.70,19.10,231.40,233.50,234.20,41.90,21.20,19.90
 20:28:00  20/07/2019,5.33,68.89,66.12,1,65.99,78,26.17,-7.67,-29.61,2,75,84,33.56,3.89,79.33,-29.00,33.71,48,10.72,13.94,27.89,78,22.56,9,0.00,1,66.22,62.22,67.17,1,65.00,26.22,36.80,24.78,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,48,3394,1,0,0,0,0,36.31,3.22,2.39,65.00,0,29,-4.00,50,6.39,-1.22,71.17,67.89,-7.50,1,35.52,26.76,-0.61,20.00,57.80,14.60,178,20.40,18.50,25.10,30.30,160.60,134.10,67.30,642,59,298.10,20.10,36,5130,489.40,14.60,1.00,1.00,61,1.17,34.50,339.20,3277,50,25.40,50,1257,5143,60,36,61,1619,59,30.20,491.70,573,27,13.90,172,15.10,60,27,2832,0,2,1,3,1,0,20.00,0,1,0.00,12.89,17.11,100.00,18.78,35.50,1.72,2.90,5.89,12,17.50,0.22,0.10,12,7.00,1.61,100.00,19.22,35.40,1,0.00,20.00,2,4.20,30.20,18.70,-5.40,9.50,4.70,19.10,231.40,233.50,234.20,41.90,21.20,19.90
 20:30:00  20/07/2019,5.33,68.89,66.12,1,65.99,78,26.17,-7.67,-29.61,2,75,84,33.56,3.89,79.33,-29.00,33.71,48,10.72,13.94,27.89,78,22.56,9,0.00,1,66.22,62.22,67.17,1,65.00,26.22,36.80,24.78,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,48,3394,1,0,0,0,0,36.31,3.22,2.39,65.00,0,29,-4.00,50,6.39,-1.22,71.17,67.89,-7.50,1,35.52,26.76,-0.61,20.00,57.80,14.60,178,20.40,18.50,25.10,30.30,160.60,134.10,67.30,642,59,298.10,20.10,36,5130,489.40,14.60,1.00,1.00,61,1.17,34.50,339.20,3277,50,25.40,50,1257,5143,60,36,61,1619,59,30.20,491.70,573,27,13.90,172,15.10,60,27,2832,0,2,1,3,1,0,20.00,0,1,0.00,12.89,17.11,100.00,18.78,35.50,1.72,2.90,5.89,12,17.50,0.22,0.10,12,7.00,1.61,100.00,19.22,35.40,1,0.00,20.00,2,4.20,30.20,18.70,-5.40,9.50,4.70,19.10,231.40,233.50,234.20,41.90,21.20,19.90
 20:32:00  20/07/2019,5.33,67.83,65.62,1,65.44,64,23.78,-4.06,-30.28,2,65,65,32.50,2.22,79.33,-29.00,33.71,43,11.39,12.67,27.89,64,22.00,9,0.00,1,65.56,61.94,66.33,1,65.00,23.89,21.90,24.39,4,0,0,3394,3394,13.02,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,34.41,1.28,2.39,65.00,0,34,-4.00,29,6.78,2.83,69.78,66.59,-4.00,1,35.52,29.69,-0.61,20.00,57.80,14.60,178,20.40,18.50,25.10,30.90,160.60,135.00,66.80,642,59,298.10,20.10,36,5133,490.20,14.60,1.00,1.00,42,-0.56,32.89,339.70,3279,50,24.90,50,1258,5147,60,36,40,1620,59,30.20,493.70,574,27,13.90,172,15.10,60,27,2833,0,2,1,3,1,0,20.00,0,1,0.00,18.61,19.61,99.20,19.61,33.80,0.00,6.30,12.61,12,19.78,0.22,0.10,12,6.00,-0.11,100.00,19.72,33.70,1,0.00,20.00,2,4.20,30.20,16.30,-5.40,7.50,4.70,19.10,232.00,233.50,234.20,33.70,20.70,19.90
 20:34:00  20/07/2019,5.33,67.83,65.62,1,65.44,64,23.78,-4.06,-30.28,2,65,65,32.50,2.22,79.33,-29.00,33.71,43,11.39,12.67,27.89,64,22.00,9,0.00,1,65.56,61.94,66.33,1,65.00,23.89,21.90,24.39,4,0,0,3394,3394,13.02,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,34.41,1.28,2.39,65.00,0,34,-4.00,29,6.78,2.83,69.78,66.59,-4.00,1,35.52,29.69,-0.61,20.00,57.80,14.60,178,20.40,18.50,25.10,30.90,160.60,135.00,66.80,642,59,298.10,20.10,36,5133,490.20,14.60,1.00,1.00,42,-0.56,32.89,339.70,3279,50,24.90,50,1258,5147,60,36,40,1620,59,30.20,493.70,574,27,13.90,172,15.10,60,27,2833,0,2,1,3,1,0,20.00,0,1,0.00,18.61,19.61,99.20,19.61,33.80,0.00,6.30,12.61,12,19.78,0.22,0.10,12,6.00,-0.11,100.00,19.72,33.70,1,0.00,20.00,2,4.20,30.20,16.30,-5.40,7.50,4.70,19.10,232.00,233.50,234.20,33.70,20.70,19.90
 20:36:00  20/07/2019,2.39,67.83,64.99,1,60.95,46,22.67,-3.22,-27.56,3,73,66,28.61,1.11,79.89,-29.00,33.71,0,9.78,13.06,27.89,46,22.00,2,23.90,1,65.56,61.94,66.06,1,65.00,22.72,0.60,24.06,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.63,3.17,2.39,65.00,0,36,-4.00,29,6.28,2.83,71.56,60.83,-3.56,1,35.52,30.44,-0.61,20.00,57.80,14.60,178,20.40,18.50,25.10,30.90,160.00,136.40,67.60,643,59,299.50,20.10,36,5138,492.90,14.60,1.00,1.00,19,2.39,36.07,339.70,3281,50,24.90,50,1260,5151,60,36,19,1620,59,30.20,495.50,574,27,13.90,173,15.10,60,27,2836,0,2,1,3,1,0,20.00,0,1,0.00,17.22,18.00,85.70,21.00,36.70,3.00,5.80,11.61,12,17.89,0.22,0.10,12,5.39,3.00,96.60,20.89,36.70,1,0.00,20.00,2,4.20,30.20,16.30,-5.40,7.50,4.70,19.10,232.00,233.50,234.20,33.70,20.70,19.90
 20:38:00  20/07/2019,2.39,67.83,64.99,1,60.95,46,22.67,-3.22,-27.56,3,73,66,28.61,1.11,79.89,-29.00,33.71,0,9.78,13.06,27.89,46,22.00,2,23.90,1,65.56,61.94,66.06,1,65.00,22.72,0.60,24.06,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.63,3.17,2.39,65.00,0,36,-4.00,29,6.28,2.83,71.56,60.83,-3.56,1,35.52,30.44,-0.61,20.00,57.80,14.60,178,20.40,18.50,25.10,30.90,160.00,136.40,67.60,643,59,299.50,20.10,36,5138,492.90,14.60,1.00,1.00,19,2.39,36.07,339.70,3281,50,24.90,50,1260,5151,60,36,19,1620,59,30.20,495.50,574,27,13.90,173,15.10,60,27,2836,0,2,1,3,1,0,20.00,0,1,0.00,17.22,18.00,85.70,21.00,36.70,3.00,5.80,11.61,12,17.89,0.22,0.10,12,5.39,3.00,96.60,20.89,36.70,1,0.00,20.00,2,4.20,30.20,16.30,-5.40,7.50,4.70,19.10,232.00,233.50,234.20,33.70,20.70,19.90
 20:40:00  20/07/2019,5.33,65.89,64.70,1,67.01,55,24.72,-3.50,-29.06,2,82,84,34.00,5.00,78.89,-29.00,33.71,44,9.28,14.06,27.89,55,21.67,9,34.80,1,63.94,61.94,64.78,1,65.00,24.39,39.00,24.06,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,37.76,4.89,2.39,65.00,0,58,-4.00,58,4.67,1.22,66.61,69.74,-3.22,1,35.52,30.20,-0.61,20.00,58.50,14.60,178,20.40,18.50,25.10,30.90,161.30,136.90,67.60,643,59,302.20,20.10,36,5141,493.80,14.60,1.00,1.00,63,2.39,35.65,341.60,3284,50,24.90,50,1261,5155,60,36,63,1622,59,30.20,497.50,575,27,13.90,173,15.10,60,27,2840,0,2,1,3,1,0,20.00,0,1,0.00,15.72,14.39,76.20,17.28,36.70,2.72,4.60,9.28,12,13.22,0.22,0.10,12,6.39,2.72,100.00,16.22,36.70,1,0.00,20.00,2,4.20,30.20,16.30,-5.40,7.50,4.70,19.10,232.00,233.50,234.20,33.70,20.70,19.90
 20:42:00  20/07/2019,5.33,65.89,64.70,1,67.01,55,24.72,-3.50,-29.06,2,82,84,34.00,5.00,78.89,-29.00,33.71,44,9.28,14.06,27.89,55,21.67,9,34.80,1,63.94,61.94,64.78,1,65.00,24.39,39.00,24.06,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,37.76,4.89,2.39,65.00,0,58,-4.00,58,4.67,1.22,66.61,69.74,-3.22,1,35.52,30.20,-0.61,20.00,58.50,14.60,178,20.40,18.50,25.10,30.90,161.30,136.90,67.60,643,59,302.20,20.10,36,5141,493.80,14.60,1.00,1.00,63,2.39,35.65,341.60,3284,50,24.90,50,1261,5155,60,36,63,1622,59,30.20,497.50,575,27,13.90,173,15.10,60,27,2840,0,2,1,3,1,0,20.00,0,1,0.00,15.72,14.39,76.20,17.28,36.70,2.72,4.60,9.28,12,13.22,0.22,0.10,12,6.39,2.72,100.00,16.22,36.70,1,0.00,20.00,2,4.20,30.20,18.70,-5.40,9.60,4.70,17.40,230.40,232.60,232.90,42.60,20.70,21.00
 20:44:00  20/07/2019,5.33,65.89,64.70,1,67.01,55,24.72,-3.50,-29.06,2,82,84,34.00,5.00,78.89,-29.00,33.71,44,9.28,14.06,27.89,55,21.67,9,34.80,1,63.94,61.94,64.78,1,65.00,24.39,39.00,24.06,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,37.76,4.89,2.39,65.00,0,58,-4.00,58,4.67,1.22,66.61,69.74,-3.22,1,35.52,30.20,-0.61,20.00,58.50,14.60,178,20.40,18.50,25.10,30.90,161.30,136.90,67.60,643,59,302.20,20.10,36,5141,493.80,14.60,1.00,1.00,63,2.39,35.65,341.60,3284,50,24.90,50,1261,5155,60,36,63,1622,59,30.20,497.50,575,27,13.90,173,15.10,60,27,2840,0,2,1,3,1,0,20.00,0,1,0.00,15.72,14.39,76.20,17.28,36.70,2.72,4.60,9.28,12,13.22,0.22,0.10,12,6.39,2.72,100.00,16.22,36.70,1,0.00,20.00,2,4.20,30.20,18.70,-5.40,9.60,4.70,17.40,230.40,232.60,232.90,42.60,20.70,21.00
 20:46:00  20/07/2019,5.33,66.39,64.42,1,63.03,81,24.72,-4.50,-29.67,2,73,84,33.17,3.50,78.28,-29.00,33.71,45,10.67,13.28,27.89,81,21.39,9,0.00,1,64.78,61.50,65.33,1,65.00,25.00,24.20,23.67,4,0,0,3394,3394,13.11,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,35.73,2.67,2.39,65.00,0,34,-4.00,29,4.67,0.39,68.61,64.51,-4.61,1,35.52,29.36,-0.61,20.00,58.50,14.60,178,20.40,18.50,25.10,30.90,160.50,136.40,67.60,643,60,300.90,20.10,36,5141,491.60,14.60,1.00,1.00,63,0.56,33.90,340.10,3284,50,24.90,50,1261,5156,60,36,62,1622,59,30.20,496.50,575,27,13.90,173,15.10,60,27,2840,0,2,1,3,1,0,20.00,0,1,0.00,19.89,18.11,80.30,19.28,34.90,1.11,6.50,13.00,12,17.50,0.22,0.10,12,6.39,1.11,100.00,18.72,34.90,1,0.00,20.00,2,4.20,30.20,18.70,-5.40,9.60,4.70,17.40,230.40,232.60,232.90,42.60,20.70,21.00
 20:48:00  20/07/2019,5.33,66.39,64.42,1,63.03,81,24.72,-4.50,-29.67,2,73,84,33.17,3.50,78.28,-29.00,33.71,45,10.67,13.28,27.89,81,21.39,9,0.00,1,64.78,61.50,65.33,1,65.00,25.00,24.20,23.67,4,0,0,3394,3394,13.11,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,35.73,2.67,2.39,65.00,0,34,-4.00,29,4.67,0.39,68.61,64.51,-4.61,1,35.52,29.36,-0.61,20.00,58.50,14.60,178,20.40,18.50,25.10,30.90,160.50,136.40,67.60,643,60,300.90,20.10,36,5141,491.60,14.60,1.00,1.00,63,0.56,33.90,340.10,3284,50,24.90,50,1261,5156,60,36,62,1622,59,30.20,496.50,575,27,13.90,173,15.10,60,27,2840,0,2,1,3,1,0,20.00,0,1,0.00,19.89,18.11,80.30,19.28,34.90,1.11,6.50,13.00,12,17.50,0.22,0.10,12,6.39,1.11,100.00,18.72,34.90,1,0.00,20.00,2,4.20,30.20,18.70,-5.40,9.60,4.70,17.40,230.40,232.60,232.90,42.60,20.70,21.00
 20:50:00  20/07/2019,2.39,66.39,64.09,1,61.95,66,22.61,-4.50,-28.94,2,66,66,30.67,1.67,81.44,-29.00,33.71,0,12.61,12.28,27.89,66,21.39,2,2.20,1,64.17,61.00,64.94,1,65.00,22.67,12.70,23.39,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.20,-0.39,2.39,65.00,0,34,-4.00,29,6.00,1.78,68.61,61.87,-4.22,1,35.52,29.46,-0.61,20.00,58.50,14.60,179,20.40,19.00,25.10,30.90,160.50,137.70,67.60,644,60,302.40,20.10,36,5144,492.10,14.60,1.00,1.00,24,-1.17,33.21,341.30,3287,50,24.90,50,1263,5160,60,36,25,1623,59,30.20,498.00,576,27,13.90,173,15.10,60,27,2843,0,2,1,3,1,0,20.00,0,0,0.00,22.28,20.22,0.00,19.72,33.30,-0.61,10.00,20.00,12,19.61,0.22,0.10,12,5.50,-0.61,98.00,19.00,33.30,1,0.00,20.00,2,4.20,30.20,18.70,-5.40,9.60,4.70,17.40,230.40,232.60,232.90,42.60,20.70,21.00
 20:52:00  20/07/2019,2.39,66.39,64.09,1,61.95,66,22.61,-4.50,-28.94,2,66,66,30.67,1.67,81.44,-29.00,33.71,0,12.61,12.28,27.89,66,21.39,2,2.20,1,64.17,61.00,64.94,1,65.00,22.67,12.70,23.39,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.20,-0.39,2.39,65.00,0,34,-4.00,29,6.00,1.78,68.61,61.87,-4.22,1,35.52,29.46,-0.61,20.00,58.50,14.60,179,20.40,19.00,25.10,30.90,160.50,137.70,67.60,644,60,302.40,20.10,36,5144,492.10,14.60,1.00,1.00,24,-1.17,33.21,341.30,3287,50,24.90,50,1263,5160,60,36,25,1623,59,30.20,498.00,576,27,13.90,173,15.10,60,27,2843,0,2,1,3,1,0,20.00,0,0,0.00,22.28,20.22,0.00,19.72,33.30,-0.61,10.00,20.00,1,19.61,0.22,0.10,12,5.50,-0.61,98.00,19.00,33.30,1,0.00,20.00,2,4.20,30.20,20.00,-5.40,11.00,4.70,18.80,231.10,233.90,234.10,48.60,20.70,20.00
 20:54:00  20/07/2019,5.33,64.06,63.78,1,65.64,49,22.11,-2.78,-28.33,2,85,85,32.50,4.33,78.28,-29.00,33.71,32,9.56,15.00,27.89,49,21.00,9,30.70,1,62.39,59.94,62.44,1,65.00,22.00,24.50,23.39,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,38.22,5.44,2.39,65.00,0,55,-4.00,55,4.78,1.78,63.56,67.33,-2.61,1,35.52,30.82,-0.61,20.00,58.50,14.60,179,20.40,19.00,25.10,30.90,159.60,138.50,68.30,645,60,302.40,20.10,37,5149,493.40,14.60,1.00,1.00,58,2.83,35.62,341.30,3290,50,24.90,50,1265,5164,60,36,56,1623,60,30.20,498.00,576,27,13.90,173,15.10,60,27,2845,0,2,1,3,1,0,20.00,0,0,0.00,22.28,17.89,0.00,20.22,36.00,2.22,10.00,20.00,1,6.39,0.22,0.10,12,6.78,2.61,91.30,9.11,36.40,1,0.00,20.00,2,4.20,30.20,20.00,-5.40,11.00,4.70,18.80,231.10,233.90,234.10,48.60,20.70,20.00
 20:56:00  20/07/2019,5.33,64.06,63.78,1,65.64,49,22.11,-2.78,-28.33,2,85,85,32.50,4.33,78.28,-29.00,33.71,32,9.56,15.00,27.89,49,21.00,9,30.70,1,62.39,59.94,62.44,1,65.00,22.00,24.50,23.39,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,38.22,5.44,2.39,65.00,0,55,-4.00,55,4.78,1.78,63.56,67.33,-2.61,1,35.52,30.82,-0.61,20.00,58.50,14.60,179,20.40,19.00,25.10,30.90,159.60,138.50,68.30,645,60,302.40,20.10,37,5149,493.40,14.60,1.00,1.00,58,2.83,35.62,341.30,3290,50,24.90,50,1265,5164,60,36,56,1623,60,30.20,498.00,576,27,13.90,173,15.10,60,27,2845,0,2,1,3,1,0,20.00,0,0,0.00,22.28,17.89,0.00,20.22,36.00,2.22,10.00,20.00,1,6.39,0.22,0.10,12,6.78,2.61,91.30,9.11,36.40,1,0.00,20.00,2,4.20,30.20,20.00,-5.40,11.00,4.70,18.80,231.10,233.90,234.10,48.60,20.70,20.00
 20:58:00  20/07/2019,5.33,64.06,63.78,1,65.64,49,22.11,-2.78,-28.33,2,85,85,32.50,4.33,78.28,-29.00,33.71,32,9.56,15.00,27.89,49,21.00,9,30.70,1,62.39,59.94,62.44,1,65.00,22.00,24.50,23.39,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,38.22,5.44,2.39,65.00,0,55,-4.00,55,4.78,1.78,63.56,67.33,-2.61,1,35.52,30.82,-0.61,20.00,58.50,14.60,179,20.40,19.00,25.10,30.90,159.60,138.50,68.30,645,60,302.40,20.10,37,5149,493.40,14.60,1.00,1.00,58,2.83,35.62,341.30,3290,50,24.90,50,1265,5164,60,36,56,1623,60,30.20,498.00,576,27,13.90,173,15.10,60,27,2845,0,2,1,3,1,0,20.00,0,0,0.00,22.28,17.89,0.00,20.22,36.00,2.22,10.00,20.00,1,6.39,0.22,0.10,12,6.78,2.61,91.30,9.11,36.40,1,0.00,20.00,2,4.20,30.20,20.00,-5.40,11.00,4.70,18.80,231.10,233.90,234.10,48.60,20.70,20.00
 21:00:00  20/07/2019,5.33,67.28,63.65,1,62.07,70,23.83,-4.83,-30.33,2,72,84,33.78,3.39,78.28,-29.00,33.71,34,11.44,14.17,27.89,70,21.00,9,0.00,1,61.83,59.00,62.44,1,65.00,23.89,15.70,23.06,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,35.76,2.72,2.39,65.00,0,33,-4.00,29,4.28,-0.94,67.17,63.03,-5.39,1,35.52,29.08,-0.61,19.30,58.50,14.60,179,20.40,19.00,25.10,30.90,158.50,137.30,67.80,645,60,301.00,20.10,37,5150,491.00,14.60,1.00,1.00,55,0.17,33.52,340.10,3291,50,25.40,50,1265,5165,60,37,53,1623,60,30.20,495.60,576,27,13.90,173,15.10,60,27,2846,0,2,1,3,1,0,20.00,0,0,0.00,22.28,19.39,0.00,19.61,34.00,0.11,10.00,20.00,1,14.89,3.22,1.60,12,11.22,0.72,100.00,15.72,34.60,1,0.00,20.00,2,4.20,30.20,20.00,-5.40,11.00,4.70,18.80,231.10,233.90,234.10,48.60,20.70,20.00
 21:02:00  20/07/2019,5.33,67.28,63.65,1,62.07,70,23.83,-4.83,-30.33,2,72,84,33.78,3.39,78.28,-29.00,33.71,34,11.44,14.17,27.89,70,21.00,9,0.00,1,61.83,59.00,62.44,1,65.00,23.89,15.70,23.06,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,35.76,2.72,2.39,65.00,0,33,-4.00,29,4.28,-0.94,67.17,63.03,-5.39,1,35.52,29.08,-0.61,19.30,58.50,14.60,179,20.40,19.00,25.10,30.90,158.50,137.30,67.80,645,60,301.00,20.10,37,5150,491.00,14.60,1.00,1.00,55,0.17,33.52,340.10,3291,50,25.40,50,1265,5165,60,37,53,1623,60,30.20,495.60,576,27,13.90,173,15.10,60,27,2846,0,2,1,3,1,0,20.00,0,0,0.00,22.28,19.39,0.00,19.61,34.00,0.11,10.00,20.00,1,14.89,3.22,1.60,12,11.22,0.72,100.00,15.72,34.60,1,0.00,20.00,2,4.20,30.20,17.00,-5.40,8.20,4.70,18.80,232.20,234.50,234.60,36.30,20.70,20.00
 21:04:00  20/07/2019,2.39,66.89,63.52,2,59.61,62,22.11,-2.78,-28.06,2,70,66,29.94,1.83,81.11,-29.00,33.71,0,10.28,13.17,27.89,62,21.00,2,23.10,1,62.22,59.00,61.89,1,65.00,22.28,0.00,23.06,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.35,2.72,2.39,65.00,0,40,-4.00,29,4.28,1.44,66.78,59.43,-3.11,1,35.52,30.80,-0.61,20.00,58.50,14.60,179,20.40,19.00,25.10,30.90,159.50,137.30,67.30,645,60,301.00,20.10,37,5154,491.90,14.60,1.00,1.00,24,1.11,34.95,340.10,3293,50,25.40,50,1266,5169,60,37,24,1625,60,30.20,496.40,577,27,13.90,174,15.10,60,27,2848,0,2,1,3,1,0,20.00,0,0,0.00,22.28,17.72,0.00,19.61,35.60,1.78,10.00,20.00,1,16.61,3.61,1.60,12,12.39,2.22,91.20,18.78,35.90,1,0.00,20.00,2,4.20,30.20,17.00,-5.40,8.20,4.70,18.80,232.20,234.50,234.60,36.30,20.70,20.00
 21:06:00  20/07/2019,2.39,66.89,63.52,2,59.61,62,22.11,-2.78,-28.06,2,70,66,29.94,1.83,81.11,-29.00,33.71,0,10.28,13.17,27.89,62,21.00,2,23.10,1,62.22,59.00,61.89,1,65.00,22.28,0.00,23.06,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.35,2.72,2.39,65.00,0,40,-4.00,29,4.28,1.44,66.78,59.43,-3.11,1,35.52,30.80,-0.61,20.00,58.50,14.60,179,20.40,19.00,25.10,30.90,159.50,137.30,67.30,645,60,301.00,20.10,37,5154,491.90,14.60,1.00,1.00,24,1.11,34.95,340.10,3293,50,25.40,50,1266,5169,60,37,24,1625,60,30.20,496.40,577,27,13.90,174,15.10,60,27,2848,0,2,1,3,1,0,20.00,0,0,0.00,22.28,17.72,0.00,19.61,35.60,1.78,10.00,20.00,1,16.61,3.61,1.60,12,12.39,2.22,91.20,18.78,35.90,1,0.00,20.00,2,4.20,30.20,17.00,-5.40,8.20,4.70,18.80,232.20,234.50,234.60,36.30,20.70,20.00
 21:08:00  20/07/2019,5.33,65.44,63.39,1,63.85,59,23.06,-4.94,-28.94,2,85,85,33.11,4.11,78.11,-29.00,33.71,33,10.28,13.94,27.89,59,21.00,9,13.50,1,59.17,59.00,61.89,1,65.00,22.89,26.50,23.06,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.69,3.67,2.39,65.00,0,47,-4.00,50,6.39,1.44,65.06,65.31,-4.72,1,35.52,28.95,-0.61,20.00,59.30,14.60,179,20.40,19.00,25.10,30.90,158.40,138.00,66.70,645,60,301.00,20.10,37,5157,491.10,14.60,1.00,1.00,56,0.83,34.15,340.10,3296,50,25.40,50,1268,5173,60,37,55,1625,60,30.20,496.40,578,27,13.90,174,15.10,60,27,2850,0,2,1,3,1,0,20.00,0,0,0.00,22.28,18.78,0.00,19.61,34.70,0.78,10.00,20.00,1,11.00,1.50,0.70,12,12.39,1.28,80.00,12.39,35.10,1,0.00,20.00,2,4.20,30.20,17.00,-5.40,8.20,4.70,18.80,232.20,234.50,234.60,36.30,20.70,20.00
 21:10:00  20/07/2019,5.33,65.44,63.39,1,63.85,59,23.06,-4.94,-28.94,2,85,85,33.11,4.11,78.11,-29.00,33.71,33,10.28,13.94,27.89,59,21.00,9,13.50,1,59.17,59.00,61.89,1,65.00,22.89,26.50,23.06,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.69,3.67,2.39,65.00,0,47,-4.00,50,6.39,1.44,65.06,65.31,-4.72,1,35.52,28.95,-0.61,20.00,59.30,14.60,179,20.40,19.00,25.10,30.90,158.40,138.00,66.70,645,60,301.00,20.10,37,5157,491.10,14.60,1.00,1.00,56,0.83,34.15,340.10,3296,50,25.40,50,1268,5173,60,37,55,1625,60,30.20,496.40,578,27,13.90,174,15.10,60,27,2850,0,2,1,3,1,0,20.00,0,0,0.00,22.28,18.78,0.00,19.61,34.70,0.78,10.00,20.00,1,11.00,1.50,0.70,12,12.39,1.28,80.00,12.39,35.10,1,0.00,20.00,2,4.20,30.20,17.00,-5.40,8.20,4.70,18.80,232.20,234.50,234.60,36.30,20.70,20.00
 21:12:00  20/07/2019,5.33,65.44,63.39,1,63.85,59,23.06,-4.94,-28.94,2,85,85,33.11,4.11,78.11,-29.00,33.71,33,10.28,13.94,27.89,59,21.00,9,13.50,1,59.17,59.00,61.89,1,65.00,22.89,26.50,23.06,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.69,3.67,2.39,65.00,0,47,-4.00,50,6.39,1.44,65.06,65.31,-4.72,1,35.52,28.95,-0.61,20.00,59.30,14.60,179,20.40,19.00,25.10,30.90,158.40,138.00,66.70,645,60,301.00,20.10,37,5157,491.10,14.60,1.00,1.00,56,0.83,34.15,340.10,3296,50,25.40,50,1268,5173,60,37,55,1625,60,30.20,496.40,578,27,13.90,174,15.10,60,27,2850,0,2,1,3,1,0,20.00,0,0,0.00,22.28,18.78,0.00,19.61,34.70,0.78,10.00,20.00,1,11.00,1.50,0.70,12,12.39,1.28,80.00,12.39,35.10,1,0.00,20.00,2,4.20,30.20,17.00,-5.40,8.20,4.70,17.90,232.80,234.50,235.10,36.30,19.60,19.00
 21:14:00  20/07/2019,5.33,66.00,63.39,1,64.28,73,23.56,-4.94,-29.94,2,65,65,32.56,2.56,79.17,-29.00,33.71,31,13.00,13.39,27.89,73,21.00,9,0.00,1,58.72,59.00,65.22,1,65.00,23.61,18.30,23.06,4,0,0,3394,3394,12.94,89499,0,45232,24110,0,0,-4.00,22,3394,1,1,0,0,0,33.61,0.50,2.39,65.00,0,29,-4.00,29,6.39,1.17,65.78,64.76,-5.00,1,35.52,28.95,-0.61,19.30,59.30,14.60,179,20.40,19.00,25.60,30.90,159.20,138.00,66.70,646,60,300.50,20.10,37,5162,492.50,14.60,1.00,1.00,26,-1.72,31.87,340.10,3299,50,25.40,50,1269,5176,60,37,24,1627,60,30.20,495.70,578,27,13.90,174,15.10,60,27,2852,0,2,1,3,1,0,20.00,0,0,0.00,22.28,21.00,0.00,19.28,32.30,-1.72,10.00,20.00,1,19.61,3.11,1.50,12,16.28,-1.28,98.50,18.28,32.60,1,0.00,20.00,2,4.20,30.20,17.00,-5.40,8.20,4.70,17.90,232.80,234.50,235.10,36.30,19.60,19.00
 21:16:00  20/07/2019,5.33,66.00,63.39,1,64.28,73,23.56,-4.94,-29.94,2,65,65,32.56,2.56,79.17,-29.00,33.71,31,13.00,13.39,27.89,73,21.00,9,0.00,1,58.72,59.00,65.22,1,65.00,23.61,18.30,23.06,4,0,0,3394,3394,12.94,89499,0,45232,24110,0,0,-4.00,22,3394,1,1,0,0,0,33.61,0.50,2.39,65.00,0,29,-4.00,29,6.39,1.17,65.78,64.76,-5.00,1,35.52,28.95,-0.61,19.30,59.30,14.60,179,20.40,19.00,25.60,30.90,159.20,138.00,66.70,646,60,300.50,20.10,37,5162,492.50,14.60,1.00,1.00,26,-1.72,31.87,340.10,3299,50,25.40,50,1269,5176,60,37,24,1627,60,30.20,495.70,578,27,13.90,174,15.10,60,27,2852,0,2,1,3,1,0,20.00,0,0,0.00,22.28,21.00,0.00,19.28,32.30,-1.72,10.00,20.00,1,19.61,3.11,1.50,12,16.28,-1.28,98.50,18.28,32.60,1,0.00,20.00,2,4.20,30.20,17.00,-5.40,8.20,4.70,17.90,232.80,234.50,235.10,36.30,19.60,19.00
 21:18:00  20/07/2019,5.33,62.67,63.32,1,62.30,55,21.94,-2.67,-27.50,2,85,85,30.67,3.33,78.67,-29.00,33.71,11,8.72,15.06,27.89,55,20.72,9,39.00,1,57.94,59.00,64.94,1,65.00,22.00,9.70,23.06,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,28,3394,1,1,0,0,0,39.47,6.28,2.39,65.00,0,47,-4.00,50,5.78,2.89,61.94,62.97,-2.78,1,35.52,30.93,-0.61,19.30,59.30,14.60,180,20.40,19.50,25.60,30.90,158.20,138.70,66.70,646,60,301.30,20.10,37,5166,493.00,14.60,1.00,1.00,55,4.00,37.29,340.90,3302,50,25.40,50,1271,5181,61,37,56,1627,60,30.20,497.00,579,27,13.90,174,15.10,61,27,2855,0,2,1,3,1,0,20.00,0,1,0.00,20.11,16.72,17.70,20.89,37.90,4.11,4.00,8.00,1,6.28,0.22,0.10,12,14.28,4.50,67.50,10.89,38.20,1,0.00,20.00,2,4.20,30.20,17.00,-5.40,8.20,4.70,17.90,232.80,234.50,235.10,36.30,19.60,19.00
 21:20:00  20/07/2019,5.33,62.67,63.32,1,62.30,55,21.94,-2.67,-27.50,2,85,85,30.67,3.33,78.67,-29.00,33.71,11,8.72,15.06,27.89,55,20.72,9,39.00,1,57.94,59.00,64.94,1,65.00,22.00,9.70,23.06,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,28,3394,1,1,0,0,0,39.47,6.28,2.39,65.00,0,47,-4.00,50,5.78,2.89,61.94,62.97,-2.78,1,35.52,30.93,-0.61,19.30,59.30,14.60,180,20.40,19.50,25.60,30.90,158.20,138.70,66.70,646,60,301.30,20.10,37,5166,493.00,14.60,1.00,1.00,55,4.00,37.29,340.90,3302,50,25.40,50,1271,5181,61,37,56,1627,60,30.20,497.00,579,27,13.90,174,15.10,61,27,2855,0,2,1,3,1,0,20.00,0,1,0.00,20.11,16.72,17.70,20.89,37.90,4.11,4.00,8.00,1,6.28,0.22,0.10,12,14.28,4.50,67.50,10.89,38.20,1,0.00,20.00,2,4.20,30.20,17.00,-5.40,8.20,4.70,17.90,232.80,234.50,235.10,36.30,19.60,19.00
 21:22:00  20/07/2019,5.33,65.00,63.24,1,61.63,72,23.67,-4.28,-31.00,1,69,84,34.50,3.33,77.56,-29.00,33.71,33,10.89,13.67,27.89,72,20.72,9,0.00,1,57.94,59.00,63.94,1,65.00,23.61,8.30,22.78,4,0,0,3394,3394,12.39,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,35.86,2.78,2.39,65.00,0,34,-4.00,29,4.94,0.83,65.28,62.53,-4.28,1,35.52,29.54,-0.61,18.70,59.30,14.60,180,20.40,19.50,25.60,30.90,157.10,137.50,66.00,646,60,299.20,20.10,37,5167,490.60,14.60,1.00,1.00,58,0.33,33.76,339.30,3303,50,25.40,50,1271,5181,61,37,56,1627,60,30.20,493.40,579,27,13.90,174,15.10,61,27,2855,0,2,1,3,1,0,20.00,0,1,0.00,18.22,21.28,40.50,21.78,34.30,0.39,4.00,8.00,12,17.22,0.22,0.10,12,15.28,0.78,84.60,18.11,34.70,1,0.00,20.00,2,4.20,30.20,16.40,-5.40,7.60,4.70,17.00,230.50,232.60,232.60,34.10,20.70,19.00
 21:24:00  20/07/2019,5.33,65.00,63.24,1,61.63,72,23.67,-4.28,-31.00,1,69,84,34.50,3.33,77.56,-29.00,33.71,33,10.89,13.67,27.89,72,20.72,9,0.00,1,57.94,59.00,63.94,1,65.00,23.61,8.30,22.78,4,0,0,3394,3394,12.39,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,35.86,2.78,2.39,65.00,0,34,-4.00,29,4.94,0.83,65.28,62.53,-4.28,1,35.52,29.54,-0.61,18.70,59.30,14.60,180,20.40,19.50,25.60,30.90,157.10,137.50,66.00,646,60,299.20,20.10,37,5167,490.60,14.60,1.00,1.00,58,0.33,33.76,339.30,3303,50,25.40,50,1271,5181,61,37,56,1627,60,30.20,493.40,579,27,13.90,174,15.10,61,27,2855,0,2,1,3,1,0,20.00,0,1,0.00,18.22,21.28,40.50,21.78,34.30,0.39,4.00,8.00,12,17.22,0.22,0.10,12,15.28,0.78,84.60,18.11,34.70,1,0.00,20.00,2,4.20,30.20,16.40,-5.40,7.60,4.70,17.00,230.50,232.60,232.60,34.10,20.70,19.00
 21:26:00  20/07/2019,5.33,63.89,63.10,1,62.71,71,22.67,-4.61,-28.89,2,67,66,31.94,3.06,81.22,-29.00,33.71,34,10.50,13.17,27.89,71,20.72,9,0.00,1,58.94,59.00,63.22,1,65.00,22.72,0.10,22.78,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,35.86,2.78,2.39,65.00,0,31,-4.00,29,6.06,1.56,63.78,63.57,-4.61,1,35.52,29.25,-0.61,18.70,58.80,15.10,180,20.40,19.50,25.60,30.90,157.10,136.40,65.50,646,60,298.10,20.10,37,5170,490.60,14.60,1.00,1.00,50,0.33,33.97,336.90,3303,50,25.40,50,1271,5181,61,37,48,1628,60,30.20,489.90,579,27,13.90,174,15.10,61,27,2856,0,2,1,3,1,0,20.00,0,1,0.00,16.28,20.28,40.50,21.78,34.30,0.39,4.00,8.00,12,17.22,0.22,0.10,12,15.28,0.78,84.60,18.11,34.70,1,0.00,20.00,2,4.20,30.20,16.40,-5.40,7.60,4.70,17.00,230.50,232.60,232.60,34.10,20.70,19.00
 21:28:00  20/07/2019,5.33,63.89,63.10,1,62.71,71,22.67,-4.61,-28.89,2,67,66,31.94,3.06,81.22,-29.00,33.71,34,10.50,13.17,27.89,71,20.72,9,0.00,1,58.94,59.00,63.22,1,65.00,22.72,0.10,22.78,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,35.86,2.78,2.39,65.00,0,31,-4.00,29,6.06,1.56,63.78,63.57,-4.61,1,35.52,29.25,-0.61,18.70,58.80,15.10,180,20.40,19.50,25.60,30.90,157.10,136.40,65.50,646,60,298.10,20.10,37,5170,490.60,14.60,1.00,1.00,50,0.33,33.97,336.90,3303,50,25.40,50,1271,5181,61,37,48,1628,60,30.20,489.90,579,27,13.90,174,15.10,61,27,2856,0,2,1,3,1,0,20.00,0,1,0.00,16.28,20.28,56.20,21.22,34.30,0.89,4.00,8.00,12,17.22,0.22,0.10,12,13.28,1.11,98.30,18.50,34.70,1,0.00,20.00,2,4.20,30.20,16.40,-5.40,7.60,4.70,17.00,230.50,232.60,232.60,34.10,20.70,19.00
 21:30:00  20/07/2019,5.33,63.89,63.10,1,62.71,71,22.67,-4.61,-28.89,2,67,66,31.94,3.06,81.22,-29.00,33.71,34,10.50,13.17,27.89,71,20.72,9,0.00,1,58.94,59.00,63.22,1,65.00,22.72,0.10,22.78,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,35.86,2.78,2.39,65.00,0,31,-4.00,29,6.06,1.56,63.78,63.57,-4.61,1,35.52,29.25,-0.61,18.70,58.80,15.10,180,20.40,19.50,25.60,30.90,157.10,136.40,65.50,646,60,298.10,20.10,37,5170,490.60,14.60,1.00,1.00,50,0.33,33.97,336.90,3303,50,25.40,50,1271,5181,61,37,48,1628,60,30.20,489.90,579,27,13.90,174,15.10,61,27,2856,0,2,1,3,1,0,20.00,0,1,0.00,16.28,20.28,56.20,21.22,34.30,0.89,4.00,8.00,12,17.22,0.22,0.10,12,13.28,1.11,98.30,18.50,34.70,1,0.00,20.00,2,4.20,30.20,16.40,-5.40,7.60,4.70,17.00,230.50,232.60,232.60,34.10,20.70,19.00
 21:32:00  20/07/2019,5.33,64.78,63.01,1,63.86,66,22.28,-4.61,-27.94,2,73,66,31.17,3.06,79.56,-29.00,33.71,37,9.56,12.56,27.89,66,20.72,9,0.00,1,60.44,59.00,62.33,1,65.00,22.28,10.20,22.78,4,0,0,3394,3394,13.96,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,36.15,2.78,2.39,65.00,0,28,-4.00,28,6.56,2.06,64.50,64.84,-4.61,1,35.52,29.36,-0.61,18.10,58.80,15.10,180,20.90,19.50,25.60,30.90,155.90,135.20,65.00,646,60,295.90,20.10,37,5170,486.60,14.60,1.00,1.00,50,1.00,34.41,334.30,3303,50,26.00,50,1271,5181,61,37,48,1628,60,30.20,486.30,579,27,13.90,174,15.10,61,27,2856,0,2,1,3,1,0,20.00,0,1,0.00,15.11,18.72,70.00,20.22,35.30,1.39,4.00,8.00,12,16.61,0.22,0.10,12,10.39,1.61,100.00,18.50,35.40,1,0.00,20.00,2,4.20,30.20,17.20,-5.40,7.60,4.70,17.00,230.50,232.60,232.60,35.40,21.70,21.00
 21:34:00  20/07/2019,5.33,64.78,63.01,1,63.86,66,22.28,-4.61,-27.94,2,73,66,31.17,3.06,79.56,-29.00,33.71,37,9.56,12.56,27.89,66,20.72,9,0.00,1,60.44,59.00,62.33,1,65.00,22.28,10.20,22.78,4,0,0,3394,3394,13.96,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,36.15,2.78,2.39,65.00,0,28,-4.00,28,6.56,2.06,64.50,64.84,-4.61,1,35.52,29.36,-0.61,18.10,58.80,15.10,180,20.90,19.50,25.60,30.90,155.90,135.20,65.00,646,60,295.90,20.10,37,5170,486.60,14.60,1.00,1.00,50,1.00,34.41,334.30,3303,50,26.00,50,1271,5181,61,37,48,1628,60,30.20,486.30,579,27,13.90,174,15.10,61,27,2856,0,2,1,3,1,0,20.00,0,1,0.00,15.11,18.72,70.00,20.22,35.30,1.39,4.00,8.00,12,16.61,0.22,0.10,12,10.39,1.61,100.00,18.50,35.40,1,0.00,20.00,2,4.20,30.20,17.20,-5.40,7.60,4.70,17.00,230.50,232.60,232.60,35.40,21.70,21.00
 21:36:00  20/07/2019,5.33,63.22,62.93,1,62.89,65,22.28,-4.06,-27.94,2,81,66,31.17,3.56,77.72,-29.00,33.71,37,9.17,12.56,27.89,65,20.44,9,0.00,1,62.00,59.00,59.17,1,65.00,22.28,12.00,22.78,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.57,3.44,2.39,65.00,0,27,-4.00,27,6.28,2.06,63.33,63.94,-4.06,1,35.52,29.71,-0.61,18.10,58.00,15.10,180,20.90,19.50,25.60,30.90,154.90,134.10,64.40,646,60,293.70,20.10,37,5171,484.20,14.60,1.00,1.00,52,1.56,34.95,331.70,3303,50,26.00,50,1271,5182,61,37,52,1628,60,30.20,483.60,579,28,13.90,174,15.10,61,27,2856,0,2,1,3,1,0,20.00,0,1,0.00,14.50,17.28,80.10,19.50,35.90,2.11,4.00,8.00,12,16.22,0.22,0.10,12,8.22,2.11,100.00,18.50,35.90,1,0.00,20.00,2,4.20,30.20,17.20,-5.40,7.60,4.70,17.00,230.50,232.60,232.60,35.40,21.70,21.00
 21:38:00  20/07/2019,5.33,63.22,62.93,1,62.89,65,22.28,-4.06,-27.94,2,81,66,31.17,3.56,77.72,-29.00,33.71,37,9.17,12.56,27.89,65,20.44,9,0.00,1,62.00,59.00,59.17,1,65.00,22.28,12.00,22.78,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.57,3.44,2.39,65.00,0,27,-4.00,27,6.28,2.06,63.33,63.94,-4.06,1,35.52,29.71,-0.61,18.10,58.00,15.10,180,20.90,19.50,25.60,30.90,154.90,134.10,64.40,646,60,293.70,20.10,37,5171,484.20,14.60,1.00,1.00,52,1.56,34.95,331.70,3303,50,26.00,50,1271,5182,61,37,52,1628,60,30.20,483.60,579,28,13.90,174,15.10,61,27,2856,0,2,1,3,1,0,20.00,0,1,0.00,14.50,17.28,80.10,19.50,35.90,2.11,4.00,8.00,12,16.22,0.22,0.10,12,8.22,2.11,100.00,18.50,35.90,1,0.00,20.00,2,4.20,30.20,17.20,-5.40,7.60,4.70,17.00,230.50,232.60,232.60,35.40,21.70,21.00
 21:40:00  20/07/2019,5.33,64.00,62.76,1,63.29,70,22.78,-4.06,-28.28,2,83,66,31.83,3.56,77.44,-29.00,33.71,43,10.78,12.17,27.89,70,20.44,9,0.00,1,54.61,59.00,60.83,1,65.00,22.78,15.40,22.44,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,34.42,1.44,2.39,65.00,0,27,-4.00,27,6.28,2.06,63.33,64.40,-4.06,1,35.52,29.57,-0.61,17.50,58.00,15.70,180,20.90,19.50,25.60,30.90,153.80,134.10,63.90,646,60,293.70,20.10,37,5174,484.20,14.60,1.00,1.00,45,-1.28,32.10,331.20,3305,50,26.00,50,1272,5185,61,37,43,1628,60,29.70,483.00,579,28,13.90,174,15.10,61,27,2858,0,2,1,3,1,0,20.00,0,0,0.00,15.78,20.28,0.00,18.89,32.50,-1.39,10.00,20.00,12,17.61,0.72,0.10,12,7.61,-0.89,100.00,16.78,33.00,1,0.00,20.00,2,4.20,30.20,17.20,-5.40,7.60,4.70,17.00,230.50,232.60,232.60,35.40,21.70,21.00
 21:42:00  20/07/2019,5.33,64.00,62.76,1,63.29,70,22.78,-4.06,-28.28,2,83,66,31.83,3.56,77.44,-29.00,33.71,43,10.78,12.17,27.89,70,20.44,9,0.00,1,54.61,59.00,60.83,1,65.00,22.78,15.40,22.44,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,34.42,1.44,2.39,65.00,0,27,-4.00,27,6.28,2.06,63.33,64.40,-4.06,1,35.52,29.57,-0.61,17.50,58.00,15.70,180,20.90,19.50,25.60,30.90,153.80,134.10,63.90,646,60,293.70,20.10,37,5174,484.20,14.60,1.00,1.00,45,-1.28,32.10,331.20,3305,50,26.00,50,1272,5185,61,37,43,1628,60,29.70,483.00,579,28,13.90,174,15.10,61,27,2858,0,2,1,3,1,0,20.00,0,0,0.00,15.78,20.28,0.00,18.89,32.50,-1.39,10.00,20.00,1,17.61,0.72,0.10,12,7.61,-0.89,100.00,16.78,33.00,1,0.00,20.00,2,4.20,30.20,20.00,-5.40,10.80,4.70,17.00,228.10,231.00,231.60,48.50,21.70,20.00
 21:44:00  20/07/2019,5.33,64.00,62.76,1,63.29,70,22.78,-4.06,-28.28,2,83,66,31.83,3.56,77.44,-29.00,33.71,43,10.78,12.17,27.89,70,20.44,9,0.00,1,54.61,59.00,60.83,1,65.00,22.78,15.40,22.44,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,34.42,1.44,2.39,65.00,0,27,-4.00,27,6.28,2.06,63.33,64.40,-4.06,1,35.52,29.57,-0.61,17.50,58.00,15.70,180,20.90,19.50,25.60,30.90,153.80,134.10,63.90,646,60,293.70,20.10,37,5174,484.20,14.60,1.00,1.00,45,-1.28,32.10,331.20,3305,50,26.00,50,1272,5185,61,37,43,1628,60,29.70,483.00,579,28,13.90,174,15.10,61,27,2858,0,2,1,3,1,0,20.00,0,0,0.00,15.78,20.28,0.00,18.89,32.50,-1.39,10.00,20.00,1,17.61,0.72,0.10,12,7.61,-0.89,100.00,16.78,33.00,1,0.00,20.00,2,4.20,30.20,20.00,-5.40,10.80,4.70,17.00,228.10,231.00,231.60,48.50,21.70,20.00
 21:46:00  20/07/2019,5.33,60.72,62.56,1,59.94,53,21.06,-1.78,-27.61,2,85,85,29.50,1.89,75.67,-29.00,33.71,6,7.94,13.17,27.89,53,20.06,9,27.20,1,54.61,59.00,63.61,1,65.00,21.00,7.50,22.44,4,0,0,3394,3394,14.13,89499,0,45232,24110,0,0,-4.00,3,3394,1,1,0,0,0,38.41,5.11,2.39,65.00,0,46,-4.00,50,5.56,4.78,61.28,60.22,-1.06,1,35.52,31.71,-0.61,18.20,57.30,15.70,180,20.90,19.50,25.60,30.90,154.80,134.10,64.40,647,60,293.70,20.10,37,5177,483.50,14.60,1.00,1.00,39,3.28,36.60,331.80,3308,50,26.00,50,1273,5189,61,37,41,1630,60,29.70,483.60,579,28,13.90,175,15.10,61,27,2860,0,2,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,19.39,37.20,3.50,10.00,20.00,1,13.11,0.22,0.10,12,6.72,3.89,97.00,17.11,37.70,1,0.00,20.00,2,4.20,30.20,20.00,-5.40,10.80,4.70,17.00,228.10,231.00,231.60,48.50,21.70,20.00
 21:48:00  20/07/2019,5.33,60.72,62.56,1,59.94,53,21.06,-1.78,-27.61,2,85,85,29.50,1.89,75.67,-29.00,33.71,6,7.94,13.17,27.89,53,20.06,9,27.20,1,54.61,59.00,63.61,1,65.00,21.00,7.50,22.44,4,0,0,3394,3394,14.13,89499,0,45232,24110,0,0,-4.00,3,3394,1,1,0,0,0,38.41,5.11,2.39,65.00,0,46,-4.00,50,5.56,4.78,61.28,60.22,-1.06,1,35.52,31.71,-0.61,18.20,57.30,15.70,180,20.90,19.50,25.60,30.90,154.80,134.10,64.40,647,60,293.70,20.10,37,5177,483.50,14.60,1.00,1.00,39,3.28,36.60,331.80,3308,50,26.00,50,1273,5189,61,37,41,1630,60,29.70,483.60,579,28,13.90,175,15.10,61,27,2860,0,2,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,19.39,37.20,3.50,10.00,20.00,1,13.11,0.22,0.10,12,6.72,3.89,97.00,17.11,37.70,1,0.00,20.00,2,4.20,30.20,20.00,-5.40,10.80,4.70,17.00,228.10,231.00,231.60,48.50,21.70,20.00
 21:50:00  20/07/2019,5.33,64.17,62.39,1,62.74,68,22.89,-5.67,-29.78,2,83,84,33.44,3.67,77.22,-29.00,33.71,33,10.11,13.44,27.89,68,20.06,9,0.00,1,54.61,59.00,60.67,1,65.00,22.83,16.80,22.11,4,0,0,3394,3394,12.91,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.44,3.33,2.39,65.00,0,43,-4.00,50,5.83,0.22,63.61,64.15,-5.50,1,35.52,28.35,-0.61,18.20,56.80,15.70,180,20.90,19.00,25.60,30.90,153.70,134.70,64.90,648,60,293.70,20.60,37,5179,482.10,14.60,1.00,1.00,61,0.61,33.97,331.30,3310,50,26.00,50,1275,5191,61,37,61,1630,60,29.70,482.00,579,28,13.90,175,15.10,61,27,2862,0,2,1,3,1,0,20.00,0,0,0.00,15.78,18.22,0.00,18.89,34.50,0.61,10.00,20.00,1,9.78,3.72,1.80,12,12.61,1.22,81.50,11.11,35.00,1,0.00,20.00,2,4.20,30.20,20.00,-5.40,10.80,4.70,17.00,228.10,231.00,231.60,48.50,21.70,20.00
 21:52:00  20/07/2019,5.33,64.17,62.39,1,62.74,68,22.89,-5.67,-29.78,2,83,84,33.44,3.67,77.22,-29.00,33.71,33,10.11,13.44,27.89,68,20.06,9,0.00,1,54.61,59.00,60.67,1,65.00,22.83,16.80,22.11,4,0,0,3394,3394,12.91,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.44,3.33,2.39,65.00,0,43,-4.00,50,5.83,0.22,63.61,64.15,-5.50,1,35.52,28.35,-0.61,18.20,56.80,15.70,180,20.90,19.00,25.60,30.90,153.70,134.70,64.90,648,60,293.70,20.60,37,5179,482.10,14.60,1.00,1.00,61,0.61,33.97,331.30,3310,50,26.00,50,1275,5191,61,37,61,1630,60,29.70,482.00,579,28,13.90,175,15.10,61,27,2862,0,2,1,3,1,0,20.00,0,0,0.00,15.78,18.22,0.00,18.89,34.50,0.61,10.00,20.00,1,9.78,3.72,1.80,12,12.61,1.22,81.50,11.11,35.00,1,0.00,20.00,2,4.20,30.20,19.10,-5.40,10.80,4.70,18.30,228.10,231.00,231.60,46.70,20.00,20.00
 21:54:00  20/07/2019,5.33,63.33,62.19,1,62.15,74,22.33,-4.44,-30.17,2,61,61,32.72,2.50,79.33,-29.00,33.71,31,12.44,12.83,27.89,74,19.78,9,0.00,1,54.61,59.00,61.72,1,65.00,22.39,3.30,22.11,4,0,0,3394,3394,12.91,89499,0,45232,24110,0,0,-4.00,21,3394,1,1,0,0,0,33.54,0.44,2.39,65.00,0,33,-4.00,29,4.67,0.22,63.22,62.71,-4.44,1,35.52,29.37,-0.61,18.20,57.30,15.70,180,20.90,19.00,25.60,30.90,155.50,133.80,65.60,649,60,294.50,20.60,37,5183,482.80,14.60,1.00,1.00,27,-1.94,31.62,331.30,3312,50,26.00,50,1275,5195,61,37,27,1633,60,29.70,482.50,580,28,14.50,175,15.10,61,27,2865,0,2,1,3,1,0,20.00,0,0,0.00,15.78,20.39,0.00,18.39,32.10,-1.89,10.00,20.00,1,18.78,9.61,4.80,12,21.50,-1.61,75.10,17.22,32.40,1,0.00,20.00,2,4.20,30.20,19.10,-5.40,10.80,4.70,18.30,228.10,231.00,231.60,46.70,20.00,20.00
 21:56:00  20/07/2019,5.33,63.33,62.19,1,62.15,74,22.33,-4.44,-30.17,2,61,61,32.72,2.50,79.33,-29.00,33.71,31,12.44,12.83,27.89,74,19.78,9,0.00,1,54.61,59.00,61.72,1,65.00,22.39,3.30,22.11,4,0,0,3394,3394,12.91,89499,0,45232,24110,0,0,-4.00,21,3394,1,1,0,0,0,33.54,0.44,2.39,65.00,0,33,-4.00,29,4.67,0.22,63.22,62.71,-4.44,1,35.52,29.37,-0.61,18.20,57.30,15.70,180,20.90,19.00,25.60,30.90,155.50,133.80,65.60,649,60,294.50,20.60,37,5183,482.80,14.60,1.00,1.00,27,-1.94,31.62,331.30,3312,50,26.00,50,1275,5195,61,37,27,1633,60,29.70,482.50,580,28,14.50,175,15.10,61,27,2865,0,2,1,3,1,0,20.00,0,0,0.00,15.78,20.39,0.00,18.39,32.10,-1.89,10.00,20.00,1,18.78,9.61,4.80,12,21.50,-1.61,75.10,17.22,32.40,1,0.00,20.00,2,4.20,30.20,19.10,-5.40,10.80,4.70,18.30,228.10,231.00,231.60,46.70,20.00,20.00
 21:58:00  20/07/2019,5.33,63.33,62.19,1,62.15,74,22.33,-4.44,-30.17,2,61,61,32.72,2.50,79.33,-29.00,33.71,31,12.44,12.83,27.89,74,19.78,9,0.00,1,54.61,59.00,61.72,1,65.00,22.39,3.30,22.11,4,0,0,3394,3394,12.91,89499,0,45232,24110,0,0,-4.00,21,3394,1,1,0,0,0,33.54,0.44,2.39,65.00,0,33,-4.00,29,4.67,0.22,63.22,62.71,-4.44,1,35.52,29.37,-0.61,18.20,57.30,15.70,180,20.90,19.00,25.60,30.90,155.50,133.80,65.60,649,60,294.50,20.60,37,5183,482.80,14.60,1.00,1.00,27,-1.94,31.62,331.30,3312,50,26.00,50,1275,5195,61,37,27,1633,60,29.70,482.50,580,28,14.50,175,15.10,61,27,2865,0,2,1,3,1,0,20.00,0,0,0.00,15.78,20.39,0.00,18.39,32.10,-1.89,10.00,20.00,1,18.78,9.61,4.80,12,21.50,-1.61,75.10,17.22,32.40,1,0.00,20.00,2,4.20,30.20,19.10,-5.40,10.80,4.70,18.30,228.10,231.00,231.60,46.70,20.00,20.00
 22:00:00  20/07/2019,5.33,59.22,61.94,1,61.61,62,21.28,-3.78,-27.17,3,84,84,29.72,2.50,78.50,-29.00,33.71,11,8.89,14.28,27.89,62,19.78,9,25.60,1,55.67,59.00,60.67,1,65.00,21.28,11.50,21.78,4,0,0,3394,3394,14.22,89499,0,45232,24110,0,0,-4.00,14,3394,1,1,0,0,0,38.42,5.28,2.39,65.00,0,44,-4.00,50,5.33,1.56,58.28,62.12,-3.72,1,35.52,29.95,-0.61,18.20,56.80,15.70,181,20.90,19.70,25.60,30.90,154.40,133.80,65.60,649,60,294.50,20.60,37,5187,483.60,14.60,1.00,1.00,39,2.78,36.10,329.60,3313,50,26.00,50,1276,5199,61,37,41,1633,60,29.70,483.10,580,28,14.50,175,15.10,61,27,2867,0,2,1,3,1,0,20.00,0,0,0.00,15.78,16.11,0.00,19.11,36.70,2.89,10.00,20.00,1,15.39,1.50,0.70,12,13.00,3.22,60.30,18.72,36.90,1,0.00,20.00,2,4.20,30.20,19.10,-5.40,10.80,4.70,18.30,228.10,231.00,231.60,46.70,20.00,20.00
 22:02:00  20/07/2019,5.33,59.22,61.94,1,61.61,62,21.28,-3.78,-27.17,3,84,84,29.72,2.50,78.50,-29.00,33.71,11,8.89,14.28,27.89,62,19.78,9,25.60,1,55.67,59.00,60.67,1,65.00,21.28,11.50,21.78,4,0,0,3394,3394,14.22,89499,0,45232,24110,0,0,-4.00,14,3394,1,1,0,0,0,38.42,5.28,2.39,65.00,0,44,-4.00,50,5.33,1.56,58.28,62.12,-3.72,1,35.52,29.95,-0.61,18.20,56.80,15.70,181,20.90,19.70,25.60,30.90,154.40,133.80,65.60,649,60,294.50,20.60,37,5187,483.60,14.60,1.00,1.00,39,2.78,36.10,329.60,3313,50,26.00,50,1276,5199,61,37,41,1633,60,29.70,483.10,580,28,14.50,175,15.10,61,27,2867,0,2,1,3,1,0,20.00,0,0,0.00,15.78,16.11,0.00,19.11,36.70,2.89,10.00,20.00,1,15.39,1.50,0.70,12,13.00,3.22,60.30,18.72,36.90,1,0.00,20.00,2,4.20,30.20,19.10,-5.40,10.80,4.70,18.30,227.40,230.30,230.70,48.30,20.00,18.90
 22:04:00  20/07/2019,5.33,63.83,61.79,1,60.55,65,21.94,-4.33,-31.61,1,66,84,35.06,3.39,75.89,-29.00,33.71,31,10.39,13.28,27.89,65,19.78,9,0.00,1,56.33,59.00,59.72,1,65.00,21.89,8.60,21.78,4,0,0,3394,3394,12.02,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.01,2.94,2.39,65.00,0,34,-4.00,29,4.22,-0.11,63.67,61.35,-4.56,1,35.52,29.48,-0.61,18.20,56.30,15.70,181,20.90,19.70,25.60,30.90,153.30,133.80,65.60,650,60,293.90,20.60,37,5188,481.70,14.60,1.00,1.00,52,0.50,33.83,329.60,3315,50,26.00,50,1277,5200,61,37,51,1633,60,30.20,480.90,580,28,14.50,175,15.10,61,28,2868,0,2,1,2,1,0,20.00,0,0,0.00,15.78,18.11,0.00,18.61,34.30,0.39,10.00,20.00,1,15.39,0.89,0.70,12,11.22,0.89,89.10,16.61,34.80,1,0.00,20.00,2,4.20,30.20,19.10,-5.40,10.80,4.70,18.30,227.40,230.30,230.70,48.30,20.00,18.90
 22:06:00  20/07/2019,5.33,63.83,61.79,1,60.55,65,21.94,-4.33,-31.61,1,66,84,35.06,3.39,75.89,-29.00,33.71,31,10.39,13.28,27.89,65,19.78,9,0.00,1,56.33,59.00,59.72,1,65.00,21.89,8.60,21.78,4,0,0,3394,3394,12.02,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.01,2.94,2.39,65.00,0,34,-4.00,29,4.22,-0.11,63.67,61.35,-4.56,1,35.52,29.48,-0.61,18.20,56.30,15.70,181,20.90,19.70,25.60,30.90,153.30,133.80,65.60,650,60,293.90,20.60,37,5188,481.70,14.60,1.00,1.00,52,0.50,33.83,329.60,3315,50,26.00,50,1277,5200,61,37,51,1633,60,30.20,480.90,580,28,14.50,175,15.10,61,28,2868,0,2,1,2,1,0,20.00,0,0,0.00,15.78,18.11,0.00,18.61,34.30,0.39,10.00,20.00,1,15.39,0.89,0.70,12,11.22,0.89,89.10,16.61,34.80,1,0.00,20.00,2,4.20,30.20,19.10,-5.40,10.80,4.70,18.30,227.40,230.30,230.70,48.30,20.00,18.90
 22:08:00  20/07/2019,2.39,63.83,61.61,2,57.57,64,21.06,-4.33,-29.17,2,63,63,31.00,1.78,79.44,-29.00,33.71,0,9.94,12.39,27.89,64,19.33,2,18.10,1,57.56,59.00,59.33,1,65.00,21.22,0.00,21.78,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.01,2.44,2.39,65.00,0,30,-4.00,29,4.94,0.28,63.67,57.41,-4.56,1,35.52,29.37,-0.61,17.70,56.30,15.70,182,20.90,20.40,25.60,30.90,154.20,133.10,65.60,650,60,294.90,20.60,37,5192,482.50,14.60,1.00,1.00,21,0.89,34.79,329.00,3317,50,26.00,50,1277,5204,61,37,22,1635,60,30.20,481.50,581,28,14.50,175,15.10,61,28,2871,0,2,1,3,1,0,20.00,0,0,0.00,15.78,16.78,0.00,18.61,35.50,1.72,10.00,20.00,1,16.50,2.39,1.20,12,11.22,2.00,92.10,18.61,35.80,1,0.00,20.00,2,4.20,30.20,19.10,-5.40,10.80,4.70,18.30,227.40,230.30,230.70,48.30,20.00,18.90
 22:10:00  20/07/2019,2.39,63.83,61.61,2,57.57,64,21.06,-4.33,-29.17,2,63,63,31.00,1.78,79.44,-29.00,33.71,0,9.94,12.39,27.89,64,19.33,2,18.10,1,57.56,59.00,59.33,1,65.00,21.22,0.00,21.78,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.01,2.44,2.39,65.00,0,30,-4.00,29,4.94,0.28,63.67,57.41,-4.56,1,35.52,29.37,-0.61,17.70,56.30,15.70,182,20.90,20.40,25.60,30.90,154.20,133.10,65.60,650,60,294.90,20.60,37,5192,482.50,14.60,1.00,1.00,21,0.89,34.79,329.00,3317,50,26.00,50,1277,5204,61,37,22,1635,60,30.20,481.50,581,28,14.50,175,15.10,61,28,2871,0,2,1,3,1,0,20.00,0,0,0.00,15.78,16.78,0.00,18.61,35.50,1.72,10.00,20.00,1,16.50,2.39,1.20,12,11.22,2.00,92.10,18.61,35.80,1,0.00,20.00,2,4.20,30.20,19.10,-5.40,10.80,4.70,18.30,227.40,230.30,230.70,48.30,20.00,18.90
