CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 22:12:00  20/07/2019,5.33,59.06,61.37,1,62.41,62,21.44,-4.33,-27.94,2,90,90,31.94,4.00,76.44,-29.00,33.71,31,10.22,14.06,27.89,62,19.33,9,17.10,1,51.67,59.00,56.50,1,65.00,21.22,13.40,21.39,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.86,4.00,2.39,65.00,0,44,-4.00,50,5.94,1.83,58.56,63.84,-4.00,1,35.52,29.47,-0.61,17.70,56.30,15.70,182,20.90,20.40,25.60,30.90,155.00,132.20,66.40,651,60,294.90,20.60,37,5196,483.30,14.60,1.00,1.00,58,1.39,34.44,329.60,3320,50,26.00,50,1277,5209,61,37,58,1637,60,30.20,483.10,581,28,15.00,175,15.10,61,28,2873,0,2,1,3,1,0,20.00,0,0,0.00,15.78,17.72,0.00,18.89,34.90,1.11,10.00,20.00,1,7.00,0.39,0.20,12,11.22,1.50,81.70,8.61,35.30,1,0.00,20.00,2,4.20,30.20,16.20,-4.90,7.50,4.70,19.40,227.40,229.50,229.30,34.30,20.00,20.00
 22:14:00  20/07/2019,5.33,59.06,61.37,1,62.41,62,21.44,-4.33,-27.94,2,90,90,31.94,4.00,76.44,-29.00,33.71,31,10.22,14.06,27.89,62,19.33,9,17.10,1,51.67,59.00,56.50,1,65.00,21.22,13.40,21.39,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.86,4.00,2.39,65.00,0,44,-4.00,50,5.94,1.83,58.56,63.84,-4.00,1,35.52,29.47,-0.61,17.70,56.30,15.70,182,20.90,20.40,25.60,30.90,155.00,132.20,66.40,651,60,294.90,20.60,37,5196,483.30,14.60,1.00,1.00,58,1.39,34.44,329.60,3320,50,26.00,50,1277,5209,61,37,58,1637,60,30.20,483.10,581,28,15.00,175,15.10,61,28,2873,0,2,1,3,1,0,20.00,0,0,0.00,15.78,17.72,0.00,18.89,34.90,1.11,10.00,20.00,1,7.00,0.39,0.20,12,11.22,1.50,81.70,8.61,35.30,1,0.00,20.00,2,4.20,30.20,16.20,-4.90,7.50,4.70,19.40,227.40,229.50,229.30,34.30,20.00,20.00
 22:16:00  20/07/2019,5.33,61.11,61.25,1,60.24,76,22.17,-4.78,-29.94,2,83,84,32.44,2.39,76.44,-29.00,33.71,31,11.83,12.89,27.89,76,19.33,9,0.00,1,52.39,59.00,60.94,1,65.00,22.17,0.00,21.28,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,22,3394,1,1,0,0,0,34.18,1.11,2.39,65.00,0,31,-4.00,29,7.00,2.22,61.39,60.90,-4.72,1,35.52,29.11,-0.61,17.70,56.30,15.70,182,20.90,20.40,25.60,30.90,155.00,132.20,66.40,651,60,294.90,20.60,37,5199,483.30,14.60,1.00,1.00,36,-1.28,32.20,329.60,3322,50,26.00,50,1278,5212,61,37,35,1638,60,30.20,483.10,582,28,15.00,175,15.10,61,28,2875,0,2,1,3,1,0,20.00,0,0,0.00,15.78,17.72,0.00,18.89,34.90,1.11,10.00,20.00,1,7.00,0.39,0.20,12,11.22,1.50,81.70,8.61,35.30,1,0.00,20.00,2,4.20,30.20,16.20,-4.90,7.50,4.70,19.40,227.40,229.50,229.30,34.30,20.00,20.00
 22:18:00  20/07/2019,5.33,61.11,61.25,1,60.24,76,22.17,-4.78,-29.94,2,83,84,32.44,2.39,76.44,-29.00,33.71,31,11.83,12.89,27.89,76,19.33,9,0.00,1,52.39,59.00,60.94,1,65.00,22.17,0.00,21.28,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,22,3394,1,1,0,0,0,34.18,1.11,2.39,65.00,0,31,-4.00,29,7.00,2.22,61.39,60.90,-4.72,1,35.52,29.11,-0.61,17.70,56.30,15.70,182,20.90,20.40,25.60,30.90,155.00,132.20,66.40,651,60,294.90,20.60,37,5199,483.30,14.60,1.00,1.00,36,-1.28,32.20,329.60,3322,50,26.00,50,1278,5212,61,37,35,1638,60,30.20,483.10,582,28,15.00,175,15.10,61,28,2875,0,2,1,3,1,0,20.00,0,0,0.00,15.78,19.50,0.00,18.50,32.90,-1.00,10.00,20.00,1,17.72,5.22,2.60,12,18.00,-0.72,90.00,17.11,33.20,1,0.00,20.00,2,4.20,30.20,16.20,-4.90,7.50,4.70,19.40,227.40,229.50,229.30,34.30,20.00,20.00
 22:20:00  20/07/2019,5.33,61.11,61.25,1,60.24,76,22.17,-4.78,-29.94,2,83,84,32.44,2.39,76.44,-29.00,33.71,31,11.83,12.89,27.89,76,19.33,9,0.00,1,52.39,59.00,60.94,1,65.00,22.17,0.00,21.28,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,22,3394,1,1,0,0,0,34.18,1.11,2.39,65.00,0,31,-4.00,29,7.00,2.22,61.39,60.90,-4.72,1,35.52,29.11,-0.61,17.70,56.30,15.70,182,20.90,20.40,25.60,30.90,155.00,132.20,66.40,651,60,294.90,20.60,37,5199,483.30,14.60,1.00,1.00,36,-1.28,32.20,329.60,3322,50,26.00,50,1278,5212,61,37,35,1638,60,30.20,483.10,582,28,15.00,175,15.10,61,28,2875,0,2,1,3,1,0,20.00,0,0,0.00,15.78,19.50,0.00,18.50,32.90,-1.00,10.00,20.00,1,17.72,5.22,2.60,12,18.00,-0.72,90.00,17.11,33.20,1,0.00,20.00,2,4.20,30.20,16.20,-4.90,7.50,4.70,19.40,227.40,229.50,229.30,34.30,20.00,20.00
 22:22:00  20/07/2019,5.33,57.72,61.13,1,59.99,66,20.89,-3.17,-27.78,2,87,87,30.00,2.39,79.06,-29.00,33.71,10,7.94,13.56,27.89,66,19.33,9,29.10,1,52.67,59.28,61.22,1,65.00,20.72,8.40,21.28,4,0,0,3394,3394,14.02,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,38.61,5.44,2.39,65.00,0,44,-4.00,50,6.39,3.11,58.33,60.41,-3.06,1,35.52,30.46,-0.61,17.70,56.30,15.70,183,20.90,20.90,25.60,30.90,155.00,132.20,65.80,651,60,294.90,20.60,37,5202,483.30,14.60,1.00,1.00,45,3.39,36.63,329.60,3325,50,26.00,50,1279,5215,61,37,45,1639,60,30.20,482.40,582,28,15.00,175,15.10,61,28,2877,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.61,0.00,19.11,37.20,3.39,10.00,20.00,1,13.50,1.28,0.70,12,13.72,3.78,75.80,17.39,37.60,1,0.00,20.00,2,4.20,30.20,16.20,-4.90,7.50,4.70,17.20,227.40,229.50,229.30,36.30,20.70,20.00
 22:24:00  20/07/2019,5.33,57.72,61.13,1,59.99,66,20.89,-3.17,-27.78,2,87,87,30.00,2.39,79.06,-29.00,33.71,10,7.94,13.56,27.89,66,19.33,9,29.10,1,52.67,59.28,61.22,1,65.00,20.72,8.40,21.28,4,0,0,3394,3394,14.02,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,38.61,5.44,2.39,65.00,0,44,-4.00,50,6.39,3.11,58.33,60.41,-3.06,1,35.52,30.46,-0.61,17.70,56.30,15.70,183,20.90,20.90,25.60,30.90,155.00,132.20,65.80,651,60,294.90,20.60,37,5202,483.30,14.60,1.00,1.00,45,3.39,36.63,329.60,3325,50,26.00,50,1279,5215,61,37,45,1639,60,30.20,482.40,582,28,15.00,175,15.10,61,28,2877,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.61,0.00,19.11,37.20,3.39,10.00,20.00,1,13.50,1.28,0.70,12,13.72,3.78,75.80,17.39,37.60,1,0.00,20.00,2,4.20,30.20,16.20,-4.90,7.50,4.70,17.20,227.40,229.50,229.30,36.30,20.70,20.00
 22:26:00  20/07/2019,5.33,62.06,61.06,1,59.67,74,21.89,-4.39,-30.00,2,82,84,33.28,3.22,77.11,-29.00,33.71,31,10.78,12.94,27.89,74,19.33,9,0.00,1,52.17,59.28,59.06,1,65.00,21.78,1.90,21.28,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,35.26,2.22,2.39,65.00,0,34,-4.00,29,5.22,0.94,62.00,60.41,-4.44,1,35.52,29.46,-0.61,17.70,55.60,15.70,183,20.90,20.90,25.60,30.40,153.60,132.20,66.50,652,61,295.40,20.60,37,5205,482.80,14.60,1.00,1.00,52,-0.33,33.05,329.60,3327,50,26.00,50,1280,5219,61,37,48,1639,61,30.70,482.90,582,28,15.00,175,15.10,61,28,2879,0,3,1,3,1,0,20.00,0,0,0.00,15.78,18.89,0.00,18.61,33.50,-0.28,10.00,20.00,1,17.00,2.39,1.20,12,15.50,0.00,82.70,17.39,33.90,1,0.00,20.00,2,4.20,30.20,16.20,-4.90,7.50,4.70,17.20,227.40,229.50,229.30,36.30,20.70,20.00
 22:28:00  20/07/2019,5.33,62.06,61.06,1,59.67,74,21.89,-4.39,-30.00,2,82,84,33.28,3.22,77.11,-29.00,33.71,31,10.78,12.94,27.89,74,19.33,9,0.00,1,52.17,59.28,59.06,1,65.00,21.78,1.90,21.28,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,35.26,2.22,2.39,65.00,0,34,-4.00,29,5.22,0.94,62.00,60.41,-4.44,1,35.52,29.46,-0.61,17.70,55.60,15.70,183,20.90,20.90,25.60,30.40,153.60,132.20,66.50,652,61,295.40,20.60,37,5205,482.80,14.60,1.00,1.00,52,-0.33,33.05,329.60,3327,50,26.00,50,1280,5219,61,37,48,1639,61,30.70,482.90,582,28,15.00,175,15.10,61,28,2879,0,3,1,3,1,0,20.00,0,0,0.00,15.78,18.89,0.00,18.61,33.50,-0.28,10.00,20.00,1,17.00,2.39,1.20,12,15.50,0.00,82.70,17.39,33.90,1,0.00,20.00,2,4.20,30.20,16.20,-4.90,7.50,4.70,17.20,227.40,229.50,229.30,36.30,20.70,20.00
 22:30:00  20/07/2019,5.33,58.67,60.99,1,59.49,65,20.39,-3.06,-28.33,2,75,84,30.17,1.89,80.50,-29.00,33.71,6,8.00,12.94,27.89,65,18.94,9,27.20,1,52.44,59.28,59.50,1,65.00,20.33,7.60,21.28,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,4,3394,1,1,0,0,0,38.35,5.00,2.39,65.00,0,47,-4.00,50,6.17,3.56,58.89,59.75,-2.56,1,35.52,30.56,-0.61,18.30,56.10,15.70,183,20.90,20.90,25.60,30.40,154.40,133.50,66.50,652,61,296.30,20.60,37,5209,483.30,14.60,1.00,1.00,39,3.11,36.52,330.10,3330,50,26.00,50,1282,5223,61,37,40,1641,61,30.70,482.90,583,28,15.00,176,15.10,61,28,2882,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.50,0.00,19.11,37.20,3.39,10.00,20.00,1,17.00,2.39,1.20,12,15.50,0.00,82.70,17.39,33.90,1,0.00,20.00,2,4.20,30.20,16.20,-4.90,7.50,4.70,17.20,227.40,229.50,229.30,36.30,20.70,20.00
 22:32:00  20/07/2019,5.33,58.67,60.99,1,59.49,65,20.39,-3.06,-28.33,2,75,84,30.17,1.89,80.50,-29.00,33.71,6,8.00,12.94,27.89,65,18.94,9,27.20,1,52.44,59.28,59.50,1,65.00,20.33,7.60,21.28,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,4,3394,1,1,0,0,0,38.35,5.00,2.39,65.00,0,47,-4.00,50,6.17,3.56,58.89,59.75,-2.56,1,35.52,30.56,-0.61,18.30,56.10,15.70,183,20.90,20.90,25.60,30.40,154.40,133.50,66.50,652,61,296.30,20.60,37,5209,483.30,14.60,1.00,1.00,39,3.11,36.52,330.10,3330,50,26.00,50,1282,5223,61,37,40,1641,61,30.70,482.90,583,28,15.00,176,15.10,61,28,2882,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.50,0.00,19.11,37.20,3.39,10.00,20.00,1,14.22,0.22,0.10,12,12.11,3.89,83.50,18.11,37.60,1,0.00,20.00,2,4.20,30.20,17.10,-4.90,7.50,4.70,17.20,230.10,232.10,232.00,35.20,21.70,20.90
 22:34:00  20/07/2019,5.33,58.67,60.99,1,59.49,65,20.39,-3.06,-28.33,2,75,84,30.17,1.89,80.50,-29.00,33.71,6,8.00,12.94,27.89,65,18.94,9,27.20,1,52.44,59.28,59.50,1,65.00,20.33,7.60,21.28,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,4,3394,1,1,0,0,0,38.35,5.00,2.39,65.00,0,47,-4.00,50,6.17,3.56,58.89,59.75,-2.56,1,35.52,30.56,-0.61,18.30,56.10,15.70,183,20.90,20.90,25.60,30.40,154.40,133.50,66.50,652,61,296.30,20.60,37,5209,483.30,14.60,1.00,1.00,39,3.11,36.52,330.10,3330,50,26.00,50,1282,5223,61,37,40,1641,61,30.70,482.90,583,28,15.00,176,15.10,61,28,2882,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.50,0.00,19.11,37.20,3.39,10.00,20.00,1,14.22,0.22,0.10,12,12.11,3.89,83.50,18.11,37.60,1,0.00,20.00,2,4.20,30.20,17.10,-4.90,7.50,4.70,17.20,230.10,232.10,232.00,35.20,21.70,20.90
 22:36:00  20/07/2019,5.33,62.50,60.89,1,60.39,70,21.28,-5.50,-30.22,2,72,84,33.67,3.33,77.56,-29.00,33.71,31,10.17,12.94,27.89,70,18.94,9,0.00,1,53.72,59.28,58.50,1,65.00,21.22,10.50,21.00,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,27,3394,1,1,0,0,0,35.85,2.78,2.39,65.00,0,32,-4.00,29,5.72,-0.72,61.61,61.27,-6.28,1,35.52,28.52,-0.61,18.30,56.10,15.70,183,20.90,20.40,25.60,30.40,154.40,133.50,65.90,652,61,296.30,20.60,37,5212,483.30,14.60,1.00,1.00,53,0.00,33.47,330.80,3333,51,26.00,51,1283,5227,61,37,52,1642,61,30.70,483.90,584,28,15.00,176,15.10,61,28,2884,0,3,1,3,1,0,20.00,0,0,0.00,15.78,18.39,0.00,18.61,34.00,0.00,10.00,20.00,1,15.72,1.61,0.80,12,15.72,0.50,79.80,16.28,34.40,1,0.00,20.00,2,4.20,30.20,17.10,-4.90,7.50,4.70,17.20,230.10,232.10,232.00,35.20,21.70,20.90
 22:38:00  20/07/2019,5.33,62.50,60.89,1,60.39,70,21.28,-5.50,-30.22,2,72,84,33.67,3.33,77.56,-29.00,33.71,31,10.17,12.94,27.89,70,18.94,9,0.00,1,53.72,59.28,58.50,1,65.00,21.22,10.50,21.00,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,27,3394,1,1,0,0,0,35.85,2.78,2.39,65.00,0,32,-4.00,29,5.72,-0.72,61.61,61.27,-6.28,1,35.52,28.52,-0.61,18.30,56.10,15.70,183,20.90,20.40,25.60,30.40,154.40,133.50,65.90,652,61,296.30,20.60,37,5212,483.30,14.60,1.00,1.00,53,0.00,33.47,330.80,3333,51,26.00,51,1283,5227,61,37,52,1642,61,30.70,483.90,584,28,15.00,176,15.10,61,28,2884,0,3,1,3,1,0,20.00,0,0,0.00,15.78,18.39,0.00,18.61,34.00,0.00,10.00,20.00,1,15.72,1.61,0.80,12,15.72,0.50,79.80,16.28,34.40,1,0.00,20.00,2,4.20,30.20,17.10,-4.90,7.50,4.70,17.20,230.10,232.10,232.00,35.20,21.70,20.90
 22:40:00  20/07/2019,2.39,60.33,60.84,2,56.38,70,20.56,-4.17,-28.39,2,68,66,29.94,1.50,77.94,-29.00,33.71,0,8.94,12.17,27.89,70,18.94,2,25.20,1,52.83,59.28,53.39,1,65.00,20.72,0.00,21.00,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.71,3.17,2.39,65.00,0,29,-4.00,29,5.72,1.67,63.06,56.31,-4.44,1,35.52,29.64,-0.61,18.30,57.00,15.70,184,20.90,21.30,25.60,30.40,155.20,132.80,66.60,653,61,296.30,20.60,37,5216,484.20,14.60,1.00,1.00,26,1.67,35.48,330.80,3335,51,26.00,51,1283,5230,61,37,26,1644,61,30.70,483.90,585,28,15.50,176,15.10,61,28,2886,0,3,1,3,1,0,20.00,0,0,0.00,15.78,16.28,0.00,18.61,36.10,2.28,10.00,20.00,1,16.22,1.61,0.80,12,15.11,2.61,79.10,18.89,36.40,1,0.00,20.00,2,4.20,30.20,17.10,-4.90,7.50,4.70,17.20,230.10,232.10,232.00,35.20,21.70,20.90
 22:42:00  20/07/2019,2.39,60.33,60.84,2,56.38,70,20.56,-4.17,-28.39,2,68,66,29.94,1.50,77.94,-29.00,33.71,0,8.94,12.17,27.89,70,18.94,2,25.20,1,52.83,59.28,53.39,1,65.00,20.72,0.00,21.00,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.71,3.17,2.39,65.00,0,29,-4.00,29,5.72,1.67,63.06,56.31,-4.44,1,35.52,29.64,-0.61,18.30,57.00,15.70,184,20.90,21.30,25.60,30.40,155.20,132.80,66.60,653,61,296.30,20.60,37,5216,484.20,14.60,1.00,1.00,26,1.67,35.48,330.80,3335,51,26.00,51,1283,5230,61,37,26,1644,61,30.70,483.90,585,28,15.50,176,15.10,61,28,2886,0,3,1,3,1,0,20.00,0,0,0.00,15.78,16.28,0.00,18.61,36.10,2.28,10.00,20.00,1,16.22,1.61,0.80,12,15.11,2.61,79.10,18.89,36.40,1,0.00,20.00,2,4.20,30.20,16.50,-4.90,7.50,4.70,17.20,230.10,232.10,232.00,34.30,21.70,19.20
 22:44:00  20/07/2019,5.33,57.06,60.73,1,60.47,71,21.39,-3.72,-29.28,2,79,84,33.11,3.89,76.83,-29.00,33.71,31,9.67,14.11,27.89,71,18.94,9,23.70,1,51.89,59.28,56.28,1,65.00,21.22,8.10,21.00,4,0,0,3394,3394,13.17,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,37.10,4.50,2.39,65.00,0,47,-4.00,50,4.61,0.94,57.17,61.88,-3.50,1,35.52,29.98,-0.61,18.30,56.50,15.70,184,20.90,21.30,25.60,30.40,155.20,133.80,67.30,654,61,297.70,20.60,37,5221,485.80,14.60,1.00,1.00,65,2.22,34.85,332.10,3339,51,26.00,51,1285,5235,61,37,61,1645,61,30.70,485.00,585,28,15.50,176,15.10,61,28,2889,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.39,0.00,18.61,35.10,1.28,10.00,20.00,1,11.78,0.22,0.10,12,14.00,1.61,74.70,13.61,35.40,1,0.00,20.00,2,4.20,30.20,16.50,-4.90,7.50,4.70,17.20,230.10,232.10,232.00,34.30,21.70,19.20
 22:46:00  20/07/2019,5.33,57.06,60.73,1,60.47,71,21.39,-3.72,-29.28,2,79,84,33.11,3.89,76.83,-29.00,33.71,31,9.67,14.11,27.89,71,18.94,9,23.70,1,51.89,59.28,56.28,1,65.00,21.22,8.10,21.00,4,0,0,3394,3394,13.17,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,37.10,4.50,2.39,65.00,0,47,-4.00,50,4.61,0.94,57.17,61.88,-3.50,1,35.52,29.98,-0.61,18.30,56.50,15.70,184,20.90,21.30,25.60,30.40,155.20,133.80,67.30,654,61,297.70,20.60,37,5221,485.80,14.60,1.00,1.00,65,2.22,34.85,332.10,3339,51,26.00,51,1285,5235,61,37,61,1645,61,30.70,485.00,585,28,15.50,176,15.10,61,28,2889,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.39,0.00,18.61,35.10,1.28,10.00,20.00,1,11.78,0.22,0.10,12,14.00,1.61,74.70,13.61,35.40,1,0.00,20.00,2,4.20,30.20,16.50,-4.90,7.50,4.70,17.20,230.10,232.10,232.00,34.30,21.70,19.20
 22:48:00  20/07/2019,5.33,57.06,60.73,1,60.47,71,21.39,-3.72,-29.28,2,79,84,33.11,3.89,76.83,-29.00,33.71,31,9.67,14.11,27.89,71,18.94,9,23.70,1,51.89,59.28,56.28,1,65.00,21.22,8.10,21.00,4,0,0,3394,3394,13.17,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,37.10,4.50,2.39,65.00,0,47,-4.00,50,4.61,0.94,57.17,61.88,-3.50,1,35.52,29.98,-0.61,18.30,56.50,15.70,184,20.90,21.30,25.60,30.40,155.20,133.80,67.30,654,61,297.70,20.60,37,5221,485.80,14.60,1.00,1.00,65,2.22,34.85,332.10,3339,51,26.00,51,1285,5235,61,37,61,1645,61,30.70,485.00,585,28,15.50,176,15.10,61,28,2889,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.39,0.00,18.61,35.10,1.28,10.00,20.00,1,11.78,0.22,0.10,12,14.00,1.61,74.70,13.61,35.40,1,0.00,20.00,2,4.20,30.20,16.50,-4.90,7.50,4.70,17.20,230.10,232.10,232.00,34.30,21.70,19.20
 22:50:00  20/07/2019,5.33,60.67,60.67,1,60.20,80,21.39,-4.33,-29.56,2,65,65,32.17,2.50,80.50,-29.00,33.71,31,11.78,12.39,27.89,80,18.94,9,0.00,1,52.33,59.28,60.28,1,65.00,21.56,1.50,21.00,4,0,0,3394,3394,13.13,89499,0,45232,24110,0,0,-4.00,17,3394,1,1,0,0,0,33.71,0.67,2.39,65.00,0,33,-4.00,29,4.61,0.33,61.00,60.82,-4.28,1,35.52,29.50,-0.61,18.30,57.00,15.70,184,20.90,21.30,25.60,30.40,155.90,133.80,68.00,655,61,297.70,20.60,37,5225,486.80,14.60,1.00,1.00,32,-1.56,31.91,332.80,3342,51,26.00,51,1286,5239,61,37,30,1647,61,30.70,485.80,586,28,15.50,176,15.10,61,28,2891,0,3,1,3,1,0,20.00,0,0,0.00,15.78,20.00,0.00,18.61,32.40,-1.61,10.00,20.00,1,19.22,3.22,1.60,12,16.11,-1.22,95.80,18.00,32.70,1,0.00,20.00,2,4.20,30.20,16.50,-4.90,7.50,4.70,17.20,230.10,232.10,232.00,34.30,21.70,19.20
 22:52:00  20/07/2019,5.33,60.67,60.67,1,60.20,80,21.39,-4.33,-29.56,2,65,65,32.17,2.50,80.50,-29.00,33.71,31,11.78,12.39,27.89,80,18.94,9,0.00,1,52.33,59.28,60.28,1,65.00,21.56,1.50,21.00,4,0,0,3394,3394,13.13,89499,0,45232,24110,0,0,-4.00,17,3394,1,1,0,0,0,33.71,0.67,2.39,65.00,0,33,-4.00,29,4.61,0.33,61.00,60.82,-4.28,1,35.52,29.50,-0.61,18.30,57.00,15.70,184,20.90,21.30,25.60,30.40,155.90,133.80,68.00,655,61,297.70,20.60,37,5225,486.80,14.60,1.00,1.00,32,-1.56,31.91,332.80,3342,51,26.00,51,1286,5239,61,37,30,1647,61,30.70,485.80,586,28,15.50,176,15.10,61,28,2891,0,3,1,3,1,0,20.00,0,0,0.00,15.78,20.00,0.00,18.61,32.40,-1.61,10.00,20.00,1,19.22,3.22,1.60,12,16.11,-1.22,95.80,18.00,32.70,1,0.00,20.00,2,4.80,30.20,19.60,-4.90,7.50,7.60,17.90,229.60,232.10,231.10,34.80,33.60,22.00
 22:54:00  20/07/2019,5.33,57.56,60.56,1,60.24,73,20.44,-3.67,-27.17,3,76,66,29.50,2.50,79.56,-29.00,33.71,31,9.33,14.33,27.89,73,18.67,9,0.00,1,52.33,59.28,59.67,1,65.00,20.44,10.10,21.00,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,37.59,4.89,2.39,65.00,0,32,-4.00,29,5.44,1.78,58.00,60.97,-3.72,1,35.52,30.04,-0.61,18.90,57.00,15.70,184,20.90,21.30,25.60,30.90,156.50,133.80,68.00,655,61,297.70,20.60,37,5228,487.90,14.60,1.00,1.00,37,3.22,35.98,334.40,3345,51,26.00,51,1287,5242,61,37,36,1648,61,30.70,486.70,586,28,15.50,177,15.10,61,28,2892,0,3,1,3,1,0,20.00,0,0,0.00,15.78,16.28,0.00,18.89,36.30,2.50,10.00,20.00,1,14.28,0.22,0.10,12,11.61,2.89,95.10,17.28,36.70,1,0.00,20.00,2,4.80,30.20,19.60,-4.90,7.50,7.60,17.90,229.60,232.10,231.10,34.80,33.60,22.00
 22:56:00  20/07/2019,5.33,57.56,60.56,1,60.24,73,20.44,-3.67,-27.17,3,76,66,29.50,2.50,79.56,-29.00,33.71,31,9.33,14.33,27.89,73,18.67,9,0.00,1,52.33,59.28,59.67,1,65.00,20.44,10.10,21.00,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,37.59,4.89,2.39,65.00,0,32,-4.00,29,5.44,1.78,58.00,60.97,-3.72,1,35.52,30.04,-0.61,18.90,57.00,15.70,184,20.90,21.30,25.60,30.90,156.50,133.80,68.00,655,61,297.70,20.60,37,5228,487.90,14.60,1.00,1.00,37,3.22,35.98,334.40,3345,51,26.00,51,1287,5242,61,37,36,1648,61,30.70,486.70,586,28,15.50,177,15.10,61,28,2892,0,3,1,3,1,0,20.00,0,0,0.00,15.78,16.28,0.00,18.89,36.30,2.50,10.00,20.00,1,14.28,0.22,0.10,12,11.61,2.89,95.10,17.28,36.70,1,0.00,20.00,2,4.80,30.20,19.60,-4.90,7.50,7.60,17.90,229.60,232.10,231.10,34.80,33.60,22.00
 22:58:00  20/07/2019,5.33,62.67,60.47,1,58.74,68,20.44,-4.33,-30.11,2,64,64,31.67,1.56,77.94,-29.00,33.71,10,11.06,11.72,27.89,68,18.67,9,0.00,1,51.67,59.28,59.67,1,65.00,20.44,11.20,20.67,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,34.05,0.61,2.39,65.00,0,31,-4.00,29,6.28,1.78,62.44,58.78,-4.33,1,35.52,29.46,-0.61,18.90,57.00,15.70,184,20.90,20.80,25.60,30.90,158.00,133.80,68.00,656,61,298.60,20.60,37,5231,489.00,14.60,1.00,1.00,13,-0.39,33.30,334.90,3347,51,26.00,51,1287,5246,62,37,11,1650,61,30.70,488.50,586,28,15.50,177,15.10,61,28,2894,0,3,1,3,1,0,20.00,0,0,0.00,15.78,18.50,0.00,18.50,33.80,0.00,10.00,20.00,1,18.61,0.22,0.10,12,10.78,0.11,100.00,18.78,34.00,1,0.00,20.00,2,4.80,30.20,19.60,-4.90,7.50,7.60,17.90,229.60,232.10,231.10,34.80,33.60,22.00
 23:00:00  20/07/2019,5.33,62.67,60.47,1,58.74,68,20.44,-4.33,-30.11,2,64,64,31.67,1.56,77.94,-29.00,33.71,10,11.06,11.72,27.89,68,18.67,9,0.00,1,51.67,59.28,59.67,1,65.00,20.44,11.20,20.67,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,34.05,0.61,2.39,65.00,0,31,-4.00,29,6.28,1.78,62.44,58.78,-4.33,1,35.52,29.46,-0.61,18.90,57.00,15.70,184,20.90,20.80,25.60,30.90,158.00,133.80,68.00,656,61,298.60,20.60,37,5231,489.00,14.60,1.00,1.00,13,-0.39,33.30,334.90,3347,51,26.00,51,1287,5246,62,37,11,1650,61,30.70,488.50,586,28,15.50,177,15.10,61,28,2894,0,3,1,3,1,0,20.00,0,0,0.00,15.78,18.50,0.00,18.50,33.80,0.00,10.00,20.00,1,18.61,0.22,0.10,12,10.78,0.11,100.00,18.78,34.00,1,0.00,20.00,2,4.80,30.20,19.60,-4.90,7.50,7.60,17.90,229.60,232.10,231.10,34.80,33.60,22.00
 23:02:00  20/07/2019,5.33,61.67,60.37,1,59.54,50,19.06,-4.06,-27.72,2,81,84,29.28,1.56,76.56,-29.00,33.71,11,9.83,14.06,27.89,50,18.67,9,2.40,1,50.89,59.28,60.17,1,65.00,19.11,18.20,20.67,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,18,3394,1,1,0,0,0,37.50,4.17,2.39,65.00,0,29,-4.00,29,5.83,1.78,61.78,59.69,-4.33,1,35.52,29.73,-0.61,18.90,57.50,15.70,184,20.90,20.80,25.60,30.90,158.00,132.80,68.00,656,61,297.40,20.60,37,5234,490.00,14.60,1.00,1.00,21,2.83,36.31,335.40,3349,51,26.00,51,1287,5249,62,37,22,1650,61,30.70,489.30,587,28,15.50,177,15.10,61,28,2894,0,3,1,3,1,0,20.00,0,0,0.00,15.78,18.50,0.00,18.50,33.80,0.00,10.00,20.00,1,18.61,0.22,0.10,12,10.78,0.11,100.00,18.78,34.00,1,0.00,20.00,2,4.20,30.20,16.80,-4.90,5.10,7.60,17.90,229.10,230.90,229.40,24.10,32.90,20.00
 23:04:00  20/07/2019,5.33,61.67,60.37,1,59.54,50,19.06,-4.06,-27.72,2,81,84,29.28,1.56,76.56,-29.00,33.71,11,9.83,14.06,27.89,50,18.67,9,2.40,1,50.89,59.28,60.17,1,65.00,19.11,18.20,20.67,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,18,3394,1,1,0,0,0,37.50,4.17,2.39,65.00,0,29,-4.00,29,5.83,1.78,61.78,59.69,-4.33,1,35.52,29.73,-0.61,18.90,57.50,15.70,184,20.90,20.80,25.60,30.90,158.00,132.80,68.00,656,61,297.40,20.60,37,5234,490.00,14.60,1.00,1.00,21,2.83,36.31,335.40,3349,51,26.00,51,1287,5249,62,37,22,1650,61,30.70,489.30,587,28,15.50,177,15.10,61,28,2894,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.50,0.00,18.50,36.90,3.22,10.00,20.00,1,16.22,0.22,0.10,12,9.61,3.39,100.00,19.72,37.20,1,0.00,20.00,2,4.20,30.20,16.80,-4.90,5.10,7.60,17.90,229.10,230.90,229.40,24.10,32.90,20.00
 23:06:00  20/07/2019,5.33,61.67,60.37,1,59.54,50,19.06,-4.06,-27.72,2,81,84,29.28,1.56,76.56,-29.00,33.71,11,9.83,14.06,27.89,50,18.67,9,2.40,1,50.89,59.28,60.17,1,65.00,19.11,18.20,20.67,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,18,3394,1,1,0,0,0,37.50,4.17,2.39,65.00,0,29,-4.00,29,5.83,1.78,61.78,59.69,-4.33,1,35.52,29.73,-0.61,18.90,57.50,15.70,184,20.90,20.80,25.60,30.90,158.00,132.80,68.00,656,61,297.40,20.60,37,5234,490.00,14.60,1.00,1.00,21,2.83,36.31,335.40,3349,51,26.00,51,1287,5249,62,37,22,1650,61,30.70,489.30,587,28,15.50,177,15.10,61,28,2894,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.50,0.00,18.50,36.90,3.22,10.00,20.00,1,16.22,0.22,0.10,12,9.61,3.39,100.00,19.72,37.20,1,0.00,20.00,2,4.20,30.20,16.80,-4.90,5.10,7.60,17.90,229.10,230.90,229.40,24.10,32.90,20.00
 23:08:00  20/07/2019,5.33,60.72,60.29,1,60.35,64,21.11,-4.06,-30.39,2,63,63,33.22,2.78,79.06,-29.00,33.71,31,10.94,12.50,27.89,64,18.67,9,0.00,1,51.17,59.28,59.61,1,65.00,21.06,22.60,20.67,4,0,0,3394,3394,12.81,89499,0,45232,24110,0,0,-4.00,24,3394,1,1,0,0,0,34.65,1.56,2.39,65.00,0,30,-4.00,29,5.83,1.78,60.50,61.07,-4.33,1,35.52,29.50,-0.61,18.90,57.50,15.70,184,20.90,20.80,26.20,30.90,158.00,132.10,67.40,656,61,298.30,21.20,37,5236,490.00,14.60,1.00,1.00,26,-0.22,33.18,336.00,3351,51,26.00,51,1287,5253,62,37,25,1651,61,30.70,491.10,587,28,15.50,177,15.10,61,28,2896,0,3,1,3,1,0,20.00,0,0,0.00,15.78,18.61,0.00,18.50,33.60,-0.22,10.00,20.00,1,17.50,0.22,0.10,12,9.61,0.11,100.00,17.72,34.00,1,0.00,20.00,2,4.20,30.20,16.80,-4.90,5.10,7.60,17.90,229.10,230.90,229.40,24.10,32.90,20.00
 23:10:00  20/07/2019,5.33,60.72,60.29,1,60.35,64,21.11,-4.06,-30.39,2,63,63,33.22,2.78,79.06,-29.00,33.71,31,10.94,12.50,27.89,64,18.67,9,0.00,1,51.17,59.28,59.61,1,65.00,21.06,22.60,20.67,4,0,0,3394,3394,12.81,89499,0,45232,24110,0,0,-4.00,24,3394,1,1,0,0,0,34.65,1.56,2.39,65.00,0,30,-4.00,29,5.83,1.78,60.50,61.07,-4.33,1,35.52,29.50,-0.61,18.90,57.50,15.70,184,20.90,20.80,26.20,30.90,158.00,132.10,67.40,656,61,298.30,21.20,37,5236,490.00,14.60,1.00,1.00,26,-0.22,33.18,336.00,3351,51,26.00,51,1287,5253,62,37,25,1651,61,30.70,491.10,587,28,15.50,177,15.10,61,28,2896,0,3,1,3,1,0,20.00,0,0,0.00,15.78,18.61,0.00,18.50,33.60,-0.22,10.00,20.00,1,17.50,0.22,0.10,12,9.61,0.11,100.00,17.72,34.00,1,0.00,20.00,2,4.20,30.20,16.80,-4.90,5.10,7.60,17.90,229.10,230.90,229.40,24.10,32.90,20.00
 23:12:00  20/07/2019,2.39,61.39,60.24,1,61.10,70,21.11,-4.72,-27.33,2,82,84,28.06,0.67,76.39,-29.00,33.71,0,13.17,12.89,27.89,70,18.67,2,0.00,1,52.44,59.28,59.06,1,65.00,21.06,18.80,20.67,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.12,-0.28,2.39,65.00,0,25,-4.00,25,6.67,2.06,61.11,60.82,-4.72,1,35.52,29.16,-0.61,18.90,57.50,15.70,184,20.90,20.80,26.20,30.90,158.60,133.50,68.00,657,61,299.10,21.20,37,5239,491.20,14.60,1.00,1.00,0,-0.22,33.26,336.50,3353,51,26.00,51,1289,5256,62,37,0,1652,61,30.70,492.00,587,28,15.50,177,15.10,61,28,2898,0,3,1,3,1,0,20.00,0,0,0.00,15.78,18.61,0.00,18.50,33.60,-0.22,10.00,20.00,1,19.89,0.22,0.10,12,9.11,0.11,100.00,19.89,34.00,1,0.00,20.00,2,4.20,30.20,14.20,-4.90,5.10,4.80,19.00,231.40,233.30,232.80,24.60,21.80,18.70
 23:14:00  20/07/2019,2.39,61.39,60.24,1,61.10,70,21.11,-4.72,-27.33,2,82,84,28.06,0.67,76.39,-29.00,33.71,0,13.17,12.89,27.89,70,18.67,2,0.00,1,52.44,59.28,59.06,1,65.00,21.06,18.80,20.67,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.12,-0.28,2.39,65.00,0,25,-4.00,25,6.67,2.06,61.11,60.82,-4.72,1,35.52,29.16,-0.61,18.90,57.50,15.70,184,20.90,20.80,26.20,30.90,158.60,133.50,68.00,657,61,299.10,21.20,37,5239,491.20,14.60,1.00,1.00,0,-0.22,33.26,336.50,3353,51,26.00,51,1289,5256,62,37,0,1652,61,30.70,492.00,587,28,15.50,177,15.10,61,28,2898,0,3,1,3,1,0,20.00,0,0,0.00,15.78,18.61,0.00,18.50,33.60,-0.22,10.00,20.00,1,19.89,0.22,0.10,12,9.11,0.11,100.00,19.89,34.00,1,0.00,20.00,2,4.20,30.20,14.20,-4.90,5.10,4.80,19.00,231.40,233.30,232.80,24.60,21.80,18.70
 23:16:00  20/07/2019,2.39,61.39,60.17,1,58.15,39,18.50,-1.33,-28.11,2,87,87,29.11,1.17,74.83,-29.00,33.71,0,9.50,14.44,27.89,39,18.39,2,35.00,1,54.50,59.28,58.50,1,65.00,18.56,8.50,20.67,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.07,4.89,2.39,65.00,0,37,-4.00,29,5.61,4.06,61.67,57.98,-1.67,1,35.52,32.10,-0.61,18.90,57.50,15.70,184,20.90,20.80,26.20,30.90,158.60,132.80,68.00,657,61,299.10,21.20,37,5242,492.30,14.60,1.00,1.00,19,3.83,37.11,336.50,3354,51,26.00,51,1289,5258,62,37,20,1652,61,30.70,492.00,587,28,15.50,177,15.10,61,28,2899,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.61,0.00,18.50,37.70,3.89,10.00,20.00,1,16.22,0.22,0.10,12,7.89,4.00,100.00,20.28,37.80,1,0.00,20.00,2,4.20,30.20,14.20,-4.90,5.10,4.80,19.00,231.40,233.30,232.80,24.60,21.80,18.70
 23:18:00  20/07/2019,2.39,61.39,60.17,1,58.15,39,18.50,-1.33,-28.11,2,87,87,29.11,1.17,74.83,-29.00,33.71,0,9.50,14.44,27.89,39,18.39,2,35.00,1,54.50,59.28,58.50,1,65.00,18.56,8.50,20.67,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.07,4.89,2.39,65.00,0,37,-4.00,29,5.61,4.06,61.67,57.98,-1.67,1,35.52,32.10,-0.61,18.90,57.50,15.70,184,20.90,20.80,26.20,30.90,158.60,132.80,68.00,657,61,299.10,21.20,37,5242,492.30,14.60,1.00,1.00,19,3.83,37.11,336.50,3354,51,26.00,51,1289,5258,62,37,20,1652,61,30.70,492.00,587,28,15.50,177,15.10,61,28,2899,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.61,0.00,18.50,37.70,3.89,10.00,20.00,1,16.22,0.22,0.10,12,7.89,4.00,100.00,20.28,37.80,1,0.00,20.00,2,4.20,30.20,14.20,-4.90,5.10,4.80,19.00,231.40,233.30,232.80,24.60,21.80,18.70
 23:20:00  20/07/2019,2.39,61.39,60.17,1,58.15,39,18.50,-1.33,-28.11,2,87,87,29.11,1.17,74.83,-29.00,33.71,0,9.50,14.44,27.89,39,18.39,2,35.00,1,54.50,59.28,58.50,1,65.00,18.56,8.50,20.67,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.07,4.89,2.39,65.00,0,37,-4.00,29,5.61,4.06,61.67,57.98,-1.67,1,35.52,32.10,-0.61,18.90,57.50,15.70,184,20.90,20.80,26.20,30.90,158.60,132.80,68.00,657,61,299.10,21.20,37,5242,492.30,14.60,1.00,1.00,19,3.83,37.11,336.50,3354,51,26.00,51,1289,5258,62,37,20,1652,61,30.70,492.00,587,28,15.50,177,15.10,61,28,2899,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.61,0.00,18.50,37.70,3.89,10.00,20.00,1,16.22,0.22,0.10,12,7.89,4.00,100.00,20.28,37.80,1,0.00,20.00,2,4.20,30.20,14.20,-4.90,5.10,4.80,19.00,231.40,233.30,232.80,24.60,21.80,18.70
 23:22:00  20/07/2019,5.33,59.11,60.17,1,59.39,63,21.83,-3.17,-29.17,2,85,85,33.89,4.72,80.33,-29.00,33.71,11,9.17,14.44,27.89,63,18.39,9,45.00,1,57.06,59.28,56.44,1,65.00,21.67,15.50,20.67,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,38.41,5.33,2.39,65.00,0,65,-4.00,64,2.39,-0.83,59.06,60.47,-3.17,1,35.52,30.45,-0.61,18.90,56.90,15.70,184,21.40,20.80,26.20,30.90,160.70,132.80,68.00,658,61,300.80,21.20,37,5246,494.30,14.60,1.00,1.00,61,3.22,36.44,338.60,3358,51,26.00,51,1290,5263,62,37,62,1655,61,30.70,494.70,587,28,15.50,177,15.10,62,28,2902,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.22,0.00,18.50,37.00,3.22,10.00,20.00,1,3.78,0.22,0.10,12,10.28,3.61,79.50,7.50,37.30,1,0.00,20.00,2,4.20,30.20,13.30,-4.90,5.10,3.80,14.90,231.90,233.30,233.60,23.70,17.30,19.20
 23:24:00  20/07/2019,5.33,59.11,60.17,1,59.39,63,21.83,-3.17,-29.17,2,85,85,33.89,4.72,80.33,-29.00,33.71,11,9.17,14.44,27.89,63,18.39,9,45.00,1,57.06,59.28,56.44,1,65.00,21.67,15.50,20.67,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,38.41,5.33,2.39,65.00,0,65,-4.00,64,2.39,-0.83,59.06,60.47,-3.17,1,35.52,30.45,-0.61,18.90,56.90,15.70,184,21.40,20.80,26.20,30.90,160.70,132.80,68.00,658,61,300.80,21.20,37,5246,494.30,14.60,1.00,1.00,61,3.22,36.44,338.60,3358,51,26.00,51,1290,5263,62,37,62,1655,61,30.70,494.70,587,28,15.50,177,15.10,62,28,2902,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.22,0.00,18.50,37.00,3.22,10.00,20.00,1,3.78,0.22,0.10,12,10.28,3.61,79.50,7.50,37.30,1,0.00,20.00,2,4.20,30.20,13.30,-4.90,5.10,3.80,14.90,231.90,233.30,233.60,23.70,17.30,19.20
 23:26:00  20/07/2019,5.33,61.61,60.17,1,58.56,81,21.83,-5.17,-30.50,2,66,66,33.50,3.00,78.17,-29.00,33.71,31,11.00,12.83,27.89,81,18.39,9,0.00,1,59.39,59.28,54.78,1,65.00,21.67,9.70,20.67,4,0,0,3394,3394,12.94,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,34.92,1.89,2.39,65.00,0,32,-4.00,29,4.11,-0.83,62.11,59.29,-5.33,1,35.52,28.78,-0.61,18.40,56.90,15.70,184,21.40,20.80,26.20,30.90,160.70,133.40,68.90,659,61,300.80,21.20,37,5250,496.40,14.60,1.00,1.00,50,-0.39,33.13,338.60,3359,51,26.00,51,1291,5266,62,37,49,1655,61,30.70,495.50,587,28,15.50,177,15.10,62,28,2903,0,3,1,3,1,0,20.00,0,0,0.00,15.78,18.28,0.00,18.22,33.50,-0.28,10.00,20.00,1,16.22,4.22,2.10,12,16.61,0.00,94.20,16.28,33.90,1,0.00,20.00,2,4.20,30.20,13.30,-4.90,5.10,3.80,14.90,231.90,233.30,233.60,23.70,17.30,19.20
 23:28:00  20/07/2019,5.33,61.61,60.17,1,58.56,81,21.83,-5.17,-30.50,2,66,66,33.50,3.00,78.17,-29.00,33.71,31,11.00,12.83,27.89,81,18.39,9,0.00,1,59.39,59.28,54.78,1,65.00,21.67,9.70,20.67,4,0,0,3394,3394,12.94,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,34.92,1.89,2.39,65.00,0,32,-4.00,29,4.11,-0.83,62.11,59.29,-5.33,1,35.52,28.78,-0.61,18.40,56.90,15.70,184,21.40,20.80,26.20,30.90,160.70,133.40,68.90,659,61,300.80,21.20,37,5250,496.40,14.60,1.00,1.00,50,-0.39,33.13,338.60,3359,51,26.00,51,1291,5266,62,37,49,1655,61,30.70,495.50,587,28,15.50,177,15.10,62,28,2903,0,3,1,3,1,0,20.00,0,0,0.00,15.78,18.28,0.00,18.22,33.50,-0.28,10.00,20.00,1,16.22,4.22,2.10,12,16.61,0.00,94.20,16.28,33.90,1,0.00,20.00,2,4.20,30.20,13.30,-4.90,5.10,3.80,14.90,231.90,233.30,233.60,23.70,17.30,19.20
 23:30:00  20/07/2019,5.33,59.83,60.17,1,60.35,79,20.39,-4.44,-26.83,3,77,66,28.17,1.39,79.11,-29.00,33.71,9,11.00,12.83,27.89,79,18.39,9,0.00,1,58.17,59.28,51.89,1,65.00,20.39,8.20,20.67,4,0,0,3394,3394,14.64,89499,0,45232,24110,0,0,-4.00,9,3394,1,0,0,0,0,35.32,1.89,2.39,65.00,0,26,-4.00,26,5.00,0.50,60.11,60.16,-4.56,1,35.52,29.37,-0.61,18.40,57.60,15.70,185,21.40,21.30,26.20,30.90,161.80,133.40,68.90,659,61,301.50,21.20,37,5252,496.40,14.60,1.00,1.00,16,0.94,34.38,338.60,3361,51,26.00,51,1292,5269,62,37,18,1657,61,30.70,496.40,588,28,15.50,177,15.10,62,28,2905,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.11,0.00,18.22,34.90,1.11,10.00,20.00,1,17.22,2.11,1.10,12,14.50,1.28,94.70,18.61,35.10,1,0.00,20.00,2,4.20,30.20,13.30,-4.90,5.10,3.80,14.90,231.90,233.30,233.60,23.70,17.30,19.20
 23:32:00  20/07/2019,5.33,59.83,60.17,1,60.35,79,20.39,-4.44,-26.83,3,77,66,28.17,1.39,79.11,-29.00,33.71,9,11.00,12.83,27.89,79,18.39,9,0.00,1,58.17,59.28,51.89,1,65.00,20.39,8.20,20.67,4,0,0,3394,3394,14.64,89499,0,45232,24110,0,0,-4.00,9,3394,1,0,0,0,0,35.32,1.89,2.39,65.00,0,26,-4.00,26,5.00,0.50,60.11,60.16,-4.56,1,35.52,29.37,-0.61,18.40,57.60,15.70,185,21.40,21.30,26.20,30.90,161.80,133.40,68.90,659,61,301.50,21.20,37,5252,496.40,14.60,1.00,1.00,16,0.94,34.38,338.60,3361,51,26.00,51,1292,5269,62,37,18,1657,61,30.70,496.40,588,28,15.50,177,15.10,62,28,2905,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.11,0.00,18.22,34.90,1.11,10.00,20.00,1,17.22,2.11,1.10,12,14.50,1.28,94.70,18.61,35.10,1,0.00,20.00,2,4.20,30.20,14.20,-4.90,5.10,4.90,14.90,233.70,235.20,234.40,23.70,21.80,19.20
 23:34:00  20/07/2019,5.33,59.83,60.07,1,60.73,55,19.00,-3.17,-28.89,2,86,86,31.94,3.11,75.39,-29.00,33.71,31,9.61,13.17,27.89,55,18.39,9,0.00,1,56.72,59.28,49.56,1,65.00,18.94,30.50,20.39,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.71,3.72,2.39,65.00,0,32,-4.00,29,7.00,3.83,60.11,61.71,-3.11,1,35.52,30.48,-0.61,18.40,57.60,15.70,185,21.40,21.30,26.20,30.90,161.80,134.10,68.10,659,61,301.50,21.20,37,5255,497.70,14.60,1.00,1.00,37,1.83,35.02,339.40,3363,51,26.00,51,1293,5271,62,37,37,1657,61,31.20,496.40,588,28,15.50,177,15.10,62,28,2906,0,3,1,3,1,0,20.00,0,0,0.00,15.78,16.50,0.00,18.22,35.50,1.72,10.00,20.00,1,9.00,0.39,0.20,12,13.61,2.11,88.10,11.22,35.90,1,0.00,20.00,2,4.20,30.20,14.20,-4.90,5.10,4.90,14.90,233.70,235.20,234.40,23.70,21.80,19.20
 23:36:00  20/07/2019,5.33,59.83,60.07,1,60.73,55,19.00,-3.17,-28.89,2,86,86,31.94,3.11,75.39,-29.00,33.71,31,9.61,13.17,27.89,55,18.39,9,0.00,1,56.72,59.28,49.56,1,65.00,18.94,30.50,20.39,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.71,3.72,2.39,65.00,0,32,-4.00,29,7.00,3.83,60.11,61.71,-3.11,1,35.52,30.48,-0.61,18.40,57.60,15.70,185,21.40,21.30,26.20,30.90,161.80,134.10,68.10,659,61,301.50,21.20,37,5255,497.70,14.60,1.00,1.00,37,1.83,35.02,339.40,3363,51,26.00,51,1293,5271,62,37,37,1657,61,31.20,496.40,588,28,15.50,177,15.10,62,28,2906,0,3,1,3,1,0,20.00,0,0,0.00,15.78,16.50,0.00,18.22,35.50,1.72,10.00,20.00,1,9.00,0.39,0.20,12,13.61,2.11,88.10,11.22,35.90,1,0.00,20.00,2,4.20,30.20,14.20,-4.90,5.10,4.90,14.90,233.70,235.20,234.40,23.70,21.80,19.20
 23:38:00  20/07/2019,5.33,59.83,60.07,1,60.73,55,19.00,-3.17,-28.89,2,86,86,31.94,3.11,75.39,-29.00,33.71,31,9.61,13.17,27.89,55,18.39,9,0.00,1,56.72,59.28,49.56,1,65.00,18.94,30.50,20.39,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.71,3.72,2.39,65.00,0,32,-4.00,29,7.00,3.83,60.11,61.71,-3.11,1,35.52,30.48,-0.61,18.40,57.60,15.70,185,21.40,21.30,26.20,30.90,161.80,134.10,68.10,659,61,301.50,21.20,37,5255,497.70,14.60,1.00,1.00,37,1.83,35.02,339.40,3363,51,26.00,51,1293,5271,62,37,37,1657,61,31.20,496.40,588,28,15.50,177,15.10,62,28,2906,0,3,1,3,1,0,20.00,0,0,0.00,15.78,16.50,0.00,18.22,35.50,1.72,10.00,20.00,1,9.00,0.39,0.20,12,13.61,2.11,88.10,11.22,35.90,1,0.00,20.00,2,4.20,30.20,14.20,-4.90,5.10,4.90,14.90,233.70,235.20,234.40,23.70,21.80,19.20
 23:40:00  20/07/2019,2.39,61.11,60.07,2,55.95,71,20.39,-4.06,-29.72,2,65,65,31.33,1.56,80.78,-29.00,33.71,0,10.11,12.00,27.89,71,18.39,2,14.20,1,56.17,59.28,50.00,1,65.00,20.56,0.00,20.39,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.46,1.89,2.39,65.00,0,32,-4.00,29,5.39,1.11,61.17,55.81,-4.17,1,35.52,29.70,-0.61,18.40,58.30,15.70,185,21.40,21.30,26.20,30.90,161.80,134.10,68.10,659,61,302.30,21.20,37,5257,497.70,14.60,1.00,1.00,14,1.11,34.90,339.90,3365,51,26.00,51,1294,5275,62,37,14,1658,61,31.20,498.20,589,28,15.50,177,15.10,62,28,2908,0,3,1,3,1,0,20.00,0,0,0.00,15.78,16.50,0.00,18.22,35.50,1.72,10.00,20.00,1,16.61,1.78,0.90,12,15.72,1.72,90.30,18.39,35.90,1,0.00,20.00,2,4.20,30.20,14.20,-4.90,5.10,4.90,14.90,233.70,235.20,234.40,23.70,21.80,19.20
 23:42:00  20/07/2019,2.39,61.11,60.07,2,55.95,71,20.39,-4.06,-29.72,2,65,65,31.33,1.56,80.78,-29.00,33.71,0,10.11,12.00,27.89,71,18.39,2,14.20,1,56.17,59.28,50.00,1,65.00,20.56,0.00,20.39,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.46,1.89,2.39,65.00,0,32,-4.00,29,5.39,1.11,61.17,55.81,-4.17,1,35.52,29.70,-0.61,18.40,58.30,15.70,185,21.40,21.30,26.20,30.90,161.80,134.10,68.10,659,61,302.30,21.20,37,5257,497.70,14.60,1.00,1.00,14,1.11,34.90,339.90,3365,51,26.00,51,1294,5275,62,37,14,1658,61,31.20,498.20,589,28,15.50,177,15.10,62,28,2908,0,3,1,3,1,0,20.00,0,0,0.00,15.78,16.50,0.00,18.22,35.50,1.72,10.00,20.00,1,16.61,1.78,0.90,12,15.72,1.72,90.30,18.39,35.90,1,0.00,20.00,2,7.70,30.20,17.50,-4.90,5.10,4.30,14.00,233.70,234.00,234.40,23.70,19.50,33.80
 23:44:00  20/07/2019,5.33,56.39,59.99,2,58.61,67,20.39,-3.44,-28.78,2,80,84,31.89,3.22,78.28,-29.00,33.71,11,8.83,14.00,27.89,67,18.39,9,35.00,1,55.17,59.00,49.67,1,65.00,20.56,0.00,20.39,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,18,3394,1,1,0,0,0,38.29,5.17,2.39,65.00,0,51,-4.00,51,4.78,1.11,55.67,59.27,-3.39,1,35.52,30.24,-0.61,18.40,58.30,15.70,185,21.40,21.30,26.20,30.90,163.40,133.60,68.10,660,61,303.10,21.20,37,5262,500.80,14.60,1.00,1.00,52,3.11,36.37,341.30,3368,51,26.00,51,1294,5280,62,37,53,1660,61,31.20,501.00,589,28,15.50,177,15.10,62,28,2910,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.11,0.00,18.22,36.90,3.11,10.00,20.00,1,7.50,0.22,0.10,12,14.28,3.50,72.70,11.11,37.30,1,0.00,20.00,2,7.70,30.20,17.50,-4.90,5.10,4.30,14.00,233.70,234.00,234.40,23.70,19.50,33.80
 23:46:00  20/07/2019,5.33,56.39,59.99,2,58.61,67,20.39,-3.44,-28.78,2,80,84,31.89,3.22,78.28,-29.00,33.71,11,8.83,14.00,27.89,67,18.39,9,35.00,1,55.17,59.00,49.67,1,65.00,20.56,0.00,20.39,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,18,3394,1,1,0,0,0,38.29,5.17,2.39,65.00,0,51,-4.00,51,4.78,1.11,55.67,59.27,-3.39,1,35.52,30.24,-0.61,18.40,58.30,15.70,185,21.40,21.30,26.20,30.90,163.40,133.60,68.10,660,61,303.10,21.20,37,5262,500.80,14.60,1.00,1.00,52,3.11,36.37,341.30,3368,51,26.00,51,1294,5280,62,37,53,1660,61,31.20,501.00,589,28,15.50,177,15.10,62,28,2910,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.11,0.00,18.22,36.90,3.11,10.00,20.00,1,7.50,0.22,0.10,12,14.28,3.50,72.70,11.11,37.30,1,0.00,20.00,2,7.70,30.20,17.50,-4.90,5.10,4.30,14.00,233.70,234.00,234.40,23.70,19.50,33.80
 23:48:00  20/07/2019,5.33,56.39,59.99,2,58.61,67,20.39,-3.44,-28.78,2,80,84,31.89,3.22,78.28,-29.00,33.71,11,8.83,14.00,27.89,67,18.39,9,35.00,1,55.17,59.00,49.67,1,65.00,20.56,0.00,20.39,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,18,3394,1,1,0,0,0,38.29,5.17,2.39,65.00,0,51,-4.00,51,4.78,1.11,55.67,59.27,-3.39,1,35.52,30.24,-0.61,18.40,58.30,15.70,185,21.40,21.30,26.20,30.90,163.40,133.60,68.10,660,61,303.10,21.20,37,5262,500.80,14.60,1.00,1.00,52,3.11,36.37,341.30,3368,51,26.00,51,1294,5280,62,37,53,1660,61,31.20,501.00,589,28,15.50,177,15.10,62,28,2910,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.11,0.00,18.22,36.90,3.11,10.00,20.00,1,7.50,0.22,0.10,12,14.28,3.50,72.70,11.11,37.30,1,0.00,20.00,2,7.70,30.20,17.50,-4.90,5.10,4.30,14.00,233.70,234.00,234.40,23.70,19.50,33.80
 23:50:00  20/07/2019,5.33,61.44,59.99,1,60.20,77,20.89,-5.28,-29.44,2,63,63,31.89,2.56,79.56,-29.00,33.71,31,12.22,12.11,27.89,77,18.39,9,0.00,1,54.33,59.00,54.44,1,65.00,20.83,8.90,20.39,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,33.00,-0.06,2.39,65.00,0,29,-4.00,29,4.78,-0.50,61.33,60.75,-5.22,1,35.52,28.69,-0.61,18.40,59.00,15.70,185,21.40,21.30,26.20,31.50,165.00,134.90,69.00,661,61,305.90,21.20,37,5266,502.90,14.60,1.00,1.00,26,-2.22,31.35,342.90,3371,51,26.00,51,1296,5284,62,37,23,1662,61,31.20,502.90,590,28,15.50,177,15.10,62,28,2914,0,3,1,3,1,0,20.00,0,0,0.00,15.78,20.11,0.00,17.78,31.90,-2.11,10.00,20.00,1,19.39,3.72,1.80,12,19.22,-1.39,82.30,17.61,32.50,1,0.00,20.00,2,7.70,30.20,17.50,-4.90,5.10,4.30,14.00,233.70,234.00,234.40,23.70,19.50,33.80
 23:52:00  20/07/2019,5.33,61.44,59.99,1,60.20,77,20.89,-5.28,-29.44,2,63,63,31.89,2.56,79.56,-29.00,33.71,31,12.22,12.11,27.89,77,18.39,9,0.00,1,54.33,59.00,54.44,1,65.00,20.83,8.90,20.39,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,33.00,-0.06,2.39,65.00,0,29,-4.00,29,4.78,-0.50,61.33,60.75,-5.22,1,35.52,28.69,-0.61,18.40,59.00,15.70,185,21.40,21.30,26.20,31.50,165.00,134.90,69.00,661,61,305.90,21.20,37,5266,502.90,14.60,1.00,1.00,26,-2.22,31.35,342.90,3371,51,26.00,51,1296,5284,62,37,23,1662,61,31.20,502.90,590,28,15.50,177,15.10,62,28,2914,0,3,1,3,1,0,20.00,0,0,0.00,15.78,20.11,0.00,17.78,31.90,-2.11,10.00,20.00,1,19.39,3.72,1.80,12,19.22,-1.39,82.30,17.61,32.50,1,0.00,20.00,2,7.70,30.20,17.50,-5.50,5.10,4.80,17.10,234.70,235.10,235.80,23.70,21.60,33.80
 23:54:00  20/07/2019,5.33,56.06,59.90,2,56.31,72,20.06,-3.83,-28.06,2,81,84,29.94,2.00,75.39,-29.00,33.71,31,9.33,14.56,27.89,72,18.39,9,5.70,1,54.00,59.00,56.94,1,65.00,20.06,0.00,20.39,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,38.48,5.17,2.39,65.00,0,26,-4.00,26,6.11,2.33,56.00,56.99,-3.89,1,35.52,29.92,-0.61,18.90,59.00,15.70,185,21.40,21.30,26.80,31.50,165.70,134.90,69.00,661,61,305.90,21.70,37,5269,505.20,14.60,1.00,1.00,37,3.39,36.84,345.30,3374,51,26.00,51,1296,5287,62,37,39,1663,61,31.20,505.10,590,28,15.50,178,15.10,62,28,2914,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.61,0.00,18.22,37.10,3.28,10.00,20.00,1,14.78,0.22,0.10,12,13.72,3.39,66.50,18.39,37.20,1,0.00,20.00,2,7.70,30.20,17.50,-5.50,5.10,4.80,17.10,234.70,235.10,235.80,23.70,21.60,33.80
 23:56:00  20/07/2019,5.33,56.06,59.90,2,56.31,72,20.06,-3.83,-28.06,2,81,84,29.94,2.00,75.39,-29.00,33.71,31,9.33,14.56,27.89,72,18.39,9,5.70,1,54.00,59.00,56.94,1,65.00,20.06,0.00,20.39,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,38.48,5.17,2.39,65.00,0,26,-4.00,26,6.11,2.33,56.00,56.99,-3.89,1,35.52,29.92,-0.61,18.90,59.00,15.70,185,21.40,21.30,26.80,31.50,165.70,134.90,69.00,661,61,305.90,21.70,37,5269,505.20,14.60,1.00,1.00,37,3.39,36.84,345.30,3374,51,26.00,51,1296,5287,62,37,39,1663,61,31.20,505.10,590,28,15.50,178,15.10,62,28,2914,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.61,0.00,18.22,37.10,3.28,10.00,20.00,1,14.78,0.22,0.10,12,13.72,3.39,66.50,18.39,37.20,1,0.00,20.00,2,7.70,30.20,17.50,-5.50,5.10,4.80,17.10,234.70,235.10,235.80,23.70,21.60,33.80
 23:58:00  20/07/2019,5.33,60.72,59.86,2,57.22,70,20.06,-4.33,-30.00,2,62,62,31.39,1.39,78.72,-29.00,33.71,11,10.17,11.94,27.89,70,18.39,9,0.00,1,53.56,59.28,56.22,1,65.00,20.06,0.00,20.39,4,0,0,3394,3394,13.03,89499,0,45232,24110,0,0,-4.00,13,3394,1,1,0,0,0,35.09,1.72,2.39,65.00,0,24,-4.00,24,6.11,1.67,60.72,57.23,-4.39,1,35.52,29.50,-0.61,18.90,59.00,15.70,185,21.40,21.30,26.80,31.50,166.50,136.30,69.80,662,61,308.10,21.70,37,5271,506.60,14.60,1.00,1.00,18,0.50,34.18,345.80,3375,51,26.00,51,1298,5291,62,37,18,1664,61,31.70,508.50,590,28,15.50,178,15.10,62,28,2917,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.00,0.00,18.22,34.70,0.89,10.00,20.00,1,17.39,0.61,0.10,12,11.89,1.11,98.20,18.39,34.90,1,0.00,20.00,2,7.70,30.20,17.50,-5.50,5.10,4.80,17.10,234.70,235.10,235.80,23.70,21.60,33.80
 00:00:00  21/07/2019,5.33,60.72,59.86,2,57.22,70,20.06,-4.33,-30.00,2,62,62,31.39,1.39,78.72,-29.00,33.71,11,10.17,11.94,27.89,70,18.39,9,0.00,1,53.56,59.28,56.22,1,65.00,20.06,0.00,20.39,4,0,0,3394,3394,13.03,89499,0,45232,24110,0,0,-4.00,13,3394,1,1,0,0,0,35.09,1.72,2.39,65.00,0,24,-4.00,24,6.11,1.67,60.72,57.23,-4.39,1,35.52,29.50,-0.61,18.90,59.00,15.70,185,21.40,21.30,26.80,31.50,166.50,136.30,69.80,662,61,308.10,21.70,37,5271,506.60,14.60,1.00,1.00,18,0.50,34.18,345.80,3375,51,26.00,51,1298,5291,62,37,18,1664,61,31.70,508.50,590,28,15.50,178,15.10,62,28,2917,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.00,0.00,18.22,34.70,0.89,10.00,20.00,1,17.39,0.61,0.10,12,11.89,1.11,98.20,18.39,34.90,1,0.00,20.00,2,7.70,30.20,17.50,-5.50,5.10,4.80,17.10,234.70,235.10,235.80,23.70,21.60,33.80
 00:02:00  21/07/2019,5.33,60.72,59.86,2,57.22,70,20.06,-4.33,-30.00,2,62,62,31.39,1.39,78.72,-29.00,33.71,11,10.17,11.94,27.89,70,18.39,9,0.00,1,53.56,59.28,56.22,1,65.00,20.06,0.00,20.39,4,0,0,3394,3394,13.03,89499,0,45232,24110,0,0,-4.00,13,3394,1,1,0,0,0,35.09,1.72,2.39,65.00,0,24,-4.00,24,6.11,1.67,60.72,57.23,-4.39,1,35.52,29.50,-0.61,18.90,59.00,15.70,185,21.40,21.30,26.80,31.50,166.50,136.30,69.80,662,61,308.10,21.70,37,5271,506.60,14.60,1.00,1.00,18,0.50,34.18,345.80,3375,51,26.00,51,1298,5291,62,37,18,1664,61,31.70,508.50,590,28,15.50,178,15.10,62,28,2917,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.00,0.00,18.22,34.70,0.89,10.00,20.00,1,17.39,0.61,0.10,12,11.89,1.11,98.20,18.39,34.90,1,0.00,20.00,2,7.10,30.20,17.50,-5.50,5.10,4.80,17.10,234.70,235.10,235.80,24.60,20.60,31.30
 00:04:00  21/07/2019,5.33,57.94,59.80,1,60.81,68,19.78,-3.89,-27.56,2,75,66,30.22,2.67,78.44,-29.00,33.71,31,11.17,13.00,27.89,68,18.11,9,0.00,1,54.11,59.61,54.83,1,65.00,20.06,18.80,20.39,4,0,0,3394,3394,14.08,89499,0,45232,24110,0,0,-4.00,23,3394,1,1,0,0,0,35.00,2.00,2.39,65.00,0,25,-4.00,25,6.11,2.33,56.83,61.46,-3.89,1,35.52,29.84,-0.61,18.90,58.50,15.70,185,21.90,21.30,26.80,32.00,167.30,137.00,69.80,662,61,308.80,21.70,37,5274,509.00,14.60,1.00,1.00,31,0.22,33.44,347.30,3377,51,26.60,51,1299,5295,62,37,29,1665,61,31.70,511.80,590,28,15.50,178,15.10,62,28,2918,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.89,0.00,18.22,33.90,0.00,10.00,20.00,1,15.61,1.39,0.70,12,11.89,0.39,100.00,16.11,34.30,1,0.00,20.00,2,7.10,30.20,17.50,-5.50,5.10,4.80,17.10,234.70,235.10,235.80,24.60,20.60,31.30
 00:06:00  21/07/2019,5.33,57.94,59.80,1,60.81,68,19.78,-3.89,-27.56,2,75,66,30.22,2.67,78.44,-29.00,33.71,31,11.17,13.00,27.89,68,18.11,9,0.00,1,54.11,59.61,54.83,1,65.00,20.06,18.80,20.39,4,0,0,3394,3394,14.08,89499,0,45232,24110,0,0,-4.00,23,3394,1,1,0,0,0,35.00,2.00,2.39,65.00,0,25,-4.00,25,6.11,2.33,56.83,61.46,-3.89,1,35.52,29.84,-0.61,18.90,58.50,15.70,185,21.90,21.30,26.80,32.00,167.30,137.00,69.80,662,61,308.80,21.70,37,5274,509.00,14.60,1.00,1.00,31,0.22,33.44,347.30,3377,51,26.60,51,1299,5295,62,37,29,1665,61,31.70,511.80,590,28,15.50,178,15.10,62,28,2918,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.89,0.00,18.22,33.90,0.00,10.00,20.00,1,15.61,1.39,0.70,12,11.89,0.39,100.00,16.11,34.30,1,0.00,20.00,2,7.10,30.20,17.50,-5.50,5.10,4.80,17.10,234.70,235.10,235.80,24.60,20.60,31.30
 00:08:00  21/07/2019,2.39,59.61,59.80,1,59.93,68,20.33,-4.39,-29.83,2,66,66,30.56,0.67,78.83,-29.00,33.71,0,12.22,11.94,27.89,68,18.11,2,0.00,1,54.11,59.89,54.83,1,65.00,20.06,11.70,20.39,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.12,-0.33,2.39,65.00,0,23,-4.00,23,6.11,1.94,59.44,59.65,-4.33,1,35.52,29.41,-0.61,18.90,59.40,15.70,185,21.90,21.30,26.80,32.00,168.00,137.00,70.70,663,61,310.40,21.70,37,5276,510.40,14.60,1.00,1.00,0,-0.61,32.89,347.30,3378,51,26.60,51,1299,5297,62,37,0,1666,61,31.70,513.10,591,28,15.50,178,15.10,62,28,2920,0,3,1,3,1,0,20.00,0,0,0.00,15.78,18.22,0.00,17.72,33.30,-0.50,10.00,20.00,1,19.00,20.00,10.00,1,12.28,-0.50,0.00,18.50,33.40,0,0.00,20.00,1,7.10,30.20,17.50,-5.50,5.10,4.80,17.10,234.70,235.10,235.80,24.60,20.60,31.30
 00:10:00  21/07/2019,2.39,59.61,59.80,1,59.93,68,20.33,-4.39,-29.83,2,66,66,30.56,0.67,78.83,-29.00,33.71,0,12.22,11.94,27.89,68,18.11,2,0.00,1,54.11,59.89,54.83,1,65.00,20.06,11.70,20.39,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.12,-0.33,2.39,65.00,0,23,-4.00,23,6.11,1.94,59.44,59.65,-4.33,1,35.52,29.41,-0.61,18.90,59.40,15.70,185,21.90,21.30,26.80,32.00,168.00,137.00,70.70,663,61,310.40,21.70,37,5276,510.40,14.60,1.00,1.00,0,-0.61,32.89,347.30,3378,51,26.60,51,1299,5297,62,37,0,1666,61,31.70,513.10,591,28,15.50,178,15.10,62,28,2920,0,3,1,3,1,0,20.00,0,0,0.00,15.78,18.22,0.00,17.72,33.30,-0.50,10.00,20.00,1,19.00,20.00,10.00,1,12.28,-0.50,0.00,18.50,33.40,0,0.00,20.00,1,7.10,30.20,17.50,-5.50,5.10,4.80,17.10,234.70,235.10,235.80,24.60,20.60,31.30
