CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 00:12:00  21/07/2019,2.39,59.61,59.80,1,59.42,43,18.39,-3.22,-27.94,2,74,66,29.00,1.11,77.50,-29.00,33.71,0,10.22,13.33,27.89,43,18.11,2,16.00,1,54.56,60.22,54.50,1,65.00,18.33,13.90,20.39,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.21,3.11,2.39,65.00,0,26,-4.00,26,6.11,2.61,59.72,59.18,-3.28,1,35.52,30.41,-0.61,18.90,59.40,15.70,185,21.90,21.30,26.80,32.00,168.00,136.40,70.70,663,61,310.40,21.70,37,5276,509.80,14.60,1.00,1.00,0,-0.61,33.00,347.30,3378,51,26.60,51,1299,5297,62,37,0,1666,61,31.70,512.40,591,28,15.50,178,15.10,62,28,2920,0,3,1,3,1,0,20.00,0,0,0.00,15.78,18.22,0.00,17.72,33.30,-0.50,10.00,20.00,1,18.72,20.00,10.00,1,12.28,-0.50,0.00,18.50,33.40,0,0.00,20.00,1,7.10,30.20,17.00,-5.50,5.10,4.80,17.10,234.70,235.10,235.80,22.50,20.60,33.00
 00:14:00  21/07/2019,2.39,59.61,59.80,1,59.42,43,18.39,-3.22,-27.94,2,74,66,29.00,1.11,77.50,-29.00,33.71,0,10.22,13.33,27.89,43,18.11,2,16.00,1,54.56,60.22,54.50,1,65.00,18.33,13.90,20.39,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.21,3.11,2.39,65.00,0,26,-4.00,26,6.11,2.61,59.72,59.18,-3.28,1,35.52,30.41,-0.61,18.90,59.40,15.70,185,21.90,21.30,26.80,32.00,168.00,136.40,70.70,663,61,310.40,21.70,37,5276,509.80,14.60,1.00,1.00,0,-0.61,33.00,347.30,3378,51,26.60,51,1299,5297,62,37,0,1666,61,31.70,512.40,591,28,15.50,178,15.10,62,28,2920,0,3,1,3,1,0,20.00,0,0,0.00,15.78,18.22,0.00,17.72,33.30,-0.50,10.00,20.00,1,18.72,20.00,10.00,1,12.28,-0.50,0.00,18.50,33.40,0,0.00,20.00,1,7.10,30.20,17.00,-5.50,5.10,4.80,17.10,234.70,235.10,235.80,22.50,20.60,33.00
 00:16:00  21/07/2019,2.39,58.00,59.80,1,59.94,40,19.56,-1.89,-28.39,2,80,84,30.78,2.39,76.94,-29.00,33.71,0,11.39,14.11,27.89,40,18.11,2,23.20,1,55.06,60.56,52.33,1,65.00,19.50,16.40,20.39,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.81,2.72,2.39,65.00,0,41,-4.00,29,5.11,3.28,57.83,59.72,-1.94,1,35.52,31.58,-0.61,18.90,59.40,15.70,185,21.90,21.30,26.80,32.00,168.00,136.40,70.70,663,61,309.70,21.70,37,5276,509.30,14.60,1.00,1.00,0,-0.61,33.11,346.70,3378,51,26.60,51,1299,5297,62,37,0,1666,61,31.70,511.80,591,28,15.50,178,15.10,62,28,2920,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.89,0.00,17.72,33.30,-0.50,10.00,20.00,1,18.72,20.00,10.00,1,12.28,-0.50,0.00,18.22,33.40,0,0.00,20.00,1,7.10,30.20,17.00,-5.50,5.10,4.80,17.10,234.70,235.10,235.80,22.50,20.60,33.00
 00:18:00  21/07/2019,2.39,58.00,59.80,1,59.94,40,19.56,-1.89,-28.39,2,80,84,30.78,2.39,76.94,-29.00,33.71,0,11.39,14.11,27.89,40,18.11,2,23.20,1,55.06,60.56,52.33,1,65.00,19.50,16.40,20.39,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.81,2.72,2.39,65.00,0,41,-4.00,29,5.11,3.28,57.83,59.72,-1.94,1,35.52,31.58,-0.61,18.90,59.40,15.70,185,21.90,21.30,26.80,32.00,168.00,136.40,70.70,663,61,309.70,21.70,37,5276,509.30,14.60,1.00,1.00,0,-0.61,33.11,346.70,3378,51,26.60,51,1299,5297,62,37,0,1666,61,31.70,511.80,591,28,15.50,178,15.10,62,28,2920,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.89,0.00,17.72,33.30,-0.50,10.00,20.00,1,18.72,20.00,10.00,1,12.28,-0.50,0.00,18.22,33.40,0,0.00,20.00,1,7.10,30.20,17.00,-5.50,5.10,4.80,17.10,234.70,235.10,235.80,22.50,20.60,33.00
 00:20:00  21/07/2019,2.39,58.00,59.80,1,59.94,40,19.56,-1.89,-28.39,2,80,84,30.78,2.39,76.94,-29.00,33.71,0,11.39,14.11,27.89,40,18.11,2,23.20,1,55.06,60.56,52.33,1,65.00,19.50,16.40,20.39,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.81,2.72,2.39,65.00,0,41,-4.00,29,5.11,3.28,57.83,59.72,-1.94,1,35.52,31.58,-0.61,18.90,59.40,15.70,185,21.90,21.30,26.80,32.00,168.00,136.40,70.70,663,61,309.70,21.70,37,5276,509.30,14.60,1.00,1.00,0,-0.61,33.11,346.70,3378,51,26.60,51,1299,5297,62,37,0,1666,61,31.70,511.80,591,28,15.50,178,15.10,62,28,2920,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.89,0.00,17.72,33.30,-0.50,10.00,20.00,1,18.72,20.00,10.00,1,12.28,-0.50,0.00,18.22,33.40,0,0.00,20.00,1,7.10,30.20,17.00,-5.50,5.10,4.80,17.10,234.70,235.10,235.80,22.50,20.60,33.00
 00:22:00  21/07/2019,5.33,61.67,59.84,1,60.43,42,20.44,-6.06,-29.22,2,79,84,31.94,2.78,77.50,-29.00,33.71,6,11.83,14.78,27.89,42,18.11,9,5.20,1,55.50,60.89,48.44,1,65.00,20.39,36.50,20.39,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,1,3394,1,1,0,0,0,36.17,2.72,2.39,65.00,0,36,-4.00,50,5.72,-0.17,61.78,60.61,-5.78,1,35.52,28.03,-0.61,18.90,58.90,15.70,185,21.90,21.30,26.80,32.00,167.40,135.80,70.70,663,61,309.70,21.70,37,5276,508.60,14.60,1.00,1.00,0,-0.28,33.22,346.20,3378,51,26.60,51,1299,5297,62,37,0,1666,61,31.70,511.10,591,28,15.50,178,15.10,62,28,2920,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.89,0.00,17.72,33.30,-0.22,10.00,20.00,1,18.28,20.00,10.00,1,12.28,-0.11,0.00,18.22,33.40,0,0.00,20.00,1,4.10,30.20,13.20,-5.50,5.10,4.30,16.00,234.70,235.90,235.80,23.00,19.10,19.00
 00:24:00  21/07/2019,5.33,61.67,59.84,1,60.43,42,20.44,-6.06,-29.22,2,79,84,31.94,2.78,77.50,-29.00,33.71,6,11.83,14.78,27.89,42,18.11,9,5.20,1,55.50,60.89,48.44,1,65.00,20.39,36.50,20.39,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,1,3394,1,1,0,0,0,36.17,2.72,2.39,65.00,0,36,-4.00,50,5.72,-0.17,61.78,60.61,-5.78,1,35.52,28.03,-0.61,18.90,58.90,15.70,185,21.90,21.30,26.80,32.00,167.40,135.80,70.70,663,61,309.70,21.70,37,5276,508.60,14.60,1.00,1.00,0,-0.28,33.22,346.20,3378,51,26.60,51,1299,5297,62,37,0,1666,61,31.70,511.10,591,28,15.50,178,15.10,62,28,2920,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.89,0.00,17.72,33.30,-0.22,10.00,20.00,1,18.28,20.00,10.00,1,12.28,-0.11,0.00,18.22,33.40,0,0.00,20.00,1,4.10,30.20,13.20,-5.50,5.10,4.30,16.00,234.70,235.90,235.80,23.00,19.10,19.00
 00:26:00  21/07/2019,5.33,59.56,59.90,1,59.84,56,21.00,-4.44,-29.94,2,74,84,32.39,2.39,77.50,-29.00,33.71,6,14.72,16.50,27.89,56,18.11,9,0.00,1,55.50,61.17,46.11,1,65.00,21.06,18.90,20.39,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.95,1.78,2.39,65.00,0,32,-4.00,29,6.44,2.00,59.56,59.70,-4.39,1,35.52,29.39,-0.61,18.40,58.90,15.70,185,21.90,21.30,26.80,32.00,167.40,135.80,70.70,663,61,308.90,21.70,37,5276,508.10,14.60,1.00,1.00,0,-0.28,33.32,345.70,3378,51,26.60,51,1299,5297,62,37,0,1666,61,31.70,510.40,591,28,15.50,178,15.10,62,28,2920,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.50,0.00,17.72,33.80,-0.22,10.00,20.00,1,18.28,20.00,10.00,1,12.28,-0.11,0.00,18.22,33.40,0,0.00,20.00,1,4.10,30.20,13.20,-5.50,5.10,4.30,16.00,234.70,235.90,235.80,23.00,19.10,19.00
 00:28:00  21/07/2019,5.33,59.56,59.90,1,59.84,56,21.00,-4.44,-29.94,2,74,84,32.39,2.39,77.50,-29.00,33.71,6,14.72,16.50,27.89,56,18.11,9,0.00,1,55.50,61.17,46.11,1,65.00,21.06,18.90,20.39,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.95,1.78,2.39,65.00,0,32,-4.00,29,6.44,2.00,59.56,59.70,-4.39,1,35.52,29.39,-0.61,18.40,58.90,15.70,185,21.90,21.30,26.80,32.00,167.40,135.80,70.70,663,61,308.90,21.70,37,5276,508.10,14.60,1.00,1.00,0,-0.28,33.32,345.70,3378,51,26.60,51,1299,5297,62,37,0,1666,61,31.70,510.40,591,28,15.50,178,15.10,62,28,2920,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.50,0.00,17.72,33.80,-0.22,10.00,20.00,1,18.28,20.00,10.00,1,12.28,-0.11,0.00,18.22,33.40,0,0.00,20.00,1,4.10,30.20,13.20,-5.50,5.10,4.30,16.00,234.70,235.90,235.80,23.00,19.10,19.00
 00:30:00  21/07/2019,5.33,61.50,59.90,1,60.05,44,19.61,-4.72,-29.94,2,67,84,32.39,2.39,78.72,-29.00,33.71,6,14.72,16.94,27.89,44,18.11,9,0.00,1,54.33,61.17,46.11,1,65.00,19.61,23.80,20.39,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.38,2.22,2.39,65.00,0,28,-4.00,28,6.83,2.00,61.89,59.95,-4.72,1,35.52,29.17,-0.61,18.40,58.90,15.70,185,21.90,21.30,26.80,32.00,166.90,135.30,70.70,663,61,308.90,21.70,37,5276,507.50,14.60,1.00,1.00,0,-0.28,33.39,345.20,3378,51,26.60,51,1299,5297,62,37,0,1666,61,31.70,509.80,591,28,15.50,178,15.10,62,28,2920,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.50,0.00,17.72,33.80,-0.22,10.00,20.00,1,18.00,20.00,10.00,1,12.28,-0.11,0.00,18.22,33.90,0,0.00,20.00,1,4.10,30.20,13.20,-5.50,5.10,4.30,16.00,234.70,235.90,235.80,23.00,19.10,19.00
 00:32:00  21/07/2019,5.33,61.50,59.90,1,60.05,44,19.61,-4.72,-29.94,2,67,84,32.39,2.39,78.72,-29.00,33.71,6,14.72,16.94,27.89,44,18.11,9,0.00,1,54.33,61.17,46.11,1,65.00,19.61,23.80,20.39,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.38,2.22,2.39,65.00,0,28,-4.00,28,6.83,2.00,61.89,59.95,-4.72,1,35.52,29.17,-0.61,18.40,58.90,15.70,185,21.90,21.30,26.80,32.00,166.90,135.30,70.70,663,61,308.90,21.70,37,5276,507.50,14.60,1.00,1.00,0,-0.28,33.39,345.20,3378,51,26.60,51,1299,5297,62,37,0,1666,61,31.70,509.80,591,28,15.50,178,15.10,62,28,2920,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.50,0.00,17.72,33.80,-0.22,10.00,20.00,1,18.00,20.00,10.00,1,12.28,-0.11,0.00,18.22,33.90,0,0.00,20.00,1,4.10,30.20,14.50,-5.50,5.10,4.80,16.00,234.70,236.40,235.80,23.90,21.60,20.00
 00:34:00  21/07/2019,5.33,61.17,59.90,1,59.79,47,20.33,-4.28,-29.94,2,66,84,32.00,2.39,78.72,-29.00,33.71,6,14.72,16.94,27.89,47,18.11,9,0.00,1,54.33,61.61,48.72,1,65.00,20.39,20.20,20.39,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.18,2.22,2.39,65.00,0,27,-4.00,27,6.83,2.72,61.50,59.63,-4.28,1,35.52,29.52,-0.61,18.40,58.90,15.70,185,21.90,21.30,26.80,32.00,166.90,135.30,70.20,663,61,308.20,21.70,37,5276,506.90,14.60,1.00,1.00,0,0.00,33.48,344.70,3378,51,26.60,51,1299,5297,62,37,0,1666,61,31.70,509.20,591,28,15.50,178,15.10,62,28,2920,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.50,0.00,17.72,33.80,-0.22,10.00,20.00,1,18.00,20.00,10.00,1,12.28,-0.11,0.00,18.22,33.90,0,0.00,20.00,1,4.10,30.20,14.50,-5.50,5.10,4.80,16.00,234.70,236.40,235.80,23.90,21.60,20.00
 00:36:00  21/07/2019,5.33,61.17,59.90,1,59.79,47,20.33,-4.28,-29.94,2,66,84,32.00,2.39,78.72,-29.00,33.71,6,14.72,16.94,27.89,47,18.11,9,0.00,1,54.33,61.61,48.72,1,65.00,20.39,20.20,20.39,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.18,2.22,2.39,65.00,0,27,-4.00,27,6.83,2.72,61.50,59.63,-4.28,1,35.52,29.52,-0.61,18.40,58.90,15.70,185,21.90,21.30,26.80,32.00,166.90,135.30,70.20,663,61,308.20,21.70,37,5276,506.90,14.60,1.00,1.00,0,0.00,33.48,344.70,3378,51,26.60,51,1299,5297,62,37,0,1666,61,31.70,509.20,591,28,15.50,178,15.10,62,28,2920,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.50,0.00,17.72,33.80,-0.22,10.00,20.00,1,18.00,20.00,10.00,1,12.28,-0.11,0.00,18.22,33.90,0,0.00,20.00,1,4.10,30.20,14.50,-5.50,5.10,4.80,16.00,234.70,236.40,235.80,23.90,21.60,20.00
 00:38:00  21/07/2019,5.33,61.67,59.90,1,60.07,40,19.67,-4.28,-29.56,2,66,84,31.56,2.00,79.50,-29.00,33.71,6,15.00,16.94,27.89,40,18.11,9,0.00,1,54.89,61.94,48.72,1,65.00,19.67,26.70,20.39,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.14,2.22,2.39,65.00,0,26,-4.00,26,6.83,2.72,62.06,59.87,-4.28,1,35.52,29.71,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,166.90,134.70,70.20,663,61,308.20,21.70,37,5276,506.30,14.60,1.00,1.00,0,0.11,33.55,344.10,3378,51,26.60,51,1299,5297,62,37,0,1666,61,31.70,508.50,591,28,15.50,178,15.10,62,28,2920,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.50,0.00,17.72,33.80,0.11,10.00,20.00,1,18.00,20.00,10.00,1,12.28,-0.11,0.00,18.22,33.90,0,0.00,20.00,1,4.10,30.20,14.50,-5.50,5.10,4.80,16.00,234.70,236.40,235.80,23.90,21.60,20.00
 00:40:00  21/07/2019,5.33,61.67,59.90,1,60.07,40,19.67,-4.28,-29.56,2,66,84,31.56,2.00,79.50,-29.00,33.71,6,15.00,16.94,27.89,40,18.11,9,0.00,1,54.89,61.94,48.72,1,65.00,19.67,26.70,20.39,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.14,2.22,2.39,65.00,0,26,-4.00,26,6.83,2.72,62.06,59.87,-4.28,1,35.52,29.71,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,166.90,134.70,70.20,663,61,308.20,21.70,37,5276,506.30,14.60,1.00,1.00,0,0.11,33.55,344.10,3378,51,26.60,51,1299,5297,62,37,0,1666,61,31.70,508.50,591,28,15.50,178,15.10,62,28,2920,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.50,0.00,17.72,33.80,0.11,10.00,20.00,1,18.00,20.00,10.00,1,12.28,-0.11,0.00,18.22,33.90,0,0.00,20.00,1,4.10,30.20,14.50,-5.50,5.10,4.80,16.00,234.70,236.40,235.80,23.90,21.60,20.00
 00:42:00  21/07/2019,5.33,61.11,59.90,1,59.31,46,20.56,-4.28,-29.56,2,67,84,31.56,2.00,79.50,-29.00,33.71,6,14.17,16.94,27.89,46,18.11,9,0.00,1,55.17,61.94,45.33,1,65.00,20.61,23.60,20.39,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,3,3394,1,1,0,0,0,36.03,2.72,2.39,65.00,0,26,-4.00,26,6.83,3.00,61.33,59.20,-4.28,1,35.52,29.68,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,166.30,134.70,70.20,663,61,307.50,21.70,37,5277,506.80,14.60,1.00,1.00,6,2.67,36.12,344.10,3378,51,26.60,51,1299,5298,62,37,6,1666,61,31.70,508.50,591,28,15.50,178,15.10,62,28,2920,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.89,0.00,17.72,36.40,2.61,10.00,20.00,1,16.78,4.78,2.40,12,17.00,2.50,26.30,19.50,36.30,1,0.00,20.00,2,3.10,30.20,9.40,-3.40,3.00,3.20,13.40,235.80,236.90,236.80,13.90,14.30,14.30
 00:44:00  21/07/2019,5.33,61.11,59.90,1,59.31,46,20.56,-4.28,-29.56,2,67,84,31.56,2.00,79.50,-29.00,33.71,6,14.17,16.94,27.89,46,18.11,9,0.00,1,55.17,61.94,45.33,1,65.00,20.61,23.60,20.39,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,3,3394,1,1,0,0,0,36.03,2.72,2.39,65.00,0,26,-4.00,26,6.83,3.00,61.33,59.20,-4.28,1,35.52,29.68,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,166.30,134.70,70.20,663,61,307.50,21.70,37,5277,506.80,14.60,1.00,1.00,6,2.67,36.12,344.10,3378,51,26.60,51,1299,5298,62,37,6,1666,61,31.70,508.50,591,28,15.50,178,15.10,62,28,2920,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.89,0.00,17.72,36.40,2.61,10.00,20.00,1,16.78,4.78,2.40,12,17.00,2.50,26.30,19.50,36.30,1,0.00,20.00,2,3.10,30.20,9.40,-3.40,3.00,3.20,13.40,235.80,236.90,236.80,13.90,14.30,14.30
 00:46:00  21/07/2019,5.33,61.11,59.90,1,59.31,46,20.56,-4.28,-29.56,2,67,84,31.56,2.00,79.50,-29.00,33.71,6,14.17,16.94,27.89,46,18.11,9,0.00,1,55.17,61.94,45.33,1,65.00,20.61,23.60,20.39,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,3,3394,1,1,0,0,0,36.03,2.72,2.39,65.00,0,26,-4.00,26,6.83,3.00,61.33,59.20,-4.28,1,35.52,29.68,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,166.30,134.70,70.20,663,61,307.50,21.70,37,5277,506.80,14.60,1.00,1.00,6,2.67,36.12,344.10,3378,51,26.60,51,1299,5298,62,37,6,1666,61,31.70,508.50,591,28,15.50,178,15.10,62,28,2920,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.89,0.00,17.72,36.40,2.61,10.00,20.00,1,16.78,4.78,2.40,12,17.00,2.50,26.30,19.50,36.30,1,0.00,20.00,2,3.10,30.20,9.40,-3.40,3.00,3.20,13.40,235.80,236.90,236.80,13.90,14.30,14.30
 00:48:00  21/07/2019,5.33,59.94,59.95,1,60.20,50,20.56,-3.94,-29.56,2,65,65,32.44,3.00,79.50,-29.00,33.71,11,12.72,15.94,27.89,50,18.11,9,0.00,1,53.89,62.33,42.94,1,65.00,20.61,18.80,20.39,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,36.31,3.22,2.39,65.00,0,27,-4.00,27,6.83,3.00,60.06,60.23,-3.94,1,35.52,29.79,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,166.30,134.10,70.20,663,61,307.50,21.70,37,5278,506.80,14.60,1.00,1.00,11,1.61,34.94,344.10,3379,51,26.60,51,1299,5299,62,37,11,1666,61,31.70,509.10,591,28,15.50,178,15.10,62,28,2920,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.72,35.40,1.50,10.00,20.00,1,19.22,4.78,2.40,12,15.28,1.50,46.60,20.78,35.30,1,0.00,20.00,2,3.10,30.20,9.40,-3.40,3.00,3.20,13.40,235.80,236.90,236.80,13.90,14.30,14.30
 00:50:00  21/07/2019,5.33,59.94,59.95,1,60.20,50,20.56,-3.94,-29.56,2,65,65,32.44,3.00,79.50,-29.00,33.71,11,12.72,15.94,27.89,50,18.11,9,0.00,1,53.89,62.33,42.94,1,65.00,20.61,18.80,20.39,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,36.31,3.22,2.39,65.00,0,27,-4.00,27,6.83,3.00,60.06,60.23,-3.94,1,35.52,29.79,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,166.30,134.10,70.20,663,61,307.50,21.70,37,5278,506.80,14.60,1.00,1.00,11,1.61,34.94,344.10,3379,51,26.60,51,1299,5299,62,37,11,1666,61,31.70,509.10,591,28,15.50,178,15.10,62,28,2920,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.72,35.40,1.50,10.00,20.00,1,19.22,4.78,2.40,12,15.28,1.50,46.60,20.78,35.30,1,0.00,20.00,2,3.10,30.20,9.40,-3.40,3.00,3.20,13.40,235.80,236.90,236.80,13.90,14.30,14.30
 00:52:00  21/07/2019,5.33,58.50,59.95,1,60.67,52,20.56,-3.56,-27.83,2,72,66,31.56,3.78,80.78,-29.00,33.71,31,10.78,15.67,27.89,52,18.11,9,0.00,1,53.11,62.33,43.22,1,65.00,20.61,16.50,20.39,4,0,0,3394,3394,14.02,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,37.63,4.89,2.39,65.00,0,29,-4.00,29,5.78,2.28,59.00,61.43,-3.56,1,35.52,30.13,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,167.00,134.10,70.20,663,61,308.00,22.40,37,5282,511.00,15.10,1.00,1.00,29,2.78,35.69,346.00,3381,51,26.60,51,1299,5302,62,37,28,1667,61,31.70,512.00,591,28,15.50,178,15.10,62,28,2921,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.50,0.00,17.72,35.90,2.11,10.00,20.00,1,17.72,4.50,2.40,12,13.39,2.11,60.50,20.00,35.90,1,0.00,20.00,2,3.10,30.20,12.20,-3.40,5.50,3.20,10.60,235.80,236.90,236.80,24.20,15.40,14.30
 00:54:00  21/07/2019,5.33,58.50,59.95,1,60.67,52,20.56,-3.56,-27.83,2,72,66,31.56,3.78,80.78,-29.00,33.71,31,10.78,15.67,27.89,52,18.11,9,0.00,1,53.11,62.33,43.22,1,65.00,20.61,16.50,20.39,4,0,0,3394,3394,14.02,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,37.63,4.89,2.39,65.00,0,29,-4.00,29,5.78,2.28,59.00,61.43,-3.56,1,35.52,30.13,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,167.00,134.10,70.20,663,61,308.00,22.40,37,5282,511.00,15.10,1.00,1.00,29,2.78,35.69,346.00,3381,51,26.60,51,1299,5302,62,37,28,1667,61,31.70,512.00,591,28,15.50,178,15.10,62,28,2921,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.50,0.00,17.72,35.90,2.11,10.00,20.00,1,17.72,4.50,2.40,12,13.39,2.11,60.50,20.00,35.90,1,0.00,20.00,2,3.10,30.20,12.20,-3.40,5.50,3.20,10.60,235.80,236.90,236.80,24.20,15.40,14.30
 00:56:00  21/07/2019,5.33,62.28,60.01,1,57.79,60,21.00,-4.72,-27.83,2,76,66,29.61,1.56,79.78,-29.00,33.71,6,12.61,12.83,27.89,60,18.11,9,0.00,1,53.72,62.78,48.22,1,65.00,21.06,13.50,20.39,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.36,0.11,2.39,65.00,0,25,-4.00,25,6.61,1.89,62.89,57.63,-4.67,1,35.52,29.14,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5285,514.00,15.10,1.00,1.00,2,-0.17,33.35,348.00,3383,51,26.60,51,1301,5306,62,37,1,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.50,0.00,17.39,33.70,-0.11,10.00,20.00,1,20.11,4.50,2.40,12,12.39,-0.11,100.00,20.00,33.70,1,0.00,20.00,2,3.10,30.20,12.20,-3.40,5.50,3.20,10.60,235.80,236.90,236.80,24.20,15.40,14.30
 00:58:00  21/07/2019,5.33,62.28,60.01,1,57.79,60,21.00,-4.72,-27.83,2,76,66,29.61,1.56,79.78,-29.00,33.71,6,12.61,12.83,27.89,60,18.11,9,0.00,1,53.72,62.78,48.22,1,65.00,21.06,13.50,20.39,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.36,0.11,2.39,65.00,0,25,-4.00,25,6.61,1.89,62.89,57.63,-4.67,1,35.52,29.14,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5285,514.00,15.10,1.00,1.00,2,-0.17,33.35,348.00,3383,51,26.60,51,1301,5306,62,37,1,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.50,0.00,17.39,33.70,-0.11,10.00,20.00,1,20.11,4.50,2.40,12,12.39,-0.11,100.00,20.00,33.70,1,0.00,20.00,2,3.10,30.20,12.20,-3.40,5.50,3.20,10.60,235.80,236.90,236.80,24.20,15.40,14.30
 01:00:00  21/07/2019,5.33,62.28,60.01,1,57.79,60,21.00,-4.72,-27.83,2,76,66,29.61,1.56,79.78,-29.00,33.71,6,12.61,12.83,27.89,60,18.11,9,0.00,1,53.72,62.78,48.22,1,65.00,21.06,13.50,20.39,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.36,0.11,2.39,65.00,0,25,-4.00,25,6.61,1.89,62.89,57.63,-4.67,1,35.52,29.14,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5285,514.00,15.10,1.00,1.00,2,-0.17,33.35,348.00,3383,51,26.60,51,1301,5306,62,37,1,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,17.50,0.00,17.39,33.70,-0.11,10.00,20.00,1,20.11,4.50,2.40,12,12.39,-0.11,100.00,20.00,33.70,1,0.00,20.00,2,3.10,30.20,12.20,-3.40,5.50,3.20,10.60,235.80,236.90,236.80,24.20,15.40,14.30
 01:02:00  21/07/2019,2.39,61.00,60.01,1,60.54,59,19.78,-3.94,-29.00,2,79,84,29.28,0.22,74.83,-29.00,33.71,0,12.17,14.06,27.89,59,18.11,2,2.80,1,54.00,62.78,45.61,1,65.00,19.94,28.40,20.39,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.18,1.89,2.39,65.00,0,24,-4.00,24,7.61,3.72,61.56,60.26,-3.94,1,35.52,29.82,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5286,515.00,15.10,1.00,1.00,2,1.44,34.97,348.00,3383,51,26.60,51,1301,5306,62,37,2,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.39,35.50,1.72,10.00,20.00,1,18.50,5.11,2.40,12,11.50,1.72,100.00,20.28,35.60,1,0.00,20.00,2,3.10,30.20,11.40,-3.40,4.90,3.20,10.60,232.50,234.30,234.30,21.90,15.40,15.10
 01:04:00  21/07/2019,2.39,61.00,60.01,1,60.54,59,19.78,-3.94,-29.00,2,79,84,29.28,0.22,74.83,-29.00,33.71,0,12.17,14.06,27.89,59,18.11,2,2.80,1,54.00,62.78,45.61,1,65.00,19.94,28.40,20.39,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.18,1.89,2.39,65.00,0,24,-4.00,24,7.61,3.72,61.56,60.26,-3.94,1,35.52,29.82,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5286,515.00,15.10,1.00,1.00,2,1.44,34.97,348.00,3383,51,26.60,51,1301,5306,62,37,2,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.39,35.50,1.72,10.00,20.00,1,18.50,5.11,2.40,12,11.50,1.72,100.00,20.28,35.60,1,0.00,20.00,2,3.10,30.20,11.40,-3.40,4.90,3.20,10.60,232.50,234.30,234.30,21.90,15.40,15.10
 01:06:00  21/07/2019,2.39,59.39,60.01,1,60.00,40,19.78,-2.17,-30.94,1,68,84,32.78,1.89,78.78,-29.00,33.71,0,12.72,15.33,27.89,40,18.39,2,19.30,1,54.00,63.11,44.39,1,65.00,19.50,23.40,20.39,4,0,0,3394,3394,12.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.63,2.61,2.39,65.00,0,36,-4.00,29,5.67,3.44,59.89,59.80,-2.17,1,35.52,31.34,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.50,35.77,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.72,36.20,2.50,10.00,20.00,1,17.72,20.00,10.00,1,11.50,2.50,0.00,20.28,36.30,0,0.00,20.00,1,3.10,30.20,11.40,-3.40,4.90,3.20,10.60,232.50,234.30,234.30,21.90,15.40,15.10
 01:08:00  21/07/2019,2.39,59.39,60.01,1,60.00,40,19.78,-2.17,-30.94,1,68,84,32.78,1.89,78.78,-29.00,33.71,0,12.72,15.33,27.89,40,18.39,2,19.30,1,54.00,63.11,44.39,1,65.00,19.50,23.40,20.39,4,0,0,3394,3394,12.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.63,2.61,2.39,65.00,0,36,-4.00,29,5.67,3.44,59.89,59.80,-2.17,1,35.52,31.34,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.50,35.77,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.72,36.20,2.50,10.00,20.00,1,17.72,20.00,10.00,1,11.50,2.50,0.00,20.28,36.30,0,0.00,20.00,1,3.10,30.20,11.40,-3.40,4.90,3.20,10.60,232.50,234.30,234.30,21.90,15.40,15.10
 01:10:00  21/07/2019,2.39,58.22,60.05,1,62.15,44,20.33,-4.39,-28.33,2,69,66,31.06,2.72,82.44,-29.00,33.71,0,13.06,15.94,27.89,44,18.39,2,27.80,1,52.78,63.11,44.39,1,65.00,20.39,33.60,20.39,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.02,2.61,2.39,65.00,0,43,-4.00,50,5.39,0.78,57.72,62.20,-4.33,1,35.52,29.41,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.50,35.67,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.72,36.20,2.50,10.00,20.00,1,17.39,20.00,10.00,1,11.50,2.50,0.00,19.89,36.30,0,0.00,20.00,1,3.10,30.20,11.40,-3.40,4.90,3.20,10.60,232.50,234.30,234.30,21.90,15.40,15.10
 01:12:00  21/07/2019,2.39,58.22,60.05,1,62.15,44,20.33,-4.39,-28.33,2,69,66,31.06,2.72,82.44,-29.00,33.71,0,13.06,15.94,27.89,44,18.39,2,27.80,1,52.78,63.11,44.39,1,65.00,20.39,33.60,20.39,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.02,2.61,2.39,65.00,0,43,-4.00,50,5.39,0.78,57.72,62.20,-4.33,1,35.52,29.41,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.50,35.67,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.72,36.20,2.50,10.00,20.00,1,17.39,20.00,10.00,1,11.50,2.50,0.00,19.89,36.30,0,0.00,20.00,1,3.10,30.20,9.80,-3.40,3.20,3.70,11.80,233.20,234.30,234.30,14.70,16.20,13.30
 01:14:00  21/07/2019,2.39,62.50,60.10,1,60.56,55,21.39,-5.83,-28.33,2,75,66,31.06,2.72,77.61,-29.00,33.71,0,14.67,16.44,27.89,55,18.39,2,22.90,1,53.22,63.11,50.33,1,65.00,21.39,35.60,20.39,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.99,1.78,2.39,65.00,0,32,-4.00,50,4.17,-1.67,62.83,60.59,-5.72,1,35.52,28.26,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.78,35.11,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.61,0.00,17.72,35.60,1.78,10.00,20.00,1,17.78,20.00,10.00,1,11.50,1.78,0.00,19.89,35.60,0,0.00,20.00,1,3.10,30.20,9.80,-3.40,3.20,3.70,11.80,233.20,234.30,234.30,14.70,16.20,13.30
 01:16:00  21/07/2019,2.39,62.50,60.10,1,60.56,55,21.39,-5.83,-28.33,2,75,66,31.06,2.72,77.61,-29.00,33.71,0,14.67,16.44,27.89,55,18.39,2,22.90,1,53.22,63.11,50.33,1,65.00,21.39,35.60,20.39,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.99,1.78,2.39,65.00,0,32,-4.00,50,4.17,-1.67,62.83,60.59,-5.72,1,35.52,28.26,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.78,35.11,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.61,0.00,17.72,35.60,1.78,10.00,20.00,1,17.78,20.00,10.00,1,11.50,1.78,0.00,19.89,35.60,0,0.00,20.00,1,3.10,30.20,9.80,-3.40,3.20,3.70,11.80,233.20,234.30,234.30,14.70,16.20,13.30
 01:18:00  21/07/2019,2.39,62.50,60.10,1,60.56,55,21.39,-5.83,-28.33,2,75,66,31.06,2.72,77.61,-29.00,33.71,0,14.67,16.44,27.89,55,18.39,2,22.90,1,53.22,63.11,50.33,1,65.00,21.39,35.60,20.39,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.99,1.78,2.39,65.00,0,32,-4.00,50,4.17,-1.67,62.83,60.59,-5.72,1,35.52,28.26,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.78,35.11,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.61,0.00,17.72,35.60,1.78,10.00,20.00,1,17.78,20.00,10.00,1,11.50,1.78,0.00,19.89,35.60,0,0.00,20.00,1,3.10,30.20,9.80,-3.40,3.20,3.70,11.80,233.20,234.30,234.30,14.70,16.20,13.30
 01:20:00  21/07/2019,2.39,60.17,60.10,1,61.17,52,20.67,-3.67,-27.89,2,81,66,29.94,2.06,77.61,-29.00,33.71,0,14.94,16.94,27.89,52,18.39,2,11.20,1,53.22,63.11,56.72,1,65.00,20.67,30.80,20.39,4,0,0,3394,3394,14.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.20,1.78,2.39,65.00,0,36,-4.00,29,5.33,1.72,60.00,60.98,-3.67,1,35.52,30.04,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.44,34.82,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.72,35.60,1.50,10.00,20.00,1,17.78,20.00,10.00,1,11.50,1.50,0.00,19.50,35.60,0,0.00,20.00,1,3.10,30.20,9.80,-3.40,3.20,3.70,11.80,233.20,234.30,234.30,14.70,16.20,13.30
 01:22:00  21/07/2019,2.39,60.17,60.10,1,61.17,52,20.67,-3.67,-27.89,2,81,66,29.94,2.06,77.61,-29.00,33.71,0,14.94,16.94,27.89,52,18.39,2,11.20,1,53.22,63.11,56.72,1,65.00,20.67,30.80,20.39,4,0,0,3394,3394,14.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.20,1.78,2.39,65.00,0,36,-4.00,29,5.33,1.72,60.00,60.98,-3.67,1,35.52,30.04,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.44,34.82,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.72,35.60,1.50,10.00,20.00,1,17.78,20.00,10.00,1,11.50,1.50,0.00,19.50,35.60,0,0.00,20.00,1,5.30,30.20,13.10,-3.40,4.40,3.70,11.00,233.20,234.30,234.30,20.00,15.10,23.00
 01:24:00  21/07/2019,2.39,59.67,60.10,1,59.98,38,19.78,-2.83,-27.89,2,83,66,30.39,2.56,77.61,-29.00,33.71,0,14.94,17.61,27.89,38,18.39,2,20.20,1,51.72,63.11,59.94,1,65.00,19.72,30.80,20.39,4,0,0,3394,3394,14.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.61,2.39,65.00,0,43,-4.00,29,7.00,4.17,60.33,59.76,-2.83,1,35.52,30.78,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.44,34.88,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.72,35.60,1.50,10.00,20.00,1,17.78,20.00,10.00,1,11.50,1.50,0.00,19.50,35.60,0,0.00,20.00,1,5.30,30.20,13.10,-3.40,4.40,3.70,11.00,233.20,234.30,234.30,20.00,15.10,23.00
 01:26:00  21/07/2019,2.39,59.67,60.10,1,59.98,38,19.78,-2.83,-27.89,2,83,66,30.39,2.56,77.61,-29.00,33.71,0,14.94,17.61,27.89,38,18.39,2,20.20,1,51.72,63.11,59.94,1,65.00,19.72,30.80,20.39,4,0,0,3394,3394,14.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.61,2.39,65.00,0,43,-4.00,29,7.00,4.17,60.33,59.76,-2.83,1,35.52,30.78,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.44,34.88,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.72,35.60,1.50,10.00,20.00,1,17.78,20.00,10.00,1,11.50,1.50,0.00,19.50,35.60,0,0.00,20.00,1,5.30,30.20,13.10,-3.40,4.40,3.70,11.00,233.20,234.30,234.30,20.00,15.10,23.00
 01:28:00  21/07/2019,2.39,61.22,60.14,1,60.11,40,20.22,-5.06,-30.50,1,72,84,33.06,2.56,75.44,-29.00,33.71,0,14.94,18.17,27.89,40,18.39,2,30.90,1,50.56,63.11,60.44,1,65.00,20.22,35.00,20.39,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.31,3.17,2.39,65.00,0,41,-4.00,50,5.89,0.67,61.61,60.20,-5.06,1,35.52,28.85,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.44,34.93,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.72,35.60,1.50,10.00,20.00,1,17.50,20.00,10.00,1,11.50,1.50,0.00,19.22,35.60,0,0.00,20.00,1,5.30,30.20,13.10,-3.40,4.40,3.70,11.00,233.20,234.30,234.30,20.00,15.10,23.00
 01:30:00  21/07/2019,2.39,61.22,60.14,1,60.11,40,20.22,-5.06,-30.50,1,72,84,33.06,2.56,75.44,-29.00,33.71,0,14.94,18.17,27.89,40,18.39,2,30.90,1,50.56,63.11,60.44,1,65.00,20.22,35.00,20.39,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.31,3.17,2.39,65.00,0,41,-4.00,50,5.89,0.67,61.61,60.20,-5.06,1,35.52,28.85,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.44,34.93,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.72,35.60,1.50,10.00,20.00,1,17.50,20.00,10.00,1,11.50,1.50,0.00,19.22,35.60,0,0.00,20.00,1,5.30,30.20,13.10,-3.40,4.40,3.70,11.00,233.20,234.30,234.30,20.00,15.10,23.00
 01:32:00  21/07/2019,2.39,60.67,60.18,1,59.50,54,21.17,-4.28,-29.17,2,66,66,31.39,2.17,78.17,-29.00,33.71,0,17.22,18.56,27.89,54,18.39,2,10.80,1,49.17,63.50,62.83,1,65.00,21.22,21.20,20.39,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.57,1.33,2.39,65.00,0,33,-4.00,29,4.89,0.67,62.28,59.26,-4.28,1,35.52,29.53,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.17,34.56,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.00,1.22,10.00,20.00,1,17.78,20.00,10.00,1,11.50,1.22,0.00,19.22,35.00,0,0.00,20.00,1,5.30,30.20,13.10,-3.40,4.40,3.70,11.00,233.20,234.30,234.30,20.00,15.10,23.00
 01:34:00  21/07/2019,2.39,60.67,60.18,1,59.50,54,21.17,-4.28,-29.17,2,66,66,31.39,2.17,78.17,-29.00,33.71,0,17.22,18.56,27.89,54,18.39,2,10.80,1,49.17,63.50,62.83,1,65.00,21.22,21.20,20.39,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.57,1.33,2.39,65.00,0,33,-4.00,29,4.89,0.67,62.28,59.26,-4.28,1,35.52,29.53,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.17,34.56,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.00,1.22,10.00,20.00,1,17.78,20.00,10.00,1,11.50,1.22,0.00,19.22,35.00,0,0.00,20.00,1,5.30,30.20,13.10,-3.40,4.40,3.70,11.00,233.20,234.30,234.30,20.00,15.10,23.00
 01:36:00  21/07/2019,2.39,60.67,60.18,1,59.50,54,21.17,-4.28,-29.17,2,66,66,31.39,2.17,78.17,-29.00,33.71,0,17.22,18.56,27.89,54,18.39,2,10.80,1,49.17,63.50,62.83,1,65.00,21.22,21.20,20.39,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.57,1.33,2.39,65.00,0,33,-4.00,29,4.89,0.67,62.28,59.26,-4.28,1,35.52,29.53,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.17,34.56,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.00,1.22,10.00,20.00,1,17.78,20.00,10.00,1,11.50,1.22,0.00,19.22,35.00,0,0.00,20.00,1,5.30,30.20,13.10,-3.40,4.40,3.70,11.00,233.20,234.30,234.30,20.00,15.10,23.00
 01:38:00  21/07/2019,2.39,60.67,60.18,1,59.93,39,19.39,-3.44,-27.28,3,79,66,29.61,2.17,76.94,-29.00,33.71,0,16.06,19.00,27.89,39,18.39,2,19.70,1,46.72,63.50,61.61,1,65.00,19.44,29.30,20.39,4,0,0,3394,3394,14.23,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.07,2.94,2.39,65.00,0,35,-4.00,29,5.78,2.33,61.83,59.72,-3.50,1,35.52,30.22,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.17,34.62,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.00,1.22,10.00,20.00,1,17.78,20.00,10.00,1,11.50,1.22,0.00,19.22,35.00,0,0.00,20.00,1,5.30,30.20,13.10,-3.40,4.40,3.70,11.00,233.20,234.30,234.30,20.00,15.10,23.00
 01:40:00  21/07/2019,2.39,60.67,60.18,1,59.93,39,19.39,-3.44,-27.28,3,79,66,29.61,2.17,76.94,-29.00,33.71,0,16.06,19.00,27.89,39,18.39,2,19.70,1,46.72,63.50,61.61,1,65.00,19.44,29.30,20.39,4,0,0,3394,3394,14.23,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.07,2.94,2.39,65.00,0,35,-4.00,29,5.78,2.33,61.83,59.72,-3.50,1,35.52,30.22,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.17,34.62,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.00,1.22,10.00,20.00,1,17.78,20.00,10.00,1,11.50,1.22,0.00,19.22,35.00,0,0.00,20.00,1,5.30,30.20,13.10,-3.40,4.40,3.70,11.00,233.20,234.30,234.30,20.00,15.10,23.00
 01:42:00  21/07/2019,2.39,59.39,60.24,1,59.10,41,20.39,-3.17,-30.89,1,30,30,33.67,2.83,81.72,-29.00,33.71,0,16.78,19.33,27.89,41,18.39,2,21.50,1,45.50,63.83,60.72,1,65.00,20.39,24.10,20.39,4,0,0,3394,3394,12.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.82,2.56,2.39,65.00,0,42,-4.00,29,3.61,0.33,59.67,58.92,-3.17,1,35.52,30.48,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.17,34.69,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.00,1.22,10.00,20.00,1,17.50,20.00,10.00,1,11.50,1.22,0.00,18.89,35.00,0,0.00,20.00,1,4.40,30.20,11.10,-3.40,3.00,3.20,13.30,234.30,235.20,235.40,14.40,14.40,19.60
 01:44:00  21/07/2019,2.39,59.39,60.24,1,59.10,41,20.39,-3.17,-30.89,1,30,30,33.67,2.83,81.72,-29.00,33.71,0,16.78,19.33,27.89,41,18.39,2,21.50,1,45.50,63.83,60.72,1,65.00,20.39,24.10,20.39,4,0,0,3394,3394,12.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.82,2.56,2.39,65.00,0,42,-4.00,29,3.61,0.33,59.67,58.92,-3.17,1,35.52,30.48,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.17,34.69,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.00,1.22,10.00,20.00,1,17.50,20.00,10.00,1,11.50,1.22,0.00,18.89,35.00,0,0.00,20.00,1,4.40,30.20,11.10,-3.40,3.00,3.20,13.30,234.30,235.20,235.40,14.40,14.40,19.60
 01:46:00  21/07/2019,2.39,59.39,60.24,1,59.10,41,20.39,-3.17,-30.89,1,30,30,33.67,2.83,81.72,-29.00,33.71,0,16.78,19.33,27.89,41,18.39,2,21.50,1,45.50,63.83,60.72,1,65.00,20.39,24.10,20.39,4,0,0,3394,3394,12.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.82,2.56,2.39,65.00,0,42,-4.00,29,3.61,0.33,59.67,58.92,-3.17,1,35.52,30.48,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.17,34.69,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.00,1.22,10.00,20.00,1,17.50,20.00,10.00,1,11.50,1.22,0.00,18.89,35.00,0,0.00,20.00,1,4.40,30.20,11.10,-3.40,3.00,3.20,13.30,234.30,235.20,235.40,14.40,14.40,19.60
 01:48:00  21/07/2019,2.39,57.33,60.24,1,60.55,40,20.39,-2.78,-28.22,2,35,32,31.39,3.17,82.72,-29.00,33.71,0,17.33,19.67,27.89,40,18.39,2,18.50,1,47.06,63.83,59.78,1,65.00,20.39,27.60,20.39,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.47,2.28,2.39,65.00,0,50,-4.00,29,1.94,-0.78,57.11,60.35,-2.78,1,35.52,30.80,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.17,34.74,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.00,1.22,10.00,20.00,1,17.50,20.00,10.00,1,11.50,1.22,0.00,18.89,35.00,0,0.00,20.00,1,4.40,30.20,11.10,-3.40,3.00,3.20,13.30,234.30,235.20,235.40,14.40,14.40,19.60
 01:50:00  21/07/2019,2.39,57.33,60.24,1,60.55,40,20.39,-2.78,-28.22,2,35,32,31.39,3.17,82.72,-29.00,33.71,0,17.33,19.67,27.89,40,18.39,2,18.50,1,47.06,63.83,59.78,1,65.00,20.39,27.60,20.39,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.47,2.28,2.39,65.00,0,50,-4.00,29,1.94,-0.78,57.11,60.35,-2.78,1,35.52,30.80,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.17,34.74,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.00,1.22,10.00,20.00,1,17.50,20.00,10.00,1,11.50,1.22,0.00,18.89,35.00,0,0.00,20.00,1,4.40,30.20,11.10,-3.40,3.00,3.20,13.30,234.30,235.20,235.40,14.40,14.40,19.60
 01:52:00  21/07/2019,2.39,57.33,60.24,1,60.55,39,20.39,-2.78,-27.72,2,44,32,30.89,3.17,80.17,-29.00,33.71,0,17.61,19.94,27.89,39,18.39,2,19.50,1,51.06,63.83,59.78,1,65.00,20.39,30.90,20.39,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.52,2.28,2.39,65.00,0,49,-4.00,29,2.22,-0.78,57.11,60.40,-2.78,1,35.52,30.71,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.44,34.80,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.00,1.50,10.00,20.00,1,17.22,20.00,10.00,1,11.50,1.50,0.00,18.89,35.00,0,0.00,20.00,1,6.20,30.20,13.30,-3.40,3.00,3.20,14.50,233.50,234.00,233.80,15.50,16.00,27.30
 01:54:00  21/07/2019,2.39,57.33,60.24,1,60.55,39,20.39,-2.78,-27.72,2,44,32,30.89,3.17,80.17,-29.00,33.71,0,17.61,19.94,27.89,39,18.39,2,19.50,1,51.06,63.83,59.78,1,65.00,20.39,30.90,20.39,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.52,2.28,2.39,65.00,0,49,-4.00,29,2.22,-0.78,57.11,60.40,-2.78,1,35.52,30.71,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.44,34.80,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.00,1.50,10.00,20.00,1,17.22,20.00,10.00,1,11.50,1.50,0.00,18.89,35.00,0,0.00,20.00,1,6.20,30.20,13.30,-3.40,3.00,3.20,14.50,233.50,234.00,233.80,15.50,16.00,27.30
 01:56:00  21/07/2019,2.39,57.33,60.28,1,60.42,39,20.39,-2.78,-27.72,2,49,32,30.89,3.17,79.06,-29.00,33.71,0,17.94,20.28,27.89,39,18.39,2,17.90,1,54.56,64.22,58.78,1,65.00,20.39,31.90,20.39,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.28,2.39,65.00,0,50,-4.00,29,2.72,-0.28,57.11,60.22,-2.78,1,35.52,30.63,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.44,34.86,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.00,1.50,10.00,20.00,1,17.22,20.00,10.00,1,11.50,1.50,0.00,18.89,35.00,0,0.00,20.00,1,6.20,30.20,13.30,-3.40,3.00,3.20,14.50,233.50,234.00,233.80,15.50,16.00,27.30
 01:58:00  21/07/2019,2.39,57.33,60.28,1,60.42,39,20.39,-2.78,-27.72,2,49,32,30.89,3.17,79.06,-29.00,33.71,0,17.94,20.28,27.89,39,18.39,2,17.90,1,54.56,64.22,58.78,1,65.00,20.39,31.90,20.39,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.28,2.39,65.00,0,50,-4.00,29,2.72,-0.28,57.11,60.22,-2.78,1,35.52,30.63,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.44,34.86,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.00,1.50,10.00,20.00,1,17.22,20.00,10.00,1,11.50,1.50,0.00,18.89,35.00,0,0.00,20.00,1,6.20,30.20,13.30,-3.40,3.00,3.20,14.50,233.50,234.00,233.80,15.50,16.00,27.30
 02:00:00  21/07/2019,2.39,57.33,60.28,1,60.42,39,20.39,-2.78,-27.72,2,49,32,30.89,3.17,79.06,-29.00,33.71,0,17.94,20.28,27.89,39,18.39,2,17.90,1,54.56,64.22,58.78,1,65.00,20.39,31.90,20.39,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.28,2.39,65.00,0,50,-4.00,29,2.72,-0.28,57.11,60.22,-2.78,1,35.52,30.63,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.44,34.86,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.00,1.50,10.00,20.00,1,17.22,20.00,10.00,1,11.50,1.50,0.00,18.89,35.00,0,0.00,20.00,1,6.20,30.20,13.30,-3.40,3.00,3.20,14.50,233.50,234.00,233.80,15.50,16.00,27.30
 02:02:00  21/07/2019,2.39,57.61,60.28,1,60.37,39,20.39,-2.78,-27.72,2,50,32,30.89,3.17,78.56,-29.00,33.71,0,18.22,20.56,27.89,39,18.39,2,17.40,1,56.50,64.22,58.06,1,65.00,20.39,30.60,20.39,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.28,2.39,65.00,0,50,-4.00,29,2.72,-0.28,57.56,60.16,-2.78,1,35.52,30.68,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.44,34.91,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.00,1.50,10.00,20.00,1,17.22,20.00,10.00,1,11.50,1.50,0.00,18.89,35.00,0,0.00,20.00,1,4.50,30.20,11.50,-3.40,3.00,3.20,14.50,233.50,234.00,234.30,15.50,16.00,20.20
 02:04:00  21/07/2019,2.39,57.61,60.28,1,60.37,39,20.39,-2.78,-27.72,2,50,32,30.89,3.17,78.56,-29.00,33.71,0,18.22,20.56,27.89,39,18.39,2,17.40,1,56.50,64.22,58.06,1,65.00,20.39,30.60,20.39,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.28,2.39,65.00,0,50,-4.00,29,2.72,-0.28,57.56,60.16,-2.78,1,35.52,30.68,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.44,34.91,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.00,1.50,10.00,20.00,1,17.22,20.00,10.00,1,11.50,1.50,0.00,18.89,35.00,0,0.00,20.00,1,4.50,30.20,11.50,-3.40,3.00,3.20,14.50,233.50,234.00,234.30,15.50,16.00,20.20
 02:06:00  21/07/2019,2.39,56.72,60.28,1,59.42,40,20.67,-2.78,-28.11,2,50,32,31.33,3.17,78.56,-29.00,33.71,0,18.22,20.56,27.89,40,18.39,2,22.00,1,56.50,64.22,55.28,1,65.00,20.67,24.40,20.39,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.85,2.61,2.39,65.00,0,50,-4.00,29,2.17,-0.67,56.67,59.25,-2.78,1,35.52,30.74,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.44,34.98,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.50,1.50,10.00,20.00,1,16.89,20.00,10.00,1,11.50,1.50,0.00,18.89,35.50,0,0.00,20.00,1,4.50,30.20,11.50,-3.40,3.00,3.20,14.50,233.50,234.00,234.30,15.50,16.00,20.20
 02:08:00  21/07/2019,2.39,56.72,60.28,1,59.42,40,20.67,-2.78,-28.11,2,50,32,31.33,3.17,78.56,-29.00,33.71,0,18.22,20.56,27.89,40,18.39,2,22.00,1,56.50,64.22,55.28,1,65.00,20.67,24.40,20.39,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.85,2.61,2.39,65.00,0,50,-4.00,29,2.17,-0.67,56.67,59.25,-2.78,1,35.52,30.74,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.44,34.98,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.50,1.50,10.00,20.00,1,16.89,20.00,10.00,1,11.50,1.50,0.00,18.89,35.50,0,0.00,20.00,1,4.50,30.20,11.50,-3.40,3.00,3.20,14.50,233.50,234.00,234.30,15.50,16.00,20.20
 02:10:00  21/07/2019,2.39,56.72,60.35,1,60.79,40,20.67,-3.28,-28.67,2,49,32,31.83,3.17,79.17,-29.00,33.71,0,18.72,20.94,27.89,40,18.67,2,17.40,1,55.17,64.56,51.17,1,65.00,20.67,31.50,20.39,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.22,2.39,65.00,0,50,-4.00,29,2.44,-0.67,56.94,60.58,-3.28,1,35.52,30.37,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.44,35.03,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.61,0.00,17.39,35.50,1.50,10.00,20.00,1,16.89,20.00,10.00,1,11.50,1.50,0.00,18.61,35.50,0,0.00,20.00,1,4.50,30.20,11.50,-3.40,3.00,3.20,14.50,233.50,234.00,234.30,15.50,16.00,20.20
