CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 02:12:00  21/07/2019,2.39,56.72,60.35,1,60.79,40,20.67,-3.28,-28.67,2,49,32,31.83,3.17,79.17,-29.00,33.71,0,18.72,20.94,27.89,40,18.67,2,17.40,1,55.17,64.56,51.17,1,65.00,20.67,31.50,20.39,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.22,2.39,65.00,0,50,-4.00,29,2.44,-0.67,56.94,60.58,-3.28,1,35.52,30.37,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.44,35.03,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.61,0.00,17.39,35.50,1.50,10.00,20.00,1,16.89,20.00,10.00,1,11.50,1.50,0.00,18.61,35.50,0,0.00,20.00,1,3.30,30.20,10.70,-3.40,3.00,4.70,12.30,233.50,234.70,234.30,14.30,20.60,15.10
 02:14:00  21/07/2019,2.39,57.67,60.40,1,60.41,38,20.67,-3.28,-28.67,2,49,32,31.83,3.17,79.17,-29.00,33.71,0,18.72,20.94,27.89,38,18.67,2,16.40,1,54.44,64.56,49.67,1,65.00,20.67,31.50,20.39,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.22,2.39,65.00,0,50,-4.00,29,2.44,-0.67,57.94,60.21,-3.28,1,35.52,30.52,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.72,35.08,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.61,0.00,17.39,35.50,1.78,10.00,20.00,1,16.89,20.00,10.00,1,11.50,1.78,0.00,18.61,35.50,0,0.00,20.00,1,3.30,30.20,10.70,-3.40,3.00,4.70,12.30,233.50,234.70,234.30,14.30,20.60,15.10
 02:16:00  21/07/2019,2.39,57.67,60.40,1,60.41,38,20.67,-3.28,-28.67,2,49,32,31.83,3.17,79.17,-29.00,33.71,0,18.72,20.94,27.89,38,18.67,2,16.40,1,54.44,64.56,49.67,1,65.00,20.67,31.50,20.39,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.22,2.39,65.00,0,50,-4.00,29,2.44,-0.67,57.94,60.21,-3.28,1,35.52,30.52,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.72,35.08,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.61,0.00,17.39,35.50,1.78,10.00,20.00,1,16.89,20.00,10.00,1,11.50,1.78,0.00,18.61,35.50,0,0.00,20.00,1,3.30,30.20,10.70,-3.40,3.00,4.70,12.30,233.50,234.70,234.30,14.30,20.60,15.10
 02:18:00  21/07/2019,2.39,57.67,60.40,1,60.41,38,20.67,-3.28,-28.67,2,49,32,31.83,3.17,79.17,-29.00,33.71,0,18.72,20.94,27.89,38,18.67,2,16.40,1,54.44,64.56,49.67,1,65.00,20.67,31.50,20.39,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.22,2.39,65.00,0,50,-4.00,29,2.44,-0.67,57.94,60.21,-3.28,1,35.52,30.52,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.72,35.08,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.61,0.00,17.39,35.50,1.78,10.00,20.00,1,16.89,20.00,10.00,1,11.50,1.78,0.00,18.61,35.50,0,0.00,20.00,1,3.30,30.20,10.70,-3.40,3.00,4.70,12.30,233.50,234.70,234.30,14.30,20.60,15.10
 02:20:00  21/07/2019,2.39,57.28,60.40,1,62.33,39,20.67,-4.33,-28.67,2,49,32,31.56,3.17,79.67,-29.00,33.71,0,18.72,21.39,27.89,39,18.67,2,22.10,1,53.83,64.56,49.33,1,65.00,20.67,41.90,20.67,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.14,2.83,2.39,65.00,0,45,-4.00,50,3.94,-0.22,57.33,62.41,-4.00,1,35.52,29.48,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.72,35.14,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.61,0.00,17.39,35.50,1.78,10.00,20.00,1,16.89,20.00,10.00,1,11.50,1.78,0.00,18.61,35.50,0,0.00,20.00,1,3.30,30.20,10.70,-3.40,3.00,4.70,12.30,233.50,234.70,234.30,14.30,20.60,15.10
 02:22:00  21/07/2019,2.39,57.28,60.40,1,62.33,39,20.67,-4.33,-28.67,2,49,32,31.56,3.17,79.67,-29.00,33.71,0,18.72,21.39,27.89,39,18.67,2,22.10,1,53.83,64.56,49.33,1,65.00,20.67,41.90,20.67,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.14,2.83,2.39,65.00,0,45,-4.00,50,3.94,-0.22,57.33,62.41,-4.00,1,35.52,29.48,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.72,35.14,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.61,0.00,17.39,35.50,1.78,10.00,20.00,1,16.89,20.00,10.00,1,11.50,1.78,0.00,18.61,35.50,0,0.00,20.00,1,2.60,30.20,10.70,-3.40,4.20,3.60,11.50,233.50,234.70,234.30,18.90,15.90,12.30
 02:24:00  21/07/2019,2.39,61.94,60.44,1,60.33,52,21.67,-6.39,-28.00,2,49,32,31.56,3.17,75.33,-29.00,33.71,0,19.39,21.39,27.89,52,18.67,2,23.70,1,53.83,64.56,54.17,1,65.00,21.67,36.70,20.67,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.19,2.06,2.39,65.00,0,29,-4.00,50,3.56,-2.78,62.22,60.33,-6.22,1,35.52,27.80,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.72,35.18,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.61,0.00,17.39,35.50,1.78,10.00,20.00,1,16.61,20.00,10.00,1,11.50,1.78,0.00,18.61,35.50,0,0.00,20.00,1,2.60,30.20,10.70,-3.40,4.20,3.60,11.50,233.50,234.70,234.30,18.90,15.90,12.30
 02:26:00  21/07/2019,2.39,61.94,60.44,1,60.33,52,21.67,-6.39,-28.00,2,49,32,31.56,3.17,75.33,-29.00,33.71,0,19.39,21.39,27.89,52,18.67,2,23.70,1,53.83,64.56,54.17,1,65.00,21.67,36.70,20.67,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.19,2.06,2.39,65.00,0,29,-4.00,50,3.56,-2.78,62.22,60.33,-6.22,1,35.52,27.80,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.72,35.18,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.61,0.00,17.39,35.50,1.78,10.00,20.00,1,16.61,20.00,10.00,1,11.50,1.78,0.00,18.61,35.50,0,0.00,20.00,1,2.60,30.20,10.70,-3.40,4.20,3.60,11.50,233.50,234.70,234.30,18.90,15.90,12.30
 02:28:00  21/07/2019,2.39,60.56,60.41,1,60.37,49,20.50,-5.28,-29.22,2,47,32,31.94,2.72,74.78,-29.00,33.71,0,19.39,21.39,27.89,49,18.67,2,9.10,1,53.83,64.89,56.28,1,65.00,20.56,27.70,20.67,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.24,2.06,2.39,65.00,0,25,-4.00,25,4.44,-0.78,60.72,60.12,-5.28,1,35.52,28.69,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.33,34.71,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.50,1.39,10.00,20.00,1,17.11,20.00,10.00,1,11.50,1.39,0.00,18.61,35.50,0,0.00,20.00,1,2.60,30.20,10.70,-3.40,4.20,3.60,11.50,233.50,234.70,234.30,18.90,15.90,12.30
 02:30:00  21/07/2019,2.39,60.56,60.41,1,60.37,49,20.50,-5.28,-29.22,2,47,32,31.94,2.72,74.78,-29.00,33.71,0,19.39,21.39,27.89,49,18.67,2,9.10,1,53.83,64.89,56.28,1,65.00,20.56,27.70,20.67,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.24,2.06,2.39,65.00,0,25,-4.00,25,4.44,-0.78,60.72,60.12,-5.28,1,35.52,28.69,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.33,34.71,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.50,1.39,10.00,20.00,1,17.11,20.00,10.00,1,11.50,1.39,0.00,18.61,35.50,0,0.00,20.00,1,2.60,30.20,10.70,-3.40,4.20,3.60,11.50,233.50,234.70,234.30,18.90,15.90,12.30
 02:32:00  21/07/2019,2.39,61.17,60.35,1,60.68,33,19.67,-3.50,-30.11,2,38,32,33.06,2.72,78.22,-29.00,33.71,0,18.83,21.39,27.89,33,18.67,2,18.30,1,53.33,64.89,57.56,1,65.00,19.67,31.60,20.67,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.93,2.78,2.39,65.00,0,27,-4.00,27,3.94,0.33,61.44,60.46,-3.56,1,35.52,30.18,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.33,34.76,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.50,1.39,10.00,20.00,1,17.11,20.00,10.00,1,11.50,1.39,0.00,18.61,35.50,0,0.00,20.00,1,4.00,30.20,12.00,-3.40,4.20,3.60,11.50,234.00,234.70,235.00,18.90,16.40,18.10
 02:34:00  21/07/2019,2.39,61.17,60.35,1,60.68,33,19.67,-3.50,-30.11,2,38,32,33.06,2.72,78.22,-29.00,33.71,0,18.83,21.39,27.89,33,18.67,2,18.30,1,53.33,64.89,57.56,1,65.00,19.67,31.60,20.67,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.93,2.78,2.39,65.00,0,27,-4.00,27,3.94,0.33,61.44,60.46,-3.56,1,35.52,30.18,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.33,34.76,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.50,1.39,10.00,20.00,1,17.11,20.00,10.00,1,11.50,1.39,0.00,18.61,35.50,0,0.00,20.00,1,4.00,30.20,12.00,-3.40,4.20,3.60,11.50,234.00,234.70,235.00,18.90,16.40,18.10
 02:36:00  21/07/2019,2.39,59.50,60.31,1,60.35,38,20.83,-3.11,-30.11,2,29,29,33.67,3.28,81.17,-29.00,33.71,0,19.39,21.72,27.89,38,18.67,2,19.90,1,53.94,65.17,56.39,1,65.00,20.78,31.60,20.67,4,0,0,3394,3394,12.79,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.39,2.39,65.00,0,32,-4.00,29,3.44,0.33,59.44,60.14,-3.11,1,35.52,30.51,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.33,34.81,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.50,1.39,10.00,20.00,1,17.11,20.00,10.00,1,11.50,1.39,0.00,18.61,35.50,0,0.00,20.00,1,4.00,30.20,12.00,-3.40,4.20,3.60,11.50,234.00,234.70,235.00,18.90,16.40,18.10
 02:38:00  21/07/2019,2.39,59.50,60.31,1,60.35,38,20.83,-3.11,-30.11,2,29,29,33.67,3.28,81.17,-29.00,33.71,0,19.39,21.72,27.89,38,18.67,2,19.90,1,53.94,65.17,56.39,1,65.00,20.78,31.60,20.67,4,0,0,3394,3394,12.79,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.39,2.39,65.00,0,32,-4.00,29,3.44,0.33,59.44,60.14,-3.11,1,35.52,30.51,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.33,34.81,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.50,1.39,10.00,20.00,1,17.11,20.00,10.00,1,11.50,1.39,0.00,18.61,35.50,0,0.00,20.00,1,4.00,30.20,12.00,-3.40,4.20,3.60,11.50,234.00,234.70,235.00,18.90,16.40,18.10
 02:40:00  21/07/2019,2.39,59.50,60.31,1,60.35,38,20.83,-3.11,-30.11,2,29,29,33.67,3.28,81.17,-29.00,33.71,0,19.39,21.72,27.89,38,18.67,2,19.90,1,53.94,65.17,56.39,1,65.00,20.78,31.60,20.67,4,0,0,3394,3394,12.79,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.39,2.39,65.00,0,32,-4.00,29,3.44,0.33,59.44,60.14,-3.11,1,35.52,30.51,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.33,34.81,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.50,1.39,10.00,20.00,1,17.11,20.00,10.00,1,11.50,1.39,0.00,18.61,35.50,0,0.00,20.00,1,4.00,30.20,12.00,-3.40,4.20,3.60,11.50,234.00,234.70,235.00,18.90,16.40,18.10
 02:42:00  21/07/2019,2.39,58.94,60.23,1,60.35,38,20.33,-3.11,-29.44,2,26,26,32.72,3.28,80.89,-29.00,33.71,0,19.67,22.00,27.89,38,18.67,2,16.50,1,56.00,65.17,50.67,1,65.00,20.39,31.60,20.67,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.39,2.39,65.00,0,37,-4.00,29,3.72,0.61,58.94,60.14,-3.11,1,35.52,30.43,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.33,34.87,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.50,1.39,10.00,20.00,1,17.11,20.00,10.00,1,11.50,1.39,0.00,18.61,35.50,0,0.00,20.00,1,4.00,30.20,13.20,-3.40,5.70,3.60,11.50,234.00,235.40,235.00,25.40,16.40,17.10
 02:44:00  21/07/2019,2.39,58.94,60.23,1,60.35,38,20.33,-3.11,-29.44,2,26,26,32.72,3.28,80.89,-29.00,33.71,0,19.67,22.00,27.89,38,18.67,2,16.50,1,56.00,65.17,50.67,1,65.00,20.39,31.60,20.67,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.39,2.39,65.00,0,37,-4.00,29,3.72,0.61,58.94,60.14,-3.11,1,35.52,30.43,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.33,34.87,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.50,1.39,10.00,20.00,1,17.11,20.00,10.00,1,11.50,1.39,0.00,18.61,35.50,0,0.00,20.00,1,4.00,30.20,13.20,-3.40,5.70,3.60,11.50,234.00,235.40,235.00,25.40,16.40,17.10
 02:46:00  21/07/2019,2.39,58.94,60.16,1,60.18,38,20.33,-3.11,-28.94,2,27,27,32.28,3.28,79.67,-29.00,33.71,0,19.67,22.00,27.89,38,18.33,2,19.30,1,54.61,65.17,47.33,1,65.00,20.39,31.00,20.67,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.39,2.39,65.00,0,43,-4.00,29,4.50,1.50,59.50,59.99,-3.11,1,35.52,30.59,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.33,34.93,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.50,1.39,10.00,20.00,1,16.78,20.00,10.00,1,11.50,1.39,0.00,18.61,35.50,0,0.00,20.00,1,4.00,30.20,13.20,-3.40,5.70,3.60,11.50,234.00,235.40,235.00,25.40,16.40,17.10
 02:48:00  21/07/2019,2.39,58.94,60.16,1,60.18,38,20.33,-3.11,-28.94,2,27,27,32.28,3.28,79.67,-29.00,33.71,0,19.67,22.00,27.89,38,18.33,2,19.30,1,54.61,65.17,47.33,1,65.00,20.39,31.00,20.67,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.39,2.39,65.00,0,43,-4.00,29,4.50,1.50,59.50,59.99,-3.11,1,35.52,30.59,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.33,34.93,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.50,1.39,10.00,20.00,1,16.78,20.00,10.00,1,11.50,1.39,0.00,18.61,35.50,0,0.00,20.00,1,4.00,30.20,13.20,-3.40,5.70,3.60,11.50,234.00,235.40,235.00,25.40,16.40,17.10
 02:50:00  21/07/2019,2.39,58.94,60.16,1,60.18,38,20.33,-3.11,-28.94,2,27,27,32.28,3.28,79.67,-29.00,33.71,0,19.67,22.00,27.89,38,18.33,2,19.30,1,54.61,65.17,47.33,1,65.00,20.39,31.00,20.67,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.39,2.39,65.00,0,43,-4.00,29,4.50,1.50,59.50,59.99,-3.11,1,35.52,30.59,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.33,34.93,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.50,1.39,10.00,20.00,1,16.78,20.00,10.00,1,11.50,1.39,0.00,18.61,35.50,0,0.00,20.00,1,4.00,30.20,13.20,-3.40,5.70,3.60,11.50,234.00,235.40,235.00,25.40,16.40,17.10
 02:52:00  21/07/2019,2.39,58.94,60.05,1,60.18,37,20.33,-3.11,-29.61,2,25,25,32.89,3.28,79.67,-29.00,33.71,0,19.94,22.28,27.89,37,18.33,2,17.40,1,53.50,65.17,46.56,1,65.00,20.39,31.00,20.39,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.39,2.39,65.00,0,49,-4.00,29,4.50,1.50,59.50,59.99,-3.11,1,35.52,30.51,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.67,34.99,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.50,1.39,10.00,20.00,1,16.78,20.00,10.00,1,11.50,1.72,0.00,18.61,35.50,0,0.00,20.00,1,6.20,30.20,21.20,-3.40,9.20,5.60,14.60,233.00,235.40,235.00,40.20,24.30,27.20
 02:54:00  21/07/2019,2.39,58.94,60.05,1,60.18,37,20.33,-3.11,-29.61,2,25,25,32.89,3.28,79.67,-29.00,33.71,0,19.94,22.28,27.89,37,18.33,2,17.40,1,53.50,65.17,46.56,1,65.00,20.39,31.00,20.39,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.39,2.39,65.00,0,49,-4.00,29,4.50,1.50,59.50,59.99,-3.11,1,35.52,30.51,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.67,34.99,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.89,0.00,17.39,35.50,1.39,10.00,20.00,1,16.78,20.00,10.00,1,11.50,1.72,0.00,18.61,35.50,0,0.00,20.00,1,6.20,30.20,21.20,-3.40,9.20,5.60,14.60,233.00,235.40,235.00,40.20,24.30,27.20
 02:56:00  21/07/2019,2.39,58.94,59.97,1,59.88,37,20.33,-3.11,-30.06,2,16,16,33.50,3.28,79.39,-29.00,33.71,0,19.94,22.28,27.89,37,18.33,2,17.40,1,53.17,65.17,46.28,1,65.00,20.39,31.00,20.39,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.39,2.39,65.00,0,50,-4.00,29,4.83,1.50,59.50,59.66,-3.11,1,35.52,30.42,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.67,35.04,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.61,0.00,17.39,35.50,1.72,10.00,20.00,1,16.78,20.00,10.00,1,11.50,1.72,0.00,18.61,35.50,0,0.00,20.00,1,6.20,30.20,21.20,-3.40,9.20,5.60,14.60,233.00,235.40,235.00,40.20,24.30,27.20
 02:58:00  21/07/2019,2.39,58.94,59.97,1,59.88,37,20.33,-3.11,-30.06,2,16,16,33.50,3.28,79.39,-29.00,33.71,0,19.94,22.28,27.89,37,18.33,2,17.40,1,53.17,65.17,46.28,1,65.00,20.39,31.00,20.39,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.39,2.39,65.00,0,50,-4.00,29,4.83,1.50,59.50,59.66,-3.11,1,35.52,30.42,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.67,35.04,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.61,0.00,17.39,35.50,1.72,10.00,20.00,1,16.78,20.00,10.00,1,11.50,1.72,0.00,18.61,35.50,0,0.00,20.00,1,6.20,30.20,21.20,-3.40,9.20,5.60,14.60,233.00,235.40,235.00,40.20,24.30,27.20
 03:00:00  21/07/2019,2.39,58.94,59.89,1,59.93,37,20.33,-3.11,-30.06,2,10,16,33.50,3.72,79.00,-29.00,33.71,0,20.28,22.56,27.89,37,18.33,2,16.30,1,52.89,65.17,46.67,1,65.00,20.39,31.00,20.39,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.39,2.39,65.00,0,50,-4.00,29,5.44,2.17,59.50,59.71,-3.11,1,35.52,30.37,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.67,35.12,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.61,0.00,17.39,35.50,1.72,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.72,0.00,18.61,35.50,0,0.00,20.00,1,6.20,30.20,21.20,-3.40,9.20,5.60,14.60,233.00,235.40,235.00,40.20,24.30,27.20
 03:02:00  21/07/2019,2.39,58.94,59.89,1,59.93,37,20.33,-3.11,-30.06,2,10,16,33.50,3.72,79.00,-29.00,33.71,0,20.28,22.56,27.89,37,18.33,2,16.30,1,52.89,65.17,46.67,1,65.00,20.39,31.00,20.39,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.39,2.39,65.00,0,50,-4.00,29,5.44,2.17,59.50,59.71,-3.11,1,35.52,30.37,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.67,35.12,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.61,0.00,17.39,35.50,1.72,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.72,0.00,18.61,35.50,0,0.00,20.00,1,6.20,30.20,18.00,-3.40,6.30,5.60,14.60,234.00,235.40,235.00,27.50,22.60,26.20
 03:04:00  21/07/2019,2.39,59.33,59.84,1,59.88,37,20.33,-3.11,-29.39,2,8,16,33.22,3.72,79.72,-29.00,33.71,0,20.28,22.56,27.89,37,18.33,2,19.20,1,52.89,65.17,47.28,1,65.00,20.39,31.00,20.39,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.39,2.39,65.00,0,49,-4.00,29,5.78,2.61,59.50,59.67,-3.11,1,35.52,30.46,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.67,35.17,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.61,0.00,17.39,35.50,1.72,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.72,0.00,18.61,35.50,0,0.00,20.00,1,6.20,30.20,18.00,-3.40,6.30,5.60,14.60,234.00,235.40,235.00,27.50,22.60,26.20
 03:06:00  21/07/2019,2.39,59.33,59.84,1,59.88,37,20.33,-3.11,-29.39,2,8,16,33.22,3.72,79.72,-29.00,33.71,0,20.28,22.56,27.89,37,18.33,2,19.20,1,52.89,65.17,47.28,1,65.00,20.39,31.00,20.39,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.39,2.39,65.00,0,49,-4.00,29,5.78,2.61,59.50,59.67,-3.11,1,35.52,30.46,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.67,35.17,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.61,0.00,17.39,35.50,1.72,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.72,0.00,18.28,35.50,0,0.00,20.00,1,6.20,30.20,18.00,-3.40,6.30,5.60,14.60,234.00,235.40,235.00,27.50,22.60,26.20
 03:08:00  21/07/2019,2.39,59.33,59.84,1,59.88,37,20.33,-3.11,-29.39,2,8,16,33.22,3.72,79.72,-29.00,33.71,0,20.28,22.56,27.89,37,18.33,2,19.20,1,52.89,65.17,47.28,1,65.00,20.39,31.00,20.39,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.39,2.39,65.00,0,49,-4.00,29,5.78,2.61,59.50,59.67,-3.11,1,35.52,30.46,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.67,35.17,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.61,0.00,17.39,35.50,1.72,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.72,0.00,18.28,35.50,0,0.00,20.00,1,6.20,30.20,18.00,-3.40,6.30,5.60,14.60,234.00,235.40,235.00,27.50,22.60,26.20
 03:10:00  21/07/2019,2.39,59.78,59.79,1,59.83,38,20.33,-4.00,-28.94,2,9,16,32.89,3.72,79.72,-29.00,33.71,0,20.61,22.56,27.89,38,18.33,2,17.20,1,53.39,64.56,47.78,1,65.00,20.39,30.30,20.39,4,0,0,3394,3394,13.40,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.31,2.39,2.39,65.00,0,49,-4.00,29,6.39,2.61,60.28,59.62,-3.94,1,35.52,29.78,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.67,35.23,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.28,0.00,17.39,35.50,1.72,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.72,0.00,18.28,35.50,0,0.00,20.00,1,6.20,30.20,18.00,-3.40,6.30,5.60,14.60,234.00,235.40,235.00,27.50,22.60,26.20
 03:12:00  21/07/2019,2.39,59.78,59.79,1,59.83,38,20.33,-4.00,-28.94,2,9,16,32.89,3.72,79.72,-29.00,33.71,0,20.61,22.56,27.89,38,18.33,2,17.20,1,53.39,64.56,47.78,1,65.00,20.39,30.30,20.39,4,0,0,3394,3394,13.40,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.31,2.39,2.39,65.00,0,49,-4.00,29,6.39,2.61,60.28,59.62,-3.94,1,35.52,29.78,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.67,35.23,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.28,0.00,17.39,35.50,1.72,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.72,0.00,18.28,35.50,0,0.00,20.00,1,5.70,30.20,21.40,-3.90,7.50,7.90,18.90,232.80,234.90,233.80,32.70,34.50,24.80
 03:14:00  21/07/2019,2.39,62.06,59.76,1,59.64,37,20.33,-5.61,-29.33,2,6,16,33.17,3.72,78.89,-29.00,33.71,0,20.61,22.94,27.89,37,18.33,2,14.40,1,53.94,63.94,48.28,1,65.00,20.39,28.90,20.39,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.39,2.39,65.00,0,38,-4.00,29,8.06,2.61,62.89,59.40,-5.56,1,35.52,28.44,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.00,35.30,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.28,0.00,17.39,35.50,2.00,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.00,0.00,18.28,35.50,0,0.00,20.00,1,5.70,30.20,21.40,-3.90,7.50,7.90,18.90,232.80,234.90,233.80,32.70,34.50,24.80
 03:16:00  21/07/2019,2.39,62.06,59.76,1,59.64,37,20.33,-5.61,-29.33,2,6,16,33.17,3.72,78.89,-29.00,33.71,0,20.61,22.94,27.89,37,18.33,2,14.40,1,53.94,63.94,48.28,1,65.00,20.39,28.90,20.39,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.39,2.39,65.00,0,38,-4.00,29,8.06,2.61,62.89,59.40,-5.56,1,35.52,28.44,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.00,35.30,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.28,0.00,17.39,35.50,2.00,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.00,0.00,18.28,35.50,0,0.00,20.00,1,5.70,30.20,21.40,-3.90,7.50,7.90,18.90,232.80,234.90,233.80,32.70,34.50,24.80
 03:18:00  21/07/2019,2.39,63.72,59.76,1,59.41,36,20.06,-4.94,-26.78,3,21,21,30.61,3.72,76.94,-29.00,33.71,0,20.61,22.94,27.89,36,18.33,2,10.80,1,55.17,63.17,48.89,1,65.00,20.06,24.10,20.11,4,0,0,3394,3394,14.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.39,2.39,65.00,0,22,-4.00,22,8.06,3.00,65.00,59.11,-5.00,1,35.52,28.97,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.00,35.37,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.00,0.00,17.39,35.50,2.00,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.00,0.00,18.28,35.50,0,0.00,20.00,1,5.70,30.20,21.40,-3.90,7.50,7.90,18.90,232.80,234.90,233.80,32.70,34.50,24.80
 03:20:00  21/07/2019,2.39,63.72,59.76,1,59.41,36,20.06,-4.94,-26.78,3,21,21,30.61,3.72,76.94,-29.00,33.71,0,20.61,22.94,27.89,36,18.33,2,10.80,1,55.17,63.17,48.89,1,65.00,20.06,24.10,20.11,4,0,0,3394,3394,14.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.39,2.39,65.00,0,22,-4.00,22,8.06,3.00,65.00,59.11,-5.00,1,35.52,28.97,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.00,35.37,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.00,0.00,17.39,35.50,2.00,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.00,0.00,18.28,35.50,0,0.00,20.00,1,5.70,30.20,21.40,-3.90,7.50,7.90,18.90,232.80,234.90,233.80,32.70,34.50,24.80
 03:22:00  21/07/2019,2.39,63.72,59.76,1,59.41,36,20.06,-4.94,-26.78,3,21,21,30.61,3.72,76.94,-29.00,33.71,0,20.61,22.94,27.89,36,18.33,2,10.80,1,55.17,63.17,48.89,1,65.00,20.06,24.10,20.11,4,0,0,3394,3394,14.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.39,2.39,65.00,0,22,-4.00,22,8.06,3.00,65.00,59.11,-5.00,1,35.52,28.97,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.00,35.37,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.00,0.00,17.39,35.50,2.00,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.00,0.00,18.28,35.50,0,0.00,20.00,1,4.80,30.20,18.10,-3.90,5.70,7.90,21.50,233.90,235.70,234.40,24.90,32.70,23.10
 03:24:00  21/07/2019,2.39,61.94,59.76,1,60.01,32,19.67,-3.61,-27.28,3,36,32,30.61,3.39,78.89,-29.00,33.71,0,20.33,22.94,27.89,32,18.33,2,15.60,1,55.17,62.50,48.00,1,65.00,19.67,29.40,20.11,4,0,0,3394,3394,14.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.91,2.72,2.39,65.00,0,24,-4.00,24,4.89,1.17,62.61,59.74,-3.67,1,35.52,30.09,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.00,35.44,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.00,0.00,17.39,35.50,2.00,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.00,0.00,18.28,35.50,0,0.00,20.00,1,4.80,30.20,18.10,-3.90,5.70,7.90,21.50,233.90,235.70,234.40,24.90,32.70,23.10
 03:26:00  21/07/2019,2.39,61.94,59.76,1,60.01,32,19.67,-3.61,-27.28,3,36,32,30.61,3.39,78.89,-29.00,33.71,0,20.33,22.94,27.89,32,18.33,2,15.60,1,55.17,62.50,48.00,1,65.00,19.67,29.40,20.11,4,0,0,3394,3394,14.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.91,2.72,2.39,65.00,0,24,-4.00,24,4.89,1.17,62.61,59.74,-3.67,1,35.52,30.09,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.00,35.44,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.00,0.00,17.39,35.50,2.00,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.00,0.00,18.28,35.50,0,0.00,20.00,1,4.80,30.20,18.10,-3.90,5.70,7.90,21.50,233.90,235.70,234.40,24.90,32.70,23.10
 03:28:00  21/07/2019,2.39,60.06,59.76,1,59.78,36,20.50,-3.61,-30.44,2,34,32,33.67,3.39,72.00,-29.00,33.71,0,20.61,22.94,27.89,36,18.33,2,20.40,1,54.61,61.89,48.00,1,65.00,20.50,30.90,20.11,4,0,0,3394,3394,12.91,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.44,2.39,65.00,0,28,-4.00,28,6.61,3.17,60.61,59.56,-3.67,1,35.52,30.16,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.00,35.50,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.00,0.00,17.39,36.00,2.00,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.00,0.00,18.28,36.00,0,0.00,20.00,1,4.80,30.20,18.10,-3.90,5.70,7.90,21.50,233.90,235.70,234.40,24.90,32.70,23.10
 03:30:00  21/07/2019,2.39,60.06,59.76,1,59.78,36,20.50,-3.61,-30.44,2,34,32,33.67,3.39,72.00,-29.00,33.71,0,20.61,22.94,27.89,36,18.33,2,20.40,1,54.61,61.89,48.00,1,65.00,20.50,30.90,20.11,4,0,0,3394,3394,12.91,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.44,2.39,65.00,0,28,-4.00,28,6.61,3.17,60.61,59.56,-3.67,1,35.52,30.16,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.00,35.50,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.00,0.00,17.39,36.00,2.00,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.00,0.00,18.28,36.00,0,0.00,20.00,1,4.80,30.20,18.10,-3.90,5.70,7.90,21.50,233.90,235.70,234.40,24.90,32.70,23.10
 03:32:00  21/07/2019,2.39,61.67,59.82,1,59.65,38,20.50,-4.44,-27.83,2,41,32,31.06,3.39,81.11,-29.00,33.71,0,21.17,23.22,27.89,38,18.33,2,13.90,1,54.61,61.33,48.61,1,65.00,20.50,28.30,20.11,4,0,0,3394,3394,14.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.22,2.06,2.39,65.00,0,26,-4.00,26,8.11,3.72,62.44,59.41,-4.39,1,35.52,29.40,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.00,35.35,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.00,0.00,17.39,36.00,2.00,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.00,0.00,18.28,36.00,0,0.00,20.00,1,4.30,30.20,15.70,-3.90,4.40,6.90,21.50,233.90,235.70,234.40,19.50,29.90,19.40
 03:34:00  21/07/2019,2.39,61.67,59.82,1,59.65,38,20.50,-4.44,-27.83,2,41,32,31.06,3.39,81.11,-29.00,33.71,0,21.17,23.22,27.89,38,18.33,2,13.90,1,54.61,61.33,48.61,1,65.00,20.50,28.30,20.11,4,0,0,3394,3394,14.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.22,2.06,2.39,65.00,0,26,-4.00,26,8.11,3.72,62.44,59.41,-4.39,1,35.52,29.40,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.00,35.35,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.00,0.00,17.39,36.00,2.00,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.00,0.00,18.28,36.00,0,0.00,20.00,1,4.30,30.20,15.70,-3.90,4.40,6.90,21.50,233.90,235.70,234.40,19.50,29.90,19.40
 03:36:00  21/07/2019,2.39,62.89,59.82,1,59.90,37,20.11,-4.11,-30.67,1,35,50,33.44,2.83,74.39,-29.00,33.71,0,20.89,23.22,27.89,37,18.33,2,12.90,1,54.61,60.78,48.89,1,65.00,20.17,27.40,20.11,4,0,0,3394,3394,12.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.53,2.39,2.39,65.00,0,25,-4.00,25,10.00,5.89,64.06,59.64,-4.11,1,35.52,29.67,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.00,35.43,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.00,0.00,17.39,36.00,2.00,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.00,0.00,18.28,36.00,0,0.00,20.00,1,4.30,30.20,15.70,-3.90,4.40,6.90,21.50,233.90,235.70,234.40,19.50,29.90,19.40
 03:38:00  21/07/2019,2.39,62.89,59.82,1,59.90,37,20.11,-4.11,-30.67,1,35,50,33.44,2.83,74.39,-29.00,33.71,0,20.89,23.22,27.89,37,18.33,2,12.90,1,54.61,60.78,48.89,1,65.00,20.17,27.40,20.11,4,0,0,3394,3394,12.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.53,2.39,2.39,65.00,0,25,-4.00,25,10.00,5.89,64.06,59.64,-4.11,1,35.52,29.67,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.00,35.43,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.00,0.00,17.39,36.00,2.00,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.00,0.00,18.28,36.00,0,0.00,20.00,1,4.30,30.20,15.70,-3.90,4.40,6.90,21.50,233.90,235.70,234.40,19.50,29.90,19.40
 03:40:00  21/07/2019,2.39,62.89,59.82,1,59.90,37,20.11,-4.11,-30.67,1,35,50,33.44,2.83,74.39,-29.00,33.71,0,20.89,23.22,27.89,37,18.33,2,12.90,1,54.61,60.78,48.89,1,65.00,20.17,27.40,20.11,4,0,0,3394,3394,12.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.53,2.39,2.39,65.00,0,25,-4.00,25,10.00,5.89,64.06,59.64,-4.11,1,35.52,29.67,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.00,35.43,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.00,0.00,17.39,36.00,2.00,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.00,0.00,18.28,36.00,0,0.00,20.00,1,4.30,30.20,15.70,-3.90,4.40,6.90,21.50,233.90,235.70,234.40,19.50,29.90,19.40
 03:42:00  21/07/2019,2.39,63.78,59.86,1,59.84,34,20.11,-3.67,-28.44,2,39,50,31.56,2.83,79.11,-29.00,33.71,0,20.61,23.22,27.89,34,18.33,2,18.90,1,55.78,60.17,49.44,1,65.00,20.17,29.50,20.11,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.84,2.67,2.39,65.00,0,27,-4.00,27,9.11,5.44,64.78,59.61,-3.67,1,35.52,30.06,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.00,35.49,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.00,0.00,17.39,36.00,2.00,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.00,0.00,18.28,36.00,0,0.00,20.00,1,4.30,30.20,15.70,-3.90,5.10,5.90,16.70,233.90,235.70,235.00,22.50,25.80,19.40
 03:44:00  21/07/2019,2.39,63.78,59.86,1,59.84,34,20.11,-3.67,-28.44,2,39,50,31.56,2.83,79.11,-29.00,33.71,0,20.61,23.22,27.89,34,18.33,2,18.90,1,55.78,60.17,49.44,1,65.00,20.17,29.50,20.11,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.84,2.67,2.39,65.00,0,27,-4.00,27,9.11,5.44,64.78,59.61,-3.67,1,35.52,30.06,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.00,35.49,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.00,0.00,17.39,36.00,2.00,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.00,0.00,18.28,36.00,0,0.00,20.00,1,4.30,30.20,15.70,-3.90,5.10,5.90,16.70,233.90,235.70,235.00,22.50,25.80,19.40
 03:46:00  21/07/2019,2.39,63.28,59.86,1,59.84,38,20.50,-3.67,-28.78,2,37,32,31.56,2.83,80.00,-29.00,33.71,0,21.22,23.22,27.89,38,18.33,2,15.90,1,56.22,59.50,49.06,1,65.00,20.50,30.00,20.11,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.34,2.17,2.39,65.00,0,28,-4.00,28,8.44,4.67,63.94,59.61,-3.67,1,35.52,29.98,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.00,35.44,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.00,0.00,17.39,36.00,2.00,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.00,0.00,18.28,36.00,0,0.00,20.00,1,4.30,30.20,15.70,-3.90,5.10,5.90,16.70,233.90,235.70,235.00,22.50,25.80,19.40
 03:48:00  21/07/2019,2.39,63.28,59.86,1,59.84,38,20.50,-3.67,-28.78,2,37,32,31.56,2.83,80.00,-29.00,33.71,0,21.22,23.22,27.89,38,18.33,2,15.90,1,56.22,59.50,49.06,1,65.00,20.50,30.00,20.11,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.34,2.17,2.39,65.00,0,28,-4.00,28,8.44,4.67,63.94,59.61,-3.67,1,35.52,29.98,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.00,35.44,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.00,0.00,17.39,36.00,2.00,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.00,0.00,18.28,36.00,0,0.00,20.00,1,4.30,30.20,15.70,-3.90,5.10,5.90,16.70,233.90,235.70,235.00,22.50,25.80,19.40
 03:50:00  21/07/2019,2.39,63.89,59.90,1,59.91,37,20.22,-3.33,-30.17,2,39,50,33.06,2.83,76.06,-29.00,33.71,0,21.22,23.50,27.89,37,18.33,2,16.70,1,56.22,58.94,49.06,1,65.00,20.22,30.50,20.11,4,0,0,3394,3394,12.83,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.63,2.50,2.39,65.00,0,32,-4.00,29,10.22,6.94,64.61,59.68,-3.33,1,35.52,30.35,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.00,35.52,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.00,0.00,17.39,36.00,2.00,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.00,0.00,18.28,36.00,0,0.00,20.00,1,4.30,30.20,15.70,-3.90,5.10,5.90,16.70,233.90,235.70,235.00,22.50,25.80,19.40
 03:52:00  21/07/2019,2.39,63.89,59.90,1,59.91,37,20.22,-3.33,-30.17,2,39,50,33.06,2.83,76.06,-29.00,33.71,0,21.22,23.50,27.89,37,18.33,2,16.70,1,56.22,58.94,49.06,1,65.00,20.22,30.50,20.11,4,0,0,3394,3394,12.83,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.63,2.50,2.39,65.00,0,32,-4.00,29,10.22,6.94,64.61,59.68,-3.33,1,35.52,30.35,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.00,35.52,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.00,0.00,17.39,36.00,2.00,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.00,0.00,18.28,36.00,0,0.00,20.00,1,2.90,30.20,13.20,-3.90,6.70,3.60,16.10,233.90,235.70,236.40,29.30,16.00,13.60
 03:54:00  21/07/2019,2.39,64.39,59.90,1,59.95,38,20.22,-2.67,-27.33,2,46,50,30.56,3.22,82.94,-29.00,33.71,0,21.22,23.50,27.89,38,18.33,2,18.60,1,56.56,58.44,49.06,1,65.00,20.22,30.50,20.11,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.57,2.50,2.39,65.00,0,40,-4.00,29,10.22,7.28,65.22,59.73,-2.72,1,35.52,30.92,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.28,35.57,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.00,0.00,17.39,36.00,2.00,10.00,20.00,1,15.89,20.00,10.00,1,11.50,2.28,0.00,18.28,36.00,0,0.00,20.00,1,2.90,30.20,13.20,-3.90,6.70,3.60,16.10,233.90,235.70,236.40,29.30,16.00,13.60
 03:56:00  21/07/2019,2.39,64.39,59.90,1,59.95,38,20.22,-2.67,-27.33,2,46,50,30.56,3.22,82.94,-29.00,33.71,0,21.22,23.50,27.89,38,18.33,2,18.60,1,56.56,58.44,49.06,1,65.00,20.22,30.50,20.11,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.57,2.50,2.39,65.00,0,40,-4.00,29,10.22,7.28,65.22,59.73,-2.72,1,35.52,30.92,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.28,35.57,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.00,0.00,17.39,36.00,2.00,10.00,20.00,1,15.89,20.00,10.00,1,11.50,2.28,0.00,18.28,36.00,0,0.00,20.00,1,2.90,30.20,13.20,-3.90,6.70,3.60,16.10,233.90,235.70,236.40,29.30,16.00,13.60
 03:58:00  21/07/2019,2.39,64.39,59.90,1,59.95,38,20.22,-2.67,-27.33,2,46,50,30.56,3.22,82.94,-29.00,33.71,0,21.22,23.50,27.89,38,18.33,2,18.60,1,56.56,58.44,49.06,1,65.00,20.22,30.50,20.11,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.57,2.50,2.39,65.00,0,40,-4.00,29,10.22,7.28,65.22,59.73,-2.72,1,35.52,30.92,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.28,35.57,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.00,0.00,17.39,36.00,2.00,10.00,20.00,1,15.89,20.00,10.00,1,11.50,2.28,0.00,18.28,36.00,0,0.00,20.00,1,2.90,30.20,13.20,-3.90,6.70,3.60,16.10,233.90,235.70,236.40,29.30,16.00,13.60
 04:00:00  21/07/2019,2.39,63.78,59.90,1,61.01,36,20.22,-4.89,-28.56,2,39,32,31.61,3.22,83.28,-29.00,33.71,0,20.44,23.50,27.89,36,18.33,2,26.70,1,56.56,57.83,49.06,1,65.00,20.22,40.80,20.11,4,0,0,3394,3394,13.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.26,3.11,2.39,65.00,0,42,-4.00,50,8.89,3.61,64.33,61.07,-4.83,1,35.52,29.00,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.28,35.65,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.72,0.00,17.39,36.00,2.39,10.00,20.00,1,15.89,20.00,10.00,1,11.50,2.28,0.00,18.28,36.00,0,0.00,20.00,1,2.90,30.20,13.20,-3.90,6.70,3.60,16.10,233.90,235.70,236.40,29.30,16.00,13.60
 04:02:00  21/07/2019,2.39,63.78,59.90,1,61.01,36,20.22,-4.89,-28.56,2,39,32,31.61,3.22,83.28,-29.00,33.71,0,20.44,23.50,27.89,36,18.33,2,26.70,1,56.56,57.83,49.06,1,65.00,20.22,40.80,20.11,4,0,0,3394,3394,13.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.26,3.11,2.39,65.00,0,42,-4.00,50,8.89,3.61,64.33,61.07,-4.83,1,35.52,29.00,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.28,35.65,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.72,0.00,17.39,36.00,2.39,10.00,20.00,1,15.89,20.00,10.00,1,11.50,2.28,0.00,18.28,36.00,0,0.00,20.00,1,2.90,30.20,14.10,-3.90,6.70,4.40,16.10,233.90,235.70,235.90,28.30,19.30,14.80
 04:04:00  21/07/2019,2.39,65.39,59.95,1,58.64,55,21.44,-4.44,-29.89,2,40,50,32.67,2.72,75.06,-29.00,33.71,0,22.11,23.50,27.89,55,18.33,2,11.30,1,57.56,57.33,49.06,1,65.00,21.44,20.40,20.11,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.46,1.22,2.39,65.00,0,33,-4.00,29,7.50,3.22,66.11,58.41,-4.33,1,35.52,29.41,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.22,34.57,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,11.50,1.22,0.00,18.28,35.10,0,0.00,20.00,1,2.90,30.20,14.10,-3.90,6.70,4.40,16.10,233.90,235.70,235.90,28.30,19.30,14.80
 04:06:00  21/07/2019,2.39,65.39,59.95,1,58.64,55,21.44,-4.44,-29.89,2,40,50,32.67,2.72,75.06,-29.00,33.71,0,22.11,23.50,27.89,55,18.33,2,11.30,1,57.56,57.33,49.06,1,65.00,21.44,20.40,20.11,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.46,1.22,2.39,65.00,0,33,-4.00,29,7.50,3.22,66.11,58.41,-4.33,1,35.52,29.41,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.22,34.57,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,11.50,1.22,0.00,18.28,35.10,0,0.00,20.00,1,2.90,30.20,14.10,-3.90,6.70,4.40,16.10,233.90,235.70,235.90,28.30,19.30,14.80
 04:08:00  21/07/2019,2.39,65.06,59.95,1,59.97,43,19.44,-4.44,-27.17,3,48,50,29.83,2.72,79.17,-29.00,33.71,0,20.56,23.11,27.89,43,18.33,2,11.80,1,56.89,56.89,49.39,1,65.00,19.50,27.20,20.11,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.56,2.39,65.00,0,24,-4.00,24,7.50,3.22,66.11,59.69,-4.72,1,35.52,29.25,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.22,34.61,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,11.50,1.22,0.00,18.28,35.10,0,0.00,20.00,1,2.90,30.20,14.10,-3.90,6.70,4.40,16.10,233.90,235.70,235.90,28.30,19.30,14.80
 04:10:00  21/07/2019,2.39,65.06,59.95,1,59.97,43,19.44,-4.44,-27.17,3,48,50,29.83,2.72,79.17,-29.00,33.71,0,20.56,23.11,27.89,43,18.33,2,11.80,1,56.89,56.89,49.39,1,65.00,19.50,27.20,20.11,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.56,2.39,65.00,0,24,-4.00,24,7.50,3.22,66.11,59.69,-4.72,1,35.52,29.25,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.22,34.61,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,11.50,1.22,0.00,18.28,35.10,0,0.00,20.00,1,2.90,30.20,14.10,-3.90,6.70,4.40,16.10,233.90,235.70,235.90,28.30,19.30,14.80
 04:12:00  21/07/2019,2.39,64.44,59.95,1,60.01,34,19.72,-2.83,-28.22,2,59,59,31.06,2.72,77.67,-29.00,33.71,0,20.56,23.11,27.89,34,18.33,2,19.80,1,56.89,56.39,49.72,1,65.00,19.50,31.40,20.11,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.76,2.56,2.39,65.00,0,31,-4.00,29,9.72,6.78,65.11,59.82,-2.89,1,35.52,30.76,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.22,34.67,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,11.50,1.22,0.00,18.28,35.10,0,0.00,20.00,1,4.80,30.20,16.30,-3.90,4.80,6.60,14.00,234.50,235.70,235.00,21.60,29.00,21.50
