CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 04:14:00  21/07/2019,2.39,64.44,59.95,1,60.01,34,19.72,-2.83,-28.22,2,59,59,31.06,2.72,77.67,-29.00,33.71,0,20.56,23.11,27.89,34,18.33,2,19.80,1,56.89,56.39,49.72,1,65.00,19.50,31.40,20.11,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.76,2.56,2.39,65.00,0,31,-4.00,29,9.72,6.78,65.11,59.82,-2.89,1,35.52,30.76,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.22,34.67,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,11.50,1.22,0.00,18.28,35.10,0,0.00,20.00,1,4.80,30.20,16.30,-3.90,4.80,6.60,14.00,234.50,235.70,235.00,21.60,29.00,21.50
 04:16:00  21/07/2019,2.39,64.44,59.95,1,60.01,34,19.72,-2.83,-28.22,2,59,59,31.06,2.72,77.67,-29.00,33.71,0,20.56,23.11,27.89,34,18.33,2,19.80,1,56.89,56.39,49.72,1,65.00,19.50,31.40,20.11,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.76,2.56,2.39,65.00,0,31,-4.00,29,9.72,6.78,65.11,59.82,-2.89,1,35.52,30.76,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.22,34.67,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,11.50,1.22,0.00,18.28,35.10,0,0.00,20.00,1,4.80,30.20,16.30,-3.90,4.80,6.60,14.00,234.50,235.70,235.00,21.60,29.00,21.50
 04:18:00  21/07/2019,2.39,63.17,59.95,1,60.01,40,20.50,-2.83,-29.06,2,57,57,31.94,2.72,81.94,-29.00,33.71,0,21.00,23.11,27.89,40,18.33,2,17.50,1,56.89,55.89,49.72,1,65.00,20.50,31.40,20.11,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.22,2.39,65.00,0,43,-4.00,29,8.67,6.00,63.39,59.82,-2.56,1,35.52,30.96,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.22,34.76,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,11.50,1.22,0.00,18.28,35.10,0,0.00,20.00,1,4.80,30.20,16.30,-3.90,4.80,6.60,14.00,234.50,235.70,235.00,21.60,29.00,21.50
 04:20:00  21/07/2019,2.39,63.17,59.95,1,60.01,40,20.50,-2.83,-29.06,2,57,57,31.94,2.72,81.94,-29.00,33.71,0,21.00,23.11,27.89,40,18.33,2,17.50,1,56.89,55.89,49.72,1,65.00,20.50,31.40,20.11,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.22,2.39,65.00,0,43,-4.00,29,8.67,6.00,63.39,59.82,-2.56,1,35.52,30.96,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.22,34.76,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,11.50,1.22,0.00,18.28,35.10,0,0.00,20.00,1,4.80,30.20,16.30,-3.90,4.80,6.60,14.00,234.50,235.70,235.00,21.60,29.00,21.50
 04:22:00  21/07/2019,2.39,61.22,59.99,1,59.97,39,20.50,-2.83,-29.06,2,58,58,31.67,2.72,82.28,-29.00,33.71,0,21.00,23.11,27.89,39,18.33,2,17.50,1,56.50,55.44,49.72,1,65.00,20.50,31.40,20.11,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.22,2.39,65.00,0,50,-4.00,29,6.00,3.33,61.44,59.78,-2.56,1,35.52,30.96,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.83,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.50,0.00,17.11,35.10,1.50,10.00,20.00,1,16.72,20.00,10.00,1,11.50,1.50,0.00,18.28,35.10,0,0.00,20.00,1,4.80,30.20,16.30,-3.90,4.20,6.60,16.30,234.50,236.20,235.00,18.70,29.00,21.50
 04:24:00  21/07/2019,2.39,61.22,59.99,1,59.97,39,20.50,-2.83,-29.06,2,58,58,31.67,2.72,82.28,-29.00,33.71,0,21.00,23.11,27.89,39,18.33,2,17.50,1,56.50,55.44,49.72,1,65.00,20.50,31.40,20.11,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.22,2.39,65.00,0,50,-4.00,29,6.00,3.33,61.44,59.78,-2.56,1,35.52,30.96,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.83,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.50,0.00,17.11,35.10,1.50,10.00,20.00,1,16.72,20.00,10.00,1,11.50,1.50,0.00,18.28,35.10,0,0.00,20.00,1,4.80,30.20,16.30,-3.90,4.20,6.60,16.30,234.50,236.20,235.00,18.70,29.00,21.50
 04:26:00  21/07/2019,2.39,60.50,60.10,1,59.97,39,20.50,-2.50,-29.06,2,56,56,32.06,2.72,82.28,-29.00,33.71,0,21.00,23.44,27.89,39,18.33,2,20.30,1,55.61,55.00,49.44,1,65.00,20.50,31.40,20.39,4,0,0,3394,3394,13.32,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.68,2.50,2.39,65.00,0,50,-4.00,29,6.33,3.72,60.56,59.78,-2.56,1,35.52,31.04,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.90,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.50,0.00,17.11,35.10,1.50,10.00,20.00,1,16.72,20.00,10.00,1,11.50,1.50,0.00,18.28,35.10,0,0.00,20.00,1,4.80,30.20,16.30,-3.90,4.20,6.60,16.30,234.50,236.20,235.00,18.70,29.00,21.50
 04:28:00  21/07/2019,2.39,60.50,60.10,1,59.97,39,20.50,-2.50,-29.06,2,56,56,32.06,2.72,82.28,-29.00,33.71,0,21.00,23.44,27.89,39,18.33,2,20.30,1,55.61,55.00,49.44,1,65.00,20.50,31.40,20.39,4,0,0,3394,3394,13.32,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.68,2.50,2.39,65.00,0,50,-4.00,29,6.33,3.72,60.56,59.78,-2.56,1,35.52,31.04,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.90,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.50,0.00,17.11,35.10,1.50,10.00,20.00,1,16.72,20.00,10.00,1,11.50,1.50,0.00,18.28,35.10,0,0.00,20.00,1,4.80,30.20,16.30,-3.90,4.20,6.60,16.30,234.50,236.20,235.00,18.70,29.00,21.50
 04:30:00  21/07/2019,2.39,65.89,60.16,1,58.24,51,21.50,-5.11,-31.06,1,43,50,34.17,3.11,79.72,-29.00,33.71,0,21.00,23.44,27.89,51,18.33,2,23.10,1,56.00,54.56,52.39,1,65.00,21.50,29.20,20.39,4,0,0,3394,3394,12.40,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.06,2.00,2.39,65.00,0,31,-4.00,29,6.33,0.72,66.33,58.07,-5.67,1,35.52,28.87,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.98,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.50,0.00,17.11,35.10,1.50,10.00,20.00,1,16.72,20.00,10.00,1,11.50,1.50,0.00,18.28,35.10,0,0.00,20.00,1,4.80,30.20,16.30,-3.90,4.20,6.60,16.30,234.50,236.20,235.00,18.70,29.00,21.50
 04:32:00  21/07/2019,2.39,65.89,60.16,1,58.24,51,21.50,-5.11,-31.06,1,43,50,34.17,3.11,79.72,-29.00,33.71,0,21.00,23.44,27.89,51,18.33,2,23.10,1,56.00,54.56,52.39,1,65.00,21.50,29.20,20.39,4,0,0,3394,3394,12.40,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.06,2.00,2.39,65.00,0,31,-4.00,29,6.33,0.72,66.33,58.07,-5.67,1,35.52,28.87,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.98,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.50,0.00,17.11,35.10,1.50,10.00,20.00,1,16.72,20.00,10.00,1,11.50,1.50,0.00,18.28,35.10,0,0.00,20.00,1,4.80,30.20,14.20,-3.90,3.30,6.00,16.30,235.00,236.20,235.00,15.40,26.40,21.50
 04:34:00  21/07/2019,2.39,65.89,60.16,1,58.24,51,21.50,-5.11,-31.06,1,43,50,34.17,3.11,79.72,-29.00,33.71,0,21.00,23.44,27.89,51,18.33,2,23.10,1,56.00,54.56,52.39,1,65.00,21.50,29.20,20.39,4,0,0,3394,3394,12.40,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.06,2.00,2.39,65.00,0,31,-4.00,29,6.33,0.72,66.33,58.07,-5.67,1,35.52,28.87,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.98,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.50,0.00,17.11,35.10,1.50,10.00,20.00,1,16.72,20.00,10.00,1,11.50,1.50,0.00,18.28,35.10,0,0.00,20.00,1,4.80,30.20,14.20,-3.90,3.30,6.00,16.30,235.00,236.20,235.00,15.40,26.40,21.50
 04:36:00  21/07/2019,2.39,64.33,60.16,1,60.32,51,20.33,-5.11,-27.56,3,43,32,30.22,2.67,79.72,-29.00,33.71,0,21.00,23.44,27.89,51,18.33,2,7.20,1,57.28,54.06,52.39,1,65.00,20.44,26.90,20.39,4,0,0,3394,3394,14.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.40,2.00,2.39,65.00,0,23,-4.00,23,7.22,2.06,64.78,60.01,-5.17,1,35.52,28.82,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.11,34.50,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.22,10.00,20.00,1,17.11,20.00,10.00,1,11.50,1.22,0.00,18.28,35.10,0,0.00,20.00,1,4.80,30.20,14.20,-3.90,3.30,6.00,16.30,235.00,236.20,235.00,15.40,26.40,21.50
 04:38:00  21/07/2019,2.39,64.33,60.16,1,60.32,51,20.33,-5.11,-27.56,3,43,32,30.22,2.67,79.72,-29.00,33.71,0,21.00,23.44,27.89,51,18.33,2,7.20,1,57.28,54.06,52.39,1,65.00,20.44,26.90,20.39,4,0,0,3394,3394,14.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.40,2.00,2.39,65.00,0,23,-4.00,23,7.22,2.06,64.78,60.01,-5.17,1,35.52,28.82,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.11,34.50,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.22,10.00,20.00,1,17.11,20.00,10.00,1,11.50,1.22,0.00,18.28,35.10,0,0.00,20.00,1,4.80,30.20,14.20,-3.90,3.30,6.00,16.30,235.00,236.20,235.00,15.40,26.40,21.50
 04:40:00  21/07/2019,2.39,63.28,60.16,1,60.61,33,19.39,-3.28,-30.11,2,39,50,32.83,2.67,74.06,-29.00,33.71,0,20.00,22.89,27.89,33,18.33,2,19.60,1,57.28,53.67,49.17,1,65.00,19.33,32.70,20.39,4,0,0,3394,3394,12.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.04,2.89,2.39,65.00,0,28,-4.00,28,5.89,2.56,63.67,60.39,-3.28,1,35.52,30.39,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.11,34.59,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.22,10.00,20.00,1,17.11,20.00,10.00,1,11.50,1.22,0.00,18.28,35.10,0,0.00,20.00,1,4.80,30.20,14.20,-3.90,3.30,6.00,16.30,235.00,236.20,235.00,15.40,26.40,21.50
 04:42:00  21/07/2019,2.39,63.28,60.16,1,60.61,33,19.39,-3.28,-30.11,2,39,50,32.83,2.67,74.06,-29.00,33.71,0,20.00,22.89,27.89,33,18.33,2,19.60,1,57.28,53.67,49.17,1,65.00,19.33,32.70,20.39,4,0,0,3394,3394,12.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.04,2.89,2.39,65.00,0,28,-4.00,28,5.89,2.56,63.67,60.39,-3.28,1,35.52,30.39,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.11,34.59,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.22,10.00,20.00,1,17.11,20.00,10.00,1,11.50,1.22,0.00,18.28,35.10,0,0.00,20.00,1,4.80,30.20,13.20,-3.90,3.30,4.80,15.00,235.00,236.20,235.00,16.80,21.20,20.40
 04:44:00  21/07/2019,2.39,61.22,60.16,1,60.20,41,20.78,-3.28,-27.61,3,42,32,30.89,3.22,81.67,-29.00,33.71,0,20.94,22.89,27.89,41,18.33,2,16.70,1,55.94,53.22,49.17,1,65.00,20.78,30.00,20.39,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.24,2.11,2.39,65.00,0,32,-4.00,29,5.89,2.17,61.50,59.97,-3.28,1,35.52,30.25,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.11,34.65,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.22,10.00,20.00,1,17.11,20.00,10.00,1,11.50,1.22,0.00,18.28,35.10,0,0.00,20.00,1,4.80,30.20,13.20,-3.90,3.30,4.80,15.00,235.00,236.20,235.00,16.80,21.20,20.40
 04:46:00  21/07/2019,2.39,61.22,60.16,1,60.20,41,20.78,-3.28,-27.61,3,42,32,30.89,3.22,81.67,-29.00,33.71,0,20.94,22.89,27.89,41,18.33,2,16.70,1,55.94,53.22,49.17,1,65.00,20.78,30.00,20.39,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.24,2.11,2.39,65.00,0,32,-4.00,29,5.89,2.17,61.50,59.97,-3.28,1,35.52,30.25,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.11,34.65,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.22,10.00,20.00,1,17.11,20.00,10.00,1,11.50,1.22,0.00,18.28,35.10,0,0.00,20.00,1,4.80,30.20,13.20,-3.90,3.30,4.80,15.00,235.00,236.20,235.00,16.80,21.20,20.40
 04:48:00  21/07/2019,2.39,61.22,60.16,1,60.20,41,20.78,-3.28,-27.61,3,42,32,30.89,3.22,81.67,-29.00,33.71,0,20.94,22.89,27.89,41,18.33,2,16.70,1,55.94,53.22,49.17,1,65.00,20.78,30.00,20.39,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.24,2.11,2.39,65.00,0,32,-4.00,29,5.89,2.17,61.50,59.97,-3.28,1,35.52,30.25,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.11,34.65,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.22,10.00,20.00,1,17.11,20.00,10.00,1,11.50,1.22,0.00,18.28,35.10,0,0.00,20.00,1,4.80,30.20,13.20,-3.90,3.30,4.80,15.00,235.00,236.20,235.00,16.80,21.20,20.40
 04:50:00  21/07/2019,2.39,61.22,60.16,1,60.14,37,20.28,-3.28,-30.00,2,34,32,32.94,3.22,79.44,-29.00,33.71,0,20.94,23.22,27.89,37,18.33,2,17.80,1,55.50,52.78,49.17,1,65.00,20.28,30.80,20.39,4,0,0,3394,3394,13.02,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.63,2.50,2.39,65.00,0,36,-4.00,29,6.50,3.06,61.50,59.92,-3.28,1,35.52,30.29,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.39,34.75,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.22,10.00,20.00,1,17.11,20.00,10.00,1,11.50,1.22,0.00,18.28,35.10,0,0.00,20.00,1,4.80,30.20,13.20,-3.90,3.30,4.80,15.00,235.00,236.20,235.00,16.80,21.20,20.40
 04:52:00  21/07/2019,2.39,61.22,60.16,1,60.14,37,20.28,-3.28,-30.00,2,34,32,32.94,3.22,79.44,-29.00,33.71,0,20.94,23.22,27.89,37,18.33,2,17.80,1,55.50,52.78,49.17,1,65.00,20.28,30.80,20.39,4,0,0,3394,3394,13.02,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.63,2.50,2.39,65.00,0,36,-4.00,29,6.50,3.06,61.50,59.92,-3.28,1,35.52,30.29,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.39,34.75,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.22,10.00,20.00,1,17.11,20.00,10.00,1,11.50,1.22,0.00,18.28,35.10,0,0.00,20.00,1,3.20,30.20,14.30,-3.90,3.80,7.20,14.50,235.00,236.80,235.00,17.40,31.20,14.70
 04:54:00  21/07/2019,2.39,60.44,60.16,1,60.20,40,20.61,-2.94,-27.72,2,44,32,30.94,3.22,81.89,-29.00,33.71,0,20.94,23.22,27.89,40,18.33,2,19.70,1,55.50,52.33,49.17,1,65.00,20.61,30.80,20.39,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.63,2.50,2.39,65.00,0,43,-4.00,29,3.50,0.50,60.67,60.01,-2.94,1,35.52,30.67,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.39,34.82,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.50,10.00,20.00,1,16.78,20.00,10.00,1,11.50,1.50,0.00,18.28,35.10,0,0.00,20.00,1,3.20,30.20,14.30,-3.90,3.80,7.20,14.50,235.00,236.80,235.00,17.40,31.20,14.70
 04:56:00  21/07/2019,2.39,60.44,60.16,1,60.20,40,20.61,-2.94,-27.72,2,44,32,30.94,3.22,81.89,-29.00,33.71,0,20.94,23.22,27.89,40,18.33,2,19.70,1,55.50,52.33,49.17,1,65.00,20.61,30.80,20.39,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.63,2.50,2.39,65.00,0,43,-4.00,29,3.50,0.50,60.67,60.01,-2.94,1,35.52,30.67,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.39,34.82,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.50,10.00,20.00,1,16.78,20.00,10.00,1,11.50,1.50,0.00,18.28,35.10,0,0.00,20.00,1,3.20,30.20,14.30,-3.90,3.80,7.20,14.50,235.00,236.80,235.00,17.40,31.20,14.70
 04:58:00  21/07/2019,2.39,58.56,60.16,1,60.17,39,20.61,-2.94,-27.72,2,50,32,31.00,3.22,80.00,-29.00,33.71,0,20.94,23.22,27.89,39,18.33,2,19.70,1,55.06,52.00,49.17,1,65.00,20.61,31.50,20.39,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.50,2.39,65.00,0,49,-4.00,29,3.00,-0.11,58.50,60.01,-2.94,1,35.52,30.52,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.39,34.89,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.50,10.00,20.00,1,16.78,20.00,10.00,1,11.50,1.50,0.00,18.28,35.10,0,0.00,20.00,1,3.20,30.20,14.30,-3.90,3.80,7.20,14.50,235.00,236.80,235.00,17.40,31.20,14.70
 05:00:00  21/07/2019,2.39,58.56,60.16,1,60.17,39,20.61,-2.94,-27.72,2,50,32,31.00,3.22,80.00,-29.00,33.71,0,20.94,23.22,27.89,39,18.33,2,19.70,1,55.06,52.00,49.17,1,65.00,20.61,31.50,20.39,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.50,2.39,65.00,0,49,-4.00,29,3.00,-0.11,58.50,60.01,-2.94,1,35.52,30.52,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.39,34.89,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.50,10.00,20.00,1,16.78,20.00,10.00,1,11.50,1.50,0.00,18.28,35.10,0,0.00,20.00,1,3.20,30.20,14.30,-3.90,3.80,7.20,14.50,235.00,236.80,235.00,17.40,31.20,14.70
 05:02:00  21/07/2019,2.39,58.56,60.16,1,60.17,39,20.61,-2.94,-27.72,2,50,32,31.00,3.22,80.00,-29.00,33.71,0,20.94,23.22,27.89,39,18.33,2,19.70,1,55.06,52.00,49.17,1,65.00,20.61,31.50,20.39,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.50,2.39,65.00,0,49,-4.00,29,3.00,-0.11,58.50,60.01,-2.94,1,35.52,30.52,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.39,34.89,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.50,10.00,20.00,1,16.78,20.00,10.00,1,11.50,1.50,0.00,18.28,35.10,0,0.00,20.00,1,3.80,30.20,15.40,-3.90,3.80,7.70,14.50,235.00,236.80,235.00,17.40,33.20,17.20
 05:04:00  21/07/2019,2.39,59.83,60.16,1,60.17,38,20.61,-3.61,-28.22,2,50,32,31.28,3.22,78.89,-29.00,33.71,0,21.33,23.61,27.89,38,18.33,2,16.00,1,54.44,51.56,49.61,1,65.00,20.61,31.00,20.39,4,0,0,3394,3394,13.83,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.42,2.22,2.39,65.00,0,50,-4.00,29,6.33,2.78,60.11,60.01,-3.61,1,35.52,30.07,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.67,34.99,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.50,10.00,20.00,1,16.78,20.00,10.00,1,11.50,1.50,0.00,18.28,35.10,0,0.00,20.00,1,3.80,30.20,15.40,-3.90,3.80,7.70,14.50,235.00,236.80,235.00,17.40,33.20,17.20
 05:06:00  21/07/2019,2.39,59.83,60.16,1,60.17,38,20.61,-3.61,-28.22,2,50,32,31.28,3.22,78.89,-29.00,33.71,0,21.33,23.61,27.89,38,18.33,2,16.00,1,54.44,51.56,49.61,1,65.00,20.61,31.00,20.39,4,0,0,3394,3394,13.83,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.42,2.22,2.39,65.00,0,50,-4.00,29,6.33,2.78,60.11,60.01,-3.61,1,35.52,30.07,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.67,34.99,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.78,0.00,17.11,35.10,1.50,10.00,20.00,1,16.78,20.00,10.00,1,11.50,1.50,0.00,18.28,35.10,0,0.00,20.00,1,3.80,30.20,15.40,-3.90,3.80,7.70,14.50,235.00,236.80,235.00,17.40,33.20,17.20
 05:08:00  21/07/2019,2.39,62.44,60.16,1,60.21,38,20.61,-3.94,-28.78,2,46,50,31.78,3.22,74.28,-29.00,33.71,0,21.33,23.61,27.89,38,18.33,2,17.40,1,54.44,51.17,51.17,1,65.00,20.61,30.30,20.39,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.22,2.39,65.00,0,49,-4.00,29,9.17,5.28,63.22,60.01,-3.94,1,35.52,29.81,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.67,35.05,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.50,0.00,17.11,35.10,1.50,10.00,20.00,1,16.78,20.00,10.00,1,11.50,1.50,0.00,18.28,35.10,0,0.00,20.00,1,3.80,30.20,15.40,-3.90,3.80,7.70,14.50,235.00,236.80,235.00,17.40,33.20,17.20
 05:10:00  21/07/2019,2.39,62.44,60.16,1,60.21,38,20.61,-3.94,-28.78,2,46,50,31.78,3.22,74.28,-29.00,33.71,0,21.33,23.61,27.89,38,18.33,2,17.40,1,54.44,51.17,51.17,1,65.00,20.61,30.30,20.39,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.22,2.39,65.00,0,49,-4.00,29,9.17,5.28,63.22,60.01,-3.94,1,35.52,29.81,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.67,35.05,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.50,0.00,17.11,35.10,1.50,10.00,20.00,1,16.78,20.00,10.00,1,11.50,1.50,0.00,18.28,35.10,0,0.00,20.00,1,3.80,30.20,15.40,-3.90,3.80,7.70,14.50,235.00,236.80,235.00,17.40,33.20,17.20
 05:12:00  21/07/2019,2.39,64.50,60.16,1,60.24,37,20.61,-3.94,-28.33,2,50,50,31.22,2.89,76.89,-29.00,33.71,0,21.33,23.61,27.89,37,18.33,2,17.40,1,55.83,50.78,51.56,1,65.00,20.61,30.30,20.39,4,0,0,3394,3394,13.75,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.22,2.39,65.00,0,49,-4.00,29,10.50,6.61,65.28,60.01,-3.94,1,35.52,29.84,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.67,35.14,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.50,0.00,17.11,35.60,1.78,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.78,0.00,18.28,35.60,0,0.00,20.00,1,3.80,30.20,15.40,-3.90,6.00,5.00,15.00,234.50,236.10,235.70,26.50,21.70,18.20
 05:14:00  21/07/2019,2.39,64.50,60.16,1,60.24,37,20.61,-3.94,-28.33,2,50,50,31.22,2.89,76.89,-29.00,33.71,0,21.33,23.61,27.89,37,18.33,2,17.40,1,55.83,50.78,51.56,1,65.00,20.61,30.30,20.39,4,0,0,3394,3394,13.75,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.22,2.39,65.00,0,49,-4.00,29,10.50,6.61,65.28,60.01,-3.94,1,35.52,29.84,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.67,35.14,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.50,0.00,17.11,35.60,1.78,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.78,0.00,18.28,35.60,0,0.00,20.00,1,3.80,30.20,15.40,-3.90,6.00,5.00,15.00,234.50,236.10,235.70,26.50,21.70,18.20
 05:16:00  21/07/2019,2.39,64.50,60.16,1,60.24,37,20.61,-3.94,-28.33,2,50,50,31.22,2.89,76.89,-29.00,33.71,0,21.33,23.61,27.89,37,18.33,2,17.40,1,55.83,50.78,51.56,1,65.00,20.61,30.30,20.39,4,0,0,3394,3394,13.75,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.22,2.39,65.00,0,49,-4.00,29,10.50,6.61,65.28,60.01,-3.94,1,35.52,29.84,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.67,35.14,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.50,0.00,17.11,35.60,1.78,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.78,0.00,18.28,35.60,0,0.00,20.00,1,3.80,30.20,15.40,-3.90,6.00,5.00,15.00,234.50,236.10,235.70,26.50,21.70,18.20
 05:18:00  21/07/2019,2.39,63.94,60.16,1,60.24,37,20.61,-3.44,-28.83,2,51,52,31.61,2.89,78.17,-29.00,33.71,0,21.33,23.61,27.89,37,18.33,2,15.50,1,57.17,50.44,49.44,1,65.00,20.61,30.90,20.39,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.22,2.39,65.00,0,50,-4.00,29,7.17,3.72,64.56,60.01,-3.44,1,35.52,30.24,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.67,35.21,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.50,0.00,17.11,35.60,1.78,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.78,0.00,18.28,35.60,0,0.00,20.00,1,3.80,30.20,15.40,-3.90,6.00,5.00,15.00,234.50,236.10,235.70,26.50,21.70,18.20
 05:20:00  21/07/2019,2.39,63.94,60.16,1,60.24,37,20.61,-3.44,-28.83,2,51,52,31.61,2.89,78.17,-29.00,33.71,0,21.33,23.61,27.89,37,18.33,2,15.50,1,57.17,50.44,49.44,1,65.00,20.61,30.90,20.39,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.22,2.39,65.00,0,50,-4.00,29,7.17,3.72,64.56,60.01,-3.44,1,35.52,30.24,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.67,35.21,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.50,0.00,17.11,35.60,1.78,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.78,0.00,18.28,35.60,0,0.00,20.00,1,3.80,30.20,15.40,-3.90,6.00,5.00,15.00,234.50,236.10,235.70,26.50,21.70,18.20
 05:22:00  21/07/2019,2.39,63.17,60.16,1,60.33,37,20.61,-3.00,-28.83,2,38,32,31.94,2.89,82.17,-29.00,33.71,0,21.33,23.61,27.89,37,18.33,2,18.60,1,56.39,50.17,49.44,1,65.00,20.61,30.90,20.39,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.70,2.56,2.39,65.00,0,50,-4.00,29,7.94,4.89,63.72,60.11,-3.00,1,35.52,30.62,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.94,35.29,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.22,0.00,17.11,35.60,1.78,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.78,0.00,18.28,35.60,0,0.00,20.00,1,4.30,30.20,14.80,-3.90,6.00,4.30,15.00,234.50,236.10,236.60,27.00,18.70,19.40
 05:24:00  21/07/2019,2.39,63.17,60.16,1,60.33,37,20.61,-3.00,-28.83,2,38,32,31.94,2.89,82.17,-29.00,33.71,0,21.33,23.61,27.89,37,18.33,2,18.60,1,56.39,50.17,49.44,1,65.00,20.61,30.90,20.39,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.70,2.56,2.39,65.00,0,50,-4.00,29,7.94,4.89,63.72,60.11,-3.00,1,35.52,30.62,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.94,35.29,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.22,0.00,17.11,35.60,1.78,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.78,0.00,18.28,35.60,0,0.00,20.00,1,4.30,30.20,14.80,-3.90,6.00,4.30,15.00,234.50,236.10,236.60,27.00,18.70,19.40
 05:26:00  21/07/2019,2.39,62.06,60.20,1,60.19,39,20.61,-3.00,-29.72,2,41,50,32.83,2.89,77.61,-29.00,33.71,0,21.33,23.89,27.89,39,18.33,2,19.70,1,56.06,49.89,49.44,1,65.00,20.61,30.90,20.39,4,0,0,3394,3394,13.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.56,2.39,65.00,0,50,-4.00,29,7.00,4.11,62.50,59.99,-3.00,1,35.52,30.69,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.94,35.35,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.22,0.00,17.11,35.60,1.78,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.11,0.00,18.28,35.60,0,0.00,20.00,1,4.30,30.20,14.80,-3.90,6.00,4.30,15.00,234.50,236.10,236.60,27.00,18.70,19.40
 05:28:00  21/07/2019,2.39,62.06,60.20,1,60.19,39,20.61,-3.00,-29.72,2,41,50,32.83,2.89,77.61,-29.00,33.71,0,21.33,23.89,27.89,39,18.33,2,19.70,1,56.06,49.89,49.44,1,65.00,20.61,30.90,20.39,4,0,0,3394,3394,13.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.56,2.39,65.00,0,50,-4.00,29,7.00,4.11,62.50,59.99,-3.00,1,35.52,30.69,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.94,35.35,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.22,0.00,17.11,35.60,1.78,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.11,0.00,18.28,35.60,0,0.00,20.00,1,4.30,30.20,14.80,-3.90,6.00,4.30,15.00,234.50,236.10,236.60,27.00,18.70,19.40
 05:30:00  21/07/2019,2.39,62.06,60.20,1,60.19,39,20.61,-3.00,-29.72,2,41,50,32.83,2.89,77.61,-29.00,33.71,0,21.33,23.89,27.89,39,18.33,2,19.70,1,56.06,49.89,49.44,1,65.00,20.61,30.90,20.39,4,0,0,3394,3394,13.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.56,2.39,65.00,0,50,-4.00,29,7.00,4.11,62.50,59.99,-3.00,1,35.52,30.69,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.94,35.35,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.22,0.00,17.11,35.60,1.78,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.11,0.00,18.28,35.60,0,0.00,20.00,1,4.30,30.20,14.80,-3.90,6.00,4.30,15.00,234.50,236.10,236.60,27.00,18.70,19.40
 05:32:00  21/07/2019,2.39,62.33,60.20,1,60.04,38,20.61,-3.00,-27.56,3,44,32,30.61,2.89,82.28,-29.00,33.71,0,21.78,23.89,27.89,38,18.33,2,15.90,1,56.06,49.61,49.44,1,65.00,20.61,30.00,20.39,4,0,0,3394,3394,14.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.22,2.39,65.00,0,50,-4.00,29,7.00,4.11,62.78,59.83,-3.00,1,35.52,30.43,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.94,35.44,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.22,0.00,17.11,35.60,2.11,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.11,0.00,18.28,35.60,0,0.00,20.00,1,3.80,30.20,12.80,-3.90,4.40,4.30,15.00,234.50,236.10,235.80,19.90,20.10,17.40
 05:34:00  21/07/2019,2.39,62.33,60.20,1,60.04,38,20.61,-3.00,-27.56,3,44,32,30.61,2.89,82.28,-29.00,33.71,0,21.78,23.89,27.89,38,18.33,2,15.90,1,56.06,49.61,49.44,1,65.00,20.61,30.00,20.39,4,0,0,3394,3394,14.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.22,2.39,65.00,0,50,-4.00,29,7.00,4.11,62.78,59.83,-3.00,1,35.52,30.43,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.94,35.44,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.22,0.00,17.11,35.60,2.11,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.11,0.00,18.28,35.60,0,0.00,20.00,1,3.80,30.20,12.80,-3.90,4.40,4.30,15.00,234.50,236.10,235.80,19.90,20.10,17.40
 05:36:00  21/07/2019,2.39,61.50,60.20,1,60.20,37,20.61,-3.28,-29.50,2,36,32,32.50,2.89,80.78,-29.00,33.71,0,21.44,23.89,27.89,37,18.33,2,19.10,1,56.06,49.33,50.00,1,65.00,20.61,31.10,20.39,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.56,2.39,65.00,0,50,-4.00,29,5.33,2.00,61.83,59.99,-3.28,1,35.52,30.36,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.52,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.22,0.00,17.39,35.60,2.11,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.11,0.00,18.28,35.60,0,0.00,20.00,1,3.80,30.20,12.80,-3.90,4.40,4.30,15.00,234.50,236.10,235.80,19.90,20.10,17.40
 05:38:00  21/07/2019,2.39,61.50,60.20,1,60.20,37,20.61,-3.28,-29.50,2,36,32,32.50,2.89,80.78,-29.00,33.71,0,21.44,23.89,27.89,37,18.33,2,19.10,1,56.06,49.33,50.00,1,65.00,20.61,31.10,20.39,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.56,2.39,65.00,0,50,-4.00,29,5.33,2.00,61.83,59.99,-3.28,1,35.52,30.36,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.52,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.22,0.00,17.39,35.60,2.11,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.11,0.00,18.28,35.60,0,0.00,20.00,1,3.80,30.20,12.80,-3.90,4.40,4.30,15.00,234.50,236.10,235.80,19.90,20.10,17.40
 05:40:00  21/07/2019,2.39,61.50,60.20,1,60.20,37,20.61,-3.28,-28.06,2,42,32,31.28,3.22,81.89,-29.00,33.71,0,21.72,23.89,27.89,37,18.33,2,18.30,1,55.78,49.00,50.00,1,65.00,20.61,30.60,20.39,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.28,2.39,65.00,0,50,-4.00,29,6.83,3.39,61.83,59.99,-3.28,1,35.52,30.24,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.52,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.22,0.00,17.39,35.60,2.11,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.11,0.00,18.28,35.60,0,0.00,20.00,1,3.80,30.20,12.80,-3.90,4.40,4.30,15.00,234.50,236.10,235.80,19.90,20.10,17.40
 05:42:00  21/07/2019,2.39,61.50,60.20,1,60.20,37,20.61,-3.28,-28.06,2,42,32,31.28,3.22,81.89,-29.00,33.71,0,21.72,23.89,27.89,37,18.33,2,18.30,1,55.78,49.00,50.00,1,65.00,20.61,30.60,20.39,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.28,2.39,65.00,0,50,-4.00,29,6.83,3.39,61.83,59.99,-3.28,1,35.52,30.24,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.52,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.22,0.00,17.39,35.60,2.11,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.11,0.00,18.28,35.60,0,0.00,20.00,1,6.70,30.20,15.40,-3.90,4.40,4.30,14.20,235.60,236.10,235.80,19.90,18.50,29.40
 05:44:00  21/07/2019,2.39,62.44,60.20,1,60.29,36,20.61,-3.61,-28.06,2,47,32,31.28,3.22,79.67,-29.00,33.71,0,21.72,23.89,27.89,36,18.33,2,15.30,1,55.78,48.72,50.00,1,65.00,20.61,30.60,20.39,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.28,2.39,65.00,0,50,-4.00,29,6.83,3.39,63.00,60.07,-3.61,1,35.52,30.09,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.52,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.22,0.00,17.39,35.60,2.11,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.11,0.00,18.28,35.60,0,0.00,20.00,1,6.70,30.20,15.40,-3.90,4.40,4.30,14.20,235.60,236.10,235.80,19.90,18.50,29.40
 05:46:00  21/07/2019,2.39,62.44,60.20,1,60.29,36,20.61,-3.61,-28.06,2,47,32,31.28,3.22,79.67,-29.00,33.71,0,21.72,23.89,27.89,36,18.33,2,15.30,1,55.78,48.72,50.00,1,65.00,20.61,30.60,20.39,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.28,2.39,65.00,0,50,-4.00,29,6.83,3.39,63.00,60.07,-3.61,1,35.52,30.09,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.52,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.22,0.00,17.39,35.60,2.11,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.11,0.00,18.28,35.60,0,0.00,20.00,1,6.70,30.20,15.40,-3.90,4.40,4.30,14.20,235.60,236.10,235.80,19.90,18.50,29.40
 05:48:00  21/07/2019,2.39,62.44,60.20,1,60.29,36,20.61,-3.61,-28.06,2,47,32,31.28,3.22,79.67,-29.00,33.71,0,21.72,23.89,27.89,36,18.33,2,15.30,1,55.78,48.72,50.00,1,65.00,20.61,30.60,20.39,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.28,2.39,65.00,0,50,-4.00,29,6.83,3.39,63.00,60.07,-3.61,1,35.52,30.09,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.52,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.22,0.00,17.39,35.60,2.11,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.11,0.00,18.28,35.60,0,0.00,20.00,1,6.70,30.20,15.40,-3.90,4.40,4.30,14.20,235.60,236.10,235.80,19.90,18.50,29.40
 05:50:00  21/07/2019,2.39,62.44,60.20,1,60.29,37,20.61,-3.28,-28.06,2,49,32,31.28,3.22,79.22,-29.00,33.71,0,21.72,23.89,27.89,37,18.33,2,18.00,1,56.28,48.44,50.00,1,65.00,20.61,30.60,20.39,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.28,2.39,65.00,0,50,-4.00,29,6.83,3.39,63.00,60.07,-3.28,1,35.52,30.38,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.59,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.22,0.00,17.39,36.10,2.11,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.11,0.00,18.28,36.10,0,0.00,20.00,1,6.70,30.20,15.40,-3.90,4.40,4.30,14.20,235.60,236.10,235.80,19.90,18.50,29.40
 05:52:00  21/07/2019,2.39,62.44,60.20,1,60.29,37,20.61,-3.28,-28.06,2,49,32,31.28,3.22,79.22,-29.00,33.71,0,21.72,23.89,27.89,37,18.33,2,18.00,1,56.28,48.44,50.00,1,65.00,20.61,30.60,20.39,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.28,2.39,65.00,0,50,-4.00,29,6.83,3.39,63.00,60.07,-3.28,1,35.52,30.38,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.59,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.22,0.00,17.39,36.10,2.11,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.11,0.00,18.28,36.10,0,0.00,20.00,1,6.70,30.20,14.90,-3.90,3.80,4.30,16.00,235.60,236.10,235.80,17.40,19.20,29.40
 05:54:00  21/07/2019,2.39,60.22,60.13,1,60.01,37,20.61,-3.00,-28.56,2,50,32,31.83,3.22,79.61,-29.00,33.71,0,21.72,24.17,27.89,37,18.33,2,20.70,1,56.28,48.44,49.50,1,65.00,20.61,30.60,20.39,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.67,2.56,2.39,65.00,0,50,-4.00,29,3.39,0.44,60.39,59.82,-2.94,1,35.52,30.64,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.67,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.89,0.00,17.39,36.10,2.39,10.00,20.00,1,15.89,20.00,10.00,1,11.50,2.39,0.00,18.28,36.10,0,0.00,20.00,1,6.70,30.20,14.90,-3.90,3.80,4.30,16.00,235.60,236.10,235.80,17.40,19.20,29.40
 05:56:00  21/07/2019,2.39,60.22,60.13,1,60.01,37,20.61,-3.00,-28.56,2,50,32,31.83,3.22,79.61,-29.00,33.71,0,21.72,24.17,27.89,37,18.33,2,20.70,1,56.28,48.44,49.50,1,65.00,20.61,30.60,20.39,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.67,2.56,2.39,65.00,0,50,-4.00,29,3.39,0.44,60.39,59.82,-2.94,1,35.52,30.64,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.67,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.89,0.00,17.39,36.10,2.39,10.00,20.00,1,15.89,20.00,10.00,1,11.50,2.39,0.00,18.28,36.10,0,0.00,20.00,1,6.70,30.20,14.90,-3.90,3.80,4.30,16.00,235.60,236.10,235.80,17.40,19.20,29.40
 05:58:00  21/07/2019,2.39,60.22,60.09,1,60.01,38,20.61,-3.61,-28.56,2,49,32,31.83,3.22,79.61,-29.00,33.71,0,22.06,24.17,27.89,38,18.33,2,16.10,1,55.11,48.00,49.50,1,65.00,20.61,30.60,20.39,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.17,2.39,65.00,0,50,-4.00,29,6.50,2.94,60.72,59.76,-3.61,1,35.52,30.10,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.42,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.89,0.00,17.39,36.10,2.11,10.00,20.00,1,16.28,20.00,10.00,1,11.50,2.11,0.00,18.28,36.10,0,0.00,20.00,1,6.70,30.20,14.90,-3.90,3.80,4.30,16.00,235.60,236.10,235.80,17.40,19.20,29.40
 06:00:00  21/07/2019,2.39,60.22,60.09,1,60.01,38,20.61,-3.61,-28.56,2,49,32,31.83,3.22,79.61,-29.00,33.71,0,22.06,24.17,27.89,38,18.33,2,16.10,1,55.11,48.00,49.50,1,65.00,20.61,30.60,20.39,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.17,2.39,65.00,0,50,-4.00,29,6.50,2.94,60.72,59.76,-3.61,1,35.52,30.10,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.42,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.89,0.00,17.39,36.10,2.11,10.00,20.00,1,16.28,20.00,10.00,1,11.50,2.11,0.00,18.28,36.10,0,0.00,20.00,1,6.70,30.20,14.90,-3.90,3.80,4.30,16.00,235.60,236.10,235.80,17.40,19.20,29.40
 06:02:00  21/07/2019,2.39,60.22,60.09,1,60.01,38,20.61,-3.61,-28.56,2,49,32,31.83,3.22,79.61,-29.00,33.71,0,22.06,24.17,27.89,38,18.33,2,16.10,1,55.11,48.00,49.50,1,65.00,20.61,30.60,20.39,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.17,2.39,65.00,0,50,-4.00,29,6.50,2.94,60.72,59.76,-3.61,1,35.52,30.10,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.42,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.89,0.00,17.39,36.10,2.11,10.00,20.00,1,16.28,20.00,10.00,1,11.50,2.11,0.00,18.28,36.10,0,0.00,20.00,1,6.70,30.20,14.90,-3.90,3.80,4.30,16.00,235.60,236.10,236.50,17.40,17.90,29.40
 06:04:00  21/07/2019,2.39,62.39,60.09,1,60.10,37,20.28,-3.61,-28.56,2,49,32,31.83,3.22,78.50,-29.00,33.71,0,22.06,24.17,27.89,37,18.33,2,14.90,1,55.11,47.67,49.50,1,65.00,20.28,30.60,20.39,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.17,2.39,65.00,0,50,-4.00,29,7.94,4.33,63.06,59.90,-3.61,1,35.52,30.10,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.52,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.89,0.00,17.39,36.10,2.11,10.00,20.00,1,16.28,20.00,10.00,1,11.50,2.11,0.00,18.28,36.10,0,0.00,20.00,1,6.70,30.20,14.90,-3.90,3.80,4.30,16.00,235.60,236.10,236.50,17.40,17.90,29.40
 06:06:00  21/07/2019,2.39,62.39,60.09,1,60.10,37,20.28,-3.61,-28.56,2,49,32,31.83,3.22,78.50,-29.00,33.71,0,22.06,24.17,27.89,37,18.33,2,14.90,1,55.11,47.67,49.50,1,65.00,20.28,30.60,20.39,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.17,2.39,65.00,0,50,-4.00,29,7.94,4.33,63.06,59.90,-3.61,1,35.52,30.10,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.52,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.89,0.00,17.39,36.10,2.11,10.00,20.00,1,16.28,20.00,10.00,1,11.50,2.11,0.00,18.28,36.10,0,0.00,20.00,1,6.70,30.20,14.90,-3.90,3.80,4.30,16.00,235.60,236.10,236.50,17.40,17.90,29.40
 06:08:00  21/07/2019,2.39,62.89,60.09,1,60.06,36,20.28,-3.00,-28.56,2,49,32,31.83,3.22,79.17,-29.00,33.71,0,21.67,24.17,27.89,36,18.33,2,19.10,1,55.89,47.67,49.50,1,65.00,20.28,30.60,20.39,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.69,2.56,2.39,65.00,0,50,-4.00,29,7.94,4.89,63.50,59.85,-3.00,1,35.52,30.62,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.59,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.89,0.00,17.39,36.10,2.11,10.00,20.00,1,16.28,20.00,10.00,1,11.50,2.11,0.00,18.28,36.10,0,0.00,20.00,1,6.70,30.20,14.90,-3.90,3.80,4.30,16.00,235.60,236.10,236.50,17.40,17.90,29.40
 06:10:00  21/07/2019,2.39,62.89,60.09,1,60.06,36,20.28,-3.00,-28.56,2,49,32,31.83,3.22,79.17,-29.00,33.71,0,21.67,24.17,27.89,36,18.33,2,19.10,1,55.89,47.67,49.50,1,65.00,20.28,30.60,20.39,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.69,2.56,2.39,65.00,0,50,-4.00,29,7.94,4.89,63.50,59.85,-3.00,1,35.52,30.62,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.59,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.89,0.00,17.39,36.10,2.11,10.00,20.00,1,16.28,20.00,10.00,1,11.50,2.11,0.00,18.28,36.10,0,0.00,20.00,1,6.70,30.20,14.90,-3.90,3.80,4.30,16.00,235.60,236.10,236.50,17.40,17.90,29.40
 06:12:00  21/07/2019,2.39,60.89,60.03,1,60.03,37,20.28,-3.33,-29.00,2,49,32,32.22,3.22,79.67,-29.00,33.71,0,21.94,24.17,27.89,37,18.33,2,19.10,1,55.89,47.22,49.50,1,65.00,20.28,30.60,20.39,4,0,0,3394,3394,13.45,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.56,2.39,65.00,0,50,-4.00,29,4.39,1.06,61.11,59.85,-3.28,1,35.52,30.35,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.59,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.89,0.00,17.39,36.10,2.11,10.00,20.00,1,16.00,20.00,10.00,1,11.50,2.11,0.00,18.28,36.10,0,0.00,20.00,1,6.70,30.20,14.90,-3.90,3.80,4.30,15.00,235.60,236.10,236.50,17.40,17.20,30.10
 06:14:00  21/07/2019,2.39,60.89,60.03,1,60.03,37,20.28,-3.33,-29.00,2,49,32,32.22,3.22,79.67,-29.00,33.71,0,21.94,24.17,27.89,37,18.33,2,19.10,1,55.89,47.22,49.50,1,65.00,20.28,30.60,20.39,4,0,0,3394,3394,13.45,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.56,2.39,65.00,0,50,-4.00,29,4.39,1.06,61.11,59.85,-3.28,1,35.52,30.35,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.59,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.89,0.00,17.39,36.10,2.11,10.00,20.00,1,16.00,20.00,10.00,1,11.50,2.11,0.00,18.28,36.10,0,0.00,20.00,1,6.70,30.20,14.90,-3.90,3.80,4.30,15.00,235.60,236.10,236.50,17.40,17.20,30.10
