CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 06:16:00  21/07/2019,2.39,60.89,60.03,1,60.03,37,20.28,-3.33,-29.00,2,49,32,32.22,3.22,79.67,-29.00,33.71,0,21.94,24.17,27.89,37,18.33,2,19.10,1,55.89,47.22,49.50,1,65.00,20.28,30.60,20.39,4,0,0,3394,3394,13.45,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.56,2.39,65.00,0,50,-4.00,29,4.39,1.06,61.11,59.85,-3.28,1,35.52,30.35,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.59,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.89,0.00,17.39,36.10,2.11,10.00,20.00,1,16.00,20.00,10.00,1,11.50,2.11,0.00,18.28,36.10,0,0.00,20.00,1,6.70,30.20,14.90,-3.90,3.80,4.30,15.00,235.60,236.10,236.50,17.40,17.20,30.10
 06:18:00  21/07/2019,2.39,60.89,60.03,1,60.03,37,20.28,-3.33,-29.28,2,44,50,32.22,2.89,72.39,-29.00,33.71,0,21.94,24.17,27.89,37,18.33,2,15.20,1,55.33,46.94,49.50,1,65.00,20.28,30.60,20.39,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.28,2.39,65.00,0,50,-4.00,29,7.61,4.50,61.11,59.85,-3.28,1,35.52,30.46,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.44,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.89,0.00,17.39,36.10,2.11,10.00,20.00,1,16.28,20.00,10.00,1,11.50,2.11,0.00,18.28,36.10,0,0.00,20.00,1,6.70,30.20,14.90,-3.90,3.80,4.30,15.00,235.60,236.10,236.50,17.40,17.20,30.10
 06:20:00  21/07/2019,2.39,60.89,60.03,1,60.03,37,20.28,-3.33,-29.28,2,44,50,32.22,2.89,72.39,-29.00,33.71,0,21.94,24.17,27.89,37,18.33,2,15.20,1,55.33,46.94,49.50,1,65.00,20.28,30.60,20.39,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.28,2.39,65.00,0,50,-4.00,29,7.61,4.50,61.11,59.85,-3.28,1,35.52,30.46,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.44,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.89,0.00,17.39,36.10,2.11,10.00,20.00,1,16.28,20.00,10.00,1,11.50,2.11,0.00,18.28,36.10,0,0.00,20.00,1,6.70,30.20,14.90,-3.90,3.80,4.30,15.00,235.60,236.10,236.50,17.40,17.20,30.10
 06:22:00  21/07/2019,2.39,62.56,60.03,1,60.10,36,20.28,-2.89,-28.78,2,46,50,31.72,2.89,78.06,-29.00,33.71,0,21.94,24.17,27.89,36,18.33,2,18.90,1,55.33,46.72,49.83,1,65.00,20.28,31.10,20.39,4,0,0,3394,3394,13.55,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.69,2.56,2.39,65.00,0,50,-4.00,29,8.89,5.89,63.06,59.92,-2.89,1,35.52,30.73,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.52,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.89,0.00,17.39,36.10,2.11,10.00,20.00,1,16.28,20.00,10.00,1,11.50,2.11,0.00,18.28,36.10,0,0.00,20.00,1,3.20,30.20,10.90,-3.90,3.80,3.80,13.10,235.10,236.70,236.50,17.40,17.20,14.90
 06:24:00  21/07/2019,2.39,62.56,60.03,1,60.10,36,20.28,-2.89,-28.78,2,46,50,31.72,2.89,78.06,-29.00,33.71,0,21.94,24.17,27.89,36,18.33,2,18.90,1,55.33,46.72,49.83,1,65.00,20.28,31.10,20.39,4,0,0,3394,3394,13.55,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.69,2.56,2.39,65.00,0,50,-4.00,29,8.89,5.89,63.06,59.92,-2.89,1,35.52,30.73,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.52,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.89,0.00,17.39,36.10,2.11,10.00,20.00,1,16.28,20.00,10.00,1,11.50,2.11,0.00,18.28,36.10,0,0.00,20.00,1,3.20,30.20,10.90,-3.90,3.80,3.80,13.10,235.10,236.70,236.50,17.40,17.20,14.90
 06:26:00  21/07/2019,2.39,66.06,59.99,1,60.04,39,20.72,-4.83,-28.78,2,48,50,31.72,3.17,78.78,-29.00,33.71,0,21.17,24.17,27.89,39,18.33,2,28.90,1,56.33,46.72,49.83,1,65.00,20.61,39.00,20.39,4,0,0,3394,3394,13.55,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.93,2.89,2.39,65.00,0,42,-4.00,50,6.50,1.72,66.22,60.12,-4.78,1,35.52,29.08,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.59,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.89,0.00,17.39,36.10,2.11,10.00,20.00,1,16.00,20.00,10.00,1,11.50,2.11,0.00,18.28,36.10,0,0.00,20.00,1,3.20,30.20,10.90,-3.90,3.80,3.80,13.10,235.10,236.70,236.50,17.40,17.20,14.90
 06:28:00  21/07/2019,2.39,66.06,59.99,1,60.04,39,20.72,-4.83,-28.78,2,48,50,31.72,3.17,78.78,-29.00,33.71,0,21.17,24.17,27.89,39,18.33,2,28.90,1,56.33,46.72,49.83,1,65.00,20.61,39.00,20.39,4,0,0,3394,3394,13.55,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.93,2.89,2.39,65.00,0,42,-4.00,50,6.50,1.72,66.22,60.12,-4.78,1,35.52,29.08,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.59,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.89,0.00,17.39,36.10,2.11,10.00,20.00,1,16.00,20.00,10.00,1,11.50,2.11,0.00,18.28,36.10,0,0.00,20.00,1,3.20,30.20,10.90,-3.90,3.80,3.80,13.10,235.10,236.70,236.50,17.40,17.20,14.90
 06:30:00  21/07/2019,2.39,66.06,59.99,1,60.04,39,20.72,-4.83,-28.78,2,48,50,31.72,3.17,78.78,-29.00,33.71,0,21.17,24.17,27.89,39,18.33,2,28.90,1,56.33,46.72,49.83,1,65.00,20.61,39.00,20.39,4,0,0,3394,3394,13.55,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.93,2.89,2.39,65.00,0,42,-4.00,50,6.50,1.72,66.22,60.12,-4.78,1,35.52,29.08,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.22,35.59,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,14.89,0.00,17.39,36.10,2.11,10.00,20.00,1,16.00,20.00,10.00,1,11.50,2.11,0.00,18.28,36.10,0,0.00,20.00,1,3.20,30.20,10.90,-3.90,3.80,3.80,13.10,235.10,236.70,236.50,17.40,17.20,14.90
 06:32:00  21/07/2019,2.39,64.50,59.99,1,59.20,51,21.06,-5.44,-30.83,2,34,32,33.44,2.61,77.78,-29.00,33.71,0,22.72,24.17,27.89,51,18.33,2,9.90,1,57.89,46.28,49.50,1,65.00,21.06,22.90,20.39,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.57,1.33,2.39,65.00,0,28,-4.00,28,6.50,1.28,65.11,58.95,-5.33,1,35.52,28.54,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.28,34.67,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.72,0.00,17.39,35.20,1.28,10.00,20.00,1,17.11,20.00,10.00,1,11.50,1.39,0.00,18.28,35.20,0,0.00,20.00,1,3.20,30.20,10.90,-3.90,3.80,3.80,13.10,235.10,236.70,236.50,18.20,16.50,15.50
 06:34:00  21/07/2019,2.39,64.50,59.99,1,59.20,51,21.06,-5.44,-30.83,2,34,32,33.44,2.61,77.78,-29.00,33.71,0,22.72,24.17,27.89,51,18.33,2,9.90,1,57.89,46.28,49.50,1,65.00,21.06,22.90,20.39,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.57,1.33,2.39,65.00,0,28,-4.00,28,6.50,1.28,65.11,58.95,-5.33,1,35.52,28.54,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.28,34.67,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.72,0.00,17.39,35.20,1.28,10.00,20.00,1,17.11,20.00,10.00,1,11.50,1.39,0.00,18.28,35.20,0,0.00,20.00,1,3.20,30.20,10.90,-3.90,3.80,3.80,13.10,235.10,236.70,236.50,18.20,16.50,15.50
 06:36:00  21/07/2019,2.39,63.33,59.92,1,60.40,42,19.50,-3.94,-27.94,2,48,50,30.56,2.61,75.67,-29.00,33.71,0,21.17,23.83,27.89,42,18.33,2,9.90,1,56.56,46.28,49.50,1,65.00,19.56,28.30,20.39,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.86,2.67,2.39,65.00,0,23,-4.00,23,7.56,3.72,64.06,60.14,-4.06,1,35.52,29.82,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.28,34.86,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.72,0.00,17.39,35.20,1.28,10.00,20.00,1,17.11,20.00,10.00,1,11.50,1.39,0.00,18.28,35.20,0,0.00,20.00,1,3.20,30.20,10.90,-3.90,3.80,3.80,13.10,235.10,236.70,236.50,18.20,16.50,15.50
 06:38:00  21/07/2019,2.39,63.33,59.92,1,60.40,42,19.50,-3.94,-27.94,2,48,50,30.56,2.61,75.67,-29.00,33.71,0,21.17,23.83,27.89,42,18.33,2,9.90,1,56.56,46.28,49.50,1,65.00,19.56,28.30,20.39,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.86,2.67,2.39,65.00,0,23,-4.00,23,7.56,3.72,64.06,60.14,-4.06,1,35.52,29.82,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.28,34.86,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.72,0.00,17.39,35.20,1.28,10.00,20.00,1,17.11,20.00,10.00,1,11.50,1.39,0.00,18.28,35.20,0,0.00,20.00,1,3.20,30.20,10.90,-3.90,3.80,3.80,13.10,235.10,236.70,236.50,18.20,16.50,15.50
 06:40:00  21/07/2019,2.39,63.06,59.92,1,59.71,34,20.06,-2.39,-28.50,2,51,51,31.56,3.06,78.44,-29.00,33.71,0,20.83,23.50,27.89,34,18.33,2,21.60,1,56.56,45.83,49.50,1,65.00,19.94,31.20,20.39,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.78,2.67,2.39,65.00,0,35,-4.00,29,9.06,6.67,63.61,59.54,-2.44,1,35.52,31.14,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.56,34.93,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.72,0.00,17.39,35.20,1.61,10.00,20.00,1,16.72,20.00,10.00,1,11.50,1.39,0.00,18.28,35.20,0,0.00,20.00,1,3.20,30.20,10.90,-3.90,3.80,3.80,13.10,235.10,236.70,236.50,18.20,16.50,15.50
 06:42:00  21/07/2019,2.39,63.06,59.92,1,59.71,34,20.06,-2.39,-28.50,2,51,51,31.56,3.06,78.44,-29.00,33.71,0,20.83,23.50,27.89,34,18.33,2,21.60,1,56.56,45.83,49.50,1,65.00,19.94,31.20,20.39,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.78,2.67,2.39,65.00,0,35,-4.00,29,9.06,6.67,63.61,59.54,-2.44,1,35.52,31.14,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.56,34.93,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.72,0.00,17.39,35.20,1.61,10.00,20.00,1,16.72,20.00,10.00,1,11.50,1.39,0.00,18.28,35.20,0,0.00,20.00,1,3.20,30.20,10.90,-3.90,3.80,3.80,11.10,234.10,235.60,235.30,16.60,16.50,14.90
 06:44:00  21/07/2019,2.39,61.83,59.92,1,61.86,39,20.44,-4.44,-29.72,2,47,50,32.61,3.06,82.44,-29.00,33.71,0,21.17,23.50,27.89,39,18.33,2,21.10,1,56.56,45.56,49.50,1,65.00,20.50,41.50,20.39,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.87,2.67,2.39,65.00,0,44,-4.00,50,8.61,4.22,62.00,61.93,-4.06,1,35.52,29.38,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.56,35.01,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.72,0.00,17.39,35.20,1.61,10.00,20.00,1,16.72,20.00,10.00,1,11.50,1.39,0.00,18.28,35.20,0,0.00,20.00,1,3.20,30.20,10.90,-3.90,3.80,3.80,11.10,234.10,235.60,235.30,16.60,16.50,14.90
 06:46:00  21/07/2019,2.39,61.83,59.92,1,61.86,39,20.44,-4.44,-29.72,2,47,50,32.61,3.06,82.44,-29.00,33.71,0,21.17,23.50,27.89,39,18.33,2,21.10,1,56.56,45.56,49.50,1,65.00,20.50,41.50,20.39,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.87,2.67,2.39,65.00,0,44,-4.00,50,8.61,4.22,62.00,61.93,-4.06,1,35.52,29.38,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.56,35.01,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.39,35.20,1.61,10.00,20.00,1,16.72,20.00,10.00,1,11.50,1.72,0.00,18.28,35.20,0,0.00,20.00,1,3.20,30.20,10.90,-3.90,3.80,3.80,11.10,234.10,235.60,235.30,16.60,16.50,14.90
 06:48:00  21/07/2019,2.39,61.83,59.92,1,61.86,39,20.44,-4.44,-29.72,2,47,50,32.61,3.06,82.44,-29.00,33.71,0,21.17,23.50,27.89,39,18.33,2,21.10,1,56.56,45.56,49.50,1,65.00,20.50,41.50,20.39,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.87,2.67,2.39,65.00,0,44,-4.00,50,8.61,4.22,62.00,61.93,-4.06,1,35.52,29.38,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.56,35.01,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.39,35.20,1.61,10.00,20.00,1,16.72,20.00,10.00,1,11.50,1.72,0.00,18.28,35.20,0,0.00,20.00,1,3.20,30.20,10.90,-3.90,3.80,3.80,11.10,234.10,235.60,235.30,16.60,16.50,14.90
 06:50:00  21/07/2019,2.39,66.61,59.92,1,57.82,49,21.17,-4.17,-29.72,2,45,50,32.61,3.06,79.50,-29.00,33.71,0,21.67,23.50,27.89,49,18.33,2,19.50,1,57.28,45.28,51.39,1,65.00,21.17,26.00,20.39,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.88,1.83,2.39,65.00,0,34,-4.00,29,4.56,0.33,67.33,57.62,-4.44,1,35.52,29.61,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.56,35.01,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.39,35.20,1.61,10.00,20.00,1,16.72,20.00,10.00,1,11.50,1.72,0.00,18.28,35.20,0,0.00,20.00,1,3.20,30.20,10.90,-3.90,3.80,3.80,11.10,234.10,235.60,235.30,16.60,16.50,14.90
 06:52:00  21/07/2019,2.39,66.61,59.92,1,57.82,49,21.17,-4.17,-29.72,2,45,50,32.61,3.06,79.50,-29.00,33.71,0,21.67,23.50,27.89,49,18.33,2,19.50,1,57.28,45.28,51.39,1,65.00,21.17,26.00,20.39,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.88,1.83,2.39,65.00,0,34,-4.00,29,4.56,0.33,67.33,57.62,-4.44,1,35.52,29.61,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.56,35.01,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.39,35.20,1.61,10.00,20.00,1,16.72,20.00,10.00,1,11.50,1.72,0.00,18.28,35.20,0,0.00,20.00,1,3.20,30.20,12.50,-3.90,5.50,3.80,11.10,234.60,236.50,236.10,24.30,17.40,14.20
 06:54:00  21/07/2019,2.39,63.89,59.86,1,60.00,42,19.44,-4.94,-29.17,2,35,32,31.89,2.72,82.94,-29.00,33.71,0,20.72,23.50,27.89,42,18.33,2,13.80,1,57.28,45.28,49.61,1,65.00,19.56,29.90,20.39,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.78,2.61,2.39,65.00,0,27,-4.00,27,6.33,1.39,64.33,59.74,-4.94,1,35.52,28.99,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.56,34.77,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.72,20.00,10.00,1,11.50,1.72,0.00,18.28,35.20,0,0.00,20.00,1,3.20,30.20,12.50,-3.90,5.50,3.80,11.10,234.60,236.50,236.10,24.30,17.40,14.20
 06:56:00  21/07/2019,2.39,63.89,59.86,1,60.00,42,19.44,-4.94,-29.17,2,35,32,31.89,2.72,82.94,-29.00,33.71,0,20.72,23.50,27.89,42,18.33,2,13.80,1,57.28,45.28,49.61,1,65.00,19.56,29.90,20.39,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.78,2.61,2.39,65.00,0,27,-4.00,27,6.33,1.39,64.33,59.74,-4.94,1,35.52,28.99,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.56,34.77,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.72,20.00,10.00,1,11.50,1.72,0.00,18.28,35.20,0,0.00,20.00,1,3.20,30.20,12.50,-3.90,5.50,3.80,11.10,234.60,236.50,236.10,24.30,17.40,14.20
 06:58:00  21/07/2019,2.39,63.89,59.86,1,60.00,42,19.44,-4.94,-29.17,2,35,32,31.89,2.72,82.94,-29.00,33.71,0,20.72,23.50,27.89,42,18.33,2,13.80,1,57.28,45.28,49.61,1,65.00,19.56,29.90,20.39,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.78,2.61,2.39,65.00,0,27,-4.00,27,6.33,1.39,64.33,59.74,-4.94,1,35.52,28.99,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.56,34.77,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.72,20.00,10.00,1,11.50,1.72,0.00,18.28,35.20,0,0.00,20.00,1,3.20,30.20,12.50,-3.90,5.50,3.80,11.10,234.60,236.50,236.10,24.30,17.40,14.20
 07:00:00  21/07/2019,2.39,63.00,59.80,1,59.83,36,19.94,-3.61,-27.67,2,45,32,30.89,3.22,80.56,-29.00,33.71,0,20.72,23.50,27.89,36,18.33,2,18.80,1,56.83,44.94,49.61,1,65.00,19.89,30.60,20.39,4,0,0,3394,3394,14.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.57,2.61,2.39,65.00,0,30,-4.00,29,6.61,3.06,63.39,59.63,-3.61,1,35.52,30.12,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.56,34.87,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.72,20.00,10.00,1,11.50,1.72,0.00,18.28,35.20,0,0.00,20.00,1,3.20,30.20,12.50,-3.90,5.50,3.80,11.10,234.60,236.50,236.10,24.30,17.40,14.20
 07:02:00  21/07/2019,2.39,63.00,59.80,1,59.83,36,19.94,-3.61,-27.67,2,45,32,30.89,3.22,80.56,-29.00,33.71,0,20.72,23.50,27.89,36,18.33,2,18.80,1,56.83,44.94,49.61,1,65.00,19.89,30.60,20.39,4,0,0,3394,3394,14.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.57,2.61,2.39,65.00,0,30,-4.00,29,6.61,3.06,63.39,59.63,-3.61,1,35.52,30.12,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.56,34.87,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.72,20.00,10.00,1,11.50,1.72,0.00,18.28,35.20,0,0.00,20.00,1,3.20,30.20,12.50,-3.90,5.50,3.80,11.10,235.80,237.60,237.50,25.20,16.10,14.20
 07:04:00  21/07/2019,2.39,62.28,59.76,1,59.83,37,19.94,-3.28,-29.61,2,35,32,32.61,3.22,76.83,-29.00,33.71,0,21.17,23.50,27.89,37,18.33,2,16.00,1,56.56,44.94,49.61,1,65.00,19.89,31.10,20.39,4,0,0,3394,3394,13.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.33,2.39,65.00,0,35,-4.00,29,7.28,3.89,62.56,59.63,-3.28,1,35.52,30.36,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.56,34.95,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.72,20.00,10.00,1,11.50,1.72,0.00,18.28,35.20,0,0.00,20.00,1,3.20,30.20,12.50,-3.90,5.50,3.80,11.10,235.80,237.60,237.50,25.20,16.10,14.20
 07:06:00  21/07/2019,2.39,62.28,59.76,1,59.83,37,19.94,-3.28,-29.61,2,35,32,32.61,3.22,76.83,-29.00,33.71,0,21.17,23.50,27.89,37,18.33,2,16.00,1,56.56,44.94,49.61,1,65.00,19.89,31.10,20.39,4,0,0,3394,3394,13.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.33,2.39,65.00,0,35,-4.00,29,7.28,3.89,62.56,59.63,-3.28,1,35.52,30.36,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.56,34.95,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.72,20.00,10.00,1,11.50,1.72,0.00,18.28,35.20,0,0.00,20.00,1,3.20,30.20,12.50,-3.90,5.50,3.80,11.10,235.80,237.60,237.50,25.20,16.10,14.20
 07:08:00  21/07/2019,2.39,62.28,59.76,1,59.83,37,19.94,-3.28,-29.61,2,35,32,32.61,3.22,76.83,-29.00,33.71,0,21.17,23.50,27.89,37,18.33,2,16.00,1,56.56,44.94,49.61,1,65.00,19.89,31.10,20.39,4,0,0,3394,3394,13.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.33,2.39,65.00,0,35,-4.00,29,7.28,3.89,62.56,59.63,-3.28,1,35.52,30.36,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.56,34.95,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.72,20.00,10.00,1,11.50,1.72,0.00,18.28,35.20,0,0.00,20.00,1,3.20,30.20,12.50,-3.90,5.50,3.80,11.10,235.80,237.60,237.50,25.20,16.10,14.20
 07:10:00  21/07/2019,2.39,61.00,59.72,1,59.78,35,19.94,-3.28,-27.83,2,43,32,31.06,3.22,81.39,-29.00,33.71,0,21.17,23.50,27.89,35,18.06,2,18.00,1,56.17,44.61,49.22,1,65.00,19.89,31.10,20.11,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.33,2.39,65.00,0,40,-4.00,29,5.06,2.00,61.17,59.58,-3.28,1,35.52,30.49,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.56,35.03,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.72,20.00,10.00,1,11.50,1.72,0.00,18.28,35.20,0,0.00,20.00,1,3.20,30.20,12.50,-3.90,5.50,3.80,11.10,235.80,237.60,237.50,25.20,16.10,14.20
 07:12:00  21/07/2019,2.39,61.00,59.72,1,59.78,35,19.94,-3.28,-27.83,2,43,32,31.06,3.22,81.39,-29.00,33.71,0,21.17,23.50,27.89,35,18.06,2,18.00,1,56.17,44.61,49.22,1,65.00,19.89,31.10,20.11,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.33,2.39,65.00,0,40,-4.00,29,5.06,2.00,61.17,59.58,-3.28,1,35.52,30.49,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.56,35.03,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.72,20.00,10.00,1,11.50,1.72,0.00,18.28,35.20,0,0.00,20.00,1,2.70,30.20,10.30,-3.90,3.90,3.80,12.40,232.00,233.40,233.20,17.90,16.10,13.10
 07:14:00  21/07/2019,2.39,61.00,59.68,1,59.63,37,19.94,-2.50,-31.17,1,33,50,34.11,3.22,76.56,-29.00,33.71,0,21.17,23.50,27.89,37,18.06,2,19.50,1,55.56,44.61,49.22,1,65.00,20.17,31.10,20.11,4,0,0,3394,3394,12.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.33,2.39,65.00,0,50,-4.00,29,7.83,5.33,61.17,59.41,-2.56,1,35.52,31.04,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.56,35.12,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.39,20.00,10.00,1,11.50,1.72,0.00,18.28,35.20,0,0.00,20.00,1,2.70,30.20,10.30,-3.90,3.90,3.80,12.40,232.00,233.40,233.20,17.90,16.10,13.10
 07:16:00  21/07/2019,2.39,61.00,59.68,1,59.63,37,19.94,-2.50,-31.17,1,33,50,34.11,3.22,76.56,-29.00,33.71,0,21.17,23.50,27.89,37,18.06,2,19.50,1,55.56,44.61,49.22,1,65.00,20.17,31.10,20.11,4,0,0,3394,3394,12.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.33,2.39,65.00,0,50,-4.00,29,7.83,5.33,61.17,59.41,-2.56,1,35.52,31.04,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.56,35.12,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.39,20.00,10.00,1,11.50,1.72,0.00,18.28,35.20,0,0.00,20.00,1,2.70,30.20,10.30,-3.90,3.90,3.80,12.40,232.00,233.40,233.20,17.90,16.10,13.10
 07:18:00  21/07/2019,2.39,67.61,59.63,1,57.39,47,21.00,-4.44,-28.00,2,42,32,31.33,3.22,78.33,-29.00,33.71,0,21.67,23.50,27.89,47,18.06,2,20.20,1,56.11,44.61,55.33,1,65.00,21.00,25.30,20.11,4,0,0,3394,3394,13.96,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.88,1.78,2.39,65.00,0,33,-4.00,29,8.61,4.00,68.44,57.17,-4.67,1,35.52,29.41,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.56,35.01,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.39,20.00,10.00,1,11.50,1.72,0.00,18.28,35.20,0,0.00,20.00,1,2.70,30.20,10.30,-3.90,3.90,3.80,12.40,232.00,233.40,233.20,17.90,16.10,13.10
 07:20:00  21/07/2019,2.39,67.61,59.63,1,57.39,47,21.00,-4.44,-28.00,2,42,32,31.33,3.22,78.33,-29.00,33.71,0,21.67,23.50,27.89,47,18.06,2,20.20,1,56.11,44.61,55.33,1,65.00,21.00,25.30,20.11,4,0,0,3394,3394,13.96,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.88,1.78,2.39,65.00,0,33,-4.00,29,8.61,4.00,68.44,57.17,-4.67,1,35.52,29.41,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.56,35.01,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.39,20.00,10.00,1,11.50,1.72,0.00,18.28,35.20,0,0.00,20.00,1,2.70,30.20,10.30,-3.90,3.90,3.80,12.40,232.00,233.40,233.20,17.90,16.10,13.10
 07:22:00  21/07/2019,2.39,65.17,59.59,1,59.89,47,19.72,-5.06,-28.00,2,48,32,30.89,2.67,76.33,-29.00,33.71,0,20.89,23.50,27.89,47,18.06,2,11.00,1,55.11,44.94,63.00,1,65.00,19.83,29.90,20.11,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.50,2.39,65.00,0,27,-4.00,27,9.06,4.00,66.06,59.65,-5.11,1,35.52,28.88,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.22,34.61,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.28,10.00,20.00,1,16.89,20.00,10.00,1,11.50,1.28,0.00,18.28,35.20,0,0.00,20.00,1,5.60,30.20,14.50,-3.90,5.10,3.80,11.50,233.00,233.40,234.40,22.70,16.10,24.90
 07:24:00  21/07/2019,2.39,65.17,59.59,1,59.89,47,19.72,-5.06,-28.00,2,48,32,30.89,2.67,76.33,-29.00,33.71,0,20.89,23.50,27.89,47,18.06,2,11.00,1,55.11,44.94,63.00,1,65.00,19.83,29.90,20.11,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.50,2.39,65.00,0,27,-4.00,27,9.06,4.00,66.06,59.65,-5.11,1,35.52,28.88,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.22,34.61,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.28,10.00,20.00,1,16.89,20.00,10.00,1,11.50,1.28,0.00,18.28,35.20,0,0.00,20.00,1,5.60,30.20,14.50,-3.90,5.10,3.80,11.50,233.00,233.40,234.40,22.70,16.10,24.90
 07:26:00  21/07/2019,2.39,65.17,59.59,1,59.89,47,19.72,-5.06,-28.00,2,48,32,30.89,2.67,76.33,-29.00,33.71,0,20.89,23.50,27.89,47,18.06,2,11.00,1,55.11,44.94,63.00,1,65.00,19.83,29.90,20.11,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.50,2.39,65.00,0,27,-4.00,27,9.06,4.00,66.06,59.65,-5.11,1,35.52,28.88,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.22,34.61,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.28,10.00,20.00,1,16.89,20.00,10.00,1,11.50,1.28,0.00,18.28,35.20,0,0.00,20.00,1,5.60,30.20,14.50,-3.90,5.10,3.80,11.50,233.00,233.40,234.40,22.70,16.10,24.90
 07:28:00  21/07/2019,2.39,63.72,59.59,1,59.57,34,19.44,-3.39,-29.78,2,42,50,32.78,3.00,73.94,-29.00,33.71,0,20.44,23.06,27.89,34,18.06,2,19.20,1,54.06,44.94,64.78,1,65.00,19.33,30.80,20.11,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.50,2.39,65.00,0,30,-4.00,29,7.50,4.00,64.94,59.36,-3.44,1,35.52,30.29,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.22,34.69,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.28,10.00,20.00,1,16.89,20.00,10.00,1,11.50,1.28,0.00,18.28,35.20,0,0.00,20.00,1,5.60,30.20,14.50,-3.90,5.10,3.80,11.50,233.00,233.40,234.40,22.70,16.10,24.90
 07:30:00  21/07/2019,2.39,63.72,59.59,1,59.57,34,19.44,-3.39,-29.78,2,42,50,32.78,3.00,73.94,-29.00,33.71,0,20.44,23.06,27.89,34,18.06,2,19.20,1,54.06,44.94,64.78,1,65.00,19.33,30.80,20.11,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.50,2.39,65.00,0,30,-4.00,29,7.50,4.00,64.94,59.36,-3.44,1,35.52,30.29,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.22,34.69,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.28,10.00,20.00,1,16.89,20.00,10.00,1,11.50,1.28,0.00,18.28,35.20,0,0.00,20.00,1,5.60,30.20,14.50,-3.90,5.10,3.80,11.50,233.00,233.40,234.40,22.70,16.10,24.90
 07:32:00  21/07/2019,2.39,62.06,59.59,1,59.70,39,20.11,-3.11,-28.33,2,39,32,31.50,3.00,80.22,-29.00,33.71,0,21.11,23.06,27.89,39,18.06,2,15.80,1,53.33,44.94,63.33,1,65.00,20.11,30.80,20.11,4,0,0,3394,3394,13.79,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.34,2.17,2.39,65.00,0,36,-4.00,29,7.50,4.44,62.89,59.49,-3.11,1,35.52,30.51,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.22,34.76,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.28,10.00,20.00,1,16.89,20.00,10.00,1,11.50,1.28,0.00,18.28,35.20,0,0.00,20.00,1,5.60,30.20,13.80,-3.90,4.50,3.80,11.50,233.00,233.40,233.80,20.10,16.10,24.90
 07:34:00  21/07/2019,2.39,62.06,59.59,1,59.70,39,20.11,-3.11,-28.33,2,39,32,31.50,3.00,80.22,-29.00,33.71,0,21.11,23.06,27.89,39,18.06,2,15.80,1,53.33,44.94,63.33,1,65.00,20.11,30.80,20.11,4,0,0,3394,3394,13.79,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.34,2.17,2.39,65.00,0,36,-4.00,29,7.50,4.44,62.89,59.49,-3.11,1,35.52,30.51,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.22,34.76,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.28,10.00,20.00,1,16.89,20.00,10.00,1,11.50,1.28,0.00,18.28,35.20,0,0.00,20.00,1,5.60,30.20,13.80,-3.90,4.50,3.80,11.50,233.00,233.40,233.80,20.10,16.10,24.90
 07:36:00  21/07/2019,2.39,62.44,59.54,1,59.52,36,19.83,-3.11,-28.78,2,45,50,31.94,3.00,78.22,-29.00,33.71,0,21.11,23.39,27.89,36,18.06,2,17.90,1,52.39,44.94,62.44,1,65.00,19.83,30.80,20.11,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.50,2.39,65.00,0,40,-4.00,29,7.50,4.44,62.89,59.31,-3.11,1,35.52,30.48,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.85,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.28,10.00,20.00,1,16.89,20.00,10.00,1,11.50,1.28,0.00,18.28,35.20,0,0.00,20.00,1,5.60,30.20,13.80,-3.90,4.50,3.80,11.50,233.00,233.40,233.80,20.10,16.10,24.90
 07:38:00  21/07/2019,2.39,62.44,59.54,1,59.52,36,19.83,-3.11,-28.78,2,45,50,31.94,3.00,78.22,-29.00,33.71,0,21.11,23.39,27.89,36,18.06,2,17.90,1,52.39,44.94,62.44,1,65.00,19.83,30.80,20.11,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.50,2.39,65.00,0,40,-4.00,29,7.50,4.44,62.89,59.31,-3.11,1,35.52,30.48,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.85,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.28,10.00,20.00,1,16.89,20.00,10.00,1,11.50,1.28,0.00,18.28,35.20,0,0.00,20.00,1,5.60,30.20,13.80,-3.90,4.50,3.80,11.50,233.00,233.40,233.80,20.10,16.10,24.90
 07:40:00  21/07/2019,2.39,62.44,59.50,1,59.44,37,19.83,-3.11,-28.78,2,38,32,31.94,3.00,79.78,-29.00,33.71,0,21.11,23.39,27.89,37,18.06,2,18.60,1,52.39,44.94,61.72,1,65.00,19.83,30.80,20.11,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.50,2.39,65.00,0,47,-4.00,29,7.50,4.44,62.56,59.24,-3.11,1,35.52,30.65,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.92,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,5.60,30.20,13.80,-3.90,4.50,3.80,11.50,233.00,233.40,233.80,20.10,16.10,24.90
 07:42:00  21/07/2019,2.39,62.44,59.50,1,59.44,37,19.83,-3.11,-28.78,2,38,32,31.94,3.00,79.78,-29.00,33.71,0,21.11,23.39,27.89,37,18.06,2,18.60,1,52.39,44.94,61.72,1,65.00,19.83,30.80,20.11,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.50,2.39,65.00,0,47,-4.00,29,7.50,4.44,62.56,59.24,-3.11,1,35.52,30.65,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.92,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,6.90,30.20,17.20,-3.90,4.50,5.60,14.00,232.50,233.40,232.80,21.20,24.30,30.30
 07:44:00  21/07/2019,2.39,62.44,59.50,1,59.44,37,19.83,-3.11,-28.78,2,38,32,31.94,3.00,79.78,-29.00,33.71,0,21.11,23.39,27.89,37,18.06,2,18.60,1,52.39,44.94,61.72,1,65.00,19.83,30.80,20.11,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.50,2.39,65.00,0,47,-4.00,29,7.50,4.44,62.56,59.24,-3.11,1,35.52,30.65,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.92,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,6.90,30.20,17.20,-3.90,4.50,5.60,14.00,232.50,233.40,232.80,21.20,24.30,30.30
 07:46:00  21/07/2019,2.39,59.78,59.44,1,59.48,36,19.83,-2.56,-26.17,3,54,54,29.33,3.00,80.67,-29.00,33.71,0,21.11,23.39,27.89,36,18.06,2,18.60,1,54.72,44.61,61.00,1,65.00,19.83,31.70,20.11,4,0,0,3394,3394,14.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.49,2.50,2.39,65.00,0,50,-4.00,29,3.39,0.89,59.61,59.29,-2.61,1,35.52,31.00,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,35.00,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,6.90,30.20,17.20,-3.90,4.50,5.60,14.00,232.50,233.40,232.80,21.20,24.30,30.30
 07:48:00  21/07/2019,2.39,59.78,59.44,1,59.48,36,19.83,-2.56,-26.17,3,54,54,29.33,3.00,80.67,-29.00,33.71,0,21.11,23.39,27.89,36,18.06,2,18.60,1,54.72,44.61,61.00,1,65.00,19.83,31.70,20.11,4,0,0,3394,3394,14.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.49,2.50,2.39,65.00,0,50,-4.00,29,3.39,0.89,59.61,59.29,-2.61,1,35.52,31.00,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,35.00,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,6.90,30.20,17.20,-3.90,4.50,5.60,14.00,232.50,233.40,232.80,21.20,24.30,30.30
 07:50:00  21/07/2019,2.39,64.44,59.44,1,59.14,48,21.00,-5.28,-27.89,2,82,66,30.94,3.00,73.78,-29.00,33.71,0,21.11,23.39,27.89,48,18.06,2,24.80,1,57.94,44.61,60.56,1,65.00,20.94,37.10,20.11,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.22,2.39,65.00,0,38,-4.00,50,6.11,0.89,64.56,59.21,-5.22,1,35.52,28.69,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,35.07,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,6.90,30.20,17.20,-3.90,4.50,5.60,14.00,232.50,233.40,232.80,21.20,24.30,30.30
 07:52:00  21/07/2019,2.39,64.44,59.44,1,59.14,48,21.00,-5.28,-27.89,2,82,66,30.94,3.00,73.78,-29.00,33.71,0,21.11,23.39,27.89,48,18.06,2,24.80,1,57.94,44.61,60.56,1,65.00,20.94,37.10,20.11,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.22,2.39,65.00,0,38,-4.00,50,6.11,0.89,64.56,59.21,-5.22,1,35.52,28.69,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,35.07,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,5.90,30.20,16.30,-3.90,6.50,3.90,15.90,232.00,233.40,233.80,28.70,17.20,26.10
 07:54:00  21/07/2019,2.39,61.56,59.37,1,60.01,50,20.22,-4.00,-29.56,2,77,66,31.61,2.06,78.17,-29.00,33.71,0,21.72,23.39,27.89,50,17.72,2,8.10,1,60.56,44.61,58.11,1,65.00,20.28,30.50,19.83,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.07,1.83,2.39,65.00,0,34,-4.00,29,6.50,2.44,61.50,59.78,-4.00,1,35.52,29.76,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.74,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,5.90,30.20,16.30,-3.90,6.50,3.90,15.90,232.00,233.40,233.80,28.70,17.20,26.10
 07:56:00  21/07/2019,2.39,61.56,59.37,1,60.01,50,20.22,-4.00,-29.56,2,77,66,31.61,2.06,78.17,-29.00,33.71,0,21.72,23.39,27.89,50,17.72,2,8.10,1,60.56,44.61,58.11,1,65.00,20.28,30.50,19.83,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.07,1.83,2.39,65.00,0,34,-4.00,29,6.50,2.44,61.50,59.78,-4.00,1,35.52,29.76,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.74,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,5.90,30.20,16.30,-3.90,6.50,3.90,15.90,232.00,233.40,233.80,28.70,17.20,26.10
 07:58:00  21/07/2019,2.39,61.56,59.37,1,60.01,50,20.22,-4.00,-29.56,2,77,66,31.61,2.06,78.17,-29.00,33.71,0,21.72,23.39,27.89,50,17.72,2,8.10,1,60.56,44.61,58.11,1,65.00,20.28,30.50,19.83,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.07,1.83,2.39,65.00,0,34,-4.00,29,6.50,2.44,61.50,59.78,-4.00,1,35.52,29.76,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.74,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,5.90,30.20,16.30,-3.90,6.50,3.90,15.90,232.00,233.40,233.80,28.70,17.20,26.10
 08:00:00  21/07/2019,2.39,59.61,59.28,1,59.39,34,18.94,-2.28,-29.56,2,77,66,32.06,2.56,80.11,-29.00,33.71,0,20.33,23.39,27.89,34,17.72,2,20.10,1,58.50,44.61,53.44,1,65.00,18.89,32.80,19.83,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.94,2.83,2.39,65.00,0,45,-4.00,29,4.67,2.44,59.72,59.22,-2.33,1,35.52,31.26,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.82,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,5.90,30.20,16.30,-3.90,6.50,3.90,15.90,232.00,233.40,233.80,28.70,17.20,26.10
 08:02:00  21/07/2019,2.39,59.61,59.28,1,59.39,34,18.94,-2.28,-29.56,2,77,66,32.06,2.56,80.11,-29.00,33.71,0,20.33,23.39,27.89,34,17.72,2,20.10,1,58.50,44.61,53.44,1,65.00,18.89,32.80,19.83,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.94,2.83,2.39,65.00,0,45,-4.00,29,4.67,2.44,59.72,59.22,-2.33,1,35.52,31.26,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.82,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.30,30.20,13.30,-3.20,5.70,3.20,15.90,232.00,232.90,233.10,25.30,14.50,18.50
 08:04:00  21/07/2019,2.39,62.61,59.28,1,58.96,46,20.56,-5.00,-28.17,2,78,66,31.11,2.94,80.39,-29.00,33.71,0,20.33,23.06,27.89,45,17.72,2,27.20,1,57.06,48.44,51.28,1,65.00,20.50,37.70,19.83,4,0,0,3394,3394,13.92,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.44,2.39,65.00,0,40,-4.00,50,3.50,-1.44,62.78,59.03,-4.94,1,35.52,28.93,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.90,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.30,30.20,13.30,-3.20,5.70,3.20,15.90,232.00,232.90,233.10,25.30,14.50,18.50
 08:06:00  21/07/2019,2.39,62.61,59.28,1,58.96,46,20.56,-5.00,-28.17,2,78,66,31.11,2.94,80.39,-29.00,33.71,0,20.33,23.06,27.89,45,17.72,2,27.20,1,57.06,48.44,51.28,1,65.00,20.50,37.70,19.83,4,0,0,3394,3394,13.92,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.44,2.39,65.00,0,40,-4.00,50,3.50,-1.44,62.78,59.03,-4.94,1,35.52,28.93,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.90,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.30,30.20,13.30,-3.20,5.70,3.20,15.90,232.00,232.90,233.10,25.30,14.50,18.50
 08:08:00  21/07/2019,2.39,61.22,59.28,1,59.20,52,20.56,-4.17,-29.67,2,76,84,31.50,1.78,75.28,-29.00,33.71,0,21.78,23.33,27.89,52,17.72,2,8.40,1,57.06,61.78,52.44,1,65.00,20.50,26.60,19.83,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.78,1.50,2.39,65.00,0,33,-4.00,29,7.00,2.94,61.22,58.94,-4.11,1,35.52,29.63,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.75,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.30,30.20,13.30,-3.20,5.70,3.20,15.90,232.00,232.90,233.10,25.30,14.50,18.50
 08:10:00  21/07/2019,2.39,61.22,59.28,1,59.20,52,20.56,-4.17,-29.67,2,76,84,31.50,1.78,75.28,-29.00,33.71,0,21.78,23.33,27.89,52,17.72,2,8.40,1,57.06,61.78,52.44,1,65.00,20.50,26.60,19.83,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.78,1.50,2.39,65.00,0,33,-4.00,29,7.00,2.94,61.22,58.94,-4.11,1,35.52,29.63,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.75,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.30,30.20,13.30,-3.20,5.70,3.20,15.90,232.00,232.90,233.10,25.30,14.50,18.50
 08:12:00  21/07/2019,2.39,61.22,59.28,1,59.46,37,18.78,-3.11,-30.72,1,65,65,33.00,2.33,79.61,-29.00,33.71,0,20.17,22.94,27.89,37,17.72,2,18.20,1,56.67,63.33,53.17,1,65.00,18.78,32.60,19.83,4,0,0,3394,3394,12.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.93,2.78,2.39,65.00,0,37,-4.00,29,6.28,2.94,60.94,59.26,-3.11,1,35.52,30.54,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.83,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,5.60,30.20,20.20,-5.30,7.90,6.50,15.30,232.00,233.60,233.10,35.60,28.60,25.20
 08:14:00  21/07/2019,2.39,61.22,59.28,1,59.46,37,18.78,-3.11,-30.72,1,65,65,33.00,2.33,79.61,-29.00,33.71,0,20.17,22.94,27.89,37,17.72,2,18.20,1,56.67,63.33,53.17,1,65.00,18.78,32.60,19.83,4,0,0,3394,3394,12.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.93,2.78,2.39,65.00,0,37,-4.00,29,6.28,2.94,60.94,59.26,-3.11,1,35.52,30.54,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.83,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,5.60,30.20,20.20,-5.30,7.90,6.50,15.30,232.00,233.60,233.10,35.60,28.60,25.20
 08:16:00  21/07/2019,2.39,61.22,59.28,1,59.46,37,18.78,-3.11,-30.72,1,65,65,33.00,2.33,79.61,-29.00,33.71,0,20.17,22.94,27.89,37,17.72,2,18.20,1,56.67,63.33,53.17,1,65.00,18.78,32.60,19.83,4,0,0,3394,3394,12.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.93,2.78,2.39,65.00,0,37,-4.00,29,6.28,2.94,60.94,59.26,-3.11,1,35.52,30.54,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.83,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,5.60,30.20,20.20,-5.30,7.90,6.50,15.30,232.00,233.60,233.10,35.60,28.60,25.20
