CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 08:18:00  21/07/2019,2.39,59.00,59.28,1,60.56,40,19.83,-4.22,-29.44,2,63,63,32.17,2.72,83.56,-29.00,33.71,0,20.17,22.94,27.89,41,17.72,2,25.50,1,56.67,63.61,51.78,1,65.00,19.89,40.00,19.83,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.20,2.78,2.39,65.00,0,44,-4.00,50,4.33,-0.17,58.17,60.71,-4.17,1,35.52,29.57,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.90,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,5.60,30.20,20.20,-5.30,7.90,6.50,15.30,232.00,233.60,233.10,35.60,28.60,25.20
 08:20:00  21/07/2019,2.39,59.00,59.28,1,60.56,40,19.83,-4.22,-29.44,2,63,63,32.17,2.72,83.56,-29.00,33.71,0,20.17,22.94,27.89,41,17.72,2,25.50,1,56.67,63.61,51.78,1,65.00,19.89,40.00,19.83,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.20,2.78,2.39,65.00,0,44,-4.00,50,4.33,-0.17,58.17,60.71,-4.17,1,35.52,29.57,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.90,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,5.60,30.20,20.20,-5.30,7.90,6.50,15.30,232.00,233.60,233.10,35.60,28.60,25.20
 08:22:00  21/07/2019,2.39,60.67,59.39,1,59.65,53,20.83,-5.89,-29.06,2,63,63,31.83,2.72,80.17,-29.00,33.71,0,21.06,22.94,27.89,53,17.72,2,21.50,1,56.06,63.61,54.11,1,65.00,20.83,37.80,19.83,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.05,1.89,2.39,65.00,0,34,-4.00,50,3.50,-2.28,60.56,59.67,-5.78,1,35.52,28.19,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.99,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.50,30.20,18.80,-5.30,9.30,4.80,19.00,230.90,233.10,233.10,41.80,21.40,21.40
 08:24:00  21/07/2019,2.39,60.67,59.39,1,59.65,53,20.83,-5.89,-29.06,2,63,63,31.83,2.72,80.17,-29.00,33.71,0,21.06,22.94,27.89,53,17.72,2,21.50,1,56.06,63.61,54.11,1,65.00,20.83,37.80,19.83,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.05,1.89,2.39,65.00,0,34,-4.00,50,3.50,-2.28,60.56,59.67,-5.78,1,35.52,28.19,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.99,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.50,30.20,18.80,-5.30,9.30,4.80,19.00,230.90,233.10,233.10,41.80,21.40,21.40
 08:26:00  21/07/2019,2.39,60.06,59.39,1,59.86,48,19.67,-3.61,-27.67,2,81,84,29.67,2.06,75.94,-29.00,33.71,0,20.72,22.94,27.89,48,17.72,2,11.90,1,55.72,63.61,55.28,1,65.00,19.72,31.40,19.83,4,0,0,3394,3394,14.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.64,2.44,2.39,65.00,0,36,-4.00,29,5.94,2.50,59.89,59.63,-3.67,1,35.52,30.09,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.84,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.50,30.20,18.80,-5.30,9.30,4.80,19.00,230.90,233.10,233.10,41.80,21.40,21.40
 08:28:00  21/07/2019,2.39,60.06,59.39,1,59.86,48,19.67,-3.61,-27.67,2,81,84,29.67,2.06,75.94,-29.00,33.71,0,20.72,22.94,27.89,48,17.72,2,11.90,1,55.72,63.61,55.28,1,65.00,19.72,31.40,19.83,4,0,0,3394,3394,14.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.64,2.44,2.39,65.00,0,36,-4.00,29,5.94,2.50,59.89,59.63,-3.67,1,35.52,30.09,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.84,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.50,30.20,18.80,-5.30,9.30,4.80,19.00,230.90,233.10,233.10,41.80,21.40,21.40
 08:30:00  21/07/2019,2.39,60.06,59.39,1,59.86,48,19.67,-3.61,-27.67,2,81,84,29.67,2.06,75.94,-29.00,33.71,0,20.72,22.94,27.89,48,17.72,2,11.90,1,55.72,63.61,55.28,1,65.00,19.72,31.40,19.83,4,0,0,3394,3394,14.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.64,2.44,2.39,65.00,0,36,-4.00,29,5.94,2.50,59.89,59.63,-3.67,1,35.52,30.09,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.84,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.50,30.20,18.80,-5.30,9.30,4.80,19.00,230.90,233.10,233.10,41.80,21.40,21.40
 08:32:00  21/07/2019,2.39,60.89,59.44,1,61.09,40,19.67,-4.00,-29.28,2,78,84,31.83,2.56,78.67,-29.00,33.71,0,19.83,22.94,27.89,40,17.72,2,25.10,1,55.39,63.61,56.44,1,65.00,19.72,41.70,19.83,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.27,3.00,2.39,65.00,0,44,-4.00,50,10.00,5.89,60.83,61.16,-3.67,1,35.52,29.75,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.92,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.50,30.20,17.10,-5.30,8.00,4.80,19.00,230.90,232.10,232.10,36.10,21.40,20.10
 08:34:00  21/07/2019,2.39,60.89,59.44,1,61.09,40,19.67,-4.00,-29.28,2,78,84,31.83,2.56,78.67,-29.00,33.71,0,19.83,22.94,27.89,40,17.72,2,25.10,1,55.39,63.61,56.44,1,65.00,19.72,41.70,19.83,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.27,3.00,2.39,65.00,0,44,-4.00,50,10.00,5.89,60.83,61.16,-3.67,1,35.52,29.75,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.92,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.50,30.20,17.10,-5.30,8.00,4.80,19.00,230.90,232.10,232.10,36.10,21.40,20.10
 08:36:00  21/07/2019,2.39,63.39,59.47,1,59.27,51,20.72,-5.94,-30.06,2,72,84,32.56,2.56,78.67,-29.00,33.71,0,20.94,22.94,27.89,51,17.72,2,21.70,1,54.94,63.61,59.50,1,65.00,20.72,36.90,19.83,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.12,1.94,2.39,65.00,0,32,-4.00,50,7.06,1.28,63.50,59.27,-5.89,1,35.52,28.15,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,35.01,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.50,30.20,17.10,-5.30,8.00,4.80,19.00,230.90,232.10,232.10,36.10,21.40,20.10
 08:38:00  21/07/2019,2.39,63.39,59.47,1,59.27,51,20.72,-5.94,-30.06,2,72,84,32.56,2.56,78.67,-29.00,33.71,0,20.94,22.94,27.89,51,17.72,2,21.70,1,54.94,63.61,59.50,1,65.00,20.72,36.90,19.83,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.12,1.94,2.39,65.00,0,32,-4.00,50,7.06,1.28,63.50,59.27,-5.89,1,35.52,28.15,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,35.01,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.50,30.20,17.10,-5.30,8.00,4.80,19.00,230.90,232.10,232.10,36.10,21.40,20.10
 08:40:00  21/07/2019,2.39,62.28,59.47,1,60.06,50,20.06,-3.06,-30.06,2,66,84,32.06,1.89,80.33,-29.00,33.71,0,20.94,22.94,27.89,50,17.72,2,9.50,1,54.22,63.61,60.44,1,65.00,20.17,31.40,19.83,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.31,1.94,2.39,65.00,0,39,-4.00,29,8.28,5.17,62.28,59.86,-3.11,1,35.52,30.57,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.81,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.50,30.20,17.10,-5.30,8.00,4.80,19.00,230.90,232.10,232.10,36.10,21.40,20.10
 08:42:00  21/07/2019,2.39,62.28,59.47,1,60.06,50,20.06,-3.06,-30.06,2,66,84,32.06,1.89,80.33,-29.00,33.71,0,20.94,22.94,27.89,50,17.72,2,9.50,1,54.22,63.61,60.44,1,65.00,20.17,31.40,19.83,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.31,1.94,2.39,65.00,0,39,-4.00,29,8.28,5.17,62.28,59.86,-3.11,1,35.52,30.57,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.81,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.50,30.20,18.50,-5.30,9.20,4.80,18.30,230.90,232.70,232.60,41.00,21.40,20.60
 08:44:00  21/07/2019,2.39,62.28,59.47,1,59.93,37,19.33,-4.17,-29.67,2,65,65,32.33,2.72,81.78,-29.00,33.71,0,19.17,22.56,27.89,37,18.00,2,30.00,1,54.22,63.61,59.83,1,65.00,19.22,41.40,19.83,4,0,0,3394,3394,13.21,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.46,3.39,2.39,65.00,0,44,-4.00,50,8.28,4.06,62.00,60.03,-4.17,1,35.52,29.60,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.89,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.50,30.20,18.50,-5.30,9.20,4.80,18.30,230.90,232.70,232.60,41.00,21.40,20.60
 08:46:00  21/07/2019,2.39,62.28,59.47,1,59.93,37,19.33,-4.17,-29.67,2,65,65,32.33,2.72,81.78,-29.00,33.71,0,19.17,22.56,27.89,37,18.00,2,30.00,1,54.22,63.61,59.83,1,65.00,19.22,41.40,19.83,4,0,0,3394,3394,13.21,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.46,3.39,2.39,65.00,0,44,-4.00,50,8.28,4.06,62.00,60.03,-4.17,1,35.52,29.60,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.89,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.50,30.20,18.50,-5.30,9.20,4.80,18.30,230.90,232.70,232.60,41.00,21.40,20.60
 08:48:00  21/07/2019,2.39,62.28,59.47,1,59.93,37,19.33,-4.17,-29.67,2,65,65,32.33,2.72,81.78,-29.00,33.71,0,19.17,22.56,27.89,37,18.00,2,30.00,1,54.22,63.61,59.83,1,65.00,19.22,41.40,19.83,4,0,0,3394,3394,13.21,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.46,3.39,2.39,65.00,0,44,-4.00,50,8.28,4.06,62.00,60.03,-4.17,1,35.52,29.60,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.89,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.50,30.20,18.50,-5.30,9.20,4.80,18.30,230.90,232.70,232.60,41.00,21.40,20.60
 08:50:00  21/07/2019,2.39,64.67,59.55,1,57.91,51,20.17,-4.50,-28.28,2,70,66,30.72,2.44,78.00,-29.00,33.71,0,20.83,22.56,27.89,51,18.00,2,18.50,1,54.89,63.61,59.83,1,65.00,20.28,29.90,19.83,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.05,1.94,2.39,65.00,0,32,-4.00,29,7.17,2.06,64.56,57.73,-5.17,1,35.52,29.33,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.99,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.50,30.20,18.50,-5.30,9.20,4.80,18.30,230.90,232.70,232.60,41.00,21.40,20.60
 08:52:00  21/07/2019,2.39,64.67,59.55,1,57.91,51,20.17,-4.50,-28.28,2,70,66,30.72,2.44,78.00,-29.00,33.71,0,20.83,22.56,27.89,51,18.00,2,18.50,1,54.89,63.61,59.83,1,65.00,20.28,29.90,19.83,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.05,1.94,2.39,65.00,0,32,-4.00,29,7.17,2.06,64.56,57.73,-5.17,1,35.52,29.33,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.99,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.50,30.20,19.70,-5.30,10.90,4.80,18.30,229.70,232.20,232.60,48.40,20.00,20.60
 08:54:00  21/07/2019,2.39,62.44,59.55,1,60.03,45,19.44,-2.67,-28.28,2,76,66,30.22,2.44,78.00,-29.00,33.71,0,20.17,22.83,27.89,45,18.00,2,14.70,1,55.56,63.61,59.39,1,65.00,19.50,32.40,19.83,4,0,0,3394,3394,13.91,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.86,2.67,2.39,65.00,0,42,-4.00,29,6.83,4.11,62.33,59.83,-2.72,1,35.52,30.91,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.99,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.50,30.20,19.70,-5.30,10.90,4.80,18.30,229.70,232.20,232.60,48.40,20.00,20.60
 08:56:00  21/07/2019,2.39,62.44,59.55,1,60.03,45,19.44,-2.67,-28.28,2,76,66,30.22,2.44,78.00,-29.00,33.71,0,20.17,22.83,27.89,45,18.00,2,14.70,1,55.56,63.61,59.39,1,65.00,19.50,32.40,19.83,4,0,0,3394,3394,13.91,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.86,2.67,2.39,65.00,0,42,-4.00,29,6.83,4.11,62.33,59.83,-2.72,1,35.52,30.91,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,34.99,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.50,30.20,19.70,-5.30,10.90,4.80,18.30,229.70,232.20,232.60,48.40,20.00,20.60
 08:58:00  21/07/2019,2.39,63.17,59.62,1,59.46,44,20.50,-4.00,-27.83,2,83,66,30.89,3.11,77.50,-29.00,33.71,0,19.67,22.50,27.89,44,18.00,2,29.60,1,57.00,63.61,56.56,1,65.00,20.33,38.90,19.83,4,0,0,3394,3394,14.02,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.86,2.67,2.39,65.00,0,45,-4.00,50,6.83,2.67,62.94,59.55,-3.94,1,35.52,29.77,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,35.06,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.50,30.20,19.70,-5.30,10.90,4.80,18.30,229.70,232.20,232.60,48.40,20.00,20.60
 09:00:00  21/07/2019,2.39,63.17,59.62,1,59.46,44,20.50,-4.00,-27.83,2,83,66,30.89,3.11,77.50,-29.00,33.71,0,19.67,22.50,27.89,44,18.00,2,29.60,1,57.00,63.61,56.56,1,65.00,20.33,38.90,19.83,4,0,0,3394,3394,14.02,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.86,2.67,2.39,65.00,0,45,-4.00,50,6.83,2.67,62.94,59.55,-3.94,1,35.52,29.77,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,35.06,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.50,30.20,19.70,-5.30,10.90,4.80,18.30,229.70,232.20,232.60,48.40,20.00,20.60
 09:02:00  21/07/2019,2.39,63.17,59.62,1,59.46,44,20.50,-4.00,-27.83,2,83,66,30.89,3.11,77.50,-29.00,33.71,0,19.67,22.50,27.89,44,18.00,2,29.60,1,57.00,63.61,56.56,1,65.00,20.33,38.90,19.83,4,0,0,3394,3394,14.02,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.86,2.67,2.39,65.00,0,45,-4.00,50,6.83,2.67,62.94,59.55,-3.94,1,35.52,29.77,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.50,35.06,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,3,1,3,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.00,30.20,16.90,-5.30,8.00,4.80,18.30,229.70,232.20,231.80,36.00,21.80,19.00
 09:04:00  21/07/2019,2.39,62.72,59.65,1,57.77,48,20.00,-4.50,-33.17,1,48,50,35.50,2.33,75.89,-29.00,33.71,0,20.67,22.83,27.89,48,18.00,2,19.80,1,47.28,63.61,62.22,1,65.00,20.06,29.00,19.83,4,0,0,3394,3394,11.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.22,2.17,2.39,65.00,0,33,-4.00,29,6.56,1.50,64.67,57.55,-5.06,1,35.52,29.32,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.83,35.20,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.70,1.89,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.89,0.00,18.28,35.70,0,0.00,20.00,1,4.00,30.20,16.90,-5.30,8.00,4.80,18.30,229.70,232.20,231.80,36.00,21.80,19.00
 09:06:00  21/07/2019,2.39,62.72,59.65,1,57.77,48,20.00,-4.50,-33.17,1,48,50,35.50,2.33,75.89,-29.00,33.71,0,20.67,22.83,27.89,48,18.00,2,19.80,1,47.28,63.61,62.22,1,65.00,20.06,29.00,19.83,4,0,0,3394,3394,11.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.22,2.17,2.39,65.00,0,33,-4.00,29,6.56,1.50,64.67,57.55,-5.06,1,35.52,29.32,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.83,35.20,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.70,1.89,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.89,0.00,18.28,35.70,0,0.00,20.00,1,4.00,30.20,16.90,-5.30,8.00,4.80,18.30,229.70,232.20,231.80,36.00,21.80,19.00
 09:08:00  21/07/2019,2.39,61.11,59.65,1,59.92,49,20.00,-4.50,-28.83,2,32,32,31.50,2.67,80.61,-29.00,33.71,0,20.67,22.83,27.89,49,18.00,2,13.20,1,48.67,63.61,62.50,1,65.00,20.06,30.40,19.83,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.50,2.39,65.00,0,32,-4.00,29,6.56,1.94,63.00,59.67,-4.39,1,35.52,29.45,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.83,34.99,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.70,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.89,0.00,18.28,35.70,0,0.00,20.00,1,4.00,30.20,16.90,-5.30,8.00,4.80,18.30,229.70,232.20,231.80,36.00,21.80,19.00
 09:10:00  21/07/2019,2.39,61.11,59.65,1,59.92,49,20.00,-4.50,-28.83,2,32,32,31.50,2.67,80.61,-29.00,33.71,0,20.67,22.83,27.89,49,18.00,2,13.20,1,48.67,63.61,62.50,1,65.00,20.06,30.40,19.83,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.50,2.39,65.00,0,32,-4.00,29,6.56,1.94,63.00,59.67,-4.39,1,35.52,29.45,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.83,34.99,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.70,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.89,0.00,18.28,35.70,0,0.00,20.00,1,4.00,30.20,16.90,-5.30,8.00,4.80,18.30,229.70,232.20,231.80,36.00,21.80,19.00
 09:12:00  21/07/2019,2.39,61.11,59.65,1,59.92,49,20.00,-4.50,-28.83,2,32,32,31.50,2.67,80.61,-29.00,33.71,0,20.67,22.83,27.89,49,18.00,2,13.20,1,48.67,63.61,62.50,1,65.00,20.06,30.40,19.83,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.50,2.39,65.00,0,32,-4.00,29,6.56,1.94,63.00,59.67,-4.39,1,35.52,29.45,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.83,34.99,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.70,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.89,0.00,18.28,35.70,0,0.00,20.00,1,4.00,30.20,16.90,-5.30,8.00,4.80,18.30,229.70,231.70,231.80,34.90,21.80,19.90
 09:14:00  21/07/2019,2.39,61.89,59.61,1,59.54,38,19.61,-3.44,-27.72,2,42,32,30.89,3.17,77.94,-29.00,33.71,0,20.22,22.83,27.89,37,18.00,2,19.00,1,48.67,63.61,62.50,1,65.00,19.56,30.40,19.83,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.50,2.39,65.00,0,36,-4.00,29,6.28,2.83,62.50,59.34,-3.44,1,35.52,30.24,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.83,35.07,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.70,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.89,0.00,18.28,35.70,0,0.00,20.00,1,4.00,30.20,16.90,-5.30,8.00,4.80,18.30,229.70,231.70,231.80,34.90,21.80,19.90
 09:16:00  21/07/2019,2.39,61.89,59.61,1,59.54,38,19.61,-3.44,-27.72,2,42,32,30.89,3.17,77.94,-29.00,33.71,0,20.22,22.83,27.89,37,18.00,2,19.00,1,48.67,63.61,62.50,1,65.00,19.56,30.40,19.83,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.50,2.39,65.00,0,36,-4.00,29,6.28,2.83,62.50,59.34,-3.44,1,35.52,30.24,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.83,35.07,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.70,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.89,0.00,18.28,35.70,0,0.00,20.00,1,4.00,30.20,16.90,-5.30,8.00,4.80,18.30,229.70,231.70,231.80,34.90,21.80,19.90
 09:18:00  21/07/2019,2.39,61.22,59.61,1,59.74,39,19.94,-3.44,-28.22,2,47,32,31.28,3.17,77.94,-29.00,33.71,0,20.67,22.83,27.89,39,18.00,2,16.20,1,49.39,63.61,61.50,1,65.00,20.00,31.10,19.83,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.22,2.39,65.00,0,41,-4.00,29,6.28,2.83,61.22,59.52,-3.44,1,35.52,30.34,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.83,35.16,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.70,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.89,0.00,18.28,35.70,0,0.00,20.00,1,4.00,30.20,16.90,-5.30,8.00,4.80,18.30,229.70,231.70,231.80,34.90,21.80,19.90
 09:20:00  21/07/2019,2.39,61.22,59.61,1,59.74,39,19.94,-3.44,-28.22,2,47,32,31.28,3.17,77.94,-29.00,33.71,0,20.67,22.83,27.89,39,18.00,2,16.20,1,49.39,63.61,61.50,1,65.00,20.00,31.10,19.83,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.22,2.39,65.00,0,41,-4.00,29,6.28,2.83,61.22,59.52,-3.44,1,35.52,30.34,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.83,35.16,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.70,1.61,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.89,0.00,18.28,35.70,0,0.00,20.00,1,4.00,30.20,16.90,-5.30,8.00,4.80,18.30,229.70,231.70,231.80,34.90,21.80,19.90
 09:22:00  21/07/2019,2.39,60.78,59.67,1,59.74,38,19.94,-3.44,-28.22,2,49,32,31.28,3.17,77.94,-29.00,33.71,0,20.67,22.83,27.89,38,18.00,2,16.20,1,51.33,63.61,60.83,1,65.00,20.00,31.10,19.83,4,0,0,3394,3394,13.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.22,2.39,65.00,0,44,-4.00,29,4.78,1.44,60.67,59.52,-3.44,1,35.52,30.34,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.83,35.25,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.70,1.89,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.89,0.00,18.28,35.70,0,0.00,20.00,1,4.00,30.20,16.40,-5.30,8.00,4.30,16.90,229.70,231.70,231.80,35.80,19.50,19.90
 09:24:00  21/07/2019,2.39,60.78,59.67,1,59.74,38,19.94,-3.44,-28.22,2,49,32,31.28,3.17,77.94,-29.00,33.71,0,20.67,22.83,27.89,38,18.00,2,16.20,1,51.33,63.61,60.83,1,65.00,20.00,31.10,19.83,4,0,0,3394,3394,13.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.22,2.39,65.00,0,44,-4.00,29,4.78,1.44,60.67,59.52,-3.44,1,35.52,30.34,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.83,35.25,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.70,1.89,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.89,0.00,18.28,35.70,0,0.00,20.00,1,4.00,30.20,16.40,-5.30,8.00,4.30,16.90,229.70,231.70,231.80,35.80,19.50,19.90
 09:26:00  21/07/2019,2.39,59.56,59.75,1,59.65,38,19.94,-2.94,-28.22,2,50,32,31.28,3.17,78.33,-29.00,33.71,0,20.67,23.11,27.89,38,18.00,2,18.30,1,53.28,63.61,60.44,1,65.00,20.00,31.10,20.11,4,0,0,3394,3394,13.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.56,2.39,65.00,0,50,-4.00,29,3.39,0.39,59.28,59.44,-2.94,1,35.52,30.65,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.83,35.32,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.70,1.89,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.89,0.00,18.28,35.70,0,0.00,20.00,1,4.00,30.20,16.40,-5.30,8.00,4.30,16.90,229.70,231.70,231.80,35.80,19.50,19.90
 09:28:00  21/07/2019,2.39,59.56,59.75,1,59.65,38,19.94,-2.94,-28.22,2,50,32,31.28,3.17,78.33,-29.00,33.71,0,20.67,23.11,27.89,38,18.00,2,18.30,1,53.28,63.61,60.44,1,65.00,20.00,31.10,20.11,4,0,0,3394,3394,13.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.56,2.39,65.00,0,50,-4.00,29,3.39,0.39,59.28,59.44,-2.94,1,35.52,30.65,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,1.83,35.32,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.70,1.89,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.89,0.00,18.28,35.70,0,0.00,20.00,1,4.00,30.20,16.40,-5.30,8.00,4.30,16.90,229.70,231.70,231.80,35.80,19.50,19.90
 09:30:00  21/07/2019,2.39,56.61,59.83,1,59.90,37,19.94,-2.94,-27.83,2,49,32,31.00,3.17,78.33,-29.00,33.71,0,20.67,23.11,27.89,37,18.28,2,19.50,1,48.11,63.61,49.44,1,65.00,20.00,32.20,20.11,4,0,0,3394,3394,14.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.56,2.39,65.00,0,50,-4.00,29,2.67,-0.06,57.67,59.71,-2.94,1,35.52,30.85,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.11,35.42,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.70,1.89,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.89,0.00,18.28,35.70,0,0.00,20.00,1,4.00,30.20,16.40,-5.30,8.00,4.30,16.90,229.70,231.70,231.80,35.80,19.50,19.90
 09:32:00  21/07/2019,2.39,56.61,59.83,1,59.90,37,19.94,-2.94,-27.83,2,49,32,31.00,3.17,78.33,-29.00,33.71,0,20.67,23.11,27.89,37,18.28,2,19.50,1,48.11,63.61,49.44,1,65.00,20.00,32.20,20.11,4,0,0,3394,3394,14.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.56,2.39,65.00,0,50,-4.00,29,2.67,-0.06,57.67,59.71,-2.94,1,35.52,30.85,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.11,35.42,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.70,1.89,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.89,0.00,18.28,35.70,0,0.00,20.00,1,4.00,30.20,16.90,-5.30,8.00,4.30,16.90,229.70,231.70,231.80,35.10,21.70,19.90
 09:34:00  21/07/2019,2.39,56.61,59.83,1,59.90,37,19.94,-2.94,-27.83,2,49,32,31.00,3.17,78.33,-29.00,33.71,0,20.67,23.11,27.89,37,18.28,2,19.50,1,48.11,63.61,49.44,1,65.00,20.00,32.20,20.11,4,0,0,3394,3394,14.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.56,2.39,65.00,0,50,-4.00,29,2.67,-0.06,57.67,59.71,-2.94,1,35.52,30.85,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.11,35.42,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.11,35.70,1.89,10.00,20.00,1,16.50,20.00,10.00,1,11.50,1.89,0.00,18.28,35.70,0,0.00,20.00,1,4.00,30.20,16.90,-5.30,8.00,4.30,16.90,229.70,231.70,231.80,35.10,21.70,19.90
 09:36:00  21/07/2019,2.39,56.11,59.90,1,59.90,38,20.22,-2.94,-27.83,2,49,32,31.00,3.17,77.89,-29.00,33.71,0,21.00,23.11,27.89,38,18.28,2,19.50,1,49.28,63.61,56.11,1,65.00,20.00,32.20,20.11,4,0,0,3394,3394,14.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.49,2.56,2.39,65.00,0,50,-4.00,29,2.67,-0.06,56.78,59.71,-2.94,1,35.52,30.78,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.11,35.52,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.50,35.70,2.22,10.00,20.00,1,16.50,20.00,10.00,1,11.50,2.22,0.00,18.61,35.70,0,0.00,20.00,1,4.00,30.20,16.90,-5.30,8.00,4.30,16.90,229.70,231.70,231.80,35.10,21.70,19.90
 09:38:00  21/07/2019,2.39,56.11,59.90,1,59.90,38,20.22,-2.94,-27.83,2,49,32,31.00,3.17,77.89,-29.00,33.71,0,21.00,23.11,27.89,38,18.28,2,19.50,1,49.28,63.61,56.11,1,65.00,20.00,32.20,20.11,4,0,0,3394,3394,14.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.49,2.56,2.39,65.00,0,50,-4.00,29,2.67,-0.06,56.78,59.71,-2.94,1,35.52,30.78,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.11,35.52,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.50,35.70,2.22,10.00,20.00,1,16.50,20.00,10.00,1,11.50,2.22,0.00,18.61,35.70,0,0.00,20.00,1,4.00,30.20,16.90,-5.30,8.00,4.30,16.90,229.70,231.70,231.80,35.10,21.70,19.90
 09:40:00  21/07/2019,2.39,56.56,59.95,1,60.01,37,20.22,-2.94,-27.83,2,49,32,31.00,3.17,77.17,-29.00,33.71,0,21.00,23.44,27.89,37,18.28,2,17.30,1,50.06,63.61,56.83,1,65.00,20.00,31.60,20.11,4,0,0,3394,3394,14.04,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.22,2.39,65.00,0,50,-4.00,29,2.67,-0.33,57.11,59.82,-2.94,1,35.52,30.51,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.11,35.52,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.50,35.70,2.22,10.00,20.00,1,16.50,20.00,10.00,1,11.50,2.22,0.00,18.61,35.70,0,0.00,20.00,1,4.00,30.20,16.90,-5.30,8.00,4.30,16.90,229.70,231.70,231.80,35.10,21.70,19.90
 09:42:00  21/07/2019,2.39,56.56,59.95,1,60.01,37,20.22,-2.94,-27.83,2,49,32,31.00,3.17,77.17,-29.00,33.71,0,21.00,23.44,27.89,37,18.28,2,17.30,1,50.06,63.61,56.83,1,65.00,20.00,31.60,20.11,4,0,0,3394,3394,14.04,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.22,2.39,65.00,0,50,-4.00,29,2.67,-0.33,57.11,59.82,-2.94,1,35.52,30.51,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.11,35.52,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.11,0.00,17.50,35.70,2.22,10.00,20.00,1,16.50,20.00,10.00,1,11.50,2.22,0.00,18.61,35.70,0,0.00,20.00,1,4.50,30.20,16.90,-5.30,8.00,4.30,16.90,229.70,231.70,231.80,36.20,21.70,21.00
 09:44:00  21/07/2019,2.39,57.06,59.95,1,60.07,38,20.22,-2.94,-27.83,2,49,32,31.00,3.17,76.44,-29.00,33.71,0,21.00,23.44,27.89,38,18.28,2,16.10,1,50.06,63.61,57.11,1,65.00,20.28,31.60,20.11,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.22,2.39,65.00,0,50,-4.00,29,2.67,-0.61,57.50,59.88,-2.94,1,35.52,30.62,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.11,35.56,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.50,35.70,2.22,10.00,20.00,1,16.50,20.00,10.00,1,11.50,2.22,0.00,18.61,35.70,0,0.00,20.00,1,4.50,30.20,16.90,-5.30,8.00,4.30,16.90,229.70,231.70,231.80,36.20,21.70,21.00
 09:46:00  21/07/2019,2.39,57.06,59.95,1,60.07,38,20.22,-2.94,-27.83,2,49,32,31.00,3.17,76.44,-29.00,33.71,0,21.00,23.44,27.89,38,18.28,2,16.10,1,50.06,63.61,57.11,1,65.00,20.28,31.60,20.11,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.22,2.39,65.00,0,50,-4.00,29,2.67,-0.61,57.50,59.88,-2.94,1,35.52,30.62,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.11,35.56,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.50,35.70,2.22,10.00,20.00,1,16.50,20.00,10.00,1,11.50,2.22,0.00,18.61,35.70,0,0.00,20.00,1,4.50,30.20,16.90,-5.30,8.00,4.30,16.90,229.70,231.70,231.80,36.20,21.70,21.00
 09:48:00  21/07/2019,2.39,57.06,59.95,1,60.07,38,20.22,-2.94,-27.83,2,49,32,31.00,3.17,76.44,-29.00,33.71,0,21.00,23.44,27.89,38,18.28,2,16.10,1,50.06,63.61,57.11,1,65.00,20.28,31.60,20.11,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.22,2.39,65.00,0,50,-4.00,29,2.67,-0.61,57.50,59.88,-2.94,1,35.52,30.62,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.11,35.56,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.50,35.70,2.22,10.00,20.00,1,16.50,20.00,10.00,1,11.50,2.22,0.00,18.61,35.70,0,0.00,20.00,1,4.50,30.20,16.90,-5.30,8.00,4.30,16.90,229.70,231.70,231.80,36.20,21.70,21.00
 09:50:00  21/07/2019,2.39,60.72,59.95,1,60.12,37,20.22,-4.67,-28.39,2,49,32,31.61,3.17,76.44,-29.00,33.71,0,20.22,23.44,27.89,37,18.28,2,28.60,1,49.44,63.61,56.67,1,65.00,20.28,40.00,20.11,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.15,3.11,2.39,65.00,0,42,-4.00,50,3.56,-1.06,60.56,60.22,-4.72,1,35.52,29.21,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.39,35.67,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.89,36.20,2.22,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.22,0.00,18.61,36.20,0,0.00,20.00,1,4.50,30.20,16.90,-5.30,8.00,4.30,16.90,229.70,231.70,231.80,36.20,21.70,21.00
 09:52:00  21/07/2019,2.39,60.72,59.95,1,60.12,37,20.22,-4.67,-28.39,2,49,32,31.61,3.17,76.44,-29.00,33.71,0,20.22,23.44,27.89,37,18.28,2,28.60,1,49.44,63.61,56.67,1,65.00,20.28,40.00,20.11,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.15,3.11,2.39,65.00,0,42,-4.00,50,3.56,-1.06,60.56,60.22,-4.72,1,35.52,29.21,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.39,35.67,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,15.39,0.00,17.89,36.20,2.22,10.00,20.00,1,16.22,20.00,10.00,1,11.50,2.22,0.00,18.61,36.20,0,0.00,20.00,1,4.50,30.20,20.00,-5.30,10.90,4.30,18.00,228.00,230.90,231.00,48.90,20.70,21.00
 09:54:00  21/07/2019,2.39,62.00,60.01,1,58.41,48,20.78,-4.67,-30.94,1,38,32,34.06,3.17,75.44,-29.00,33.71,0,21.28,23.44,27.89,48,18.28,2,21.10,1,49.00,63.61,59.50,1,65.00,20.83,31.60,20.11,4,0,0,3394,3394,12.45,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.20,2.11,2.39,65.00,0,32,-4.00,29,3.56,-2.11,62.22,58.18,-5.44,1,35.52,29.11,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.06,35.34,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,16.00,0.00,17.89,36.20,2.22,10.00,20.00,1,16.78,20.00,10.00,12,32.50,2.22,0.00,18.89,36.20,1,0.00,20.00,2,4.50,30.20,20.00,-5.30,10.90,4.30,18.00,228.00,230.90,231.00,48.90,20.70,21.00
 09:56:00  21/07/2019,2.39,62.00,60.01,1,58.41,48,20.78,-4.67,-30.94,1,38,32,34.06,3.17,75.44,-29.00,33.71,0,21.28,23.44,27.89,48,18.28,2,21.10,1,49.00,63.61,59.50,1,65.00,20.83,31.60,20.11,4,0,0,3394,3394,12.45,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.20,2.11,2.39,65.00,0,32,-4.00,29,3.56,-2.11,62.22,58.18,-5.44,1,35.52,29.11,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,0,2.06,35.34,348.00,3383,51,26.60,51,1301,5306,62,37,0,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,2,1,0,20.00,0,0,0.00,15.78,16.00,0.00,17.89,36.20,2.22,10.00,20.00,1,16.78,20.00,10.00,12,32.50,2.22,0.00,18.89,36.20,1,0.00,20.00,2,4.50,30.20,20.00,-5.30,10.90,4.30,18.00,228.00,230.90,231.00,48.90,20.70,21.00
 09:58:00  21/07/2019,2.39,58.56,60.11,1,60.35,47,20.06,-3.44,-28.67,2,33,32,31.44,2.83,79.00,-29.00,33.71,0,20.94,23.44,27.89,47,18.28,2,12.60,1,48.44,63.61,59.50,1,65.00,20.17,31.60,20.39,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.50,2.39,65.00,0,37,-4.00,29,1.94,-1.56,58.33,60.16,-3.44,1,35.52,30.26,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,2,1.50,34.86,348.00,3383,51,26.60,51,1301,5306,62,37,2,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,16.50,0.00,17.89,35.30,1.50,10.00,20.00,1,17.50,20.00,10.00,12,29.78,1.50,0.00,18.89,35.30,1,0.00,20.00,2,4.50,30.20,20.00,-5.30,10.90,4.30,18.00,228.00,230.90,231.00,48.90,20.70,21.00
 10:00:00  21/07/2019,2.39,58.56,60.11,1,60.35,47,20.06,-3.44,-28.67,2,33,32,31.44,2.83,79.00,-29.00,33.71,0,20.94,23.44,27.89,47,18.28,2,12.60,1,48.44,63.61,59.50,1,65.00,20.17,31.60,20.39,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.50,2.39,65.00,0,37,-4.00,29,1.94,-1.56,58.33,60.16,-3.44,1,35.52,30.26,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5287,516.00,15.10,1.00,1.00,2,1.50,34.86,348.00,3383,51,26.60,51,1301,5306,62,37,2,1668,61,31.70,516.00,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,16.50,0.00,17.89,35.30,1.50,10.00,20.00,1,17.50,20.00,10.00,12,29.78,1.50,0.00,18.89,35.30,1,0.00,20.00,2,4.50,30.20,20.00,-5.30,10.90,4.30,18.00,228.00,230.90,231.00,48.90,20.70,21.00
 10:02:00  21/07/2019,2.39,54.33,60.24,1,61.46,39,20.06,-3.94,-30.67,1,37,50,33.72,2.83,72.17,-29.00,33.71,0,19.72,23.00,27.89,39,18.67,2,28.70,1,48.78,63.61,50.17,1,65.00,20.17,41.10,20.39,4,0,0,3394,3394,12.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.39,3.28,2.39,65.00,0,45,-4.00,50,2.56,-1.56,57.17,61.51,-3.89,1,35.52,29.81,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5289,517.80,15.10,1.00,1.00,0,0.22,33.67,349.00,3384,51,26.60,51,1301,5307,62,37,0,1668,61,31.70,516.50,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,17.89,0.00,18.28,34.20,0.28,10.00,20.00,1,18.78,19.61,10.00,12,27.50,0.28,0.00,19.22,34.20,1,0.00,20.00,2,3.80,30.20,19.30,-5.30,10.90,4.30,18.00,228.00,230.90,231.00,48.90,20.70,18.20
 10:04:00  21/07/2019,2.39,54.33,60.24,1,61.46,39,20.06,-3.94,-30.67,1,37,50,33.72,2.83,72.17,-29.00,33.71,0,19.72,23.00,27.89,39,18.67,2,28.70,1,48.78,63.61,50.17,1,65.00,20.17,41.10,20.39,4,0,0,3394,3394,12.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.39,3.28,2.39,65.00,0,45,-4.00,50,2.56,-1.56,57.17,61.51,-3.89,1,35.52,29.81,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5289,517.80,15.10,1.00,1.00,0,0.22,33.67,349.00,3384,51,26.60,51,1301,5307,62,37,0,1668,61,31.70,516.50,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,17.89,0.00,18.28,34.20,0.28,10.00,20.00,1,18.78,19.61,10.00,12,27.50,0.28,0.00,19.22,34.20,1,0.00,20.00,2,3.80,30.20,19.30,-5.30,10.90,4.30,18.00,228.00,230.90,231.00,48.90,20.70,18.20
 10:06:00  21/07/2019,2.39,54.33,60.24,1,61.46,39,20.06,-3.94,-30.67,1,37,50,33.72,2.83,72.17,-29.00,33.71,0,19.72,23.00,27.89,39,18.67,2,28.70,1,48.78,63.61,50.17,1,65.00,20.17,41.10,20.39,4,0,0,3394,3394,12.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.39,3.28,2.39,65.00,0,45,-4.00,50,2.56,-1.56,57.17,61.51,-3.89,1,35.52,29.81,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5289,517.80,15.10,1.00,1.00,0,0.22,33.67,349.00,3384,51,26.60,51,1301,5307,62,37,0,1668,61,31.70,516.50,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,17.89,0.00,18.28,34.20,0.28,10.00,20.00,1,18.78,19.61,10.00,12,27.50,0.28,0.00,19.22,34.20,1,0.00,20.00,2,3.80,30.20,19.30,-5.30,10.90,4.30,18.00,228.00,230.90,231.00,48.90,20.70,18.20
 10:08:00  21/07/2019,2.39,60.50,60.41,1,58.41,53,21.50,-5.00,-29.78,2,23,23,33.17,3.44,78.00,-29.00,33.71,0,21.33,23.00,27.89,53,18.67,2,20.70,1,49.89,63.61,60.11,1,65.00,21.50,28.30,20.67,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.82,1.72,2.39,65.00,0,32,-4.00,29,1.78,-3.78,61.50,58.21,-5.50,1,35.52,28.92,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5289,517.80,15.10,1.00,1.00,0,0.22,33.79,349.00,3384,51,26.60,51,1301,5307,62,37,0,1668,61,31.70,516.50,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,17.89,0.00,18.28,34.20,0.28,10.00,20.00,1,18.78,19.28,10.00,12,25.50,0.28,0.00,19.22,34.20,1,0.00,20.00,2,3.80,30.20,19.30,-5.30,10.90,4.30,18.00,228.00,230.90,231.00,48.90,20.70,18.20
 10:10:00  21/07/2019,2.39,60.50,60.41,1,58.41,53,21.50,-5.00,-29.78,2,23,23,33.17,3.44,78.00,-29.00,33.71,0,21.33,23.00,27.89,53,18.67,2,20.70,1,49.89,63.61,60.11,1,65.00,21.50,28.30,20.67,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.82,1.72,2.39,65.00,0,32,-4.00,29,1.78,-3.78,61.50,58.21,-5.50,1,35.52,28.92,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5289,517.80,15.10,1.00,1.00,0,0.22,33.79,349.00,3384,51,26.60,51,1301,5307,62,37,0,1668,61,31.70,516.50,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,17.89,0.00,18.28,34.20,0.28,10.00,20.00,1,18.78,19.28,10.00,12,25.50,0.28,0.00,19.22,34.20,1,0.00,20.00,2,3.80,30.20,19.30,-5.30,10.90,4.30,18.00,228.00,230.90,231.00,48.90,20.70,18.20
 10:12:00  21/07/2019,2.39,58.28,60.41,1,60.73,46,20.11,-4.50,-26.28,3,44,32,29.06,2.78,75.50,-29.00,33.71,0,20.72,23.00,27.89,46,18.67,2,10.60,1,49.89,63.61,58.89,1,65.00,20.22,30.30,20.67,4,0,0,3394,3394,14.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.71,2.44,2.39,65.00,0,30,-4.00,29,1.78,-2.78,59.11,60.52,-4.56,1,35.52,29.33,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5289,517.80,15.10,1.00,1.00,0,0.22,33.88,349.00,3384,51,26.60,51,1301,5307,62,37,0,1668,61,31.70,516.50,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,17.89,0.00,18.28,34.20,0.28,10.00,20.00,1,18.78,18.89,9.40,12,23.89,0.28,0.00,19.22,34.20,1,0.00,20.00,2,3.80,30.20,15.50,-5.30,7.10,4.30,19.70,228.90,230.90,231.00,32.40,19.20,18.80
 10:14:00  21/07/2019,2.39,58.28,60.41,1,60.73,46,20.11,-4.50,-26.28,3,44,32,29.06,2.78,75.50,-29.00,33.71,0,20.72,23.00,27.89,46,18.67,2,10.60,1,49.89,63.61,58.89,1,65.00,20.22,30.30,20.67,4,0,0,3394,3394,14.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.71,2.44,2.39,65.00,0,30,-4.00,29,1.78,-2.78,59.11,60.52,-4.56,1,35.52,29.33,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,311.00,22.40,37,5289,517.80,15.10,1.00,1.00,0,0.22,33.88,349.00,3384,51,26.60,51,1301,5307,62,37,0,1668,61,31.70,516.50,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,17.89,0.00,18.28,34.20,0.28,10.00,20.00,1,18.78,18.89,9.40,12,23.89,0.28,0.00,19.22,34.20,1,0.00,20.00,2,3.80,30.20,15.50,-5.30,7.10,4.30,19.70,228.90,230.90,231.00,32.40,19.20,18.80
 10:16:00  21/07/2019,2.39,57.33,60.37,1,60.29,37,20.44,-2.22,-27.28,3,54,54,30.28,2.78,75.50,-29.00,33.71,0,20.28,23.00,27.89,37,18.67,2,19.70,1,49.44,63.28,58.89,1,65.00,20.22,29.30,20.67,4,0,0,3394,3394,14.25,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.63,2.44,2.39,65.00,0,43,-4.00,29,2.17,0.00,57.67,60.10,-2.22,1,35.52,31.32,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,310.50,22.40,37,5289,517.80,15.10,1.00,1.00,0,0.56,33.96,349.00,3384,51,26.60,51,1301,5307,62,37,0,1668,61,31.70,516.50,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,17.89,0.00,18.28,34.20,0.61,10.00,20.00,1,18.78,18.39,9.40,12,23.39,0.61,0.00,19.22,34.20,1,0.00,20.00,2,3.80,30.20,15.50,-5.30,7.10,4.30,19.70,228.90,230.90,231.00,32.40,19.20,18.80
 10:18:00  21/07/2019,2.39,57.33,60.37,1,60.29,37,20.44,-2.22,-27.28,3,54,54,30.28,2.78,75.50,-29.00,33.71,0,20.28,23.00,27.89,37,18.67,2,19.70,1,49.44,63.28,58.89,1,65.00,20.22,29.30,20.67,4,0,0,3394,3394,14.25,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.63,2.44,2.39,65.00,0,43,-4.00,29,2.17,0.00,57.67,60.10,-2.22,1,35.52,31.32,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,310.50,22.40,37,5289,517.80,15.10,1.00,1.00,0,0.56,33.96,349.00,3384,51,26.60,51,1301,5307,62,37,0,1668,61,31.70,516.50,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,17.89,0.00,18.28,34.20,0.61,10.00,20.00,1,18.78,18.39,9.40,12,23.39,0.61,0.00,19.22,34.20,1,0.00,20.00,2,3.80,30.20,15.50,-5.30,7.10,4.30,19.70,228.90,230.90,231.00,32.40,19.20,18.80
