CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 10:20:00  21/07/2019,2.39,60.94,60.50,1,60.52,43,21.28,-4.44,-28.83,2,57,57,31.94,3.11,77.39,-29.00,33.71,0,20.28,22.72,27.89,43,18.67,2,29.20,1,48.94,63.28,57.72,1,65.00,21.17,39.40,20.67,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.76,2.72,2.39,65.00,0,43,-4.00,50,2.83,-1.67,60.89,60.60,-4.44,1,35.52,29.38,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,310.50,22.40,37,5289,517.80,15.10,1.00,1.00,0,0.56,34.07,349.00,3384,51,26.60,51,1301,5307,62,37,0,1668,61,31.70,515.90,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,17.89,0.00,18.72,34.20,0.61,10.00,20.00,1,18.78,17.89,8.90,12,22.89,0.61,0.00,19.22,34.20,1,0.00,20.00,2,3.80,30.20,15.50,-5.30,7.10,4.30,19.70,228.90,230.90,231.00,32.40,19.20,18.80
 10:22:00  21/07/2019,2.39,60.94,60.50,1,60.52,43,21.28,-4.44,-28.83,2,57,57,31.94,3.11,77.39,-29.00,33.71,0,20.28,22.72,27.89,43,18.67,2,29.20,1,48.94,63.28,57.72,1,65.00,21.17,39.40,20.67,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.76,2.72,2.39,65.00,0,43,-4.00,50,2.83,-1.67,60.89,60.60,-4.44,1,35.52,29.38,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,310.50,22.40,37,5289,517.80,15.10,1.00,1.00,0,0.56,34.07,349.00,3384,51,26.60,51,1301,5307,62,37,0,1668,61,31.70,515.90,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,17.89,0.00,18.72,34.20,0.61,10.00,20.00,1,18.78,17.89,8.90,12,22.89,0.61,0.00,19.22,34.20,1,0.00,20.00,2,3.80,30.20,17.10,-5.30,8.00,4.30,16.90,228.20,230.00,229.90,36.50,21.50,20.20
 10:24:00  21/07/2019,2.39,60.94,60.50,1,60.52,43,21.28,-4.44,-28.83,2,57,57,31.94,3.11,77.39,-29.00,33.71,0,20.28,22.72,27.89,43,18.67,2,29.20,1,48.94,63.28,57.72,1,65.00,21.17,39.40,20.67,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.76,2.72,2.39,65.00,0,43,-4.00,50,2.83,-1.67,60.89,60.60,-4.44,1,35.52,29.38,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,310.50,22.40,37,5289,517.80,15.10,1.00,1.00,0,0.56,34.07,349.00,3384,51,26.60,51,1301,5307,62,37,0,1668,61,31.70,515.90,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,17.89,0.00,18.72,34.20,0.61,10.00,20.00,1,18.78,17.89,8.90,12,22.89,0.61,0.00,19.22,34.20,1,0.00,20.00,2,3.80,30.20,17.10,-5.30,8.00,4.30,16.90,228.20,230.00,229.90,36.50,21.50,20.20
 10:26:00  21/07/2019,2.39,60.56,60.72,1,59.66,49,21.28,-3.67,-29.89,2,50,50,32.44,2.50,77.39,-29.00,33.71,0,21.61,23.00,27.89,49,19.06,2,11.90,1,50.94,63.28,57.72,1,65.00,21.17,24.20,20.67,4,0,0,3394,3394,12.96,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.59,1.44,2.39,65.00,0,35,-4.00,29,2.33,-1.22,60.89,59.44,-3.72,1,35.52,30.04,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,310.50,22.40,37,5289,517.80,15.10,1.00,1.00,0,0.56,34.17,349.00,3384,51,26.60,51,1301,5307,62,37,0,1668,61,31.70,515.90,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,17.89,0.00,18.72,34.70,0.61,10.00,20.00,1,18.78,17.00,8.90,12,22.00,0.61,0.00,19.50,34.20,1,0.00,20.00,2,3.80,30.20,17.10,-5.30,8.00,4.30,16.90,228.20,230.00,229.90,36.50,21.50,20.20
 10:28:00  21/07/2019,2.39,60.56,60.72,1,59.66,49,21.28,-3.67,-29.89,2,50,50,32.44,2.50,77.39,-29.00,33.71,0,21.61,23.00,27.89,49,19.06,2,11.90,1,50.94,63.28,57.72,1,65.00,21.17,24.20,20.67,4,0,0,3394,3394,12.96,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.59,1.44,2.39,65.00,0,35,-4.00,29,2.33,-1.22,60.89,59.44,-3.72,1,35.52,30.04,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,310.50,22.40,37,5289,517.80,15.10,1.00,1.00,0,0.56,34.17,349.00,3384,51,26.60,51,1301,5307,62,37,0,1668,61,31.70,515.90,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,17.89,0.00,18.72,34.70,0.61,10.00,20.00,1,18.78,17.00,8.90,12,22.00,0.61,0.00,19.50,34.20,1,0.00,20.00,2,3.80,30.20,17.10,-5.30,8.00,4.30,16.90,228.20,230.00,229.90,36.50,21.50,20.20
 10:30:00  21/07/2019,2.39,59.22,60.87,1,61.13,37,19.89,-2.33,-29.89,2,45,50,32.44,2.50,80.28,-29.00,33.71,0,19.89,23.00,27.89,37,19.06,2,18.90,1,53.17,63.28,57.00,1,65.00,19.89,33.40,21.00,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.12,3.00,2.39,65.00,0,45,-4.00,29,2.33,-0.06,59.17,60.93,-2.39,1,35.52,31.22,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,310.50,22.40,37,5289,517.30,15.10,1.00,1.00,0,0.83,34.24,349.00,3384,51,26.60,51,1301,5307,62,37,0,1668,61,31.70,515.90,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,17.89,0.00,19.11,34.70,0.89,10.00,20.00,1,18.78,16.28,8.10,12,21.28,0.89,0.00,19.50,34.70,1,0.00,20.00,2,3.80,30.20,17.10,-5.30,8.00,4.30,16.90,228.20,230.00,229.90,36.50,21.50,20.20
 10:32:00  21/07/2019,2.39,59.22,60.87,1,61.13,37,19.89,-2.33,-29.89,2,45,50,32.44,2.50,80.28,-29.00,33.71,0,19.89,23.00,27.89,37,19.06,2,18.90,1,53.17,63.28,57.00,1,65.00,19.89,33.40,21.00,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.12,3.00,2.39,65.00,0,45,-4.00,29,2.33,-0.06,59.17,60.93,-2.39,1,35.52,31.22,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,310.50,22.40,37,5289,517.30,15.10,1.00,1.00,0,0.83,34.24,349.00,3384,51,26.60,51,1301,5307,62,37,0,1668,61,31.70,515.90,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,17.89,0.00,19.11,34.70,0.89,10.00,20.00,1,18.78,16.28,8.10,12,21.28,0.89,0.00,19.50,34.70,1,0.00,20.00,2,3.80,30.20,17.10,-5.30,8.00,4.30,16.90,228.20,230.00,229.90,36.50,21.50,21.00
 10:34:00  21/07/2019,5.33,59.72,61.11,1,60.87,52,22.22,-6.78,-28.78,2,34,32,32.17,3.39,83.22,-29.00,33.71,6,18.33,21.78,27.89,52,19.44,9,3.90,1,50.00,63.28,55.39,1,65.00,22.22,39.90,21.00,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,4,3394,1,1,0,0,0,36.82,3.61,2.39,65.00,0,30,-4.00,50,3.11,-3.72,61.33,61.05,-6.61,1,35.52,27.45,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,310.50,22.40,37,5289,517.30,15.10,1.00,1.00,0,0.83,34.35,349.00,3384,51,26.60,51,1301,5307,62,37,0,1668,61,31.70,515.90,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,18.22,0.00,19.11,34.70,0.89,10.00,20.00,1,18.78,15.61,8.10,12,20.61,0.89,0.00,19.89,34.70,1,0.00,20.00,2,3.80,30.20,17.10,-5.30,8.00,4.30,16.90,228.20,230.00,229.90,36.50,21.50,21.00
 10:36:00  21/07/2019,5.33,59.72,61.11,1,60.87,52,22.22,-6.78,-28.78,2,34,32,32.17,3.39,83.22,-29.00,33.71,6,18.33,21.78,27.89,52,19.44,9,3.90,1,50.00,63.28,55.39,1,65.00,22.22,39.90,21.00,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,4,3394,1,1,0,0,0,36.82,3.61,2.39,65.00,0,30,-4.00,50,3.11,-3.72,61.33,61.05,-6.61,1,35.52,27.45,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,310.50,22.40,37,5289,517.30,15.10,1.00,1.00,0,0.83,34.35,349.00,3384,51,26.60,51,1301,5307,62,37,0,1668,61,31.70,515.90,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,18.22,0.00,19.11,34.70,0.89,10.00,20.00,1,18.78,15.61,8.10,12,20.61,0.89,0.00,19.89,34.70,1,0.00,20.00,2,3.80,30.20,17.10,-5.30,8.00,4.30,16.90,228.20,230.00,229.90,36.50,21.50,21.00
 10:38:00  21/07/2019,5.33,59.72,61.11,1,60.87,52,22.22,-6.78,-28.78,2,34,32,32.17,3.39,83.22,-29.00,33.71,6,18.33,21.78,27.89,52,19.44,9,3.90,1,50.00,63.28,55.39,1,65.00,22.22,39.90,21.00,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,4,3394,1,1,0,0,0,36.82,3.61,2.39,65.00,0,30,-4.00,50,3.11,-3.72,61.33,61.05,-6.61,1,35.52,27.45,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,310.50,22.40,37,5289,517.30,15.10,1.00,1.00,0,0.83,34.35,349.00,3384,51,26.60,51,1301,5307,62,37,0,1668,61,31.70,515.90,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,18.22,0.00,19.11,34.70,0.89,10.00,20.00,1,18.78,15.61,8.10,12,20.61,0.89,0.00,19.89,34.70,1,0.00,20.00,2,3.80,30.20,17.10,-5.30,8.00,4.30,16.90,228.20,230.00,229.90,36.50,21.50,21.00
 10:40:00  21/07/2019,5.33,61.17,61.37,1,62.02,50,21.22,-4.33,-30.00,2,40,50,33.00,3.00,71.61,-29.00,33.71,6,16.94,18.94,27.89,50,19.44,9,0.00,1,50.94,63.28,61.22,1,65.00,21.33,34.90,21.39,4,0,0,3394,3394,12.83,89499,0,45232,24110,0,0,-4.00,1,3394,1,0,0,0,0,35.18,2.00,2.39,65.00,0,32,-4.00,29,2.50,-1.78,62.39,61.89,-4.33,1,35.52,29.46,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,310.50,22.40,37,5289,517.30,15.10,1.00,1.00,0,0.83,34.46,349.00,3384,51,26.60,51,1301,5307,62,37,0,1668,61,31.70,515.30,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,18.22,0.00,19.61,34.70,0.89,10.00,20.00,1,19.22,14.61,7.30,12,19.61,0.89,0.00,20.39,34.70,1,0.00,20.00,2,3.80,30.20,17.10,-5.30,8.00,4.30,16.90,228.20,230.00,229.90,36.50,21.50,21.00
 10:42:00  21/07/2019,5.33,61.17,61.37,1,62.02,50,21.22,-4.33,-30.00,2,40,50,33.00,3.00,71.61,-29.00,33.71,6,16.94,18.94,27.89,50,19.44,9,0.00,1,50.94,63.28,61.22,1,65.00,21.33,34.90,21.39,4,0,0,3394,3394,12.83,89499,0,45232,24110,0,0,-4.00,1,3394,1,0,0,0,0,35.18,2.00,2.39,65.00,0,32,-4.00,29,2.50,-1.78,62.39,61.89,-4.33,1,35.52,29.46,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,310.50,22.40,37,5289,517.30,15.10,1.00,1.00,0,0.83,34.46,349.00,3384,51,26.60,51,1301,5307,62,37,0,1668,61,31.70,515.30,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,18.22,0.00,19.61,34.70,0.89,10.00,20.00,1,19.22,14.61,7.30,12,19.61,0.89,0.00,20.39,34.70,1,0.00,20.00,2,3.80,30.20,17.10,-5.30,8.00,4.30,16.90,228.90,230.50,229.90,36.50,20.70,20.10
 10:44:00  21/07/2019,5.33,61.94,61.59,1,60.90,49,21.89,-4.67,-28.78,2,37,32,31.78,3.00,79.44,-29.00,33.71,6,16.28,18.56,27.89,49,19.89,9,0.00,1,50.94,63.28,62.72,1,65.00,21.83,31.70,21.39,4,0,0,3394,3394,13.55,89499,0,45232,24110,0,0,-4.00,1,3394,1,1,0,0,0,35.46,2.28,2.39,65.00,0,27,-4.00,27,1.28,-3.44,63.11,60.77,-4.72,1,35.52,29.20,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,310.50,22.40,37,5289,517.30,15.10,1.00,1.00,0,1.17,34.56,349.00,3384,51,26.60,51,1301,5307,62,37,1,1668,61,31.70,515.30,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,18.78,0.00,20.11,34.70,1.22,10.00,20.00,1,19.22,13.39,6.70,12,18.39,1.22,1.20,20.72,34.70,1,0.00,20.00,2,3.80,30.20,17.10,-5.30,8.00,4.30,16.90,228.90,230.50,229.90,36.50,20.70,20.10
 10:46:00  21/07/2019,5.33,61.94,61.59,1,60.90,49,21.89,-4.67,-28.78,2,37,32,31.78,3.00,79.44,-29.00,33.71,6,16.28,18.56,27.89,49,19.89,9,0.00,1,50.94,63.28,62.72,1,65.00,21.83,31.70,21.39,4,0,0,3394,3394,13.55,89499,0,45232,24110,0,0,-4.00,1,3394,1,1,0,0,0,35.46,2.28,2.39,65.00,0,27,-4.00,27,1.28,-3.44,63.11,60.77,-4.72,1,35.52,29.20,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,310.50,22.40,37,5289,517.30,15.10,1.00,1.00,0,1.17,34.56,349.00,3384,51,26.60,51,1301,5307,62,37,1,1668,61,31.70,515.30,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,18.78,0.00,20.11,34.70,1.22,10.00,20.00,1,19.22,13.39,6.70,12,18.39,1.22,1.20,20.72,34.70,1,0.00,20.00,2,3.80,30.20,17.10,-5.30,8.00,4.30,16.90,228.90,230.50,229.90,36.50,20.70,20.10
 10:48:00  21/07/2019,5.33,61.94,61.95,1,61.82,47,21.56,-4.06,-30.78,1,29,29,33.50,2.67,79.78,-29.00,33.71,6,16.78,18.56,27.89,47,20.17,9,0.00,1,50.56,62.94,62.00,1,65.00,21.56,35.00,21.83,4,0,0,3394,3394,12.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.10,1.89,2.39,65.00,0,28,-4.00,28,1.28,-2.50,62.22,61.69,-4.06,1,35.52,29.71,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,310.00,22.40,37,5289,517.30,15.10,1.00,1.00,2,1.67,35.03,349.00,3384,51,26.60,51,1301,5307,62,37,2,1668,61,31.70,515.30,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,18.78,0.00,20.72,35.50,1.72,10.00,20.00,1,19.72,12.11,6.00,12,17.11,1.72,8.70,21.50,35.50,1,0.00,20.00,2,3.80,30.20,17.10,-5.30,8.00,4.30,16.90,228.90,230.50,229.90,36.50,20.70,20.10
 10:50:00  21/07/2019,5.33,61.94,61.95,1,61.82,47,21.56,-4.06,-30.78,1,29,29,33.50,2.67,79.78,-29.00,33.71,6,16.78,18.56,27.89,47,20.17,9,0.00,1,50.56,62.94,62.00,1,65.00,21.56,35.00,21.83,4,0,0,3394,3394,12.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.10,1.89,2.39,65.00,0,28,-4.00,28,1.28,-2.50,62.22,61.69,-4.06,1,35.52,29.71,-0.61,18.40,58.30,15.70,185,21.90,21.30,26.80,32.00,168.00,136.00,71.00,664,61,310.00,22.40,37,5289,517.30,15.10,1.00,1.00,2,1.67,35.03,349.00,3384,51,26.60,51,1301,5307,62,37,2,1668,61,31.70,515.30,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,18.78,0.00,20.72,35.50,1.72,10.00,20.00,1,19.72,12.11,6.00,12,17.11,1.72,8.70,21.50,35.50,1,0.00,20.00,2,3.80,30.20,17.10,-5.30,8.00,4.30,16.90,228.90,230.50,229.90,36.50,20.70,20.10
 10:52:00  21/07/2019,5.33,61.94,62.41,1,62.39,50,22.28,-3.78,-27.00,3,36,32,30.17,3.11,79.44,-29.00,33.71,8,14.89,18.56,27.89,50,20.61,9,0.00,1,50.56,62.94,61.22,1,65.00,22.28,29.60,22.17,4,0,0,3394,3394,14.50,89499,0,45232,24110,0,0,-4.00,8,3394,1,0,0,0,0,36.72,3.72,2.39,65.00,0,28,-4.00,28,1.72,-2.17,62.22,62.30,-4.06,1,35.52,29.95,-0.61,17.90,57.70,15.70,185,21.90,21.30,26.80,32.00,167.50,135.40,71.00,664,61,308.70,22.40,37,5291,516.80,15.10,1.00,1.00,6,0.94,34.20,349.00,3385,51,26.60,51,1301,5310,62,37,6,1668,61,31.70,515.90,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,20.61,0.00,21.50,34.60,0.78,10.00,20.00,1,22.50,10.78,5.40,12,16.11,0.72,37.20,23.28,34.60,1,0.00,20.00,2,4.30,30.20,19.80,-5.30,8.00,7.60,17.60,228.90,230.50,229.20,35.20,34.10,20.60
 10:54:00  21/07/2019,5.33,61.94,62.41,1,62.39,50,22.28,-3.78,-27.00,3,36,32,30.17,3.11,79.44,-29.00,33.71,8,14.89,18.56,27.89,50,20.61,9,0.00,1,50.56,62.94,61.22,1,65.00,22.28,29.60,22.17,4,0,0,3394,3394,14.50,89499,0,45232,24110,0,0,-4.00,8,3394,1,0,0,0,0,36.72,3.72,2.39,65.00,0,28,-4.00,28,1.72,-2.17,62.22,62.30,-4.06,1,35.52,29.95,-0.61,17.90,57.70,15.70,185,21.90,21.30,26.80,32.00,167.50,135.40,71.00,664,61,308.70,22.40,37,5291,516.80,15.10,1.00,1.00,6,0.94,34.20,349.00,3385,51,26.60,51,1301,5310,62,37,6,1668,61,31.70,515.90,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,20.61,0.00,21.50,34.60,0.78,10.00,20.00,1,22.50,10.78,5.40,12,16.11,0.72,37.20,23.28,34.60,1,0.00,20.00,2,4.30,30.20,19.80,-5.30,8.00,7.60,17.60,228.90,230.50,229.20,35.20,34.10,20.60
 10:56:00  21/07/2019,5.33,61.94,62.41,1,62.39,50,22.28,-3.78,-27.00,3,36,32,30.17,3.11,79.44,-29.00,33.71,8,14.89,18.56,27.89,50,20.61,9,0.00,1,50.56,62.94,61.22,1,65.00,22.28,29.60,22.17,4,0,0,3394,3394,14.50,89499,0,45232,24110,0,0,-4.00,8,3394,1,0,0,0,0,36.72,3.72,2.39,65.00,0,28,-4.00,28,1.72,-2.17,62.22,62.30,-4.06,1,35.52,29.95,-0.61,17.90,57.70,15.70,185,21.90,21.30,26.80,32.00,167.50,135.40,71.00,664,61,308.70,22.40,37,5291,516.80,15.10,1.00,1.00,6,0.94,34.20,349.00,3385,51,26.60,51,1301,5310,62,37,6,1668,61,31.70,515.90,591,28,15.50,178,15.10,62,28,2924,0,2,1,3,1,0,20.00,0,0,0.00,15.78,20.61,0.00,21.50,34.60,0.78,10.00,20.00,1,22.50,10.78,5.40,12,16.11,0.72,37.20,23.28,34.60,1,0.00,20.00,2,4.30,30.20,19.80,-5.30,8.00,7.60,17.60,228.90,230.50,229.20,35.20,34.10,20.60
 10:58:00  21/07/2019,5.33,62.50,62.84,1,62.75,49,22.28,-2.94,-30.17,2,39,50,33.67,3.44,74.22,-29.00,33.71,11,13.17,17.39,27.89,49,20.61,9,0.80,1,52.61,62.56,60.50,1,65.00,22.28,31.50,22.50,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,17,3394,1,1,0,0,0,37.54,4.28,2.39,65.00,0,35,-4.00,29,2.06,-0.83,62.22,62.83,-2.94,1,35.52,30.67,-0.61,17.90,57.70,15.70,185,22.40,21.30,26.80,32.00,166.80,134.70,71.00,664,61,309.30,22.40,37,5294,516.80,15.10,1.00,1.00,16,2.44,35.85,348.10,3386,51,26.60,51,1301,5313,62,37,17,1668,61,31.70,516.50,591,28,15.50,178,15.10,62,28,2926,0,2,1,3,1,0,20.00,0,0,0.00,15.78,19.50,0.00,22.28,36.50,2.72,10.00,20.00,1,20.39,9.50,4.70,12,14.50,2.78,59.60,23.28,36.60,1,0.00,20.00,2,4.30,30.20,19.80,-5.30,8.00,7.60,17.60,228.90,230.50,229.20,35.20,34.10,20.60
 11:00:00  21/07/2019,5.33,62.50,62.84,1,62.75,49,22.28,-2.94,-30.17,2,39,50,33.67,3.44,74.22,-29.00,33.71,11,13.17,17.39,27.89,49,20.61,9,0.80,1,52.61,62.56,60.50,1,65.00,22.28,31.50,22.50,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,17,3394,1,1,0,0,0,37.54,4.28,2.39,65.00,0,35,-4.00,29,2.06,-0.83,62.22,62.83,-2.94,1,35.52,30.67,-0.61,17.90,57.70,15.70,185,22.40,21.30,26.80,32.00,166.80,134.70,71.00,664,61,309.30,22.40,37,5294,516.80,15.10,1.00,1.00,16,2.44,35.85,348.10,3386,51,26.60,51,1301,5313,62,37,17,1668,61,31.70,516.50,591,28,15.50,178,15.10,62,28,2926,0,2,1,3,1,0,20.00,0,0,0.00,15.78,19.50,0.00,22.28,36.50,2.72,10.00,20.00,1,20.39,9.50,4.70,12,14.50,2.78,59.60,23.28,36.60,1,0.00,20.00,2,4.30,30.20,19.80,-5.30,8.00,7.60,17.60,228.90,230.50,229.20,35.20,34.10,20.60
 11:02:00  21/07/2019,5.33,65.72,63.14,1,63.20,63,23.78,-3.50,-28.39,2,39,32,32.56,4.11,81.56,-29.00,33.71,31,12.56,14.72,27.89,63,20.94,9,0.00,1,55.39,62.17,60.22,1,65.00,23.72,36.20,22.50,4,0,0,3394,3394,13.73,89499,0,45232,24110,0,0,-4.00,28,3394,1,1,0,0,0,35.27,2.22,2.39,65.00,0,39,-4.00,29,1.39,-2.11,65.72,63.92,-3.50,1,35.52,30.17,-0.61,17.90,57.10,15.70,185,22.40,20.80,26.80,32.00,166.80,134.00,71.00,664,61,308.80,22.40,37,5295,515.80,15.10,1.00,1.00,27,0.22,33.61,348.60,3388,51,26.60,51,1301,5315,62,37,26,1669,61,31.70,516.50,591,28,15.50,178,15.10,62,28,2927,0,2,1,2,1,0,20.00,0,0,0.00,15.78,22.78,0.00,23.11,34.10,0.22,10.00,20.00,1,20.39,8.22,4.10,12,13.50,0.50,94.00,21.11,34.30,1,0.00,20.00,2,4.30,30.20,19.80,-5.30,8.00,7.60,17.60,227.60,229.70,228.50,35.20,34.10,19.10
 11:04:00  21/07/2019,5.33,65.72,63.14,1,63.20,63,23.78,-3.50,-28.39,2,39,32,32.56,4.11,81.56,-29.00,33.71,31,12.56,14.72,27.89,63,20.94,9,0.00,1,55.39,62.17,60.22,1,65.00,23.72,36.20,22.50,4,0,0,3394,3394,13.73,89499,0,45232,24110,0,0,-4.00,28,3394,1,1,0,0,0,35.27,2.22,2.39,65.00,0,39,-4.00,29,1.39,-2.11,65.72,63.92,-3.50,1,35.52,30.17,-0.61,17.90,57.10,15.70,185,22.40,20.80,26.80,32.00,166.80,134.00,71.00,664,61,308.80,22.40,37,5295,515.80,15.10,1.00,1.00,27,0.22,33.61,348.60,3388,51,26.60,51,1301,5315,62,37,26,1669,61,31.70,516.50,591,28,15.50,178,15.10,62,28,2927,0,2,1,2,1,0,20.00,0,0,0.00,15.78,22.78,0.00,23.11,34.10,0.22,10.00,20.00,1,20.39,8.22,4.10,12,13.50,0.50,94.00,21.11,34.30,1,0.00,20.00,2,4.30,30.20,19.80,-5.30,8.00,7.60,17.60,227.60,229.70,228.50,35.20,34.10,19.10
 11:06:00  21/07/2019,2.39,56.67,63.52,1,59.86,56,22.44,-3.50,-29.56,2,36,32,31.94,2.33,79.44,-29.00,33.71,0,10.50,14.72,27.89,56,21.28,2,29.90,1,53.67,61.50,54.44,1,65.00,22.44,0.00,23.00,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.16,3.89,2.39,65.00,0,36,-4.00,29,1.06,-2.67,63.44,59.66,-3.94,1,35.52,30.07,-0.61,17.90,57.80,15.70,185,22.40,20.80,26.80,32.00,167.60,134.00,70.40,664,61,309.30,22.40,37,5299,517.10,15.10,1.00,1.00,19,2.78,36.14,348.60,3390,51,26.60,51,1302,5319,62,38,19,1670,61,31.70,517.70,592,28,15.50,178,15.10,62,28,2929,0,2,1,2,1,0,20.00,0,0,0.00,15.78,20.72,0.00,23.72,36.70,2.89,10.00,20.00,1,18.72,7.00,3.50,12,12.00,3.11,99.10,21.89,36.80,1,0.00,20.00,2,4.30,30.20,19.80,-5.30,8.00,7.60,17.60,227.60,229.70,228.50,35.20,34.10,19.10
 11:08:00  21/07/2019,2.39,56.67,63.52,1,59.86,56,22.44,-3.50,-29.56,2,36,32,31.94,2.33,79.44,-29.00,33.71,0,10.50,14.72,27.89,56,21.28,2,29.90,1,53.67,61.50,54.44,1,65.00,22.44,0.00,23.00,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.16,3.89,2.39,65.00,0,36,-4.00,29,1.06,-2.67,63.44,59.66,-3.94,1,35.52,30.07,-0.61,17.90,57.80,15.70,185,22.40,20.80,26.80,32.00,167.60,134.00,70.40,664,61,309.30,22.40,37,5299,517.10,15.10,1.00,1.00,19,2.78,36.14,348.60,3390,51,26.60,51,1302,5319,62,38,19,1670,61,31.70,517.70,592,28,15.50,178,15.10,62,28,2929,0,2,1,2,1,0,20.00,0,0,0.00,15.78,20.72,0.00,23.72,36.70,2.89,10.00,20.00,1,18.72,7.00,3.50,12,12.00,3.11,99.10,21.89,36.80,1,0.00,20.00,2,4.30,30.20,19.80,-5.30,8.00,7.60,17.60,227.60,229.70,228.50,35.20,34.10,19.10
 11:10:00  21/07/2019,5.33,62.22,63.80,1,66.24,51,22.78,-5.17,-27.89,2,46,50,31.94,4.17,78.94,-29.00,33.71,35,10.50,14.72,27.89,51,21.28,9,18.00,1,56.17,60.50,58.11,1,65.00,22.72,39.80,23.00,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,37.19,4.22,2.39,65.00,0,41,-4.00,50,2.11,-3.00,65.33,67.70,-4.89,1,35.52,28.80,-0.61,17.90,57.80,15.70,185,22.40,20.80,26.80,32.00,169.00,134.60,70.40,664,61,310.90,22.40,38,5302,517.70,15.10,1.00,1.00,50,1.44,34.62,349.50,3392,51,26.60,51,1303,5322,62,38,19,1672,61,31.70,518.40,592,28,15.50,178,15.10,62,28,2932,0,2,1,2,1,0,20.00,0,0,0.00,15.78,20.72,0.00,23.72,36.70,2.89,10.00,20.00,1,18.72,7.00,3.50,12,12.00,3.11,99.10,21.89,36.80,1,0.00,20.00,2,4.30,30.20,19.80,-5.30,8.00,7.60,17.60,227.60,229.70,228.50,35.20,34.10,19.10
 11:12:00  21/07/2019,5.33,62.22,63.80,1,66.24,51,22.78,-5.17,-27.89,2,46,50,31.94,4.17,78.94,-29.00,33.71,35,10.50,14.72,27.89,51,21.28,9,18.00,1,56.17,60.50,58.11,1,65.00,22.72,39.80,23.00,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,37.19,4.22,2.39,65.00,0,41,-4.00,50,2.11,-3.00,65.33,67.70,-4.89,1,35.52,28.80,-0.61,17.90,58.50,15.70,185,22.40,20.80,26.80,32.00,169.00,134.60,70.40,664,61,310.90,22.40,38,5302,517.70,15.10,1.00,1.00,50,1.44,34.62,349.50,3392,51,26.60,51,1303,5322,62,38,49,1672,61,31.70,518.40,593,28,15.50,178,15.10,62,28,2932,0,2,1,2,1,0,20.00,0,0,0.00,15.78,22.89,0.00,24.22,35.10,1.22,10.00,20.00,1,7.28,6.22,3.50,12,12.72,1.50,81.60,9.00,35.40,1,0.00,20.00,2,4.30,30.20,16.70,-5.30,8.00,4.80,19.70,230.60,232.40,232.20,35.20,21.90,19.10
 11:14:00  21/07/2019,5.33,62.22,63.80,1,66.24,51,22.78,-5.17,-27.89,2,46,50,31.94,4.17,78.94,-29.00,33.71,35,10.50,14.72,27.89,51,21.28,9,18.00,1,56.17,60.50,58.11,1,65.00,22.72,39.80,23.00,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,37.19,4.22,2.39,65.00,0,41,-4.00,50,2.11,-3.00,65.33,67.70,-4.89,1,35.52,28.80,-0.61,17.90,58.50,15.70,185,22.40,20.80,26.80,32.00,169.00,134.60,70.40,664,61,310.90,22.40,38,5302,517.70,15.10,1.00,1.00,50,1.44,34.62,349.50,3392,51,26.60,51,1303,5322,62,38,49,1672,61,31.70,518.40,593,28,15.50,178,15.10,62,28,2932,0,2,1,2,1,0,20.00,0,0,0.00,15.78,22.89,0.00,24.22,35.10,1.22,10.00,20.00,1,7.28,6.22,3.50,12,12.72,1.50,81.60,9.00,35.40,1,0.00,20.00,2,4.30,30.20,16.70,-5.30,8.00,4.80,19.70,230.60,232.40,232.20,35.20,21.90,19.10
 11:16:00  21/07/2019,5.33,63.22,64.10,1,64.82,69,24.11,-4.89,-28.83,2,46,50,31.94,3.06,73.50,-29.00,33.71,31,13.28,13.83,27.89,69,21.72,9,0.00,1,58.67,59.28,60.00,1,65.00,24.11,32.90,23.39,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,24,3394,1,0,0,0,0,33.64,0.61,2.39,65.00,0,26,-4.00,26,3.39,-1.50,67.83,65.00,-4.89,1,35.52,29.01,-0.61,17.90,58.50,15.70,185,22.40,20.80,26.80,32.00,169.00,134.60,71.10,665,61,311.50,22.40,38,5306,519.20,15.10,1.00,1.00,23,-1.22,32.95,350.10,3394,51,26.60,51,1304,5325,62,38,25,1673,62,31.70,519.10,593,28,15.50,178,15.10,62,28,2934,0,2,1,2,1,0,20.00,0,0,0.00,15.78,24.50,0.00,24.72,33.90,0.00,10.00,20.00,1,18.72,5.89,2.90,12,14.50,0.00,95.30,18.78,33.90,1,0.00,20.00,2,4.30,30.20,16.70,-5.30,8.00,4.80,19.70,230.60,232.40,232.20,35.20,21.90,19.10
 11:18:00  21/07/2019,5.33,63.22,64.10,1,64.82,69,24.11,-4.89,-28.83,2,46,50,31.94,3.06,73.50,-29.00,33.71,31,13.28,13.83,27.89,69,21.72,9,0.00,1,58.67,59.28,60.00,1,65.00,24.11,32.90,23.39,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,24,3394,1,0,0,0,0,33.64,0.61,2.39,65.00,0,26,-4.00,26,3.39,-1.50,67.83,65.00,-4.89,1,35.52,29.01,-0.61,17.90,58.50,15.70,185,22.40,20.80,26.80,32.00,169.00,134.60,71.10,665,61,311.50,22.40,38,5306,519.20,15.10,1.00,1.00,23,-1.22,32.95,350.10,3394,51,26.60,51,1304,5325,62,38,25,1673,62,31.70,519.10,593,28,15.50,178,15.10,62,28,2934,0,2,1,2,1,0,20.00,0,0,0.00,15.78,24.50,0.00,24.72,33.90,0.00,10.00,20.00,1,18.72,5.89,2.90,12,14.50,0.00,95.30,18.78,33.90,1,0.00,20.00,2,4.30,30.20,16.70,-5.30,8.00,4.80,19.70,230.60,232.40,232.20,35.20,21.90,19.10
 11:20:00  21/07/2019,5.33,58.44,64.58,1,65.65,57,23.22,-2.56,-27.22,3,55,55,29.78,2.72,78.39,-29.00,33.71,11,9.44,15.11,27.89,57,22.11,9,30.00,1,56.94,58.00,57.44,1,65.00,23.11,15.90,23.78,4,0,0,3394,3394,14.30,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,38.78,5.61,2.39,65.00,0,47,-4.00,50,2.94,0.22,60.94,66.07,-2.28,1,35.52,30.98,-0.61,17.90,57.90,15.70,186,22.40,21.50,26.80,32.00,170.80,134.60,71.10,665,62,313.10,22.40,38,5310,520.90,15.10,1.00,1.00,39,3.33,36.63,351.60,3397,51,26.60,51,1304,5328,62,38,40,1675,62,31.70,519.90,593,28,15.50,178,15.10,62,28,2937,0,2,1,3,1,0,20.00,0,0,0.00,15.78,21.61,0.00,25.11,37.20,3.39,10.00,20.00,1,14.11,5.39,2.90,12,14.50,3.89,82.20,17.89,37.70,1,0.00,20.00,2,4.30,30.20,16.70,-5.30,8.00,4.80,19.70,230.60,232.40,232.20,35.20,21.90,19.10
 11:22:00  21/07/2019,5.33,58.44,64.58,1,65.65,57,23.22,-2.56,-27.22,3,55,55,29.78,2.72,78.39,-29.00,33.71,11,9.44,15.11,27.89,57,22.11,9,30.00,1,56.94,58.00,57.44,1,65.00,23.11,15.90,23.78,4,0,0,3394,3394,14.30,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,38.78,5.61,2.39,65.00,0,47,-4.00,50,2.94,0.22,60.94,66.07,-2.28,1,35.52,30.98,-0.61,17.90,57.90,15.70,186,22.40,21.50,26.80,32.00,170.80,134.60,71.10,665,62,313.10,22.40,38,5310,520.90,15.10,1.00,1.00,39,3.33,36.63,351.60,3397,51,26.60,51,1304,5328,62,38,40,1675,62,31.70,519.90,593,28,15.50,178,15.10,62,28,2937,0,2,1,3,1,0,20.00,0,0,0.00,15.78,21.61,0.00,25.11,37.20,3.39,10.00,20.00,1,14.11,5.39,2.90,12,14.50,3.89,82.20,17.89,37.70,1,0.00,20.00,2,4.30,30.20,16.70,-5.30,8.00,4.30,17.40,231.80,233.60,233.50,36.30,19.70,19.10
 11:24:00  21/07/2019,5.33,64.72,64.94,1,65.10,62,24.50,-6.94,-30.50,1,48,50,34.78,4.22,78.39,-29.00,33.71,33,11.50,14.61,27.89,62,22.11,9,0.00,1,60.22,56.83,61.61,1,65.00,24.50,34.00,24.06,4,0,0,3394,3394,12.63,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.24,3.11,2.39,65.00,0,29,-4.00,28,2.94,-4.17,68.67,66.40,-6.78,1,35.52,27.33,-0.61,17.40,57.90,15.70,186,22.40,21.50,26.80,32.00,172.20,133.60,71.80,666,62,312.60,22.40,38,5312,520.20,15.10,1.00,1.00,48,0.28,33.74,351.60,3399,52,26.60,52,1304,5329,62,38,47,1677,62,32.20,518.50,593,28,15.50,178,15.10,62,28,2938,0,2,1,3,1,0,20.00,0,0,0.00,15.78,24.78,0.00,25.11,34.30,0.39,10.00,20.00,1,18.00,5.39,2.90,12,17.00,0.78,82.20,18.89,34.70,1,0.00,20.00,2,4.30,30.20,16.70,-5.30,8.00,4.30,17.40,231.80,233.60,233.50,36.30,19.70,19.10
 11:26:00  21/07/2019,5.33,64.72,64.94,1,65.10,62,24.50,-6.94,-30.50,1,48,50,34.78,4.22,78.39,-29.00,33.71,33,11.50,14.61,27.89,62,22.11,9,0.00,1,60.22,56.83,61.61,1,65.00,24.50,34.00,24.06,4,0,0,3394,3394,12.63,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.24,3.11,2.39,65.00,0,29,-4.00,28,2.94,-4.17,68.67,66.40,-6.78,1,35.52,27.33,-0.61,17.40,57.90,15.70,186,22.40,21.50,26.80,32.00,172.20,133.60,71.80,666,62,312.60,22.40,38,5312,520.20,15.10,1.00,1.00,48,0.28,33.74,351.60,3399,52,26.60,52,1304,5329,62,38,47,1677,62,32.20,518.50,593,28,15.50,178,15.10,62,28,2938,0,2,1,3,1,0,20.00,0,0,0.00,15.78,24.78,0.00,25.11,34.30,0.39,10.00,20.00,1,18.00,5.39,2.90,12,17.00,0.78,82.20,18.89,34.70,1,0.00,20.00,2,4.30,30.20,16.70,-5.30,8.00,4.30,17.40,231.80,233.60,233.50,36.30,19.70,19.10
 11:28:00  21/07/2019,5.33,64.72,64.94,1,65.10,62,24.50,-6.94,-30.50,1,48,50,34.78,4.22,78.39,-29.00,33.71,33,11.50,14.61,27.89,62,22.11,9,0.00,1,60.22,56.83,61.61,1,65.00,24.50,34.00,24.06,4,0,0,3394,3394,12.63,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.24,3.11,2.39,65.00,0,29,-4.00,28,2.94,-4.17,68.67,66.40,-6.78,1,35.52,27.33,-0.61,17.40,57.90,15.70,186,22.40,21.50,26.80,32.00,172.20,133.60,71.80,666,62,312.60,22.40,38,5312,520.20,15.10,1.00,1.00,48,0.28,33.74,351.60,3399,52,26.60,52,1304,5329,62,38,47,1677,62,32.20,518.50,593,28,15.50,178,15.10,62,28,2938,0,2,1,3,1,0,20.00,0,0,0.00,15.78,24.78,0.00,25.11,34.30,0.39,10.00,20.00,1,18.00,5.39,2.90,12,17.00,0.78,82.20,18.89,34.70,1,0.00,20.00,2,4.30,30.20,16.70,-5.30,8.00,4.30,17.40,231.80,233.60,233.50,36.30,19.70,19.10
 11:30:00  21/07/2019,2.39,63.72,65.37,1,61.00,52,23.33,-4.44,-29.44,2,29,29,32.33,2.83,81.17,-29.00,33.71,0,11.50,14.06,27.89,52,22.56,2,19.60,1,60.50,55.61,61.17,1,65.00,23.39,3.20,24.06,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.19,2.78,2.39,65.00,0,27,-4.00,27,1.00,-3.61,69.67,60.78,-4.61,1,35.52,29.38,-0.61,18.30,57.90,15.70,186,22.40,21.50,26.80,32.00,172.20,134.90,71.80,666,62,312.60,22.40,38,5315,520.20,15.10,1.00,1.00,14,1.61,35.27,353.40,3402,52,26.60,52,1306,5333,62,38,15,1678,62,32.20,519.90,594,28,15.50,179,15.10,62,28,2940,0,2,1,3,1,0,20.00,0,0,0.00,15.78,23.61,0.00,25.89,35.90,2.11,10.00,20.00,1,18.72,5.00,2.90,12,15.89,2.11,88.00,20.89,35.90,1,0.00,20.00,2,4.30,30.20,16.70,-5.30,8.00,4.30,17.40,231.80,233.60,233.50,36.30,19.70,19.10
 11:32:00  21/07/2019,2.39,63.72,65.37,1,61.00,52,23.33,-4.44,-29.44,2,29,29,32.33,2.83,81.17,-29.00,33.71,0,11.50,14.06,27.89,52,22.56,2,19.60,1,60.50,55.61,61.17,1,65.00,23.39,3.20,24.06,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.19,2.78,2.39,65.00,0,27,-4.00,27,1.00,-3.61,69.67,60.78,-4.61,1,35.52,29.38,-0.61,18.30,57.90,15.70,186,22.40,21.50,26.80,32.00,172.20,134.90,71.80,666,62,312.60,22.40,38,5315,520.20,15.10,1.00,1.00,14,1.61,35.27,353.40,3402,52,26.60,52,1306,5333,62,38,15,1678,62,32.20,519.90,594,28,15.50,179,15.10,62,28,2940,0,2,1,3,1,0,20.00,0,0,0.00,15.78,23.61,0.00,25.89,35.90,2.11,10.00,20.00,1,18.72,5.00,2.90,12,15.89,2.11,88.00,20.89,35.90,1,0.00,20.00,2,4.30,30.20,16.70,-5.30,8.00,4.30,17.40,231.80,233.60,233.50,36.30,19.70,20.70
 11:34:00  21/07/2019,5.33,63.06,65.72,1,69.13,45,23.83,-3.89,-27.78,2,36,32,32.00,4.28,82.28,-29.00,33.71,33,11.11,15.72,27.89,45,22.56,9,23.60,1,59.11,54.67,60.61,1,65.00,23.78,37.30,24.44,4,0,0,3394,3394,14.02,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,37.59,4.72,2.39,65.00,0,45,-4.00,50,2.78,-1.11,64.56,70.53,-3.67,1,35.52,29.84,-0.61,18.30,59.00,15.70,186,22.40,21.50,26.80,32.00,173.90,134.20,71.80,666,62,313.60,22.40,38,5319,522.00,15.10,1.00,1.00,48,1.61,34.40,354.80,3405,52,26.60,52,1306,5337,62,38,48,1680,62,32.20,521.50,595,28,15.50,179,15.10,62,28,2942,0,2,1,3,1,0,20.00,0,0,0.00,15.78,25.00,0.00,25.89,34.80,1.00,10.00,20.00,1,12.72,5.00,2.40,12,17.28,1.22,70.50,14.00,35.00,1,0.00,20.00,2,4.30,30.20,16.70,-5.30,8.00,4.30,17.40,231.80,233.60,233.50,36.30,19.70,20.70
 11:36:00  21/07/2019,5.33,63.06,65.72,1,69.13,45,23.83,-3.89,-27.78,2,36,32,32.00,4.28,82.28,-29.00,33.71,33,11.11,15.72,27.89,45,22.56,9,23.60,1,59.11,54.67,60.61,1,65.00,23.78,37.30,24.44,4,0,0,3394,3394,14.02,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,37.59,4.72,2.39,65.00,0,45,-4.00,50,2.78,-1.11,64.56,70.53,-3.67,1,35.52,29.84,-0.61,18.30,59.00,15.70,186,22.40,21.50,26.80,32.00,173.90,134.20,71.80,666,62,313.60,22.40,38,5319,522.00,15.10,1.00,1.00,48,1.61,34.40,354.80,3405,52,26.60,52,1306,5337,62,38,48,1680,62,32.20,521.50,595,28,15.50,179,15.10,62,28,2942,0,2,1,3,1,0,20.00,0,0,0.00,15.78,25.00,0.00,25.89,34.80,1.00,10.00,20.00,1,12.72,5.00,2.40,12,17.28,1.22,70.50,14.00,35.00,1,0.00,20.00,2,4.30,30.20,16.70,-5.30,8.00,4.30,17.40,231.80,233.60,233.50,36.30,19.70,20.70
 11:38:00  21/07/2019,5.33,65.89,66.29,1,66.98,58,25.00,-4.78,-29.11,2,37,32,32.78,3.56,77.50,-29.00,33.71,31,14.61,14.67,27.89,58,23.11,9,0.00,1,61.78,53.78,63.06,1,65.00,25.06,35.50,24.72,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,19,3394,1,0,0,0,0,33.26,0.11,2.39,65.00,0,31,-4.00,29,1.50,-3.28,69.89,67.41,-4.72,1,35.52,29.10,-0.61,18.30,59.00,15.70,187,22.40,22.20,26.80,32.00,173.90,134.20,72.30,667,62,313.60,22.40,38,5323,523.30,15.10,1.00,1.00,16,-1.50,31.76,356.20,3408,52,26.60,52,1307,5341,62,38,16,1681,62,32.20,523.00,595,28,15.50,179,15.10,62,28,2944,0,2,1,3,1,0,20.00,0,0,0.00,15.78,25.00,0.00,25.89,34.80,1.00,10.00,20.00,1,12.72,5.00,2.40,12,17.28,1.22,70.50,14.00,35.00,1,0.00,20.00,2,4.30,30.20,16.70,-5.30,8.00,4.30,17.40,231.80,233.60,233.50,36.30,19.70,20.70
 11:40:00  21/07/2019,5.33,65.89,66.29,1,66.98,58,25.00,-4.78,-29.11,2,37,32,32.78,3.56,77.50,-29.00,33.71,31,14.61,14.67,27.89,58,23.11,9,0.00,1,61.78,53.78,63.06,1,65.00,25.06,35.50,24.72,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,19,3394,1,0,0,0,0,33.26,0.11,2.39,65.00,0,31,-4.00,29,1.50,-3.28,69.89,67.41,-4.72,1,35.52,29.10,-0.61,18.30,59.00,15.70,187,22.40,22.20,26.80,32.00,173.90,134.20,72.30,667,62,313.60,22.40,38,5323,523.30,15.10,1.00,1.00,16,-1.50,31.76,356.20,3408,52,26.60,52,1307,5341,62,38,16,1681,62,32.20,523.00,595,28,15.50,179,15.10,62,28,2944,0,2,1,3,1,0,20.00,0,0,0.00,15.78,27.78,0.00,25.89,32.30,-1.72,10.00,20.00,1,21.78,4.61,2.40,12,18.11,-1.39,94.00,20.39,32.50,1,0.00,20.00,2,4.30,30.20,16.70,-5.30,8.00,4.30,17.40,231.80,233.60,233.50,36.30,19.70,20.70
 11:42:00  21/07/2019,5.33,65.89,66.29,1,66.98,58,25.00,-4.78,-29.11,2,37,32,32.78,3.56,77.50,-29.00,33.71,31,14.61,14.67,27.89,58,23.11,9,0.00,1,61.78,53.78,63.06,1,65.00,25.06,35.50,24.72,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,19,3394,1,0,0,0,0,33.26,0.11,2.39,65.00,0,31,-4.00,29,1.50,-3.28,69.89,67.41,-4.72,1,35.52,29.10,-0.61,18.30,59.00,15.70,187,22.40,22.20,26.80,32.00,173.90,134.20,72.30,667,62,313.60,22.40,38,5323,523.30,15.10,1.00,1.00,16,-1.50,31.76,356.20,3408,52,26.60,52,1307,5341,62,38,16,1681,62,32.20,523.00,595,28,15.50,179,15.10,62,28,2944,0,2,1,3,1,0,20.00,0,0,0.00,15.78,27.78,0.00,25.89,32.30,-1.72,10.00,20.00,1,21.78,4.61,2.40,12,18.11,-1.39,94.00,20.39,32.50,1,0.00,20.00,2,7.40,30.20,20.10,-5.30,8.00,4.80,17.40,231.80,232.80,233.00,35.40,21.60,33.30
 11:44:00  21/07/2019,5.33,61.67,66.76,1,69.10,47,24.67,-2.50,-29.61,2,28,28,32.39,2.83,81.00,-29.00,33.71,11,10.11,15.89,27.89,47,23.39,9,30.30,1,59.89,53.17,60.56,1,65.00,24.61,16.60,24.72,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,12,3394,1,1,0,0,0,38.88,5.67,2.39,65.00,0,47,-4.00,50,1.50,-0.11,64.44,69.39,-1.78,1,35.52,31.05,-0.61,18.30,59.00,15.70,187,22.40,22.20,26.80,32.00,174.70,135.80,72.30,667,62,314.60,22.40,38,5327,524.80,15.10,1.00,1.00,36,3.33,36.53,357.70,3411,52,27.10,52,1309,5345,62,38,36,1682,62,32.20,524.60,596,28,15.50,179,15.10,62,28,2946,0,2,1,3,1,0,20.00,0,0,0.00,15.78,23.61,0.00,27.00,37.10,3.28,10.00,20.00,1,13.89,4.61,2.40,12,16.50,3.78,74.50,17.78,37.50,1,0.00,20.00,2,7.40,30.20,20.10,-5.30,8.00,4.80,17.40,231.80,232.80,233.00,35.40,21.60,33.30
 11:46:00  21/07/2019,5.33,61.67,66.76,1,69.10,47,24.67,-2.50,-29.61,2,28,28,32.39,2.83,81.00,-29.00,33.71,11,10.11,15.89,27.89,47,23.39,9,30.30,1,59.89,53.17,60.56,1,65.00,24.61,16.60,24.72,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,12,3394,1,1,0,0,0,38.88,5.67,2.39,65.00,0,47,-4.00,50,1.50,-0.11,64.44,69.39,-1.78,1,35.52,31.05,-0.61,18.30,59.00,15.70,187,22.40,22.20,26.80,32.00,174.70,135.80,72.30,667,62,314.60,22.40,38,5327,524.80,15.10,1.00,1.00,36,3.33,36.53,357.70,3411,52,27.10,52,1309,5345,62,38,36,1682,62,32.20,524.60,596,28,15.50,179,15.10,62,28,2946,0,2,1,3,1,0,20.00,0,0,0.00,15.78,23.61,0.00,27.00,37.10,3.28,10.00,20.00,1,13.89,4.61,2.40,12,16.50,3.78,74.50,17.78,37.50,1,0.00,20.00,2,7.40,30.20,20.10,-5.30,8.00,4.80,17.40,231.80,232.80,233.00,35.40,21.60,33.30
 11:48:00  21/07/2019,5.33,67.39,67.57,1,66.71,57,26.39,-5.28,-28.78,2,31,31,33.22,4.39,78.56,-29.00,33.71,32,12.67,15.56,28.17,57,23.78,9,0.00,1,62.78,52.72,64.06,1,65.00,26.33,30.80,25.33,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,35.88,2.89,2.39,65.00,0,30,-4.00,29,0.83,-4.67,71.44,67.31,-5.50,1,35.52,28.67,-0.61,18.30,59.00,15.70,187,22.40,22.20,26.80,32.00,174.10,135.10,72.30,667,62,315.20,22.40,38,5330,525.40,15.10,1.00,1.00,39,0.06,33.41,357.20,3412,52,27.10,52,1309,5347,63,38,38,1682,62,32.20,524.60,596,28,15.50,179,15.10,63,28,2948,0,2,1,3,1,0,20.00,0,0,0.00,15.78,26.72,0.00,27.00,33.90,0.00,10.00,20.00,1,19.61,4.11,2.40,12,18.72,0.28,74.50,20.00,34.20,1,0.00,20.00,2,7.40,30.20,20.10,-5.30,8.00,4.80,17.40,231.80,232.80,233.00,35.40,21.60,33.30
 11:50:00  21/07/2019,5.33,67.39,67.57,1,66.71,57,26.39,-5.28,-28.78,2,31,31,33.22,4.39,78.56,-29.00,33.71,32,12.67,15.56,28.17,57,23.78,9,0.00,1,62.78,52.72,64.06,1,65.00,26.33,30.80,25.33,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,35.88,2.89,2.39,65.00,0,30,-4.00,29,0.83,-4.67,71.44,67.31,-5.50,1,35.52,28.67,-0.61,18.30,59.00,15.70,187,22.40,22.20,26.80,32.00,174.10,135.10,72.30,667,62,315.20,22.40,38,5330,525.40,15.10,1.00,1.00,39,0.06,33.41,357.20,3412,52,27.10,52,1309,5347,63,38,38,1682,62,32.20,524.60,596,28,15.50,179,15.10,63,28,2948,0,2,1,3,1,0,20.00,0,0,0.00,15.78,26.72,0.00,27.00,33.90,0.00,10.00,20.00,1,19.61,4.11,2.40,12,18.72,0.28,74.50,20.00,34.20,1,0.00,20.00,2,7.40,30.20,20.10,-5.30,8.00,4.80,17.40,231.80,232.80,233.00,35.40,21.60,33.30
 11:52:00  21/07/2019,2.39,66.06,68.29,1,64.89,47,24.94,-4.28,-30.33,2,23,23,33.22,2.89,77.89,-29.00,33.71,0,12.67,15.28,28.17,47,23.78,2,14.70,1,62.78,52.33,63.39,1,65.00,24.94,7.40,25.67,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.76,2.39,2.39,65.00,0,28,-4.00,28,0.83,-3.61,72.67,64.61,-4.39,1,35.52,29.53,-0.61,18.30,59.70,15.70,187,22.40,22.20,26.80,32.00,175.00,135.10,72.30,668,62,315.20,22.40,38,5334,525.90,15.10,1.00,1.00,10,1.44,35.03,357.90,3415,52,27.10,52,1310,5351,63,38,11,1684,62,32.20,525.40,597,28,15.50,179,15.60,63,28,2950,0,2,1,3,1,0,20.00,0,0,0.00,15.78,25.28,0.00,27.00,35.60,1.78,10.00,20.00,1,19.89,3.61,1.80,12,17.00,1.89,86.20,21.89,35.70,1,0.00,20.00,2,7.40,30.20,20.10,-5.30,8.00,4.80,19.90,231.80,232.80,233.00,35.40,21.00,33.30
 11:54:00  21/07/2019,2.39,66.06,68.29,1,64.89,47,24.94,-4.28,-30.33,2,23,23,33.22,2.89,77.89,-29.00,33.71,0,12.67,15.28,28.17,47,23.78,2,14.70,1,62.78,52.33,63.39,1,65.00,24.94,7.40,25.67,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.76,2.39,2.39,65.00,0,28,-4.00,28,0.83,-3.61,72.67,64.61,-4.39,1,35.52,29.53,-0.61,18.30,59.70,15.70,187,22.40,22.20,26.80,32.00,175.00,135.10,72.30,668,62,315.20,22.40,38,5334,525.90,15.10,1.00,1.00,10,1.44,35.03,357.90,3415,52,27.10,52,1310,5351,63,38,11,1684,62,32.20,525.40,597,28,15.50,179,15.60,63,28,2950,0,2,1,3,1,0,20.00,0,0,0.00,15.78,25.28,0.00,27.00,35.60,1.78,10.00,20.00,1,19.89,3.61,1.80,12,17.00,1.89,86.20,21.89,35.70,1,0.00,20.00,2,7.40,30.20,20.10,-5.30,8.00,4.80,19.90,231.80,232.80,233.00,35.40,21.00,33.30
 11:56:00  21/07/2019,5.33,64.94,68.67,1,72.37,37,24.94,-2.89,-28.28,2,28,28,32.33,4.17,80.44,-29.00,33.71,32,11.56,17.00,28.17,37,24.11,9,30.40,1,61.44,52.33,62.78,1,65.00,24.94,36.40,25.67,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,32,3394,1,0,0,0,0,38.21,5.50,2.39,65.00,0,50,-4.00,50,1.33,-1.50,67.89,73.65,-2.78,1,35.52,30.69,-0.61,18.30,59.70,15.70,187,22.40,22.20,26.80,32.00,175.90,135.10,72.30,668,62,315.70,22.40,38,5337,525.90,15.10,1.00,1.00,45,2.33,35.08,358.70,3418,52,27.10,52,1310,5355,63,38,45,1686,62,32.20,526.40,597,28,15.50,179,15.60,63,28,2952,0,2,1,3,1,0,20.00,0,0,0.00,15.78,26.11,0.00,27.72,35.60,1.78,10.00,20.00,1,15.00,3.11,1.80,12,17.00,1.89,75.00,17.00,35.70,1,0.00,20.00,2,7.40,30.20,20.10,-5.30,8.00,4.80,19.90,231.80,232.80,233.00,35.40,21.00,33.30
 11:58:00  21/07/2019,5.33,64.94,68.67,1,72.37,37,24.94,-2.89,-28.28,2,28,28,32.33,4.17,80.44,-29.00,33.71,32,11.56,17.00,28.17,37,24.11,9,30.40,1,61.44,52.33,62.78,1,65.00,24.94,36.40,25.67,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,32,3394,1,0,0,0,0,38.21,5.50,2.39,65.00,0,50,-4.00,50,1.33,-1.50,67.89,73.65,-2.78,1,35.52,30.69,-0.61,18.30,59.70,15.70,187,22.40,22.20,26.80,32.00,175.90,135.10,72.30,668,62,315.70,22.40,38,5337,525.90,15.10,1.00,1.00,45,2.33,35.08,358.70,3418,52,27.10,52,1310,5355,63,38,45,1686,62,32.20,526.40,597,28,15.50,179,15.60,63,28,2952,0,2,1,3,1,0,20.00,0,0,0.00,15.78,26.11,0.00,27.72,35.60,1.78,10.00,20.00,1,15.00,3.11,1.80,12,17.00,1.89,75.00,17.00,35.70,1,0.00,20.00,2,7.40,30.20,20.10,-5.30,8.00,4.80,19.90,231.80,232.80,233.00,35.40,21.00,33.30
 12:00:00  21/07/2019,5.33,64.94,68.67,1,72.37,37,24.94,-2.89,-28.28,2,28,28,32.33,4.17,80.44,-29.00,33.71,32,11.56,17.00,28.17,37,24.11,9,30.40,1,61.44,52.33,62.78,1,65.00,24.94,36.40,25.67,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,32,3394,1,0,0,0,0,38.21,5.50,2.39,65.00,0,50,-4.00,50,1.33,-1.50,67.89,73.65,-2.78,1,35.52,30.69,-0.61,18.30,59.70,15.70,187,22.40,22.20,26.80,32.00,175.90,135.10,72.30,668,62,315.70,22.40,38,5337,525.90,15.10,1.00,1.00,45,2.33,35.08,358.70,3418,52,27.10,52,1310,5355,63,38,45,1686,62,32.20,526.40,597,28,15.50,179,15.60,63,28,2952,0,2,1,3,1,0,20.00,0,0,0.00,15.78,26.11,0.00,27.72,35.60,1.78,10.00,20.00,1,15.00,3.11,1.80,12,17.00,1.89,75.00,17.00,35.70,1,0.00,20.00,2,7.40,30.20,20.10,-5.30,8.00,4.80,19.90,231.80,232.80,233.00,35.40,21.00,33.30
 12:02:00  21/07/2019,5.33,68.83,69.32,1,69.11,56,26.67,-4.56,-28.83,2,29,29,33.22,4.17,76.50,-29.00,33.71,32,13.89,15.72,28.17,56,24.50,9,0.00,1,64.39,51.78,65.67,1,65.00,26.72,31.80,26.17,4,0,0,3394,3394,13.45,89499,0,45232,24110,0,0,-4.00,32,3394,1,0,0,0,0,34.92,1.89,2.39,65.00,0,33,-4.00,29,0.61,-3.83,73.33,69.65,-4.56,1,35.52,29.30,-0.61,17.80,59.10,15.70,187,22.40,22.20,26.80,32.00,175.90,135.10,72.30,668,62,314.80,22.40,38,5339,523.90,15.10,1.00,1.00,31,-0.61,32.95,358.70,3420,52,27.10,52,1311,5357,63,38,30,1687,62,32.20,525.40,597,28,15.50,179,15.60,63,28,2953,0,2,1,3,1,0,20.00,0,0,0.00,15.78,27.78,0.00,27.28,33.30,-0.61,10.00,20.00,1,19.61,3.11,1.80,12,14.89,-0.22,97.50,19.39,33.60,1,0.00,20.00,2,7.40,30.20,19.50,-5.30,8.00,4.80,19.90,230.60,231.50,231.90,36.50,20.50,31.00
 12:04:00  21/07/2019,5.33,68.83,69.32,1,69.11,56,26.67,-4.56,-28.83,2,29,29,33.22,4.17,76.50,-29.00,33.71,32,13.89,15.72,28.17,56,24.50,9,0.00,1,64.39,51.78,65.67,1,65.00,26.72,31.80,26.17,4,0,0,3394,3394,13.45,89499,0,45232,24110,0,0,-4.00,32,3394,1,0,0,0,0,34.92,1.89,2.39,65.00,0,33,-4.00,29,0.61,-3.83,73.33,69.65,-4.56,1,35.52,29.30,-0.61,17.80,59.10,15.70,187,22.40,22.20,26.80,32.00,175.90,135.10,72.30,668,62,314.80,22.40,38,5339,523.90,15.10,1.00,1.00,31,-0.61,32.95,358.70,3420,52,27.10,52,1311,5357,63,38,30,1687,62,32.20,525.40,597,28,15.50,179,15.60,63,28,2953,0,2,1,3,1,0,20.00,0,0,0.00,15.78,27.78,0.00,27.28,33.30,-0.61,10.00,20.00,1,19.61,3.11,1.80,12,14.89,-0.22,97.50,19.39,33.60,1,0.00,20.00,2,7.40,30.20,19.50,-5.30,8.00,4.80,19.90,230.60,231.50,231.90,36.50,20.50,31.00
 12:06:00  21/07/2019,2.39,66.50,69.95,1,67.65,41,25.61,-3.50,-29.28,2,24,24,32.11,2.89,77.50,-29.00,33.71,0,12.17,15.72,28.17,41,24.78,2,25.50,1,63.61,51.78,64.22,1,65.00,25.56,8.70,26.44,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.90,3.56,2.39,65.00,0,32,-4.00,29,0.33,-3.28,72.56,67.35,-3.78,1,35.52,30.20,-0.61,17.80,59.80,15.70,187,22.40,21.70,26.80,32.00,175.90,134.40,72.30,669,62,314.80,22.40,38,5343,523.90,15.10,1.00,1.00,14,2.44,35.91,357.90,3422,52,27.10,52,1311,5361,63,38,14,1688,62,32.20,526.20,598,28,15.50,179,15.60,63,28,2955,0,2,1,3,1,0,20.00,0,0,0.00,15.78,25.22,0.00,27.89,36.40,2.72,10.00,20.00,1,18.89,1.89,0.90,12,13.22,2.78,98.00,21.78,36.60,1,0.00,20.00,2,7.40,30.20,19.50,-5.30,8.00,4.80,19.90,230.60,231.50,231.90,36.50,20.50,31.00
 12:08:00  21/07/2019,2.39,66.50,69.95,1,67.65,41,25.61,-3.50,-29.28,2,24,24,32.11,2.89,77.50,-29.00,33.71,0,12.17,15.72,28.17,41,24.78,2,25.50,1,63.61,51.78,64.22,1,65.00,25.56,8.70,26.44,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.90,3.56,2.39,65.00,0,32,-4.00,29,0.33,-3.28,72.56,67.35,-3.78,1,35.52,30.20,-0.61,17.80,59.80,15.70,187,22.40,21.70,26.80,32.00,175.90,134.40,72.30,669,62,314.80,22.40,38,5343,523.90,15.10,1.00,1.00,14,2.44,35.91,357.90,3422,52,27.10,52,1311,5361,63,38,14,1688,62,32.20,526.20,598,28,15.50,179,15.60,63,28,2955,0,2,1,3,1,0,20.00,0,0,0.00,15.78,25.22,0.00,27.89,36.40,2.72,10.00,20.00,1,18.89,1.89,0.90,12,13.22,2.78,98.00,21.78,36.60,1,0.00,20.00,2,7.40,30.20,19.50,-5.30,8.00,4.80,19.90,230.60,231.50,231.90,36.50,20.50,31.00
 12:10:00  21/07/2019,5.33,69.28,70.42,1,71.53,44,27.28,-3.94,-27.89,2,33,32,32.61,4.78,79.17,-29.00,33.71,37,12.17,16.22,28.17,44,24.78,9,23.40,1,64.06,51.78,65.78,1,65.00,27.00,40.20,26.44,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,37.44,4.39,2.39,65.00,0,49,-4.00,50,1.83,-2.06,72.28,73.05,-3.78,1,35.52,29.81,-0.61,17.80,59.80,15.70,187,22.40,21.70,26.80,32.00,176.40,133.60,72.30,669,62,314.00,22.40,38,5346,523.40,15.10,1.00,1.00,44,1.39,34.68,359.40,3426,52,27.10,52,1311,5364,63,38,42,1690,62,32.20,526.20,598,28,15.50,179,15.60,63,28,2956,0,2,1,3,1,0,20.00,0,0,0.00,15.78,26.28,0.00,27.89,35.20,1.39,10.00,20.00,1,12.28,1.28,0.90,12,14.89,1.89,86.70,14.39,35.70,1,0.00,20.00,2,7.40,30.20,19.50,-5.30,8.00,4.80,19.90,230.60,231.50,231.90,36.50,20.50,31.00
 12:12:00  21/07/2019,5.33,69.28,70.42,1,71.53,44,27.28,-3.94,-27.89,2,33,32,32.61,4.78,79.17,-29.00,33.71,37,12.17,16.22,28.17,44,24.78,9,23.40,1,64.06,51.78,65.78,1,65.00,27.00,40.20,26.44,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,37.44,4.39,2.39,65.00,0,49,-4.00,50,1.83,-2.06,72.28,73.05,-3.78,1,35.52,29.81,-0.61,17.80,59.80,15.70,187,22.40,21.70,26.80,32.00,176.40,133.60,72.30,669,62,314.00,22.40,38,5346,523.40,15.10,1.00,1.00,44,1.39,34.68,359.40,3426,52,27.10,52,1311,5364,63,38,42,1690,62,32.20,526.20,598,28,15.50,179,15.60,63,28,2956,0,2,1,3,1,0,20.00,0,0,0.00,15.78,26.28,0.00,27.89,35.20,1.39,10.00,20.00,1,12.28,1.28,0.90,12,14.89,1.89,86.70,14.39,35.70,1,0.00,20.00,2,7.40,30.20,20.30,-5.30,8.00,4.80,19.90,230.60,231.50,231.90,37.20,21.60,32.70
 12:14:00  21/07/2019,5.33,69.28,70.42,1,71.53,44,27.28,-3.94,-27.89,2,33,32,32.61,4.78,79.17,-29.00,33.71,37,12.17,16.22,28.17,44,24.78,9,23.40,1,64.06,51.78,65.78,1,65.00,27.00,40.20,26.44,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,37.44,4.39,2.39,65.00,0,49,-4.00,50,1.83,-2.06,72.28,73.05,-3.78,1,35.52,29.81,-0.61,17.80,59.80,15.70,187,22.40,21.70,26.80,32.00,176.40,133.60,72.30,669,62,314.00,22.40,38,5346,523.40,15.10,1.00,1.00,44,1.39,34.68,359.40,3426,52,27.10,52,1311,5364,63,38,42,1690,62,32.20,526.20,598,28,15.50,179,15.60,63,28,2956,0,2,1,3,1,0,20.00,0,0,0.00,15.78,26.28,0.00,27.89,35.20,1.39,10.00,20.00,1,12.28,1.28,0.90,12,14.89,1.89,86.70,14.39,35.70,1,0.00,20.00,2,7.40,30.20,20.30,-5.30,8.00,4.80,19.90,230.60,231.50,231.90,37.20,21.60,32.70
 12:16:00  21/07/2019,5.33,71.00,70.76,1,71.40,44,26.78,-4.39,-27.28,3,45,32,31.22,3.89,74.39,-29.00,33.71,31,14.56,15.28,28.17,44,24.78,9,0.00,1,66.00,51.78,67.50,1,65.00,27.00,37.10,26.83,4,0,0,3394,3394,14.25,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,33.90,0.78,2.39,65.00,0,31,-4.00,29,1.00,-3.33,75.78,71.81,-4.44,1,35.52,29.44,-0.61,17.80,59.20,15.70,187,22.40,21.70,26.80,32.00,176.40,133.60,72.30,670,62,314.00,22.40,38,5351,524.80,15.10,1.00,1.00,19,-1.22,32.25,359.40,3428,52,27.10,52,1312,5368,63,38,18,1691,62,32.20,526.90,598,28,15.50,179,15.60,63,28,2958,0,2,1,3,1,0,20.00,0,0,0.00,15.78,28.72,0.00,27.50,32.80,-1.22,10.00,20.00,1,19.89,3.22,1.60,12,16.28,-0.89,100.00,19.00,33.00,1,0.00,20.00,2,7.40,30.20,20.30,-5.30,8.00,4.80,19.90,230.60,231.50,231.90,37.20,21.60,32.70
 12:18:00  21/07/2019,5.33,71.00,70.76,1,71.40,44,26.78,-4.39,-27.28,3,45,32,31.22,3.89,74.39,-29.00,33.71,31,14.56,15.28,28.17,44,24.78,9,0.00,1,66.00,51.78,67.50,1,65.00,27.00,37.10,26.83,4,0,0,3394,3394,14.25,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,33.90,0.78,2.39,65.00,0,31,-4.00,29,1.00,-3.33,75.78,71.81,-4.44,1,35.52,29.44,-0.61,17.80,59.20,15.70,187,22.40,21.70,26.80,32.00,176.40,133.60,72.30,670,62,314.00,22.40,38,5351,524.80,15.10,1.00,1.00,19,-1.22,32.25,359.40,3428,52,27.10,52,1312,5368,63,38,18,1691,62,32.20,526.90,598,28,15.50,179,15.60,63,28,2958,0,2,1,3,1,0,20.00,0,0,0.00,15.78,28.72,0.00,27.50,32.80,-1.22,10.00,20.00,1,19.89,3.22,1.60,12,16.28,-0.89,100.00,19.00,33.00,1,0.00,20.00,2,7.40,30.20,20.30,-5.30,8.00,4.80,19.90,230.60,231.50,231.90,37.20,21.60,32.70
