CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 12:20:00  21/07/2019,2.39,67.11,71.31,1,70.50,42,26.78,-1.33,-29.00,2,45,50,31.22,2.11,69.39,-29.00,33.71,0,12.17,16.56,28.17,42,25.50,2,34.70,1,64.33,52.11,65.00,1,65.00,27.00,11.00,27.11,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.59,4.28,2.39,65.00,0,43,-4.00,29,1.00,-0.50,72.17,70.18,-1.67,1,35.52,32.10,-0.61,17.80,59.90,15.70,187,22.40,21.70,26.80,32.00,176.40,134.30,72.30,670,62,314.50,22.40,38,5354,524.80,15.10,1.00,1.00,19,2.83,36.24,358.80,3430,52,27.10,52,1313,5371,63,38,19,1692,62,32.20,526.20,599,28,15.50,179,15.60,63,28,2960,0,2,1,3,1,0,20.00,0,0,0.00,15.78,25.28,0.00,28.39,36.80,3.00,10.00,20.00,1,18.00,0.22,0.10,12,13.22,3.28,99.20,21.39,37.00,1,0.00,20.00,2,7.40,30.20,20.30,-5.30,8.00,4.80,19.90,230.60,231.50,231.90,37.20,21.60,32.70
 12:22:00  21/07/2019,2.39,67.11,71.31,1,70.50,42,26.78,-1.33,-29.00,2,45,50,31.22,2.11,69.39,-29.00,33.71,0,12.17,16.56,28.17,42,25.50,2,34.70,1,64.33,52.11,65.00,1,65.00,27.00,11.00,27.11,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.59,4.28,2.39,65.00,0,43,-4.00,29,1.00,-0.50,72.17,70.18,-1.67,1,35.52,32.10,-0.61,17.80,59.90,15.70,187,22.40,21.70,26.80,32.00,176.40,134.30,72.30,670,62,314.50,22.40,38,5354,524.80,15.10,1.00,1.00,19,2.83,36.24,358.80,3430,52,27.10,52,1313,5371,63,38,19,1692,62,32.20,526.20,599,28,15.50,179,15.60,63,28,2960,0,2,1,3,1,0,20.00,0,0,0.00,15.78,25.28,0.00,28.39,36.80,3.00,10.00,20.00,1,18.00,0.22,0.10,12,13.22,3.28,99.20,21.39,37.00,1,0.00,20.00,2,4.30,30.20,17.20,-5.30,8.00,4.80,18.80,230.60,232.20,231.90,36.40,21.60,20.40
 12:24:00  21/07/2019,5.33,71.00,72.13,1,72.06,56,29.17,-4.22,-29.67,2,43,50,34.78,5.11,78.22,-29.00,33.71,37,12.72,16.94,28.17,56,26.06,9,22.50,1,65.78,52.11,67.44,1,65.00,29.11,37.20,27.50,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,37.21,4.28,2.39,65.00,0,53,-4.00,53,2.17,-1.94,74.50,73.59,-4.00,1,35.52,29.58,-0.61,17.80,59.90,15.70,187,22.40,21.70,26.80,32.00,175.10,134.30,72.30,670,62,313.70,22.40,38,5357,524.00,15.10,1.00,1.00,45,1.22,34.47,358.80,3432,52,27.10,52,1314,5374,63,38,44,1692,62,32.20,527.20,599,28,15.50,179,15.60,63,28,2961,0,2,1,3,1,0,20.00,0,0,0.00,15.78,26.89,0.00,28.11,35.00,1.11,10.00,20.00,1,12.61,0.22,0.10,12,15.39,1.61,89.00,14.28,35.50,1,0.00,20.00,2,4.30,30.20,17.20,-5.30,8.00,4.80,18.80,230.60,232.20,231.90,36.40,21.60,20.40
 12:26:00  21/07/2019,5.33,71.00,72.13,1,72.06,56,29.17,-4.22,-29.67,2,43,50,34.78,5.11,78.22,-29.00,33.71,37,12.72,16.94,28.17,56,26.06,9,22.50,1,65.78,52.11,67.44,1,65.00,29.11,37.20,27.50,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,37.21,4.28,2.39,65.00,0,53,-4.00,53,2.17,-1.94,74.50,73.59,-4.00,1,35.52,29.58,-0.61,17.80,59.90,15.70,187,22.40,21.70,26.80,32.00,175.10,134.30,72.30,670,62,313.70,22.40,38,5357,524.00,15.10,1.00,1.00,45,1.22,34.47,358.80,3432,52,27.10,52,1314,5374,63,38,44,1692,62,32.20,527.20,599,28,15.50,179,15.60,63,28,2961,0,2,1,3,1,0,20.00,0,0,0.00,15.78,26.89,0.00,28.11,35.00,1.11,10.00,20.00,1,12.61,0.22,0.10,12,15.39,1.61,89.00,14.28,35.50,1,0.00,20.00,2,4.30,30.20,17.20,-5.30,8.00,4.80,18.80,230.60,232.20,231.90,36.40,21.60,20.40
 12:28:00  21/07/2019,5.33,72.39,72.97,1,72.84,44,27.72,-4.22,-28.44,2,36,32,33.00,4.50,79.89,-29.00,33.71,37,13.83,16.11,28.17,44,26.06,9,0.00,1,67.33,52.39,68.83,1,65.00,27.72,32.00,27.89,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,35.29,2.33,2.39,65.00,0,33,-4.00,29,0.83,-3.56,77.22,73.44,-4.44,1,35.52,29.39,-0.61,17.30,59.30,15.70,187,22.40,21.70,26.80,32.00,175.10,134.90,71.60,670,62,312.90,22.40,38,5360,523.40,15.60,1.00,1.00,32,-0.44,33.05,358.20,3434,52,27.10,52,1315,5376,63,38,31,1693,62,32.20,526.10,599,28,15.50,179,15.60,63,28,2962,0,2,1,3,1,0,20.00,0,0,0.00,15.78,28.39,0.00,28.11,33.40,-0.39,10.00,20.00,1,16.89,5.89,2.90,12,19.28,0.00,83.30,16.89,33.80,1,0.00,20.00,2,4.30,30.20,17.20,-5.30,8.00,4.80,18.80,230.60,232.20,231.90,36.40,21.60,20.40
 12:30:00  21/07/2019,5.33,72.39,72.97,1,72.84,44,27.72,-4.22,-28.44,2,36,32,33.00,4.50,79.89,-29.00,33.71,37,13.83,16.11,28.17,44,26.06,9,0.00,1,67.33,52.39,68.83,1,65.00,27.72,32.00,27.89,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,35.29,2.33,2.39,65.00,0,33,-4.00,29,0.83,-3.56,77.22,73.44,-4.44,1,35.52,29.39,-0.61,17.30,59.30,15.70,187,22.40,21.70,26.80,32.00,175.10,134.90,71.60,670,62,312.90,22.40,38,5360,523.40,15.60,1.00,1.00,32,-0.44,33.05,358.20,3434,52,27.10,52,1315,5376,63,38,31,1693,62,32.20,526.10,599,28,15.50,179,15.60,63,28,2962,0,2,1,3,1,0,20.00,0,0,0.00,15.78,28.39,0.00,28.11,33.40,-0.39,10.00,20.00,1,16.89,5.89,2.90,12,19.28,0.00,83.30,16.89,33.80,1,0.00,20.00,2,4.30,30.20,17.20,-5.30,8.00,4.80,18.80,230.60,232.20,231.90,36.40,21.60,20.40
 12:32:00  21/07/2019,5.33,72.39,72.97,1,72.84,44,27.72,-4.22,-28.44,2,36,32,33.00,4.50,79.89,-29.00,33.71,37,13.83,16.11,28.17,44,26.06,9,0.00,1,67.33,52.39,68.83,1,65.00,27.72,32.00,27.89,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,35.29,2.33,2.39,65.00,0,33,-4.00,29,0.83,-3.56,77.22,73.44,-4.44,1,35.52,29.39,-0.61,17.30,59.30,15.70,187,22.40,21.70,26.80,32.00,175.10,134.90,71.60,670,62,312.90,22.40,38,5360,523.40,15.60,1.00,1.00,32,-0.44,33.05,358.20,3434,52,27.10,52,1315,5376,63,38,31,1693,62,32.20,526.10,599,28,15.50,179,15.60,63,28,2962,0,2,1,3,1,0,20.00,0,0,0.00,15.78,28.39,0.00,28.11,33.40,-0.39,10.00,20.00,1,16.89,5.89,2.90,12,19.28,0.00,83.30,16.89,33.80,1,0.00,20.00,2,4.30,30.20,17.20,-5.30,8.00,4.80,18.80,231.10,232.90,232.60,35.40,20.90,20.40
 12:34:00  21/07/2019,2.39,70.67,73.63,1,71.16,33,27.44,-3.44,-28.44,2,46,50,31.06,2.44,76.00,-29.00,33.71,0,13.11,16.11,28.17,33,26.61,2,19.40,1,66.89,52.39,67.67,1,65.00,27.39,8.70,28.22,4,0,0,3394,3394,13.64,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.35,3.00,2.39,65.00,0,34,-4.00,29,1.56,-1.89,78.00,70.84,-3.67,1,35.52,30.22,-0.61,17.30,60.00,15.20,187,22.40,21.70,26.80,32.00,175.10,134.30,72.30,671,62,312.90,22.40,38,5363,522.90,15.60,1.00,1.00,10,2.00,35.48,358.20,3436,52,27.10,52,1315,5380,63,38,11,1694,62,32.20,527.10,600,28,15.50,179,15.60,63,28,2964,0,2,1,3,1,0,20.00,0,0,0.00,15.78,26.11,0.00,28.50,36.10,2.28,10.00,20.00,1,19.22,0.22,0.10,12,14.78,2.39,90.30,21.72,36.20,1,0.00,20.00,2,4.30,30.20,17.20,-5.30,8.00,4.80,18.80,231.10,232.90,232.60,35.40,20.90,20.40
 12:36:00  21/07/2019,2.39,70.67,73.63,1,71.16,33,27.44,-3.44,-28.44,2,46,50,31.06,2.44,76.00,-29.00,33.71,0,13.11,16.11,28.17,33,26.61,2,19.40,1,66.89,52.39,67.67,1,65.00,27.39,8.70,28.22,4,0,0,3394,3394,13.64,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.35,3.00,2.39,65.00,0,34,-4.00,29,1.56,-1.89,78.00,70.84,-3.67,1,35.52,30.22,-0.61,17.30,60.00,15.20,187,22.40,21.70,26.80,32.00,175.10,134.30,72.30,671,62,312.90,22.40,38,5363,522.90,15.60,1.00,1.00,10,2.00,35.48,358.20,3436,52,27.10,52,1315,5380,63,38,11,1694,62,32.20,527.10,600,28,15.50,179,15.60,63,28,2964,0,2,1,3,1,0,20.00,0,0,0.00,15.78,26.11,0.00,28.50,36.10,2.28,10.00,20.00,1,19.22,0.22,0.10,12,14.78,2.39,90.30,21.72,36.20,1,0.00,20.00,2,4.30,30.20,17.20,-5.30,8.00,4.80,18.80,231.10,232.90,232.60,35.40,20.90,20.40
 12:38:00  21/07/2019,5.33,72.83,74.14,1,75.37,39,29.39,-3.44,-28.06,2,52,52,33.11,5.11,79.11,-29.00,33.71,37,12.50,17.33,28.17,39,26.61,9,30.00,1,66.89,52.72,69.06,1,65.00,29.06,42.00,28.22,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,37.84,4.89,2.39,65.00,0,54,-4.00,54,2.22,-1.00,76.33,76.99,-3.17,1,35.52,30.33,-0.61,17.30,60.00,15.20,187,22.40,21.20,26.80,32.00,175.60,133.60,72.30,671,62,312.20,22.40,38,5366,522.30,15.60,1.00,1.00,40,1.61,34.84,358.20,3439,52,27.10,52,1315,5383,63,38,39,1696,62,32.20,527.10,600,28,15.50,179,15.60,63,28,2965,0,2,1,3,1,0,20.00,0,0,0.00,15.78,26.89,0.00,28.50,35.30,1.50,10.00,20.00,1,14.00,0.22,0.10,12,15.61,1.89,83.50,16.11,35.70,1,0.00,20.00,2,4.30,30.20,17.20,-5.30,8.00,4.80,18.80,231.10,232.90,232.60,35.40,20.90,20.40
 12:40:00  21/07/2019,5.33,72.83,74.14,1,75.37,39,29.39,-3.44,-28.06,2,52,52,33.11,5.11,79.11,-29.00,33.71,37,12.50,17.33,28.17,39,26.61,9,30.00,1,66.89,52.72,69.06,1,65.00,29.06,42.00,28.22,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,37.84,4.89,2.39,65.00,0,54,-4.00,54,2.22,-1.00,76.33,76.99,-3.17,1,35.52,30.33,-0.61,17.30,60.00,15.20,187,22.40,21.20,26.80,32.00,175.60,133.60,72.30,671,62,312.20,22.40,38,5366,522.30,15.60,1.00,1.00,40,1.61,34.84,358.20,3439,52,27.10,52,1315,5383,63,38,39,1696,62,32.20,527.10,600,28,15.50,179,15.60,63,28,2965,0,2,1,3,1,0,20.00,0,0,0.00,15.78,26.89,0.00,28.50,35.30,1.50,10.00,20.00,1,14.00,0.22,0.10,12,15.61,1.89,83.50,16.11,35.70,1,0.00,20.00,2,4.30,30.20,17.20,-5.30,8.00,4.80,18.80,231.10,232.90,232.60,35.40,20.90,20.40
 12:42:00  21/07/2019,5.33,74.78,74.46,1,73.73,42,29.00,-4.11,-30.78,1,36,50,35.22,4.39,78.28,-29.00,33.71,37,13.78,16.78,28.17,42,26.61,9,0.00,1,69.28,52.72,70.89,1,65.00,29.06,33.10,28.61,4,0,0,3394,3394,12.61,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,36.07,3.06,2.39,65.00,0,34,-4.00,29,1.39,-2.61,80.28,74.37,-4.22,1,35.52,29.69,-0.61,17.30,59.40,15.20,187,22.40,21.20,26.80,32.00,174.50,132.90,71.50,671,62,311.40,22.40,38,5369,521.80,15.60,1.00,1.00,34,0.28,33.58,357.10,3440,52,27.10,52,1315,5384,63,38,32,1696,62,32.20,525.10,600,28,15.50,179,15.60,63,28,2966,0,2,1,3,1,0,20.00,0,0,0.00,15.78,28.28,0.00,28.50,34.00,0.11,10.00,20.00,1,15.50,2.78,1.40,12,16.28,0.61,90.60,16.11,34.50,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.80,17.10,230.50,232.30,232.00,34.90,20.90,21.00
 12:44:00  21/07/2019,5.33,74.78,74.46,1,73.73,42,29.00,-4.11,-30.78,1,36,50,35.22,4.39,78.28,-29.00,33.71,37,13.78,16.78,28.17,42,26.61,9,0.00,1,69.28,52.72,70.89,1,65.00,29.06,33.10,28.61,4,0,0,3394,3394,12.61,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,36.07,3.06,2.39,65.00,0,34,-4.00,29,1.39,-2.61,80.28,74.37,-4.22,1,35.52,29.69,-0.61,17.30,59.40,15.20,187,22.40,21.20,26.80,32.00,174.50,132.90,71.50,671,62,311.40,22.40,38,5369,521.80,15.60,1.00,1.00,34,0.28,33.58,357.10,3440,52,27.10,52,1315,5384,63,38,32,1696,62,32.20,525.10,600,28,15.50,179,15.60,63,28,2966,0,2,1,3,1,0,20.00,0,0,0.00,15.78,28.28,0.00,28.50,34.00,0.11,10.00,20.00,1,15.50,2.78,1.40,12,16.28,0.61,90.60,16.11,34.50,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.80,17.10,230.50,232.30,232.00,34.90,20.90,21.00
 12:46:00  21/07/2019,5.33,74.78,74.46,1,73.73,42,29.00,-4.11,-30.78,1,36,50,35.22,4.39,78.28,-29.00,33.71,37,13.78,16.78,28.17,42,26.61,9,0.00,1,69.28,52.72,70.89,1,65.00,29.06,33.10,28.61,4,0,0,3394,3394,12.61,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,36.07,3.06,2.39,65.00,0,34,-4.00,29,1.39,-2.61,80.28,74.37,-4.22,1,35.52,29.69,-0.61,17.30,59.40,15.20,187,22.40,21.20,26.80,32.00,174.50,132.90,71.50,671,62,311.40,22.40,38,5369,521.80,15.60,1.00,1.00,34,0.28,33.58,357.10,3440,52,27.10,52,1315,5384,63,38,32,1696,62,32.20,525.10,600,28,15.50,179,15.60,63,28,2966,0,2,1,3,1,0,20.00,0,0,0.00,15.78,28.28,0.00,28.50,34.00,0.11,10.00,20.00,1,15.50,2.78,1.40,12,16.28,0.61,90.60,16.11,34.50,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.80,17.10,230.50,232.30,232.00,34.90,20.90,21.00
 12:48:00  21/07/2019,2.39,74.06,74.93,1,70.31,35,28.39,-4.11,-28.44,2,40,32,31.50,3.00,81.06,-29.00,33.71,0,15.00,16.50,28.17,35,27.17,2,7.20,1,69.28,53.11,70.06,1,65.00,28.44,8.70,28.61,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.79,1.44,2.39,65.00,0,36,-4.00,29,1.39,-2.61,81.61,70.01,-3.94,1,35.52,29.82,-0.61,17.30,60.10,15.20,187,22.40,21.20,26.80,32.00,175.40,132.90,72.10,672,62,311.40,22.40,38,5372,521.10,15.60,1.00,1.00,5,0.78,34.35,357.10,3442,52,27.10,52,1316,5387,63,38,6,1698,62,32.20,525.10,601,28,15.50,179,15.60,63,28,2968,0,2,1,3,1,0,20.00,0,0,0.00,15.78,27.78,0.00,28.89,34.90,1.11,10.00,20.00,1,20.61,0.22,0.10,12,13.72,1.11,100.00,21.78,34.50,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.80,17.10,230.50,232.30,232.00,34.90,20.90,21.00
 12:50:00  21/07/2019,2.39,74.06,74.93,1,70.31,35,28.39,-4.11,-28.44,2,40,32,31.50,3.00,81.06,-29.00,33.71,0,15.00,16.50,28.17,35,27.17,2,7.20,1,69.28,53.11,70.06,1,65.00,28.44,8.70,28.61,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.79,1.44,2.39,65.00,0,36,-4.00,29,1.39,-2.61,81.61,70.01,-3.94,1,35.52,29.82,-0.61,17.30,60.10,15.20,187,22.40,21.20,26.80,32.00,175.40,132.90,72.10,672,62,311.40,22.40,38,5372,521.10,15.60,1.00,1.00,5,0.78,34.35,357.10,3442,52,27.10,52,1316,5387,63,38,6,1698,62,32.20,525.10,601,28,15.50,179,15.60,63,28,2968,0,2,1,3,1,0,20.00,0,0,0.00,15.78,27.78,0.00,28.89,34.90,1.11,10.00,20.00,1,20.61,0.22,0.10,12,13.72,1.11,100.00,21.78,34.50,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.80,17.10,230.50,232.30,232.00,34.90,20.90,21.00
 12:52:00  21/07/2019,5.33,72.06,75.46,1,78.84,20,27.89,-1.83,-30.22,2,33,32,34.56,4.44,77.33,-29.00,33.71,32,11.78,18.61,28.17,19,27.17,9,45.20,1,67.33,53.11,68.89,1,65.00,27.61,44.90,29.06,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,32,3394,1,0,0,0,0,39.70,6.83,2.39,65.00,0,59,-4.00,59,1.39,-0.61,76.61,80.31,-1.78,1,35.52,31.66,-0.61,17.30,60.10,15.20,187,22.40,21.20,26.80,32.00,174.10,134.50,72.10,672,62,312.70,22.40,38,5376,521.70,15.60,1.00,1.00,42,3.72,36.61,357.10,3445,52,27.10,52,1318,5392,63,38,41,1698,62,32.20,526.60,601,28,15.50,179,15.60,63,28,2971,0,2,1,3,1,0,20.00,0,0,0.00,15.78,26.61,0.00,30.00,37.00,3.22,10.00,20.00,1,8.61,0.22,0.10,12,15.28,3.72,81.00,12.39,37.50,1,0.00,20.00,2,4.30,30.20,18.30,-5.30,9.60,4.80,17.10,229.20,231.60,231.50,42.90,20.10,21.00
 12:54:00  21/07/2019,5.33,72.06,75.46,1,78.84,20,27.89,-1.83,-30.22,2,33,32,34.56,4.44,77.33,-29.00,33.71,32,11.78,18.61,28.17,19,27.17,9,45.20,1,67.33,53.11,68.89,1,65.00,27.61,44.90,29.06,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,32,3394,1,0,0,0,0,39.70,6.83,2.39,65.00,0,59,-4.00,59,1.39,-0.61,76.61,80.31,-1.78,1,35.52,31.66,-0.61,17.30,60.10,15.20,187,22.40,21.20,26.80,32.00,174.10,134.50,72.10,672,62,312.70,22.40,38,5376,521.70,15.60,1.00,1.00,42,3.72,36.61,357.10,3445,52,27.10,52,1318,5392,63,38,41,1698,62,32.20,526.60,601,28,15.50,179,15.60,63,28,2971,0,2,1,3,1,0,20.00,0,0,0.00,15.78,26.61,0.00,30.00,37.00,3.22,10.00,20.00,1,8.61,0.22,0.10,12,15.28,3.72,81.00,12.39,37.50,1,0.00,20.00,2,4.30,30.20,18.30,-5.30,9.60,4.80,17.10,229.20,231.60,231.50,42.90,20.10,21.00
 12:56:00  21/07/2019,5.33,77.94,75.92,1,75.67,39,29.33,-5.33,-28.89,2,44,50,33.44,4.44,77.00,-29.00,33.71,43,15.39,16.50,28.17,39,27.44,9,0.00,1,70.89,53.56,73.00,1,65.00,29.33,39.70,29.06,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,37,3394,1,0,0,0,0,34.21,1.22,2.39,65.00,0,31,-4.00,29,1.39,-3.83,83.33,76.38,-5.61,1,35.52,28.65,-0.61,17.30,59.40,15.20,187,22.40,21.20,26.80,32.00,174.10,134.50,72.10,673,62,312.70,22.40,38,5379,521.20,15.60,1.00,1.00,21,-0.78,32.42,357.10,3447,52,27.10,52,1319,5395,63,38,18,1699,62,32.20,526.00,601,28,15.50,179,15.60,63,28,2973,0,2,1,3,1,0,20.00,0,0,0.00,15.78,29.50,0.00,28.50,32.90,-1.11,10.00,20.00,1,19.61,0.89,0.10,12,17.00,-0.72,99.50,18.89,33.20,1,0.00,20.00,2,4.30,30.20,18.30,-5.30,9.60,4.80,17.10,229.20,231.60,231.50,42.90,20.10,21.00
 12:58:00  21/07/2019,5.33,77.94,75.92,1,75.67,39,29.33,-5.33,-28.89,2,44,50,33.44,4.44,77.00,-29.00,33.71,43,15.39,16.50,28.17,39,27.44,9,0.00,1,70.89,53.56,73.00,1,65.00,29.33,39.70,29.06,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,37,3394,1,0,0,0,0,34.21,1.22,2.39,65.00,0,31,-4.00,29,1.39,-3.83,83.33,76.38,-5.61,1,35.52,28.65,-0.61,17.30,59.40,15.20,187,22.40,21.20,26.80,32.00,174.10,134.50,72.10,673,62,312.70,22.40,38,5379,521.20,15.60,1.00,1.00,21,-0.78,32.42,357.10,3447,52,27.10,52,1319,5395,63,38,18,1699,62,32.20,526.00,601,28,15.50,179,15.60,63,28,2973,0,2,1,3,1,0,20.00,0,0,0.00,15.78,29.50,0.00,28.50,32.90,-1.11,10.00,20.00,1,19.61,0.89,0.10,12,17.00,-0.72,99.50,18.89,33.20,1,0.00,20.00,2,4.30,30.20,18.30,-5.30,9.60,4.80,17.10,229.20,231.60,231.50,42.90,20.10,21.00
 13:00:00  21/07/2019,5.33,77.94,75.92,1,75.67,39,29.33,-5.33,-28.89,2,44,50,33.44,4.44,77.00,-29.00,33.71,43,15.39,16.50,28.17,39,27.44,9,0.00,1,70.89,53.56,73.00,1,65.00,29.33,39.70,29.06,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,37,3394,1,0,0,0,0,34.21,1.22,2.39,65.00,0,31,-4.00,29,1.39,-3.83,83.33,76.38,-5.61,1,35.52,28.65,-0.61,17.30,59.40,15.20,187,22.40,21.20,26.80,32.00,174.10,134.50,72.10,673,62,312.70,22.40,38,5379,521.20,15.60,1.00,1.00,21,-0.78,32.42,357.10,3447,52,27.10,52,1319,5395,63,38,18,1699,62,32.20,526.00,601,28,15.50,179,15.60,63,28,2973,0,2,1,3,1,0,20.00,0,0,0.00,15.78,29.50,0.00,28.50,32.90,-1.11,10.00,20.00,1,19.61,0.89,0.10,12,17.00,-0.72,99.50,18.89,33.20,1,0.00,20.00,2,4.30,30.20,18.30,-5.30,9.60,4.80,17.10,229.20,231.60,231.50,42.90,20.10,21.00
 13:02:00  21/07/2019,5.33,72.06,76.32,1,78.53,24,28.56,-2.11,-27.83,2,47,50,31.17,3.50,80.11,-29.00,33.71,11,11.50,18.06,28.17,24,27.72,9,38.80,1,68.06,53.56,69.44,1,65.00,28.72,26.50,29.44,4,0,0,3394,3394,13.96,89499,0,45232,24110,0,0,-4.00,16,3394,1,1,0,0,0,39.74,6.44,2.39,65.00,0,50,-4.00,50,2.06,-0.17,76.94,78.87,-2.22,1,35.52,31.37,-0.61,17.30,59.90,15.20,187,22.40,21.20,26.80,32.00,173.20,136.10,72.10,673,63,313.50,22.40,38,5383,521.20,15.60,1.00,1.00,32,3.61,36.65,357.70,3450,52,27.10,52,1321,5399,63,38,33,1700,62,32.20,526.00,602,28,15.50,179,15.60,63,28,2976,0,2,1,3,1,0,20.00,0,0,0.00,15.78,26.61,0.00,30.00,37.00,3.28,10.00,20.00,1,11.11,0.22,0.10,12,16.50,3.50,75.80,14.72,37.20,1,0.00,20.00,2,4.30,30.20,16.90,-5.30,8.00,4.80,17.10,230.10,231.60,231.50,36.20,21.90,19.20
 13:04:00  21/07/2019,5.33,72.06,76.32,1,78.53,24,28.56,-2.11,-27.83,2,47,50,31.17,3.50,80.11,-29.00,33.71,11,11.50,18.06,28.17,24,27.72,9,38.80,1,68.06,53.56,69.44,1,65.00,28.72,26.50,29.44,4,0,0,3394,3394,13.96,89499,0,45232,24110,0,0,-4.00,16,3394,1,1,0,0,0,39.74,6.44,2.39,65.00,0,50,-4.00,50,2.06,-0.17,76.94,78.87,-2.22,1,35.52,31.37,-0.61,17.30,59.90,15.20,187,22.40,21.20,26.80,32.00,173.20,136.10,72.10,673,63,313.50,22.40,38,5383,521.20,15.60,1.00,1.00,32,3.61,36.65,357.70,3450,52,27.10,52,1321,5399,63,38,33,1700,62,32.20,526.00,602,28,15.50,179,15.60,63,28,2976,0,2,1,3,1,0,20.00,0,0,0.00,15.78,26.61,0.00,30.00,37.00,3.28,10.00,20.00,1,11.11,0.22,0.10,12,16.50,3.50,75.80,14.72,37.20,1,0.00,20.00,2,4.30,30.20,16.90,-5.30,8.00,4.80,17.10,230.10,231.60,231.50,36.20,21.90,19.20
 13:06:00  21/07/2019,5.33,78.56,77.06,1,77.55,43,30.67,-6.11,-31.06,1,35,50,35.83,4.72,80.11,-29.00,33.71,43,14.61,17.39,28.17,43,28.28,9,0.00,1,71.56,54.06,73.78,1,65.00,30.72,40.70,29.78,4,0,0,3394,3394,12.37,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,35.88,2.78,2.39,65.00,0,44,-4.00,50,2.89,-3.22,83.00,78.97,-5.94,1,35.52,28.00,-0.61,17.30,59.90,15.20,187,22.40,20.70,26.80,32.00,173.20,135.40,71.30,673,63,312.60,22.40,38,5385,519.80,15.60,1.00,1.00,31,-0.22,33.26,356.40,3451,52,27.10,52,1321,5402,63,38,30,1701,63,32.20,525.30,602,28,15.50,179,15.60,63,28,2977,0,2,1,3,1,0,20.00,0,0,0.00,15.78,28.78,0.00,28.72,33.70,-0.11,10.00,20.00,1,18.39,0.50,0.10,12,15.50,0.28,94.20,18.78,34.20,1,0.00,20.00,2,4.30,30.20,16.90,-5.30,8.00,4.80,17.10,230.10,231.60,231.50,36.20,21.90,19.20
 13:08:00  21/07/2019,5.33,78.56,77.06,1,77.55,43,30.67,-6.11,-31.06,1,35,50,35.83,4.72,80.11,-29.00,33.71,43,14.61,17.39,28.17,43,28.28,9,0.00,1,71.56,54.06,73.78,1,65.00,30.72,40.70,29.78,4,0,0,3394,3394,12.37,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,35.88,2.78,2.39,65.00,0,44,-4.00,50,2.89,-3.22,83.00,78.97,-5.94,1,35.52,28.00,-0.61,17.30,59.90,15.20,187,22.40,20.70,26.80,32.00,173.20,135.40,71.30,673,63,312.60,22.40,38,5385,519.80,15.60,1.00,1.00,31,-0.22,33.26,356.40,3451,52,27.10,52,1321,5402,63,38,30,1701,63,32.20,525.30,602,28,15.50,179,15.60,63,28,2977,0,2,1,3,1,0,20.00,0,0,0.00,15.78,28.78,0.00,28.72,33.70,-0.11,10.00,20.00,1,18.39,0.50,0.10,12,15.50,0.28,94.20,18.78,34.20,1,0.00,20.00,2,4.30,30.20,16.90,-5.30,8.00,4.80,17.10,230.10,231.60,231.50,36.20,21.90,19.20
 13:10:00  21/07/2019,2.39,74.39,77.59,1,77.50,28,29.39,-3.72,-30.22,2,25,25,33.33,3.06,82.00,-29.00,33.71,0,14.17,17.11,28.17,28,28.28,2,16.20,1,70.39,54.06,71.33,1,65.00,29.28,14.30,30.06,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.34,2.78,2.39,65.00,0,34,-4.00,29,0.89,-2.94,82.11,77.14,-3.89,1,35.52,29.99,-0.61,17.30,59.90,15.20,187,22.40,20.70,26.80,32.00,171.30,136.60,71.80,674,63,312.60,22.40,38,5389,519.80,15.60,1.00,1.00,8,1.94,35.51,355.80,3453,52,27.10,52,1323,5406,63,38,9,1701,63,32.20,525.30,603,28,15.50,179,15.60,63,28,2979,0,2,1,3,1,0,20.00,0,0,0.00,15.78,27.50,0.00,29.89,36.10,2.28,10.00,20.00,1,20.11,0.22,0.10,12,14.11,2.50,99.30,22.61,36.30,1,0.00,20.00,2,4.30,30.20,16.90,-5.30,8.00,4.80,17.10,230.10,231.60,231.50,36.20,21.90,19.20
 13:12:00  21/07/2019,2.39,74.39,77.59,1,77.50,28,29.39,-3.72,-30.22,2,25,25,33.33,3.06,82.00,-29.00,33.71,0,14.17,17.11,28.17,28,28.28,2,16.20,1,70.39,54.06,71.33,1,65.00,29.28,14.30,30.06,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.34,2.78,2.39,65.00,0,34,-4.00,29,0.89,-2.94,82.11,77.14,-3.89,1,35.52,29.99,-0.61,17.30,59.90,15.20,187,22.40,20.70,26.80,32.00,171.30,136.60,71.80,674,63,312.60,22.40,38,5389,519.80,15.60,1.00,1.00,8,1.94,35.51,355.80,3453,52,27.10,52,1323,5406,63,38,9,1701,63,32.20,525.30,603,28,15.50,179,15.60,63,28,2979,0,2,1,3,1,0,20.00,0,0,0.00,15.78,27.50,0.00,29.89,36.10,2.28,10.00,20.00,1,20.11,0.22,0.10,12,14.11,2.50,99.30,22.61,36.30,1,0.00,20.00,2,4.30,30.20,16.90,-5.30,8.00,4.80,18.30,230.10,231.60,232.10,35.60,20.90,19.70
 13:14:00  21/07/2019,2.39,74.39,77.59,1,77.50,28,29.39,-3.72,-30.22,2,25,25,33.33,3.06,82.00,-29.00,33.71,0,14.17,17.11,28.17,28,28.28,2,16.20,1,70.39,54.06,71.33,1,65.00,29.28,14.30,30.06,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.34,2.78,2.39,65.00,0,34,-4.00,29,0.89,-2.94,82.11,77.14,-3.89,1,35.52,29.99,-0.61,17.30,59.90,15.20,187,22.40,20.70,26.80,32.00,171.30,136.60,71.80,674,63,312.60,22.40,38,5389,519.80,15.60,1.00,1.00,8,1.94,35.51,355.80,3453,52,27.10,52,1323,5406,63,38,9,1701,63,32.20,525.30,603,28,15.50,179,15.60,63,28,2979,0,2,1,3,1,0,20.00,0,0,0.00,15.78,27.50,0.00,29.89,36.10,2.28,10.00,20.00,1,20.11,0.22,0.10,12,14.11,2.50,99.30,22.61,36.30,1,0.00,20.00,2,4.30,30.20,16.90,-5.30,8.00,4.80,18.30,230.10,231.60,232.10,35.60,20.90,19.70
 13:16:00  21/07/2019,5.33,76.89,78.14,1,78.21,35,31.39,-3.72,-28.61,2,29,29,33.61,5.00,83.61,-29.00,33.71,37,13.56,18.39,28.17,35,28.61,9,33.90,1,70.67,54.50,72.72,1,65.00,31.28,37.50,30.06,4,0,0,3394,3394,13.60,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,37.86,4.89,2.39,65.00,0,58,-4.00,58,2.17,-1.28,80.89,79.75,-3.33,1,35.52,30.19,-0.61,17.30,59.90,15.20,187,22.40,20.70,26.80,32.00,171.90,136.00,71.30,674,63,312.60,22.40,38,5393,520.40,15.60,1.00,1.00,39,1.44,34.66,356.50,3456,52,27.10,52,1323,5409,63,38,39,1703,63,32.20,524.50,603,28,15.50,179,15.60,63,28,2981,0,2,1,3,1,0,20.00,0,0,0.00,15.78,28.28,0.00,29.89,35.10,1.28,10.00,20.00,1,12.78,0.22,0.10,12,16.61,1.78,81.10,14.72,35.60,1,0.00,20.00,2,4.30,30.20,16.90,-5.30,8.00,4.80,18.30,230.10,231.60,232.10,35.60,20.90,19.70
 13:18:00  21/07/2019,5.33,76.89,78.14,1,78.21,35,31.39,-3.72,-28.61,2,29,29,33.61,5.00,83.61,-29.00,33.71,37,13.56,18.39,28.17,35,28.61,9,33.90,1,70.67,54.50,72.72,1,65.00,31.28,37.50,30.06,4,0,0,3394,3394,13.60,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,37.86,4.89,2.39,65.00,0,58,-4.00,58,2.17,-1.28,80.89,79.75,-3.33,1,35.52,30.19,-0.61,17.30,59.90,15.20,187,22.40,20.70,26.80,32.00,171.90,136.00,71.30,674,63,312.60,22.40,38,5393,520.40,15.60,1.00,1.00,39,1.44,34.66,356.50,3456,52,27.10,52,1323,5409,63,38,39,1703,63,32.20,524.50,603,28,15.50,179,15.60,63,28,2981,0,2,1,3,1,0,20.00,0,0,0.00,15.78,28.28,0.00,29.89,35.10,1.28,10.00,20.00,1,12.78,0.22,0.10,12,16.61,1.78,81.10,14.72,35.60,1,0.00,20.00,2,4.30,30.20,16.90,-5.30,8.00,4.80,18.30,230.10,231.60,232.10,35.60,20.90,19.70
 13:20:00  21/07/2019,5.33,80.78,78.36,1,77.41,36,30.89,-4.44,-29.22,2,27,27,33.61,4.39,78.22,-29.00,33.71,36,16.28,17.11,28.17,36,28.61,9,0.00,1,73.72,54.83,75.67,1,65.00,30.94,35.00,30.39,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,34.02,0.94,2.39,65.00,0,34,-4.00,29,0.22,-4.22,87.11,77.86,-4.56,1,35.52,29.37,-0.61,17.30,59.40,15.20,187,22.40,20.70,26.80,32.00,171.90,136.00,71.90,675,63,312.60,22.40,38,5396,520.40,15.60,1.00,1.00,14,-0.89,32.69,357.30,3459,52,27.10,52,1324,5413,63,38,13,1704,63,32.20,524.50,603,28,15.50,179,15.60,64,28,2983,0,2,1,3,1,0,20.00,0,0,0.00,15.78,29.89,0.00,29.22,33.10,-0.72,10.00,20.00,1,20.50,1.28,0.60,12,16.89,-0.50,100.00,20.00,33.40,1,0.00,20.00,2,4.30,30.20,16.90,-5.30,8.00,4.80,18.30,230.10,231.60,232.10,35.60,20.90,19.70
 13:22:00  21/07/2019,5.33,80.78,78.36,1,77.41,36,30.89,-4.44,-29.22,2,27,27,33.61,4.39,78.22,-29.00,33.71,36,16.28,17.11,28.17,36,28.61,9,0.00,1,73.72,54.83,75.67,1,65.00,30.94,35.00,30.39,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,34.02,0.94,2.39,65.00,0,34,-4.00,29,0.22,-4.22,87.11,77.86,-4.56,1,35.52,29.37,-0.61,17.30,59.40,15.20,187,22.40,20.70,26.80,32.00,171.90,136.00,71.90,675,63,312.60,22.40,38,5396,520.40,15.60,1.00,1.00,14,-0.89,32.69,357.30,3459,52,27.10,52,1324,5413,63,38,13,1704,63,32.20,524.50,603,28,15.50,179,15.60,64,28,2983,0,2,1,3,1,0,20.00,0,0,0.00,15.78,29.89,0.00,29.22,33.10,-0.72,10.00,20.00,1,20.50,1.28,0.60,12,16.89,-0.50,100.00,20.00,33.40,1,0.00,20.00,2,6.80,30.20,20.40,-5.30,9.10,4.80,17.40,230.10,231.60,232.10,40.70,19.90,30.40
 13:24:00  21/07/2019,5.33,73.78,78.58,1,81.07,19,29.44,-1.22,-29.50,2,21,21,32.78,3.33,79.72,-29.00,33.71,6,12.94,18.39,28.17,19,28.61,9,27.70,1,70.22,54.83,71.28,1,65.00,29.50,24.20,30.39,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,38.63,5.39,2.39,65.00,0,49,-4.00,50,-0.22,-0.94,80.83,81.03,-1.06,1,35.52,32.16,-0.61,17.30,60.00,15.20,187,22.40,20.70,26.80,32.00,171.30,136.60,71.40,675,63,312.60,22.40,38,5400,520.40,15.60,1.00,1.00,24,3.44,36.72,357.30,3461,52,27.10,52,1325,5416,64,38,24,1705,63,32.20,524.50,604,28,15.50,179,15.60,64,28,2985,0,2,1,3,1,0,20.00,0,1,0.00,32.28,25.28,13.00,28.72,37.20,3.39,10.00,20.00,1,17.00,0.22,0.10,12,15.00,3.89,93.00,20.89,37.70,1,0.00,20.00,2,6.80,30.20,20.40,-5.30,9.10,4.80,17.40,230.10,231.60,232.10,40.70,19.90,30.40
 13:26:00  21/07/2019,5.33,73.78,78.58,1,81.07,19,29.44,-1.22,-29.50,2,21,21,32.78,3.33,79.72,-29.00,33.71,6,12.94,18.39,28.17,19,28.61,9,27.70,1,70.22,54.83,71.28,1,65.00,29.50,24.20,30.39,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,38.63,5.39,2.39,65.00,0,49,-4.00,50,-0.22,-0.94,80.83,81.03,-1.06,1,35.52,32.16,-0.61,17.30,60.00,15.20,187,22.40,20.70,26.80,32.00,171.30,136.60,71.40,675,63,312.60,22.40,38,5400,520.40,15.60,1.00,1.00,24,3.44,36.72,357.30,3461,52,27.10,52,1325,5416,64,38,24,1705,63,32.20,524.50,604,28,15.50,179,15.60,64,28,2985,0,2,1,3,1,0,20.00,0,1,0.00,32.28,25.28,13.00,28.72,37.20,3.39,10.00,20.00,1,17.00,0.22,0.10,12,15.00,3.89,93.00,20.89,37.70,1,0.00,20.00,2,6.80,30.20,20.40,-5.30,9.10,4.80,17.40,230.10,231.60,232.10,40.70,19.90,30.40
 13:28:00  21/07/2019,5.33,79.83,79.12,1,79.93,73,29.06,-6.83,-27.94,2,28,28,32.78,4.89,80.44,-29.00,33.71,43,15.89,17.17,28.17,73,28.61,9,0.00,1,72.94,55.28,75.22,1,65.00,29.50,35.70,30.72,4,0,0,3394,3394,14.00,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,34.51,1.44,2.39,65.00,0,41,-4.00,50,3.50,-3.33,84.22,81.11,-6.61,1,35.52,27.42,-0.61,17.30,60.00,15.20,187,22.90,20.70,26.80,32.00,171.30,136.60,72.00,676,63,312.60,22.40,38,5403,520.40,15.60,1.00,1.00,23,-0.83,32.50,357.80,3464,52,27.10,52,1326,5420,64,38,22,1706,63,32.20,524.50,604,28,15.50,179,15.60,64,28,2987,0,2,1,3,1,0,20.00,0,1,0.00,31.72,27.89,4.70,26.72,32.80,-1.22,10.00,20.00,1,19.72,0.22,0.10,12,17.39,-0.78,94.80,18.89,33.10,1,0.00,20.00,2,6.80,30.20,20.40,-5.30,9.10,4.80,17.40,230.10,231.60,232.10,40.70,19.90,30.40
 13:30:00  21/07/2019,5.33,79.83,79.12,1,79.93,73,29.06,-6.83,-27.94,2,28,28,32.78,4.89,80.44,-29.00,33.71,43,15.89,17.17,28.17,73,28.61,9,0.00,1,72.94,55.28,75.22,1,65.00,29.50,35.70,30.72,4,0,0,3394,3394,14.00,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,34.51,1.44,2.39,65.00,0,41,-4.00,50,3.50,-3.33,84.22,81.11,-6.61,1,35.52,27.42,-0.61,17.30,60.00,15.20,187,22.90,20.70,26.80,32.00,171.30,136.60,72.00,676,63,312.60,22.40,38,5403,520.40,15.60,1.00,1.00,23,-0.83,32.50,357.80,3464,52,27.10,52,1326,5420,64,38,22,1706,63,32.20,524.50,604,28,15.50,179,15.60,64,28,2987,0,2,1,3,1,0,20.00,0,1,0.00,31.72,27.89,4.70,26.72,32.80,-1.22,10.00,20.00,1,19.72,0.22,0.10,12,17.39,-0.78,94.80,18.89,33.10,1,0.00,20.00,2,6.80,30.20,20.40,-5.30,9.10,4.80,17.40,230.10,231.60,232.10,40.70,19.90,30.40
 13:32:00  21/07/2019,5.33,79.83,79.12,1,79.93,73,29.06,-6.83,-27.94,2,28,28,32.78,4.89,80.44,-29.00,33.71,43,15.89,17.17,28.17,73,28.61,9,0.00,1,72.94,55.28,75.22,1,65.00,29.50,35.70,30.72,4,0,0,3394,3394,14.00,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,34.51,1.44,2.39,65.00,0,41,-4.00,50,3.50,-3.33,84.22,81.11,-6.61,1,35.52,27.42,-0.61,17.30,60.00,15.20,187,22.90,20.70,26.80,32.00,171.30,136.60,72.00,676,63,312.60,22.40,38,5403,520.40,15.60,1.00,1.00,23,-0.83,32.50,357.80,3464,52,27.10,52,1326,5420,64,38,22,1706,63,32.20,524.50,604,28,15.50,179,15.60,64,28,2987,0,2,1,3,1,0,20.00,0,1,0.00,31.72,27.89,4.70,26.72,32.80,-1.22,10.00,20.00,12,19.72,0.22,0.10,12,17.39,-0.78,94.80,18.89,33.10,1,0.00,20.00,2,4.30,30.20,18.30,-5.30,9.10,4.80,17.40,230.10,231.60,232.10,42.20,21.00,20.40
 13:34:00  21/07/2019,2.39,75.89,78.75,1,79.27,29,28.17,-4.11,-26.56,3,44,32,29.11,2.56,75.67,-29.00,33.71,0,13.67,16.56,28.17,29,28.28,2,11.90,1,71.83,55.56,72.89,1,65.00,28.22,21.80,30.72,4,0,0,3394,3394,14.72,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.31,2.83,2.39,65.00,0,29,-4.00,29,0.94,-3.33,85.17,78.92,-4.28,1,35.52,29.68,-0.61,17.30,60.00,15.20,187,22.90,20.70,26.80,32.00,171.30,136.60,71.50,676,63,312.60,22.40,38,5408,521.60,15.60,1.00,1.00,6,2.06,35.48,357.80,3466,52,26.60,52,1326,5424,64,38,7,1708,63,32.20,525.10,605,28,15.50,179,15.60,64,28,2989,0,2,1,3,1,0,20.00,0,1,0.00,29.39,25.61,0.00,28.00,36.20,2.39,10.00,19.61,12,20.39,0.22,0.10,12,17.39,2.50,97.20,23.00,36.30,1,0.00,20.00,2,4.30,30.20,18.30,-5.30,9.10,4.80,17.40,230.10,231.60,232.10,42.20,21.00,20.40
 13:36:00  21/07/2019,2.39,75.89,78.75,1,79.27,29,28.17,-4.11,-26.56,3,44,32,29.11,2.56,75.67,-29.00,33.71,0,13.67,16.56,28.17,29,28.28,2,11.90,1,71.83,55.56,72.89,1,65.00,28.22,21.80,30.72,4,0,0,3394,3394,14.72,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.31,2.83,2.39,65.00,0,29,-4.00,29,0.94,-3.33,85.17,78.92,-4.28,1,35.52,29.68,-0.61,17.30,60.00,15.20,187,22.90,20.70,26.80,32.00,171.30,136.60,71.50,676,63,312.60,22.40,38,5408,521.60,15.60,1.00,1.00,6,2.06,35.48,357.80,3466,52,26.60,52,1326,5424,64,38,7,1708,63,32.20,525.10,605,28,15.50,179,15.60,64,28,2989,0,2,1,3,1,0,20.00,0,1,0.00,29.39,25.61,0.00,28.00,36.20,2.39,10.00,19.61,12,20.39,0.22,0.10,12,17.39,2.50,97.20,23.00,36.30,1,0.00,20.00,2,4.30,30.20,18.30,-5.30,9.10,4.80,17.40,230.10,231.60,232.10,42.20,21.00,20.40
 13:38:00  21/07/2019,5.33,76.78,78.63,1,80.74,32,30.56,-3.11,-28.00,2,50,50,33.44,5.50,74.44,-29.00,33.71,37,13.67,18.83,28.17,32,28.28,9,37.40,1,71.50,55.56,73.50,1,65.00,30.72,38.90,30.72,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,38.14,5.28,2.39,65.00,0,61,-4.00,61,2.50,-0.39,80.94,82.35,-2.78,1,35.52,30.52,-0.61,17.30,60.00,15.20,187,22.90,20.20,26.80,32.00,170.30,137.70,71.50,676,63,313.80,22.40,38,5411,521.60,15.60,1.00,1.00,42,1.44,34.53,358.50,3469,52,26.60,52,1328,5427,64,38,42,1708,63,32.20,525.10,605,28,15.50,179,15.60,64,28,2992,0,2,1,3,1,0,20.00,0,1,0.00,27.89,26.72,10.50,28.00,35.00,1.11,10.00,19.28,12,14.61,0.22,0.10,12,18.50,1.61,80.80,16.28,35.40,1,0.00,20.00,2,4.30,30.20,18.30,-5.30,9.10,4.80,17.40,230.10,231.60,232.10,42.20,21.00,20.40
 13:40:00  21/07/2019,5.33,76.78,78.63,1,80.74,32,30.56,-3.11,-28.00,2,50,50,33.44,5.50,74.44,-29.00,33.71,37,13.67,18.83,28.17,32,28.28,9,37.40,1,71.50,55.56,73.50,1,65.00,30.72,38.90,30.72,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,38.14,5.28,2.39,65.00,0,61,-4.00,61,2.50,-0.39,80.94,82.35,-2.78,1,35.52,30.52,-0.61,17.30,60.00,15.20,187,22.90,20.20,26.80,32.00,170.30,137.70,71.50,676,63,313.80,22.40,38,5411,521.60,15.60,1.00,1.00,42,1.44,34.53,358.50,3469,52,26.60,52,1328,5427,64,38,42,1708,63,32.20,525.10,605,28,15.50,179,15.60,64,28,2992,0,2,1,3,1,0,20.00,0,1,0.00,27.89,26.72,10.50,28.00,35.00,1.11,10.00,19.28,12,14.61,0.22,0.10,12,18.50,1.61,80.80,16.28,35.40,1,0.00,20.00,2,4.30,30.20,18.30,-5.30,9.10,4.80,17.40,230.10,231.60,232.10,42.20,21.00,20.40
 13:42:00  21/07/2019,5.33,82.22,78.67,1,78.56,31,30.56,-5.11,-30.17,2,34,32,34.50,4.33,77.72,-29.00,33.71,43,15.56,17.00,28.17,31,28.67,9,0.00,1,75.22,56.06,77.28,1,65.00,30.28,38.30,30.72,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,37,3394,1,0,0,0,0,34.45,1.50,2.39,65.00,0,30,-4.00,29,0.78,-4.50,88.17,79.26,-5.33,1,35.52,28.85,-0.61,17.30,59.50,15.20,187,22.90,20.20,26.80,32.00,169.80,137.90,71.50,677,63,313.80,22.40,38,5414,520.70,15.60,1.00,1.00,19,-0.56,32.84,358.00,3471,52,26.60,52,1329,5431,64,38,17,1709,63,32.20,525.10,605,28,15.00,179,15.60,64,28,2994,0,2,1,3,1,0,20.00,0,1,0.00,26.39,27.11,17.60,26.50,33.20,-0.61,9.30,18.72,12,20.61,0.22,0.10,12,15.89,-0.39,100.00,20.28,33.50,1,0.00,20.00,2,7.30,30.20,25.80,-5.30,10.50,7.80,19.60,228.70,230.80,230.10,47.20,34.70,33.10
 13:44:00  21/07/2019,5.33,82.22,78.67,1,78.56,31,30.56,-5.11,-30.17,2,34,32,34.50,4.33,77.72,-29.00,33.71,43,15.56,17.00,28.17,31,28.67,9,0.00,1,75.22,56.06,77.28,1,65.00,30.28,38.30,30.72,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,37,3394,1,0,0,0,0,34.45,1.50,2.39,65.00,0,30,-4.00,29,0.78,-4.50,88.17,79.26,-5.33,1,35.52,28.85,-0.61,17.30,59.50,15.20,187,22.90,20.20,26.80,32.00,169.80,137.90,71.50,677,63,313.80,22.40,38,5414,520.70,15.60,1.00,1.00,19,-0.56,32.84,358.00,3471,52,26.60,52,1329,5431,64,38,17,1709,63,32.20,525.10,605,28,15.00,179,15.60,64,28,2994,0,2,1,3,1,0,20.00,0,1,0.00,26.39,27.11,17.60,26.50,33.20,-0.61,9.30,18.72,12,20.61,0.22,0.10,12,15.89,-0.39,100.00,20.28,33.50,1,0.00,20.00,2,7.30,30.20,25.80,-5.30,10.50,7.80,19.60,228.70,230.80,230.10,47.20,34.70,33.10
 13:46:00  21/07/2019,5.33,82.22,78.67,1,78.56,31,30.56,-5.11,-30.17,2,34,32,34.50,4.33,77.72,-29.00,33.71,43,15.56,17.00,28.17,31,28.67,9,0.00,1,75.22,56.06,77.28,1,65.00,30.28,38.30,30.72,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,37,3394,1,0,0,0,0,34.45,1.50,2.39,65.00,0,30,-4.00,29,0.78,-4.50,88.17,79.26,-5.33,1,35.52,28.85,-0.61,17.30,59.50,15.20,187,22.90,20.20,26.80,32.00,169.80,137.90,71.50,677,63,313.80,22.40,38,5414,520.70,15.60,1.00,1.00,19,-0.56,32.84,358.00,3471,52,26.60,52,1329,5431,64,38,17,1709,63,32.20,525.10,605,28,15.00,179,15.60,64,28,2994,0,2,1,3,1,0,20.00,0,1,0.00,26.39,27.11,17.60,26.50,33.20,-0.61,9.30,18.72,12,20.61,0.22,0.10,12,15.89,-0.39,100.00,20.28,33.50,1,0.00,20.00,2,7.30,30.20,25.80,-5.30,10.50,7.80,19.60,228.70,230.80,230.10,47.20,34.70,33.10
 13:48:00  21/07/2019,2.39,82.22,79.01,1,78.52,20,29.72,-0.11,-26.67,3,47,50,29.56,2.94,80.17,-29.00,33.71,0,13.17,18.39,28.17,20,28.67,2,44.50,1,74.22,56.39,83.94,1,65.00,29.83,10.90,30.72,4,0,0,3394,3394,14.31,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.39,5.11,2.39,65.00,0,50,-4.00,50,-0.78,-0.94,82.39,78.19,-0.56,1,35.52,33.20,-0.61,17.30,60.10,15.20,187,22.90,20.20,26.80,32.00,171.30,137.20,71.50,677,63,313.80,22.40,38,5418,520.70,15.60,1.00,1.00,19,3.22,36.65,358.60,3474,53,26.60,52,1329,5434,64,38,22,1712,63,32.20,523.90,606,28,15.00,179,15.60,64,28,2996,0,2,1,3,1,0,20.00,0,1,0.00,25.11,22.89,0.00,26.50,37.20,3.39,9.30,18.00,12,18.11,0.22,0.10,12,14.61,3.78,97.30,22.11,37.60,1,0.00,20.00,2,7.30,30.20,25.80,-5.30,10.50,7.80,19.60,228.70,230.80,230.10,47.20,34.70,33.10
 13:50:00  21/07/2019,2.39,82.22,79.01,1,78.52,20,29.72,-0.11,-26.67,3,47,50,29.56,2.94,80.17,-29.00,33.71,0,13.17,18.39,28.17,20,28.67,2,44.50,1,74.22,56.39,83.94,1,65.00,29.83,10.90,30.72,4,0,0,3394,3394,14.31,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.39,5.11,2.39,65.00,0,50,-4.00,50,-0.78,-0.94,82.39,78.19,-0.56,1,35.52,33.20,-0.61,17.30,60.10,15.20,187,22.90,20.20,26.80,32.00,171.30,137.20,71.50,677,63,313.80,22.40,38,5418,520.70,15.60,1.00,1.00,19,3.22,36.65,358.60,3474,53,26.60,52,1329,5434,64,38,22,1712,63,32.20,523.90,606,28,15.00,179,15.60,64,28,2996,0,2,1,3,1,0,20.00,0,1,0.00,25.11,22.89,0.00,26.50,37.20,3.39,9.30,18.00,12,18.11,0.22,0.10,12,14.61,3.78,97.30,22.11,37.60,1,0.00,20.00,2,7.30,30.20,25.80,-5.30,10.50,7.80,19.60,228.70,230.80,230.10,47.20,34.70,33.10
 13:52:00  21/07/2019,5.33,85.89,79.07,1,78.84,57,27.83,-6.44,-30.39,1,44,50,35.33,4.89,78.78,-29.00,33.71,37,14.06,17.06,28.17,57,28.67,9,6.40,1,73.78,56.72,81.89,1,65.00,28.06,26.20,30.72,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,36.27,3.11,2.39,65.00,0,48,-4.00,50,3.50,-3.00,84.94,79.76,-6.33,1,35.52,27.76,-0.61,17.30,60.10,15.20,187,22.90,20.20,26.80,32.00,171.30,137.20,70.70,677,63,314.60,22.90,38,5422,521.50,15.60,1.00,1.00,32,0.06,33.63,358.60,3476,53,26.60,53,1330,5438,64,38,31,1713,63,32.20,524.40,606,28,15.00,179,15.60,64,28,2999,0,2,1,3,1,0,20.00,0,1,0.00,23.89,24.61,16.30,25.00,34.20,0.28,8.60,17.22,12,18.72,0.22,0.10,12,16.61,0.78,97.30,19.61,34.70,1,0.00,20.00,2,6.20,30.20,18.50,-5.30,7.90,4.80,21.00,229.40,230.80,230.80,35.60,21.90,27.90
 13:54:00  21/07/2019,5.33,85.89,79.07,1,78.84,57,27.83,-6.44,-30.39,1,44,50,35.33,4.89,78.78,-29.00,33.71,37,14.06,17.06,28.17,57,28.67,9,6.40,1,73.78,56.72,81.89,1,65.00,28.06,26.20,30.72,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,36.27,3.11,2.39,65.00,0,48,-4.00,50,3.50,-3.00,84.94,79.76,-6.33,1,35.52,27.76,-0.61,17.30,60.10,15.20,187,22.90,20.20,26.80,32.00,171.30,137.20,70.70,677,63,314.60,22.90,38,5422,521.50,15.60,1.00,1.00,32,0.06,33.63,358.60,3476,53,26.60,53,1330,5438,64,38,31,1713,63,32.20,524.40,606,28,15.00,179,15.60,64,28,2999,0,2,1,3,1,0,20.00,0,1,0.00,23.89,24.61,16.30,25.00,34.20,0.28,8.60,17.22,12,18.72,0.22,0.10,12,16.61,0.78,97.30,19.61,34.70,1,0.00,20.00,2,6.20,30.20,18.50,-5.30,7.90,4.80,21.00,229.40,230.80,230.80,35.60,21.90,27.90
 13:56:00  21/07/2019,5.33,86.67,79.32,1,78.70,38,29.11,-3.72,-27.06,3,49,32,31.44,4.33,79.83,-29.00,33.71,37,14.61,16.61,28.17,38,29.11,9,0.00,1,75.33,57.06,82.83,1,65.00,29.22,28.40,30.72,4,0,0,3394,3394,14.40,89499,0,45232,24110,0,0,-4.00,39,3394,1,0,0,0,0,35.18,2.06,2.39,65.00,0,36,-4.00,29,1.00,-2.61,86.39,79.32,-3.67,1,35.52,30.01,-0.61,17.30,59.40,15.20,187,22.90,20.20,26.80,32.00,170.30,137.80,71.30,678,63,313.90,22.90,38,5425,521.50,15.60,1.00,1.00,21,0.06,33.31,357.50,3477,53,26.60,53,1331,5440,64,38,20,1713,63,32.20,523.30,606,28,15.00,179,15.60,64,28,3000,0,2,1,3,1,0,20.00,0,1,0.00,22.22,24.61,24.80,25.00,34.20,0.00,8.60,16.39,12,19.61,0.61,0.10,12,14.50,0.28,100.00,20.00,34.20,1,0.00,20.00,2,6.20,30.20,18.50,-5.30,7.90,4.80,21.00,229.40,230.80,230.80,35.60,21.90,27.90
 13:58:00  21/07/2019,5.33,86.67,79.32,1,78.70,38,29.11,-3.72,-27.06,3,49,32,31.44,4.33,79.83,-29.00,33.71,37,14.61,16.61,28.17,38,29.11,9,0.00,1,75.33,57.06,82.83,1,65.00,29.22,28.40,30.72,4,0,0,3394,3394,14.40,89499,0,45232,24110,0,0,-4.00,39,3394,1,0,0,0,0,35.18,2.06,2.39,65.00,0,36,-4.00,29,1.00,-2.61,86.39,79.32,-3.67,1,35.52,30.01,-0.61,17.30,59.40,15.20,187,22.90,20.20,26.80,32.00,170.30,137.80,71.30,678,63,313.90,22.90,38,5425,521.50,15.60,1.00,1.00,21,0.06,33.31,357.50,3477,53,26.60,53,1331,5440,64,38,20,1713,63,32.20,523.30,606,28,15.00,179,15.60,64,28,3000,0,2,1,3,1,0,20.00,0,1,0.00,22.22,24.61,24.80,25.00,34.20,0.00,8.60,16.39,12,19.61,0.61,0.10,12,14.50,0.28,100.00,20.00,34.20,1,0.00,20.00,2,6.20,30.20,18.50,-5.30,7.90,4.80,21.00,229.40,230.80,230.80,35.60,21.90,27.90
 14:00:00  21/07/2019,5.33,86.67,79.32,1,78.70,38,29.11,-3.72,-27.06,3,49,32,31.44,4.33,79.83,-29.00,33.71,37,14.61,16.61,28.17,38,29.11,9,0.00,1,75.33,57.06,82.83,1,65.00,29.22,28.40,30.72,4,0,0,3394,3394,14.40,89499,0,45232,24110,0,0,-4.00,39,3394,1,0,0,0,0,35.18,2.06,2.39,65.00,0,36,-4.00,29,1.00,-2.61,86.39,79.32,-3.67,1,35.52,30.01,-0.61,17.30,59.40,15.20,187,22.90,20.20,26.80,32.00,170.30,137.80,71.30,678,63,313.90,22.90,38,5425,521.50,15.60,1.00,1.00,21,0.06,33.31,357.50,3477,53,26.60,53,1331,5440,64,38,20,1713,63,32.20,523.30,606,28,15.00,179,15.60,64,28,3000,0,2,1,3,1,0,20.00,0,1,0.00,22.22,24.61,24.80,25.00,34.20,0.00,8.60,16.39,12,19.61,0.61,0.10,12,14.50,0.28,100.00,20.00,34.20,1,0.00,20.00,2,6.20,30.20,18.50,-5.30,7.90,4.80,21.00,229.40,230.80,230.80,35.60,21.90,27.90
 14:02:00  21/07/2019,2.39,86.00,79.61,1,78.54,28,30.22,-4.00,-30.17,2,32,32,32.72,2.50,80.22,-29.00,33.71,0,15.44,17.33,28.17,28,29.11,2,7.10,1,76.61,57.33,83.56,1,65.00,30.11,10.90,30.72,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.25,2.06,2.39,65.00,0,36,-4.00,29,2.00,-2.11,85.78,78.20,-4.11,1,35.52,29.74,-0.61,16.80,60.10,15.20,187,22.90,20.20,26.80,32.00,171.40,137.10,71.30,678,63,313.90,22.90,38,5428,521.50,15.60,1.00,1.00,5,1.33,34.87,355.60,3477,53,26.60,53,1331,5443,64,38,4,1715,63,32.20,523.30,607,28,15.00,179,15.60,64,28,3002,0,2,1,3,1,0,20.00,0,1,0.00,20.72,23.50,34.00,25.00,35.30,1.39,7.80,15.72,12,21.61,0.22,0.10,12,13.72,1.50,100.00,23.11,35.30,1,0.00,20.00,2,5.60,30.20,18.50,-5.30,7.90,4.80,21.00,230.70,232.30,232.30,35.60,21.90,25.40
 14:04:00  21/07/2019,2.39,86.00,79.61,1,78.54,28,30.22,-4.00,-30.17,2,32,32,32.72,2.50,80.22,-29.00,33.71,0,15.44,17.33,28.17,28,29.11,2,7.10,1,76.61,57.33,83.56,1,65.00,30.11,10.90,30.72,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.25,2.06,2.39,65.00,0,36,-4.00,29,2.00,-2.11,85.78,78.20,-4.11,1,35.52,29.74,-0.61,16.80,60.10,15.20,187,22.90,20.20,26.80,32.00,171.40,137.10,71.30,678,63,313.90,22.90,38,5428,521.50,15.60,1.00,1.00,5,1.33,34.87,355.60,3477,53,26.60,53,1331,5443,64,38,4,1715,63,32.20,523.30,607,28,15.00,179,15.60,64,28,3002,0,2,1,3,1,0,20.00,0,1,0.00,20.72,23.50,34.00,25.00,35.30,1.39,7.80,15.72,12,21.61,0.22,0.10,12,13.72,1.50,100.00,23.11,35.30,1,0.00,20.00,2,5.60,30.20,18.50,-5.30,7.90,4.80,21.00,230.70,232.30,232.30,35.60,21.90,25.40
 14:06:00  21/07/2019,5.33,83.83,80.39,1,78.02,100,32.44,-2.39,-28.06,2,50,50,33.50,5.50,78.61,-29.00,33.71,37,13.61,18.89,28.17,100,29.83,9,41.60,1,78.33,57.33,80.50,1,65.00,32.44,23.40,31.33,4,0,0,3394,3394,13.83,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,38.07,5.39,2.39,65.00,0,72,-4.00,64,2.00,-0.28,83.00,79.66,-2.00,1,35.52,31.13,-0.61,16.80,60.80,15.20,187,22.90,20.20,26.80,32.00,172.50,137.10,70.50,678,63,315.50,22.90,38,5432,522.20,15.60,1.00,1.00,47,2.22,35.07,357.60,3481,53,26.60,53,1332,5447,64,38,46,1717,63,32.20,523.90,608,28,15.00,179,15.60,64,28,3005,0,3,1,3,1,0,20.00,0,1,0.00,19.89,22.39,35.20,24.22,35.30,1.72,7.80,14.89,12,12.78,0.22,0.10,12,15.78,2.11,89.80,15.22,35.90,1,0.00,20.00,2,5.60,30.20,18.50,-5.30,7.90,4.80,21.00,230.70,232.30,232.30,35.60,21.90,25.40
 14:08:00  21/07/2019,5.33,83.83,80.39,1,78.02,100,32.44,-2.39,-28.06,2,50,50,33.50,5.50,78.61,-29.00,33.71,37,13.61,18.89,28.17,100,29.83,9,41.60,1,78.33,57.33,80.50,1,65.00,32.44,23.40,31.33,4,0,0,3394,3394,13.83,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,38.07,5.39,2.39,65.00,0,72,-4.00,64,2.00,-0.28,83.00,79.66,-2.00,1,35.52,31.13,-0.61,16.80,60.80,15.20,187,22.90,20.20,26.80,32.00,172.50,137.10,70.50,678,63,315.50,22.90,38,5432,522.20,15.60,1.00,1.00,47,2.22,35.07,357.60,3481,53,26.60,53,1332,5447,64,38,46,1717,63,32.20,523.90,608,28,15.00,179,15.60,64,28,3005,0,3,1,3,1,0,20.00,0,1,0.00,19.89,22.39,35.20,24.22,35.30,1.72,7.80,14.89,12,12.78,0.22,0.10,12,15.78,2.11,89.80,15.22,35.90,1,0.00,20.00,2,5.60,30.20,18.50,-5.30,7.90,4.80,21.00,230.70,232.30,232.30,35.60,21.90,25.40
 14:10:00  21/07/2019,5.33,88.39,79.95,1,80.65,38,28.67,-4.61,-29.56,2,34,50,34.06,4.50,78.61,-29.00,33.71,46,12.39,15.61,28.17,38,28.72,9,0.00,1,80.67,57.83,78.78,1,65.00,28.67,30.80,31.33,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,36.33,3.28,2.39,65.00,0,34,-4.00,29,0.78,-3.89,88.00,81.59,-4.94,1,35.52,29.26,-0.61,16.80,60.80,15.20,187,22.90,20.20,26.80,32.00,171.50,137.70,70.50,678,63,314.80,22.90,38,5434,521.10,15.60,1.00,1.00,40,0.56,33.93,355.70,3481,53,26.60,53,1333,5448,64,38,39,1717,63,32.20,521.70,608,28,15.00,179,15.60,64,28,3006,0,3,1,3,1,0,20.00,0,1,0.00,18.89,22.39,56.20,23.22,34.70,0.78,6.90,13.89,12,17.61,0.22,0.10,12,14.22,1.11,100.00,18.78,35.00,1,0.00,20.00,2,5.60,30.20,18.50,-5.30,7.90,4.80,21.00,230.70,232.30,232.30,35.60,21.90,25.40
 14:12:00  21/07/2019,5.33,88.39,79.95,1,80.65,38,28.67,-4.61,-29.56,2,34,50,34.06,4.50,78.61,-29.00,33.71,46,12.39,15.61,28.17,38,28.72,9,0.00,1,80.67,57.83,78.78,1,65.00,28.67,30.80,31.33,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,36.33,3.28,2.39,65.00,0,34,-4.00,29,0.78,-3.89,88.00,81.59,-4.94,1,35.52,29.26,-0.61,16.80,60.80,15.20,187,22.90,20.20,26.80,32.00,171.50,137.70,70.50,678,63,314.80,22.90,38,5434,521.10,15.60,1.00,1.00,40,0.56,33.93,355.70,3481,53,26.60,53,1333,5448,64,38,39,1717,63,32.20,521.70,608,28,15.00,179,15.60,64,28,3006,0,3,1,3,1,0,20.00,0,1,0.00,18.89,22.39,56.20,23.22,34.70,0.78,6.90,13.89,12,17.61,0.22,0.10,12,14.22,1.11,100.00,18.78,35.00,1,0.00,20.00,2,4.30,30.20,18.10,-5.30,7.90,6.00,18.80,229.80,231.80,231.10,34.10,27.40,20.50
 14:14:00  21/07/2019,5.33,88.39,79.95,1,80.65,38,28.67,-4.61,-29.56,2,34,50,34.06,4.50,78.61,-29.00,33.71,46,12.39,15.61,28.17,38,28.72,9,0.00,1,80.67,57.83,78.78,1,65.00,28.67,30.80,31.33,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,36.33,3.28,2.39,65.00,0,34,-4.00,29,0.78,-3.89,88.00,81.59,-4.94,1,35.52,29.26,-0.61,16.80,60.80,15.20,187,22.90,20.20,26.80,32.00,171.50,137.70,70.50,678,63,314.80,22.90,38,5434,521.10,15.60,1.00,1.00,40,0.56,33.93,355.70,3481,53,26.60,53,1333,5448,64,38,39,1717,63,32.20,521.70,608,28,15.00,179,15.60,64,28,3006,0,3,1,3,1,0,20.00,0,1,0.00,18.89,22.39,56.20,23.22,34.70,0.78,6.90,13.89,12,17.61,0.22,0.10,12,14.22,1.11,100.00,18.78,35.00,1,0.00,20.00,2,4.30,30.20,18.10,-5.30,7.90,6.00,18.80,229.80,231.80,231.10,34.10,27.40,20.50
 14:16:00  21/07/2019,5.33,87.72,80.05,1,80.73,34,30.00,-2.94,-28.56,2,37,32,32.72,4.11,82.39,-29.00,33.71,46,13.44,15.94,28.17,34,29.39,9,0.00,1,82.00,57.83,76.00,1,65.00,29.94,36.50,31.33,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,35.63,2.50,2.39,65.00,0,41,-4.00,29,1.50,-1.50,87.44,81.80,-3.00,1,35.52,30.67,-0.61,16.80,60.20,15.20,187,22.90,20.20,26.80,32.00,170.70,137.00,70.50,679,63,314.20,22.90,38,5436,520.20,15.60,1.00,1.00,32,0.56,33.82,353.90,3481,53,26.60,53,1333,5450,64,38,32,1717,63,32.20,520.80,608,28,15.00,179,15.60,64,28,3007,0,3,1,3,1,0,20.00,0,1,0.00,18.11,21.39,69.80,22.28,34.70,0.78,6.90,13.11,12,19.72,0.22,0.10,12,12.39,1.11,100.00,20.78,35.00,1,0.00,20.00,2,4.30,30.20,18.10,-5.30,7.90,6.00,18.80,229.80,231.80,231.10,34.10,27.40,20.50
 14:18:00  21/07/2019,5.33,87.72,80.05,1,80.73,34,30.00,-2.94,-28.56,2,37,32,32.72,4.11,82.39,-29.00,33.71,46,13.44,15.94,28.17,34,29.39,9,0.00,1,82.00,57.83,76.00,1,65.00,29.94,36.50,31.33,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,35.63,2.50,2.39,65.00,0,41,-4.00,29,1.50,-1.50,87.44,81.80,-3.00,1,35.52,30.67,-0.61,16.80,60.20,15.20,187,22.90,20.20,26.80,32.00,170.70,137.00,70.50,679,63,314.20,22.90,38,5436,520.20,15.60,1.00,1.00,32,0.56,33.82,353.90,3481,53,26.60,53,1333,5450,64,38,32,1717,63,32.20,520.80,608,28,15.00,179,15.60,64,28,3007,0,3,1,3,1,0,20.00,0,1,0.00,18.11,21.39,69.80,22.28,34.70,0.78,6.90,13.11,12,19.72,0.22,0.10,12,12.39,1.11,100.00,20.78,35.00,1,0.00,20.00,2,4.30,30.20,18.10,-5.30,7.90,6.00,18.80,229.80,231.80,231.10,34.10,27.40,20.50
