CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 14:20:00  21/07/2019,5.33,88.33,80.90,1,81.75,36,31.28,-4.72,-28.00,2,49,50,31.61,3.56,77.72,-29.00,33.71,49,13.44,16.61,28.17,36,30.00,9,0.00,1,82.00,58.22,73.39,1,65.00,31.33,42.40,31.33,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,49,3394,1,1,0,0,0,36.24,2.94,2.39,65.00,0,43,-4.00,50,4.11,-0.44,88.11,83.43,-4.33,1,35.52,29.14,-0.61,16.80,60.20,15.20,187,22.90,20.20,26.80,32.00,170.70,136.30,70.50,679,63,312.40,22.90,38,5436,516.90,15.60,1.00,1.00,31,0.89,34.46,351.80,3481,53,26.60,53,1333,5451,64,38,30,1718,63,32.20,518.40,608,28,15.00,179,15.60,64,28,3007,0,3,1,3,1,0,20.00,0,1,0.00,17.50,20.00,80.50,21.72,35.40,1.61,6.20,12.50,12,19.28,0.22,0.10,12,10.00,1.61,100.00,20.78,35.00,1,0.00,20.00,2,4.30,30.20,18.10,-5.30,7.90,6.00,18.80,229.80,231.80,231.10,34.10,27.40,20.50
 14:22:00  21/07/2019,5.33,88.33,80.90,1,81.75,36,31.28,-4.72,-28.00,2,49,50,31.61,3.56,77.72,-29.00,33.71,49,13.44,16.61,28.17,36,30.00,9,0.00,1,82.00,58.22,73.39,1,65.00,31.33,42.40,31.33,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,49,3394,1,1,0,0,0,36.24,2.94,2.39,65.00,0,43,-4.00,50,4.11,-0.44,88.11,83.43,-4.33,1,35.52,29.14,-0.61,16.80,60.20,15.20,187,22.90,20.20,26.80,32.00,170.70,136.30,70.50,679,63,312.40,22.90,38,5436,516.90,15.60,1.00,1.00,31,0.89,34.46,351.80,3481,53,26.60,53,1333,5451,64,38,30,1718,63,32.20,518.40,608,28,15.00,179,15.60,64,28,3007,0,3,1,3,1,0,20.00,0,1,0.00,17.50,20.00,80.50,21.72,35.40,1.61,6.20,12.50,12,19.28,0.22,0.10,12,10.00,1.61,100.00,20.78,35.00,1,0.00,20.00,2,4.30,30.20,18.70,-5.30,9.10,4.80,18.20,229.00,231.00,231.10,41.00,22.00,21.20
 14:24:00  21/07/2019,5.33,89.17,81.44,1,80.87,75,29.61,-3.22,-27.67,2,65,65,31.61,3.89,76.44,-29.00,33.71,57,14.22,15.67,28.17,75,29.61,9,0.00,1,82.00,58.22,76.89,1,65.00,29.94,29.30,31.78,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,55,3394,1,0,0,0,0,34.61,1.61,2.39,65.00,0,37,-4.00,29,3.78,0.78,89.11,82.03,-3.28,1,35.52,30.45,-0.61,16.80,59.60,15.80,187,22.90,20.20,26.80,32.00,170.70,135.60,70.00,679,63,312.40,22.90,38,5440,518.00,15.60,1.00,1.00,32,-0.56,32.84,351.80,3483,53,26.60,53,1333,5455,64,38,31,1719,63,32.20,519.40,608,28,15.00,179,15.60,64,28,3009,0,3,1,3,1,0,20.00,0,1,0.00,18.22,20.89,90.00,20.78,33.70,-0.11,6.20,13.22,12,20.39,0.22,0.10,12,9.22,-0.22,100.00,20.22,33.60,1,0.00,20.00,2,4.30,30.20,18.70,-5.30,9.10,4.80,18.20,229.00,231.00,231.10,41.00,22.00,21.20
 14:26:00  21/07/2019,5.33,89.17,81.44,1,80.87,75,29.61,-3.22,-27.67,2,65,65,31.61,3.89,76.44,-29.00,33.71,57,14.22,15.67,28.17,75,29.61,9,0.00,1,82.00,58.22,76.89,1,65.00,29.94,29.30,31.78,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,55,3394,1,0,0,0,0,34.61,1.61,2.39,65.00,0,37,-4.00,29,3.78,0.78,89.11,82.03,-3.28,1,35.52,30.45,-0.61,16.80,59.60,15.80,187,22.90,20.20,26.80,32.00,170.70,135.60,70.00,679,63,312.40,22.90,38,5440,518.00,15.60,1.00,1.00,32,-0.56,32.84,351.80,3483,53,26.60,53,1333,5455,64,38,31,1719,63,32.20,519.40,608,28,15.00,179,15.60,64,28,3009,0,3,1,3,1,0,20.00,0,1,0.00,18.22,20.89,90.00,20.78,33.70,-0.11,6.20,13.22,12,20.39,0.22,0.10,12,9.22,-0.22,100.00,20.22,33.60,1,0.00,20.00,2,4.30,30.20,18.70,-5.30,9.10,4.80,18.20,229.00,231.00,231.10,41.00,22.00,21.20
 14:28:00  21/07/2019,5.33,89.17,81.44,1,80.87,75,29.61,-3.22,-27.67,2,65,65,31.61,3.89,76.44,-29.00,33.71,57,14.22,15.67,28.17,75,29.61,9,0.00,1,82.00,58.22,76.89,1,65.00,29.94,29.30,31.78,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,55,3394,1,0,0,0,0,34.61,1.61,2.39,65.00,0,37,-4.00,29,3.78,0.78,89.11,82.03,-3.28,1,35.52,30.45,-0.61,16.80,59.60,15.80,187,22.90,20.20,26.80,32.00,170.70,135.60,70.00,679,63,312.40,22.90,38,5440,518.00,15.60,1.00,1.00,32,-0.56,32.84,351.80,3483,53,26.60,53,1333,5455,64,38,31,1719,63,32.20,519.40,608,28,15.00,179,15.60,64,28,3009,0,3,1,3,1,0,20.00,0,1,0.00,18.22,20.89,90.00,20.78,33.70,-0.11,6.20,13.22,12,20.39,0.22,0.10,12,9.22,-0.22,100.00,20.22,33.60,1,0.00,20.00,2,4.30,30.20,18.70,-5.30,9.10,4.80,18.20,229.00,231.00,231.10,41.00,22.00,21.20
 14:30:00  21/07/2019,5.33,83.11,81.16,1,80.35,33,29.61,-0.78,-27.67,2,64,64,31.61,3.89,82.56,-29.00,33.71,11,9.06,17.00,28.17,33,29.61,9,56.90,1,78.94,58.61,85.56,1,65.00,29.61,18.80,31.78,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,24,3394,1,0,0,0,0,40.99,7.72,2.39,65.00,0,63,-4.00,63,3.11,2.22,83.11,80.97,-1.00,1,35.52,32.56,-0.61,17.30,59.60,15.80,187,22.90,20.20,26.80,32.00,172.90,135.60,70.60,680,63,314.10,22.90,38,5444,518.90,15.60,1.00,1.00,50,5.33,38.52,354.10,3487,53,26.60,53,1334,5459,64,38,50,1722,63,32.20,520.20,608,28,15.00,180,15.60,64,28,3012,0,3,1,3,1,0,20.00,0,1,0.00,18.22,5.50,48.80,11.22,39.40,5.61,6.20,12.22,12,8.00,0.22,0.10,12,10.39,5.39,77.00,13.61,39.20,1,0.00,20.00,2,4.30,30.20,18.70,-5.30,9.10,4.80,18.20,229.00,231.00,231.10,41.00,22.00,21.20
 14:32:00  21/07/2019,5.33,83.11,81.16,1,80.35,33,29.61,-0.78,-27.67,2,64,64,31.61,3.89,82.56,-29.00,33.71,11,9.06,17.00,28.17,33,29.61,9,56.90,1,78.94,58.61,85.56,1,65.00,29.61,18.80,31.78,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,24,3394,1,0,0,0,0,40.99,7.72,2.39,65.00,0,63,-4.00,63,3.11,2.22,83.11,80.97,-1.00,1,35.52,32.56,-0.61,17.30,59.60,15.80,187,22.90,20.20,26.80,32.00,172.90,135.60,70.60,680,63,314.10,22.90,38,5444,518.90,15.60,1.00,1.00,50,5.33,38.52,354.10,3487,53,26.60,53,1334,5459,64,38,50,1722,63,32.20,520.20,608,28,15.00,180,15.60,64,28,3012,0,3,1,3,1,0,20.00,0,1,0.00,18.22,5.50,48.80,11.22,39.40,5.61,6.20,12.22,12,8.00,0.22,0.10,12,10.39,5.39,77.00,13.61,39.20,1,0.00,20.00,2,4.30,30.20,17.00,-5.30,8.10,4.80,18.20,229.00,231.00,231.10,36.50,22.00,20.10
 14:34:00  21/07/2019,5.33,90.00,81.68,1,81.33,37,31.22,-6.28,-30.61,1,58,58,35.56,4.94,81.83,-29.00,33.71,49,12.17,16.39,28.17,37,29.94,9,26.90,1,75.83,58.61,85.56,1,65.00,31.28,33.40,31.78,4,0,0,3394,3394,12.64,89499,0,45232,24110,0,0,-4.00,56,3394,1,1,0,0,0,37.44,4.28,2.39,65.00,0,61,-4.00,61,4.11,-2.33,89.28,83.49,-6.22,1,35.52,27.86,-0.61,17.30,59.00,15.80,187,22.90,20.20,26.80,32.00,171.90,135.60,70.60,680,63,313.40,22.90,39,5444,515.80,15.60,1.00,1.00,53,1.17,34.63,352.10,3487,53,26.60,53,1334,5460,64,38,53,1722,63,32.20,518.10,608,28,15.00,180,15.60,64,28,3013,0,3,1,3,1,0,20.00,0,1,0.00,20.28,19.00,66.00,20.89,35.70,1.89,6.20,12.78,12,13.00,0.61,0.10,12,10.39,2.11,98.60,15.22,35.90,1,0.00,20.00,2,4.30,30.20,17.00,-5.30,8.10,4.80,18.20,229.00,231.00,231.10,36.50,22.00,20.10
 14:36:00  21/07/2019,5.33,90.00,81.68,1,81.33,37,31.22,-6.28,-30.61,1,58,58,35.56,4.94,81.83,-29.00,33.71,49,12.17,16.39,28.17,37,29.94,9,26.90,1,75.83,58.61,85.56,1,65.00,31.28,33.40,31.78,4,0,0,3394,3394,12.64,89499,0,45232,24110,0,0,-4.00,56,3394,1,1,0,0,0,37.44,4.28,2.39,65.00,0,61,-4.00,61,4.11,-2.33,89.28,83.49,-6.22,1,35.52,27.86,-0.61,17.30,59.00,15.80,187,22.90,20.20,26.80,32.00,171.90,135.60,70.60,680,63,313.40,22.90,39,5444,515.80,15.60,1.00,1.00,53,1.17,34.63,352.10,3487,53,26.60,53,1334,5460,64,38,53,1722,63,32.20,518.10,608,28,15.00,180,15.60,64,28,3013,0,3,1,3,1,0,20.00,0,1,0.00,20.28,19.00,66.00,20.89,35.70,1.89,6.20,12.78,12,13.00,0.61,0.10,12,10.39,2.11,98.60,15.22,35.90,1,0.00,20.00,2,4.30,30.20,17.00,-5.30,8.10,4.80,18.20,229.00,231.00,231.10,36.50,22.00,20.10
 14:38:00  21/07/2019,5.33,91.89,81.65,1,82.08,49,28.78,-4.67,-30.33,2,51,51,34.06,3.67,78.56,-29.00,33.71,57,13.67,14.56,28.17,49,29.61,9,0.00,1,74.94,58.94,88.83,1,65.00,28.78,33.40,31.78,4,0,0,3394,3394,12.77,89499,0,45232,24110,0,0,-4.00,51,3394,1,0,0,0,0,33.89,0.94,2.39,65.00,0,32,-4.00,29,3.61,-1.00,91.67,83.14,-4.78,1,35.52,29.18,-0.61,17.30,59.70,15.80,187,22.90,20.20,26.80,31.50,173.10,135.60,69.90,680,63,314.80,22.90,39,5448,516.80,15.60,1.00,1.00,31,-1.06,32.35,351.30,3488,53,26.60,53,1335,5464,64,38,29,1724,63,32.20,519.00,609,28,15.00,180,15.60,64,28,3016,0,3,1,3,1,0,20.00,0,1,0.00,22.22,22.00,70.80,20.89,32.90,-1.00,7.90,15.89,12,19.72,4.22,2.10,12,16.00,-0.89,100.00,18.78,33.00,1,0.00,20.00,2,4.30,30.20,17.00,-5.30,8.10,4.80,18.20,229.00,231.00,231.10,36.50,22.00,20.10
 14:40:00  21/07/2019,5.33,91.89,81.65,1,82.08,49,28.78,-4.67,-30.33,2,51,51,34.06,3.67,78.56,-29.00,33.71,57,13.67,14.56,28.17,49,29.61,9,0.00,1,74.94,58.94,88.83,1,65.00,28.78,33.40,31.78,4,0,0,3394,3394,12.77,89499,0,45232,24110,0,0,-4.00,51,3394,1,0,0,0,0,33.89,0.94,2.39,65.00,0,32,-4.00,29,3.61,-1.00,91.67,83.14,-4.78,1,35.52,29.18,-0.61,17.30,59.70,15.80,187,22.90,20.20,26.80,31.50,173.10,135.60,69.90,680,63,314.80,22.90,39,5448,516.80,15.60,1.00,1.00,31,-1.06,32.35,351.30,3488,53,26.60,53,1335,5464,64,38,29,1724,63,32.20,519.00,609,28,15.00,180,15.60,64,28,3016,0,3,1,3,1,0,20.00,0,1,0.00,22.22,22.00,70.80,20.89,32.90,-1.00,7.90,15.89,12,19.72,4.22,2.10,12,16.00,-0.89,100.00,18.78,33.00,1,0.00,20.00,2,4.30,30.20,17.00,-5.30,8.10,4.80,18.20,229.00,231.00,231.10,36.50,22.00,20.10
 14:42:00  21/07/2019,5.33,83.78,81.55,1,80.87,33,31.11,-1.94,-27.67,2,51,51,31.33,3.67,81.67,-29.00,33.71,11,10.33,17.11,28.17,33,30.22,9,42.50,1,73.83,58.94,88.83,1,65.00,31.00,20.00,31.78,4,0,0,3394,3394,14.09,89499,0,45232,24110,0,0,-4.00,22,3394,1,0,0,0,0,39.66,6.50,2.39,65.00,0,54,-4.00,54,2.89,0.94,83.28,81.19,-1.94,1,35.52,31.56,-0.61,17.30,59.70,15.80,188,22.90,21.00,26.80,31.50,174.20,134.90,69.90,680,63,314.80,22.90,39,5452,517.90,15.60,1.00,1.00,37,3.11,36.33,352.40,3491,53,26.60,53,1335,5468,64,38,37,1726,63,32.20,520.00,609,28,15.00,180,15.60,64,28,3018,0,3,1,3,1,0,20.00,0,0,0.00,21.72,20.22,0.00,23.39,36.80,3.11,10.00,20.00,1,5.72,0.22,0.10,12,14.72,3.39,66.00,9.11,37.10,1,0.00,20.00,2,4.30,30.20,18.40,-5.30,9.60,4.30,18.20,230.00,232.40,232.70,42.90,19.50,20.90
 14:44:00  21/07/2019,5.33,83.78,81.55,1,80.87,33,31.11,-1.94,-27.67,2,51,51,31.33,3.67,81.67,-29.00,33.71,11,10.33,17.11,28.17,33,30.22,9,42.50,1,73.83,58.94,88.83,1,65.00,31.00,20.00,31.78,4,0,0,3394,3394,14.09,89499,0,45232,24110,0,0,-4.00,22,3394,1,0,0,0,0,39.66,6.50,2.39,65.00,0,54,-4.00,54,2.89,0.94,83.28,81.19,-1.94,1,35.52,31.56,-0.61,17.30,59.70,15.80,188,22.90,21.00,26.80,31.50,174.20,134.90,69.90,680,63,314.80,22.90,39,5452,517.90,15.60,1.00,1.00,37,3.11,36.33,352.40,3491,53,26.60,53,1335,5468,64,38,37,1726,63,32.20,520.00,609,28,15.00,180,15.60,64,28,3018,0,3,1,3,1,0,20.00,0,0,0.00,21.72,20.22,0.00,23.39,36.80,3.11,10.00,20.00,1,5.72,0.22,0.10,12,14.72,3.39,66.00,9.11,37.10,1,0.00,20.00,2,4.30,30.20,18.40,-5.30,9.60,4.30,18.20,230.00,232.40,232.70,42.90,19.50,20.90
 14:46:00  21/07/2019,5.33,83.78,81.55,1,80.87,33,31.11,-1.94,-27.67,2,51,51,31.33,3.67,81.67,-29.00,33.71,11,10.33,17.11,28.17,33,30.22,9,42.50,1,73.83,58.94,88.83,1,65.00,31.00,20.00,31.78,4,0,0,3394,3394,14.09,89499,0,45232,24110,0,0,-4.00,22,3394,1,0,0,0,0,39.66,6.50,2.39,65.00,0,54,-4.00,54,2.89,0.94,83.28,81.19,-1.94,1,35.52,31.56,-0.61,17.30,59.70,15.80,188,22.90,21.00,26.80,31.50,174.20,134.90,69.90,680,63,314.80,22.90,39,5452,517.90,15.60,1.00,1.00,37,3.11,36.33,352.40,3491,53,26.60,53,1335,5468,64,38,37,1726,63,32.20,520.00,609,28,15.00,180,15.60,64,28,3018,0,3,1,3,1,0,20.00,0,0,0.00,21.72,20.22,0.00,23.39,36.80,3.11,10.00,20.00,1,5.72,0.22,0.10,12,14.72,3.39,66.00,9.11,37.10,1,0.00,20.00,2,4.30,30.20,18.40,-5.30,9.60,4.30,18.20,230.00,232.40,232.70,42.90,19.50,20.90
 14:48:00  21/07/2019,5.33,91.00,82.39,1,84.01,63,29.06,-7.33,-31.11,1,38,50,35.56,4.39,79.67,-29.00,33.71,37,15.22,17.67,28.17,63,30.22,9,0.00,1,76.94,59.22,86.89,1,65.00,29.33,38.60,32.22,4,0,0,3394,3394,12.35,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,35.66,2.56,2.39,65.00,0,29,-4.00,50,4.28,-3.11,89.78,84.78,-7.22,1,35.52,27.03,-0.61,17.30,59.70,15.80,188,22.90,21.00,26.80,31.50,173.10,134.90,69.10,680,63,314.20,22.90,39,5455,517.40,15.60,1.00,1.00,23,-0.28,33.22,352.40,3493,53,26.60,53,1336,5472,64,38,20,1726,63,32.20,520.50,610,28,15.00,180,15.60,64,28,3019,0,3,1,3,1,0,20.00,0,0,0.00,21.72,23.78,0.00,23.72,33.70,-0.11,10.00,20.00,1,18.50,2.50,1.20,12,17.78,0.22,83.10,18.89,34.10,1,0.00,20.00,2,4.30,30.20,18.40,-5.30,9.60,4.30,18.20,230.00,232.40,232.70,42.90,19.50,20.90
 14:50:00  21/07/2019,5.33,91.00,82.39,1,84.01,63,29.06,-7.33,-31.11,1,38,50,35.56,4.39,79.67,-29.00,33.71,37,15.22,17.67,28.17,63,30.22,9,0.00,1,76.94,59.22,86.89,1,65.00,29.33,38.60,32.22,4,0,0,3394,3394,12.35,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,35.66,2.56,2.39,65.00,0,29,-4.00,50,4.28,-3.11,89.78,84.78,-7.22,1,35.52,27.03,-0.61,17.30,59.70,15.80,188,22.90,21.00,26.80,31.50,173.10,134.90,69.10,680,63,314.20,22.90,39,5455,517.40,15.60,1.00,1.00,23,-0.28,33.22,352.40,3493,53,26.60,53,1336,5472,64,38,20,1726,63,32.20,520.50,610,28,15.00,180,15.60,64,28,3019,0,3,1,3,1,0,20.00,0,0,0.00,21.72,23.78,0.00,23.72,33.70,-0.11,10.00,20.00,1,18.50,2.50,1.20,12,17.78,0.22,83.10,18.89,34.10,1,0.00,20.00,2,4.30,30.20,18.40,-5.30,9.60,4.30,18.20,230.00,232.40,232.70,42.90,19.50,20.90
 14:52:00  21/07/2019,2.39,90.44,82.54,1,82.39,17,29.67,-4.28,-29.50,2,27,27,32.56,3.00,82.33,-29.00,33.71,0,14.22,17.06,28.17,17,30.61,2,12.50,1,81.89,59.22,83.89,1,65.00,29.33,22.70,32.22,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.22,2.56,2.39,65.00,0,30,-4.00,29,1.39,-3.11,89.78,82.01,-4.44,1,35.52,29.52,-0.61,17.30,59.70,15.80,188,22.90,21.00,26.80,31.50,174.30,134.30,69.80,681,63,314.20,22.90,39,5459,518.50,15.60,1.00,1.00,5,1.94,35.40,352.40,3495,53,26.60,53,1336,5476,64,39,5,1728,63,32.20,521.60,610,28,15.00,180,15.60,64,28,3021,0,3,1,3,1,0,20.00,0,0,0.00,21.72,22.50,0.00,24.78,36.00,2.22,10.00,20.00,1,20.28,0.22,0.10,12,15.11,2.28,99.10,22.72,36.10,1,0.00,20.00,2,4.30,30.20,20.20,-5.30,11.00,4.80,18.20,230.70,233.30,233.60,48.70,21.60,20.00
 14:54:00  21/07/2019,2.39,90.44,82.54,1,82.39,17,29.67,-4.28,-29.50,2,27,27,32.56,3.00,82.33,-29.00,33.71,0,14.22,17.06,28.17,17,30.61,2,12.50,1,81.89,59.22,83.89,1,65.00,29.33,22.70,32.22,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.22,2.56,2.39,65.00,0,30,-4.00,29,1.39,-3.11,89.78,82.01,-4.44,1,35.52,29.52,-0.61,17.30,59.70,15.80,188,22.90,21.00,26.80,31.50,174.30,134.30,69.80,681,63,314.20,22.90,39,5459,518.50,15.60,1.00,1.00,5,1.94,35.40,352.40,3495,53,26.60,53,1336,5476,64,39,5,1728,63,32.20,521.60,610,28,15.00,180,15.60,64,28,3021,0,3,1,3,1,0,20.00,0,0,0.00,21.72,22.50,0.00,24.78,36.00,2.22,10.00,20.00,1,20.28,0.22,0.10,12,15.11,2.28,99.10,22.72,36.10,1,0.00,20.00,2,4.30,30.20,20.20,-5.30,11.00,4.80,18.20,230.70,233.30,233.60,48.70,21.60,20.00
 14:56:00  21/07/2019,2.39,90.44,82.54,1,82.39,17,29.67,-4.28,-29.50,2,27,27,32.56,3.00,82.33,-29.00,33.71,0,14.22,17.06,28.17,17,30.61,2,12.50,1,81.89,59.22,83.89,1,65.00,29.33,22.70,32.22,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.22,2.56,2.39,65.00,0,30,-4.00,29,1.39,-3.11,89.78,82.01,-4.44,1,35.52,29.52,-0.61,17.30,59.70,15.80,188,22.90,21.00,26.80,31.50,174.30,134.30,69.80,681,63,314.20,22.90,39,5459,518.50,15.60,1.00,1.00,5,1.94,35.40,352.40,3495,53,26.60,53,1336,5476,64,39,5,1728,63,32.20,521.60,610,28,15.00,180,15.60,64,28,3021,0,3,1,3,1,0,20.00,0,0,0.00,21.72,22.50,0.00,24.78,36.00,2.22,10.00,20.00,1,20.28,0.22,0.10,12,15.11,2.28,99.10,22.72,36.10,1,0.00,20.00,2,4.30,30.20,20.20,-5.30,11.00,4.80,18.20,230.70,233.30,233.60,48.70,21.60,20.00
 14:58:00  21/07/2019,5.33,87.50,83.24,1,82.51,91,31.22,-3.72,-27.56,2,55,55,33.00,5.50,76.22,-29.00,33.71,37,14.61,18.83,28.17,91,30.61,9,29.90,1,82.56,59.61,77.78,1,65.00,31.50,26.00,32.61,4,0,0,3394,3394,14.08,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,37.27,4.39,2.39,65.00,0,62,-4.00,62,3.17,-0.28,86.89,83.87,-3.33,1,35.52,30.01,-0.61,16.70,59.70,15.20,188,22.90,21.00,26.80,31.50,173.50,135.50,69.80,681,63,314.20,22.90,39,5463,519.80,15.60,1.00,1.00,39,0.56,33.71,353.60,3498,53,26.60,53,1338,5480,64,39,37,1728,63,32.20,523.00,610,28,15.00,180,15.60,64,28,3023,0,3,1,3,1,0,20.00,0,1,0.00,25.89,23.39,18.60,23.78,34.20,0.28,7.30,14.61,1,15.78,0.22,0.10,12,17.11,0.72,88.70,16.61,34.60,1,0.00,20.00,2,4.30,30.20,20.20,-5.30,11.00,4.80,18.20,230.70,233.30,233.60,48.70,21.60,20.00
 15:00:00  21/07/2019,5.33,87.50,83.24,1,82.51,91,31.22,-3.72,-27.56,2,55,55,33.00,5.50,76.22,-29.00,33.71,37,14.61,18.83,28.17,91,30.61,9,29.90,1,82.56,59.61,77.78,1,65.00,31.50,26.00,32.61,4,0,0,3394,3394,14.08,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,37.27,4.39,2.39,65.00,0,62,-4.00,62,3.17,-0.28,86.89,83.87,-3.33,1,35.52,30.01,-0.61,16.70,59.70,15.20,188,22.90,21.00,26.80,31.50,173.50,135.50,69.80,681,63,314.20,22.90,39,5463,519.80,15.60,1.00,1.00,39,0.56,33.71,353.60,3498,53,26.60,53,1338,5480,64,39,37,1728,63,32.20,523.00,610,28,15.00,180,15.60,64,28,3023,0,3,1,3,1,0,20.00,0,1,0.00,25.89,23.39,18.60,23.78,34.20,0.28,7.30,14.61,1,15.78,0.22,0.10,12,17.11,0.72,88.70,16.61,34.60,1,0.00,20.00,2,4.30,30.20,20.20,-5.30,11.00,4.80,18.20,230.70,233.30,233.60,48.70,21.60,20.00
 15:02:00  21/07/2019,5.33,91.94,82.94,1,84.12,40,30.28,-6.67,-29.44,2,50,50,33.94,4.50,76.83,-29.00,33.71,44,13.67,16.89,28.17,40,30.61,9,0.00,1,79.44,59.61,88.83,1,65.00,30.28,40.40,32.61,4,0,0,3394,3394,13.25,89499,0,45232,24110,0,0,-4.00,44,3394,1,0,0,0,0,36.29,3.22,2.39,65.00,0,35,-4.00,50,3.17,-3.61,91.39,85.36,-6.61,1,35.52,27.55,-0.61,16.70,58.90,15.20,188,22.90,21.00,26.80,32.00,173.50,134.80,69.30,681,63,314.20,22.90,39,5466,519.80,15.60,1.00,1.00,29,0.06,33.50,353.60,3500,53,26.60,53,1338,5482,64,39,28,1729,63,32.20,523.00,610,28,15.00,180,15.60,64,28,3024,0,3,1,3,1,0,20.00,0,1,0.00,23.39,24.00,19.70,24.22,34.20,0.28,7.30,14.22,12,16.28,1.50,0.70,12,16.61,0.72,89.20,17.11,34.60,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.20,18.20,230.70,232.20,232.20,36.30,19.50,20.00
 15:04:00  21/07/2019,5.33,91.94,82.94,1,84.12,40,30.28,-6.67,-29.44,2,50,50,33.94,4.50,76.83,-29.00,33.71,44,13.67,16.89,28.17,40,30.61,9,0.00,1,79.44,59.61,88.83,1,65.00,30.28,40.40,32.61,4,0,0,3394,3394,13.25,89499,0,45232,24110,0,0,-4.00,44,3394,1,0,0,0,0,36.29,3.22,2.39,65.00,0,35,-4.00,50,3.17,-3.61,91.39,85.36,-6.61,1,35.52,27.55,-0.61,16.70,58.90,15.20,188,22.90,21.00,26.80,32.00,173.50,134.80,69.30,681,63,314.20,22.90,39,5466,519.80,15.60,1.00,1.00,29,0.06,33.50,353.60,3500,53,26.60,53,1338,5482,64,39,28,1729,63,32.20,523.00,610,28,15.00,180,15.60,64,28,3024,0,3,1,3,1,0,20.00,0,1,0.00,23.39,24.00,19.70,24.22,34.20,0.28,7.30,14.22,12,16.28,1.50,0.70,12,16.61,0.72,89.20,17.11,34.60,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.20,18.20,230.70,232.20,232.20,36.30,19.50,20.00
 15:06:00  21/07/2019,2.39,91.94,83.16,1,78.81,23,31.06,-4.33,-30.89,2,34,32,33.50,2.61,79.61,-29.00,33.71,0,16.44,17.39,28.17,23,30.61,2,2.30,1,70.83,59.61,91.56,1,65.00,31.06,6.90,32.61,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.22,0.83,2.39,65.00,0,33,-4.00,29,3.72,-0.61,92.61,78.33,-4.28,1,35.52,29.47,-0.61,16.70,59.50,15.20,188,22.90,20.40,26.80,32.00,173.50,136.10,70.10,682,63,314.20,22.90,39,5470,521.40,15.60,1.00,1.00,3,0.39,34.13,354.20,3502,53,26.60,53,1340,5486,64,39,3,1729,63,32.20,524.00,611,28,15.00,180,15.60,64,28,3026,0,3,1,3,1,0,20.00,0,1,0.00,20.89,23.50,29.10,24.22,34.20,0.72,6.70,13.50,12,21.28,0.22,0.10,12,15.11,0.72,98.50,22.00,34.60,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.20,18.20,230.70,232.20,232.20,36.30,19.50,20.00
 15:08:00  21/07/2019,2.39,91.94,83.16,1,78.81,23,31.06,-4.33,-30.89,2,34,32,33.50,2.61,79.61,-29.00,33.71,0,16.44,17.39,28.17,23,30.61,2,2.30,1,70.83,59.61,91.56,1,65.00,31.06,6.90,32.61,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.22,0.83,2.39,65.00,0,33,-4.00,29,3.72,-0.61,92.61,78.33,-4.28,1,35.52,29.47,-0.61,16.70,59.50,15.20,188,22.90,20.40,26.80,32.00,173.50,136.10,70.10,682,63,314.20,22.90,39,5470,521.40,15.60,1.00,1.00,3,0.39,34.13,354.20,3502,53,26.60,53,1340,5486,64,39,3,1729,63,32.20,524.00,611,28,15.00,180,15.60,64,28,3026,0,3,1,3,1,0,20.00,0,1,0.00,20.89,23.50,29.10,24.22,34.20,0.72,6.70,13.50,12,21.28,0.22,0.10,12,15.11,0.72,98.50,22.00,34.60,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.20,18.20,230.70,232.20,232.20,36.30,19.50,20.00
 15:10:00  21/07/2019,5.33,87.67,83.69,1,77.42,100,33.11,-0.83,-27.72,2,52,52,32.28,4.78,80.67,-29.00,33.71,31,12.61,20.11,28.17,100,31.06,9,53.00,1,68.11,59.94,89.67,1,65.00,33.06,0.90,32.61,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,40.18,7.33,2.39,65.00,0,66,-4.00,64,2.11,1.50,87.28,78.63,-0.72,1,35.52,32.52,-0.61,16.70,59.50,15.20,188,22.90,20.40,26.80,32.00,173.50,136.10,70.10,682,63,315.50,22.90,39,5474,522.80,15.60,1.00,1.00,42,4.44,37.40,355.50,3505,53,26.60,53,1341,5491,64,39,42,1730,63,32.20,526.50,611,28,15.00,180,15.60,64,28,3029,0,3,1,3,1,0,20.00,0,1,0.00,18.89,20.22,20.50,24.22,37.60,3.78,6.70,12.72,12,8.50,0.22,0.10,12,16.72,4.00,74.70,12.61,37.70,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.20,18.20,230.70,232.20,232.20,36.30,19.50,20.00
 15:12:00  21/07/2019,5.33,87.67,83.69,1,77.42,100,33.11,-0.83,-27.72,2,52,52,32.28,4.78,80.67,-29.00,33.71,31,12.61,20.11,28.17,100,31.06,9,53.00,1,68.11,59.94,89.67,1,65.00,33.06,0.90,32.61,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,40.18,7.33,2.39,65.00,0,66,-4.00,64,2.11,1.50,87.28,78.63,-0.72,1,35.52,32.52,-0.61,16.70,59.50,15.20,188,22.90,20.40,26.80,32.00,173.50,136.10,70.10,682,63,315.50,22.90,39,5474,522.80,15.60,1.00,1.00,42,4.44,37.40,355.50,3505,53,26.60,53,1341,5491,64,39,42,1730,63,32.20,526.50,611,28,15.00,180,15.60,64,28,3029,0,3,1,3,1,0,20.00,0,1,0.00,18.89,20.22,20.50,24.22,37.60,3.78,6.70,12.72,12,8.50,0.22,0.10,12,16.72,4.00,74.70,12.61,37.70,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.70,18.20,230.70,232.20,231.70,34.40,21.20,18.20
 15:14:00  21/07/2019,5.33,87.67,83.69,1,77.42,100,33.11,-0.83,-29.67,2,52,50,32.28,4.78,80.67,-29.00,33.71,31,12.61,20.11,28.17,38,31.06,9,53.00,1,68.11,59.94,89.67,1,65.00,33.06,0.90,32.61,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,40.18,7.33,2.39,65.00,0,66,-4.00,50,2.11,1.50,87.28,86.11,-6.72,1,35.52,32.52,-0.61,16.70,59.50,15.20,188,22.90,20.40,26.80,32.00,173.50,136.10,70.10,682,63,315.50,22.90,39,5474,522.80,15.60,1.00,1.00,42,4.44,37.40,355.50,3505,53,26.60,53,1341,5491,64,39,42,1730,63,32.20,526.50,611,28,15.00,180,15.60,64,28,3029,0,3,1,3,1,0,20.00,0,1,0.00,18.89,20.22,20.50,24.22,37.60,3.78,6.70,12.72,12,8.50,0.22,0.10,12,16.72,4.00,74.70,12.61,37.70,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.70,18.20,230.70,232.20,231.70,34.40,21.20,18.20
 15:16:00  21/07/2019,5.33,91.50,82.71,1,84.79,38,29.44,-6.83,-29.67,2,48,50,34.61,4.78,79.17,-29.00,33.71,46,12.61,16.06,28.17,38,29.72,9,8.30,1,69.33,59.94,88.44,1,65.00,29.39,35.50,32.61,4,0,0,3394,3394,13.03,89499,0,45232,24110,0,0,-4.00,46,3394,1,0,0,0,0,36.77,3.61,2.39,65.00,0,40,-4.00,50,4.11,-2.72,91.00,86.11,-6.72,1,35.52,27.41,-0.61,16.10,58.80,14.70,188,22.90,20.40,26.80,32.00,172.60,135.60,70.10,682,63,313.80,22.30,39,5474,520.10,15.60,1.00,1.00,42,0.50,33.94,354.80,3506,53,26.60,53,1341,5491,64,39,41,1730,63,32.20,524.00,611,28,15.00,180,15.60,64,28,3029,0,3,1,3,1,0,20.00,0,1,0.00,16.89,22.39,56.80,23.39,34.80,0.89,5.80,11.61,12,17.50,0.22,0.10,12,15.89,1.22,93.30,18.78,35.10,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.70,18.20,230.70,232.20,231.70,34.40,21.20,18.20
 15:18:00  21/07/2019,5.33,91.50,82.71,1,84.79,38,29.44,-6.83,-29.67,2,48,50,34.61,4.78,79.17,-29.00,33.71,46,12.61,16.06,28.17,38,29.72,9,8.30,1,69.33,59.94,88.44,1,65.00,29.39,35.50,32.61,4,0,0,3394,3394,13.03,89499,0,45232,24110,0,0,-4.00,46,3394,1,0,0,0,0,36.77,3.61,2.39,65.00,0,40,-4.00,50,4.11,-2.72,91.00,86.11,-6.72,1,35.52,27.41,-0.61,16.10,58.80,14.70,188,22.90,20.40,26.80,32.00,172.60,135.60,70.10,682,63,313.80,22.30,39,5474,520.10,15.60,1.00,1.00,42,0.50,33.94,354.80,3506,53,26.60,53,1341,5491,64,39,41,1730,63,32.20,524.00,611,28,15.00,180,15.60,64,28,3029,0,3,1,3,1,0,20.00,0,1,0.00,16.89,22.39,56.80,23.39,34.80,0.89,5.80,11.61,12,17.50,0.22,0.10,12,15.89,1.22,93.30,18.78,35.10,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.70,18.20,230.70,232.20,231.70,34.40,21.20,18.20
 15:20:00  21/07/2019,5.33,90.22,82.18,1,80.14,28,30.78,-4.11,-29.06,2,38,32,33.67,4.78,80.44,-29.00,33.71,58,12.33,16.39,28.17,28,30.00,9,2.30,1,74.11,60.22,88.06,1,65.00,30.78,22.50,32.11,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,37.53,4.00,2.39,65.00,0,32,-4.00,29,3.06,-1.17,90.22,80.82,-4.11,1,35.52,29.67,-0.61,16.10,58.80,14.70,188,22.90,20.40,26.80,32.00,171.80,134.80,69.50,682,63,312.10,22.30,39,5474,517.50,15.60,1.00,1.00,42,1.39,35.06,353.10,3506,53,26.60,53,1341,5491,64,39,42,1730,63,32.20,521.50,611,28,15.00,180,15.60,64,28,3029,0,3,1,3,1,0,20.00,0,1,0.00,15.89,19.39,69.60,21.78,36.10,2.28,5.20,10.50,12,16.28,0.22,0.10,12,12.78,2.39,98.50,18.78,36.10,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.70,18.20,230.70,232.20,231.70,34.40,21.20,18.20
 15:22:00  21/07/2019,5.33,90.22,82.18,1,80.14,28,30.78,-4.11,-29.06,2,38,32,33.67,4.78,80.44,-29.00,33.71,58,12.33,16.39,28.17,28,30.00,9,2.30,1,74.11,60.22,88.06,1,65.00,30.78,22.50,32.11,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,37.53,4.00,2.39,65.00,0,32,-4.00,29,3.06,-1.17,90.22,80.82,-4.11,1,35.52,29.67,-0.61,16.10,58.80,14.70,188,22.90,20.40,26.80,32.00,171.80,134.80,69.50,682,63,312.10,22.30,39,5474,517.50,15.60,1.00,1.00,42,1.39,35.06,353.10,3506,53,26.60,53,1341,5491,64,39,42,1730,63,32.20,521.50,611,28,15.00,180,15.60,64,28,3029,0,3,1,3,1,0,20.00,0,1,0.00,15.89,19.39,69.60,21.78,36.10,2.28,5.20,10.50,12,16.28,0.22,0.10,12,12.78,2.39,98.50,18.78,36.10,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.20,16.70,230.70,232.20,231.70,36.80,19.20,20.80
 15:24:00  21/07/2019,5.33,91.44,82.37,1,82.63,30,31.61,-3.83,-29.50,2,42,50,33.67,4.33,81.50,-29.00,33.71,59,13.50,15.94,28.17,30,30.28,9,0.00,1,84.72,60.22,79.06,1,65.00,31.67,38.00,32.11,4,0,0,3394,3394,12.96,89499,0,45232,24110,0,0,-4.00,59,3394,1,0,0,0,0,35.46,2.44,2.39,65.00,0,33,-4.00,29,2.44,-1.17,91.22,84.01,-4.11,1,35.52,29.91,-0.61,16.10,58.10,14.70,188,22.90,19.80,26.80,32.60,171.80,134.10,69.50,682,64,311.50,22.30,39,5477,517.50,15.60,1.00,1.00,37,0.17,33.56,351.50,3506,53,26.60,53,1341,5493,65,39,36,1731,64,32.20,521.50,611,28,14.50,180,15.60,65,28,3030,0,3,1,3,1,0,20.00,0,1,0.00,15.39,20.00,91.20,20.78,34.60,0.72,5.20,10.00,12,19.72,0.22,0.10,12,11.00,0.61,100.00,20.39,34.50,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.20,16.70,230.70,232.20,231.70,36.80,19.20,20.80
 15:26:00  21/07/2019,5.33,91.44,82.37,1,82.63,30,31.61,-3.83,-29.50,2,42,50,33.67,4.33,81.50,-29.00,33.71,59,13.50,15.94,28.17,30,30.28,9,0.00,1,84.72,60.22,79.06,1,65.00,31.67,38.00,32.11,4,0,0,3394,3394,12.96,89499,0,45232,24110,0,0,-4.00,59,3394,1,0,0,0,0,35.46,2.44,2.39,65.00,0,33,-4.00,29,2.44,-1.17,91.22,84.01,-4.11,1,35.52,29.91,-0.61,16.10,58.10,14.70,188,22.90,19.80,26.80,32.60,171.80,134.10,69.50,682,64,311.50,22.30,39,5477,517.50,15.60,1.00,1.00,37,0.17,33.56,351.50,3506,53,26.60,53,1341,5493,65,39,36,1731,64,32.20,521.50,611,28,14.50,180,15.60,65,28,3030,0,3,1,3,1,0,20.00,0,1,0.00,15.39,20.00,91.20,20.78,34.60,0.72,5.20,10.00,12,19.72,0.22,0.10,12,11.00,0.61,100.00,20.39,34.50,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.20,16.70,230.70,232.20,231.70,36.80,19.20,20.80
 15:28:00  21/07/2019,2.39,92.06,82.57,2,74.97,16,31.00,-3.83,-28.72,2,38,32,31.78,3.00,83.67,-29.00,33.71,0,14.17,16.22,28.17,16,30.28,2,13.80,1,84.39,60.50,77.83,1,65.00,31.17,0.00,32.11,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.51,1.94,2.39,65.00,0,34,-4.00,29,1.78,-2.22,92.50,74.67,-4.11,1,35.52,29.91,-0.61,16.10,58.70,14.70,188,22.90,19.80,26.80,32.60,172.40,134.10,70.00,683,64,311.50,22.30,39,5480,518.10,15.60,1.00,1.00,11,1.17,34.91,351.50,3508,53,26.60,53,1342,5498,65,39,11,1732,64,32.20,523.40,612,28,14.50,180,15.60,65,28,3032,0,3,1,3,1,0,20.00,0,1,0.00,13.78,20.89,95.20,22.72,35.60,1.78,4.30,8.61,12,20.11,0.22,0.10,12,9.72,1.89,97.30,22.00,35.70,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.20,16.70,230.70,232.20,231.70,36.80,19.20,20.80
 15:30:00  21/07/2019,2.39,92.06,82.57,2,74.97,16,31.00,-3.83,-28.72,2,38,32,31.78,3.00,83.67,-29.00,33.71,0,14.17,16.22,28.17,16,30.28,2,13.80,1,84.39,60.50,77.83,1,65.00,31.17,0.00,32.11,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.51,1.94,2.39,65.00,0,34,-4.00,29,1.78,-2.22,92.50,74.67,-4.11,1,35.52,29.91,-0.61,16.10,58.70,14.70,188,22.90,19.80,26.80,32.60,172.40,134.10,70.00,683,64,311.50,22.30,39,5480,518.10,15.60,1.00,1.00,11,1.17,34.91,351.50,3508,53,26.60,53,1342,5498,65,39,11,1732,64,32.20,523.40,612,28,14.50,180,15.60,65,28,3032,0,3,1,3,1,0,20.00,0,1,0.00,13.78,20.89,95.20,22.72,35.60,1.78,4.30,8.61,12,20.11,0.22,0.10,12,9.72,1.89,97.30,22.00,35.70,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.20,16.70,230.70,232.20,231.70,36.80,19.20,20.80
 15:32:00  21/07/2019,2.39,92.06,82.57,2,74.97,16,31.00,-3.83,-28.72,2,38,32,31.78,3.00,83.67,-29.00,33.71,0,14.17,16.22,28.17,16,30.28,2,13.80,1,84.39,60.50,77.83,1,65.00,31.17,0.00,32.11,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.51,1.94,2.39,65.00,0,34,-4.00,29,1.78,-2.22,92.50,74.67,-4.11,1,35.52,29.91,-0.61,16.10,58.70,14.70,188,22.90,19.80,26.80,32.60,172.40,134.10,70.00,683,64,311.50,22.30,39,5480,518.10,15.60,1.00,1.00,11,1.17,34.91,351.50,3508,53,26.60,53,1342,5498,65,39,11,1732,64,32.20,523.40,612,28,14.50,180,15.60,65,28,3032,0,3,1,3,1,0,20.00,0,1,0.00,13.78,20.89,95.20,22.72,35.60,1.78,4.30,8.61,12,20.11,0.22,0.10,12,9.72,1.89,97.30,22.00,35.70,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.70,16.70,230.70,232.20,232.20,35.30,21.50,20.80
 15:34:00  21/07/2019,5.33,86.94,81.95,1,83.66,37,27.56,-3.39,-28.39,2,49,50,33.78,5.39,78.44,-29.00,33.71,44,11.78,16.22,28.17,37,29.28,9,40.00,1,82.22,60.50,71.39,1,65.00,27.50,28.10,32.11,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,37.90,4.89,2.39,65.00,0,70,-4.00,64,2.83,-0.44,85.39,85.73,-3.17,1,35.52,30.30,-0.61,15.50,58.70,14.20,188,22.90,19.80,27.30,32.60,173.60,134.60,70.80,684,64,312.90,22.30,39,5483,518.10,15.60,1.00,1.00,53,1.78,35.01,352.90,3511,53,26.60,53,1343,5501,65,39,54,1734,64,32.20,523.40,612,28,14.50,180,15.60,65,28,3035,0,3,1,3,1,0,20.00,0,1,0.00,14.78,17.22,82.10,19.61,36.10,2.28,4.30,7.89,12,16.22,0.22,0.10,12,10.78,2.39,100.00,18.72,36.20,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.70,16.70,230.70,232.20,232.20,35.30,21.50,20.80
 15:36:00  21/07/2019,5.33,86.94,81.95,1,83.66,37,27.56,-3.39,-28.39,2,49,50,33.78,5.39,78.44,-29.00,33.71,44,11.78,16.22,28.17,37,29.28,9,40.00,1,82.22,60.50,71.39,1,65.00,27.50,28.10,32.11,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,37.90,4.89,2.39,65.00,0,70,-4.00,64,2.83,-0.44,85.39,85.73,-3.17,1,35.52,30.30,-0.61,15.50,58.70,14.20,188,22.90,19.80,27.30,32.60,173.60,134.60,70.80,684,64,312.90,22.30,39,5483,518.10,15.60,1.00,1.00,53,1.78,35.01,352.90,3511,53,26.60,53,1343,5501,65,39,54,1734,64,32.20,523.40,612,28,14.50,180,15.60,65,28,3035,0,3,1,3,1,0,20.00,0,1,0.00,14.78,17.22,82.10,19.61,36.10,2.28,4.30,7.89,12,16.22,0.22,0.10,12,10.78,2.39,100.00,18.72,36.20,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.70,16.70,230.70,232.20,232.20,35.30,21.50,20.80
 15:38:00  21/07/2019,5.33,90.50,81.27,1,80.85,40,30.67,-7.39,-30.83,1,27,27,35.89,5.06,80.61,-29.00,33.71,62,11.28,15.11,28.17,40,29.72,9,7.00,1,77.78,60.50,89.00,1,65.00,30.50,34.70,31.72,4,0,0,3394,3394,12.61,89499,0,45232,24110,0,0,-4.00,63,3394,1,1,0,0,0,36.87,3.78,2.39,65.00,0,29,-4.00,29,3.17,-4.61,90.39,82.52,-7.61,1,35.52,27.01,-0.61,15.50,57.90,14.20,188,22.90,19.80,27.30,32.60,172.80,133.80,70.80,684,64,311.10,22.30,39,5484,516.40,15.60,1.00,1.00,55,0.83,34.20,351.10,3511,53,27.20,53,1343,5502,65,39,55,1734,64,32.70,522.10,612,28,14.50,180,15.60,65,28,3035,0,3,1,3,1,0,20.00,0,1,0.00,20.89,17.22,74.50,18.72,35.40,1.61,7.00,14.00,12,15.89,0.22,0.10,12,9.11,1.50,100.00,17.50,35.40,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.70,16.70,230.70,232.20,232.20,35.30,21.50,20.80
 15:40:00  21/07/2019,5.33,90.50,81.27,1,80.85,40,30.67,-7.39,-30.83,1,27,27,35.89,5.06,80.61,-29.00,33.71,62,11.28,15.11,28.17,40,29.72,9,7.00,1,77.78,60.50,89.00,1,65.00,30.50,34.70,31.72,4,0,0,3394,3394,12.61,89499,0,45232,24110,0,0,-4.00,63,3394,1,1,0,0,0,36.87,3.78,2.39,65.00,0,29,-4.00,29,3.17,-4.61,90.39,82.52,-7.61,1,35.52,27.01,-0.61,15.50,57.90,14.20,188,22.90,19.80,27.30,32.60,172.80,133.80,70.80,684,64,311.10,22.30,39,5484,516.40,15.60,1.00,1.00,55,0.83,34.20,351.10,3511,53,27.20,53,1343,5502,65,39,55,1734,64,32.70,522.10,612,28,14.50,180,15.60,65,28,3035,0,3,1,3,1,0,20.00,0,1,0.00,20.89,17.22,74.50,18.72,35.40,1.61,7.00,14.00,12,15.89,0.22,0.10,12,9.11,1.50,100.00,17.50,35.40,1,0.00,20.00,2,4.30,30.20,16.50,-5.30,8.00,4.70,16.70,230.70,232.20,232.20,35.30,21.50,20.80
 15:42:00  21/07/2019,5.33,91.22,81.21,1,82.46,28,30.67,-4.78,-28.61,2,29,29,32.94,4.22,81.28,-29.00,33.71,47,15.00,15.11,28.17,28,29.72,9,0.00,1,70.72,60.83,90.11,1,65.00,30.50,40.00,31.72,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,47,3394,1,0,0,0,0,32.86,0.00,2.39,65.00,0,23,-4.00,23,1.89,-2.89,90.94,82.95,-4.83,1,35.52,29.12,-0.61,15.50,58.50,14.20,189,22.90,19.80,27.30,32.60,174.00,133.80,70.30,684,64,311.10,22.30,39,5488,517.70,15.60,1.00,1.00,23,-0.94,33.08,352.40,3514,53,27.20,53,1344,5506,65,39,25,1736,64,32.70,523.50,613,28,14.50,180,15.60,65,29,3037,0,3,1,3,1,0,20.00,0,1,0.00,26.78,21.22,56.10,20.89,33.50,-0.39,10.00,20.00,12,20.61,0.22,0.10,12,8.50,-0.50,98.70,20.22,33.30,1,0.00,20.00,2,4.30,30.20,17.20,-5.30,8.00,4.70,16.70,230.70,232.80,232.20,36.10,20.60,21.60
 15:44:00  21/07/2019,5.33,91.22,81.21,1,82.46,28,30.67,-4.78,-28.61,2,29,29,32.94,4.22,81.28,-29.00,33.71,47,15.00,15.11,28.17,28,29.72,9,0.00,1,70.72,60.83,90.11,1,65.00,30.50,40.00,31.72,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,47,3394,1,0,0,0,0,32.86,0.00,2.39,65.00,0,23,-4.00,23,1.89,-2.89,90.94,82.95,-4.83,1,35.52,29.12,-0.61,15.50,58.50,14.20,189,22.90,19.80,27.30,32.60,174.00,133.80,70.30,684,64,311.10,22.30,39,5488,517.70,15.60,1.00,1.00,23,-0.94,33.08,352.40,3514,53,27.20,53,1344,5506,65,39,25,1736,64,32.70,523.50,613,28,14.50,180,15.60,65,29,3037,0,3,1,3,1,0,20.00,0,1,0.00,26.78,21.22,56.10,20.89,33.50,-0.39,10.00,20.00,12,20.61,0.22,0.10,12,8.50,-0.50,98.70,20.22,33.30,1,0.00,20.00,2,4.30,30.20,17.20,-5.30,8.00,4.70,16.70,230.70,232.80,232.20,36.10,20.60,21.60
 15:46:00  21/07/2019,5.33,72.44,81.61,1,83.12,74,29.56,-2.33,-27.94,2,51,51,32.94,5.06,77.28,-29.00,33.71,35,13.00,18.17,28.17,74,29.72,9,38.60,1,62.17,60.83,65.83,1,65.00,30.00,26.90,31.72,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,38.19,5.33,2.39,65.00,0,64,-4.00,64,2.39,0.22,79.83,84.61,-2.00,1,35.52,31.22,-0.61,15.50,59.10,14.20,189,22.90,19.80,27.30,32.60,176.30,133.30,70.30,684,64,312.60,22.30,39,5491,517.70,15.60,1.00,1.00,52,1.33,34.39,353.60,3517,53,27.20,53,1344,5510,65,39,50,1739,64,32.70,524.90,614,28,14.50,180,15.60,65,29,3040,0,3,1,3,1,0,20.00,0,1,0.00,16.89,20.89,47.20,22.11,35.10,1.22,5.10,10.28,12,11.22,0.22,0.10,12,10.61,1.28,85.70,12.61,35.20,1,0.00,20.00,2,4.30,30.20,17.20,-5.30,8.00,4.70,16.70,230.70,232.80,232.20,36.10,20.60,21.60
 15:48:00  21/07/2019,5.33,72.44,81.61,1,83.12,74,29.56,-2.33,-27.94,2,51,51,32.94,5.06,77.28,-29.00,33.71,35,13.00,18.17,28.17,74,29.72,9,38.60,1,62.17,60.83,65.83,1,65.00,30.00,26.90,31.72,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,38.19,5.33,2.39,65.00,0,64,-4.00,64,2.39,0.22,79.83,84.61,-2.00,1,35.52,31.22,-0.61,15.50,59.10,14.20,189,22.90,19.80,27.30,32.60,176.30,133.30,70.30,684,64,312.60,22.30,39,5491,517.70,15.60,1.00,1.00,52,1.33,34.39,353.60,3517,53,27.20,53,1344,5510,65,39,50,1739,64,32.70,524.90,614,28,14.50,180,15.60,65,29,3040,0,3,1,3,1,0,20.00,0,1,0.00,16.89,20.89,47.20,22.11,35.10,1.22,5.10,10.28,12,11.22,0.22,0.10,12,10.61,1.28,85.70,12.61,35.20,1,0.00,20.00,2,4.30,30.20,17.20,-5.30,8.00,4.70,16.70,230.70,232.80,232.20,36.10,20.60,21.60
 15:50:00  21/07/2019,5.33,72.44,81.61,1,83.12,74,29.56,-2.33,-27.94,2,51,51,32.94,5.06,77.28,-29.00,33.71,35,13.00,18.17,28.17,74,29.72,9,38.60,1,62.17,60.83,65.83,1,65.00,30.00,26.90,31.72,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,38.19,5.33,2.39,65.00,0,64,-4.00,64,2.39,0.22,79.83,84.61,-2.00,1,35.52,31.22,-0.61,15.50,59.10,14.20,189,22.90,19.80,27.30,32.60,176.30,133.30,70.30,684,64,312.60,22.30,39,5491,517.70,15.60,1.00,1.00,52,1.33,34.39,353.60,3517,53,27.20,53,1344,5510,65,39,50,1739,64,32.70,524.90,614,28,14.50,180,15.60,65,29,3040,0,3,1,3,1,0,20.00,0,1,0.00,16.89,20.89,47.20,22.11,35.10,1.22,5.10,10.28,12,11.22,0.22,0.10,12,10.61,1.28,85.70,12.61,35.20,1,0.00,20.00,2,4.30,30.20,17.20,-5.30,8.00,4.70,16.70,230.70,232.80,232.20,36.10,20.60,21.60
 15:52:00  21/07/2019,5.33,80.67,81.09,1,82.64,35,29.56,-5.33,-31.28,1,33,50,36.17,5.06,79.22,-29.00,33.71,60,11.33,15.72,28.17,35,29.39,9,10.60,1,69.61,60.83,73.06,1,65.00,29.72,39.30,31.72,4,0,0,3394,3394,12.35,89499,0,45232,24110,0,0,-4.00,60,3394,1,0,0,0,0,37.41,4.39,2.39,65.00,0,53,-4.00,53,2.39,-3.22,88.56,84.90,-5.33,1,35.52,28.63,-0.61,14.90,59.10,14.20,189,22.90,19.80,27.30,32.60,175.40,132.50,69.70,684,64,310.90,22.30,39,5491,515.30,15.60,1.00,1.00,53,1.33,34.68,351.80,3517,53,27.20,53,1344,5510,65,39,52,1739,64,32.70,522.10,614,29,14.50,180,15.60,65,29,3040,0,3,1,3,1,0,20.00,0,1,0.00,12.50,18.22,77.00,20.28,35.80,2.00,3.30,6.61,12,12.50,1.50,0.70,12,11.61,2.11,95.80,14.72,35.90,1,0.00,20.00,2,4.30,30.20,19.90,-5.30,11.00,4.70,17.70,229.80,232.30,232.20,48.80,20.60,20.20
 15:54:00  21/07/2019,5.33,80.67,81.09,1,82.64,35,29.56,-5.33,-31.28,1,33,50,36.17,5.06,79.22,-29.00,33.71,60,11.33,15.72,28.17,35,29.39,9,10.60,1,69.61,60.83,73.06,1,65.00,29.72,39.30,31.72,4,0,0,3394,3394,12.35,89499,0,45232,24110,0,0,-4.00,60,3394,1,0,0,0,0,37.41,4.39,2.39,65.00,0,53,-4.00,53,2.39,-3.22,88.56,84.90,-5.33,1,35.52,28.63,-0.61,14.90,59.10,14.20,189,22.90,19.80,27.30,32.60,175.40,132.50,69.70,684,64,310.90,22.30,39,5491,515.30,15.60,1.00,1.00,53,1.33,34.68,351.80,3517,53,27.20,53,1344,5510,65,39,52,1739,64,32.70,522.10,614,29,14.50,180,15.60,65,29,3040,0,3,1,3,1,0,20.00,0,1,0.00,12.50,18.22,77.00,20.28,35.80,2.00,3.30,6.61,12,12.50,1.50,0.70,12,11.61,2.11,95.80,14.72,35.90,1,0.00,20.00,2,4.30,30.20,19.90,-5.30,11.00,4.70,17.70,229.80,232.30,232.20,48.80,20.60,20.20
 15:56:00  21/07/2019,5.33,81.33,81.01,1,81.18,33,30.67,-3.67,-28.28,2,46,50,33.22,5.06,79.22,-29.00,33.71,62,12.67,15.33,28.17,33,29.39,9,0.00,1,71.44,61.11,74.50,1,65.00,30.67,34.00,31.72,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,67,3394,1,1,0,0,0,35.78,2.72,2.39,65.00,0,36,-4.00,29,0.11,-3.22,88.56,82.71,-3.78,1,35.52,30.05,-0.61,14.90,58.50,14.20,189,22.90,19.80,27.30,32.60,174.60,131.80,69.20,684,64,309.30,22.30,39,5492,513.90,15.60,1.00,1.00,48,-0.11,33.29,351.00,3518,53,27.80,53,1344,5511,65,39,47,1739,64,32.70,520.50,614,29,14.50,180,15.60,65,29,3040,0,3,1,3,1,0,20.00,0,1,0.00,18.28,18.78,84.10,19.39,34.40,0.50,6.10,12.39,12,17.11,3.89,1.90,12,13.50,0.39,100.00,17.61,34.30,1,0.00,20.00,2,4.30,30.20,19.90,-5.30,11.00,4.70,17.70,229.80,232.30,232.20,48.80,20.60,20.20
 15:58:00  21/07/2019,5.33,81.33,81.01,1,81.18,33,30.67,-3.67,-28.28,2,46,50,33.22,5.06,79.22,-29.00,33.71,62,12.67,15.33,28.17,33,29.39,9,0.00,1,71.44,61.11,74.50,1,65.00,30.67,34.00,31.72,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,67,3394,1,1,0,0,0,35.78,2.72,2.39,65.00,0,36,-4.00,29,0.11,-3.22,88.56,82.71,-3.78,1,35.52,30.05,-0.61,14.90,58.50,14.20,189,22.90,19.80,27.30,32.60,174.60,131.80,69.20,684,64,309.30,22.30,39,5492,513.90,15.60,1.00,1.00,48,-0.11,33.29,351.00,3518,53,27.80,53,1344,5511,65,39,47,1739,64,32.70,520.50,614,29,14.50,180,15.60,65,29,3040,0,3,1,3,1,0,20.00,0,1,0.00,18.28,18.78,84.10,19.39,34.40,0.50,6.10,12.39,12,17.11,3.89,1.90,12,13.50,0.39,100.00,17.61,34.30,1,0.00,20.00,2,4.30,30.20,19.90,-5.30,11.00,4.70,17.70,229.80,232.30,232.20,48.80,20.60,20.20
 16:00:00  21/07/2019,2.39,79.89,81.61,2,73.00,12,29.83,-2.06,-30.11,2,30,30,33.22,3.28,83.44,-29.00,33.71,0,11.06,15.33,28.17,12,30.33,2,35.30,1,71.72,61.11,73.11,1,65.00,29.94,0.00,31.72,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.94,4.17,2.39,65.00,0,44,-4.00,29,1.00,-1.56,90.72,72.69,-2.50,1,35.52,31.46,-0.61,15.60,58.50,14.20,189,22.90,19.80,27.30,32.60,174.60,131.80,69.80,685,64,310.70,22.30,39,5496,515.40,15.60,1.00,1.00,27,2.61,36.39,351.00,3520,53,27.80,53,1345,5515,65,39,27,1740,64,32.70,521.80,614,29,14.50,181,15.60,65,29,3043,0,3,1,3,1,0,20.00,0,1,0.00,23.00,18.11,63.00,21.72,37.30,3.61,8.50,17.00,12,17.11,0.22,0.10,12,10.22,3.61,88.20,20.78,37.40,1,0.00,20.00,2,4.30,30.20,19.90,-5.30,11.00,4.70,17.70,229.80,232.30,232.20,48.80,20.60,20.20
 16:02:00  21/07/2019,2.39,79.89,81.61,2,73.00,12,29.83,-2.06,-30.11,2,30,30,33.22,3.28,83.44,-29.00,33.71,0,11.06,15.33,28.17,12,30.33,2,35.30,1,71.72,61.11,73.11,1,65.00,29.94,0.00,31.72,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.94,4.17,2.39,65.00,0,44,-4.00,29,1.00,-1.56,90.72,72.69,-2.50,1,35.52,31.46,-0.61,15.60,58.50,14.20,189,22.90,19.80,27.30,32.60,174.60,131.80,69.80,685,64,310.70,22.30,39,5496,515.40,15.60,1.00,1.00,27,2.61,36.39,351.00,3520,53,27.80,53,1345,5515,65,39,27,1740,64,32.70,521.80,614,29,14.50,181,15.60,65,29,3043,0,3,1,3,1,0,20.00,0,1,0.00,23.00,18.11,63.00,21.72,37.30,3.61,8.50,17.00,12,17.11,0.22,0.10,12,10.22,3.61,88.20,20.78,37.40,1,0.00,20.00,2,4.30,30.20,17.30,-5.90,8.30,4.70,17.70,231.70,233.80,233.50,37.90,21.70,20.20
 16:04:00  21/07/2019,2.39,79.89,81.61,2,73.00,12,29.83,-2.06,-30.11,2,30,30,33.22,3.28,83.44,-29.00,33.71,0,11.06,15.33,28.17,12,30.33,2,35.30,1,71.72,61.11,73.11,1,65.00,29.94,0.00,31.72,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.94,4.17,2.39,65.00,0,44,-4.00,29,1.00,-1.56,90.72,72.69,-2.50,1,35.52,31.46,-0.61,15.60,58.50,14.20,189,22.90,19.80,27.30,32.60,174.60,131.80,69.80,685,64,310.70,22.30,39,5496,515.40,15.60,1.00,1.00,27,2.61,36.39,351.00,3520,53,27.80,53,1345,5515,65,39,27,1740,64,32.70,521.80,614,29,14.50,181,15.60,65,29,3043,0,3,1,3,1,0,20.00,0,1,0.00,23.00,18.11,63.00,21.72,37.30,3.61,8.50,17.00,12,17.11,0.22,0.10,12,10.22,3.61,88.20,20.78,37.40,1,0.00,20.00,2,4.30,30.20,17.30,-5.90,8.30,4.70,17.70,231.70,233.80,233.50,37.90,21.70,20.20
 16:06:00  21/07/2019,5.33,79.89,81.69,1,82.98,38,27.94,-4.44,-27.72,2,55,55,32.89,5.17,79.00,-29.00,33.71,44,11.72,16.06,28.17,38,29.39,9,32.70,1,70.78,61.11,73.61,1,65.00,27.83,26.50,31.72,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,37.48,4.44,2.39,65.00,0,66,-4.00,64,3.11,-1.22,85.00,84.86,-4.22,1,35.52,29.39,-0.61,15.60,57.90,14.20,189,22.90,19.80,27.30,32.60,174.60,132.50,70.30,686,64,310.70,22.30,39,5498,515.40,15.60,1.00,1.00,52,0.94,34.28,351.50,3522,53,27.80,53,1346,5518,65,39,52,1741,64,32.70,521.80,614,29,14.50,181,15.60,65,29,3045,0,3,1,3,1,0,20.00,0,1,0.00,20.22,19.72,58.10,21.00,35.10,1.28,7.40,14.78,12,15.39,0.22,0.10,12,12.50,1.61,91.10,17.11,35.50,1,0.00,20.00,2,4.30,30.20,17.30,-5.90,8.30,4.70,17.70,231.70,233.80,233.50,37.90,21.70,20.20
 16:08:00  21/07/2019,5.33,79.89,81.69,1,82.98,38,27.94,-4.44,-27.72,2,55,55,32.89,5.17,79.00,-29.00,33.71,44,11.72,16.06,28.17,38,29.39,9,32.70,1,70.78,61.11,73.61,1,65.00,27.83,26.50,31.72,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,37.48,4.44,2.39,65.00,0,66,-4.00,64,3.11,-1.22,85.00,84.86,-4.22,1,35.52,29.39,-0.61,15.60,57.90,14.20,189,22.90,19.80,27.30,32.60,174.60,132.50,70.30,686,64,310.70,22.30,39,5498,515.40,15.60,1.00,1.00,52,0.94,34.28,351.50,3522,53,27.80,53,1346,5518,65,39,52,1741,64,32.70,521.80,614,29,14.50,181,15.60,65,29,3045,0,3,1,3,1,0,20.00,0,1,0.00,20.22,19.72,58.10,21.00,35.10,1.28,7.40,14.78,12,15.39,0.22,0.10,12,12.50,1.61,91.10,17.11,35.50,1,0.00,20.00,2,4.30,30.20,17.30,-5.90,8.30,4.70,17.70,231.70,233.80,233.50,37.90,21.70,20.20
 16:10:00  21/07/2019,5.33,83.17,81.35,1,80.20,38,30.78,-5.28,-28.89,2,54,54,33.61,4.72,76.39,-29.00,33.71,61,11.72,15.72,28.17,38,29.89,9,0.00,1,74.17,61.11,76.83,1,65.00,30.72,29.80,31.72,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,61,3394,1,1,0,0,0,36.90,3.89,2.39,65.00,0,32,-4.00,29,2.06,-3.44,89.22,81.93,-5.72,1,35.52,28.71,-0.61,15.60,57.90,14.20,189,22.90,19.30,27.90,32.60,174.00,131.70,69.80,686,64,310.70,22.30,39,5498,512.30,15.60,1.00,1.00,52,0.94,34.09,349.60,3522,53,27.80,53,1346,5518,65,39,50,1741,64,32.70,519.20,614,29,14.50,181,15.60,65,29,3046,0,3,1,3,1,0,20.00,0,1,0.00,18.22,19.72,63.00,21.00,35.10,1.28,6.60,13.22,12,12.00,4.11,2.00,12,15.22,1.28,83.80,13.50,35.50,1,0.00,20.00,2,4.30,30.20,17.30,-5.90,8.30,4.70,17.70,231.70,233.80,233.50,37.90,21.70,20.20
 16:12:00  21/07/2019,5.33,83.17,81.35,1,80.20,38,30.78,-5.28,-28.89,2,54,54,33.61,4.72,76.39,-29.00,33.71,61,11.72,15.72,28.17,38,29.89,9,0.00,1,74.17,61.11,76.83,1,65.00,30.72,29.80,31.72,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,61,3394,1,1,0,0,0,36.90,3.89,2.39,65.00,0,32,-4.00,29,2.06,-3.44,89.22,81.93,-5.72,1,35.52,28.71,-0.61,15.60,57.90,14.20,189,22.90,19.30,27.90,32.60,174.00,131.70,69.80,686,64,310.70,22.30,39,5498,512.30,15.60,1.00,1.00,52,0.94,34.09,349.60,3522,53,27.80,53,1346,5518,65,39,50,1741,64,32.70,519.20,614,29,14.50,181,15.60,65,29,3046,0,3,1,3,1,0,20.00,0,1,0.00,18.22,19.72,63.00,21.00,35.10,1.28,6.60,13.22,12,12.00,4.11,2.00,12,15.22,1.28,83.80,13.50,35.50,1,0.00,20.00,2,4.30,30.20,16.70,-5.90,8.30,4.70,19.50,231.00,232.80,232.70,35.50,20.70,20.20
 16:14:00  21/07/2019,5.33,83.94,81.35,1,80.50,27,30.78,-4.44,-31.28,1,39,50,34.33,3.00,79.00,-29.00,33.71,43,15.22,15.22,28.17,27,29.89,9,0.00,1,74.78,61.11,77.33,1,65.00,30.72,33.60,31.72,4,0,0,3394,3394,12.36,89499,0,45232,24110,0,0,-4.00,42,3394,1,0,0,0,0,33.16,-0.06,2.39,65.00,0,33,-4.00,29,4.33,-0.06,91.39,81.15,-4.33,1,35.52,29.37,-0.61,15.10,57.90,14.20,190,22.90,20.10,27.90,32.60,175.20,131.70,69.80,686,64,310.70,22.30,39,5503,515.00,15.60,1.00,1.00,16,-1.17,32.39,351.00,3525,53,27.80,53,1347,5523,65,39,15,1743,64,32.70,521.70,615,29,14.50,181,15.60,65,29,3048,0,3,1,3,1,0,20.00,0,1,0.00,18.22,22.61,82.50,21.72,33.00,-0.89,6.60,13.22,12,20.89,3.50,2.00,12,15.61,-1.00,100.00,19.89,32.90,1,0.00,20.00,2,4.30,30.20,16.70,-5.90,8.30,4.70,19.50,231.00,232.80,232.70,35.50,20.70,20.20
 16:16:00  21/07/2019,5.33,83.94,81.35,1,80.50,27,30.78,-4.44,-31.28,1,39,50,34.33,3.00,79.00,-29.00,33.71,43,15.22,15.22,28.17,27,29.89,9,0.00,1,74.78,61.11,77.33,1,65.00,30.72,33.60,31.72,4,0,0,3394,3394,12.36,89499,0,45232,24110,0,0,-4.00,42,3394,1,0,0,0,0,33.16,-0.06,2.39,65.00,0,33,-4.00,29,4.33,-0.06,91.39,81.15,-4.33,1,35.52,29.37,-0.61,15.10,57.90,14.20,190,22.90,20.10,27.90,32.60,175.20,131.70,69.80,686,64,310.70,22.30,39,5503,515.00,15.60,1.00,1.00,16,-1.17,32.39,351.00,3525,53,27.80,53,1347,5523,65,39,15,1743,64,32.70,521.70,615,29,14.50,181,15.60,65,29,3048,0,3,1,3,1,0,20.00,0,1,0.00,18.22,22.61,82.50,21.72,33.00,-0.89,6.60,13.22,12,20.89,3.50,2.00,12,15.61,-1.00,100.00,19.89,32.90,1,0.00,20.00,2,4.30,30.20,16.70,-5.90,8.30,4.70,19.50,231.00,232.80,232.70,35.50,20.70,20.20
 16:18:00  21/07/2019,5.33,83.94,81.35,1,80.50,27,30.78,-4.44,-31.28,1,39,50,34.33,3.00,79.00,-29.00,33.71,43,15.22,15.22,28.17,27,29.89,9,0.00,1,74.78,61.11,77.33,1,65.00,30.72,33.60,31.72,4,0,0,3394,3394,12.36,89499,0,45232,24110,0,0,-4.00,42,3394,1,0,0,0,0,33.16,-0.06,2.39,65.00,0,33,-4.00,29,4.33,-0.06,91.39,81.15,-4.33,1,35.52,29.37,-0.61,15.10,57.90,14.20,190,22.90,20.10,27.90,32.60,175.20,131.70,69.80,686,64,310.70,22.30,39,5503,515.00,15.60,1.00,1.00,16,-1.17,32.39,351.00,3525,53,27.80,53,1347,5523,65,39,15,1743,64,32.70,521.70,615,29,14.50,181,15.60,65,29,3048,0,3,1,3,1,0,20.00,0,1,0.00,18.22,22.61,82.50,21.72,33.00,-0.89,6.60,13.22,12,20.89,3.50,2.00,12,15.61,-1.00,100.00,19.89,32.90,1,0.00,20.00,2,4.30,30.20,16.70,-5.90,8.30,4.70,19.50,231.00,232.80,232.70,35.50,20.70,20.20
