CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 16:20:00  21/07/2019,5.33,79.11,81.67,1,83.88,22,31.83,-1.11,-27.39,2,59,59,32.72,5.39,80.06,-29.00,33.71,44,12.17,18.00,28.17,22,30.17,9,49.70,1,71.67,61.11,74.22,1,65.00,31.67,43.30,31.72,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,38.78,5.94,2.39,65.00,0,78,-4.00,64,1.50,0.50,83.28,86.24,-0.94,1,35.52,32.29,-0.61,15.10,58.90,14.20,190,22.90,20.10,27.90,32.60,176.30,131.70,68.90,686,64,313.20,22.30,39,5507,516.50,15.60,1.00,1.00,52,2.44,35.35,351.00,3527,53,27.80,53,1347,5527,65,39,51,1745,64,32.70,523.00,616,29,14.50,181,15.60,65,29,3052,0,3,1,3,1,0,20.00,0,1,0.00,14.22,14.00,66.80,16.50,36.10,2.39,4.00,8.00,12,14.50,0.22,0.10,12,14.22,2.28,85.10,16.89,36.10,1,0.00,20.00,2,4.30,30.20,16.70,-5.90,8.30,4.70,19.50,231.00,232.80,232.70,35.50,20.70,20.20
 16:22:00  21/07/2019,5.33,79.11,81.67,1,83.88,22,31.83,-1.11,-27.39,2,59,59,32.72,5.39,80.06,-29.00,33.71,44,12.17,18.00,28.17,22,30.17,9,49.70,1,71.67,61.11,74.22,1,65.00,31.67,43.30,31.72,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,38.78,5.94,2.39,65.00,0,78,-4.00,64,1.50,0.50,83.28,86.24,-0.94,1,35.52,32.29,-0.61,15.10,58.90,14.20,190,22.90,20.10,27.90,32.60,176.30,131.70,68.90,686,64,313.20,22.30,39,5507,516.50,15.60,1.00,1.00,52,2.44,35.35,351.00,3527,53,27.80,53,1347,5527,65,39,51,1745,64,32.70,523.00,616,29,14.50,181,15.60,65,29,3052,0,3,1,3,1,0,20.00,0,1,0.00,14.22,14.00,66.80,16.50,36.10,2.39,4.00,8.00,12,14.50,0.22,0.10,12,14.22,2.28,85.10,16.89,36.10,1,0.00,20.00,2,4.30,30.20,16.70,-5.90,8.30,4.70,17.00,230.40,231.90,231.80,35.50,21.80,20.20
 16:24:00  21/07/2019,5.33,83.39,80.76,1,81.99,40,28.67,-5.94,-29.94,2,53,53,34.50,4.56,80.06,-29.00,33.71,49,10.83,15.00,28.17,40,28.94,9,9.00,1,74.94,61.11,77.56,1,65.00,28.56,34.90,31.72,4,0,0,3394,3394,13.04,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,37.30,4.11,2.39,65.00,0,49,-4.00,50,2.83,-3.28,89.33,83.71,-6.06,1,35.52,28.14,-0.61,15.10,58.90,14.20,190,22.90,20.10,27.90,32.60,175.50,130.70,68.90,686,64,311.60,22.30,39,5507,514.20,15.60,1.00,1.00,50,1.28,34.69,350.50,3528,53,27.80,54,1347,5528,65,39,51,1745,64,32.70,521.40,616,29,14.50,181,15.60,65,29,3052,0,3,1,3,1,0,20.00,0,1,0.00,18.28,16.50,74.20,18.72,36.10,2.11,5.60,11.39,12,15.28,0.22,0.10,12,13.00,2.28,100.00,17.50,36.10,1,0.00,20.00,2,4.30,30.20,16.70,-5.90,8.30,4.70,17.00,230.40,231.90,231.80,35.50,21.80,20.20
 16:26:00  21/07/2019,5.33,83.39,80.76,1,81.99,40,28.67,-5.94,-29.94,2,53,53,34.50,4.56,80.06,-29.00,33.71,49,10.83,15.00,28.17,40,28.94,9,9.00,1,74.94,61.11,77.56,1,65.00,28.56,34.90,31.72,4,0,0,3394,3394,13.04,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,37.30,4.11,2.39,65.00,0,49,-4.00,50,2.83,-3.28,89.33,83.71,-6.06,1,35.52,28.14,-0.61,15.10,58.90,14.20,190,22.90,20.10,27.90,32.60,175.50,130.70,68.90,686,64,311.60,22.30,39,5507,514.20,15.60,1.00,1.00,50,1.28,34.69,350.50,3528,53,27.80,54,1347,5528,65,39,51,1745,64,32.70,521.40,616,29,14.50,181,15.60,65,29,3052,0,3,1,3,1,0,20.00,0,1,0.00,18.28,16.50,74.20,18.72,36.10,2.11,5.60,11.39,12,15.28,0.22,0.10,12,13.00,2.28,100.00,17.50,36.10,1,0.00,20.00,2,4.30,30.20,16.70,-5.90,8.30,4.70,17.00,230.40,231.90,231.80,35.50,21.80,20.20
 16:28:00  21/07/2019,5.33,83.39,80.33,1,81.67,31,29.83,-3.28,-29.56,2,52,52,33.67,4.06,79.78,-29.00,33.71,58,13.17,14.67,28.17,31,28.94,9,0.00,1,75.50,61.11,77.94,1,65.00,29.83,38.00,31.28,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,58,3394,1,0,0,0,0,34.48,1.56,2.39,65.00,0,38,-4.00,29,2.83,-0.39,88.83,82.93,-3.39,1,35.52,30.36,-0.61,15.10,58.30,14.20,190,22.90,20.10,27.90,32.60,174.70,130.70,68.90,687,64,311.00,22.30,39,5511,515.60,16.10,1.00,1.00,36,-0.89,32.73,350.50,3530,54,27.80,54,1348,5531,65,39,36,1745,64,32.10,521.40,616,29,14.50,181,15.60,65,29,3053,0,3,1,3,1,0,20.00,0,1,0.00,25.00,20.72,60.10,20.50,33.60,-0.28,9.20,18.39,12,19.00,0.61,0.10,12,13.00,-0.39,100.00,18.72,33.40,1,0.00,20.00,2,4.30,30.20,16.70,-5.90,8.30,4.70,17.00,230.40,231.90,231.80,35.50,21.80,20.20
 16:30:00  21/07/2019,5.33,83.39,80.33,1,81.67,31,29.83,-3.28,-29.56,2,52,52,33.67,4.06,79.78,-29.00,33.71,58,13.17,14.67,28.17,31,28.94,9,0.00,1,75.50,61.11,77.94,1,65.00,29.83,38.00,31.28,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,58,3394,1,0,0,0,0,34.48,1.56,2.39,65.00,0,38,-4.00,29,2.83,-0.39,88.83,82.93,-3.39,1,35.52,30.36,-0.61,15.10,58.30,14.20,190,22.90,20.10,27.90,32.60,174.70,130.70,68.90,687,64,311.00,22.30,39,5511,515.60,16.10,1.00,1.00,36,-0.89,32.73,350.50,3530,54,27.80,54,1348,5531,65,39,36,1745,64,32.10,521.40,616,29,14.50,181,15.60,65,29,3053,0,3,1,3,1,0,20.00,0,1,0.00,25.00,20.72,60.10,20.50,33.60,-0.28,9.20,18.39,12,19.00,0.61,0.10,12,13.00,-0.39,100.00,18.72,33.40,1,0.00,20.00,2,4.30,30.20,16.70,-5.90,8.30,4.70,17.00,230.40,231.90,231.80,35.50,21.80,20.20
 16:32:00  21/07/2019,5.33,76.83,80.20,1,80.11,23,30.78,-2.00,-29.11,2,41,50,31.83,2.89,84.33,-29.00,33.71,9,9.89,16.44,28.17,23,29.33,9,40.70,1,72.67,61.11,73.94,1,65.00,30.56,20.90,31.28,4,0,0,3394,3394,13.47,89499,0,45232,24110,0,0,-4.00,9,3394,1,1,0,0,0,39.91,6.44,2.39,65.00,0,54,-4.00,54,2.22,0.33,83.22,80.46,-1.94,1,35.52,31.48,-0.61,15.10,58.30,14.20,190,22.90,19.50,27.90,32.60,174.70,132.30,68.90,687,64,312.50,22.30,39,5515,517.40,16.10,1.00,1.00,36,3.83,37.35,353.00,3534,54,27.80,54,1350,5534,65,39,37,1746,64,32.10,522.10,616,29,14.50,182,15.60,65,29,3056,0,3,1,3,1,0,20.00,0,1,0.00,20.11,17.78,35.50,22.22,38.10,4.39,6.60,13.28,12,12.39,0.22,0.10,12,12.28,4.89,81.00,17.39,38.60,1,0.00,20.00,2,4.30,30.20,16.70,-5.90,8.30,4.70,17.00,231.80,233.70,233.60,36.80,19.80,20.20
 16:34:00  21/07/2019,5.33,76.83,80.20,1,80.11,23,30.78,-2.00,-29.11,2,41,50,31.83,2.89,84.33,-29.00,33.71,9,9.89,16.44,28.17,23,29.33,9,40.70,1,72.67,61.11,73.94,1,65.00,30.56,20.90,31.28,4,0,0,3394,3394,13.47,89499,0,45232,24110,0,0,-4.00,9,3394,1,1,0,0,0,39.91,6.44,2.39,65.00,0,54,-4.00,54,2.22,0.33,83.22,80.46,-1.94,1,35.52,31.48,-0.61,15.10,58.30,14.20,190,22.90,19.50,27.90,32.60,174.70,132.30,68.90,687,64,312.50,22.30,39,5515,517.40,16.10,1.00,1.00,36,3.83,37.35,353.00,3534,54,27.80,54,1350,5534,65,39,37,1746,64,32.10,522.10,616,29,14.50,182,15.60,65,29,3056,0,3,1,3,1,0,20.00,0,1,0.00,20.11,17.78,35.50,22.22,38.10,4.39,6.60,13.28,12,12.39,0.22,0.10,12,12.28,4.89,81.00,17.39,38.60,1,0.00,20.00,2,4.30,30.20,16.70,-5.90,8.30,4.70,17.00,231.80,233.70,233.60,36.80,19.80,20.20
 16:36:00  21/07/2019,5.33,76.83,80.20,1,80.11,23,30.78,-2.00,-29.11,2,41,50,31.83,2.89,84.33,-29.00,33.71,9,9.89,16.44,28.17,23,29.33,9,40.70,1,72.67,61.11,73.94,1,65.00,30.56,20.90,31.28,4,0,0,3394,3394,13.47,89499,0,45232,24110,0,0,-4.00,9,3394,1,1,0,0,0,39.91,6.44,2.39,65.00,0,54,-4.00,54,2.22,0.33,83.22,80.46,-1.94,1,35.52,31.48,-0.61,15.10,58.30,14.20,190,22.90,19.50,27.90,32.60,174.70,132.30,68.90,687,64,312.50,22.30,39,5515,517.40,16.10,1.00,1.00,36,3.83,37.35,353.00,3534,54,27.80,54,1350,5534,65,39,37,1746,64,32.10,522.10,616,29,14.50,182,15.60,65,29,3056,0,3,1,3,1,0,20.00,0,1,0.00,20.11,17.78,35.50,22.22,38.10,4.39,6.60,13.28,12,12.39,0.22,0.10,12,12.28,4.89,81.00,17.39,38.60,1,0.00,20.00,2,4.30,30.20,16.70,-5.90,8.30,4.70,17.00,231.80,233.70,233.60,36.80,19.80,20.20
 16:38:00  21/07/2019,5.33,81.83,80.24,1,80.64,62,28.28,-6.33,-28.22,2,51,51,33.22,4.94,81.89,-29.00,33.71,46,13.11,16.06,28.17,62,28.89,9,13.00,1,74.89,61.11,77.17,1,65.00,28.72,29.60,31.28,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,36.24,3.11,2.39,65.00,0,55,-4.00,55,3.83,-2.50,86.22,82.22,-6.22,1,35.52,27.85,-0.61,15.10,57.70,14.20,190,22.90,19.50,27.90,32.60,174.70,132.30,68.90,688,64,312.50,22.30,39,5517,517.40,16.10,1.00,1.00,45,0.28,33.92,352.30,3535,54,27.80,54,1351,5536,65,39,45,1747,64,32.10,521.50,616,29,14.50,182,15.60,65,29,3058,0,2,1,3,1,0,20.00,0,1,0.00,13.50,19.78,72.80,20.89,34.80,1.00,3.70,7.50,12,18.00,0.22,0.10,12,14.22,1.11,96.00,19.22,35.00,1,0.00,20.00,2,4.30,30.20,16.70,-5.90,8.30,4.70,17.00,231.80,233.70,233.60,36.80,19.80,20.20
 16:40:00  21/07/2019,5.33,81.83,80.24,1,80.64,62,28.28,-6.33,-28.22,2,51,51,33.22,4.94,81.89,-29.00,33.71,46,13.11,16.06,28.17,62,28.89,9,13.00,1,74.89,61.11,77.17,1,65.00,28.72,29.60,31.28,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,36.24,3.11,2.39,65.00,0,55,-4.00,55,3.83,-2.50,86.22,82.22,-6.22,1,35.52,27.85,-0.61,15.10,57.70,14.20,190,22.90,19.50,27.90,32.60,174.70,132.30,68.90,688,64,312.50,22.30,39,5517,517.40,16.10,1.00,1.00,45,0.28,33.92,352.30,3535,54,27.80,54,1351,5536,65,39,45,1747,64,32.10,521.50,616,29,14.50,182,15.60,65,29,3058,0,2,1,3,1,0,20.00,0,1,0.00,13.50,19.78,72.80,20.89,34.80,1.00,3.70,7.50,12,18.00,0.22,0.10,12,14.22,1.11,96.00,19.22,35.00,1,0.00,20.00,2,4.30,30.20,16.70,-5.90,8.30,4.70,17.00,231.80,233.70,233.60,36.80,19.80,20.20
 16:42:00  21/07/2019,5.33,81.39,79.77,1,80.05,34,29.28,-3.94,-28.72,2,49,50,33.22,4.44,78.50,-29.00,33.71,49,11.33,15.11,28.17,34,28.89,9,0.00,1,75.50,61.11,77.17,1,65.00,29.22,29.60,31.28,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,56,3394,1,1,0,0,0,36.86,3.72,2.39,65.00,0,34,-4.00,29,3.11,-0.78,86.22,81.22,-4.00,1,35.52,29.80,-0.61,15.10,57.70,14.20,190,22.90,19.50,27.90,32.60,174.20,132.30,68.90,688,64,311.40,22.30,39,5517,514.60,16.10,1.00,1.00,45,1.22,34.61,350.60,3535,54,27.80,54,1351,5536,65,39,44,1747,64,32.10,518.90,616,29,14.50,182,15.60,65,29,3058,0,2,1,3,1,0,20.00,0,1,0.00,15.00,17.50,84.10,19.50,35.70,1.89,4.60,9.28,12,16.72,0.22,0.10,12,11.72,1.89,100.00,18.72,35.70,1,0.00,20.00,2,4.30,30.20,16.70,-5.90,8.30,4.70,17.00,230.70,232.60,232.50,35.40,19.80,20.20
 16:44:00  21/07/2019,5.33,81.39,79.77,1,80.05,34,29.28,-3.94,-28.72,2,49,50,33.22,4.44,78.50,-29.00,33.71,49,11.33,15.11,28.17,34,28.89,9,0.00,1,75.50,61.11,77.17,1,65.00,29.22,29.60,31.28,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,56,3394,1,1,0,0,0,36.86,3.72,2.39,65.00,0,34,-4.00,29,3.11,-0.78,86.22,81.22,-4.00,1,35.52,29.80,-0.61,15.10,57.70,14.20,190,22.90,19.50,27.90,32.60,174.20,132.30,68.90,688,64,311.40,22.30,39,5517,514.60,16.10,1.00,1.00,45,1.22,34.61,350.60,3535,54,27.80,54,1351,5536,65,39,44,1747,64,32.10,518.90,616,29,14.50,182,15.60,65,29,3058,0,2,1,3,1,0,20.00,0,1,0.00,15.00,17.50,84.10,19.50,35.70,1.89,4.60,9.28,12,16.72,0.22,0.10,12,11.72,1.89,100.00,18.72,35.70,1,0.00,20.00,2,4.30,30.20,16.70,-5.90,8.30,4.70,17.00,230.70,232.60,232.50,35.40,19.80,20.20
 16:46:00  21/07/2019,5.33,86.83,79.84,1,79.83,31,30.22,-3.39,-29.11,2,50,50,33.22,3.94,80.11,-29.00,33.71,58,12.83,15.11,28.17,31,28.89,9,0.00,1,75.50,61.11,83.22,1,65.00,30.28,35.70,31.28,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,35.46,2.33,2.39,65.00,0,38,-4.00,29,3.61,0.28,87.72,81.38,-3.33,1,35.52,30.27,-0.61,15.10,57.10,14.20,190,22.90,19.50,27.90,32.60,173.40,131.30,68.20,688,64,310.70,22.80,39,5518,513.10,16.10,1.00,1.00,39,-0.06,33.43,349.80,3536,54,27.80,54,1351,5539,65,39,37,1747,64,32.70,518.90,616,29,14.50,182,15.60,65,29,3059,0,2,1,3,1,0,20.00,0,1,0.00,21.78,19.61,80.80,20.22,34.40,0.50,8.20,16.39,12,18.78,0.22,0.10,12,9.61,0.61,100.00,19.50,34.40,1,0.00,20.00,2,4.30,30.20,16.70,-5.90,8.30,4.70,17.00,230.70,232.60,232.50,35.40,19.80,20.20
 16:48:00  21/07/2019,5.33,86.83,79.84,1,79.83,31,30.22,-3.39,-29.11,2,50,50,33.22,3.94,80.11,-29.00,33.71,58,12.83,15.11,28.17,31,28.89,9,0.00,1,75.50,61.11,83.22,1,65.00,30.28,35.70,31.28,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,35.46,2.33,2.39,65.00,0,38,-4.00,29,3.61,0.28,87.72,81.38,-3.33,1,35.52,30.27,-0.61,15.10,57.10,14.20,190,22.90,19.50,27.90,32.60,173.40,131.30,68.20,688,64,310.70,22.80,39,5518,513.10,16.10,1.00,1.00,39,-0.06,33.43,349.80,3536,54,27.80,54,1351,5539,65,39,37,1747,64,32.70,518.90,616,29,14.50,182,15.60,65,29,3059,0,2,1,3,1,0,20.00,0,1,0.00,21.78,19.61,80.80,20.22,34.40,0.50,8.20,16.39,12,18.78,0.22,0.10,12,9.61,0.61,100.00,19.50,34.40,1,0.00,20.00,2,4.30,30.20,16.70,-5.90,8.30,4.70,17.00,230.70,232.60,232.50,35.40,19.80,20.20
 16:50:00  21/07/2019,2.39,86.83,80.16,2,74.29,14,29.56,-1.72,-29.11,2,38,32,31.39,2.44,83.89,-29.00,33.71,0,11.56,15.89,28.17,14,29.50,2,33.90,1,74.78,61.11,88.17,1,65.00,29.56,0.00,31.28,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.72,4.22,2.39,65.00,0,48,-4.00,29,1.56,-0.56,87.33,74.04,-2.11,1,35.52,31.74,-0.61,15.10,57.80,13.70,191,22.90,19.50,27.90,32.60,174.60,130.60,68.20,688,64,310.70,22.80,39,5522,514.60,16.10,1.00,1.00,19,2.89,36.54,349.80,3538,54,27.80,54,1351,5543,65,39,22,1749,64,32.70,520.60,617,29,14.50,182,15.60,65,29,3061,0,3,1,3,1,0,20.00,0,1,0.00,21.78,18.28,59.30,22.00,37.40,3.61,8.20,16.11,12,17.28,0.22,0.10,12,9.11,3.61,92.30,21.00,37.40,1,0.00,20.00,2,4.30,30.20,16.70,-5.90,8.30,4.70,17.00,230.70,232.60,232.50,35.40,19.80,20.20
 16:52:00  21/07/2019,2.39,86.83,80.16,2,74.29,14,29.56,-1.72,-29.11,2,38,32,31.39,2.44,83.89,-29.00,33.71,0,11.56,15.89,28.17,14,29.50,2,33.90,1,74.78,61.11,88.17,1,65.00,29.56,0.00,31.28,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.72,4.22,2.39,65.00,0,48,-4.00,29,1.56,-0.56,87.33,74.04,-2.11,1,35.52,31.74,-0.61,15.10,57.80,13.70,191,22.90,19.50,27.90,32.60,174.60,130.60,68.20,688,64,310.70,22.80,39,5522,514.60,16.10,1.00,1.00,19,2.89,36.54,349.80,3538,54,27.80,54,1351,5543,65,39,22,1749,64,32.70,520.60,617,29,14.50,182,15.60,65,29,3061,0,3,1,3,1,0,20.00,0,1,0.00,21.78,18.28,59.30,22.00,37.40,3.61,8.20,16.11,12,17.28,0.22,0.10,12,9.11,3.61,92.30,21.00,37.40,1,0.00,20.00,2,4.30,30.20,19.90,-5.90,8.30,7.60,17.00,232.10,234.20,232.50,35.40,33.60,20.20
 16:54:00  21/07/2019,2.39,86.83,80.16,2,74.29,14,29.56,-1.72,-29.11,2,38,32,31.39,2.44,83.89,-29.00,33.71,0,11.56,15.89,28.17,14,29.50,2,33.90,1,74.78,61.11,88.17,1,65.00,29.56,0.00,31.28,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.72,4.22,2.39,65.00,0,48,-4.00,29,1.56,-0.56,87.33,74.04,-2.11,1,35.52,31.74,-0.61,15.10,57.80,13.70,191,22.90,19.50,27.90,32.60,174.60,130.60,68.20,688,64,310.70,22.80,39,5522,514.60,16.10,1.00,1.00,19,2.89,36.54,349.80,3538,54,27.80,54,1351,5543,65,39,22,1749,64,32.70,520.60,617,29,14.50,182,15.60,65,29,3061,0,3,1,3,1,0,20.00,0,1,0.00,21.78,18.28,59.30,22.00,37.40,3.61,8.20,16.11,12,17.28,0.22,0.10,12,9.11,3.61,92.30,21.00,37.40,1,0.00,20.00,2,4.30,30.20,19.90,-5.90,8.30,7.60,17.00,232.10,234.20,232.50,35.40,33.60,20.20
 16:56:00  21/07/2019,5.33,85.33,80.64,1,78.99,95,31.28,-4.83,-29.72,2,42,50,35.06,5.33,78.89,-29.00,33.71,45,13.61,16.94,28.17,95,29.50,9,26.00,1,74.22,61.11,85.94,1,65.00,31.72,22.80,31.28,4,0,0,3394,3394,13.01,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,36.38,3.44,2.39,65.00,0,70,-4.00,64,3.67,-1.06,84.94,80.91,-4.44,1,35.52,29.07,-0.61,15.10,58.50,13.70,191,22.90,19.50,27.90,32.60,174.60,130.60,67.50,688,64,312.30,22.80,39,5525,514.60,16.10,1.00,1.00,52,0.28,33.52,351.00,3541,54,27.30,54,1352,5547,65,39,50,1750,64,32.70,521.70,618,29,14.50,182,15.60,65,29,3064,0,3,1,3,1,0,20.00,0,1,0.00,16.11,20.22,72.80,20.89,34.40,0.61,5.40,10.89,12,17.28,0.22,0.10,12,9.78,0.72,100.00,17.89,34.60,1,0.00,20.00,2,4.30,30.20,19.90,-5.90,8.30,7.60,17.00,232.10,234.20,232.50,35.40,33.60,20.20
 16:58:00  21/07/2019,5.33,85.33,80.64,1,78.99,95,31.28,-4.83,-29.72,2,42,50,35.06,5.33,78.89,-29.00,33.71,45,13.61,16.94,28.17,95,29.50,9,26.00,1,74.22,61.11,85.94,1,65.00,31.72,22.80,31.28,4,0,0,3394,3394,13.01,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,36.38,3.44,2.39,65.00,0,70,-4.00,64,3.67,-1.06,84.94,80.91,-4.44,1,35.52,29.07,-0.61,15.10,58.50,13.70,191,22.90,19.50,27.90,32.60,174.60,130.60,67.50,688,64,312.30,22.80,39,5525,514.60,16.10,1.00,1.00,52,0.28,33.52,351.00,3541,54,27.30,54,1352,5547,65,39,50,1750,64,32.70,521.70,618,29,14.50,182,15.60,65,29,3064,0,3,1,3,1,0,20.00,0,1,0.00,16.11,20.22,72.80,20.89,34.40,0.61,5.40,10.89,12,17.28,0.22,0.10,12,9.78,0.72,100.00,17.89,34.60,1,0.00,20.00,2,4.30,30.20,19.90,-5.90,8.30,7.60,17.00,232.10,234.20,232.50,35.40,33.60,20.20
 17:00:00  21/07/2019,5.33,85.78,79.57,1,80.10,35,28.83,-4.33,-28.67,2,37,32,33.50,4.83,83.28,-29.00,33.71,58,11.22,15.22,28.17,35,28.61,9,0.00,1,76.39,61.11,84.56,1,65.00,28.83,25.00,30.94,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,37.01,4.00,2.39,65.00,0,33,-4.00,29,0.83,-3.33,86.28,81.78,-4.44,1,35.52,29.48,-0.61,15.10,58.50,13.70,191,22.90,19.50,27.90,32.60,173.60,129.80,67.50,688,64,310.50,22.80,39,5526,512.70,16.10,1.00,1.00,50,1.33,34.61,348.90,3541,54,27.30,54,1352,5547,65,39,50,1750,64,32.70,518.70,618,29,14.50,182,16.10,65,29,3064,0,3,1,3,1,0,20.00,0,1,0.00,18.22,17.39,73.50,19.39,35.70,1.89,6.60,13.22,12,15.28,0.22,0.10,12,8.78,1.89,100.00,17.28,35.70,1,0.00,20.00,2,4.30,30.20,19.90,-5.90,8.30,7.60,17.00,232.10,234.20,232.50,35.40,33.60,20.20
 17:02:00  21/07/2019,5.33,85.78,79.57,1,80.10,35,28.83,-4.33,-28.67,2,37,32,33.50,4.83,83.28,-29.00,33.71,58,11.22,15.22,28.17,35,28.61,9,0.00,1,76.39,61.11,84.56,1,65.00,28.83,25.00,30.94,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,37.01,4.00,2.39,65.00,0,33,-4.00,29,0.83,-3.33,86.28,81.78,-4.44,1,35.52,29.48,-0.61,15.10,58.50,13.70,191,22.90,19.50,27.90,32.60,173.60,129.80,67.50,688,64,310.50,22.80,39,5526,512.70,16.10,1.00,1.00,50,1.33,34.61,348.90,3541,54,27.30,54,1352,5547,65,39,50,1750,64,32.70,518.70,618,29,14.50,182,16.10,65,29,3064,0,3,1,3,1,0,20.00,0,1,0.00,18.22,17.39,73.50,19.39,35.70,1.89,6.60,13.22,12,15.28,0.22,0.10,12,8.78,1.89,100.00,17.28,35.70,1,0.00,20.00,2,4.30,30.20,19.90,-5.90,8.30,7.60,17.00,232.10,233.70,232.50,36.30,33.60,20.20
 17:04:00  21/07/2019,5.33,88.50,79.11,1,80.30,32,29.83,-4.33,-27.94,2,45,32,32.17,4.17,83.56,-29.00,33.71,57,13.61,14.89,28.17,32,28.61,9,0.00,1,78.28,61.11,84.11,1,65.00,29.89,39.00,30.94,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,53,3394,1,0,0,0,0,34.37,1.33,2.39,65.00,0,32,-4.00,29,1.89,-2.39,87.94,81.52,-4.44,1,35.52,29.57,-0.61,15.10,57.90,14.30,191,22.90,19.50,27.90,32.60,173.60,129.80,67.50,689,64,309.70,22.80,39,5529,512.70,16.10,1.00,1.00,31,-0.78,32.68,348.90,3543,54,27.30,54,1353,5550,65,39,30,1751,64,32.10,518.70,618,29,14.50,182,16.10,65,29,3065,0,3,1,3,1,0,20.00,0,1,0.00,24.00,20.78,68.80,20.61,33.70,-0.22,9.50,19.00,12,19.72,0.22,0.10,12,8.00,-0.22,100.00,19.50,33.60,1,0.00,20.00,2,4.30,30.20,19.90,-5.90,8.30,7.60,17.00,232.10,233.70,232.50,36.30,33.60,20.20
 17:06:00  21/07/2019,5.33,88.50,79.11,1,80.30,32,29.83,-4.33,-27.94,2,45,32,32.17,4.17,83.56,-29.00,33.71,57,13.61,14.89,28.17,32,28.61,9,0.00,1,78.28,61.11,84.11,1,65.00,29.89,39.00,30.94,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,53,3394,1,0,0,0,0,34.37,1.33,2.39,65.00,0,32,-4.00,29,1.89,-2.39,87.94,81.52,-4.44,1,35.52,29.57,-0.61,15.10,57.90,14.30,191,22.90,19.50,27.90,32.60,173.60,129.80,67.50,689,64,309.70,22.80,39,5529,512.70,16.10,1.00,1.00,31,-0.78,32.68,348.90,3543,54,27.30,54,1353,5550,65,39,30,1751,64,32.10,518.70,618,29,14.50,182,16.10,65,29,3065,0,3,1,3,1,0,20.00,0,1,0.00,24.00,20.78,68.80,20.61,33.70,-0.22,9.50,19.00,12,19.72,0.22,0.10,12,8.00,-0.22,100.00,19.50,33.60,1,0.00,20.00,2,4.30,30.20,19.90,-5.90,8.30,7.60,17.00,232.10,233.70,232.50,36.30,33.60,20.20
 17:08:00  21/07/2019,5.33,88.50,79.11,1,80.30,32,29.83,-4.33,-27.94,2,45,32,32.17,4.17,83.56,-29.00,33.71,57,13.61,14.89,28.17,32,28.61,9,0.00,1,78.28,61.11,84.11,1,65.00,29.89,39.00,30.94,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,53,3394,1,0,0,0,0,34.37,1.33,2.39,65.00,0,32,-4.00,29,1.89,-2.39,87.94,81.52,-4.44,1,35.52,29.57,-0.61,15.10,57.90,14.30,191,22.90,19.50,27.90,32.60,173.60,129.80,67.50,689,64,309.70,22.80,39,5529,512.70,16.10,1.00,1.00,31,-0.78,32.68,348.90,3543,54,27.30,54,1353,5550,65,39,30,1751,64,32.10,518.70,618,29,14.50,182,16.10,65,29,3065,0,3,1,3,1,0,20.00,0,1,0.00,24.00,20.78,68.80,20.61,33.70,-0.22,9.50,19.00,12,19.72,0.22,0.10,12,8.00,-0.22,100.00,19.50,33.60,1,0.00,20.00,2,4.30,30.20,19.90,-5.90,8.30,7.60,17.00,232.10,233.70,232.50,36.30,33.60,20.20
 17:10:00  21/07/2019,5.33,80.50,78.89,1,79.08,24,30.28,-1.50,-28.78,2,45,50,32.17,3.44,83.56,-29.00,33.71,11,10.06,17.28,28.17,24,28.61,9,48.50,1,79.83,61.11,82.39,1,65.00,30.28,21.50,30.61,4,0,0,3394,3394,13.43,89499,0,45232,24110,0,0,-4.00,23,3394,1,0,0,0,0,40.41,7.06,2.39,65.00,0,54,-4.00,54,3.00,1.50,79.56,79.46,-1.61,1,35.52,31.96,-0.61,15.60,57.90,14.30,191,22.90,19.50,27.90,32.60,174.70,129.80,68.60,690,64,312.80,22.80,39,5534,514.80,16.10,1.00,1.00,45,4.56,37.85,349.70,3546,54,27.30,54,1354,5555,65,39,47,1753,64,32.10,520.80,618,29,14.50,183,16.10,65,29,3070,0,3,1,3,1,0,20.00,0,1,0.00,17.22,16.61,45.10,21.50,38.60,4.89,6.10,12.22,12,8.39,0.22,0.10,12,9.00,5.22,87.20,13.72,38.90,1,0.00,20.00,2,4.30,30.20,19.90,-5.90,8.30,7.60,17.00,232.10,233.70,232.50,36.30,33.60,20.20
 17:12:00  21/07/2019,5.33,80.50,78.89,1,79.08,24,30.28,-1.50,-28.78,2,45,50,32.17,3.44,83.56,-29.00,33.71,11,10.06,17.28,28.17,24,28.61,9,48.50,1,79.83,61.11,82.39,1,65.00,30.28,21.50,30.61,4,0,0,3394,3394,13.43,89499,0,45232,24110,0,0,-4.00,23,3394,1,0,0,0,0,40.41,7.06,2.39,65.00,0,54,-4.00,54,3.00,1.50,79.56,79.46,-1.61,1,35.52,31.96,-0.61,15.60,57.90,14.30,191,22.90,19.50,27.90,32.60,174.70,129.80,68.60,690,64,312.80,22.80,39,5534,514.80,16.10,1.00,1.00,45,4.56,37.85,349.70,3546,54,27.30,54,1354,5555,65,39,47,1753,64,32.10,520.80,618,29,14.50,183,16.10,65,29,3070,0,3,1,3,1,0,20.00,0,1,0.00,17.22,16.61,45.10,21.50,38.60,4.89,6.10,12.22,12,8.39,0.22,0.10,12,9.00,5.22,87.20,13.72,38.90,1,0.00,20.00,2,4.30,30.20,17.40,-5.90,8.30,4.80,20.10,230.80,232.60,232.50,36.30,21.80,21.20
 17:14:00  21/07/2019,5.33,85.61,78.82,1,77.82,61,28.11,-6.17,-27.83,2,52,52,32.67,4.83,79.00,-29.00,33.71,49,12.11,15.28,28.17,61,28.28,9,12.00,1,80.78,61.11,78.61,1,65.00,28.33,23.20,30.61,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,51,3394,1,1,0,0,0,36.46,3.28,2.39,65.00,0,49,-4.00,50,4.17,-1.94,85.28,79.56,-6.06,1,35.52,27.97,-0.61,15.60,57.30,14.30,191,22.90,19.50,27.90,32.60,173.80,129.20,68.60,690,64,312.10,22.80,39,5536,514.00,16.10,1.00,1.00,53,0.50,33.99,348.80,3547,54,27.30,54,1354,5557,65,39,52,1753,64,32.10,520.00,618,29,14.50,183,16.10,65,29,3071,0,3,1,3,1,0,20.00,0,1,0.00,13.11,19.22,81.60,20.39,35.10,1.28,4.00,8.11,12,16.72,0.22,0.10,12,9.61,1.28,100.00,18.11,35.10,1,0.00,20.00,2,4.30,30.20,17.40,-5.90,8.30,4.80,20.10,230.80,232.60,232.50,36.30,21.80,21.20
 17:16:00  21/07/2019,5.33,85.61,78.82,1,77.82,61,28.11,-6.17,-27.83,2,52,52,32.67,4.83,79.00,-29.00,33.71,49,12.11,15.28,28.17,61,28.28,9,12.00,1,80.78,61.11,78.61,1,65.00,28.33,23.20,30.61,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,51,3394,1,1,0,0,0,36.46,3.28,2.39,65.00,0,49,-4.00,50,4.17,-1.94,85.28,79.56,-6.06,1,35.52,27.97,-0.61,15.60,57.30,14.30,191,22.90,19.50,27.90,32.60,173.80,129.20,68.60,690,64,312.10,22.80,39,5536,514.00,16.10,1.00,1.00,53,0.50,33.99,348.80,3547,54,27.30,54,1354,5557,65,39,52,1753,64,32.10,520.00,618,29,14.50,183,16.10,65,29,3071,0,3,1,3,1,0,20.00,0,1,0.00,13.11,19.22,81.60,20.39,35.10,1.28,4.00,8.11,12,16.72,0.22,0.10,12,9.61,1.28,100.00,18.11,35.10,1,0.00,20.00,2,4.30,30.20,17.40,-5.90,8.30,4.80,20.10,230.80,232.60,232.50,36.30,21.80,21.20
 17:18:00  21/07/2019,5.33,85.61,78.15,1,77.73,41,28.89,-3.61,-28.44,2,54,54,32.67,4.22,77.67,-29.00,33.71,58,11.61,14.50,28.17,41,28.00,9,0.00,1,81.39,61.11,76.89,1,65.00,28.94,25.50,30.28,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,36.01,2.89,2.39,65.00,0,37,-4.00,29,4.56,1.00,85.28,79.31,-3.61,1,35.52,30.07,-0.61,15.60,57.30,14.30,191,22.90,19.00,27.90,32.60,173.80,128.40,68.00,690,64,311.30,22.80,39,5538,513.20,16.10,1.00,1.00,52,0.17,33.59,346.80,3547,54,27.30,54,1354,5559,65,39,51,1754,64,32.60,519.20,618,29,14.50,183,16.10,66,29,3072,0,3,1,3,1,0,20.00,0,1,0.00,20.28,18.00,76.70,19.00,35.10,0.89,7.30,14.72,12,16.72,0.72,0.10,12,9.22,0.89,100.00,18.11,35.10,1,0.00,20.00,2,4.30,30.20,17.40,-5.90,8.30,4.80,20.10,230.80,232.60,232.50,36.30,21.80,21.20
 17:20:00  21/07/2019,5.33,85.61,78.15,1,77.73,41,28.89,-3.61,-28.44,2,54,54,32.67,4.22,77.67,-29.00,33.71,58,11.61,14.50,28.17,41,28.00,9,0.00,1,81.39,61.11,76.89,1,65.00,28.94,25.50,30.28,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,36.01,2.89,2.39,65.00,0,37,-4.00,29,4.56,1.00,85.28,79.31,-3.61,1,35.52,30.07,-0.61,15.60,57.30,14.30,191,22.90,19.00,27.90,32.60,173.80,128.40,68.00,690,64,311.30,22.80,39,5538,513.20,16.10,1.00,1.00,52,0.17,33.59,346.80,3547,54,27.30,54,1354,5559,65,39,51,1754,64,32.60,519.20,618,29,14.50,183,16.10,66,29,3072,0,3,1,3,1,0,20.00,0,1,0.00,20.28,18.00,76.70,19.00,35.10,0.89,7.30,14.72,12,16.72,0.72,0.10,12,9.22,0.89,100.00,18.11,35.10,1,0.00,20.00,2,4.30,30.20,17.40,-5.90,8.30,4.80,20.10,230.80,232.60,232.50,36.30,21.80,21.20
 17:22:00  21/07/2019,5.33,85.61,78.15,1,77.73,41,28.89,-3.61,-28.44,2,54,54,32.67,4.22,77.67,-29.00,33.71,58,11.61,14.50,28.17,41,28.00,9,0.00,1,81.39,61.11,76.89,1,65.00,28.94,25.50,30.28,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,36.01,2.89,2.39,65.00,0,37,-4.00,29,4.56,1.00,85.28,79.31,-3.61,1,35.52,30.07,-0.61,15.60,57.30,14.30,191,22.90,19.00,27.90,32.60,173.80,128.40,68.00,690,64,311.30,22.80,39,5538,513.20,16.10,1.00,1.00,52,0.17,33.59,346.80,3547,54,27.30,54,1354,5559,65,39,51,1754,64,32.60,519.20,618,29,14.50,183,16.10,66,29,3072,0,3,1,3,1,0,20.00,0,1,0.00,20.28,18.00,76.70,19.00,35.10,0.89,7.30,14.72,12,16.72,0.72,0.10,12,9.22,0.89,100.00,18.11,35.10,1,0.00,20.00,2,4.30,30.20,16.60,-5.90,8.30,4.60,18.50,231.90,233.80,233.90,35.50,20.60,19.20
 17:24:00  21/07/2019,5.33,87.56,77.69,1,78.10,34,29.44,-3.94,-29.78,2,50,50,32.67,2.67,80.22,-29.00,33.71,43,14.56,14.50,28.17,35,28.00,9,0.00,1,81.67,61.11,76.56,1,65.00,29.44,38.10,30.28,4,0,0,3394,3394,13.03,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,33.05,-0.11,2.39,65.00,0,38,-4.00,29,5.22,1.00,87.33,78.56,-3.94,1,35.52,29.81,-0.61,15.60,57.30,14.30,192,22.90,19.80,27.40,32.00,173.00,129.60,68.00,690,64,312.60,22.80,39,5542,514.50,16.10,1.00,1.00,18,-1.33,32.07,346.80,3549,54,27.30,54,1356,5563,65,39,17,1754,64,32.60,520.50,619,29,14.50,183,16.10,66,29,3075,0,3,1,3,1,0,20.00,0,1,0.00,25.61,22.00,65.00,20.89,32.80,-1.11,10.00,20.00,12,21.39,0.22,0.10,12,8.61,-1.11,100.00,20.28,32.80,1,0.00,20.00,2,4.30,30.20,16.60,-5.90,8.30,4.60,18.50,231.90,233.80,233.90,35.50,20.60,19.20
 17:26:00  21/07/2019,5.33,87.56,77.69,1,78.10,34,29.44,-3.94,-29.78,2,50,50,32.67,2.67,80.22,-29.00,33.71,43,14.56,14.50,28.17,35,28.00,9,0.00,1,81.67,61.11,76.56,1,65.00,29.44,38.10,30.28,4,0,0,3394,3394,13.03,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,33.05,-0.11,2.39,65.00,0,38,-4.00,29,5.22,1.00,87.33,78.56,-3.94,1,35.52,29.81,-0.61,15.60,57.30,14.30,192,22.90,19.80,27.40,32.00,173.00,129.60,68.00,690,64,312.60,22.80,39,5542,514.50,16.10,1.00,1.00,18,-1.33,32.07,346.80,3549,54,27.30,54,1356,5563,65,39,17,1754,64,32.60,520.50,619,29,14.50,183,16.10,66,29,3075,0,3,1,3,1,0,20.00,0,1,0.00,25.61,22.00,65.00,20.89,32.80,-1.11,10.00,20.00,12,21.39,0.22,0.10,12,8.61,-1.11,100.00,20.28,32.80,1,0.00,20.00,2,4.30,30.20,16.60,-5.90,8.30,4.60,18.50,231.90,233.80,233.90,35.50,20.60,19.20
 17:28:00  21/07/2019,5.33,81.06,77.35,1,80.06,24,29.44,-2.39,-28.61,2,53,53,33.33,4.78,82.11,-29.00,33.71,37,11.61,17.28,28.17,24,27.67,9,45.40,1,79.72,61.11,72.61,1,65.00,29.44,40.50,29.94,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,38.81,5.83,2.39,65.00,0,64,-4.00,64,3.39,1.00,79.44,82.13,-2.22,1,35.52,31.16,-0.61,15.60,58.40,14.30,192,22.90,19.80,27.40,32.00,174.10,129.60,67.40,690,64,313.80,22.80,39,5546,515.60,16.10,1.00,1.00,53,2.28,35.51,347.80,3552,54,27.30,54,1357,5566,66,39,54,1756,64,32.60,520.50,620,29,14.50,183,16.10,66,29,3078,0,3,1,3,1,0,20.00,0,1,0.00,15.89,18.72,49.50,21.28,36.30,2.50,5.10,10.28,12,11.50,0.22,0.10,12,10.39,2.61,88.10,14.22,36.40,1,0.00,20.00,2,4.30,30.20,16.60,-5.90,8.30,4.60,18.50,231.90,233.80,233.90,35.50,20.60,19.20
 17:30:00  21/07/2019,5.33,81.06,77.35,1,80.06,24,29.44,-2.39,-28.61,2,53,53,33.33,4.78,82.11,-29.00,33.71,37,11.61,17.28,28.17,24,27.67,9,45.40,1,79.72,61.11,72.61,1,65.00,29.44,40.50,29.94,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,38.81,5.83,2.39,65.00,0,64,-4.00,64,3.39,1.00,79.44,82.13,-2.22,1,35.52,31.16,-0.61,15.60,58.40,14.30,192,22.90,19.80,27.40,32.00,174.10,129.60,67.40,690,64,313.80,22.80,39,5546,515.60,16.10,1.00,1.00,53,2.28,35.51,347.80,3552,54,27.30,54,1357,5566,66,39,54,1756,64,32.60,520.50,620,29,14.50,183,16.10,66,29,3078,0,3,1,3,1,0,20.00,0,1,0.00,15.89,18.72,49.50,21.28,36.30,2.50,5.10,10.28,12,11.50,0.22,0.10,12,10.39,2.61,88.10,14.22,36.40,1,0.00,20.00,2,4.30,30.20,16.60,-5.90,8.30,4.60,18.50,231.90,233.80,233.90,35.50,20.60,19.20
 17:32:00  21/07/2019,5.33,83.94,76.80,1,77.83,38,30.28,-5.78,-30.00,2,47,50,34.89,4.78,80.39,-29.00,33.71,60,11.61,15.61,28.17,38,27.39,9,13.90,1,78.89,61.39,77.17,1,65.00,30.17,40.50,29.67,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,37.07,4.00,2.39,65.00,0,50,-4.00,50,2.72,-3.00,83.83,80.35,-5.72,1,35.52,28.29,-0.61,15.60,58.40,14.30,192,22.90,19.80,27.40,32.00,173.20,128.90,67.40,690,65,312.20,22.80,39,5548,514.90,16.10,1.00,1.00,58,1.17,34.54,346.00,3552,54,27.30,54,1357,5568,66,39,56,1756,65,32.60,519.90,620,29,14.50,183,16.10,66,29,3078,0,3,1,3,1,0,20.00,0,1,0.00,11.61,17.61,81.50,19.61,35.70,1.89,3.20,6.39,12,15.00,0.22,0.10,12,10.39,1.89,100.00,17.00,35.70,1,0.00,20.00,2,4.30,30.20,17.60,-5.90,8.30,4.60,18.50,230.70,233.10,232.90,36.50,21.70,20.30
 17:34:00  21/07/2019,5.33,83.94,76.80,1,77.83,38,30.28,-5.78,-30.00,2,47,50,34.89,4.78,80.39,-29.00,33.71,60,11.61,15.61,28.17,38,27.39,9,13.90,1,78.89,61.39,77.17,1,65.00,30.17,40.50,29.67,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,37.07,4.00,2.39,65.00,0,50,-4.00,50,2.72,-3.00,83.83,80.35,-5.72,1,35.52,28.29,-0.61,15.60,58.40,14.30,192,22.90,19.80,27.40,32.00,173.20,128.90,67.40,690,65,312.20,22.80,39,5548,514.90,16.10,1.00,1.00,58,1.17,34.54,346.00,3552,54,27.30,54,1357,5568,66,39,56,1756,65,32.60,519.90,620,29,14.50,183,16.10,66,29,3078,0,3,1,3,1,0,20.00,0,1,0.00,11.61,17.61,81.50,19.61,35.70,1.89,3.20,6.39,12,15.00,0.22,0.10,12,10.39,1.89,100.00,17.00,35.70,1,0.00,20.00,2,4.30,30.20,17.60,-5.90,8.30,4.60,18.50,230.70,233.10,232.90,36.50,21.70,20.30
 17:36:00  21/07/2019,5.33,84.44,76.49,1,76.75,38,29.33,-4.56,-29.33,2,35,32,33.83,4.50,83.89,-29.00,33.71,59,12.94,14.67,28.17,38,27.39,9,0.00,1,77.67,61.39,82.33,1,65.00,29.50,36.70,29.67,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,34.90,1.78,2.39,65.00,0,32,-4.00,29,1.33,-3.00,84.22,78.31,-4.50,1,35.52,29.29,-0.61,15.60,57.80,14.30,192,22.90,19.80,27.40,32.00,173.20,128.10,66.80,690,65,312.20,22.80,39,5550,514.10,16.10,1.00,1.00,45,-0.72,32.82,345.00,3553,54,27.30,54,1357,5570,66,39,44,1757,65,32.60,519.20,620,29,14.50,183,16.10,66,29,3080,0,3,1,3,1,0,20.00,0,1,0.00,18.11,19.39,92.60,19.61,33.90,0.00,6.40,12.78,12,18.78,0.22,0.10,12,9.11,0.00,100.00,18.78,33.80,1,0.00,20.00,2,4.30,30.20,17.60,-5.90,8.30,4.60,18.50,230.70,233.10,232.90,36.50,21.70,20.30
 17:38:00  21/07/2019,5.33,84.44,76.49,1,76.75,38,29.33,-4.56,-29.33,2,35,32,33.83,4.50,83.89,-29.00,33.71,59,12.94,14.67,28.17,38,27.39,9,0.00,1,77.67,61.39,82.33,1,65.00,29.50,36.70,29.67,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,34.90,1.78,2.39,65.00,0,32,-4.00,29,1.33,-3.00,84.22,78.31,-4.50,1,35.52,29.29,-0.61,15.60,57.80,14.30,192,22.90,19.80,27.40,32.00,173.20,128.10,66.80,690,65,312.20,22.80,39,5550,514.10,16.10,1.00,1.00,45,-0.72,32.82,345.00,3553,54,27.30,54,1357,5570,66,39,44,1757,65,32.60,519.20,620,29,14.50,183,16.10,66,29,3080,0,3,1,3,1,0,20.00,0,1,0.00,18.11,19.39,92.60,19.61,33.90,0.00,6.40,12.78,12,18.78,0.22,0.10,12,9.11,0.00,100.00,18.78,33.80,1,0.00,20.00,2,4.30,30.20,17.60,-5.90,8.30,4.60,18.50,230.70,233.10,232.90,36.50,21.70,20.30
 17:40:00  21/07/2019,5.33,84.44,76.49,1,76.75,38,29.33,-4.56,-29.33,2,35,32,33.83,4.50,83.89,-29.00,33.71,59,12.94,14.67,28.17,38,27.39,9,0.00,1,77.67,61.39,82.33,1,65.00,29.50,36.70,29.67,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,34.90,1.78,2.39,65.00,0,32,-4.00,29,1.33,-3.00,84.22,78.31,-4.50,1,35.52,29.29,-0.61,15.60,57.80,14.30,192,22.90,19.80,27.40,32.00,173.20,128.10,66.80,690,65,312.20,22.80,39,5550,514.10,16.10,1.00,1.00,45,-0.72,32.82,345.00,3553,54,27.30,54,1357,5570,66,39,44,1757,65,32.60,519.20,620,29,14.50,183,16.10,66,29,3080,0,3,1,3,1,0,20.00,0,1,0.00,18.11,19.39,92.60,19.61,33.90,0.00,6.40,12.78,12,18.78,0.22,0.10,12,9.11,0.00,100.00,18.78,33.80,1,0.00,20.00,2,4.30,30.20,17.60,-5.90,8.30,4.60,18.50,230.70,233.10,232.90,36.50,21.70,20.30
 17:42:00  21/07/2019,5.33,78.78,76.37,1,73.56,25,29.00,-1.39,-28.89,2,33,32,32.22,3.39,85.89,-29.00,33.71,11,8.83,15.89,28.17,25,27.39,9,45.10,1,75.50,61.39,83.39,1,65.00,28.56,11.90,29.67,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,13,3394,1,1,0,0,0,40.18,6.94,2.39,65.00,0,50,-4.00,50,1.33,0.28,78.78,73.68,-1.17,1,35.52,32.05,-0.61,16.10,57.80,14.30,192,22.90,19.20,27.40,32.00,174.40,129.30,68.50,692,65,314.70,22.80,39,5554,515.30,15.60,1.00,1.00,45,4.89,38.13,347.00,3557,54,27.30,54,1359,5575,66,39,48,1759,65,32.60,521.30,620,29,14.50,184,16.10,66,29,3084,0,3,1,3,1,0,20.00,0,1,0.00,20.78,15.00,58.20,20.39,39.10,5.28,7.70,15.50,12,12.72,0.22,0.10,12,8.72,5.39,86.00,18.11,39.20,1,0.00,20.00,2,7.30,30.20,20.10,-5.90,8.30,4.60,17.20,232.40,233.10,233.70,36.50,20.60,32.60
 17:44:00  21/07/2019,5.33,78.78,76.37,1,73.56,25,29.00,-1.39,-28.89,2,33,32,32.22,3.39,85.89,-29.00,33.71,11,8.83,15.89,28.17,25,27.39,9,45.10,1,75.50,61.39,83.39,1,65.00,28.56,11.90,29.67,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,13,3394,1,1,0,0,0,40.18,6.94,2.39,65.00,0,50,-4.00,50,1.33,0.28,78.78,73.68,-1.17,1,35.52,32.05,-0.61,16.10,57.80,14.30,192,22.90,19.20,27.40,32.00,174.40,129.30,68.50,692,65,314.70,22.80,39,5554,515.30,15.60,1.00,1.00,45,4.89,38.13,347.00,3557,54,27.30,54,1359,5575,66,39,48,1759,65,32.60,521.30,620,29,14.50,184,16.10,66,29,3084,0,3,1,3,1,0,20.00,0,1,0.00,20.78,15.00,58.20,20.39,39.10,5.28,7.70,15.50,12,12.72,0.22,0.10,12,8.72,5.39,86.00,18.11,39.20,1,0.00,20.00,2,7.30,30.20,20.10,-5.90,8.30,4.60,17.20,232.40,233.10,233.70,36.50,20.60,32.60
 17:46:00  21/07/2019,5.33,83.39,76.30,1,76.06,38,29.89,-5.78,-28.89,2,44,50,34.06,5.00,80.83,-29.00,33.71,49,12.00,15.89,28.17,38,27.39,9,17.00,1,75.11,61.39,80.94,1,65.00,29.94,34.50,29.67,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,53,3394,1,1,0,0,0,37.01,3.83,2.39,65.00,0,51,-4.00,51,3.44,-2.33,83.11,78.07,-5.67,1,35.52,28.29,-0.61,16.10,57.10,14.30,192,22.90,19.20,27.40,32.00,173.30,128.30,68.50,692,65,312.60,23.50,39,5556,514.00,15.60,1.00,1.00,58,0.83,34.27,345.70,3558,54,27.30,54,1359,5577,66,39,58,1759,65,32.60,520.00,620,29,14.50,184,16.10,66,29,3084,0,3,1,3,1,0,20.00,0,1,0.00,21.50,19.39,53.70,20.78,35.10,1.28,7.70,15.50,12,14.61,0.22,0.10,12,10.78,1.72,100.00,16.39,35.50,1,0.00,20.00,2,7.30,30.20,20.10,-5.90,8.30,4.60,17.20,232.40,233.10,233.70,36.50,20.60,32.60
 17:48:00  21/07/2019,5.33,83.39,76.30,1,76.06,38,29.89,-5.78,-28.89,2,44,50,34.06,5.00,80.83,-29.00,33.71,49,12.00,15.89,28.17,38,27.39,9,17.00,1,75.11,61.39,80.94,1,65.00,29.94,34.50,29.67,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,53,3394,1,1,0,0,0,37.01,3.83,2.39,65.00,0,51,-4.00,51,3.44,-2.33,83.11,78.07,-5.67,1,35.52,28.29,-0.61,16.10,57.10,14.30,192,22.90,19.20,27.40,32.00,173.30,128.30,68.50,692,65,312.60,23.50,39,5556,514.00,15.60,1.00,1.00,58,0.83,34.27,345.70,3558,54,27.30,54,1359,5577,66,39,58,1759,65,32.60,520.00,620,29,14.50,184,16.10,66,29,3084,0,3,1,3,1,0,20.00,0,1,0.00,21.50,19.39,53.70,20.78,35.10,1.28,7.70,15.50,12,14.61,0.22,0.10,12,10.78,1.72,100.00,16.39,35.50,1,0.00,20.00,2,7.30,30.20,20.10,-5.90,8.30,4.60,17.20,232.40,233.10,233.70,36.50,20.60,32.60
 17:50:00  21/07/2019,5.33,83.39,76.30,1,76.06,38,29.89,-5.78,-28.89,2,44,50,34.06,5.00,80.83,-29.00,33.71,49,12.00,15.89,28.17,38,27.39,9,17.00,1,75.11,61.39,80.94,1,65.00,29.94,34.50,29.67,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,53,3394,1,1,0,0,0,37.01,3.83,2.39,65.00,0,51,-4.00,51,3.44,-2.33,83.11,78.07,-5.67,1,35.52,28.29,-0.61,16.10,57.10,14.30,192,22.90,19.20,27.40,32.00,173.30,128.30,68.50,692,65,312.60,23.50,39,5556,514.00,15.60,1.00,1.00,58,0.83,34.27,345.70,3558,54,27.30,54,1359,5577,66,39,58,1759,65,32.60,520.00,620,29,14.50,184,16.10,66,29,3084,0,3,1,3,1,0,20.00,0,1,0.00,21.50,19.39,53.70,20.78,35.10,1.28,7.70,15.50,12,14.61,0.22,0.10,12,10.78,1.72,100.00,16.39,35.50,1,0.00,20.00,2,7.30,30.20,20.10,-5.90,8.30,4.60,17.20,232.40,233.10,233.70,36.50,20.60,32.60
 17:52:00  21/07/2019,5.33,83.39,76.22,1,76.06,38,29.44,-5.22,-30.22,2,27,27,34.89,4.56,80.56,-29.00,33.71,57,13.00,14.94,28.17,38,27.39,9,0.00,1,76.39,61.72,79.56,1,65.00,29.50,28.60,29.39,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,34.99,1.94,2.39,65.00,0,27,-4.00,27,1.83,-3.39,83.11,77.39,-5.22,1,35.52,28.73,-0.61,16.10,57.10,14.30,192,22.90,19.20,27.40,32.00,173.30,128.30,67.70,692,65,311.80,23.50,39,5558,513.30,15.60,1.00,1.00,44,-0.78,32.82,345.70,3560,54,27.80,54,1360,5579,66,39,43,1760,65,32.60,519.40,620,29,14.50,184,16.10,66,29,3085,0,3,1,3,1,0,20.00,0,1,0.00,19.28,21.22,60.30,20.78,33.50,-0.39,7.10,14.28,12,17.39,3.89,1.90,12,14.72,-0.11,100.00,17.28,33.70,1,0.00,20.00,2,7.30,30.20,19.40,-5.90,7.60,4.60,20.20,232.40,233.10,233.70,33.90,20.60,32.60
 17:54:00  21/07/2019,5.33,83.39,76.22,1,76.06,38,29.44,-5.22,-30.22,2,27,27,34.89,4.56,80.56,-29.00,33.71,57,13.00,14.94,28.17,38,27.39,9,0.00,1,76.39,61.72,79.56,1,65.00,29.50,28.60,29.39,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,34.99,1.94,2.39,65.00,0,27,-4.00,27,1.83,-3.39,83.11,77.39,-5.22,1,35.52,28.73,-0.61,16.10,57.10,14.30,192,22.90,19.20,27.40,32.00,173.30,128.30,67.70,692,65,311.80,23.50,39,5558,513.30,15.60,1.00,1.00,44,-0.78,32.82,345.70,3560,54,27.80,54,1360,5579,66,39,43,1760,65,32.60,519.40,620,29,14.50,184,16.10,66,29,3085,0,3,1,3,1,0,20.00,0,1,0.00,19.28,21.22,60.30,20.78,33.50,-0.39,7.10,14.28,12,17.39,3.89,1.90,12,14.72,-0.11,100.00,17.28,33.70,1,0.00,20.00,2,7.30,30.20,19.40,-5.90,7.60,4.60,20.20,232.40,233.10,233.70,33.90,20.60,32.60
 17:56:00  21/07/2019,5.33,80.50,76.22,1,70.69,23,28.67,-0.06,-27.28,3,32,32,30.61,3.39,82.06,-29.00,33.71,6,9.89,15.72,28.17,23,27.39,9,33.30,1,77.28,61.72,78.67,1,65.00,28.50,0.70,29.39,4,0,0,3394,3394,14.35,89499,0,45232,24110,0,0,-4.00,2,3394,1,0,0,0,0,39.03,5.72,2.39,65.00,0,45,-4.00,29,-1.00,-0.89,80.06,70.53,-0.33,1,35.52,33.18,-0.61,16.10,57.10,14.30,193,22.90,19.70,27.40,32.00,173.30,128.30,67.10,692,65,313.80,23.50,39,5562,514.50,15.60,1.00,1.00,34,4.17,37.49,346.70,3563,54,27.80,54,1361,5584,66,39,35,1761,65,32.60,521.80,621,29,14.50,184,16.10,66,29,3089,0,3,1,3,1,0,20.00,0,1,0.00,12.28,16.50,67.10,21.22,38.40,4.72,3.60,7.28,12,15.50,0.22,0.10,12,11.89,4.78,88.00,20.39,38.50,1,0.00,20.00,2,7.30,30.20,19.40,-5.90,7.60,4.60,20.20,232.40,233.10,233.70,33.90,20.60,32.60
 17:58:00  21/07/2019,5.33,80.50,76.22,1,70.69,23,28.67,-0.06,-27.28,3,32,32,30.61,3.39,82.06,-29.00,33.71,6,9.89,15.72,28.17,23,27.39,9,33.30,1,77.28,61.72,78.67,1,65.00,28.50,0.70,29.39,4,0,0,3394,3394,14.35,89499,0,45232,24110,0,0,-4.00,2,3394,1,0,0,0,0,39.03,5.72,2.39,65.00,0,45,-4.00,29,-1.00,-0.89,80.06,70.53,-0.33,1,35.52,33.18,-0.61,16.10,57.10,14.30,193,22.90,19.70,27.40,32.00,173.30,128.30,67.10,692,65,313.80,23.50,39,5562,514.50,15.60,1.00,1.00,34,4.17,37.49,346.70,3563,54,27.80,54,1361,5584,66,39,35,1761,65,32.60,521.80,621,29,14.50,184,16.10,66,29,3089,0,3,1,3,1,0,20.00,0,1,0.00,12.28,16.50,67.10,21.22,38.40,4.72,3.60,7.28,12,15.50,0.22,0.10,12,11.89,4.78,88.00,20.39,38.50,1,0.00,20.00,2,7.30,30.20,19.40,-5.90,7.60,4.60,20.20,232.40,233.10,233.70,33.90,20.60,32.60
 18:00:00  21/07/2019,5.33,82.72,76.34,1,76.01,47,31.00,-4.72,-28.28,2,50,50,33.56,5.28,78.06,-29.00,33.71,49,12.33,16.39,28.17,47,27.39,9,29.20,1,75.89,61.72,76.50,1,65.00,31.11,34.90,29.39,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,51,3394,1,1,0,0,0,37.13,4.11,2.39,65.00,0,60,-4.00,60,3.33,-1.33,81.78,78.32,-4.56,1,35.52,29.18,-0.61,15.60,58.00,14.30,193,23.50,19.70,27.40,32.00,173.30,128.80,66.60,692,65,313.80,23.50,39,5565,514.50,15.60,1.00,1.00,56,1.33,34.62,346.70,3565,54,27.80,54,1362,5586,66,40,56,1762,65,32.60,521.30,622,29,14.50,184,16.10,66,29,3091,0,3,1,3,1,0,20.00,0,1,0.00,12.89,17.78,83.20,19.78,35.70,1.89,3.10,6.22,12,16.39,0.22,0.10,12,13.61,1.89,93.30,18.39,35.70,1,0.00,20.00,2,7.30,30.20,19.40,-5.90,7.60,4.60,20.20,232.40,233.10,233.70,33.90,20.60,32.60
 18:02:00  21/07/2019,5.33,82.72,76.34,1,76.01,47,31.00,-4.72,-28.28,2,50,50,33.56,5.28,78.06,-29.00,33.71,49,12.33,16.39,28.17,47,27.39,9,29.20,1,75.89,61.72,76.50,1,65.00,31.11,34.90,29.39,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,51,3394,1,1,0,0,0,37.13,4.11,2.39,65.00,0,60,-4.00,60,3.33,-1.33,81.78,78.32,-4.56,1,35.52,29.18,-0.61,15.60,58.00,14.30,193,23.50,19.70,27.40,32.00,173.30,128.80,66.60,692,65,313.80,23.50,39,5565,514.50,15.60,1.00,1.00,56,1.33,34.62,346.70,3565,54,27.80,54,1362,5586,66,40,56,1762,65,32.60,521.30,622,29,14.50,184,16.10,66,29,3091,0,3,1,3,1,0,20.00,0,1,0.00,12.89,17.78,83.20,19.78,35.70,1.89,3.10,6.22,12,16.39,0.22,0.10,12,13.61,1.89,93.30,18.39,35.70,1,0.00,20.00,2,7.30,30.20,20.50,-5.90,8.10,4.60,20.20,232.40,233.10,233.70,36.40,21.70,32.60
 18:04:00  21/07/2019,5.33,82.72,76.34,1,76.01,47,31.00,-4.72,-28.28,2,50,50,33.56,5.28,78.06,-29.00,33.71,49,12.33,16.39,28.17,47,27.39,9,29.20,1,75.89,61.72,76.50,1,65.00,31.11,34.90,29.39,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,51,3394,1,1,0,0,0,37.13,4.11,2.39,65.00,0,60,-4.00,60,3.33,-1.33,81.78,78.32,-4.56,1,35.52,29.18,-0.61,15.60,58.00,14.30,193,23.50,19.70,27.40,32.00,173.30,128.80,66.60,692,65,313.80,23.50,39,5565,514.50,15.60,1.00,1.00,56,1.33,34.62,346.70,3565,54,27.80,54,1362,5586,66,40,56,1762,65,32.60,521.30,622,29,14.50,184,16.10,66,29,3091,0,3,1,3,1,0,20.00,0,1,0.00,12.89,17.78,83.20,19.78,35.70,1.89,3.10,6.22,12,16.39,0.22,0.10,12,13.61,1.89,93.30,18.39,35.70,1,0.00,20.00,2,7.30,30.20,20.50,-5.90,8.10,4.60,20.20,232.40,233.10,233.70,36.40,21.70,32.60
 18:06:00  21/07/2019,5.33,83.67,76.02,1,75.95,41,29.56,-5.22,-28.89,2,39,32,33.56,4.78,79.06,-29.00,33.71,61,12.06,14.94,28.17,41,27.06,9,0.00,1,75.89,61.72,78.72,1,65.00,29.50,34.00,29.39,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,61,3394,1,0,0,0,0,35.95,2.94,2.39,65.00,0,30,-4.00,29,1.11,-4.17,83.89,77.75,-5.39,1,35.52,28.76,-0.61,15.60,58.00,14.30,193,23.50,19.70,27.40,32.00,172.20,128.00,66.10,692,65,312.10,23.50,39,5566,513.10,15.60,1.00,1.00,58,0.28,33.52,345.90,3566,54,27.80,54,1362,5587,66,40,56,1762,65,31.90,519.60,622,29,14.50,184,16.10,66,29,3091,0,3,1,3,1,0,20.00,0,1,0.00,20.00,17.78,80.30,18.72,34.60,0.78,6.80,13.61,12,17.00,0.22,0.10,12,11.39,0.72,100.00,17.89,34.60,1,0.00,20.00,2,7.30,30.20,20.50,-5.90,8.10,4.60,20.20,232.40,233.10,233.70,36.40,21.70,32.60
 18:08:00  21/07/2019,5.33,83.67,76.02,1,75.95,41,29.56,-5.22,-28.89,2,39,32,33.56,4.78,79.06,-29.00,33.71,61,12.06,14.94,28.17,41,27.06,9,0.00,1,75.89,61.72,78.72,1,65.00,29.50,34.00,29.39,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,61,3394,1,0,0,0,0,35.95,2.94,2.39,65.00,0,30,-4.00,29,1.11,-4.17,83.89,77.75,-5.39,1,35.52,28.76,-0.61,15.60,58.00,14.30,193,23.50,19.70,27.40,32.00,172.20,128.00,66.10,692,65,312.10,23.50,39,5566,513.10,15.60,1.00,1.00,58,0.28,33.52,345.90,3566,54,27.80,54,1362,5587,66,40,56,1762,65,31.90,519.60,622,29,14.50,184,16.10,66,29,3091,0,3,1,3,1,0,20.00,0,1,0.00,20.00,17.78,80.30,18.72,34.60,0.78,6.80,13.61,12,17.00,0.22,0.10,12,11.39,0.72,100.00,17.89,34.60,1,0.00,20.00,2,7.30,30.20,20.50,-5.90,8.10,4.60,20.20,232.40,233.10,233.70,36.40,21.70,32.60
 18:10:00  21/07/2019,2.39,84.72,75.94,2,68.18,30,28.39,-3.83,-29.61,2,37,32,32.39,2.72,74.11,-29.00,33.71,0,11.00,14.44,28.17,30,27.39,2,27.10,1,75.89,62.00,79.50,1,65.00,28.50,0.00,29.39,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.99,3.33,2.39,65.00,0,28,-4.00,28,3.28,-1.00,84.89,67.91,-4.17,1,35.52,29.90,-0.61,16.30,57.20,14.30,193,23.50,19.70,27.40,32.00,173.00,128.00,66.10,693,65,314.00,23.50,39,5571,515.10,15.60,1.00,1.00,24,1.83,35.77,345.90,3568,54,27.80,54,1363,5592,66,40,25,1764,65,31.90,521.90,622,30,14.50,185,16.10,66,29,3095,0,3,1,3,1,0,20.00,0,1,0.00,26.22,18.39,46.50,21.22,36.60,2.78,9.90,19.89,12,17.39,0.22,0.10,12,10.50,3.00,89.00,20.50,36.70,1,0.00,20.00,2,7.30,30.20,20.50,-5.90,8.10,4.60,20.20,232.40,233.10,233.70,36.40,21.70,32.60
 18:12:00  21/07/2019,2.39,84.72,75.94,2,68.18,30,28.39,-3.83,-29.61,2,37,32,32.39,2.72,74.11,-29.00,33.71,0,11.00,14.44,28.17,30,27.39,2,27.10,1,75.89,62.00,79.50,1,65.00,28.50,0.00,29.39,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.99,3.33,2.39,65.00,0,28,-4.00,28,3.28,-1.00,84.89,67.91,-4.17,1,35.52,29.90,-0.61,16.30,57.20,14.30,193,23.50,19.70,27.40,32.00,173.00,128.00,66.10,693,65,314.00,23.50,39,5571,515.10,15.60,1.00,1.00,24,1.83,35.77,345.90,3568,54,27.80,54,1363,5592,66,40,25,1764,65,31.90,521.90,622,30,14.50,185,16.10,66,29,3095,0,3,1,3,1,0,20.00,0,1,0.00,26.22,18.39,46.50,21.22,36.60,2.78,9.90,19.89,12,17.39,0.22,0.10,12,10.50,3.00,89.00,20.50,36.70,1,0.00,20.00,2,7.30,30.20,20.50,-5.40,8.10,4.60,20.20,232.40,233.10,233.70,35.60,21.70,34.00
 18:14:00  21/07/2019,5.33,80.94,75.86,1,77.20,33,29.61,-3.50,-27.28,2,81,84,32.39,5.11,78.06,-29.00,33.71,44,11.83,16.33,28.17,33,27.39,9,32.30,1,74.89,62.00,75.39,1,65.00,29.56,38.00,29.39,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,37.55,4.56,2.39,65.00,0,58,-4.00,58,4.72,1.39,79.00,79.46,-3.33,1,35.52,30.20,-0.61,16.30,57.20,14.30,193,23.50,19.10,27.40,32.00,173.90,127.20,67.00,694,65,314.00,23.50,40,5573,514.30,15.60,1.00,1.00,56,1.06,34.35,346.70,3571,54,27.80,54,1363,5595,66,40,55,1766,65,31.90,521.90,622,30,14.50,185,16.10,66,29,3097,0,3,1,3,1,0,20.00,0,1,0.00,16.22,19.89,50.70,21.22,35.10,1.28,5.20,10.50,12,13.00,0.22,0.10,12,12.78,1.39,79.30,14.61,35.30,1,0.00,20.00,2,7.30,30.20,20.50,-5.40,8.10,4.60,20.20,232.40,233.10,233.70,35.60,21.70,34.00
 18:16:00  21/07/2019,5.33,80.94,75.86,1,77.20,33,29.61,-3.50,-27.28,2,81,84,32.39,5.11,78.06,-29.00,33.71,44,11.83,16.33,28.17,33,27.39,9,32.30,1,74.89,62.00,75.39,1,65.00,29.56,38.00,29.39,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,37.55,4.56,2.39,65.00,0,58,-4.00,58,4.72,1.39,79.00,79.46,-3.33,1,35.52,30.20,-0.61,16.30,57.20,14.30,193,23.50,19.10,27.40,32.00,173.90,127.20,67.00,694,65,314.00,23.50,40,5573,514.30,15.60,1.00,1.00,56,1.06,34.35,346.70,3571,54,27.80,54,1363,5595,66,40,55,1766,65,31.90,521.90,622,30,14.50,185,16.10,66,29,3097,0,3,1,3,1,0,20.00,0,1,0.00,16.22,19.89,50.70,21.22,35.10,1.28,5.20,10.50,12,13.00,0.22,0.10,12,12.78,1.39,79.30,14.61,35.30,1,0.00,20.00,2,7.30,30.20,20.50,-5.40,8.10,4.60,20.20,232.40,233.10,233.70,35.60,21.70,34.00
 18:18:00  21/07/2019,5.33,80.94,75.86,1,77.20,33,29.61,-3.50,-27.28,2,81,84,32.39,5.11,78.06,-29.00,33.71,44,11.83,16.33,28.17,33,27.39,9,32.30,1,74.89,62.00,75.39,1,65.00,29.56,38.00,29.39,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,37.55,4.56,2.39,65.00,0,58,-4.00,58,4.72,1.39,79.00,79.46,-3.33,1,35.52,30.20,-0.61,16.30,57.20,14.30,193,23.50,19.10,27.40,32.00,173.90,127.20,67.00,694,65,314.00,23.50,40,5573,514.30,15.60,1.00,1.00,56,1.06,34.35,346.70,3571,54,27.80,54,1363,5595,66,40,55,1766,65,31.90,521.90,622,30,14.50,185,16.10,66,29,3097,0,3,1,3,1,0,20.00,0,1,0.00,16.22,19.89,50.70,21.22,35.10,1.28,5.20,10.50,12,13.00,0.22,0.10,12,12.78,1.39,79.30,14.61,35.30,1,0.00,20.00,2,7.30,30.20,20.50,-5.40,8.10,4.60,20.20,232.40,233.10,233.70,35.60,21.70,34.00
