CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 18:20:00  21/07/2019,5.33,82.61,75.77,1,77.16,42,29.89,-5.78,-28.28,2,82,84,32.67,4.44,77.39,-29.00,33.71,61,11.56,15.67,28.17,42,27.11,9,2.50,1,74.89,62.00,78.17,1,65.00,29.56,42.60,29.39,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,61,3394,1,1,0,0,0,37.21,4.17,2.39,65.00,0,43,-4.00,50,6.17,0.44,82.67,79.76,-5.78,1,35.52,28.28,-0.61,16.30,56.50,14.30,193,23.50,19.10,27.90,32.00,172.90,126.40,66.40,694,65,312.30,23.50,40,5574,512.70,15.60,1.00,1.00,58,1.06,34.58,344.80,3571,54,27.80,54,1363,5596,66,40,57,1766,65,31.90,520.70,622,30,14.50,185,15.60,66,30,3097,0,3,1,3,1,0,20.00,0,1,0.00,11.72,17.11,78.80,19.11,35.80,2.00,3.20,6.39,12,16.11,0.22,0.10,12,14.11,1.89,86.50,18.11,35.30,1,0.00,20.00,2,7.30,30.20,20.50,-5.40,8.10,4.60,20.20,232.40,233.10,233.70,35.60,21.70,34.00
 18:22:00  21/07/2019,5.33,82.61,75.77,1,77.16,42,29.89,-5.78,-28.28,2,82,84,32.67,4.44,77.39,-29.00,33.71,61,11.56,15.67,28.17,42,27.11,9,2.50,1,74.89,62.00,78.17,1,65.00,29.56,42.60,29.39,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,61,3394,1,1,0,0,0,37.21,4.17,2.39,65.00,0,43,-4.00,50,6.17,0.44,82.67,79.76,-5.78,1,35.52,28.28,-0.61,16.30,56.50,14.30,193,23.50,19.10,27.90,32.00,172.90,126.40,66.40,694,65,312.30,23.50,40,5574,512.70,15.60,1.00,1.00,58,1.06,34.58,344.80,3571,54,27.80,54,1363,5596,66,40,57,1766,65,31.90,520.70,622,30,14.50,185,15.60,66,30,3097,0,3,1,3,1,0,20.00,0,1,0.00,11.72,17.11,78.80,19.11,35.80,2.00,3.20,6.39,12,16.11,0.22,0.10,12,14.11,1.89,86.50,18.11,35.30,1,0.00,20.00,2,4.60,30.20,17.70,-5.40,8.10,4.60,19.00,231.90,233.90,233.70,36.70,21.70,21.20
 18:24:00  21/07/2019,5.33,83.89,75.77,1,75.69,43,29.11,-3.56,-28.83,2,82,84,31.89,3.00,78.17,-29.00,33.71,59,12.89,14.28,28.17,43,27.11,9,0.00,1,75.17,62.00,78.67,1,65.00,29.11,32.50,29.39,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,34.61,1.50,2.39,65.00,0,37,-4.00,29,7.61,4.11,83.56,77.22,-3.56,1,35.52,30.12,-0.61,15.80,56.50,14.30,193,23.50,19.10,27.90,31.40,172.90,126.40,65.90,694,65,311.30,23.50,40,5576,511.90,15.60,1.00,1.00,42,-0.83,32.66,344.80,3573,54,27.80,54,1364,5599,66,40,40,1767,65,31.90,520.70,622,30,14.50,185,15.60,66,30,3098,0,3,1,3,1,0,20.00,0,1,0.00,18.61,19.89,90.70,19.72,33.70,-0.11,6.60,13.28,12,19.11,0.22,0.10,12,11.61,-0.22,100.00,18.89,33.60,1,0.00,20.00,2,4.60,30.20,17.70,-5.40,8.10,4.60,19.00,231.90,233.90,233.70,36.70,21.70,21.20
 18:26:00  21/07/2019,5.33,83.89,75.77,1,75.69,43,29.11,-3.56,-28.83,2,82,84,31.89,3.00,78.17,-29.00,33.71,59,12.89,14.28,28.17,43,27.11,9,0.00,1,75.17,62.00,78.67,1,65.00,29.11,32.50,29.39,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,34.61,1.50,2.39,65.00,0,37,-4.00,29,7.61,4.11,83.56,77.22,-3.56,1,35.52,30.12,-0.61,15.80,56.50,14.30,193,23.50,19.10,27.90,31.40,172.90,126.40,65.90,694,65,311.30,23.50,40,5576,511.90,15.60,1.00,1.00,42,-0.83,32.66,344.80,3573,54,27.80,54,1364,5599,66,40,40,1767,65,31.90,520.70,622,30,14.50,185,15.60,66,30,3098,0,3,1,3,1,0,20.00,0,1,0.00,18.61,19.89,90.70,19.72,33.70,-0.11,6.60,13.28,12,19.11,0.22,0.10,12,11.61,-0.22,100.00,18.89,33.60,1,0.00,20.00,2,4.60,30.20,17.70,-5.40,8.10,4.60,19.00,231.90,233.90,233.70,36.70,21.70,21.20
 18:28:00  21/07/2019,5.33,77.61,75.58,1,76.04,33,29.11,-1.17,-27.11,3,91,91,30.39,3.56,81.11,-29.00,33.71,11,8.89,16.33,28.17,33,27.11,9,50.80,1,75.17,62.00,77.72,1,65.00,29.11,22.60,29.11,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,22,3394,1,0,0,0,0,40.48,7.17,2.39,65.00,0,62,-4.00,62,5.78,4.39,77.72,76.72,-1.33,1,35.52,32.24,-0.61,15.80,57.70,14.30,194,23.50,19.70,27.90,31.40,173.70,126.40,65.40,694,65,313.50,23.50,40,5581,514.20,15.60,1.00,1.00,48,4.83,38.13,346.80,3577,54,27.80,54,1365,5603,66,40,48,1769,65,31.90,522.50,624,30,14.50,185,15.60,66,30,3102,0,3,1,3,1,0,20.00,0,1,0.00,20.00,12.89,54.50,18.39,39.20,5.39,7.30,14.61,12,9.00,0.22,0.10,12,11.28,5.39,75.10,14.50,39.20,1,0.00,20.00,2,4.60,30.20,17.70,-5.40,8.10,4.60,19.00,231.90,233.90,233.70,36.70,21.70,21.20
 18:30:00  21/07/2019,5.33,77.61,75.58,1,76.04,33,29.11,-1.17,-27.11,3,91,91,30.39,3.56,81.11,-29.00,33.71,11,8.89,16.33,28.17,33,27.11,9,50.80,1,75.17,62.00,77.72,1,65.00,29.11,22.60,29.11,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,22,3394,1,0,0,0,0,40.48,7.17,2.39,65.00,0,62,-4.00,62,5.78,4.39,77.72,76.72,-1.33,1,35.52,32.24,-0.61,15.80,57.70,14.30,194,23.50,19.70,27.90,31.40,173.70,126.40,65.40,694,65,313.50,23.50,40,5581,514.20,15.60,1.00,1.00,48,4.83,38.13,346.80,3577,54,27.80,54,1365,5603,66,40,48,1769,65,31.90,522.50,624,30,14.50,185,15.60,66,30,3102,0,3,1,3,1,0,20.00,0,1,0.00,20.00,12.89,54.50,18.39,39.20,5.39,7.30,14.61,12,9.00,0.22,0.10,12,11.28,5.39,75.10,14.50,39.20,1,0.00,20.00,2,4.60,30.20,17.70,-5.40,8.10,4.60,19.00,231.90,233.90,233.70,36.70,21.70,21.20
 18:32:00  21/07/2019,5.33,83.17,75.46,1,75.61,45,29.72,-5.89,-29.17,2,91,91,33.56,4.33,81.39,-29.00,33.71,49,12.17,15.78,28.17,45,27.11,9,17.80,1,76.00,62.28,74.83,1,65.00,29.78,38.70,29.11,4,0,0,3394,3394,13.32,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,36.83,3.67,2.39,65.00,0,69,-4.00,64,6.33,0.50,82.78,78.06,-5.67,1,35.52,28.18,-0.61,15.80,57.70,14.30,194,24.00,19.70,27.90,31.40,172.70,125.90,64.90,694,65,312.60,23.50,40,5581,511.50,15.60,1.00,1.00,56,0.67,34.12,344.90,3577,55,28.40,54,1365,5603,66,40,55,1769,65,31.90,520.00,624,30,14.50,185,15.60,66,30,3103,0,3,1,3,1,0,20.00,0,1,0.00,20.72,19.61,58.50,20.78,35.00,1.11,7.30,14.11,12,16.28,0.22,0.10,12,12.89,1.50,96.10,17.89,35.30,1,0.00,20.00,2,4.10,30.20,16.60,-5.40,8.10,4.60,19.00,231.90,233.20,233.10,35.70,20.10,19.50
 18:34:00  21/07/2019,5.33,83.17,75.46,1,75.61,45,29.72,-5.89,-29.17,2,91,91,33.56,4.33,81.39,-29.00,33.71,49,12.17,15.78,28.17,45,27.11,9,17.80,1,76.00,62.28,74.83,1,65.00,29.78,38.70,29.11,4,0,0,3394,3394,13.32,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,36.83,3.67,2.39,65.00,0,69,-4.00,64,6.33,0.50,82.78,78.06,-5.67,1,35.52,28.18,-0.61,15.80,57.70,14.30,194,24.00,19.70,27.90,31.40,172.70,125.90,64.90,694,65,312.60,23.50,40,5581,511.50,15.60,1.00,1.00,56,0.67,34.12,344.90,3577,55,28.40,54,1365,5603,66,40,55,1769,65,31.90,520.00,624,30,14.50,185,15.60,66,30,3103,0,3,1,3,1,0,20.00,0,1,0.00,20.72,19.61,58.50,20.78,35.00,1.11,7.30,14.11,12,16.28,0.22,0.10,12,12.89,1.50,96.10,17.89,35.30,1,0.00,20.00,2,4.10,30.20,16.60,-5.40,8.10,4.60,19.00,231.90,233.20,233.10,35.70,20.10,19.50
 18:36:00  21/07/2019,5.33,83.17,75.46,1,75.61,45,29.72,-5.89,-29.17,2,91,91,33.56,4.33,81.39,-29.00,33.71,49,12.17,15.78,28.17,45,27.11,9,17.80,1,76.00,62.28,74.83,1,65.00,29.78,38.70,29.11,4,0,0,3394,3394,13.32,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,36.83,3.67,2.39,65.00,0,69,-4.00,64,6.33,0.50,82.78,78.06,-5.67,1,35.52,28.18,-0.61,15.80,57.70,14.30,194,24.00,19.70,27.90,31.40,172.70,125.90,64.90,694,65,312.60,23.50,40,5581,511.50,15.60,1.00,1.00,56,0.67,34.12,344.90,3577,55,28.40,54,1365,5603,66,40,55,1769,65,31.90,520.00,624,30,14.50,185,15.60,66,30,3103,0,3,1,3,1,0,20.00,0,1,0.00,20.72,19.61,58.50,20.78,35.00,1.11,7.30,14.11,12,16.28,0.22,0.10,12,12.89,1.50,96.10,17.89,35.30,1,0.00,20.00,2,4.10,30.20,16.60,-5.40,8.10,4.60,19.00,231.90,233.20,233.10,35.70,20.10,19.50
 18:38:00  21/07/2019,5.33,83.44,75.07,1,73.70,45,29.00,-4.78,-29.78,2,86,87,33.56,3.72,77.67,-29.00,33.71,58,12.17,14.89,28.17,45,26.56,9,0.00,1,74.33,62.28,80.33,1,65.00,29.06,29.70,29.11,4,0,0,3394,3394,13.06,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,35.68,2.72,2.39,65.00,0,33,-4.00,29,5.56,0.50,83.67,75.28,-5.22,1,35.52,29.09,-0.61,15.80,56.90,14.30,194,24.00,19.70,27.90,31.40,171.60,125.90,64.30,694,65,310.60,23.50,40,5582,509.60,15.60,1.00,1.00,52,0.11,33.52,343.80,3578,55,28.40,54,1366,5605,66,40,51,1769,65,31.20,519.20,624,30,14.50,185,15.60,66,30,3103,0,3,1,3,1,0,20.00,0,1,0.00,17.00,20.11,67.50,20.78,34.40,0.50,5.70,11.50,12,16.28,1.89,0.90,12,13.22,0.61,100.00,17.11,34.50,1,0.00,20.00,2,4.10,30.20,16.60,-5.40,8.10,4.60,19.00,231.90,233.20,233.10,35.70,20.10,19.50
 18:40:00  21/07/2019,5.33,83.44,75.07,1,73.70,45,29.00,-4.78,-29.78,2,86,87,33.56,3.72,77.67,-29.00,33.71,58,12.17,14.89,28.17,45,26.56,9,0.00,1,74.33,62.28,80.33,1,65.00,29.06,29.70,29.11,4,0,0,3394,3394,13.06,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,35.68,2.72,2.39,65.00,0,33,-4.00,29,5.56,0.50,83.67,75.28,-5.22,1,35.52,29.09,-0.61,15.80,56.90,14.30,194,24.00,19.70,27.90,31.40,171.60,125.90,64.30,694,65,310.60,23.50,40,5582,509.60,15.60,1.00,1.00,52,0.11,33.52,343.80,3578,55,28.40,54,1366,5605,66,40,51,1769,65,31.20,519.20,624,30,14.50,185,15.60,66,30,3103,0,3,1,3,1,0,20.00,0,1,0.00,17.00,20.11,67.50,20.78,34.40,0.50,5.70,11.50,12,16.28,1.89,0.90,12,13.22,0.61,100.00,17.11,34.50,1,0.00,20.00,2,4.10,30.20,16.60,-5.40,8.10,4.60,19.00,231.90,233.20,233.10,35.70,20.10,19.50
 18:42:00  21/07/2019,2.39,82.28,74.64,1,68.84,24,27.11,-0.94,-28.39,2,86,86,30.11,1.83,80.78,-29.00,33.71,0,9.22,14.89,28.17,24,26.56,2,50.60,1,72.83,62.28,80.33,1,65.00,27.11,4.80,28.67,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,39.02,5.72,2.39,65.00,0,51,-4.00,51,5.56,4.61,82.67,68.89,-1.00,1,35.52,32.41,-0.61,15.80,56.90,14.30,194,24.00,19.20,27.90,31.40,173.50,125.20,64.30,695,65,312.60,23.50,40,5586,510.80,15.60,1.00,1.00,34,4.17,37.59,344.70,3581,55,28.40,55,1366,5609,66,40,35,1772,65,31.20,520.60,624,30,14.50,186,15.60,66,30,3107,0,3,1,3,1,0,20.00,0,1,0.00,13.78,16.22,73.70,20.78,38.40,4.72,4.40,8.78,12,15.61,0.22,0.10,12,11.50,4.72,82.30,20.39,38.40,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.10,4.60,17.00,231.90,233.90,233.70,36.60,22.10,19.50
 18:44:00  21/07/2019,2.39,82.28,74.64,1,68.84,24,27.11,-0.94,-28.39,2,86,86,30.11,1.83,80.78,-29.00,33.71,0,9.22,14.89,28.17,24,26.56,2,50.60,1,72.83,62.28,80.33,1,65.00,27.11,4.80,28.67,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,39.02,5.72,2.39,65.00,0,51,-4.00,51,5.56,4.61,82.67,68.89,-1.00,1,35.52,32.41,-0.61,15.80,56.90,14.30,194,24.00,19.20,27.90,31.40,173.50,125.20,64.30,695,65,312.60,23.50,40,5586,510.80,15.60,1.00,1.00,34,4.17,37.59,344.70,3581,55,28.40,55,1366,5609,66,40,35,1772,65,31.20,520.60,624,30,14.50,186,15.60,66,30,3107,0,3,1,3,1,0,20.00,0,1,0.00,13.78,16.22,73.70,20.78,38.40,4.72,4.40,8.78,12,15.61,0.22,0.10,12,11.50,4.72,82.30,20.39,38.40,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.10,4.60,17.00,231.90,233.90,233.70,36.60,22.10,19.50
 18:46:00  21/07/2019,5.33,75.89,74.45,1,74.56,51,30.11,-4.28,-29.11,2,90,90,33.94,4.83,82.61,-29.00,33.71,48,11.78,15.83,28.17,51,26.56,9,28.00,1,62.72,62.28,66.50,1,65.00,30.06,38.80,28.67,4,0,0,3394,3394,13.43,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,37.07,4.06,2.39,65.00,0,71,-4.00,64,5.56,1.06,80.78,77.07,-4.11,1,35.52,29.52,-0.61,15.80,56.20,14.30,194,24.00,19.20,28.40,31.40,173.50,124.40,65.20,696,65,311.80,23.50,40,5589,510.80,15.60,1.00,1.00,58,1.28,34.57,344.70,3583,55,28.40,55,1366,5611,66,40,58,1773,65,31.20,520.10,624,30,14.50,186,15.60,66,30,3108,0,3,1,3,1,0,20.00,0,1,0.00,16.00,17.72,75.60,19.61,35.60,1.72,4.40,8.78,12,16.50,0.22,0.10,12,13.28,1.78,90.80,18.39,35.60,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.10,4.60,17.00,231.90,233.90,233.70,36.60,22.10,19.50
 18:48:00  21/07/2019,5.33,75.89,74.45,1,74.56,51,30.11,-4.28,-29.11,2,90,90,33.94,4.83,82.61,-29.00,33.71,48,11.78,15.83,28.17,51,26.56,9,28.00,1,62.72,62.28,66.50,1,65.00,30.06,38.80,28.67,4,0,0,3394,3394,13.43,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,37.07,4.06,2.39,65.00,0,71,-4.00,64,5.56,1.06,80.78,77.07,-4.11,1,35.52,29.52,-0.61,15.80,56.20,14.30,194,24.00,19.20,28.40,31.40,173.50,124.40,65.20,696,65,311.80,23.50,40,5589,510.80,15.60,1.00,1.00,58,1.28,34.57,344.70,3583,55,28.40,55,1366,5611,66,40,58,1773,65,31.20,520.10,624,30,14.50,186,15.60,66,30,3108,0,3,1,3,1,0,20.00,0,1,0.00,16.00,17.72,75.60,19.61,35.60,1.72,4.40,8.78,12,16.50,0.22,0.10,12,13.28,1.78,90.80,18.39,35.60,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.10,4.60,17.00,231.90,233.90,233.70,36.60,22.10,19.50
 18:50:00  21/07/2019,5.33,75.89,74.15,1,74.42,49,29.06,-6.83,-29.56,2,87,87,33.94,4.22,78.50,-29.00,33.71,62,11.11,14.78,28.17,49,26.22,9,0.00,1,66.50,62.28,69.44,1,65.00,29.06,38.80,28.67,4,0,0,3394,3394,13.13,89499,0,45232,24110,0,0,-4.00,62,3394,1,1,0,0,0,36.82,3.72,2.39,65.00,0,38,-4.00,50,6.72,-0.06,81.89,77.07,-6.72,1,35.52,27.44,-0.61,15.80,56.20,14.30,194,24.00,19.20,28.40,31.40,172.60,124.40,65.20,696,66,310.30,23.50,40,5590,509.90,15.60,1.00,1.00,61,0.94,34.31,344.10,3584,55,28.40,55,1367,5612,66,40,61,1773,66,31.20,518.90,624,30,14.50,186,15.60,66,30,3108,0,3,1,3,1,0,20.00,0,1,0.00,20.00,17.72,69.80,19.28,35.60,1.72,6.60,13.28,12,15.11,0.22,0.10,12,12.28,1.78,100.00,16.78,35.60,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.10,4.60,17.00,231.90,233.90,233.70,36.60,22.10,19.50
 18:52:00  21/07/2019,5.33,75.89,74.15,1,74.42,49,29.06,-6.83,-29.56,2,87,87,33.94,4.22,78.50,-29.00,33.71,62,11.11,14.78,28.17,49,26.22,9,0.00,1,66.50,62.28,69.44,1,65.00,29.06,38.80,28.67,4,0,0,3394,3394,13.13,89499,0,45232,24110,0,0,-4.00,62,3394,1,1,0,0,0,36.82,3.72,2.39,65.00,0,38,-4.00,50,6.72,-0.06,81.89,77.07,-6.72,1,35.52,27.44,-0.61,15.80,56.20,14.30,194,24.00,19.20,28.40,31.40,172.60,124.40,65.20,696,66,310.30,23.50,40,5590,509.90,15.60,1.00,1.00,61,0.94,34.31,344.10,3584,55,28.40,55,1367,5612,66,40,61,1773,66,31.20,518.90,624,30,14.50,186,15.60,66,30,3108,0,3,1,3,1,0,20.00,0,1,0.00,20.00,17.72,69.80,19.28,35.60,1.72,6.60,13.28,12,15.11,0.22,0.10,12,12.28,1.78,100.00,16.78,35.60,1,0.00,20.00,2,4.10,30.20,18.90,-5.40,9.90,4.60,17.50,231.00,233.40,233.70,44.10,19.20,21.50
 18:54:00  21/07/2019,5.33,75.89,74.15,1,74.42,49,29.06,-6.83,-29.56,2,87,87,33.94,4.22,78.50,-29.00,33.71,62,11.11,14.78,28.17,49,26.22,9,0.00,1,66.50,62.28,69.44,1,65.00,29.06,38.80,28.67,4,0,0,3394,3394,13.13,89499,0,45232,24110,0,0,-4.00,62,3394,1,1,0,0,0,36.82,3.72,2.39,65.00,0,38,-4.00,50,6.72,-0.06,81.89,77.07,-6.72,1,35.52,27.44,-0.61,15.80,56.20,14.30,194,24.00,19.20,28.40,31.40,172.60,124.40,65.20,696,66,310.30,23.50,40,5590,509.90,15.60,1.00,1.00,61,0.94,34.31,344.10,3584,55,28.40,55,1367,5612,66,40,61,1773,66,31.20,518.90,624,30,14.50,186,15.60,66,30,3108,0,3,1,3,1,0,20.00,0,1,0.00,20.00,17.72,69.80,19.28,35.60,1.72,6.60,13.28,12,15.11,0.22,0.10,12,12.28,1.78,100.00,16.78,35.60,1,0.00,20.00,2,4.10,30.20,18.90,-5.40,9.90,4.60,17.50,231.00,233.40,233.70,44.10,19.20,21.50
 18:56:00  21/07/2019,5.33,75.89,73.89,1,74.20,44,27.83,-3.67,-30.33,2,77,84,32.61,2.17,79.83,-29.00,33.71,45,13.61,13.56,28.17,44,26.22,9,0.00,1,67.61,62.28,70.00,1,65.00,28.00,35.20,28.33,4,0,0,3394,3394,12.79,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,33.24,0.00,2.39,65.00,0,36,-4.00,29,7.11,3.50,82.28,75.18,-3.67,1,35.52,30.02,-0.61,15.80,56.70,14.30,194,24.00,19.20,28.40,31.40,173.90,125.00,65.20,697,66,311.90,23.50,40,5593,510.90,15.60,1.00,1.00,27,-1.78,31.79,344.10,3586,55,28.40,55,1368,5616,66,40,26,1775,66,31.20,520.80,625,30,14.50,186,15.60,66,30,3111,0,3,1,3,1,0,20.00,0,1,0.00,24.28,21.89,68.10,20.50,32.50,-1.39,9.20,18.50,12,20.78,0.22,0.10,12,10.89,-1.39,100.00,19.39,32.60,1,0.00,20.00,2,4.10,30.20,18.90,-5.40,9.90,4.60,17.50,231.00,233.40,233.70,44.10,19.20,21.50
 18:58:00  21/07/2019,5.33,75.89,73.89,1,74.20,44,27.83,-3.67,-30.33,2,77,84,32.61,2.17,79.83,-29.00,33.71,45,13.61,13.56,28.17,44,26.22,9,0.00,1,67.61,62.28,70.00,1,65.00,28.00,35.20,28.33,4,0,0,3394,3394,12.79,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,33.24,0.00,2.39,65.00,0,36,-4.00,29,7.11,3.50,82.28,75.18,-3.67,1,35.52,30.02,-0.61,15.80,56.70,14.30,194,24.00,19.20,28.40,31.40,173.90,125.00,65.20,697,66,311.90,23.50,40,5593,510.90,15.60,1.00,1.00,27,-1.78,31.79,344.10,3586,55,28.40,55,1368,5616,66,40,26,1775,66,31.20,520.80,625,30,14.50,186,15.60,66,30,3111,0,3,1,3,1,0,20.00,0,1,0.00,24.28,21.89,68.10,20.50,32.50,-1.39,9.20,18.50,12,20.78,0.22,0.10,12,10.89,-1.39,100.00,19.39,32.60,1,0.00,20.00,2,4.10,30.20,18.90,-5.40,9.90,4.60,17.50,231.00,233.40,233.70,44.10,19.20,21.50
 19:00:00  21/07/2019,5.33,71.89,73.65,1,76.57,37,28.17,-2.78,-27.67,2,88,88,32.61,4.83,81.67,-29.00,33.71,37,11.33,16.44,27.89,37,26.22,9,39.00,1,65.22,62.28,67.61,1,65.00,28.00,35.20,28.33,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,38.15,5.22,2.39,65.00,0,65,-4.00,64,4.83,2.06,75.44,78.54,-2.56,1,35.52,30.82,-0.61,15.80,56.70,14.30,195,24.00,19.80,28.40,31.40,173.90,125.00,65.90,698,66,313.40,23.50,40,5597,512.60,15.60,1.00,1.00,58,1.67,34.84,345.60,3589,55,28.40,55,1369,5619,66,40,58,1776,66,31.20,521.60,625,30,14.50,186,15.60,66,30,3114,0,3,1,3,1,0,20.00,0,1,0.00,16.89,19.11,49.20,20.89,35.50,1.72,5.70,11.39,12,11.39,0.22,0.10,12,13.11,1.78,77.00,13.28,35.60,1,0.00,20.00,2,4.10,30.20,18.90,-5.40,9.90,4.60,17.50,231.00,233.40,233.70,44.10,19.20,21.50
 19:02:00  21/07/2019,5.33,71.89,73.65,1,76.57,37,28.17,-2.78,-27.67,2,88,88,32.61,4.83,81.67,-29.00,33.71,37,11.33,16.44,27.89,37,26.22,9,39.00,1,65.22,62.28,67.61,1,65.00,28.00,35.20,28.33,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,38.15,5.22,2.39,65.00,0,65,-4.00,64,4.83,2.06,75.44,78.54,-2.56,1,35.52,30.82,-0.61,15.80,56.70,14.30,195,24.00,19.80,28.40,31.40,173.90,125.00,65.90,698,66,313.40,23.50,40,5597,512.60,15.60,1.00,1.00,58,1.67,34.84,345.60,3589,55,28.40,55,1369,5619,66,40,58,1776,66,31.20,521.60,625,30,14.50,186,15.60,66,30,3114,0,3,1,3,1,0,20.00,0,1,0.00,16.89,19.11,49.20,20.89,35.50,1.72,5.70,11.39,12,11.39,0.22,0.10,12,13.11,1.78,77.00,13.28,35.60,1,0.00,20.00,2,4.60,30.20,19.40,-5.40,9.90,4.60,17.50,231.00,233.40,233.10,44.10,21.90,21.50
 19:04:00  21/07/2019,5.33,75.72,73.80,1,73.49,45,28.61,-6.28,-30.00,2,80,84,34.11,4.11,79.22,-29.00,33.71,49,11.33,15.33,27.89,45,26.22,9,4.70,1,68.72,62.56,70.89,1,65.00,28.61,30.80,28.33,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,53,3394,1,1,0,0,0,37.18,4.00,2.39,65.00,0,43,-4.00,50,5.61,-0.56,80.89,75.52,-6.17,1,35.52,27.89,-0.61,15.80,56.20,14.30,195,24.00,19.80,29.00,30.70,173.30,125.00,65.40,698,66,311.90,24.10,40,5597,510.50,15.10,1.00,1.00,58,1.33,34.75,343.80,3589,55,28.40,55,1369,5619,66,40,59,1776,66,31.20,519.50,625,30,14.50,186,15.60,66,30,3114,0,3,1,3,1,0,20.00,0,1,0.00,12.22,18.00,77.30,20.11,35.50,2.11,3.60,7.22,12,16.11,0.22,0.10,12,13.61,2.11,90.00,18.28,35.60,1,0.00,20.00,2,4.60,30.20,19.40,-5.40,9.90,4.60,17.50,231.00,233.40,233.10,44.10,21.90,21.50
 19:06:00  21/07/2019,5.33,75.72,73.80,1,73.49,45,28.61,-6.28,-30.00,2,80,84,34.11,4.11,79.22,-29.00,33.71,49,11.33,15.33,27.89,45,26.22,9,4.70,1,68.72,62.56,70.89,1,65.00,28.61,30.80,28.33,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,53,3394,1,1,0,0,0,37.18,4.00,2.39,65.00,0,43,-4.00,50,5.61,-0.56,80.89,75.52,-6.17,1,35.52,27.89,-0.61,15.80,56.20,14.30,195,24.00,19.80,29.00,30.70,173.30,125.00,65.40,698,66,311.90,24.10,40,5597,510.50,15.10,1.00,1.00,58,1.33,34.75,343.80,3589,55,28.40,55,1369,5619,66,40,59,1776,66,31.20,519.50,625,30,14.50,186,15.60,66,30,3114,0,3,1,3,1,0,20.00,0,1,0.00,12.22,18.00,77.30,20.11,35.50,2.11,3.60,7.22,12,16.11,0.22,0.10,12,13.61,2.11,90.00,18.28,35.60,1,0.00,20.00,2,4.60,30.20,19.40,-5.40,9.90,4.60,17.50,231.00,233.40,233.10,44.10,21.90,21.50
 19:08:00  21/07/2019,5.33,75.72,73.80,1,73.49,45,28.61,-6.28,-30.00,2,80,84,34.11,4.11,79.22,-29.00,33.71,49,11.33,15.33,27.89,45,26.22,9,4.70,1,68.72,62.56,70.89,1,65.00,28.61,30.80,28.33,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,53,3394,1,1,0,0,0,37.18,4.00,2.39,65.00,0,43,-4.00,50,5.61,-0.56,80.89,75.52,-6.17,1,35.52,27.89,-0.61,15.80,56.20,14.30,195,24.00,19.80,29.00,30.70,173.30,125.00,65.40,698,66,311.90,24.10,40,5597,510.50,15.10,1.00,1.00,58,1.33,34.75,343.80,3589,55,28.40,55,1369,5619,66,40,59,1776,66,31.20,519.50,625,30,14.50,186,15.60,66,30,3114,0,3,1,3,1,0,20.00,0,1,0.00,12.22,18.00,77.30,20.11,35.50,2.11,3.60,7.22,12,16.11,0.22,0.10,12,13.61,2.11,90.00,18.28,35.60,1,0.00,20.00,2,4.60,30.20,19.40,-5.40,9.90,4.60,17.50,231.00,233.40,233.10,44.10,21.90,21.50
 19:10:00  21/07/2019,5.33,75.72,73.47,1,74.54,46,28.11,-3.17,-30.00,2,73,84,33.50,3.28,80.00,-29.00,33.71,57,12.39,14.00,27.89,46,25.94,9,0.00,1,69.06,62.56,70.89,1,65.00,28.11,31.70,28.33,4,0,0,3394,3394,12.86,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,34.66,1.61,2.39,65.00,0,38,-4.00,29,6.56,3.39,80.11,76.05,-3.22,1,35.52,30.50,-0.61,15.30,57.00,14.30,195,24.00,19.80,29.00,30.70,173.30,125.00,64.90,698,66,311.40,24.10,40,5600,511.30,15.10,1.00,1.00,47,-0.78,32.59,343.80,3591,55,28.40,55,1370,5622,66,40,46,1777,66,31.20,520.30,626,30,14.50,186,15.60,66,30,3115,0,3,1,3,1,0,20.00,0,1,0.00,17.89,19.61,90.20,19.50,33.70,-0.11,6.40,12.78,12,19.00,0.22,0.10,12,11.50,-0.22,100.00,18.78,33.60,1,0.00,20.00,2,4.60,30.20,19.40,-5.40,9.90,4.60,17.50,231.00,233.40,233.10,44.10,21.90,21.50
 19:12:00  21/07/2019,5.33,75.72,73.47,1,74.54,46,28.11,-3.17,-30.00,2,73,84,33.50,3.28,80.00,-29.00,33.71,57,12.39,14.00,27.89,46,25.94,9,0.00,1,69.06,62.56,70.89,1,65.00,28.11,31.70,28.33,4,0,0,3394,3394,12.86,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,34.66,1.61,2.39,65.00,0,38,-4.00,29,6.56,3.39,80.11,76.05,-3.22,1,35.52,30.50,-0.61,15.30,57.00,14.30,195,24.00,19.80,29.00,30.70,173.30,125.00,64.90,698,66,311.40,24.10,40,5600,511.30,15.10,1.00,1.00,47,-0.78,32.59,343.80,3591,55,28.40,55,1370,5622,66,40,46,1777,66,31.20,520.30,626,30,14.50,186,15.60,66,30,3115,0,3,1,3,1,0,20.00,0,1,0.00,17.89,19.61,90.20,19.50,33.70,-0.11,6.40,12.78,12,19.00,0.22,0.10,12,11.50,-0.22,100.00,18.78,33.60,1,0.00,20.00,2,4.60,30.20,17.00,-5.40,7.90,4.60,19.00,232.00,233.40,234.00,35.50,19.90,20.80
 19:14:00  21/07/2019,5.33,71.17,73.20,1,73.17,37,27.67,-1.72,-26.06,3,81,66,28.56,2.78,82.00,-29.00,33.71,11,8.33,15.22,27.89,37,25.94,9,44.10,1,67.39,62.56,68.50,1,65.00,27.50,17.10,28.00,4,0,0,3394,3394,14.99,89499,0,45232,24110,0,0,-4.00,12,3394,1,0,0,0,0,40.09,6.72,2.39,65.00,0,57,-4.00,57,5.67,3.94,76.67,73.71,-1.78,1,35.52,31.72,-0.61,16.10,57.70,14.30,195,24.00,19.80,29.00,30.70,174.70,126.20,65.40,699,66,314.90,24.10,40,5604,513.10,15.10,1.00,1.00,48,4.61,37.96,345.20,3594,55,28.40,55,1372,5627,66,40,48,1779,66,31.20,523.10,627,30,14.50,187,15.60,67,30,3120,0,3,1,3,1,0,20.00,0,1,0.00,19.72,14.72,60.80,20.00,39.00,5.22,7.30,14.61,12,13.00,0.22,0.10,12,10.61,5.39,82.60,18.50,39.10,1,0.00,20.00,2,4.60,30.20,17.00,-5.40,7.90,4.60,19.00,232.00,233.40,234.00,35.50,19.90,20.80
 19:16:00  21/07/2019,5.33,71.17,73.20,1,73.17,37,27.67,-1.72,-26.06,3,81,66,28.56,2.78,82.00,-29.00,33.71,11,8.33,15.22,27.89,37,25.94,9,44.10,1,67.39,62.56,68.50,1,65.00,27.50,17.10,28.00,4,0,0,3394,3394,14.99,89499,0,45232,24110,0,0,-4.00,12,3394,1,0,0,0,0,40.09,6.72,2.39,65.00,0,57,-4.00,57,5.67,3.94,76.67,73.71,-1.78,1,35.52,31.72,-0.61,16.10,57.70,14.30,195,24.00,19.80,29.00,30.70,174.70,126.20,65.40,699,66,314.90,24.10,40,5604,513.10,15.10,1.00,1.00,48,4.61,37.96,345.20,3594,55,28.40,55,1372,5627,66,40,48,1779,66,31.20,523.10,627,30,14.50,187,15.60,67,30,3120,0,3,1,3,1,0,20.00,0,1,0.00,19.72,14.72,60.80,20.00,39.00,5.22,7.30,14.61,12,13.00,0.22,0.10,12,10.61,5.39,82.60,18.50,39.10,1,0.00,20.00,2,4.60,30.20,17.00,-5.40,7.90,4.60,19.00,232.00,233.40,234.00,35.50,19.90,20.80
 19:18:00  21/07/2019,5.33,75.56,72.86,1,73.10,50,28.78,-5.72,-29.50,2,80,84,34.06,4.50,80.94,-29.00,33.71,47,11.72,15.22,27.89,50,25.94,9,18.40,1,69.39,62.56,71.44,1,65.00,28.89,38.70,28.00,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,36.76,3.67,2.39,65.00,0,66,-4.00,64,4.78,-0.94,79.56,75.52,-5.50,1,35.52,28.33,-0.61,16.10,57.70,14.30,195,24.00,19.80,29.00,30.70,174.70,125.50,65.40,699,66,313.50,24.10,40,5605,512.00,15.10,1.00,1.00,60,0.72,34.12,344.50,3595,55,28.40,55,1372,5628,67,40,58,1780,66,31.20,522.00,627,30,14.50,187,15.60,67,30,3120,0,3,1,3,1,0,20.00,0,1,0.00,20.72,19.50,58.50,20.72,34.90,1.11,7.30,14.00,12,16.28,0.22,0.10,12,12.28,1.50,99.60,17.89,35.30,1,0.00,20.00,2,4.60,30.20,17.00,-5.40,7.90,4.60,19.00,232.00,233.40,234.00,35.50,19.90,20.80
 19:20:00  21/07/2019,5.33,75.56,72.86,1,73.10,50,28.78,-5.72,-29.50,2,80,84,34.06,4.50,80.94,-29.00,33.71,47,11.72,15.22,27.89,50,25.94,9,18.40,1,69.39,62.56,71.44,1,65.00,28.89,38.70,28.00,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,36.76,3.67,2.39,65.00,0,66,-4.00,64,4.78,-0.94,79.56,75.52,-5.50,1,35.52,28.33,-0.61,16.10,57.70,14.30,195,24.00,19.80,29.00,30.70,174.70,125.50,65.40,699,66,313.50,24.10,40,5605,512.00,15.10,1.00,1.00,60,0.72,34.12,344.50,3595,55,28.40,55,1372,5628,67,40,58,1780,66,31.20,522.00,627,30,14.50,187,15.60,67,30,3120,0,3,1,3,1,0,20.00,0,1,0.00,20.72,19.50,58.50,20.72,34.90,1.11,7.30,14.00,12,16.28,0.22,0.10,12,12.28,1.50,99.60,17.89,35.30,1,0.00,20.00,2,4.60,30.20,17.00,-5.40,7.90,4.60,19.00,232.00,233.40,234.00,35.50,19.90,20.80
 19:22:00  21/07/2019,5.33,75.56,72.86,1,73.10,50,28.78,-5.72,-29.50,2,80,84,34.06,4.50,80.94,-29.00,33.71,47,11.72,15.22,27.89,50,25.94,9,18.40,1,69.39,62.56,71.44,1,65.00,28.89,38.70,28.00,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,36.76,3.67,2.39,65.00,0,66,-4.00,64,4.78,-0.94,79.56,75.52,-5.50,1,35.52,28.33,-0.61,16.10,57.70,14.30,195,24.00,19.80,29.00,30.70,174.70,125.50,65.40,699,66,313.50,24.10,40,5605,512.00,15.10,1.00,1.00,60,0.72,34.12,344.50,3595,55,28.40,55,1372,5628,67,40,58,1780,66,31.20,522.00,627,30,14.50,187,15.60,67,30,3120,0,3,1,3,1,0,20.00,0,1,0.00,20.72,19.50,58.50,20.72,34.90,1.11,7.30,14.00,12,16.28,0.22,0.10,12,12.28,1.50,99.60,17.89,35.30,1,0.00,20.00,2,6.50,30.20,21.10,-5.40,9.20,4.60,17.80,230.80,232.10,232.70,41.20,21.90,28.90
 19:24:00  21/07/2019,5.33,74.78,72.52,1,71.59,48,27.78,-4.44,-30.56,1,68,84,34.61,4.06,78.28,-29.00,33.71,57,11.72,14.56,27.89,48,25.44,9,0.00,1,69.78,62.56,71.44,1,65.00,27.78,29.20,27.67,4,0,0,3394,3394,12.61,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.17,3.17,2.39,65.00,0,34,-4.00,29,4.78,0.44,78.89,73.34,-4.56,1,35.52,29.37,-0.61,16.10,57.70,13.80,195,24.00,19.80,29.00,30.70,174.20,124.80,64.50,699,66,313.50,24.70,40,5606,510.90,15.60,1.00,1.00,58,0.72,33.78,342.70,3595,55,28.40,55,1372,5628,67,40,57,1780,66,31.20,519.90,627,30,14.50,187,15.60,67,30,3121,0,3,1,3,1,0,20.00,0,1,0.00,17.11,19.78,65.50,20.72,34.90,0.78,5.60,11.28,12,14.39,1.61,0.80,12,12.78,1.00,99.60,15.50,35.30,1,0.00,20.00,2,6.50,30.20,21.10,-5.40,9.20,4.60,17.80,230.80,232.10,232.70,41.20,21.90,28.90
 19:26:00  21/07/2019,5.33,74.78,72.52,1,71.59,48,27.78,-4.44,-30.56,1,68,84,34.61,4.06,78.28,-29.00,33.71,57,11.72,14.56,27.89,48,25.44,9,0.00,1,69.78,62.56,71.44,1,65.00,27.78,29.20,27.67,4,0,0,3394,3394,12.61,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.17,3.17,2.39,65.00,0,34,-4.00,29,4.78,0.44,78.89,73.34,-4.56,1,35.52,29.37,-0.61,16.10,57.70,13.80,195,24.00,19.80,29.00,30.70,174.20,124.80,64.50,699,66,313.50,24.70,40,5606,510.90,15.60,1.00,1.00,58,0.72,33.78,342.70,3595,55,28.40,55,1372,5628,67,40,57,1780,66,31.20,519.90,627,30,14.50,187,15.60,67,30,3121,0,3,1,3,1,0,20.00,0,1,0.00,17.11,19.78,65.50,20.72,34.90,0.78,5.60,11.28,12,14.39,1.61,0.80,12,12.78,1.00,99.60,15.50,35.30,1,0.00,20.00,2,6.50,30.20,21.10,-5.40,9.20,4.60,17.80,230.80,232.10,232.70,41.20,21.90,28.90
 19:28:00  21/07/2019,5.33,75.72,72.07,1,72.27,42,26.89,-4.17,-28.06,2,70,66,29.89,1.78,80.61,-29.00,33.71,31,14.17,13.67,27.89,42,25.44,9,0.00,1,70.17,62.56,71.72,1,65.00,26.89,33.00,27.67,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,32.72,-0.50,2.39,65.00,0,34,-4.00,29,7.33,3.22,80.94,72.61,-4.22,1,35.52,29.63,-0.61,16.10,57.70,13.80,196,24.00,20.30,29.00,30.70,175.50,124.80,65.10,700,66,313.50,24.70,40,5611,513.80,15.60,1.00,1.00,16,-1.44,32.10,345.00,3599,55,28.40,55,1373,5633,67,40,15,1782,66,31.20,522.80,628,30,14.50,187,15.60,67,30,3123,0,3,1,3,1,0,20.00,0,1,0.00,14.78,22.22,100.00,21.00,32.70,-1.22,4.90,9.78,12,21.39,0.22,0.10,12,11.78,-1.22,99.60,20.22,32.70,1,0.00,20.00,2,6.50,30.20,21.10,-5.40,9.20,4.60,17.80,230.80,232.10,232.70,41.20,21.90,28.90
 19:30:00  21/07/2019,5.33,75.72,72.07,1,72.27,42,26.89,-4.17,-28.06,2,70,66,29.89,1.78,80.61,-29.00,33.71,31,14.17,13.67,27.89,42,25.44,9,0.00,1,70.17,62.56,71.72,1,65.00,26.89,33.00,27.67,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,32.72,-0.50,2.39,65.00,0,34,-4.00,29,7.33,3.22,80.94,72.61,-4.22,1,35.52,29.63,-0.61,16.10,57.70,13.80,196,24.00,20.30,29.00,30.70,175.50,124.80,65.10,700,66,313.50,24.70,40,5611,513.80,15.60,1.00,1.00,16,-1.44,32.10,345.00,3599,55,28.40,55,1373,5633,67,40,15,1782,66,31.20,522.80,628,30,14.50,187,15.60,67,30,3123,0,3,1,3,1,0,20.00,0,1,0.00,14.78,22.22,100.00,21.00,32.70,-1.22,4.90,9.78,12,21.39,0.22,0.10,12,11.78,-1.22,99.60,20.22,32.70,1,0.00,20.00,2,6.50,30.20,21.10,-5.40,9.20,4.60,17.80,230.80,232.10,232.70,41.20,21.90,28.90
 19:32:00  21/07/2019,5.33,71.11,71.71,1,74.16,37,27.22,-1.78,-28.06,2,86,86,33.00,5.06,79.33,-29.00,33.71,37,10.22,16.11,27.89,37,25.44,9,48.40,1,67.33,62.56,68.83,1,65.00,27.17,37.10,27.28,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,38.95,6.00,2.39,65.00,0,70,-4.00,64,4.11,2.33,73.00,76.44,-1.61,1,35.52,31.71,-0.61,15.60,58.80,13.80,196,24.00,20.30,29.00,30.70,176.80,125.50,65.10,700,66,316.30,24.70,40,5614,514.70,15.60,1.00,1.00,61,3.28,36.23,346.40,3602,55,28.40,55,1374,5636,67,40,61,1784,66,30.60,523.80,629,30,14.50,187,15.60,67,30,3127,0,3,1,3,1,0,20.00,0,1,0.00,14.11,9.50,68.20,13.22,37.10,3.28,3.90,7.89,12,12.00,0.22,0.10,12,13.39,3.22,79.70,15.28,37.00,1,0.00,20.00,2,6.50,30.20,20.20,-5.40,9.20,4.60,17.80,230.10,231.40,231.90,41.70,20.70,28.10
 19:34:00  21/07/2019,5.33,71.11,71.71,1,74.16,37,27.22,-1.78,-28.06,2,86,86,33.00,5.06,79.33,-29.00,33.71,37,10.22,16.11,27.89,37,25.44,9,48.40,1,67.33,62.56,68.83,1,65.00,27.17,37.10,27.28,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,38.95,6.00,2.39,65.00,0,70,-4.00,64,4.11,2.33,73.00,76.44,-1.61,1,35.52,31.71,-0.61,15.60,58.80,13.80,196,24.00,20.30,29.00,30.70,176.80,125.50,65.10,700,66,316.30,24.70,40,5614,514.70,15.60,1.00,1.00,61,3.28,36.23,346.40,3602,55,28.40,55,1374,5636,67,40,61,1784,66,30.60,523.80,629,30,14.50,187,15.60,67,30,3127,0,3,1,3,1,0,20.00,0,1,0.00,14.11,9.50,68.20,13.22,37.10,3.28,3.90,7.89,12,12.00,0.22,0.10,12,13.39,3.22,79.70,15.28,37.00,1,0.00,20.00,2,6.50,30.20,20.20,-5.40,9.20,4.60,17.80,230.10,231.40,231.90,41.70,20.70,28.10
 19:36:00  21/07/2019,5.33,74.78,71.67,1,71.27,54,28.00,-6.33,-29.89,2,78,84,34.06,4.17,79.33,-29.00,33.71,49,10.83,14.67,27.89,54,25.11,9,9.70,1,70.06,62.56,71.50,1,65.00,28.00,34.40,27.28,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,53,3394,1,1,0,0,0,36.99,3.83,2.39,65.00,0,47,-4.00,50,5.22,-1.00,78.50,73.37,-6.28,1,35.52,27.84,-0.61,15.60,58.80,13.80,196,24.00,20.30,29.00,30.70,176.10,124.90,64.20,700,66,314.90,24.70,40,5615,513.80,15.60,1.00,1.00,61,1.33,34.73,344.80,3602,55,28.40,55,1374,5637,67,40,62,1784,66,30.60,522.80,629,30,14.50,187,15.60,67,30,3127,0,3,1,3,1,0,20.00,0,1,0.00,19.11,17.28,76.60,19.39,35.80,2.00,5.80,11.72,12,16.11,0.22,0.10,12,12.28,2.11,100.00,18.28,35.90,1,0.00,20.00,2,6.50,30.20,20.20,-5.40,9.20,4.60,17.80,230.10,231.40,231.90,41.70,20.70,28.10
 19:38:00  21/07/2019,5.33,74.78,71.67,1,71.27,54,28.00,-6.33,-29.89,2,78,84,34.06,4.17,79.33,-29.00,33.71,49,10.83,14.67,27.89,54,25.11,9,9.70,1,70.06,62.56,71.50,1,65.00,28.00,34.40,27.28,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,53,3394,1,1,0,0,0,36.99,3.83,2.39,65.00,0,47,-4.00,50,5.22,-1.00,78.50,73.37,-6.28,1,35.52,27.84,-0.61,15.60,58.80,13.80,196,24.00,20.30,29.00,30.70,176.10,124.90,64.20,700,66,314.90,24.70,40,5615,513.80,15.60,1.00,1.00,61,1.33,34.73,344.80,3602,55,28.40,55,1374,5637,67,40,62,1784,66,30.60,522.80,629,30,14.50,187,15.60,67,30,3127,0,3,1,3,1,0,20.00,0,1,0.00,19.11,17.28,76.60,19.39,35.80,2.00,5.80,11.72,12,16.11,0.22,0.10,12,12.28,2.11,100.00,18.28,35.90,1,0.00,20.00,2,6.50,30.20,20.20,-5.40,9.20,4.60,17.80,230.10,231.40,231.90,41.70,20.70,28.10
 19:40:00  21/07/2019,5.33,74.22,71.37,1,72.16,56,27.44,-3.17,-29.89,2,65,65,33.17,3.28,80.28,-29.00,33.71,57,12.33,13.61,27.89,56,25.11,9,0.00,1,69.78,62.56,71.50,1,65.00,27.50,33.50,27.28,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,52,3394,1,1,0,0,0,34.36,1.33,2.39,65.00,0,38,-4.00,29,5.22,2.11,77.33,73.66,-3.17,1,35.52,30.46,-0.61,15.60,58.80,13.80,196,24.00,20.30,29.00,30.70,175.30,124.90,64.80,701,66,314.90,24.70,40,5618,514.70,15.60,1.00,1.00,48,-1.11,32.28,344.00,3603,55,28.40,55,1375,5639,67,40,45,1784,66,30.60,522.80,629,30,14.50,187,15.60,67,30,3128,0,3,1,3,1,0,20.00,0,1,0.00,24.28,20.72,66.20,20.00,33.10,-0.78,9.00,18.00,12,19.50,0.22,0.10,12,10.50,-0.72,100.00,18.78,33.20,1,0.00,20.00,2,6.50,30.20,20.20,-5.40,9.20,4.60,17.80,230.10,231.40,231.90,41.70,20.70,28.10
 19:42:00  21/07/2019,5.33,74.22,71.37,1,72.16,56,27.44,-3.17,-29.89,2,65,65,33.17,3.28,80.28,-29.00,33.71,57,12.33,13.61,27.89,56,25.11,9,0.00,1,69.78,62.56,71.50,1,65.00,27.50,33.50,27.28,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,52,3394,1,1,0,0,0,34.36,1.33,2.39,65.00,0,38,-4.00,29,5.22,2.11,77.33,73.66,-3.17,1,35.52,30.46,-0.61,15.60,58.80,13.80,196,24.00,20.30,29.00,30.70,175.30,124.90,64.80,701,66,314.90,24.70,40,5618,514.70,15.60,1.00,1.00,48,-1.11,32.28,344.00,3603,55,28.40,55,1375,5639,67,40,45,1784,66,30.60,522.80,629,30,14.50,187,15.60,67,30,3128,0,3,1,3,1,0,20.00,0,1,0.00,24.28,20.72,66.20,20.00,33.10,-0.78,9.00,18.00,12,19.50,0.22,0.10,12,10.50,-0.72,100.00,18.78,33.20,1,0.00,20.00,2,7.10,30.20,21.10,-5.40,9.20,8.20,20.50,230.70,232.60,231.90,46.40,35.80,31.90
 19:44:00  21/07/2019,5.33,74.22,71.37,1,72.16,56,27.44,-3.17,-29.89,2,65,65,33.17,3.28,80.28,-29.00,33.71,57,12.33,13.61,27.89,56,25.11,9,0.00,1,69.78,62.56,71.50,1,65.00,27.50,33.50,27.28,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,52,3394,1,1,0,0,0,34.36,1.33,2.39,65.00,0,38,-4.00,29,5.22,2.11,77.33,73.66,-3.17,1,35.52,30.46,-0.61,15.60,58.80,13.80,196,24.00,20.30,29.00,30.70,175.30,124.90,64.80,701,66,314.90,24.70,40,5618,514.70,15.60,1.00,1.00,48,-1.11,32.28,344.00,3603,55,28.40,55,1375,5639,67,40,45,1784,66,30.60,522.80,629,30,14.50,187,15.60,67,30,3128,0,3,1,3,1,0,20.00,0,1,0.00,24.28,20.72,66.20,20.00,33.10,-0.78,9.00,18.00,12,19.50,0.22,0.10,12,10.50,-0.72,100.00,18.78,33.20,1,0.00,20.00,2,7.10,30.20,21.10,-5.40,9.20,8.20,20.50,230.70,232.60,231.90,46.40,35.80,31.90
 19:46:00  21/07/2019,5.33,70.28,71.12,1,71.45,44,26.78,-1.89,-26.83,3,85,85,29.44,2.83,82.17,-29.00,33.71,11,8.44,15.17,27.89,44,25.11,9,41.40,1,68.00,62.56,68.78,1,65.00,26.72,17.20,27.00,4,0,0,3394,3394,14.46,89499,0,45232,24110,0,0,-4.00,15,3394,1,0,0,0,0,39.76,6.50,2.39,65.00,0,57,-4.00,57,6.06,4.22,73.11,71.98,-1.94,1,35.52,31.58,-0.61,16.10,58.80,13.80,196,24.00,20.30,29.00,30.70,176.50,126.50,65.30,702,66,316.00,24.70,40,5622,516.40,15.60,1.00,1.00,48,4.06,37.31,347.20,3608,55,28.40,55,1377,5643,67,40,49,1786,66,30.60,524.40,630,30,14.50,188,15.60,67,30,3131,0,3,1,3,1,0,20.00,0,1,0.00,20.50,17.22,31.70,21.50,38.00,4.22,7.10,14.22,12,9.11,0.22,0.10,12,10.50,4.61,81.00,13.78,38.40,1,0.00,20.00,2,7.10,30.20,21.10,-5.40,9.20,8.20,20.50,230.70,232.60,231.90,46.40,35.80,31.90
 19:48:00  21/07/2019,5.33,70.28,71.12,1,71.45,44,26.78,-1.89,-26.83,3,85,85,29.44,2.83,82.17,-29.00,33.71,11,8.44,15.17,27.89,44,25.11,9,41.40,1,68.00,62.56,68.78,1,65.00,26.72,17.20,27.00,4,0,0,3394,3394,14.46,89499,0,45232,24110,0,0,-4.00,15,3394,1,0,0,0,0,39.76,6.50,2.39,65.00,0,57,-4.00,57,6.06,4.22,73.11,71.98,-1.94,1,35.52,31.58,-0.61,16.10,58.80,13.80,196,24.00,20.30,29.00,30.70,176.50,126.50,65.30,702,66,316.00,24.70,40,5622,516.40,15.60,1.00,1.00,48,4.06,37.31,347.20,3608,55,28.40,55,1377,5643,67,40,49,1786,66,30.60,524.40,630,30,14.50,188,15.60,67,30,3131,0,3,1,3,1,0,20.00,0,1,0.00,20.50,17.22,31.70,21.50,38.00,4.22,7.10,14.22,12,9.11,0.22,0.10,12,10.50,4.61,81.00,13.78,38.40,1,0.00,20.00,2,7.10,30.20,21.10,-5.40,9.20,8.20,20.50,230.70,232.60,231.90,46.40,35.80,31.90
 19:50:00  21/07/2019,5.33,73.94,71.01,1,71.12,57,28.11,-5.56,-29.61,2,83,84,34.00,4.39,79.78,-29.00,33.71,46,11.50,15.17,27.89,57,25.11,9,14.20,1,69.50,62.28,71.00,1,65.00,28.17,34.10,27.00,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,36.80,3.72,2.39,65.00,0,55,-4.00,55,4.61,-0.83,77.00,73.27,-5.44,1,35.52,28.45,-0.61,16.10,58.80,13.80,196,24.00,20.30,29.00,30.70,175.70,125.80,64.80,702,66,315.40,24.70,40,5623,515.20,15.60,1.00,1.00,60,1.00,34.36,345.50,3608,55,28.40,55,1377,5644,67,40,58,1786,66,30.60,523.10,630,30,14.50,188,15.60,67,30,3132,0,3,1,3,1,0,20.00,0,1,0.00,13.72,19.28,65.30,20.78,35.30,1.39,4.20,8.39,12,16.28,0.22,0.10,12,12.72,1.61,95.30,18.00,35.40,1,0.00,20.00,2,7.10,30.20,21.10,-5.40,9.20,8.20,20.50,230.70,232.60,231.90,46.40,35.80,31.90
 19:52:00  21/07/2019,5.33,73.94,71.01,1,71.12,57,28.11,-5.56,-29.61,2,83,84,34.00,4.39,79.78,-29.00,33.71,46,11.50,15.17,27.89,57,25.11,9,14.20,1,69.50,62.28,71.00,1,65.00,28.17,34.10,27.00,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,36.80,3.72,2.39,65.00,0,55,-4.00,55,4.61,-0.83,77.00,73.27,-5.44,1,35.52,28.45,-0.61,16.10,58.80,13.80,196,24.00,20.30,29.00,30.70,175.70,125.80,64.80,702,66,315.40,24.70,40,5623,515.20,15.60,1.00,1.00,60,1.00,34.36,345.50,3608,55,28.40,55,1377,5644,67,40,58,1786,66,30.60,523.10,630,30,14.50,188,15.60,67,30,3132,0,3,1,3,1,0,20.00,0,1,0.00,13.72,19.28,65.30,20.78,35.30,1.39,4.20,8.39,12,16.28,0.22,0.10,12,12.72,1.61,95.30,18.00,35.40,1,0.00,20.00,2,5.90,30.20,18.70,-5.40,8.00,4.70,20.50,230.70,232.60,232.80,35.80,21.20,26.70
 19:54:00  21/07/2019,5.33,72.50,70.76,1,69.70,58,27.44,-3.94,-29.28,2,67,66,33.50,4.39,80.11,-29.00,33.71,49,10.83,14.56,27.89,58,24.67,9,0.00,1,69.50,62.28,70.50,1,65.00,27.39,21.70,27.00,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.84,3.72,2.39,65.00,0,35,-4.00,29,3.89,0.00,75.61,71.21,-4.00,1,35.52,29.80,-0.61,16.10,58.80,13.80,196,24.50,19.80,29.00,30.70,174.70,125.80,64.30,702,66,313.50,24.70,40,5624,513.50,15.60,1.00,1.00,61,1.33,34.64,344.60,3609,55,28.40,55,1378,5645,67,40,61,1786,66,30.60,521.20,630,30,14.50,188,15.60,67,30,3132,0,3,1,3,1,0,20.00,0,1,0.00,13.72,17.61,81.10,19.61,35.30,1.89,4.20,8.89,12,15.50,0.22,0.10,12,10.89,1.89,100.00,17.50,35.40,1,0.00,20.00,2,5.90,30.20,18.70,-5.40,8.00,4.70,20.50,230.70,232.60,232.80,35.80,21.20,26.70
 19:56:00  21/07/2019,5.33,72.50,70.76,1,69.70,58,27.44,-3.94,-29.28,2,67,66,33.50,4.39,80.11,-29.00,33.71,49,10.83,14.56,27.89,58,24.67,9,0.00,1,69.50,62.28,70.50,1,65.00,27.39,21.70,27.00,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.84,3.72,2.39,65.00,0,35,-4.00,29,3.89,0.00,75.61,71.21,-4.00,1,35.52,29.80,-0.61,16.10,58.80,13.80,196,24.50,19.80,29.00,30.70,174.70,125.80,64.30,702,66,313.50,24.70,40,5624,513.50,15.60,1.00,1.00,61,1.33,34.64,344.60,3609,55,28.40,55,1378,5645,67,40,61,1786,66,30.60,521.20,630,30,14.50,188,15.60,67,30,3132,0,3,1,3,1,0,20.00,0,1,0.00,13.72,17.61,81.10,19.61,35.30,1.89,4.20,8.89,12,15.50,0.22,0.10,12,10.89,1.89,100.00,17.50,35.40,1,0.00,20.00,2,5.90,30.20,18.70,-5.40,8.00,4.70,20.50,230.70,232.60,232.80,35.80,21.20,26.70
 19:58:00  21/07/2019,5.33,72.50,70.76,1,69.70,58,27.44,-3.94,-29.28,2,67,66,33.50,4.39,80.11,-29.00,33.71,49,10.83,14.56,27.89,58,24.67,9,0.00,1,69.50,62.28,70.50,1,65.00,27.39,21.70,27.00,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.84,3.72,2.39,65.00,0,35,-4.00,29,3.89,0.00,75.61,71.21,-4.00,1,35.52,29.80,-0.61,16.10,58.80,13.80,196,24.50,19.80,29.00,30.70,174.70,125.80,64.30,702,66,313.50,24.70,40,5624,513.50,15.60,1.00,1.00,61,1.33,34.64,344.60,3609,55,28.40,55,1378,5645,67,40,61,1786,66,30.60,521.20,630,30,14.50,188,15.60,67,30,3132,0,3,1,3,1,0,20.00,0,1,0.00,13.72,17.61,81.10,19.61,35.30,1.89,4.20,8.89,12,15.50,0.22,0.10,12,10.89,1.89,100.00,17.50,35.40,1,0.00,20.00,2,5.90,30.20,18.70,-5.40,8.00,4.70,20.50,230.70,232.60,232.80,35.80,21.20,26.70
 20:00:00  21/07/2019,5.33,71.50,70.60,1,70.17,56,26.67,-3.56,-27.50,3,79,66,31.50,4.00,80.78,-29.00,33.71,49,10.83,14.06,27.89,56,24.67,9,0.00,1,68.61,62.28,69.67,1,65.00,26.72,14.30,27.00,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.59,3.72,2.39,65.00,0,39,-4.00,29,6.78,3.22,74.06,71.67,-3.56,1,35.52,30.16,-0.61,16.10,58.10,13.80,196,24.50,19.80,29.00,30.70,173.70,125.10,63.80,702,66,311.40,25.20,40,5624,510.60,15.60,1.00,1.00,61,1.00,34.38,342.80,3609,55,28.40,55,1378,5645,67,40,61,1786,66,30.60,518.10,630,30,15.10,188,15.60,67,30,3132,0,3,1,3,1,0,20.00,0,1,0.00,20.00,16.89,76.30,18.72,35.30,1.89,7.50,15.00,12,16.22,0.22,0.10,12,9.00,1.89,100.00,18.00,35.40,1,0.00,20.00,2,5.90,30.20,18.70,-5.40,8.00,4.70,20.50,230.70,232.60,232.80,35.80,21.20,26.70
 20:02:00  21/07/2019,5.33,71.50,70.60,1,70.17,56,26.67,-3.56,-27.50,3,79,66,31.50,4.00,80.78,-29.00,33.71,49,10.83,14.06,27.89,56,24.67,9,0.00,1,68.61,62.28,69.67,1,65.00,26.72,14.30,27.00,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.59,3.72,2.39,65.00,0,39,-4.00,29,6.78,3.22,74.06,71.67,-3.56,1,35.52,30.16,-0.61,16.10,58.10,13.80,196,24.50,19.80,29.00,30.70,173.70,125.10,63.80,702,66,311.40,25.20,40,5624,510.60,15.60,1.00,1.00,61,1.00,34.38,342.80,3609,55,28.40,55,1378,5645,67,40,61,1786,66,30.60,518.10,630,30,15.10,188,15.60,67,30,3132,0,3,1,3,1,0,20.00,0,1,0.00,20.00,16.89,76.30,18.72,35.30,1.89,7.50,15.00,12,16.22,0.22,0.10,12,9.00,1.89,100.00,18.00,35.40,1,0.00,20.00,2,5.90,30.20,18.00,-5.40,7.40,4.70,20.50,230.70,232.00,232.80,33.50,20.20,26.70
 20:04:00  21/07/2019,5.33,71.83,70.41,1,70.51,54,26.67,-3.17,-30.61,1,70,84,34.11,3.50,79.83,-29.00,33.71,49,10.83,13.72,27.89,54,24.67,9,0.00,1,68.61,62.28,69.67,1,65.00,26.72,13.30,26.67,4,0,0,3394,3394,12.66,89499,0,45232,24110,0,0,-4.00,56,3394,1,1,0,0,0,36.07,2.94,2.39,65.00,0,44,-4.00,29,7.11,4.00,74.06,71.97,-3.17,1,35.52,30.50,-0.61,16.10,58.10,13.80,196,24.50,19.80,29.00,30.70,172.70,124.20,63.20,702,66,310.40,25.20,40,5625,508.90,15.60,1.00,1.00,60,0.22,33.65,340.90,3609,55,28.40,55,1378,5645,67,40,58,1786,66,30.60,515.10,630,30,15.10,188,15.60,67,30,3133,0,3,1,3,1,0,20.00,0,1,0.00,25.00,19.39,52.10,20.11,34.50,0.61,10.00,20.00,12,16.22,1.28,0.60,12,9.00,0.89,100.00,17.22,34.80,1,0.00,20.00,2,5.90,30.20,18.00,-5.40,7.40,4.70,20.50,230.70,232.00,232.80,33.50,20.20,26.70
 20:06:00  21/07/2019,5.33,71.83,70.41,1,70.51,54,26.67,-3.17,-30.61,1,70,84,34.11,3.50,79.83,-29.00,33.71,49,10.83,13.72,27.89,54,24.67,9,0.00,1,68.61,62.28,69.67,1,65.00,26.72,13.30,26.67,4,0,0,3394,3394,12.66,89499,0,45232,24110,0,0,-4.00,56,3394,1,1,0,0,0,36.07,2.94,2.39,65.00,0,44,-4.00,29,7.11,4.00,74.06,71.97,-3.17,1,35.52,30.50,-0.61,16.10,58.10,13.80,196,24.50,19.80,29.00,30.70,172.70,124.20,63.20,702,66,310.40,25.20,40,5625,508.90,15.60,1.00,1.00,60,0.22,33.65,340.90,3609,55,28.40,55,1378,5645,67,40,58,1786,66,30.60,515.10,630,30,15.10,188,15.60,67,30,3133,0,3,1,3,1,0,20.00,0,1,0.00,25.00,19.39,52.10,20.11,34.50,0.61,10.00,20.00,12,16.22,1.28,0.60,12,9.00,0.89,100.00,17.22,34.80,1,0.00,20.00,2,5.90,30.20,18.00,-5.40,7.40,4.70,20.50,230.70,232.00,232.80,33.50,20.20,26.70
 20:08:00  21/07/2019,5.33,74.28,70.20,1,72.70,47,25.94,-3.94,-28.61,2,67,66,31.00,2.33,82.94,-29.00,33.71,0,13.22,12.89,27.89,47,24.67,2,0.00,1,69.72,62.28,71.11,1,65.00,25.94,35.90,26.67,4,0,0,3394,3394,13.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,32.59,-0.22,2.39,65.00,0,43,-4.00,29,6.50,2.44,77.61,73.44,-4.00,1,35.52,29.80,-0.61,16.10,58.10,13.80,197,24.50,20.30,29.00,30.70,172.70,125.40,63.70,703,66,310.40,25.20,40,5629,510.30,15.60,1.00,1.00,24,-1.39,32.73,342.20,3612,55,28.40,55,1380,5649,67,40,25,1787,66,30.60,516.30,631,30,15.10,188,15.60,67,30,3135,0,2,1,3,1,0,20.00,0,1,0.00,25.00,21.39,41.50,21.11,33.70,-0.11,10.00,20.00,12,18.89,3.28,1.60,12,10.11,0.00,97.00,18.89,33.80,1,0.00,20.00,2,5.90,30.20,18.00,-5.40,7.40,4.70,20.50,230.70,232.00,232.80,33.50,20.20,26.70
 20:10:00  21/07/2019,5.33,74.28,70.20,1,72.70,47,25.94,-3.94,-28.61,2,67,66,31.00,2.33,82.94,-29.00,33.71,0,13.22,12.89,27.89,47,24.67,2,0.00,1,69.72,62.28,71.11,1,65.00,25.94,35.90,26.67,4,0,0,3394,3394,13.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,32.59,-0.22,2.39,65.00,0,43,-4.00,29,6.50,2.44,77.61,73.44,-4.00,1,35.52,29.80,-0.61,16.10,58.10,13.80,197,24.50,20.30,29.00,30.70,172.70,125.40,63.70,703,66,310.40,25.20,40,5629,510.30,15.60,1.00,1.00,24,-1.39,32.73,342.20,3612,55,28.40,55,1380,5649,67,40,25,1787,66,30.60,516.30,631,30,15.10,188,15.60,67,30,3135,0,2,1,3,1,0,20.00,0,1,0.00,25.00,21.39,41.50,21.11,33.70,-0.11,10.00,20.00,12,18.89,3.28,1.60,12,10.11,0.00,97.00,18.89,33.80,1,0.00,20.00,2,5.90,30.20,18.00,-5.40,7.40,4.70,20.50,230.70,232.00,232.80,33.50,20.20,26.70
 20:12:00  21/07/2019,5.33,69.50,69.97,1,72.21,44,26.33,-3.28,-28.11,2,85,85,32.67,4.61,78.61,-29.00,33.71,36,10.83,15.94,27.89,44,24.67,9,35.90,1,67.17,62.28,68.17,1,65.00,26.28,23.40,26.67,4,0,0,3394,3394,13.79,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,38.08,5.22,2.39,65.00,0,56,-4.00,56,4.72,1.56,70.72,73.87,-3.06,1,35.52,30.39,-0.61,15.60,59.00,13.80,197,24.50,20.30,29.00,30.70,174.80,124.60,63.20,703,66,311.60,25.20,40,5632,510.30,15.60,1.00,1.00,60,2.17,35.16,343.40,3615,55,28.40,55,1380,5653,67,40,59,1790,66,30.60,517.30,632,30,15.10,188,15.60,67,30,3138,0,2,1,3,1,0,20.00,0,1,0.00,15.11,19.72,42.20,21.72,35.70,1.89,5.00,10.11,12,7.28,0.22,0.10,12,9.00,2.11,85.60,9.61,35.90,1,0.00,20.00,2,5.90,30.20,20.00,-5.40,7.90,6.20,18.90,230.70,232.00,231.80,35.90,27.70,26.10
 20:14:00  21/07/2019,5.33,69.50,69.97,1,72.21,44,26.33,-3.28,-28.11,2,85,85,32.67,4.61,78.61,-29.00,33.71,36,10.83,15.94,27.89,44,24.67,9,35.90,1,67.17,62.28,68.17,1,65.00,26.28,23.40,26.67,4,0,0,3394,3394,13.79,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,38.08,5.22,2.39,65.00,0,56,-4.00,56,4.72,1.56,70.72,73.87,-3.06,1,35.52,30.39,-0.61,15.60,59.00,13.80,197,24.50,20.30,29.00,30.70,174.80,124.60,63.20,703,66,311.60,25.20,40,5632,510.30,15.60,1.00,1.00,60,2.17,35.16,343.40,3615,55,28.40,55,1380,5653,67,40,59,1790,66,30.60,517.30,632,30,15.10,188,15.60,67,30,3138,0,2,1,3,1,0,20.00,0,1,0.00,15.11,19.72,42.20,21.72,35.70,1.89,5.00,10.11,12,7.28,0.22,0.10,12,9.00,2.11,85.60,9.61,35.90,1,0.00,20.00,2,5.90,30.20,20.00,-5.40,7.90,6.20,18.90,230.70,232.00,231.80,35.90,27.70,26.10
 20:16:00  21/07/2019,5.33,69.50,69.97,1,72.21,44,26.33,-3.28,-28.11,2,85,85,32.67,4.61,78.61,-29.00,33.71,36,10.83,15.94,27.89,44,24.67,9,35.90,1,67.17,62.28,68.17,1,65.00,26.28,23.40,26.67,4,0,0,3394,3394,13.79,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,38.08,5.22,2.39,65.00,0,56,-4.00,56,4.72,1.56,70.72,73.87,-3.06,1,35.52,30.39,-0.61,15.60,59.00,13.80,197,24.50,20.30,29.00,30.70,174.80,124.60,63.20,703,66,311.60,25.20,40,5632,510.30,15.60,1.00,1.00,60,2.17,35.16,343.40,3615,55,28.40,55,1380,5653,67,40,59,1790,66,30.60,517.30,632,30,15.10,188,15.60,67,30,3138,0,2,1,3,1,0,20.00,0,1,0.00,15.11,19.72,42.20,21.72,35.70,1.89,5.00,10.11,12,7.28,0.22,0.10,12,9.00,2.11,85.60,9.61,35.90,1,0.00,20.00,2,5.90,30.20,20.00,-5.40,7.90,6.20,18.90,230.70,232.00,231.80,35.90,27.70,26.10
 20:18:00  21/07/2019,5.33,73.11,69.76,1,70.38,55,27.06,-6.83,-29.78,2,65,65,33.83,4.06,79.33,-29.00,33.71,49,10.83,14.56,27.89,55,24.22,9,0.00,1,69.39,62.28,70.67,1,65.00,27.00,33.20,26.39,4,0,0,3394,3394,13.15,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,36.86,3.72,2.39,65.00,0,28,-4.00,28,5.44,-1.56,75.89,72.43,-6.78,1,35.52,27.41,-0.61,15.60,59.00,13.80,197,24.50,20.30,29.00,30.70,173.70,123.70,62.60,703,66,309.40,25.20,40,5632,507.50,15.60,1.00,1.00,60,1.17,34.55,341.30,3615,55,28.40,55,1380,5653,67,40,59,1790,66,30.60,514.00,632,30,15.10,188,15.10,67,30,3138,0,2,1,3,1,0,20.00,0,1,0.00,15.11,19.11,63.50,20.78,35.70,1.61,5.00,10.11,12,13.78,2.89,1.40,12,12.61,2.11,98.20,15.78,35.90,1,0.00,20.00,2,5.90,30.20,20.00,-5.40,7.90,6.20,18.90,230.70,232.00,231.80,35.90,27.70,26.10
