CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 20:20:00  21/07/2019,5.33,73.11,69.76,1,70.38,55,27.06,-6.83,-29.78,2,65,65,33.83,4.06,79.33,-29.00,33.71,49,10.83,14.56,27.89,55,24.22,9,0.00,1,69.39,62.28,70.67,1,65.00,27.00,33.20,26.39,4,0,0,3394,3394,13.15,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,36.86,3.72,2.39,65.00,0,28,-4.00,28,5.44,-1.56,75.89,72.43,-6.78,1,35.52,27.41,-0.61,15.60,59.00,13.80,197,24.50,20.30,29.00,30.70,173.70,123.70,62.60,703,66,309.40,25.20,40,5632,507.50,15.60,1.00,1.00,60,1.17,34.55,341.30,3615,55,28.40,55,1380,5653,67,40,59,1790,66,30.60,514.00,632,30,15.10,188,15.10,67,30,3138,0,2,1,3,1,0,20.00,0,1,0.00,15.11,19.11,63.50,20.78,35.70,1.61,5.00,10.11,12,13.78,2.89,1.40,12,12.61,2.11,98.20,15.78,35.90,1,0.00,20.00,2,5.90,30.20,20.00,-5.40,7.90,6.20,18.90,230.70,232.00,231.80,35.90,27.70,26.10
 20:22:00  21/07/2019,5.33,71.72,69.41,1,69.61,55,26.22,-4.11,-28.33,2,71,66,31.61,3.28,80.22,-29.00,33.71,48,11.61,13.67,27.89,55,24.22,9,0.00,1,68.72,61.83,69.83,1,65.00,26.22,21.80,26.39,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,35.21,2.06,2.39,65.00,0,35,-4.00,29,6.50,2.50,74.17,70.96,-4.11,1,35.52,29.67,-0.61,15.60,59.00,13.80,197,24.50,20.30,29.00,30.70,172.70,123.70,62.10,703,66,307.30,25.20,40,5636,508.70,15.60,1.00,1.00,50,-0.17,33.25,340.50,3616,55,28.40,55,1381,5655,67,40,48,1790,66,30.60,513.00,633,30,15.10,188,15.10,67,30,3138,0,2,1,3,1,0,20.00,0,1,0.00,15.72,19.61,84.20,20.11,34.30,0.39,5.00,10.72,12,18.22,4.00,2.00,12,13.72,0.39,100.00,18.72,34.20,1,0.00,20.00,2,4.10,30.20,15.30,-5.40,6.70,4.50,18.90,230.70,232.00,231.80,30.40,20.60,19.30
 20:24:00  21/07/2019,5.33,71.72,69.41,1,69.61,55,26.22,-4.11,-28.33,2,71,66,31.61,3.28,80.22,-29.00,33.71,48,11.61,13.67,27.89,55,24.22,9,0.00,1,68.72,61.83,69.83,1,65.00,26.22,21.80,26.39,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,35.21,2.06,2.39,65.00,0,35,-4.00,29,6.50,2.50,74.17,70.96,-4.11,1,35.52,29.67,-0.61,15.60,59.00,13.80,197,24.50,20.30,29.00,30.70,172.70,123.70,62.10,703,66,307.30,25.20,40,5636,508.70,15.60,1.00,1.00,50,-0.17,33.25,340.50,3616,55,28.40,55,1381,5655,67,40,48,1790,66,30.60,513.00,633,30,15.10,188,15.10,67,30,3138,0,2,1,3,1,0,20.00,0,1,0.00,15.72,19.61,84.20,20.11,34.30,0.39,5.00,10.72,12,18.22,4.00,2.00,12,13.72,0.39,100.00,18.72,34.20,1,0.00,20.00,2,4.10,30.20,15.30,-5.40,6.70,4.50,18.90,230.70,232.00,231.80,30.40,20.60,19.30
 20:26:00  21/07/2019,5.33,72.72,69.07,1,69.38,47,25.44,-4.11,-28.61,2,73,66,30.33,1.67,79.78,-29.00,33.71,31,13.39,13.28,27.89,47,23.89,9,0.00,1,69.33,61.83,70.39,1,65.00,25.50,32.60,26.06,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,27,3394,1,0,0,0,0,33.09,-0.17,2.39,65.00,0,34,-4.00,29,6.89,2.50,76.39,69.77,-4.11,1,35.52,29.62,-0.61,16.40,59.00,13.80,197,24.50,19.70,29.00,30.70,174.70,123.00,62.10,704,66,307.30,24.70,40,5640,510.00,15.60,1.00,1.00,16,-1.06,32.41,341.70,3619,55,28.40,55,1381,5659,67,40,14,1793,66,30.60,514.10,633,30,14.60,189,15.10,67,30,3140,0,2,1,3,1,0,20.00,0,1,0.00,16.39,21.78,100.00,20.89,33.00,-0.89,5.70,11.39,12,21.22,0.22,0.10,12,9.22,-0.89,100.00,20.28,33.00,1,0.00,20.00,2,4.10,30.20,15.30,-5.40,6.70,4.50,18.90,230.70,232.00,231.80,30.40,20.60,19.30
 20:28:00  21/07/2019,5.33,72.72,69.07,1,69.38,47,25.44,-4.11,-28.61,2,73,66,30.33,1.67,79.78,-29.00,33.71,31,13.39,13.28,27.89,47,23.89,9,0.00,1,69.33,61.83,70.39,1,65.00,25.50,32.60,26.06,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,27,3394,1,0,0,0,0,33.09,-0.17,2.39,65.00,0,34,-4.00,29,6.89,2.50,76.39,69.77,-4.11,1,35.52,29.62,-0.61,16.40,59.00,13.80,197,24.50,19.70,29.00,30.70,174.70,123.00,62.10,704,66,307.30,24.70,40,5640,510.00,15.60,1.00,1.00,16,-1.06,32.41,341.70,3619,55,28.40,55,1381,5659,67,40,14,1793,66,30.60,514.10,633,30,14.60,189,15.10,67,30,3140,0,2,1,3,1,0,20.00,0,1,0.00,16.39,21.78,100.00,20.89,33.00,-0.89,5.70,11.39,12,21.22,0.22,0.10,12,9.22,-0.89,100.00,20.28,33.00,1,0.00,20.00,2,4.10,30.20,15.30,-5.40,6.70,4.50,18.90,230.70,232.00,231.80,30.40,20.60,19.30
 20:30:00  21/07/2019,5.33,72.72,69.07,1,69.38,47,25.44,-4.11,-28.61,2,73,66,30.33,1.67,79.78,-29.00,33.71,31,13.39,13.28,27.89,47,23.89,9,0.00,1,69.33,61.83,70.39,1,65.00,25.50,32.60,26.06,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,27,3394,1,0,0,0,0,33.09,-0.17,2.39,65.00,0,34,-4.00,29,6.89,2.50,76.39,69.77,-4.11,1,35.52,29.62,-0.61,16.40,59.00,13.80,197,24.50,19.70,29.00,30.70,174.70,123.00,62.10,704,66,307.30,24.70,40,5640,510.00,15.60,1.00,1.00,16,-1.06,32.41,341.70,3619,55,28.40,55,1381,5659,67,40,14,1793,66,30.60,514.10,633,30,14.60,189,15.10,67,30,3140,0,2,1,3,1,0,20.00,0,1,0.00,16.39,21.78,100.00,20.89,33.00,-0.89,5.70,11.39,12,21.22,0.22,0.10,12,9.22,-0.89,100.00,20.28,33.00,1,0.00,20.00,2,4.10,30.20,15.30,-5.40,6.70,4.50,18.90,230.70,232.00,231.80,30.40,20.60,19.30
 20:32:00  21/07/2019,5.33,68.83,68.64,1,70.35,30,24.50,-1.33,-28.61,2,81,84,32.06,3.94,77.72,-29.00,33.71,11,8.61,16.00,27.89,30,23.56,9,51.30,1,67.06,61.11,67.72,1,65.00,24.61,26.70,26.06,4,0,0,3394,3394,13.74,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,40.60,7.28,2.39,65.00,0,58,-4.00,58,5.39,3.67,70.33,71.09,-1.56,1,35.52,32.07,-0.61,16.40,58.40,13.80,197,24.50,19.70,29.00,30.70,174.70,124.10,64.00,706,66,308.40,24.70,40,5644,511.30,15.60,1.00,1.00,48,5.50,38.82,343.90,3623,55,28.40,55,1383,5663,67,40,49,1794,66,30.60,515.20,633,30,14.60,189,15.10,67,30,3143,0,2,1,3,1,0,20.00,0,1,0.00,16.78,8.11,61.70,14.11,39.80,6.00,5.70,11.11,12,9.28,0.22,0.10,12,9.22,5.89,91.60,15.22,39.70,1,0.00,20.00,2,4.10,30.20,15.30,-5.40,6.70,4.50,18.90,229.80,231.40,231.30,29.30,21.60,20.40
 20:34:00  21/07/2019,5.33,68.83,68.64,1,70.35,30,24.50,-1.33,-28.61,2,81,84,32.06,3.94,77.72,-29.00,33.71,11,8.61,16.00,27.89,30,23.56,9,51.30,1,67.06,61.11,67.72,1,65.00,24.61,26.70,26.06,4,0,0,3394,3394,13.74,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,40.60,7.28,2.39,65.00,0,58,-4.00,58,5.39,3.67,70.33,71.09,-1.56,1,35.52,32.07,-0.61,16.40,58.40,13.80,197,24.50,19.70,29.00,30.70,174.70,124.10,64.00,706,66,308.40,24.70,40,5644,511.30,15.60,1.00,1.00,48,5.50,38.82,343.90,3623,55,28.40,55,1383,5663,67,40,49,1794,66,30.60,515.20,633,30,14.60,189,15.10,67,30,3143,0,2,1,3,1,0,20.00,0,1,0.00,16.78,8.11,61.70,14.11,39.80,6.00,5.70,11.11,12,9.28,0.22,0.10,12,9.22,5.89,91.60,15.22,39.70,1,0.00,20.00,2,4.10,30.20,15.30,-5.40,6.70,4.50,18.90,229.80,231.40,231.30,29.30,21.60,20.40
 20:36:00  21/07/2019,5.33,71.78,68.37,1,68.11,63,26.94,-7.33,-29.89,2,65,65,34.06,3.94,80.00,-29.00,33.71,47,11.17,14.33,27.89,63,23.56,9,4.30,1,68.67,60.11,69.78,1,65.00,26.94,36.80,25.72,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,36.35,3.22,2.39,65.00,0,37,-4.00,50,6.00,-1.11,74.28,70.12,-7.06,1,35.52,27.03,-0.61,16.40,58.40,13.80,197,24.50,19.70,29.00,30.70,173.70,123.30,63.50,706,66,307.50,24.70,40,5645,509.60,15.60,1.00,1.00,58,0.89,34.31,342.10,3623,55,28.40,55,1383,5665,67,40,58,1794,66,30.60,514.20,633,30,14.60,189,15.10,67,31,3144,0,2,1,3,1,0,20.00,0,1,0.00,18.39,18.50,78.70,20.00,35.30,1.50,5.70,11.39,12,17.22,0.22,0.10,12,9.22,1.50,100.00,18.78,35.30,1,0.00,20.00,2,4.10,30.20,15.30,-5.40,6.70,4.50,18.90,229.80,231.40,231.30,29.30,21.60,20.40
 20:38:00  21/07/2019,5.33,71.78,68.37,1,68.11,63,26.94,-7.33,-29.89,2,65,65,34.06,3.94,80.00,-29.00,33.71,47,11.17,14.33,27.89,63,23.56,9,4.30,1,68.67,60.11,69.78,1,65.00,26.94,36.80,25.72,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,36.35,3.22,2.39,65.00,0,37,-4.00,50,6.00,-1.11,74.28,70.12,-7.06,1,35.52,27.03,-0.61,16.40,58.40,13.80,197,24.50,19.70,29.00,30.70,173.70,123.30,63.50,706,66,307.50,24.70,40,5645,509.60,15.60,1.00,1.00,58,0.89,34.31,342.10,3623,55,28.40,55,1383,5665,67,40,58,1794,66,30.60,514.20,633,30,14.60,189,15.10,67,31,3144,0,2,1,3,1,0,20.00,0,1,0.00,18.39,18.50,78.70,20.00,35.30,1.50,5.70,11.39,12,17.22,0.22,0.10,12,9.22,1.50,100.00,18.78,35.30,1,0.00,20.00,2,4.10,30.20,15.30,-5.40,6.70,4.50,18.90,229.80,231.40,231.30,29.30,21.60,20.40
 20:40:00  21/07/2019,5.33,70.72,68.03,1,68.71,60,25.61,-4.11,-27.83,2,73,66,30.72,2.89,78.00,-29.00,33.71,43,11.67,13.39,27.89,60,23.56,9,0.00,1,68.17,60.11,69.11,1,65.00,25.56,31.00,25.72,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,43,3394,1,0,0,0,0,34.76,1.72,2.39,65.00,0,33,-4.00,29,6.00,1.94,72.94,69.77,-4.17,1,35.52,29.67,-0.61,16.40,57.70,13.80,197,24.50,19.70,29.00,30.20,173.70,123.30,63.00,706,66,306.60,24.70,40,5647,509.00,15.60,1.00,1.00,44,-0.28,33.14,342.10,3625,56,28.40,56,1384,5668,67,40,42,1795,66,30.60,514.20,633,30,14.60,189,15.10,68,31,3145,0,2,1,3,1,0,20.00,0,1,0.00,20.28,19.72,80.60,20.00,34.00,0.11,7.30,14.61,12,19.00,0.22,0.10,12,7.72,0.00,100.00,19.11,33.90,1,0.00,20.00,2,4.10,30.20,15.30,-5.40,6.70,4.50,18.90,229.80,231.40,231.30,29.30,21.60,20.40
 20:42:00  21/07/2019,5.33,70.72,68.03,1,68.71,60,25.61,-4.11,-27.83,2,73,66,30.72,2.89,78.00,-29.00,33.71,43,11.67,13.39,27.89,60,23.56,9,0.00,1,68.17,60.11,69.11,1,65.00,25.56,31.00,25.72,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,43,3394,1,0,0,0,0,34.76,1.72,2.39,65.00,0,33,-4.00,29,6.00,1.94,72.94,69.77,-4.17,1,35.52,29.67,-0.61,16.40,57.70,13.80,197,24.50,19.70,29.00,30.20,173.70,123.30,63.00,706,66,306.60,24.70,40,5647,509.00,15.60,1.00,1.00,44,-0.28,33.14,342.10,3625,56,28.40,56,1384,5668,67,40,42,1795,66,30.60,514.20,633,30,14.60,189,15.10,68,31,3145,0,2,1,3,1,0,20.00,0,1,0.00,20.28,19.72,80.60,20.00,34.00,0.11,7.30,14.61,12,19.00,0.22,0.10,12,7.72,0.00,100.00,19.11,33.90,1,0.00,20.00,2,4.10,30.20,15.80,-5.40,6.70,4.50,15.90,231.10,232.80,232.60,30.80,20.90,20.40
 20:44:00  21/07/2019,2.39,71.61,67.73,1,68.11,49,24.56,-4.11,-28.61,2,75,66,29.94,1.28,78.33,-29.00,33.71,0,13.89,13.39,27.89,49,23.22,2,0.00,1,68.44,60.11,69.50,1,65.00,24.61,35.10,25.44,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,32.67,-0.39,2.39,65.00,0,33,-4.00,29,6.78,2.61,74.83,68.05,-4.17,1,35.52,29.73,-0.61,16.40,58.30,13.80,198,24.50,19.70,29.00,30.20,174.80,122.70,63.00,707,66,307.70,24.70,40,5652,511.30,15.60,1.00,1.00,10,-0.89,32.80,342.10,3627,56,28.40,56,1384,5672,67,40,10,1797,66,30.60,515.50,634,30,14.60,189,15.10,68,31,3148,0,2,1,3,1,0,20.00,0,1,0.00,19.28,21.50,86.10,21.00,33.40,-0.61,7.30,14.00,12,21.22,0.22,0.10,12,7.00,-0.61,100.00,20.61,33.20,1,0.00,20.00,2,4.10,30.20,15.80,-5.40,6.70,4.50,15.90,231.10,232.80,232.60,30.80,20.90,20.40
 20:46:00  21/07/2019,2.39,71.61,67.73,1,68.11,49,24.56,-4.11,-28.61,2,75,66,29.94,1.28,78.33,-29.00,33.71,0,13.89,13.39,27.89,49,23.22,2,0.00,1,68.44,60.11,69.50,1,65.00,24.61,35.10,25.44,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,32.67,-0.39,2.39,65.00,0,33,-4.00,29,6.78,2.61,74.83,68.05,-4.17,1,35.52,29.73,-0.61,16.40,58.30,13.80,198,24.50,19.70,29.00,30.20,174.80,122.70,63.00,707,66,307.70,24.70,40,5652,511.30,15.60,1.00,1.00,10,-0.89,32.80,342.10,3627,56,28.40,56,1384,5672,67,40,10,1797,66,30.60,515.50,634,30,14.60,189,15.10,68,31,3148,0,2,1,3,1,0,20.00,0,1,0.00,19.28,21.50,86.10,21.00,33.40,-0.61,7.30,14.00,12,21.22,0.22,0.10,12,7.00,-0.61,100.00,20.61,33.20,1,0.00,20.00,2,4.10,30.20,15.80,-5.40,6.70,4.50,15.90,231.10,232.80,232.60,30.80,20.90,20.40
 20:48:00  21/07/2019,2.39,71.61,67.73,1,68.11,49,24.56,-4.11,-28.61,2,75,66,29.94,1.28,78.33,-29.00,33.71,0,13.89,13.39,27.89,49,23.22,2,0.00,1,68.44,60.11,69.50,1,65.00,24.61,35.10,25.44,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,32.67,-0.39,2.39,65.00,0,33,-4.00,29,6.78,2.61,74.83,68.05,-4.17,1,35.52,29.73,-0.61,16.40,58.30,13.80,198,24.50,19.70,29.00,30.20,174.80,122.70,63.00,707,66,307.70,24.70,40,5652,511.30,15.60,1.00,1.00,10,-0.89,32.80,342.10,3627,56,28.40,56,1384,5672,67,40,10,1797,66,30.60,515.50,634,30,14.60,189,15.10,68,31,3148,0,2,1,3,1,0,20.00,0,1,0.00,19.28,21.50,86.10,21.00,33.40,-0.61,7.30,14.00,12,21.22,0.22,0.10,12,7.00,-0.61,100.00,20.61,33.20,1,0.00,20.00,2,4.10,30.20,15.80,-5.40,6.70,4.50,15.90,231.10,232.80,232.60,30.80,20.90,20.40
 20:50:00  21/07/2019,5.33,68.50,67.25,1,70.95,35,24.17,-1.89,-29.44,2,77,84,34.11,4.83,78.33,-29.00,33.71,37,9.50,15.67,27.89,35,23.22,9,45.40,1,66.44,60.11,67.39,1,65.00,24.06,43.80,25.17,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,39.22,6.28,2.39,65.00,0,64,-4.00,64,4.78,2.61,69.61,73.41,-1.72,1,35.52,31.58,-0.61,16.40,58.90,13.80,198,24.50,19.70,29.00,30.20,175.90,122.70,63.00,707,66,308.60,24.70,40,5656,512.40,15.60,1.00,1.00,55,4.11,37.10,344.60,3631,56,28.40,56,1385,5676,67,40,58,1799,66,30.60,516.50,635,30,14.60,189,15.10,68,31,3151,0,2,1,3,1,0,20.00,0,1,0.00,18.22,12.61,56.80,16.89,38.00,4.22,6.20,12.39,12,11.72,0.22,0.10,12,7.78,4.22,100.00,16.00,37.90,1,0.00,20.00,2,4.10,30.20,15.80,-5.40,6.70,4.50,15.90,231.10,232.80,232.60,30.80,20.90,20.40
 20:52:00  21/07/2019,5.33,68.50,67.25,1,70.95,35,24.17,-1.89,-29.44,2,77,84,34.11,4.83,78.33,-29.00,33.71,37,9.50,15.67,27.89,35,23.22,9,45.40,1,66.44,60.11,67.39,1,65.00,24.06,43.80,25.17,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,39.22,6.28,2.39,65.00,0,64,-4.00,64,4.78,2.61,69.61,73.41,-1.72,1,35.52,31.58,-0.61,16.40,58.90,13.80,198,24.50,19.70,29.00,30.20,175.90,122.70,63.00,707,66,308.60,24.70,40,5656,512.40,15.60,1.00,1.00,55,4.11,37.10,344.60,3631,56,28.40,56,1385,5676,67,40,58,1799,66,30.60,516.50,635,30,14.60,189,15.10,68,31,3151,0,2,1,3,1,0,20.00,0,1,0.00,18.22,12.61,56.80,16.89,38.00,4.22,6.20,12.39,12,11.72,0.22,0.10,12,7.78,4.22,100.00,16.00,37.90,1,0.00,20.00,2,4.10,30.20,17.10,-5.40,8.00,4.50,15.20,229.20,231.00,231.20,36.00,20.90,21.10
 20:54:00  21/07/2019,5.33,70.44,67.07,1,66.76,74,26.50,-7.33,-27.94,2,69,66,32.06,4.06,79.22,-29.00,33.71,47,11.11,14.22,27.89,74,23.22,9,0.00,1,67.94,60.11,68.89,1,65.00,26.50,35.60,25.17,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,36.27,3.17,2.39,65.00,0,31,-4.00,50,4.78,-2.39,72.83,68.78,-7.28,1,35.52,27.01,-0.61,15.80,58.90,13.80,198,24.50,19.70,29.00,30.20,176.40,121.80,63.00,707,67,308.60,24.70,40,5657,510.80,15.60,1.00,1.00,61,0.83,34.20,342.90,3631,56,28.40,56,1385,5677,68,40,61,1800,66,30.60,515.20,635,31,14.60,189,15.10,68,31,3152,0,2,1,3,1,0,20.00,0,1,0.00,18.50,18.89,70.70,20.22,35.10,1.22,6.20,12.39,12,17.11,0.22,0.10,12,7.39,1.39,100.00,18.61,35.20,1,0.00,20.00,2,4.10,30.20,17.10,-5.40,8.00,4.50,15.20,229.20,231.00,231.20,36.00,20.90,21.10
 20:56:00  21/07/2019,5.33,70.44,67.07,1,66.76,74,26.50,-7.33,-27.94,2,69,66,32.06,4.06,79.22,-29.00,33.71,47,11.11,14.22,27.89,74,23.22,9,0.00,1,67.94,60.11,68.89,1,65.00,26.50,35.60,25.17,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,36.27,3.17,2.39,65.00,0,31,-4.00,50,4.78,-2.39,72.83,68.78,-7.28,1,35.52,27.01,-0.61,15.80,58.90,13.80,198,24.50,19.70,29.00,30.20,176.40,121.80,63.00,707,67,308.60,24.70,40,5657,510.80,15.60,1.00,1.00,61,0.83,34.20,342.90,3631,56,28.40,56,1385,5677,68,40,61,1800,66,30.60,515.20,635,31,14.60,189,15.10,68,31,3152,0,2,1,3,1,0,20.00,0,1,0.00,18.50,18.89,70.70,20.22,35.10,1.22,6.20,12.39,12,17.11,0.22,0.10,12,7.39,1.39,100.00,18.61,35.20,1,0.00,20.00,2,4.10,30.20,17.10,-5.40,8.00,4.50,15.20,229.20,231.00,231.20,36.00,20.90,21.10
 20:58:00  21/07/2019,5.33,69.33,66.76,1,67.22,67,24.67,-3.44,-27.94,2,80,66,30.39,2.50,76.78,-29.00,33.71,43,12.00,13.06,27.89,67,22.78,9,0.00,1,67.28,60.11,68.06,1,65.00,24.72,28.00,25.17,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,34.24,1.11,2.39,65.00,0,37,-4.00,29,5.28,1.89,71.17,68.28,-3.44,1,35.52,30.21,-0.61,15.80,59.50,14.30,198,24.50,19.70,29.00,30.20,176.90,121.80,62.30,707,67,307.80,24.70,40,5660,510.80,15.60,1.00,1.00,42,-0.89,32.57,342.90,3633,56,28.40,56,1386,5681,68,40,39,1801,66,30.60,516.80,636,31,14.60,189,15.10,68,31,3153,0,2,1,3,1,0,20.00,0,1,0.00,19.22,20.61,79.20,20.22,33.50,-0.39,7.10,14.22,12,19.28,0.22,0.10,12,6.22,-0.39,100.00,18.89,33.50,1,0.00,20.00,2,4.10,30.20,17.10,-5.40,8.00,4.50,15.20,229.20,231.00,231.20,36.00,20.90,21.10
 21:00:00  21/07/2019,5.33,69.33,66.76,1,67.22,67,24.67,-3.44,-27.94,2,80,66,30.39,2.50,76.78,-29.00,33.71,43,12.00,13.06,27.89,67,22.78,9,0.00,1,67.28,60.11,68.06,1,65.00,24.72,28.00,25.17,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,34.24,1.11,2.39,65.00,0,37,-4.00,29,5.28,1.89,71.17,68.28,-3.44,1,35.52,30.21,-0.61,15.80,59.50,14.30,198,24.50,19.70,29.00,30.20,176.90,121.80,62.30,707,67,307.80,24.70,40,5660,510.80,15.60,1.00,1.00,42,-0.89,32.57,342.90,3633,56,28.40,56,1386,5681,68,40,39,1801,66,30.60,516.80,636,31,14.60,189,15.10,68,31,3153,0,2,1,3,1,0,20.00,0,1,0.00,19.22,20.61,79.20,20.22,33.50,-0.39,7.10,14.22,12,19.28,0.22,0.10,12,6.22,-0.39,100.00,18.89,33.50,1,0.00,20.00,2,4.10,30.20,17.10,-5.40,8.00,4.50,15.20,229.20,231.00,231.20,36.00,20.90,21.10
 21:02:00  21/07/2019,2.39,69.67,66.36,1,62.90,48,23.44,-3.44,-28.72,2,81,66,29.89,1.11,77.94,-29.00,33.71,0,12.00,13.33,27.89,48,22.78,2,10.40,1,67.28,60.11,68.06,1,65.00,23.50,10.60,24.78,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.90,1.11,2.39,65.00,0,40,-4.00,29,6.17,2.67,73.06,62.67,-3.44,1,35.52,30.31,-0.61,16.50,59.50,14.30,198,24.50,19.70,29.00,30.20,178.30,120.90,64.10,709,67,309.30,24.70,40,5664,512.50,15.60,1.00,1.00,10,0.39,34.22,342.90,3635,56,28.40,56,1386,5684,68,40,11,1803,67,30.60,517.40,636,31,14.60,190,15.10,68,31,3156,0,2,1,3,1,0,20.00,0,0,0.00,19.22,19.50,0.00,20.61,34.90,1.00,10.00,20.00,1,19.00,0.22,0.10,12,5.78,1.22,100.00,20.28,35.00,1,0.00,20.00,2,4.10,30.20,14.10,-5.40,5.10,4.50,15.20,231.20,232.30,232.30,24.00,20.90,19.80
 21:04:00  21/07/2019,2.39,69.67,66.36,1,62.90,48,23.44,-3.44,-28.72,2,81,66,29.89,1.11,77.94,-29.00,33.71,0,12.00,13.33,27.89,48,22.78,2,10.40,1,67.28,60.11,68.06,1,65.00,23.50,10.60,24.78,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.90,1.11,2.39,65.00,0,40,-4.00,29,6.17,2.67,73.06,62.67,-3.44,1,35.52,30.31,-0.61,16.50,59.50,14.30,198,24.50,19.70,29.00,30.20,178.30,120.90,64.10,709,67,309.30,24.70,40,5664,512.50,15.60,1.00,1.00,10,0.39,34.22,342.90,3635,56,28.40,56,1386,5684,68,40,11,1803,67,30.60,517.40,636,31,14.60,190,15.10,68,31,3156,0,2,1,3,1,0,20.00,0,0,0.00,19.22,19.50,0.00,20.61,34.90,1.00,10.00,20.00,1,19.00,0.22,0.10,12,5.78,1.22,100.00,20.28,35.00,1,0.00,20.00,2,4.10,30.20,14.10,-5.40,5.10,4.50,15.20,231.20,232.30,232.30,24.00,20.90,19.80
 21:06:00  21/07/2019,2.39,69.67,66.36,1,62.90,48,23.44,-3.44,-28.72,2,81,66,29.89,1.11,77.94,-29.00,33.71,0,12.00,13.33,27.89,48,22.78,2,10.40,1,67.28,60.11,68.06,1,65.00,23.50,10.60,24.78,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.90,1.11,2.39,65.00,0,40,-4.00,29,6.17,2.67,73.06,62.67,-3.44,1,35.52,30.31,-0.61,16.50,59.50,14.30,198,24.50,19.70,29.00,30.20,178.30,120.90,64.10,709,67,309.30,24.70,40,5664,512.50,15.60,1.00,1.00,10,0.39,34.22,342.90,3635,56,28.40,56,1386,5684,68,40,11,1803,67,30.60,517.40,636,31,14.60,190,15.10,68,31,3156,0,2,1,3,1,0,20.00,0,0,0.00,19.22,19.50,0.00,20.61,34.90,1.00,10.00,20.00,1,19.00,0.22,0.10,12,5.78,1.22,100.00,20.28,35.00,1,0.00,20.00,2,4.10,30.20,14.10,-5.40,5.10,4.50,15.20,231.20,232.30,232.30,24.00,20.90,19.80
 21:08:00  21/07/2019,5.33,68.89,65.99,1,68.28,40,23.83,-3.17,-29.78,2,76,84,34.33,4.67,78.67,-29.00,33.71,35,10.22,15.67,27.89,40,22.44,9,33.80,1,65.17,60.11,66.61,1,65.00,23.50,39.40,24.78,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,38.37,5.50,2.39,65.00,0,54,-4.00,54,4.89,1.72,68.67,70.17,-3.00,1,35.52,30.46,-0.61,16.50,60.10,14.30,198,24.50,19.70,29.00,30.20,177.80,122.90,64.10,709,67,310.70,24.70,40,5668,513.70,15.60,1.00,1.00,48,2.78,35.81,344.50,3638,56,28.40,56,1389,5688,68,40,49,1803,67,30.60,519.00,637,31,14.60,190,14.60,68,31,3159,0,2,1,3,1,0,20.00,0,0,0.00,19.22,18.28,0.00,20.89,36.30,2.50,10.00,20.00,1,4.61,0.22,0.10,12,7.00,2.89,87.30,7.72,36.70,1,0.00,20.00,2,4.10,30.20,14.10,-5.40,5.10,4.50,15.20,231.20,232.30,232.30,24.00,20.90,19.80
 21:10:00  21/07/2019,5.33,68.89,65.99,1,68.28,40,23.83,-3.17,-29.78,2,76,84,34.33,4.67,78.67,-29.00,33.71,35,10.22,15.67,27.89,40,22.44,9,33.80,1,65.17,60.11,66.61,1,65.00,23.50,39.40,24.78,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,38.37,5.50,2.39,65.00,0,54,-4.00,54,4.89,1.72,68.67,70.17,-3.00,1,35.52,30.46,-0.61,16.50,60.10,14.30,198,24.50,19.70,29.00,30.20,177.80,122.90,64.10,709,67,310.70,24.70,40,5668,513.70,15.60,1.00,1.00,48,2.78,35.81,344.50,3638,56,28.40,56,1389,5688,68,40,49,1803,67,30.60,519.00,637,31,14.60,190,14.60,68,31,3159,0,2,1,3,1,0,20.00,0,0,0.00,19.22,18.28,0.00,20.89,36.30,2.50,10.00,20.00,1,4.61,0.22,0.10,12,7.00,2.89,87.30,7.72,36.70,1,0.00,20.00,2,4.10,30.20,14.10,-5.40,5.10,4.50,15.20,231.20,232.30,232.30,24.00,20.90,19.80
 21:12:00  21/07/2019,5.33,70.17,65.73,1,64.46,63,25.28,-5.06,-28.78,2,66,66,32.39,3.56,78.67,-29.00,33.71,35,12.50,14.50,27.89,63,22.44,9,0.00,1,64.22,60.39,68.00,1,65.00,25.22,23.60,24.44,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,35.10,2.06,2.39,65.00,0,31,-4.00,29,5.17,0.17,70.44,65.26,-5.06,1,35.52,28.87,-0.61,16.50,60.10,14.30,198,24.50,19.20,29.00,30.20,178.30,122.00,63.40,709,67,310.70,24.70,40,5670,513.00,15.60,1.00,1.00,39,-0.44,32.98,343.70,3639,56,28.40,56,1389,5690,68,40,39,1804,67,30.60,519.00,637,31,14.60,190,14.60,68,31,3160,0,2,1,3,1,0,20.00,0,0,0.00,19.22,20.50,0.00,20.28,33.70,-0.11,10.00,20.00,1,15.89,3.28,1.60,12,12.11,0.28,100.00,16.28,34.20,1,0.00,20.00,2,4.10,30.20,14.10,-5.40,5.10,5.00,15.90,231.20,232.30,232.30,22.80,22.90,19.80
 21:14:00  21/07/2019,5.33,70.17,65.73,1,64.46,63,25.28,-5.06,-28.78,2,66,66,32.39,3.56,78.67,-29.00,33.71,35,12.50,14.50,27.89,63,22.44,9,0.00,1,64.22,60.39,68.00,1,65.00,25.22,23.60,24.44,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,35.10,2.06,2.39,65.00,0,31,-4.00,29,5.17,0.17,70.44,65.26,-5.06,1,35.52,28.87,-0.61,16.50,60.10,14.30,198,24.50,19.20,29.00,30.20,178.30,122.00,63.40,709,67,310.70,24.70,40,5670,513.00,15.60,1.00,1.00,39,-0.44,32.98,343.70,3639,56,28.40,56,1389,5690,68,40,39,1804,67,30.60,519.00,637,31,14.60,190,14.60,68,31,3160,0,2,1,3,1,0,20.00,0,0,0.00,19.22,20.50,0.00,20.28,33.70,-0.11,10.00,20.00,1,15.89,3.28,1.60,12,12.11,0.28,100.00,16.28,34.20,1,0.00,20.00,2,4.10,30.20,14.10,-5.40,5.10,5.00,15.90,231.20,232.30,232.30,22.80,22.90,19.80
 21:16:00  21/07/2019,2.39,69.00,65.44,2,62.82,52,23.61,-1.50,-26.33,3,87,87,27.56,1.17,77.72,-29.00,33.71,0,10.22,14.50,27.89,52,22.17,2,35.90,1,64.22,60.39,67.28,1,65.00,23.61,0.00,24.44,4,0,0,3394,3394,14.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.58,4.28,2.39,65.00,0,40,-4.00,29,5.17,3.50,68.94,62.61,-1.89,1,35.52,31.97,-0.61,16.50,59.60,13.70,199,24.50,20.10,29.00,30.20,177.80,123.00,64.10,710,67,310.70,24.70,40,5673,513.00,15.60,1.00,1.00,23,2.72,36.18,344.90,3642,56,28.40,56,1391,5695,68,40,23,1804,67,30.60,521.20,637,31,14.60,190,14.60,68,31,3162,0,2,1,3,1,0,20.00,0,0,0.00,19.22,17.61,0.00,20.72,36.70,3.00,10.00,20.00,1,15.89,0.22,0.10,12,10.28,3.28,98.10,19.39,37.00,1,0.00,20.00,2,4.10,30.20,14.10,-5.40,5.10,5.00,15.90,231.20,232.30,232.30,22.80,22.90,19.80
 21:18:00  21/07/2019,2.39,69.00,65.44,2,62.82,52,23.61,-1.50,-26.33,3,87,87,27.56,1.17,77.72,-29.00,33.71,0,10.22,14.50,27.89,52,22.17,2,35.90,1,64.22,60.39,67.28,1,65.00,23.61,0.00,24.44,4,0,0,3394,3394,14.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.58,4.28,2.39,65.00,0,40,-4.00,29,5.17,3.50,68.94,62.61,-1.89,1,35.52,31.97,-0.61,16.50,59.60,13.70,199,24.50,20.10,29.00,30.20,177.80,123.00,64.10,710,67,310.70,24.70,40,5673,513.00,15.60,1.00,1.00,23,2.72,36.18,344.90,3642,56,28.40,56,1391,5695,68,40,23,1804,67,30.60,521.20,637,31,14.60,190,14.60,68,31,3162,0,2,1,3,1,0,20.00,0,0,0.00,19.22,17.61,0.00,20.72,36.70,3.00,10.00,20.00,1,15.89,0.22,0.10,12,10.28,3.28,98.10,19.39,37.00,1,0.00,20.00,2,4.10,30.20,14.10,-5.40,5.10,5.00,15.90,231.20,232.30,232.30,22.80,22.90,19.80
 21:20:00  21/07/2019,5.33,69.00,65.14,1,65.88,59,25.33,-5.00,-29.94,2,88,88,34.06,4.06,78.06,-29.00,33.71,34,11.11,14.50,27.89,59,22.17,9,11.70,1,65.33,60.39,65.06,1,65.00,25.17,32.10,24.17,4,0,0,3394,3394,12.83,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,36.59,3.56,2.39,65.00,0,45,-4.00,50,7.11,2.22,68.56,67.33,-4.78,1,35.52,28.93,-0.61,15.90,59.60,13.70,199,24.50,20.10,29.00,29.70,179.20,122.00,64.80,711,67,311.20,24.70,40,5676,513.50,15.60,1.00,1.00,50,0.78,34.10,344.90,3644,56,28.40,56,1391,5697,68,40,48,1806,67,30.60,521.20,637,31,14.60,190,14.60,68,31,3164,0,2,1,3,1,0,20.00,0,1,0.00,28.22,19.50,13.80,20.39,34.60,0.78,7.80,15.72,1,12.72,0.78,0.10,12,12.89,1.22,88.70,14.00,35.10,1,0.00,20.00,2,4.10,30.20,14.10,-5.40,5.10,5.00,15.90,231.20,232.30,232.30,22.80,22.90,19.80
 21:22:00  21/07/2019,5.33,69.00,65.14,1,65.88,59,25.33,-5.00,-29.94,2,88,88,34.06,4.06,78.06,-29.00,33.71,34,11.11,14.50,27.89,59,22.17,9,11.70,1,65.33,60.39,65.06,1,65.00,25.17,32.10,24.17,4,0,0,3394,3394,12.83,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,36.59,3.56,2.39,65.00,0,45,-4.00,50,7.11,2.22,68.56,67.33,-4.78,1,35.52,28.93,-0.61,15.90,59.60,13.70,199,24.50,20.10,29.00,29.70,179.20,122.00,64.80,711,67,311.20,24.70,40,5676,513.50,15.60,1.00,1.00,50,0.78,34.10,344.90,3644,56,28.40,56,1391,5697,68,40,48,1806,67,30.60,521.20,637,31,14.60,190,14.60,68,31,3164,0,2,1,3,1,0,20.00,0,1,0.00,28.22,19.50,13.80,20.39,34.60,0.78,7.80,15.72,12,12.72,0.78,0.10,12,12.89,1.22,88.70,14.00,35.10,1,0.00,20.00,2,4.10,30.20,14.10,-5.40,5.10,5.00,14.20,231.20,232.30,232.30,22.80,21.10,19.20
 21:24:00  21/07/2019,5.33,69.00,65.14,1,65.88,59,25.33,-5.00,-29.94,2,88,88,34.06,4.06,78.06,-29.00,33.71,34,11.11,14.50,27.89,59,22.17,9,11.70,1,65.33,60.39,65.06,1,65.00,25.17,32.10,24.17,4,0,0,3394,3394,12.83,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,36.59,3.56,2.39,65.00,0,45,-4.00,50,7.11,2.22,68.56,67.33,-4.78,1,35.52,28.93,-0.61,15.90,59.60,13.70,199,24.50,20.10,29.00,29.70,179.20,122.00,64.80,711,67,311.20,24.70,40,5676,513.50,15.60,1.00,1.00,50,0.78,34.10,344.90,3644,56,28.40,56,1391,5697,68,40,48,1806,67,30.60,521.20,637,31,14.60,190,14.60,68,31,3164,0,2,1,3,1,0,20.00,0,1,0.00,28.22,19.50,13.80,20.39,34.60,0.78,7.80,15.72,12,12.72,0.78,0.10,12,12.89,1.22,88.70,14.00,35.10,1,0.00,20.00,2,4.10,30.20,14.10,-5.40,5.10,5.00,14.20,231.20,232.30,232.30,22.80,21.10,19.20
 21:26:00  21/07/2019,5.33,67.06,64.92,1,64.24,62,24.33,-5.00,-29.94,2,65,65,32.67,2.78,79.78,-29.00,33.71,31,12.89,14.17,27.89,62,21.78,9,0.00,1,61.61,60.39,63.67,1,65.00,24.44,13.60,24.17,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,28,3394,1,1,0,0,0,34.48,1.33,2.39,65.00,0,30,-4.00,29,6.33,1.39,68.28,64.82,-4.78,1,35.52,29.01,-0.61,15.90,60.10,13.70,199,24.50,20.10,28.50,29.70,179.70,122.00,64.80,711,67,311.70,24.70,40,5679,513.50,15.60,1.00,1.00,27,-0.89,32.57,344.20,3645,56,28.40,56,1392,5701,68,40,26,1807,67,30.60,522.30,638,31,14.60,190,14.60,68,31,3166,0,2,1,3,1,0,20.00,0,1,0.00,25.50,21.22,0.00,20.39,33.10,-0.78,7.80,15.72,12,18.50,3.61,1.80,12,17.00,-0.28,96.50,18.22,33.50,1,0.00,20.00,2,4.10,30.20,14.10,-5.40,5.10,5.00,14.20,231.20,232.30,232.30,22.80,21.10,19.20
 21:28:00  21/07/2019,5.33,67.06,64.92,1,64.24,62,24.33,-5.00,-29.94,2,65,65,32.67,2.78,79.78,-29.00,33.71,31,12.89,14.17,27.89,62,21.78,9,0.00,1,61.61,60.39,63.67,1,65.00,24.44,13.60,24.17,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,28,3394,1,1,0,0,0,34.48,1.33,2.39,65.00,0,30,-4.00,29,6.33,1.39,68.28,64.82,-4.78,1,35.52,29.01,-0.61,15.90,60.10,13.70,199,24.50,20.10,28.50,29.70,179.70,122.00,64.80,711,67,311.70,24.70,40,5679,513.50,15.60,1.00,1.00,27,-0.89,32.57,344.20,3645,56,28.40,56,1392,5701,68,40,26,1807,67,30.60,522.30,638,31,14.60,190,14.60,68,31,3166,0,2,1,3,1,0,20.00,0,1,0.00,25.50,21.22,0.00,20.39,33.10,-0.78,7.80,15.72,12,18.50,3.61,1.80,12,17.00,-0.28,96.50,18.22,33.50,1,0.00,20.00,2,4.10,30.20,14.10,-5.40,5.10,5.00,14.20,231.20,232.30,232.30,22.80,21.10,19.20
 21:30:00  21/07/2019,5.33,64.89,64.59,1,64.01,46,23.00,-2.39,-26.39,3,83,66,28.50,2.17,79.78,-29.00,33.71,7,9.33,14.67,27.89,46,21.44,9,28.60,1,61.61,60.78,67.78,1,65.00,22.89,8.20,23.78,4,0,0,3394,3394,14.79,89499,0,45232,24110,0,0,-4.00,7,3394,1,1,0,0,0,38.63,5.28,2.39,65.00,0,47,-4.00,50,5.94,4.72,64.94,64.12,-1.50,1,35.52,31.16,-0.61,16.60,60.10,13.70,199,24.50,19.60,28.50,29.70,180.20,121.00,64.20,711,67,313.20,24.70,40,5683,515.10,15.60,1.00,1.00,34,3.28,36.67,344.20,3647,56,28.40,56,1392,5703,68,40,35,1808,67,30.60,522.30,638,31,14.60,191,14.60,68,31,3169,0,2,1,3,1,0,20.00,0,1,0.00,23.61,17.22,0.00,20.78,37.30,3.50,7.80,15.72,12,14.50,0.22,0.10,12,12.39,4.00,90.00,18.61,37.70,1,0.00,20.00,2,4.10,30.20,14.10,-5.40,5.10,5.00,14.20,231.20,232.30,232.30,22.80,21.10,19.20
 21:32:00  21/07/2019,5.33,64.89,64.59,1,64.01,46,23.00,-2.39,-26.39,3,83,66,28.50,2.17,79.78,-29.00,33.71,7,9.33,14.67,27.89,46,21.44,9,28.60,1,61.61,60.78,67.78,1,65.00,22.89,8.20,23.78,4,0,0,3394,3394,14.79,89499,0,45232,24110,0,0,-4.00,7,3394,1,1,0,0,0,38.63,5.28,2.39,65.00,0,47,-4.00,50,5.94,4.72,64.94,64.12,-1.50,1,35.52,31.16,-0.61,16.60,60.10,13.70,199,24.50,19.60,28.50,29.70,180.20,121.00,64.20,711,67,313.20,24.70,40,5683,515.10,15.60,1.00,1.00,34,3.28,36.67,344.20,3647,56,28.40,56,1392,5703,68,40,35,1808,67,30.60,522.30,638,31,14.60,191,14.60,68,31,3169,0,2,1,3,1,0,20.00,0,1,0.00,23.61,17.22,0.00,20.78,37.30,3.50,7.80,15.72,12,14.50,0.22,0.10,12,12.39,4.00,90.00,18.61,37.70,1,0.00,20.00,2,4.10,30.20,13.40,-5.40,5.10,4.20,14.20,230.30,231.60,231.60,22.80,19.20,19.20
 21:34:00  21/07/2019,5.33,68.94,64.27,1,63.54,57,24.44,-5.28,-31.11,1,68,84,34.83,3.67,77.72,-29.00,33.71,33,11.28,14.33,27.89,57,21.44,9,0.00,1,60.44,60.78,65.61,1,65.00,24.44,25.10,23.78,4,0,0,3394,3394,12.46,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.06,3.06,2.39,65.00,0,32,-4.00,29,5.39,-0.50,68.61,64.37,-5.83,1,35.52,28.69,-0.61,16.60,60.70,13.70,199,24.00,19.60,28.50,29.70,180.20,121.00,64.20,711,67,313.20,24.70,40,5686,515.10,15.60,1.00,1.00,45,0.28,33.66,344.20,3649,56,28.40,56,1393,5705,68,40,45,1809,67,30.60,521.40,639,31,14.60,191,14.60,68,31,3171,0,2,1,3,1,0,20.00,0,1,0.00,21.50,20.22,10.10,20.78,34.20,0.28,7.80,15.11,12,16.22,1.22,0.60,12,16.72,0.72,77.30,17.00,34.60,1,0.00,20.00,2,4.10,30.20,13.40,-5.40,5.10,4.20,14.20,230.30,231.60,231.60,22.80,19.20,19.20
 21:36:00  21/07/2019,5.33,68.94,64.27,1,63.54,57,24.44,-5.28,-31.11,1,68,84,34.83,3.67,77.72,-29.00,33.71,33,11.28,14.33,27.89,57,21.44,9,0.00,1,60.44,60.78,65.61,1,65.00,24.44,25.10,23.78,4,0,0,3394,3394,12.46,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.06,3.06,2.39,65.00,0,32,-4.00,29,5.39,-0.50,68.61,64.37,-5.83,1,35.52,28.69,-0.61,16.60,60.70,13.70,199,24.00,19.60,28.50,29.70,180.20,121.00,64.20,711,67,313.20,24.70,40,5686,515.10,15.60,1.00,1.00,45,0.28,33.66,344.20,3649,56,28.40,56,1393,5705,68,40,45,1809,67,30.60,521.40,639,31,14.60,191,14.60,68,31,3171,0,2,1,3,1,0,20.00,0,1,0.00,21.50,20.22,10.10,20.78,34.20,0.28,7.80,15.11,12,16.22,1.22,0.60,12,16.72,0.72,77.30,17.00,34.60,1,0.00,20.00,2,4.10,30.20,13.40,-5.40,5.10,4.20,14.20,230.30,231.60,231.60,22.80,19.20,19.20
 21:38:00  21/07/2019,2.39,69.33,63.96,1,60.17,51,22.72,-4.83,-29.00,2,66,66,30.78,1.72,79.11,-29.00,33.71,0,11.28,13.33,27.89,51,21.06,2,15.60,1,60.94,60.78,65.61,1,65.00,22.89,2.60,23.33,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.69,2.06,2.39,65.00,0,29,-4.00,29,6.11,1.17,69.00,60.00,-4.94,1,35.52,29.05,-0.61,16.60,60.70,13.70,200,24.00,20.30,28.50,29.70,182.10,121.00,64.20,712,67,314.20,24.70,40,5689,515.80,15.60,1.00,1.00,14,0.72,34.73,345.80,3652,56,27.80,56,1394,5709,68,40,16,1811,67,30.60,523.10,639,31,14.60,191,14.60,68,31,3173,0,2,1,3,1,0,20.00,0,1,0.00,19.78,19.50,10.10,21.22,35.40,1.72,7.20,14.50,12,17.61,0.22,0.10,12,15.61,1.89,84.70,19.50,35.70,1,0.00,20.00,2,4.10,30.20,13.40,-5.40,5.10,4.20,14.20,230.30,231.60,231.60,22.80,19.20,19.20
 21:40:00  21/07/2019,2.39,69.33,63.96,1,60.17,51,22.72,-4.83,-29.00,2,66,66,30.78,1.72,79.11,-29.00,33.71,0,11.28,13.33,27.89,51,21.06,2,15.60,1,60.94,60.78,65.61,1,65.00,22.89,2.60,23.33,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.69,2.06,2.39,65.00,0,29,-4.00,29,6.11,1.17,69.00,60.00,-4.94,1,35.52,29.05,-0.61,16.60,60.70,13.70,200,24.00,20.30,28.50,29.70,182.10,121.00,64.20,712,67,314.20,24.70,40,5689,515.80,15.60,1.00,1.00,14,0.72,34.73,345.80,3652,56,27.80,56,1394,5709,68,40,16,1811,67,30.60,523.10,639,31,14.60,191,14.60,68,31,3173,0,2,1,3,1,0,20.00,0,1,0.00,19.78,19.50,10.10,21.22,35.40,1.72,7.20,14.50,12,17.61,0.22,0.10,12,15.61,1.89,84.70,19.50,35.70,1,0.00,20.00,2,4.10,30.20,13.40,-5.40,5.10,4.20,14.20,230.30,231.60,231.60,22.80,19.20,19.20
 21:42:00  21/07/2019,2.39,69.33,63.96,1,60.17,51,22.72,-4.83,-29.00,2,66,66,30.78,1.72,79.11,-29.00,33.71,0,11.28,13.33,27.89,51,21.06,2,15.60,1,60.94,60.78,65.61,1,65.00,22.89,2.60,23.33,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.69,2.06,2.39,65.00,0,29,-4.00,29,6.11,1.17,69.00,60.00,-4.94,1,35.52,29.05,-0.61,16.60,60.70,13.70,200,24.00,20.30,28.50,29.70,182.10,121.00,64.20,712,67,314.20,24.70,40,5689,515.80,15.60,1.00,1.00,14,0.72,34.73,345.80,3652,56,27.80,56,1394,5709,68,40,16,1811,67,30.60,523.10,639,31,14.60,191,14.60,68,31,3173,0,2,1,3,1,0,20.00,0,1,0.00,19.78,19.50,10.10,21.22,35.40,1.72,7.20,14.50,12,17.61,0.22,0.10,12,15.61,1.89,84.70,19.50,35.70,1,0.00,20.00,2,4.10,30.20,14.60,-5.40,5.10,4.80,13.70,231.40,232.60,232.60,24.80,21.70,21.00
 21:44:00  21/07/2019,5.33,64.67,63.70,1,65.97,43,22.44,-3.67,-28.11,2,85,85,31.67,3.67,76.72,-29.00,33.71,31,10.11,15.28,27.89,43,21.06,9,27.90,1,61.33,60.78,64.89,1,65.00,22.33,24.80,23.33,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,37.95,5.22,2.39,65.00,0,45,-4.00,50,6.11,2.22,63.89,67.35,-3.39,1,35.52,30.05,-0.61,16.60,60.70,13.20,200,24.00,20.30,28.50,29.70,181.60,122.10,65.30,713,67,315.70,24.70,40,5694,518.10,15.60,1.00,1.00,52,2.50,35.26,345.80,3654,56,27.80,56,1396,5713,68,40,50,1811,67,30.60,524.80,639,31,14.60,191,14.60,68,31,3176,0,2,1,3,1,0,20.00,0,1,0.00,18.89,19.50,7.50,21.22,35.40,1.72,7.20,13.89,12,10.11,0.22,0.10,12,16.28,1.89,65.10,12.39,35.70,1,0.00,20.00,2,4.10,30.20,14.60,-5.40,5.10,4.80,13.70,231.40,232.60,232.60,24.80,21.70,21.00
 21:46:00  21/07/2019,5.33,64.67,63.70,1,65.97,43,22.44,-3.67,-28.11,2,85,85,31.67,3.67,76.72,-29.00,33.71,31,10.11,15.28,27.89,43,21.06,9,27.90,1,61.33,60.78,64.89,1,65.00,22.33,24.80,23.33,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,37.95,5.22,2.39,65.00,0,45,-4.00,50,6.11,2.22,63.89,67.35,-3.39,1,35.52,30.05,-0.61,16.60,60.70,13.20,200,24.00,20.30,28.50,29.70,181.60,122.10,65.30,713,67,315.70,24.70,40,5694,518.10,15.60,1.00,1.00,52,2.50,35.26,345.80,3654,56,27.80,56,1396,5713,68,40,50,1811,67,30.60,524.80,639,31,14.60,191,14.60,68,31,3176,0,2,1,3,1,0,20.00,0,1,0.00,18.89,19.50,7.50,21.22,35.40,1.72,7.20,13.89,12,10.11,0.22,0.10,12,16.28,1.89,65.10,12.39,35.70,1,0.00,20.00,2,4.10,30.20,14.60,-5.40,5.10,4.80,13.70,231.40,232.60,232.60,24.80,21.70,21.00
 21:48:00  21/07/2019,5.33,65.56,63.54,1,62.35,65,24.00,-4.00,-29.94,2,65,65,33.11,3.17,78.78,-29.00,33.71,31,12.11,14.22,27.89,65,21.06,9,0.00,1,62.06,60.78,64.50,1,65.00,24.00,9.80,23.00,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,35.20,2.11,2.39,65.00,0,34,-4.00,29,5.06,1.06,65.78,63.02,-4.00,1,35.52,29.76,-0.61,16.00,60.00,13.20,200,24.00,20.30,28.50,29.20,182.10,121.10,65.30,713,67,315.20,24.70,40,5696,517.30,15.60,1.00,1.00,42,-0.33,33.11,345.80,3656,56,27.80,56,1396,5715,68,40,39,1812,67,30.60,524.80,639,31,14.60,191,14.60,68,31,3177,0,2,1,3,1,0,20.00,0,1,0.00,18.28,21.61,25.50,21.22,33.60,-0.22,6.60,13.28,12,18.39,0.22,0.10,12,15.72,0.11,83.10,18.61,34.00,1,0.00,20.00,2,4.10,30.20,14.60,-5.40,5.10,4.80,13.70,231.40,232.60,232.60,24.80,21.70,21.00
 21:50:00  21/07/2019,5.33,65.56,63.54,1,62.35,65,24.00,-4.00,-29.94,2,65,65,33.11,3.17,78.78,-29.00,33.71,31,12.11,14.22,27.89,65,21.06,9,0.00,1,62.06,60.78,64.50,1,65.00,24.00,9.80,23.00,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,35.20,2.11,2.39,65.00,0,34,-4.00,29,5.06,1.06,65.78,63.02,-4.00,1,35.52,29.76,-0.61,16.00,60.00,13.20,200,24.00,20.30,28.50,29.20,182.10,121.10,65.30,713,67,315.20,24.70,40,5696,517.30,15.60,1.00,1.00,42,-0.33,33.11,345.80,3656,56,27.80,56,1396,5715,68,40,39,1812,67,30.60,524.80,639,31,14.60,191,14.60,68,31,3177,0,2,1,3,1,0,20.00,0,1,0.00,18.28,21.61,25.50,21.22,33.60,-0.22,6.60,13.28,12,18.39,0.22,0.10,12,15.72,0.11,83.10,18.61,34.00,1,0.00,20.00,2,4.10,30.20,14.60,-5.40,5.10,4.80,13.70,231.40,232.60,232.60,24.80,21.70,21.00
 21:52:00  21/07/2019,5.33,67.39,63.33,1,63.54,51,22.00,-4.00,-28.28,2,67,66,29.67,1.33,81.17,-29.00,33.71,10,12.11,13.83,27.89,51,20.67,9,0.00,1,63.44,60.78,62.94,1,65.00,22.00,20.70,23.00,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,34.84,1.50,2.39,65.00,0,34,-4.00,29,5.89,1.83,67.44,63.71,-4.00,1,35.52,29.67,-0.61,16.90,60.60,13.20,200,24.00,19.70,28.50,29.20,182.10,121.10,65.30,714,67,315.20,24.70,40,5700,518.10,15.60,1.00,1.00,10,0.78,34.29,345.80,3658,56,27.30,56,1397,5719,68,40,12,1813,67,30.60,524.80,640,31,14.60,192,14.60,68,31,3179,0,2,1,3,1,0,20.00,0,1,0.00,17.72,20.89,38.50,22.00,34.90,1.11,6.60,12.72,12,18.89,0.22,0.10,12,13.78,1.22,98.50,20.22,35.00,1,0.00,20.00,2,4.10,30.20,17.40,-5.40,8.10,4.80,15.10,231.40,233.40,233.40,36.00,21.70,21.00
 21:54:00  21/07/2019,5.33,67.39,63.33,1,63.54,51,22.00,-4.00,-28.28,2,67,66,29.67,1.33,81.17,-29.00,33.71,10,12.11,13.83,27.89,51,20.67,9,0.00,1,63.44,60.78,62.94,1,65.00,22.00,20.70,23.00,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,34.84,1.50,2.39,65.00,0,34,-4.00,29,5.89,1.83,67.44,63.71,-4.00,1,35.52,29.67,-0.61,16.90,60.60,13.20,200,24.00,19.70,28.50,29.20,182.10,121.10,65.30,714,67,315.20,24.70,40,5700,518.10,15.60,1.00,1.00,10,0.78,34.29,345.80,3658,56,27.30,56,1397,5719,68,40,12,1813,67,30.60,524.80,640,31,14.60,192,14.60,68,31,3179,0,2,1,3,1,0,20.00,0,1,0.00,17.72,20.89,38.50,22.00,34.90,1.11,6.60,12.72,12,18.89,0.22,0.10,12,13.78,1.22,98.50,20.22,35.00,1,0.00,20.00,2,4.10,30.20,17.40,-5.40,8.10,4.80,15.10,231.40,233.40,233.40,36.00,21.70,21.00
 21:56:00  21/07/2019,5.33,63.39,63.08,1,63.86,45,22.50,-2.72,-29.39,2,76,84,32.56,3.17,77.11,-29.00,33.71,34,10.78,14.50,27.89,45,20.67,9,0.00,1,55.72,60.78,59.67,1,65.00,22.39,30.30,22.67,4,0,0,3394,3394,13.04,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,36.80,3.83,2.39,65.00,0,43,-4.00,29,6.17,3.50,64.00,64.86,-2.72,1,35.52,30.85,-0.61,16.90,60.60,13.20,200,24.00,19.70,28.50,29.20,182.10,120.50,65.30,714,67,314.00,24.70,40,5704,518.80,15.60,1.00,1.00,34,2.11,35.31,345.80,3660,56,27.30,56,1397,5722,68,40,34,1814,67,30.60,524.80,640,31,14.60,192,14.60,68,31,3180,0,2,1,3,1,0,20.00,0,1,0.00,17.11,19.61,40.70,22.00,35.90,2.11,6.00,12.11,12,16.22,0.22,0.10,12,12.00,2.39,100.00,18.72,36.20,1,0.00,20.00,2,4.10,30.20,17.40,-5.40,8.10,4.80,15.10,231.40,233.40,233.40,36.00,21.70,21.00
 21:58:00  21/07/2019,5.33,63.39,63.08,1,63.86,45,22.50,-2.72,-29.39,2,76,84,32.56,3.17,77.11,-29.00,33.71,34,10.78,14.50,27.89,45,20.67,9,0.00,1,55.72,60.78,59.67,1,65.00,22.39,30.30,22.67,4,0,0,3394,3394,13.04,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,36.80,3.83,2.39,65.00,0,43,-4.00,29,6.17,3.50,64.00,64.86,-2.72,1,35.52,30.85,-0.61,16.90,60.60,13.20,200,24.00,19.70,28.50,29.20,182.10,120.50,65.30,714,67,314.00,24.70,40,5704,518.80,15.60,1.00,1.00,34,2.11,35.31,345.80,3660,56,27.30,56,1397,5722,68,40,34,1814,67,30.60,524.80,640,31,14.60,192,14.60,68,31,3180,0,2,1,3,1,0,20.00,0,1,0.00,17.11,19.61,40.70,22.00,35.90,2.11,6.00,12.11,12,16.22,0.22,0.10,12,12.00,2.39,100.00,18.72,36.20,1,0.00,20.00,2,4.10,30.20,17.40,-5.40,8.10,4.80,15.10,231.40,233.40,233.40,36.00,21.70,21.00
 22:00:00  21/07/2019,5.33,63.39,63.08,1,63.86,45,22.50,-2.72,-29.39,2,76,84,32.56,3.17,77.11,-29.00,33.71,34,10.78,14.50,27.89,45,20.67,9,0.00,1,55.72,60.78,59.67,1,65.00,22.39,30.30,22.67,4,0,0,3394,3394,13.04,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,36.80,3.83,2.39,65.00,0,43,-4.00,29,6.17,3.50,64.00,64.86,-2.72,1,35.52,30.85,-0.61,16.90,60.60,13.20,200,24.00,19.70,28.50,29.20,182.10,120.50,65.30,714,67,314.00,24.70,40,5704,518.80,15.60,1.00,1.00,34,2.11,35.31,345.80,3660,56,27.30,56,1397,5722,68,40,34,1814,67,30.60,524.80,640,31,14.60,192,14.60,68,31,3180,0,2,1,3,1,0,20.00,0,1,0.00,17.11,19.61,40.70,22.00,35.90,2.11,6.00,12.11,12,16.22,0.22,0.10,12,12.00,2.39,100.00,18.72,36.20,1,0.00,20.00,2,4.10,30.20,17.40,-5.40,8.10,4.80,15.10,231.40,233.40,233.40,36.00,21.70,21.00
 22:02:00  21/07/2019,5.33,63.39,62.87,1,62.44,60,23.17,-3.44,-29.39,2,64,64,32.56,3.17,81.61,-29.00,33.71,34,10.78,13.39,27.89,60,20.33,9,0.00,1,55.72,60.78,63.61,1,65.00,23.17,22.70,22.67,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,35.67,2.50,2.39,65.00,0,47,-4.00,29,5.39,1.94,64.00,63.31,-3.44,1,35.52,30.22,-0.61,16.90,59.70,13.20,200,24.00,19.10,28.50,29.20,180.40,119.60,64.50,714,67,311.80,24.70,40,5704,515.40,15.60,1.00,1.00,35,0.94,34.34,343.40,3660,56,27.30,56,1397,5722,68,40,34,1814,67,30.60,520.70,640,31,14.60,192,14.60,68,31,3180,0,2,1,3,1,0,20.00,0,1,0.00,16.50,19.89,59.50,21.22,35.00,1.22,6.00,11.50,12,17.78,0.22,0.10,12,9.89,1.28,100.00,19.22,35.10,1,0.00,20.00,2,4.10,30.20,17.40,-5.40,8.10,4.80,15.10,230.30,232.50,232.70,37.20,19.90,20.20
 22:04:00  21/07/2019,5.33,63.39,62.87,1,62.44,60,23.17,-3.44,-29.39,2,64,64,32.56,3.17,81.61,-29.00,33.71,34,10.78,13.39,27.89,60,20.33,9,0.00,1,55.72,60.78,63.61,1,65.00,23.17,22.70,22.67,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,35.67,2.50,2.39,65.00,0,47,-4.00,29,5.39,1.94,64.00,63.31,-3.44,1,35.52,30.22,-0.61,16.90,59.70,13.20,200,24.00,19.10,28.50,29.20,180.40,119.60,64.50,714,67,311.80,24.70,40,5704,515.40,15.60,1.00,1.00,35,0.94,34.34,343.40,3660,56,27.30,56,1397,5722,68,40,34,1814,67,30.60,520.70,640,31,14.60,192,14.60,68,31,3180,0,2,1,3,1,0,20.00,0,1,0.00,16.50,19.89,59.50,21.22,35.00,1.22,6.00,11.50,12,17.78,0.22,0.10,12,9.89,1.28,100.00,19.22,35.10,1,0.00,20.00,2,4.10,30.20,17.40,-5.40,8.10,4.80,15.10,230.30,232.50,232.70,37.20,19.90,20.20
 22:06:00  21/07/2019,5.33,63.89,62.62,1,62.44,59,22.44,-4.17,-29.39,2,63,63,32.17,2.78,81.06,-29.00,33.71,33,10.78,12.83,27.89,59,20.33,9,0.00,1,55.72,61.06,63.28,1,65.00,22.44,18.50,22.33,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,35.44,2.50,2.39,65.00,0,46,-4.00,29,5.83,1.94,64.00,63.27,-4.17,1,35.52,29.63,-0.61,16.90,59.70,13.20,200,24.00,19.10,28.50,29.20,179.10,118.80,64.00,714,67,309.60,24.70,41,5704,511.90,15.60,1.00,1.00,35,0.94,34.19,341.00,3660,56,27.80,56,1397,5722,68,41,34,1814,67,30.10,517.10,640,31,14.00,192,15.10,68,31,3180,0,2,1,3,1,0,20.00,0,1,0.00,16.50,19.28,72.80,20.50,35.00,1.22,6.00,11.50,12,18.11,0.22,0.10,12,8.00,1.28,100.00,19.22,35.10,1,0.00,20.00,2,4.10,30.20,17.40,-5.40,8.10,4.80,15.10,230.30,232.50,232.70,37.20,19.90,20.20
 22:08:00  21/07/2019,5.33,63.89,62.62,1,62.44,59,22.44,-4.17,-29.39,2,63,63,32.17,2.78,81.06,-29.00,33.71,33,10.78,12.83,27.89,59,20.33,9,0.00,1,55.72,61.06,63.28,1,65.00,22.44,18.50,22.33,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,35.44,2.50,2.39,65.00,0,46,-4.00,29,5.83,1.94,64.00,63.27,-4.17,1,35.52,29.63,-0.61,16.90,59.70,13.20,200,24.00,19.10,28.50,29.20,179.10,118.80,64.00,714,67,309.60,24.70,41,5704,511.90,15.60,1.00,1.00,35,0.94,34.19,341.00,3660,56,27.80,56,1397,5722,68,41,34,1814,67,30.10,517.10,640,31,14.00,192,15.10,68,31,3180,0,2,1,3,1,0,20.00,0,1,0.00,16.50,19.28,72.80,20.50,35.00,1.22,6.00,11.50,12,18.11,0.22,0.10,12,8.00,1.28,100.00,19.22,35.10,1,0.00,20.00,2,4.10,30.20,17.40,-5.40,8.10,4.80,15.10,230.30,232.50,232.70,37.20,19.90,20.20
 22:10:00  21/07/2019,5.33,63.89,62.32,1,62.28,58,22.00,-4.56,-29.39,2,62,62,32.17,2.78,79.28,-29.00,33.71,32,10.33,12.56,27.89,58,19.83,9,0.00,1,55.11,61.06,62.67,1,65.00,22.06,16.40,22.33,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,35.44,2.50,2.39,65.00,0,42,-4.00,29,5.83,1.44,63.67,63.07,-4.56,1,35.52,29.29,-0.61,16.90,58.80,13.20,200,24.60,18.50,28.50,29.80,177.70,117.90,63.40,714,67,307.20,24.70,41,5704,508.30,15.60,1.00,1.00,35,0.94,34.23,338.50,3660,56,27.80,56,1397,5722,68,41,34,1814,67,30.10,513.10,640,31,14.00,192,15.10,68,31,3180,0,2,1,3,1,0,20.00,0,1,0.00,16.50,18.78,83.50,20.11,35.00,1.22,6.00,11.50,12,18.11,0.22,0.10,12,6.11,1.28,100.00,19.22,35.10,1,0.00,20.00,2,4.10,30.20,17.40,-5.40,8.10,4.80,15.10,230.30,232.50,232.70,37.20,19.90,20.20
 22:12:00  21/07/2019,5.33,63.89,62.32,1,62.28,58,22.00,-4.56,-29.39,2,62,62,32.17,2.78,79.28,-29.00,33.71,32,10.33,12.56,27.89,58,19.83,9,0.00,1,55.11,61.06,62.67,1,65.00,22.06,16.40,22.33,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,35.44,2.50,2.39,65.00,0,42,-4.00,29,5.83,1.44,63.67,63.07,-4.56,1,35.52,29.29,-0.61,16.90,58.80,13.20,200,24.60,18.50,28.50,29.80,177.70,117.90,63.40,714,67,307.20,24.70,41,5704,508.30,15.60,1.00,1.00,35,0.94,34.23,338.50,3660,56,27.80,56,1397,5722,68,41,34,1814,67,30.10,513.10,640,31,14.00,192,15.10,68,31,3180,0,2,1,3,1,0,20.00,0,1,0.00,16.50,18.78,83.50,20.11,35.00,1.22,6.00,11.50,12,18.11,0.22,0.10,12,6.11,1.28,100.00,19.22,35.10,1,0.00,20.00,2,4.10,30.20,13.90,-5.40,5.00,4.80,17.10,230.30,232.50,231.80,23.30,21.90,19.20
 22:14:00  21/07/2019,5.33,63.89,62.32,1,62.28,58,22.00,-4.56,-29.39,2,62,62,32.17,2.78,79.28,-29.00,33.71,32,10.33,12.56,27.89,58,19.83,9,0.00,1,55.11,61.06,62.67,1,65.00,22.06,16.40,22.33,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,35.44,2.50,2.39,65.00,0,42,-4.00,29,5.83,1.44,63.67,63.07,-4.56,1,35.52,29.29,-0.61,16.90,58.80,13.20,200,24.60,18.50,28.50,29.80,177.70,117.90,63.40,714,67,307.20,24.70,41,5704,508.30,15.60,1.00,1.00,35,0.94,34.23,338.50,3660,56,27.80,56,1397,5722,68,41,34,1814,67,30.10,513.10,640,31,14.00,192,15.10,68,31,3180,0,2,1,3,1,0,20.00,0,1,0.00,16.50,18.78,83.50,20.11,35.00,1.22,6.00,11.50,12,18.11,0.22,0.10,12,6.11,1.28,100.00,19.22,35.10,1,0.00,20.00,2,4.10,30.20,13.90,-5.40,5.00,4.80,17.10,230.30,232.50,231.80,23.30,21.90,19.20
 22:16:00  21/07/2019,5.33,63.56,62.14,1,62.14,59,22.00,-4.56,-27.44,3,72,66,30.17,2.78,77.11,-29.00,33.71,31,10.33,12.56,27.89,59,19.83,9,0.00,1,55.94,61.06,62.00,1,65.00,22.06,17.00,21.94,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,34.96,1.94,2.39,65.00,0,39,-4.00,29,6.39,1.78,63.67,62.84,-4.56,1,35.52,29.29,-0.61,16.90,58.30,13.20,200,24.60,18.50,28.50,29.80,176.40,117.10,62.90,714,67,306.00,24.70,41,5706,506.80,16.30,1.00,1.00,31,-0.06,33.22,336.10,3660,56,27.80,56,1397,5723,68,41,30,1814,67,29.60,510.50,640,31,14.00,192,15.60,68,31,3181,0,2,1,3,1,0,20.00,0,0,0.00,16.78,19.89,0.00,19.78,33.70,-0.22,10.00,20.00,12,18.72,0.22,0.10,12,5.22,0.22,100.00,19.22,34.10,1,0.00,20.00,2,4.10,30.20,13.90,-5.40,5.00,4.80,17.10,230.30,232.50,231.80,23.30,21.90,19.20
 22:18:00  21/07/2019,5.33,63.56,62.14,1,62.14,59,22.00,-4.56,-27.44,3,72,66,30.17,2.78,77.11,-29.00,33.71,31,10.33,12.56,27.89,59,19.83,9,0.00,1,55.94,61.06,62.00,1,65.00,22.06,17.00,21.94,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,34.96,1.94,2.39,65.00,0,39,-4.00,29,6.39,1.78,63.67,62.84,-4.56,1,35.52,29.29,-0.61,16.90,58.30,13.20,200,24.60,18.50,28.50,29.80,176.40,117.10,62.90,714,67,306.00,24.70,41,5706,506.80,16.30,1.00,1.00,31,-0.06,33.22,336.10,3660,56,27.80,56,1397,5723,68,41,30,1814,67,29.60,510.50,640,31,14.00,192,15.60,68,31,3181,0,2,1,3,1,0,20.00,0,0,0.00,16.78,19.89,0.00,19.78,33.70,-0.22,10.00,20.00,12,18.72,0.22,0.10,12,5.22,0.22,100.00,19.22,34.10,1,0.00,20.00,2,4.10,30.20,13.90,-5.40,5.00,4.80,17.10,230.30,232.50,231.80,23.30,21.90,19.20
