CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 22:20:00  21/07/2019,2.39,62.94,61.95,1,58.27,52,21.17,-1.44,-27.44,3,87,87,28.44,1.28,72.94,-29.00,33.71,0,8.61,13.11,27.89,52,19.83,2,35.00,1,56.89,61.06,61.50,1,65.00,21.17,0.10,21.94,4,0,0,3394,3394,14.30,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.63,4.39,2.39,65.00,0,48,-4.00,29,4.83,3.11,63.00,58.14,-1.89,1,35.52,31.97,-0.61,16.90,57.80,13.20,200,24.60,17.90,28.50,29.80,176.40,117.10,62.90,715,67,304.80,24.70,41,5708,505.40,16.30,1.00,1.00,22,3.17,36.48,336.70,3663,56,27.80,56,1398,5727,68,41,22,1815,67,29.60,510.50,640,31,14.00,192,15.60,68,31,3182,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.72,0.00,20.11,37.00,3.28,10.00,20.00,12,15.89,0.22,0.10,12,5.22,3.50,100.00,19.50,37.30,1,0.00,20.00,2,4.10,30.20,13.90,-5.40,5.00,4.80,17.10,230.30,232.50,231.80,23.30,21.90,19.20
 22:22:00  21/07/2019,2.39,62.94,61.95,1,58.27,52,21.17,-1.44,-27.44,3,87,87,28.44,1.28,72.94,-29.00,33.71,0,8.61,13.11,27.89,52,19.83,2,35.00,1,56.89,61.06,61.50,1,65.00,21.17,0.10,21.94,4,0,0,3394,3394,14.30,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.63,4.39,2.39,65.00,0,48,-4.00,29,4.83,3.11,63.00,58.14,-1.89,1,35.52,31.97,-0.61,16.90,57.80,13.20,200,24.60,17.90,28.50,29.80,176.40,117.10,62.90,715,67,304.80,24.70,41,5708,505.40,16.30,1.00,1.00,22,3.17,36.48,336.70,3663,56,27.80,56,1398,5727,68,41,22,1815,67,29.60,510.50,640,31,14.00,192,15.60,68,31,3182,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.72,0.00,20.11,37.00,3.28,10.00,20.00,1,15.89,0.22,0.10,12,5.22,3.50,100.00,19.50,37.30,1,0.00,20.00,2,4.10,30.20,13.90,-5.40,5.00,4.30,15.20,230.30,231.50,231.80,24.20,19.90,19.20
 22:24:00  21/07/2019,5.33,64.06,61.71,1,62.78,58,22.50,-5.67,-30.11,2,86,86,34.39,4.22,77.11,-29.00,33.71,32,10.11,13.56,27.89,58,19.50,9,7.90,1,58.06,61.33,60.83,1,65.00,22.33,29.70,21.61,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,36.57,3.56,2.39,65.00,0,42,-4.00,50,6.17,0.67,63.39,64.20,-5.39,1,35.52,28.39,-0.61,16.40,57.80,13.20,200,24.60,17.90,28.50,29.80,177.80,116.40,63.80,716,67,304.80,24.70,41,5711,504.90,16.30,1.00,1.00,50,1.00,34.33,337.30,3666,56,28.40,56,1398,5730,68,41,48,1818,67,29.60,510.50,640,31,14.00,192,15.60,68,31,3184,0,3,1,3,1,0,20.00,0,0,0.00,16.78,18.39,0.00,19.50,34.90,1.00,10.00,20.00,1,10.50,0.78,0.10,12,7.22,1.50,100.00,12.11,35.30,1,0.00,20.00,2,4.10,30.20,13.90,-5.40,5.00,4.30,15.20,230.30,231.50,231.80,24.20,19.90,19.20
 22:26:00  21/07/2019,5.33,64.06,61.71,1,62.78,58,22.50,-5.67,-30.11,2,86,86,34.39,4.22,77.11,-29.00,33.71,32,10.11,13.56,27.89,58,19.50,9,7.90,1,58.06,61.33,60.83,1,65.00,22.33,29.70,21.61,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,36.57,3.56,2.39,65.00,0,42,-4.00,50,6.17,0.67,63.39,64.20,-5.39,1,35.52,28.39,-0.61,16.40,57.80,13.20,200,24.60,17.90,28.50,29.80,177.80,116.40,63.80,716,67,304.80,24.70,41,5711,504.90,16.30,1.00,1.00,50,1.00,34.33,337.30,3666,56,28.40,56,1398,5730,68,41,48,1818,67,29.60,510.50,640,31,14.00,192,15.60,68,31,3184,0,3,1,3,1,0,20.00,0,0,0.00,16.78,18.39,0.00,19.50,34.90,1.00,10.00,20.00,1,10.50,0.78,0.10,12,7.22,1.50,100.00,12.11,35.30,1,0.00,20.00,2,4.10,30.20,13.90,-5.40,5.00,4.30,15.20,230.30,231.50,231.80,24.20,19.90,19.20
 22:28:00  21/07/2019,5.33,64.06,61.71,1,62.78,58,22.50,-5.67,-30.11,2,86,86,34.39,4.22,77.11,-29.00,33.71,32,10.11,13.56,27.89,58,19.50,9,7.90,1,58.06,61.33,60.83,1,65.00,22.33,29.70,21.61,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,36.57,3.56,2.39,65.00,0,42,-4.00,50,6.17,0.67,63.39,64.20,-5.39,1,35.52,28.39,-0.61,16.40,57.80,13.20,200,24.60,17.90,28.50,29.80,177.80,116.40,63.80,716,67,304.80,24.70,41,5711,504.90,16.30,1.00,1.00,50,1.00,34.33,337.30,3666,56,28.40,56,1398,5730,68,41,48,1818,67,29.60,510.50,640,31,14.00,192,15.60,68,31,3184,0,3,1,3,1,0,20.00,0,0,0.00,16.78,18.39,0.00,19.50,34.90,1.00,10.00,20.00,1,10.50,0.78,0.10,12,7.22,1.50,100.00,12.11,35.30,1,0.00,20.00,2,4.10,30.20,13.90,-5.40,5.00,4.30,15.20,230.30,231.50,231.80,24.20,19.90,19.20
 22:30:00  21/07/2019,5.33,62.94,61.57,1,62.38,68,22.06,-4.44,-31.06,1,72,84,33.28,2.11,78.28,-29.00,33.71,31,12.72,12.67,27.89,68,19.50,9,0.00,1,53.11,61.33,60.83,1,65.00,22.33,17.30,21.61,4,0,0,3394,3394,12.41,89499,0,45232,24110,0,0,-4.00,17,3394,1,0,0,0,0,32.95,0.00,2.39,65.00,0,32,-4.00,29,6.67,2.22,63.11,62.79,-4.44,1,35.52,29.37,-0.61,16.40,57.80,13.20,201,24.60,17.90,28.50,29.80,177.80,116.40,63.20,716,67,304.30,24.70,41,5715,505.40,16.30,1.00,1.00,23,-0.72,33.01,337.30,3668,56,28.40,56,1399,5733,68,41,22,1819,67,29.60,509.30,641,31,14.00,192,15.60,68,31,3186,0,3,1,3,1,0,20.00,0,0,0.00,16.78,20.39,0.00,19.11,32.30,-1.61,10.00,20.00,1,18.89,4.78,2.40,12,13.39,-1.61,100.00,17.28,32.40,1,0.00,20.00,2,4.10,30.20,13.90,-5.40,5.00,4.30,15.20,230.30,231.50,231.80,24.20,19.90,19.20
 22:32:00  21/07/2019,5.33,62.94,61.57,1,62.38,68,22.06,-4.44,-31.06,1,72,84,33.28,2.11,78.28,-29.00,33.71,31,12.72,12.67,27.89,68,19.50,9,0.00,1,53.11,61.33,60.83,1,65.00,22.33,17.30,21.61,4,0,0,3394,3394,12.41,89499,0,45232,24110,0,0,-4.00,17,3394,1,0,0,0,0,32.95,0.00,2.39,65.00,0,32,-4.00,29,6.67,2.22,63.11,62.79,-4.44,1,35.52,29.37,-0.61,16.40,57.80,13.20,201,24.60,17.90,28.50,29.80,177.80,116.40,63.20,716,67,304.30,24.70,41,5715,505.40,16.30,1.00,1.00,23,-0.72,33.01,337.30,3668,56,28.40,56,1399,5733,68,41,22,1819,67,29.60,509.30,641,31,14.00,192,15.60,68,31,3186,0,3,1,3,1,0,20.00,0,0,0.00,16.78,20.39,0.00,19.11,32.30,-1.61,10.00,20.00,1,18.89,4.78,2.40,12,13.39,-1.61,100.00,17.28,32.40,1,0.00,20.00,2,4.10,30.20,13.90,-5.40,5.00,4.30,15.20,230.30,231.50,231.80,24.20,19.90,20.80
 22:34:00  21/07/2019,5.33,59.33,61.38,1,60.37,57,20.89,-3.17,-27.72,2,77,84,30.50,2.89,80.17,-29.00,33.71,11,8.22,14.28,27.89,57,19.17,9,34.30,1,53.56,61.33,60.83,1,65.00,20.94,8.90,21.61,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,22,3394,1,1,0,0,0,39.14,5.94,2.39,65.00,0,47,-4.00,50,5.33,1.94,58.89,61.01,-3.22,1,35.52,30.49,-0.61,16.40,57.80,13.20,201,24.60,17.90,28.50,29.80,176.20,118.70,63.70,717,67,306.20,24.70,41,5719,506.10,16.30,1.00,1.00,50,3.83,37.16,336.70,3670,56,28.40,56,1402,5736,68,41,50,1819,67,29.60,509.30,641,31,14.00,192,15.60,68,31,3190,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.50,0.00,19.61,37.70,4.00,10.00,20.00,1,5.89,0.22,0.10,12,10.22,4.28,79.50,10.28,38.10,1,0.00,20.00,2,4.10,30.20,13.90,-5.40,5.00,4.30,15.20,230.30,231.50,231.80,24.20,19.90,20.80
 22:36:00  21/07/2019,5.33,59.33,61.38,1,60.37,57,20.89,-3.17,-27.72,2,77,84,30.50,2.89,80.17,-29.00,33.71,11,8.22,14.28,27.89,57,19.17,9,34.30,1,53.56,61.33,60.83,1,65.00,20.94,8.90,21.61,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,22,3394,1,1,0,0,0,39.14,5.94,2.39,65.00,0,47,-4.00,50,5.33,1.94,58.89,61.01,-3.22,1,35.52,30.49,-0.61,16.40,57.80,13.20,201,24.60,17.90,28.50,29.80,176.20,118.70,63.70,717,67,306.20,24.70,41,5719,506.10,16.30,1.00,1.00,50,3.83,37.16,336.70,3670,56,28.40,56,1402,5736,68,41,50,1819,67,29.60,509.30,641,31,14.00,192,15.60,68,31,3190,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.50,0.00,19.61,37.70,4.00,10.00,20.00,1,5.89,0.22,0.10,12,10.22,4.28,79.50,10.28,38.10,1,0.00,20.00,2,4.10,30.20,13.90,-5.40,5.00,4.30,15.20,230.30,231.50,231.80,24.20,19.90,20.80
 22:38:00  21/07/2019,5.33,61.56,61.23,1,59.94,72,22.22,-4.89,-28.89,2,67,66,32.06,2.89,78.33,-29.00,33.71,31,11.17,12.89,27.89,72,19.17,9,0.00,1,53.17,61.33,60.56,1,65.00,22.22,1.30,21.28,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,34.76,1.67,2.39,65.00,0,31,-4.00,29,5.33,0.39,61.94,60.60,-4.83,1,35.52,29.01,-0.61,16.40,57.00,13.20,201,24.60,17.90,28.50,29.80,175.70,118.70,63.10,717,67,304.70,24.70,41,5722,505.30,16.30,1.00,1.00,44,-0.61,32.77,336.00,3672,56,28.40,56,1403,5739,68,41,42,1820,67,29.60,507.70,641,31,13.40,192,15.60,68,31,3191,0,3,1,3,1,0,20.00,0,0,0.00,16.78,19.61,0.00,18.89,33.20,-0.72,10.00,20.00,1,17.22,3.78,1.90,12,16.22,-0.22,91.00,17.00,33.60,1,0.00,20.00,2,4.10,30.20,13.90,-5.40,5.00,4.30,15.20,230.30,231.50,231.80,24.20,19.90,20.80
 22:40:00  21/07/2019,5.33,61.56,61.23,1,59.94,72,22.22,-4.89,-28.89,2,67,66,32.06,2.89,78.33,-29.00,33.71,31,11.17,12.89,27.89,72,19.17,9,0.00,1,53.17,61.33,60.56,1,65.00,22.22,1.30,21.28,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,34.76,1.67,2.39,65.00,0,31,-4.00,29,5.33,0.39,61.94,60.60,-4.83,1,35.52,29.01,-0.61,16.40,57.00,13.20,201,24.60,17.90,28.50,29.80,175.70,118.70,63.10,717,67,304.70,24.70,41,5722,505.30,16.30,1.00,1.00,44,-0.61,32.77,336.00,3672,56,28.40,56,1403,5739,68,41,42,1820,67,29.60,507.70,641,31,13.40,192,15.60,68,31,3191,0,3,1,3,1,0,20.00,0,0,0.00,16.78,19.61,0.00,18.89,33.20,-0.72,10.00,20.00,1,17.22,3.78,1.90,12,16.22,-0.22,91.00,17.00,33.60,1,0.00,20.00,2,4.10,30.20,13.90,-5.40,5.00,4.30,15.20,230.30,231.50,231.80,24.20,19.90,20.80
 22:42:00  21/07/2019,5.33,61.56,61.23,1,59.94,72,22.22,-4.89,-28.89,2,67,66,32.06,2.89,78.33,-29.00,33.71,31,11.17,12.89,27.89,72,19.17,9,0.00,1,53.17,61.33,60.56,1,65.00,22.22,1.30,21.28,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,34.76,1.67,2.39,65.00,0,31,-4.00,29,5.33,0.39,61.94,60.60,-4.83,1,35.52,29.01,-0.61,16.40,57.00,13.20,201,24.60,17.90,28.50,29.80,175.70,118.70,63.10,717,67,304.70,24.70,41,5722,505.30,16.30,1.00,1.00,44,-0.61,32.77,336.00,3672,56,28.40,56,1403,5739,68,41,42,1820,67,29.60,507.70,641,31,13.40,192,15.60,68,31,3191,0,3,1,3,1,0,20.00,0,0,0.00,16.78,19.61,0.00,18.89,33.20,-0.72,10.00,20.00,1,17.22,3.78,1.90,12,16.22,-0.22,91.00,17.00,33.60,1,0.00,20.00,2,4.10,30.20,14.40,-5.40,5.00,4.80,14.00,231.00,232.10,231.80,24.70,21.90,20.00
 22:44:00  21/07/2019,5.33,58.17,61.10,1,58.55,59,20.56,-2.61,-27.06,3,82,84,29.33,2.28,79.17,-29.00,33.71,6,8.11,13.17,27.89,59,19.17,9,32.10,1,53.61,61.33,60.56,1,65.00,20.33,5.40,21.28,4,0,0,3394,3394,14.22,89499,0,45232,24110,0,0,-4.00,4,3394,1,1,0,0,0,38.26,4.94,2.39,65.00,0,47,-4.00,50,6.72,4.72,58.22,58.88,-2.00,1,35.52,30.98,-0.61,17.10,57.50,13.20,201,24.60,17.30,28.50,29.80,175.70,118.70,62.60,717,68,305.30,24.70,41,5726,505.30,16.30,1.00,1.00,42,3.06,36.41,336.50,3675,57,28.40,57,1404,5743,68,41,43,1821,67,29.60,507.70,642,31,13.40,193,15.60,68,31,3194,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.00,0.00,19.28,37.00,3.28,10.00,20.00,1,14.00,0.22,0.10,12,12.11,3.72,85.30,17.78,37.40,1,0.00,20.00,2,4.10,30.20,14.40,-5.40,5.00,4.80,14.00,231.00,232.10,231.80,24.70,21.90,20.00
 22:46:00  21/07/2019,5.33,58.17,61.10,1,58.55,59,20.56,-2.61,-27.06,3,82,84,29.33,2.28,79.17,-29.00,33.71,6,8.11,13.17,27.89,59,19.17,9,32.10,1,53.61,61.33,60.56,1,65.00,20.33,5.40,21.28,4,0,0,3394,3394,14.22,89499,0,45232,24110,0,0,-4.00,4,3394,1,1,0,0,0,38.26,4.94,2.39,65.00,0,47,-4.00,50,6.72,4.72,58.22,58.88,-2.00,1,35.52,30.98,-0.61,17.10,57.50,13.20,201,24.60,17.30,28.50,29.80,175.70,118.70,62.60,717,68,305.30,24.70,41,5726,505.30,16.30,1.00,1.00,42,3.06,36.41,336.50,3675,57,28.40,57,1404,5743,68,41,43,1821,67,29.60,507.70,642,31,13.40,193,15.60,68,31,3194,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.00,0.00,19.28,37.00,3.28,10.00,20.00,1,14.00,0.22,0.10,12,12.11,3.72,85.30,17.78,37.40,1,0.00,20.00,2,4.10,30.20,14.40,-5.40,5.00,4.80,14.00,231.00,232.10,231.80,24.70,21.90,20.00
 22:48:00  21/07/2019,5.33,62.28,60.97,1,61.23,69,21.56,-6.94,-30.78,2,65,65,34.28,3.44,78.17,-29.00,33.71,31,10.33,13.17,27.89,69,19.17,9,0.00,1,54.11,61.33,59.50,1,65.00,21.56,12.30,21.28,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,27,3394,1,1,0,0,0,35.73,2.61,2.39,65.00,0,29,-4.00,50,6.06,-1.00,61.44,62.39,-6.78,1,35.52,27.31,-0.61,17.10,57.00,13.20,201,24.60,17.30,28.50,29.80,175.00,120.00,62.60,718,68,305.30,24.70,41,5731,506.90,16.30,1.00,1.00,55,-0.17,33.27,335.90,3677,57,28.40,57,1406,5748,68,41,54,1822,68,29.60,508.90,642,31,13.40,193,15.60,69,31,3196,0,3,1,3,1,0,20.00,0,0,0.00,16.78,18.78,0.00,18.72,33.80,-0.11,10.00,20.00,1,15.78,1.78,0.90,12,15.39,0.39,84.80,16.28,34.30,1,0.00,20.00,2,4.10,30.20,14.40,-5.40,5.00,4.80,14.00,231.00,232.10,231.80,24.70,21.90,20.00
 22:50:00  21/07/2019,5.33,62.28,60.97,1,61.23,69,21.56,-6.94,-30.78,2,65,65,34.28,3.44,78.17,-29.00,33.71,31,10.33,13.17,27.89,69,19.17,9,0.00,1,54.11,61.33,59.50,1,65.00,21.56,12.30,21.28,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,27,3394,1,1,0,0,0,35.73,2.61,2.39,65.00,0,29,-4.00,50,6.06,-1.00,61.44,62.39,-6.78,1,35.52,27.31,-0.61,17.10,57.00,13.20,201,24.60,17.30,28.50,29.80,175.00,120.00,62.60,718,68,305.30,24.70,41,5731,506.90,16.30,1.00,1.00,55,-0.17,33.27,335.90,3677,57,28.40,57,1406,5748,68,41,54,1822,68,29.60,508.90,642,31,13.40,193,15.60,69,31,3196,0,3,1,3,1,0,20.00,0,0,0.00,16.78,18.78,0.00,18.72,33.80,-0.11,10.00,20.00,1,15.78,1.78,0.90,12,15.39,0.39,84.80,16.28,34.30,1,0.00,20.00,2,4.10,30.20,14.40,-5.40,5.00,4.80,14.00,231.00,232.10,231.80,24.70,21.90,20.00
 22:52:00  21/07/2019,5.33,62.28,60.97,1,61.23,69,21.56,-6.94,-30.78,2,65,65,34.28,3.44,78.17,-29.00,33.71,31,10.33,13.17,27.89,69,19.17,9,0.00,1,54.11,61.33,59.50,1,65.00,21.56,12.30,21.28,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,27,3394,1,1,0,0,0,35.73,2.61,2.39,65.00,0,29,-4.00,50,6.06,-1.00,61.44,62.39,-6.78,1,35.52,27.31,-0.61,17.10,57.00,13.20,201,24.60,17.30,28.50,29.80,175.00,120.00,62.60,718,68,305.30,24.70,41,5731,506.90,16.30,1.00,1.00,55,-0.17,33.27,335.90,3677,57,28.40,57,1406,5748,68,41,54,1822,68,29.60,508.90,642,31,13.40,193,15.60,69,31,3196,0,3,1,3,1,0,20.00,0,0,0.00,16.78,18.78,0.00,18.72,33.80,-0.11,10.00,20.00,1,15.78,1.78,0.90,12,15.39,0.39,84.80,16.28,34.30,1,0.00,20.00,2,4.10,30.20,16.70,-5.40,5.00,7.50,14.50,231.00,232.70,231.80,23.80,33.00,20.00
 22:54:00  21/07/2019,5.33,61.94,60.86,2,58.39,68,20.61,-4.78,-28.44,2,67,66,30.11,1.67,80.22,-29.00,33.71,11,10.33,12.89,27.89,68,18.83,9,0.00,1,54.78,61.33,59.17,1,65.00,20.67,0.00,21.00,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,13,3394,1,1,0,0,0,35.65,2.28,2.39,65.00,0,30,-4.00,29,5.39,0.67,62.11,58.46,-4.78,1,35.52,29.13,-0.61,17.10,57.60,13.20,202,24.60,17.90,28.50,29.80,175.00,120.00,63.60,719,68,306.20,24.70,41,5734,506.90,16.30,1.00,1.00,21,0.83,34.49,336.60,3680,57,28.40,57,1407,5751,69,41,22,1823,68,29.60,508.90,643,31,13.40,193,15.60,69,31,3199,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.50,0.00,18.72,35.10,1.22,10.00,20.00,1,17.22,1.78,0.90,12,14.72,1.50,90.30,18.78,35.30,1,0.00,20.00,2,4.10,30.20,16.70,-5.40,5.00,7.50,14.50,231.00,232.70,231.80,23.80,33.00,20.00
 22:56:00  21/07/2019,5.33,61.94,60.86,2,58.39,68,20.61,-4.78,-28.44,2,67,66,30.11,1.67,80.22,-29.00,33.71,11,10.33,12.89,27.89,68,18.83,9,0.00,1,54.78,61.33,59.17,1,65.00,20.67,0.00,21.00,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,13,3394,1,1,0,0,0,35.65,2.28,2.39,65.00,0,30,-4.00,29,5.39,0.67,62.11,58.46,-4.78,1,35.52,29.13,-0.61,17.10,57.60,13.20,202,24.60,17.90,28.50,29.80,175.00,120.00,63.60,719,68,306.20,24.70,41,5734,506.90,16.30,1.00,1.00,21,0.83,34.49,336.60,3680,57,28.40,57,1407,5751,69,41,22,1823,68,29.60,508.90,643,31,13.40,193,15.60,69,31,3199,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.50,0.00,18.72,35.10,1.22,10.00,20.00,1,17.22,1.78,0.90,12,14.72,1.50,90.30,18.78,35.30,1,0.00,20.00,2,4.10,30.20,16.70,-5.40,5.00,7.50,14.50,231.00,232.70,231.80,23.80,33.00,20.00
 22:58:00  21/07/2019,5.33,58.44,60.73,1,61.28,62,20.33,-3.67,-30.61,1,72,84,33.11,2.50,75.83,-29.00,33.71,31,10.94,12.61,27.89,62,18.83,9,0.00,1,50.94,61.33,53.39,1,65.00,20.33,17.40,21.00,4,0,0,3394,3394,12.51,89499,0,45232,24110,0,0,-4.00,23,3394,1,1,0,0,0,34.80,1.72,2.39,65.00,0,33,-4.00,29,6.56,2.94,60.56,61.97,-3.61,1,35.52,30.06,-0.61,17.10,57.60,13.20,202,24.60,17.90,28.50,29.80,175.00,120.00,63.60,719,68,306.20,24.70,41,5737,506.30,16.30,1.00,1.00,32,-0.28,33.10,336.60,3682,57,28.40,57,1407,5755,69,41,31,1824,68,29.60,508.90,643,31,13.40,193,15.60,69,31,3201,0,3,1,3,1,0,20.00,0,0,0.00,16.78,18.78,0.00,18.72,33.60,-0.28,10.00,20.00,1,16.89,0.72,0.30,12,12.28,0.11,100.00,17.11,34.00,1,0.00,20.00,2,4.10,30.20,16.70,-5.40,5.00,7.50,14.50,231.00,232.70,231.80,23.80,33.00,20.00
 23:00:00  21/07/2019,5.33,58.44,60.73,1,61.28,62,20.33,-3.67,-30.61,1,72,84,33.11,2.50,75.83,-29.00,33.71,31,10.94,12.61,27.89,62,18.83,9,0.00,1,50.94,61.33,53.39,1,65.00,20.33,17.40,21.00,4,0,0,3394,3394,12.51,89499,0,45232,24110,0,0,-4.00,23,3394,1,1,0,0,0,34.80,1.72,2.39,65.00,0,33,-4.00,29,6.56,2.94,60.56,61.97,-3.61,1,35.52,30.06,-0.61,17.10,57.60,13.20,202,24.60,17.90,28.50,29.80,175.00,120.00,63.60,719,68,306.20,24.70,41,5737,506.30,16.30,1.00,1.00,32,-0.28,33.10,336.60,3682,57,28.40,57,1407,5755,69,41,31,1824,68,29.60,508.90,643,31,13.40,193,15.60,69,31,3201,0,3,1,3,1,0,20.00,0,0,0.00,16.78,18.78,0.00,18.72,33.60,-0.28,10.00,20.00,1,16.89,0.72,0.30,12,12.28,0.11,100.00,17.11,34.00,1,0.00,20.00,2,4.10,30.20,16.70,-5.40,5.00,7.50,14.50,231.00,232.70,231.80,23.80,33.00,20.00
 23:02:00  21/07/2019,5.33,60.89,60.65,1,61.86,62,20.78,-4.44,-28.33,2,68,66,29.67,1.33,80.06,-29.00,33.71,8,11.33,13.00,27.89,62,18.83,9,0.00,1,51.61,61.33,61.39,1,65.00,20.72,19.90,21.00,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,8,3394,1,1,0,0,0,34.91,1.72,2.39,65.00,0,30,-4.00,29,5.50,1.11,61.72,61.78,-4.44,1,35.52,29.40,-0.61,17.10,57.60,13.20,202,24.60,17.90,28.50,29.80,174.50,120.00,63.60,720,68,306.80,24.70,41,5740,506.30,16.30,1.00,1.00,10,0.78,34.35,336.00,3684,57,28.40,57,1408,5758,69,41,10,1825,68,29.60,508.90,644,31,13.40,193,15.60,69,31,3203,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.50,0.00,18.72,34.90,1.11,10.00,20.00,1,18.50,0.22,0.30,12,10.89,1.11,100.00,19.72,35.00,1,0.00,20.00,2,4.10,30.20,16.70,-5.40,5.00,7.50,14.50,231.60,233.40,231.80,22.20,32.40,20.00
 23:04:00  21/07/2019,5.33,60.89,60.65,1,61.86,62,20.78,-4.44,-28.33,2,68,66,29.67,1.33,80.06,-29.00,33.71,8,11.33,13.00,27.89,62,18.83,9,0.00,1,51.61,61.33,61.39,1,65.00,20.72,19.90,21.00,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,8,3394,1,1,0,0,0,34.91,1.72,2.39,65.00,0,30,-4.00,29,5.50,1.11,61.72,61.78,-4.44,1,35.52,29.40,-0.61,17.10,57.60,13.20,202,24.60,17.90,28.50,29.80,174.50,120.00,63.60,720,68,306.80,24.70,41,5740,506.30,16.30,1.00,1.00,10,0.78,34.35,336.00,3684,57,28.40,57,1408,5758,69,41,10,1825,68,29.60,508.90,644,31,13.40,193,15.60,69,31,3203,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.50,0.00,18.72,34.90,1.11,10.00,20.00,1,18.50,0.22,0.30,12,10.89,1.11,100.00,19.72,35.00,1,0.00,20.00,2,4.10,30.20,16.70,-5.40,5.00,7.50,14.50,231.60,233.40,231.80,22.20,32.40,20.00
 23:06:00  21/07/2019,5.33,60.89,60.65,1,61.86,62,20.78,-4.44,-28.33,2,68,66,29.67,1.33,80.06,-29.00,33.71,8,11.33,13.00,27.89,62,18.83,9,0.00,1,51.61,61.33,61.39,1,65.00,20.72,19.90,21.00,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,8,3394,1,1,0,0,0,34.91,1.72,2.39,65.00,0,30,-4.00,29,5.50,1.11,61.72,61.78,-4.44,1,35.52,29.40,-0.61,17.10,57.60,13.20,202,24.60,17.90,28.50,29.80,174.50,120.00,63.60,720,68,306.80,24.70,41,5740,506.30,16.30,1.00,1.00,10,0.78,34.35,336.00,3684,57,28.40,57,1408,5758,69,41,10,1825,68,29.60,508.90,644,31,13.40,193,15.60,69,31,3203,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.50,0.00,18.72,34.90,1.11,10.00,20.00,1,18.50,0.22,0.30,12,10.89,1.11,100.00,19.72,35.00,1,0.00,20.00,2,4.10,30.20,16.70,-5.40,5.00,7.50,14.50,231.60,233.40,231.80,22.20,32.40,20.00
 23:08:00  21/07/2019,5.33,60.11,60.56,1,61.90,52,20.44,-3.89,-28.33,2,77,66,31.44,3.17,77.00,-29.00,33.71,31,10.72,13.61,27.89,52,18.83,9,0.00,1,51.61,61.06,60.83,1,65.00,20.44,28.80,21.00,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,28,3394,1,1,0,0,0,36.03,3.06,2.39,65.00,0,30,-4.00,29,6.06,2.22,59.94,62.73,-3.89,1,35.52,29.87,-0.61,17.10,57.60,13.20,202,24.60,17.90,28.50,29.80,174.50,119.20,63.60,720,68,306.20,24.70,41,5744,507.00,16.30,1.00,1.00,31,1.28,34.48,336.00,3686,57,28.40,57,1408,5761,69,41,29,1826,68,29.60,508.40,644,31,13.40,193,15.60,69,31,3204,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.50,0.00,18.72,34.90,1.11,10.00,20.00,1,15.39,0.22,0.30,12,10.22,1.50,100.00,17.00,35.00,1,0.00,20.00,2,4.10,30.20,16.70,-5.40,5.00,7.50,14.50,231.60,233.40,231.80,22.20,32.40,20.00
 23:10:00  21/07/2019,5.33,60.11,60.56,1,61.90,52,20.44,-3.89,-28.33,2,77,66,31.44,3.17,77.00,-29.00,33.71,31,10.72,13.61,27.89,52,18.83,9,0.00,1,51.61,61.06,60.83,1,65.00,20.44,28.80,21.00,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,28,3394,1,1,0,0,0,36.03,3.06,2.39,65.00,0,30,-4.00,29,6.06,2.22,59.94,62.73,-3.89,1,35.52,29.87,-0.61,17.10,57.60,13.20,202,24.60,17.90,28.50,29.80,174.50,119.20,63.60,720,68,306.20,24.70,41,5744,507.00,16.30,1.00,1.00,31,1.28,34.48,336.00,3686,57,28.40,57,1408,5761,69,41,29,1826,68,29.60,508.40,644,31,13.40,193,15.60,69,31,3204,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.50,0.00,18.72,34.90,1.11,10.00,20.00,1,15.39,0.22,0.30,12,10.22,1.50,100.00,17.00,35.00,1,0.00,20.00,2,4.10,30.20,16.70,-5.40,5.00,7.50,14.50,231.60,233.40,231.80,22.20,32.40,20.00
 23:12:00  21/07/2019,5.33,62.44,60.53,1,58.42,60,21.17,-4.72,-29.28,2,75,66,30.61,1.28,78.44,-29.00,33.71,6,12.06,12.50,27.89,60,18.83,9,0.00,1,51.61,60.50,60.83,1,65.00,21.17,13.00,20.72,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,3,3394,1,1,0,0,0,33.62,0.39,2.39,65.00,0,26,-4.00,26,6.06,1.50,62.67,58.29,-4.67,1,35.52,29.16,-0.61,16.60,57.00,13.20,202,24.60,17.90,28.50,29.80,174.50,120.50,63.60,721,68,306.20,24.70,41,5747,507.00,16.30,1.00,1.00,5,0.00,33.55,335.30,3688,57,28.40,57,1410,5765,69,41,5,1827,68,29.60,508.40,644,31,13.40,193,15.60,69,31,3206,0,3,1,3,1,0,20.00,0,0,0.00,16.78,18.28,0.00,18.39,33.80,0.00,10.00,20.00,1,19.50,0.22,0.30,12,9.22,0.00,100.00,19.50,33.80,1,0.00,20.00,2,4.10,30.20,16.70,-5.40,5.00,7.50,16.70,231.00,233.40,231.80,23.90,33.20,18.30
 23:14:00  21/07/2019,5.33,62.44,60.53,1,58.42,60,21.17,-4.72,-29.28,2,75,66,30.61,1.28,78.44,-29.00,33.71,6,12.06,12.50,27.89,60,18.83,9,0.00,1,51.61,60.50,60.83,1,65.00,21.17,13.00,20.72,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,3,3394,1,1,0,0,0,33.62,0.39,2.39,65.00,0,26,-4.00,26,6.06,1.50,62.67,58.29,-4.67,1,35.52,29.16,-0.61,16.60,57.00,13.20,202,24.60,17.90,28.50,29.80,174.50,120.50,63.60,721,68,306.20,24.70,41,5747,507.00,16.30,1.00,1.00,5,0.00,33.55,335.30,3688,57,28.40,57,1410,5765,69,41,5,1827,68,29.60,508.40,644,31,13.40,193,15.60,69,31,3206,0,3,1,3,1,0,20.00,0,0,0.00,16.78,18.28,0.00,18.39,33.80,0.00,10.00,20.00,1,19.50,0.22,0.30,12,9.22,0.00,100.00,19.50,33.80,1,0.00,20.00,2,4.10,30.20,16.70,-5.40,5.00,7.50,16.70,231.00,233.40,231.80,23.90,33.20,18.30
 23:16:00  21/07/2019,5.33,63.00,60.49,1,60.73,42,19.17,-4.33,-29.28,2,77,84,29.72,0.22,73.72,-29.00,33.71,6,14.39,14.56,27.89,42,18.83,9,0.00,1,51.61,59.78,60.44,1,65.00,19.22,29.90,20.72,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.39,0.11,2.39,65.00,0,23,-4.00,23,7.39,3.11,63.22,60.55,-4.33,1,35.52,29.50,-0.61,16.60,57.00,13.20,202,24.60,17.90,28.50,29.80,172.90,119.70,63.60,721,68,305.50,24.70,41,5748,504.00,16.30,1.00,1.00,0,0.00,33.52,332.80,3688,57,28.40,57,1410,5766,69,41,0,1827,68,29.10,506.10,644,31,13.40,193,15.60,69,31,3207,0,3,1,3,1,0,20.00,0,0,0.00,16.78,18.28,0.00,18.39,33.80,0.00,10.00,20.00,1,19.50,0.22,0.30,12,9.22,0.00,100.00,19.50,33.80,1,0.00,20.00,2,4.10,30.20,16.70,-5.40,5.00,7.50,16.70,231.00,233.40,231.80,23.90,33.20,18.30
 23:18:00  21/07/2019,5.33,63.00,60.49,1,60.73,42,19.17,-4.33,-29.28,2,77,84,29.72,0.22,73.72,-29.00,33.71,6,14.39,14.56,27.89,42,18.83,9,0.00,1,51.61,59.78,60.44,1,65.00,19.22,29.90,20.72,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.39,0.11,2.39,65.00,0,23,-4.00,23,7.39,3.11,63.22,60.55,-4.33,1,35.52,29.50,-0.61,16.60,57.00,13.20,202,24.60,17.90,28.50,29.80,172.90,119.70,63.60,721,68,305.50,24.70,41,5748,504.00,16.30,1.00,1.00,0,0.00,33.52,332.80,3688,57,28.40,57,1410,5766,69,41,0,1827,68,29.10,506.10,644,31,13.40,193,15.60,69,31,3207,0,3,1,3,1,0,20.00,0,0,0.00,16.78,18.28,0.00,18.39,33.80,0.00,10.00,20.00,1,19.89,0.22,0.30,12,8.00,0.00,100.00,20.22,33.80,1,0.00,20.00,2,4.10,30.20,16.70,-5.40,5.00,7.50,16.70,231.00,233.40,231.80,23.90,33.20,18.30
 23:20:00  21/07/2019,5.33,63.00,60.49,1,60.73,42,19.17,-4.33,-29.28,2,77,84,29.72,0.22,73.72,-29.00,33.71,6,14.39,14.56,27.89,42,18.83,9,0.00,1,51.61,59.78,60.44,1,65.00,19.22,29.90,20.72,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.39,0.11,2.39,65.00,0,23,-4.00,23,7.39,3.11,63.22,60.55,-4.33,1,35.52,29.50,-0.61,16.60,57.00,13.20,202,24.60,17.90,28.50,29.80,172.90,119.70,63.60,721,68,305.50,24.70,41,5748,504.00,16.30,1.00,1.00,0,0.00,33.52,332.80,3688,57,28.40,57,1410,5766,69,41,0,1827,68,29.10,506.10,644,31,13.40,193,15.60,69,31,3207,0,3,1,3,1,0,20.00,0,0,0.00,16.78,18.28,0.00,18.39,33.80,0.00,10.00,20.00,1,19.89,0.22,0.30,12,8.00,0.00,100.00,20.22,33.80,1,0.00,20.00,2,4.10,30.20,16.70,-5.40,5.00,7.50,16.70,231.00,233.40,231.80,23.90,33.20,18.30
 23:22:00  21/07/2019,5.33,63.00,60.49,1,60.50,39,20.28,-3.78,-30.11,2,69,84,30.33,0.22,77.78,-29.00,33.71,6,15.50,15.72,27.89,39,18.83,9,0.00,1,53.17,59.11,60.17,1,65.00,20.22,33.10,20.72,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.44,0.11,2.39,65.00,0,24,-4.00,24,7.78,4.06,63.22,60.33,-3.78,1,35.52,29.95,-0.61,16.60,56.20,13.20,202,24.60,17.40,28.50,29.30,171.70,119.00,63.60,721,68,303.90,24.70,41,5748,500.80,16.30,1.00,1.00,0,0.00,33.58,330.50,3688,57,28.40,57,1410,5766,69,41,0,1827,68,29.10,502.70,644,31,13.40,193,15.60,69,31,3207,0,3,1,3,1,0,20.00,0,0,0.00,16.78,18.28,0.00,18.39,33.80,0.00,10.00,20.00,1,20.22,0.22,0.30,12,6.50,0.00,100.00,20.22,33.80,1,0.00,20.00,2,4.10,30.20,14.20,-5.40,5.00,4.80,15.50,231.60,233.40,232.80,23.90,21.80,19.70
 23:24:00  21/07/2019,5.33,63.00,60.49,1,60.50,39,20.28,-3.78,-30.11,2,69,84,30.33,0.22,77.78,-29.00,33.71,6,15.50,15.72,27.89,39,18.83,9,0.00,1,53.17,59.11,60.17,1,65.00,20.22,33.10,20.72,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.44,0.11,2.39,65.00,0,24,-4.00,24,7.78,4.06,63.22,60.33,-3.78,1,35.52,29.95,-0.61,16.60,56.20,13.20,202,24.60,17.40,28.50,29.30,171.70,119.00,63.60,721,68,303.90,24.70,41,5748,500.80,16.30,1.00,1.00,0,0.00,33.58,330.50,3688,57,28.40,57,1410,5766,69,41,0,1827,68,29.10,502.70,644,31,13.40,193,15.60,69,31,3207,0,3,1,3,1,0,20.00,0,0,0.00,16.78,18.28,0.00,18.39,33.80,0.00,10.00,20.00,1,20.22,0.22,0.30,12,6.50,0.00,100.00,20.22,33.80,1,0.00,20.00,2,4.10,30.20,14.20,-5.40,5.00,4.80,15.50,231.60,233.40,232.80,23.90,21.80,19.70
 23:26:00  21/07/2019,5.33,63.00,60.54,1,61.00,40,20.67,-3.50,-30.11,2,66,84,30.33,0.22,79.72,-29.00,33.71,6,16.44,16.61,27.89,40,18.83,9,0.00,1,55.17,58.56,59.50,1,65.00,20.61,33.90,20.72,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.38,0.11,2.39,65.00,0,27,-4.00,27,7.44,4.06,62.89,60.85,-3.50,1,35.52,30.19,-0.61,16.60,56.20,13.20,202,24.60,17.40,28.50,29.30,170.50,118.30,62.80,721,68,302.10,24.70,41,5748,497.40,16.30,1.00,1.00,0,0.00,33.50,328.00,3688,57,28.40,57,1410,5766,69,41,0,1827,68,29.10,499.10,644,31,13.40,193,15.60,69,31,3207,0,3,1,3,1,0,20.00,0,0,0.00,16.78,18.00,0.00,18.39,33.80,0.00,10.00,20.00,1,20.22,0.22,0.30,12,5.22,0.00,100.00,20.22,33.80,1,0.00,20.00,2,4.10,30.20,14.20,-5.40,5.00,4.80,15.50,231.60,233.40,232.80,23.90,21.80,19.70
 23:28:00  21/07/2019,5.33,63.00,60.54,1,61.00,40,20.67,-3.50,-30.11,2,66,84,30.33,0.22,79.72,-29.00,33.71,6,16.44,16.61,27.89,40,18.83,9,0.00,1,55.17,58.56,59.50,1,65.00,20.61,33.90,20.72,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.38,0.11,2.39,65.00,0,27,-4.00,27,7.44,4.06,62.89,60.85,-3.50,1,35.52,30.19,-0.61,16.60,56.20,13.20,202,24.60,17.40,28.50,29.30,170.50,118.30,62.80,721,68,302.10,24.70,41,5748,497.40,16.30,1.00,1.00,0,0.00,33.50,328.00,3688,57,28.40,57,1410,5766,69,41,0,1827,68,29.10,499.10,644,31,13.40,193,15.60,69,31,3207,0,3,1,3,1,0,20.00,0,0,0.00,16.78,18.00,0.00,18.39,33.80,0.00,10.00,20.00,1,20.22,0.22,0.30,12,5.22,0.00,100.00,20.22,33.80,1,0.00,20.00,2,4.10,30.20,14.20,-5.40,5.00,4.80,15.50,231.60,233.40,232.80,23.90,21.80,19.70
 23:30:00  21/07/2019,5.33,63.00,60.54,1,61.00,40,20.67,-3.50,-30.11,2,66,84,30.33,0.22,79.72,-29.00,33.71,6,16.44,16.61,27.89,40,18.83,9,0.00,1,55.17,58.56,59.50,1,65.00,20.61,33.90,20.72,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.38,0.11,2.39,65.00,0,27,-4.00,27,7.44,4.06,62.89,60.85,-3.50,1,35.52,30.19,-0.61,16.60,56.20,13.20,202,24.60,17.40,28.50,29.30,170.50,118.30,62.80,721,68,302.10,24.70,41,5748,497.40,16.30,1.00,1.00,0,0.00,33.50,328.00,3688,57,28.40,57,1410,5766,69,41,0,1827,68,29.10,499.10,644,31,13.40,193,15.60,69,31,3207,0,3,1,3,1,0,20.00,0,0,0.00,16.78,18.00,0.00,18.39,33.80,0.00,10.00,20.00,1,20.22,0.22,0.30,12,5.22,0.00,100.00,20.22,33.80,1,0.00,20.00,2,4.10,30.20,14.20,-5.40,5.00,4.80,15.50,231.60,233.40,232.80,23.90,21.80,19.70
 23:32:00  21/07/2019,5.33,61.94,60.54,1,60.19,44,21.22,-3.89,-28.56,2,67,66,29.56,1.00,80.22,-29.00,33.71,6,15.61,17.06,27.89,44,18.83,9,0.00,1,57.83,58.06,58.22,1,65.00,21.22,21.20,20.72,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.45,1.39,2.39,65.00,0,27,-4.00,27,6.22,2.17,61.83,60.00,-4.00,1,35.52,29.86,-0.61,16.60,55.40,12.70,202,24.60,17.40,28.50,29.30,169.30,117.60,62.80,721,68,300.30,24.10,41,5748,494.00,16.30,1.00,1.00,0,1.17,34.41,325.50,3688,57,28.40,57,1410,5766,69,41,1,1827,68,28.60,495.50,644,31,13.40,193,15.60,69,31,3207,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.11,0.00,18.39,35.00,1.11,10.00,20.00,1,18.89,0.22,0.30,12,5.22,1.11,100.00,20.22,34.90,1,0.00,20.00,2,4.10,30.20,14.20,-5.40,5.00,4.80,15.50,231.60,232.70,232.80,24.80,20.00,19.70
 23:34:00  21/07/2019,5.33,61.94,60.54,1,60.19,44,21.22,-3.89,-28.56,2,67,66,29.56,1.00,80.22,-29.00,33.71,6,15.61,17.06,27.89,44,18.83,9,0.00,1,57.83,58.06,58.22,1,65.00,21.22,21.20,20.72,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.45,1.39,2.39,65.00,0,27,-4.00,27,6.22,2.17,61.83,60.00,-4.00,1,35.52,29.86,-0.61,16.60,55.40,12.70,202,24.60,17.40,28.50,29.30,169.30,117.60,62.80,721,68,300.30,24.10,41,5748,494.00,16.30,1.00,1.00,0,1.17,34.41,325.50,3688,57,28.40,57,1410,5766,69,41,1,1827,68,28.60,495.50,644,31,13.40,193,15.60,69,31,3207,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.11,0.00,18.39,35.00,1.11,10.00,20.00,1,18.89,0.22,0.30,12,5.22,1.11,100.00,20.22,34.90,1,0.00,20.00,2,4.10,30.20,14.20,-5.40,5.00,4.80,15.50,231.60,232.70,232.80,24.80,20.00,19.70
 23:36:00  21/07/2019,5.33,61.94,60.51,1,59.89,38,20.33,-3.89,-29.50,2,64,64,30.94,1.50,79.17,-29.00,33.71,6,14.83,17.06,27.89,38,18.83,9,0.00,1,59.50,57.50,56.44,1,65.00,20.28,20.00,20.72,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,1,3394,1,1,0,0,0,35.63,2.39,2.39,65.00,0,26,-4.00,26,6.22,2.17,61.83,59.73,-4.00,1,35.52,29.76,-0.61,16.60,55.40,12.70,202,24.00,17.40,28.50,28.70,168.10,116.90,62.00,721,68,298.60,24.10,41,5749,491.80,16.30,1.00,1.00,5,1.94,35.35,323.30,3688,57,28.40,57,1410,5767,69,41,5,1827,68,28.60,493.20,644,31,13.40,193,15.60,69,31,3207,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.22,0.00,18.39,35.80,2.00,10.00,20.00,1,18.22,0.22,0.30,12,5.22,2.00,100.00,20.22,35.80,1,0.00,20.00,2,4.10,30.20,14.20,-5.40,5.00,4.80,15.50,231.60,232.70,232.80,24.80,20.00,19.70
 23:38:00  21/07/2019,5.33,61.94,60.51,1,59.89,38,20.33,-3.89,-29.50,2,64,64,30.94,1.50,79.17,-29.00,33.71,6,14.83,17.06,27.89,38,18.83,9,0.00,1,59.50,57.50,56.44,1,65.00,20.28,20.00,20.72,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,1,3394,1,1,0,0,0,35.63,2.39,2.39,65.00,0,26,-4.00,26,6.22,2.17,61.83,59.73,-4.00,1,35.52,29.76,-0.61,16.60,55.40,12.70,202,24.00,17.40,28.50,28.70,168.10,116.90,62.00,721,68,298.60,24.10,41,5749,491.80,16.30,1.00,1.00,5,1.94,35.35,323.30,3688,57,28.40,57,1410,5767,69,41,5,1827,68,28.60,493.20,644,31,13.40,193,15.60,69,31,3207,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.22,0.00,18.39,35.80,2.00,10.00,20.00,1,18.22,0.22,0.30,12,5.22,2.00,100.00,20.22,35.80,1,0.00,20.00,2,4.10,30.20,14.20,-5.40,5.00,4.80,15.50,231.60,232.70,232.80,24.80,20.00,19.70
 23:40:00  21/07/2019,5.33,61.00,60.51,1,61.69,45,21.17,-4.17,-29.17,2,63,63,32.89,3.72,79.78,-29.00,33.71,32,11.00,14.39,27.89,45,18.83,9,0.00,1,58.67,57.00,54.56,1,65.00,21.11,28.30,20.72,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,36.56,3.56,2.39,65.00,0,27,-4.00,27,5.78,1.61,60.39,62.55,-4.00,1,35.52,29.64,-0.61,16.10,54.60,12.70,202,24.00,17.40,28.50,28.70,168.90,116.20,62.00,721,68,298.60,24.10,41,5752,491.80,16.30,1.00,1.00,37,1.56,34.81,323.80,3691,57,28.40,57,1410,5770,69,41,37,1829,68,28.60,492.60,644,31,13.40,193,15.60,69,31,3209,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.72,0.00,18.39,35.30,1.50,10.00,20.00,1,14.00,0.22,0.30,12,6.39,2.00,100.00,16.00,35.80,1,0.00,20.00,2,4.10,30.20,14.20,-5.40,5.00,4.80,15.50,231.60,232.70,232.80,24.80,20.00,19.70
 23:42:00  21/07/2019,5.33,61.00,60.51,1,61.69,45,21.17,-4.17,-29.17,2,63,63,32.89,3.72,79.78,-29.00,33.71,32,11.00,14.39,27.89,45,18.83,9,0.00,1,58.67,57.00,54.56,1,65.00,21.11,28.30,20.72,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,36.56,3.56,2.39,65.00,0,27,-4.00,27,5.78,1.61,60.39,62.55,-4.00,1,35.52,29.64,-0.61,16.10,54.60,12.70,202,24.00,17.40,28.50,28.70,168.90,116.20,62.00,721,68,298.60,24.10,41,5752,491.80,16.30,1.00,1.00,37,1.56,34.81,323.80,3691,57,28.40,57,1410,5770,69,41,37,1829,68,28.60,492.60,644,31,13.40,193,15.60,69,31,3209,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.72,0.00,18.39,35.30,1.50,10.00,20.00,1,14.00,0.22,0.30,12,6.39,2.00,100.00,16.00,35.80,1,0.00,20.00,2,7.50,30.20,16.80,-5.40,5.00,4.10,14.50,231.60,231.70,232.80,23.80,19.00,33.50
 23:44:00  21/07/2019,5.33,61.00,60.51,1,61.69,45,21.17,-4.17,-29.17,2,63,63,32.89,3.72,79.78,-29.00,33.71,32,11.00,14.39,27.89,45,18.83,9,0.00,1,58.67,57.00,54.56,1,65.00,21.11,28.30,20.72,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,36.56,3.56,2.39,65.00,0,27,-4.00,27,5.78,1.61,60.39,62.55,-4.00,1,35.52,29.64,-0.61,16.10,54.60,12.70,202,24.00,17.40,28.50,28.70,168.90,116.20,62.00,721,68,298.60,24.10,41,5752,491.80,16.30,1.00,1.00,37,1.56,34.81,323.80,3691,57,28.40,57,1410,5770,69,41,37,1829,68,28.60,492.60,644,31,13.40,193,15.60,69,31,3209,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.72,0.00,18.39,35.30,1.50,10.00,20.00,1,14.00,0.22,0.30,12,6.39,2.00,100.00,16.00,35.80,1,0.00,20.00,2,7.50,30.20,16.80,-5.40,5.00,4.10,14.50,231.60,231.70,232.80,23.80,19.00,33.50
 23:46:00  21/07/2019,5.33,61.83,60.51,1,61.39,63,21.67,-4.44,-29.17,2,62,62,31.56,2.39,78.44,-29.00,33.71,31,12.89,12.61,27.89,63,18.83,9,0.00,1,58.67,56.50,51.89,1,65.00,21.72,25.50,20.72,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,14,3394,1,0,0,0,0,32.75,-0.22,2.39,65.00,0,23,-4.00,23,6.22,1.61,61.78,61.64,-4.56,1,35.52,29.37,-0.61,16.10,54.60,12.70,202,24.00,17.40,28.00,28.70,168.90,116.20,62.00,722,68,299.30,24.10,41,5755,491.80,16.30,1.00,1.00,14,-1.44,31.84,322.70,3692,57,28.40,57,1411,5773,69,41,13,1830,68,28.60,492.60,644,31,13.40,193,15.60,69,31,3211,0,3,1,3,1,0,20.00,0,0,0.00,16.78,19.61,0.00,18.11,32.60,-1.28,10.00,20.00,1,19.78,0.22,0.30,12,6.39,-1.11,100.00,18.72,32.80,1,0.00,20.00,2,7.50,30.20,16.80,-5.40,5.00,4.10,14.50,231.60,231.70,232.80,23.80,19.00,33.50
 23:48:00  21/07/2019,5.33,61.83,60.51,1,61.39,63,21.67,-4.44,-29.17,2,62,62,31.56,2.39,78.44,-29.00,33.71,31,12.89,12.61,27.89,63,18.83,9,0.00,1,58.67,56.50,51.89,1,65.00,21.72,25.50,20.72,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,14,3394,1,0,0,0,0,32.75,-0.22,2.39,65.00,0,23,-4.00,23,6.22,1.61,61.78,61.64,-4.56,1,35.52,29.37,-0.61,16.10,54.60,12.70,202,24.00,17.40,28.00,28.70,168.90,116.20,62.00,722,68,299.30,24.10,41,5755,491.80,16.30,1.00,1.00,14,-1.44,31.84,322.70,3692,57,28.40,57,1411,5773,69,41,13,1830,68,28.60,492.60,644,31,13.40,193,15.60,69,31,3211,0,3,1,3,1,0,20.00,0,0,0.00,16.78,19.61,0.00,18.11,32.60,-1.28,10.00,20.00,1,19.78,0.22,0.30,12,6.39,-1.11,100.00,18.72,32.80,1,0.00,20.00,2,7.50,30.20,16.80,-5.40,5.00,4.10,14.50,231.60,231.70,232.80,23.80,19.00,33.50
 23:50:00  21/07/2019,5.33,55.56,60.51,1,59.98,52,20.83,-2.89,-27.94,2,81,84,30.17,2.39,77.11,-29.00,33.71,10,8.39,13.89,27.89,52,18.83,9,34.60,1,56.33,56.06,49.67,1,65.00,20.72,10.30,20.72,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,38.55,5.39,2.39,65.00,0,47,-4.00,50,6.94,3.83,55.00,60.49,-2.78,1,35.52,30.71,-0.61,16.10,54.00,12.70,202,24.00,17.40,28.00,28.70,167.90,116.90,62.00,722,68,299.90,24.10,41,5759,492.80,16.30,1.00,1.00,47,3.44,36.72,323.90,3695,57,28.40,57,1412,5776,69,41,47,1830,68,28.60,492.60,644,31,13.40,193,15.60,69,31,3213,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.78,0.00,18.39,37.30,3.50,10.00,20.00,1,11.22,0.22,0.30,12,6.72,4.00,97.50,15.22,37.70,1,0.00,20.00,2,7.50,30.20,16.80,-5.40,5.00,4.10,14.50,231.60,231.70,232.80,23.80,19.00,33.50
 23:52:00  21/07/2019,5.33,55.56,60.51,1,59.98,52,20.83,-2.89,-27.94,2,81,84,30.17,2.39,77.11,-29.00,33.71,10,8.39,13.89,27.89,52,18.83,9,34.60,1,56.33,56.06,49.67,1,65.00,20.72,10.30,20.72,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,38.55,5.39,2.39,65.00,0,47,-4.00,50,6.94,3.83,55.00,60.49,-2.78,1,35.52,30.71,-0.61,16.10,54.00,12.70,202,24.00,17.40,28.00,28.70,167.90,116.90,62.00,722,68,299.90,24.10,41,5759,492.80,16.30,1.00,1.00,47,3.44,36.72,323.90,3695,57,28.40,57,1412,5776,69,41,47,1830,68,28.60,492.60,644,31,13.40,193,15.60,69,31,3213,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.78,0.00,18.39,37.30,3.50,10.00,20.00,1,11.22,0.22,0.30,12,6.72,4.00,97.50,15.22,37.70,1,0.00,20.00,2,7.50,30.20,16.80,-5.40,5.00,4.80,16.80,231.60,231.70,232.20,22.00,21.60,32.90
 23:54:00  21/07/2019,5.33,62.39,60.51,1,59.19,69,21.83,-5.39,-30.17,2,63,63,33.89,3.67,78.11,-29.00,33.71,31,10.06,13.06,27.89,69,18.83,9,0.00,1,55.28,55.67,51.22,1,65.00,21.83,5.50,20.72,4,0,0,3394,3394,12.94,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,36.10,3.06,2.39,65.00,0,32,-4.00,29,3.83,-1.78,62.06,60.01,-5.72,1,35.52,28.59,-0.61,16.10,54.00,12.70,202,24.00,17.40,28.00,28.70,167.90,118.60,62.70,723,68,301.30,24.10,41,5760,492.80,16.30,1.00,1.00,61,0.67,34.02,323.90,3696,57,28.40,57,1414,5778,69,41,61,1830,68,28.60,493.50,644,31,13.40,193,15.60,69,31,3215,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.39,0.00,18.11,34.50,0.61,10.00,20.00,1,11.72,3.22,1.60,12,11.72,1.11,95.00,12.89,35.00,1,0.00,20.00,2,7.50,30.20,16.80,-5.40,5.00,4.80,16.80,231.60,231.70,232.20,22.00,21.60,32.90
 23:56:00  21/07/2019,5.33,62.39,60.51,1,59.19,69,21.83,-5.39,-30.17,2,63,63,33.89,3.67,78.11,-29.00,33.71,31,10.06,13.06,27.89,69,18.83,9,0.00,1,55.28,55.67,51.22,1,65.00,21.83,5.50,20.72,4,0,0,3394,3394,12.94,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,36.10,3.06,2.39,65.00,0,32,-4.00,29,3.83,-1.78,62.06,60.01,-5.72,1,35.52,28.59,-0.61,16.10,54.00,12.70,202,24.00,17.40,28.00,28.70,167.90,118.60,62.70,723,68,301.30,24.10,41,5760,492.80,16.30,1.00,1.00,61,0.67,34.02,323.90,3696,57,28.40,57,1414,5778,69,41,61,1830,68,28.60,493.50,644,31,13.40,193,15.60,69,31,3215,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.39,0.00,18.11,34.50,0.61,10.00,20.00,1,11.72,3.22,1.60,12,11.72,1.11,95.00,12.89,35.00,1,0.00,20.00,2,7.50,30.20,16.80,-5.40,5.00,4.80,16.80,231.60,231.70,232.20,22.00,21.60,32.90
 23:58:00  21/07/2019,5.33,60.61,60.51,1,59.91,77,21.56,-5.39,-29.28,2,63,63,31.61,2.22,78.11,-29.00,33.71,31,12.33,12.17,27.89,77,18.83,9,0.00,1,55.28,55.22,54.89,1,65.00,21.50,2.30,20.72,4,0,0,3394,3394,13.25,89499,0,45232,24110,0,0,-4.00,13,3394,1,0,0,0,0,32.99,-0.11,2.39,65.00,0,21,-4.00,21,6.39,1.17,60.33,60.17,-5.28,1,35.52,28.71,-0.61,16.10,54.80,13.20,202,24.00,17.40,28.00,28.70,167.90,120.30,63.50,724,68,302.80,24.10,41,5764,496.00,16.30,1.00,1.00,27,-2.22,31.30,326.70,3699,57,28.40,57,1416,5782,69,41,26,1831,68,29.10,496.30,645,31,13.40,193,15.60,69,31,3217,0,3,1,3,1,0,20.00,0,0,0.00,16.78,20.11,0.00,18.11,31.80,-2.22,10.00,20.00,1,19.00,8.39,4.20,12,19.11,-1.89,100.00,17.11,32.10,1,0.00,20.00,2,7.50,30.20,16.80,-5.40,5.00,4.80,16.80,231.60,231.70,232.20,22.00,21.60,32.90
 00:00:00  22/07/2019,5.33,60.61,60.51,1,59.91,77,21.56,-5.39,-29.28,2,63,63,31.61,2.22,78.11,-29.00,33.71,31,12.33,12.17,27.89,77,18.83,9,0.00,1,55.28,55.22,54.89,1,65.00,21.50,2.30,20.72,4,0,0,3394,3394,13.25,89499,0,45232,24110,0,0,-4.00,13,3394,1,0,0,0,0,32.99,-0.11,2.39,65.00,0,21,-4.00,21,6.39,1.17,60.33,60.17,-5.28,1,35.52,28.71,-0.61,16.10,54.80,13.20,202,24.00,17.40,28.00,28.70,167.90,120.30,63.50,724,68,302.80,24.10,41,5764,496.00,16.30,1.00,1.00,27,-2.22,31.30,326.70,3699,57,28.40,57,1416,5782,69,41,26,1831,68,29.10,496.30,645,31,13.40,193,15.60,69,31,3217,0,3,1,3,1,0,20.00,0,0,0.00,16.78,20.11,0.00,18.11,31.80,-2.22,10.00,20.00,1,19.00,8.39,4.20,12,19.11,-1.89,100.00,17.11,32.10,1,0.00,20.00,2,7.50,30.20,16.80,-5.40,5.00,4.80,16.80,231.60,231.70,232.20,22.00,21.60,32.90
 00:02:00  22/07/2019,5.33,60.61,60.51,1,59.91,77,21.56,-5.39,-29.28,2,63,63,31.61,2.22,78.11,-29.00,33.71,31,12.33,12.17,27.89,77,18.83,9,0.00,1,55.28,55.22,54.89,1,65.00,21.50,2.30,20.72,4,0,0,3394,3394,13.25,89499,0,45232,24110,0,0,-4.00,13,3394,1,0,0,0,0,32.99,-0.11,2.39,65.00,0,21,-4.00,21,6.39,1.17,60.33,60.17,-5.28,1,35.52,28.71,-0.61,16.10,54.80,13.20,202,24.00,17.40,28.00,28.70,167.90,120.30,63.50,724,68,302.80,24.10,41,5764,496.00,16.30,1.00,1.00,27,-2.22,31.30,326.70,3699,57,28.40,57,1416,5782,69,41,26,1831,68,29.10,496.30,645,31,13.40,193,15.60,69,31,3217,0,3,1,3,1,0,20.00,0,0,0.00,16.78,20.11,0.00,18.11,31.80,-2.22,10.00,20.00,1,19.00,8.39,4.20,12,19.11,-1.89,100.00,17.11,32.10,1,0.00,20.00,2,7.00,30.20,16.80,-5.40,5.00,4.30,16.80,232.20,232.20,232.70,24.00,19.70,31.20
 00:04:00  22/07/2019,5.33,54.83,60.44,1,57.88,56,20.11,-1.11,-26.78,3,83,66,29.00,2.22,79.33,-29.00,33.71,6,8.72,13.11,27.89,56,18.83,9,34.60,1,55.28,54.78,54.89,1,65.00,19.89,3.00,20.72,4,0,0,3394,3394,14.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.33,4.39,2.39,65.00,0,54,-4.00,54,6.39,5.28,54.50,58.29,-0.94,1,35.52,32.27,-0.61,16.80,54.80,13.20,202,24.00,17.40,28.50,29.30,170.00,120.30,64.30,725,68,305.30,24.10,41,5768,499.10,16.30,1.00,1.00,47,2.44,35.53,328.00,3701,57,28.40,57,1416,5786,69,41,46,1833,68,29.10,499.10,645,31,13.40,194,15.60,69,31,3220,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.00,0.00,18.11,36.00,2.22,10.00,20.00,1,14.61,3.78,1.90,12,13.78,2.72,81.30,17.11,36.40,1,0.00,20.00,2,7.00,30.20,16.80,-5.40,5.00,4.30,16.80,232.20,232.20,232.70,24.00,19.70,31.20
 00:06:00  22/07/2019,5.33,54.83,60.44,1,57.88,56,20.11,-1.11,-26.78,3,83,66,29.00,2.22,79.33,-29.00,33.71,6,8.72,13.11,27.89,56,18.83,9,34.60,1,55.28,54.78,54.89,1,65.00,19.89,3.00,20.72,4,0,0,3394,3394,14.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.33,4.39,2.39,65.00,0,54,-4.00,54,6.39,5.28,54.50,58.29,-0.94,1,35.52,32.27,-0.61,16.80,54.80,13.20,202,24.00,17.40,28.50,29.30,170.00,120.30,64.30,725,68,305.30,24.10,41,5768,499.10,16.30,1.00,1.00,47,2.44,35.53,328.00,3701,57,28.40,57,1416,5786,69,41,46,1833,68,29.10,499.10,645,31,13.40,194,15.60,69,31,3220,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.00,0.00,18.11,36.00,2.22,10.00,20.00,1,14.61,3.78,1.90,12,13.78,2.72,81.30,17.11,36.40,1,0.00,20.00,2,7.00,30.20,16.80,-5.40,5.00,4.30,16.80,232.20,232.20,232.70,24.00,19.70,31.20
 00:08:00  22/07/2019,5.33,59.11,60.44,1,59.96,79,22.06,-6.67,-30.11,2,63,63,34.11,4.00,79.33,-29.00,33.71,31,10.83,13.11,27.89,79,18.83,9,3.90,1,54.61,54.33,52.78,1,65.00,22.06,6.20,20.72,4,0,0,3394,3394,12.81,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,35.60,2.56,2.39,65.00,0,38,-4.00,50,5.06,-1.50,58.33,61.19,-6.39,1,35.52,27.55,-0.61,16.80,54.80,13.20,202,24.00,17.40,28.50,29.30,170.70,120.30,64.30,725,68,306.80,24.10,41,5772,502.20,16.30,1.00,1.00,63,-0.11,33.24,329.40,3703,57,28.40,57,1417,5790,69,41,62,1834,68,29.10,501.90,645,31,13.40,194,15.60,69,31,3222,0,3,1,3,1,0,20.00,0,0,0.00,16.78,18.11,0.00,18.11,33.70,-0.11,10.00,20.00,1,16.00,5.28,2.60,12,16.00,0.22,77.80,16.28,34.10,1,0.00,20.00,2,7.00,30.20,16.80,-5.40,5.00,4.30,16.80,232.20,232.20,232.70,24.00,19.70,31.20
 00:10:00  22/07/2019,5.33,59.11,60.44,1,59.96,79,22.06,-6.67,-30.11,2,63,63,34.11,4.00,79.33,-29.00,33.71,31,10.83,13.11,27.89,79,18.83,9,3.90,1,54.61,54.33,52.78,1,65.00,22.06,6.20,20.72,4,0,0,3394,3394,12.81,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,35.60,2.56,2.39,65.00,0,38,-4.00,50,5.06,-1.50,58.33,61.19,-6.39,1,35.52,27.55,-0.61,16.80,54.80,13.20,202,24.00,17.40,28.50,29.30,170.70,120.30,64.30,725,68,306.80,24.10,41,5772,502.20,16.30,1.00,1.00,63,-0.11,33.24,329.40,3703,57,28.40,57,1417,5790,69,41,62,1834,68,29.10,501.90,645,31,13.40,194,15.60,69,31,3222,0,3,1,3,1,0,20.00,0,0,0.00,16.78,18.11,0.00,18.11,33.70,-0.11,10.00,20.00,1,16.00,5.28,2.60,12,16.00,0.22,77.80,16.28,34.10,1,0.00,20.00,2,7.00,30.20,16.80,-5.40,5.00,4.30,16.80,232.20,232.20,232.70,24.00,19.70,31.20
 00:12:00  22/07/2019,5.33,60.72,60.34,1,56.68,73,20.39,-5.28,-28.56,2,65,65,30.33,1.78,77.56,-29.00,33.71,11,10.83,12.44,27.89,73,18.50,9,0.00,1,54.61,54.00,55.89,1,65.00,20.50,1.00,20.72,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,12,3394,1,1,0,0,0,35.05,1.78,2.39,65.00,0,21,-4.00,21,5.67,0.39,61.00,56.68,-5.33,1,35.52,28.68,-0.61,16.80,55.60,13.20,203,24.00,18.00,28.50,29.30,172.40,121.40,64.80,726,68,309.30,24.10,41,5775,504.30,16.30,1.00,1.00,26,-0.11,34.17,331.90,3706,57,28.40,57,1418,5794,69,41,26,1836,68,29.60,504.70,646,31,13.40,194,15.60,69,31,3225,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.22,0.00,18.11,35.40,1.61,10.00,20.00,1,16.61,6.28,3.10,12,16.78,1.61,76.50,18.28,35.50,1,0.00,20.00,2,7.00,30.20,16.80,-5.40,5.00,4.30,16.80,232.70,232.70,233.20,22.80,20.60,32.90
 00:14:00  22/07/2019,5.33,60.72,60.34,1,56.68,73,20.39,-5.28,-28.56,2,65,65,30.33,1.78,77.56,-29.00,33.71,11,10.83,12.44,27.89,73,18.50,9,0.00,1,54.61,54.00,55.89,1,65.00,20.50,1.00,20.72,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,12,3394,1,1,0,0,0,35.05,1.78,2.39,65.00,0,21,-4.00,21,5.67,0.39,61.00,56.68,-5.33,1,35.52,28.68,-0.61,16.80,55.60,13.20,203,24.00,18.00,28.50,29.30,172.40,121.40,64.80,726,68,309.30,24.10,41,5775,504.30,16.30,1.00,1.00,26,-0.11,34.17,331.90,3706,57,28.40,57,1418,5794,69,41,26,1836,68,29.60,504.70,646,31,13.40,194,15.60,69,31,3225,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.22,0.00,18.11,35.40,1.61,10.00,20.00,1,16.61,6.28,3.10,12,16.78,1.61,76.50,18.28,35.50,1,0.00,20.00,2,7.00,30.20,16.80,-5.40,5.00,4.30,16.80,232.70,232.70,233.20,22.80,20.60,32.90
 00:16:00  22/07/2019,5.33,55.89,60.25,1,58.70,67,20.11,-3.06,-27.28,3,88,88,29.39,2.22,73.61,-29.00,33.71,31,9.44,14.44,27.89,67,18.50,9,0.00,1,54.61,53.67,54.56,1,65.00,20.06,7.90,20.72,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,37.60,4.89,2.39,65.00,0,25,-4.00,25,7.17,4.17,55.83,59.44,-3.17,1,35.52,30.55,-0.61,16.80,55.60,13.20,203,24.50,18.00,28.50,29.30,173.10,121.40,64.80,726,68,309.80,24.10,41,5778,506.50,16.30,1.00,1.00,39,3.22,35.99,333.30,3708,57,28.40,57,1418,5797,69,41,39,1837,68,29.60,506.60,646,31,13.40,194,15.60,69,31,3226,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.50,0.00,18.11,36.30,2.50,10.00,20.00,1,14.61,0.50,0.20,12,9.39,2.89,93.10,17.72,36.70,1,0.00,20.00,2,7.00,30.20,16.80,-5.40,5.00,4.30,16.80,232.70,232.70,233.20,22.80,20.60,32.90
 00:18:00  22/07/2019,5.33,55.89,60.25,1,58.70,67,20.11,-3.06,-27.28,3,88,88,29.39,2.22,73.61,-29.00,33.71,31,9.44,14.44,27.89,67,18.50,9,0.00,1,54.61,53.67,54.56,1,65.00,20.06,7.90,20.72,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,37.60,4.89,2.39,65.00,0,25,-4.00,25,7.17,4.17,55.83,59.44,-3.17,1,35.52,30.55,-0.61,16.80,55.60,13.20,203,24.50,18.00,28.50,29.30,173.10,121.40,64.80,726,68,309.80,24.10,41,5778,506.50,16.30,1.00,1.00,39,3.22,35.99,333.30,3708,57,28.40,57,1418,5797,69,41,39,1837,68,29.60,506.60,646,31,13.40,194,15.60,69,31,3226,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.50,0.00,18.11,36.30,2.50,10.00,20.00,1,14.61,0.50,0.20,12,9.39,2.89,93.10,17.72,36.70,1,0.00,20.00,2,7.00,30.20,16.80,-5.40,5.00,4.30,16.80,232.70,232.70,233.20,22.80,20.60,32.90
