CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 00:20:00  22/07/2019,5.33,61.94,60.19,1,58.33,64,20.11,-3.78,-30.89,1,74,84,32.11,1.17,78.00,-29.00,33.71,11,10.61,11.72,27.89,64,18.50,9,0.00,1,54.61,53.33,53.94,1,65.00,20.06,5.10,20.44,4,0,0,3394,3394,12.50,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,34.43,1.06,2.39,65.00,0,26,-4.00,26,7.17,3.17,61.78,58.33,-3.78,1,35.52,29.95,-0.61,16.80,55.60,13.20,203,24.50,18.00,28.50,29.90,173.80,122.80,65.40,727,68,311.20,24.10,41,5781,508.50,16.30,1.00,1.00,16,-0.11,33.55,334.70,3710,57,28.90,57,1420,5800,69,41,15,1838,68,29.60,508.40,646,31,13.40,194,15.60,69,31,3228,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.50,0.00,17.78,34.10,0.22,10.00,20.00,1,17.78,1.22,0.20,12,9.39,0.39,100.00,18.28,34.30,1,0.00,20.00,2,7.00,30.20,16.80,-5.40,5.00,4.30,16.80,232.70,232.70,233.20,22.80,20.60,32.90
 00:22:00  22/07/2019,5.33,61.94,60.19,1,58.33,64,20.11,-3.78,-30.89,1,74,84,32.11,1.17,78.00,-29.00,33.71,11,10.61,11.72,27.89,64,18.50,9,0.00,1,54.61,53.33,53.94,1,65.00,20.06,5.10,20.44,4,0,0,3394,3394,12.50,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,34.43,1.06,2.39,65.00,0,26,-4.00,26,7.17,3.17,61.78,58.33,-3.78,1,35.52,29.95,-0.61,16.80,55.60,13.20,203,24.50,18.00,28.50,29.90,173.80,122.80,65.40,727,68,311.20,24.10,41,5781,508.50,16.30,1.00,1.00,16,-0.11,33.55,334.70,3710,57,28.90,57,1420,5800,69,41,15,1838,68,29.60,508.40,646,31,13.40,194,15.60,69,31,3228,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.50,0.00,17.78,34.10,0.22,10.00,20.00,1,17.78,1.22,0.20,12,9.39,0.39,100.00,18.28,34.30,1,0.00,20.00,2,4.50,30.20,14.20,-5.40,5.00,4.30,15.60,232.20,233.80,233.20,24.70,20.60,20.70
 00:24:00  22/07/2019,5.33,61.94,60.19,1,58.33,64,20.11,-3.78,-30.89,1,74,84,32.11,1.17,78.00,-29.00,33.71,11,10.61,11.72,27.89,64,18.50,9,0.00,1,54.61,53.33,53.94,1,65.00,20.06,5.10,20.44,4,0,0,3394,3394,12.50,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,34.43,1.06,2.39,65.00,0,26,-4.00,26,7.17,3.17,61.78,58.33,-3.78,1,35.52,29.95,-0.61,16.80,55.60,13.20,203,24.50,18.00,28.50,29.90,173.80,122.80,65.40,727,68,311.20,24.10,41,5781,508.50,16.30,1.00,1.00,16,-0.11,33.55,334.70,3710,57,28.90,57,1420,5800,69,41,15,1838,68,29.60,508.40,646,31,13.40,194,15.60,69,31,3228,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.50,0.00,17.78,34.10,0.22,10.00,20.00,1,17.78,1.22,0.20,12,9.39,0.39,100.00,18.28,34.30,1,0.00,20.00,2,4.50,30.20,14.20,-5.40,5.00,4.30,15.60,232.20,233.80,233.20,24.70,20.60,20.70
 00:26:00  22/07/2019,5.33,58.94,60.11,1,62.14,58,19.72,-3.78,-28.33,2,82,84,31.11,2.89,78.00,-29.00,33.71,31,10.61,13.56,27.89,58,18.50,9,0.00,1,55.00,52.94,53.39,1,65.00,19.72,21.00,20.44,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,27,3394,1,1,0,0,0,36.12,3.17,2.39,65.00,0,29,-4.00,29,7.17,3.44,58.28,62.93,-3.78,1,35.52,30.09,-0.61,16.80,55.60,13.20,203,24.50,18.00,29.00,29.90,173.80,122.80,65.40,727,68,311.70,24.60,41,5784,510.60,16.30,1.00,1.00,34,1.11,34.33,334.70,3711,57,28.90,57,1420,5803,69,41,31,1838,68,30.10,510.10,646,31,13.40,194,15.60,69,31,3229,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.89,0.00,18.11,34.90,1.11,10.00,20.00,1,14.28,0.22,0.20,12,8.28,1.50,100.00,15.89,35.30,1,0.00,20.00,2,4.50,30.20,14.20,-5.40,5.00,4.30,15.60,232.20,233.80,233.20,24.70,20.60,20.70
 00:28:00  22/07/2019,5.33,58.94,60.11,1,62.14,58,19.72,-3.78,-28.33,2,82,84,31.11,2.89,78.00,-29.00,33.71,31,10.61,13.56,27.89,58,18.50,9,0.00,1,55.00,52.94,53.39,1,65.00,19.72,21.00,20.44,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,27,3394,1,1,0,0,0,36.12,3.17,2.39,65.00,0,29,-4.00,29,7.17,3.44,58.28,62.93,-3.78,1,35.52,30.09,-0.61,16.80,55.60,13.20,203,24.50,18.00,29.00,29.90,173.80,122.80,65.40,727,68,311.70,24.60,41,5784,510.60,16.30,1.00,1.00,34,1.11,34.33,334.70,3711,57,28.90,57,1420,5803,69,41,31,1838,68,30.10,510.10,646,31,13.40,194,15.60,69,31,3229,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.89,0.00,18.11,34.90,1.11,10.00,20.00,1,14.28,0.22,0.20,12,8.28,1.50,100.00,15.89,35.30,1,0.00,20.00,2,4.50,30.20,14.20,-5.40,5.00,4.30,15.60,232.20,233.80,233.20,24.70,20.60,20.70
 00:30:00  22/07/2019,5.33,62.28,60.04,1,58.16,60,20.44,-4.22,-30.56,1,71,84,31.72,1.11,78.83,-29.00,33.71,6,11.33,11.89,27.89,60,18.50,9,0.00,1,55.83,52.56,54.39,1,65.00,20.44,11.70,20.44,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,33.82,0.44,2.39,65.00,0,28,-4.00,28,7.17,2.78,62.67,58.08,-4.17,1,35.52,29.56,-0.61,16.30,56.30,13.20,203,24.50,18.00,29.00,29.90,173.80,122.80,64.90,727,68,313.10,24.60,41,5788,513.60,16.30,1.00,1.00,6,-0.22,33.37,337.40,3714,57,28.90,57,1421,5807,69,41,6,1839,68,30.10,511.90,647,31,13.40,194,15.60,69,31,3231,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.61,0.00,17.72,34.00,0.11,10.00,20.00,1,18.28,0.22,0.20,12,8.28,0.22,100.00,18.61,34.10,1,0.00,20.00,2,4.50,30.20,14.20,-5.40,5.00,4.30,15.60,232.20,233.80,233.20,24.70,20.60,20.70
 00:32:00  22/07/2019,5.33,62.28,60.04,1,58.16,60,20.44,-4.22,-30.56,1,71,84,31.72,1.11,78.83,-29.00,33.71,6,11.33,11.89,27.89,60,18.50,9,0.00,1,55.83,52.56,54.39,1,65.00,20.44,11.70,20.44,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,33.82,0.44,2.39,65.00,0,28,-4.00,28,7.17,2.78,62.67,58.08,-4.17,1,35.52,29.56,-0.61,16.30,56.30,13.20,203,24.50,18.00,29.00,29.90,173.80,122.80,64.90,727,68,313.10,24.60,41,5788,513.60,16.30,1.00,1.00,6,-0.22,33.37,337.40,3714,57,28.90,57,1421,5807,69,41,6,1839,68,30.10,511.90,647,31,13.40,194,15.60,69,31,3231,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.61,0.00,17.72,34.00,0.11,10.00,20.00,1,18.28,0.22,0.20,12,8.28,0.22,100.00,18.61,34.10,1,0.00,20.00,2,4.50,30.20,14.20,-5.40,5.00,4.30,15.60,232.90,234.30,234.00,23.60,20.00,20.10
 00:34:00  22/07/2019,5.33,62.28,60.04,1,58.16,60,20.44,-4.22,-30.56,1,71,84,31.72,1.11,78.83,-29.00,33.71,6,11.33,11.89,27.89,60,18.50,9,0.00,1,55.83,52.56,54.39,1,65.00,20.44,11.70,20.44,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,33.82,0.44,2.39,65.00,0,28,-4.00,28,7.17,2.78,62.67,58.08,-4.17,1,35.52,29.56,-0.61,16.30,56.30,13.20,203,24.50,18.00,29.00,29.90,173.80,122.80,64.90,727,68,313.10,24.60,41,5788,513.60,16.30,1.00,1.00,6,-0.22,33.37,337.40,3714,57,28.90,57,1421,5807,69,41,6,1839,68,30.10,511.90,647,31,13.40,194,15.60,69,31,3231,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.61,0.00,17.72,34.00,0.11,10.00,20.00,1,18.28,0.22,0.20,12,8.28,0.22,100.00,18.61,34.10,1,0.00,20.00,2,4.50,30.20,14.20,-5.40,5.00,4.30,15.60,232.90,234.30,234.00,23.60,20.00,20.10
 00:36:00  22/07/2019,5.33,60.83,59.98,1,58.98,42,18.83,-4.22,-28.72,2,76,84,30.33,1.72,77.22,-29.00,33.71,11,9.72,14.67,27.89,42,18.50,9,5.20,1,56.78,52.28,48.56,1,65.00,18.83,11.70,20.44,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,20,3394,1,1,0,0,0,38.27,4.94,2.39,65.00,0,26,-4.00,26,7.50,3.39,61.11,59.08,-4.17,1,35.52,29.67,-0.61,16.30,56.30,13.20,203,24.50,18.00,29.00,29.90,175.90,122.80,64.90,727,68,313.60,24.60,41,5792,516.70,16.30,1.00,1.00,26,3.56,36.95,338.80,3716,57,28.90,57,1421,5810,69,41,26,1841,68,30.10,514.60,647,31,13.40,194,16.20,69,31,3232,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.22,0.00,18.11,37.60,3.78,10.00,20.00,1,14.89,0.78,0.20,12,8.28,4.11,100.00,19.11,37.90,1,0.00,20.00,2,4.50,30.20,14.20,-5.40,5.00,4.30,15.60,232.90,234.30,234.00,23.60,20.00,20.10
 00:38:00  22/07/2019,5.33,60.83,59.98,1,58.98,42,18.83,-4.22,-28.72,2,76,84,30.33,1.72,77.22,-29.00,33.71,11,9.72,14.67,27.89,42,18.50,9,5.20,1,56.78,52.28,48.56,1,65.00,18.83,11.70,20.44,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,20,3394,1,1,0,0,0,38.27,4.94,2.39,65.00,0,26,-4.00,26,7.50,3.39,61.11,59.08,-4.17,1,35.52,29.67,-0.61,16.30,56.30,13.20,203,24.50,18.00,29.00,29.90,175.90,122.80,64.90,727,68,313.60,24.60,41,5792,516.70,16.30,1.00,1.00,26,3.56,36.95,338.80,3716,57,28.90,57,1421,5810,69,41,26,1841,68,30.10,514.60,647,31,13.40,194,16.20,69,31,3232,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.22,0.00,18.11,37.60,3.78,10.00,20.00,1,14.89,0.78,0.20,12,8.28,4.11,100.00,19.11,37.90,1,0.00,20.00,2,4.50,30.20,14.20,-5.40,5.00,4.30,15.60,232.90,234.30,234.00,23.60,20.00,20.10
 00:40:00  22/07/2019,5.33,59.94,59.90,1,59.67,58,20.94,-4.22,-29.83,2,71,84,32.83,2.89,77.89,-29.00,33.71,31,10.56,12.50,27.89,58,18.17,9,0.00,1,55.67,52.00,44.78,1,65.00,20.89,18.20,20.44,4,0,0,3394,3394,13.01,89499,0,45232,24110,0,0,-4.00,27,3394,1,1,0,0,0,35.01,1.94,2.39,65.00,0,26,-4.00,26,7.50,3.39,60.17,60.37,-4.17,1,35.52,29.61,-0.61,16.30,56.30,13.20,203,24.50,18.00,29.00,29.90,175.90,123.60,64.90,727,68,315.10,24.60,41,5793,516.70,16.30,1.00,1.00,34,0.06,33.38,338.80,3717,57,28.90,57,1422,5812,69,41,32,1841,68,30.10,515.40,647,31,13.40,194,16.20,69,31,3234,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.61,0.00,17.61,33.80,0.00,10.00,20.00,1,15.50,3.39,1.70,12,12.28,0.28,100.00,15.89,34.20,1,0.00,20.00,2,4.50,30.20,14.20,-5.40,5.00,4.30,15.60,232.90,234.30,234.00,23.60,20.00,20.10
 00:42:00  22/07/2019,5.33,59.94,59.90,1,59.67,58,20.94,-4.22,-29.83,2,71,84,32.83,2.89,77.89,-29.00,33.71,31,10.56,12.50,27.89,58,18.17,9,0.00,1,55.67,52.00,44.78,1,65.00,20.89,18.20,20.44,4,0,0,3394,3394,13.01,89499,0,45232,24110,0,0,-4.00,27,3394,1,1,0,0,0,35.01,1.94,2.39,65.00,0,26,-4.00,26,7.50,3.39,60.17,60.37,-4.17,1,35.52,29.61,-0.61,16.30,56.30,13.20,203,24.50,18.00,29.00,29.90,175.90,123.60,64.90,727,68,315.10,24.60,41,5793,516.70,16.30,1.00,1.00,34,0.06,33.38,338.80,3717,57,28.90,57,1422,5812,69,41,32,1841,68,30.10,515.40,647,31,13.40,194,16.20,69,31,3234,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.61,0.00,17.61,33.80,0.00,10.00,20.00,1,15.50,3.39,1.70,12,12.28,0.28,100.00,15.89,34.20,1,0.00,20.00,2,3.00,30.20,9.90,-3.40,3.30,3.40,13.60,232.90,234.30,234.00,15.40,15.20,14.40
 00:44:00  22/07/2019,2.39,57.33,59.86,1,55.51,50,19.50,-0.06,-26.78,3,84,84,28.56,1.83,79.50,-29.00,33.71,0,8.00,12.78,27.89,50,18.17,2,48.50,1,54.28,51.61,45.11,1,65.00,19.50,0.00,20.44,4,0,0,3394,3394,14.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.88,4.72,2.39,65.00,0,47,-4.00,29,4.39,4.33,57.67,55.39,-0.44,1,35.52,33.22,-0.61,16.30,57.10,13.20,203,24.50,18.00,29.50,29.90,177.30,124.30,64.20,727,68,317.50,24.60,41,5798,520.80,16.30,1.00,1.00,37,3.28,36.53,341.60,3720,57,29.40,57,1423,5816,69,41,37,1843,68,30.10,518.10,648,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.61,0.00,18.00,37.00,3.28,10.00,20.00,1,14.22,1.61,0.80,12,10.78,3.61,92.00,17.89,37.40,1,0.00,20.00,2,3.00,30.20,9.90,-3.40,3.30,3.40,13.60,232.90,234.30,234.00,15.40,15.20,14.40
 00:46:00  22/07/2019,2.39,57.33,59.86,1,55.51,50,19.50,-0.06,-26.78,3,84,84,28.56,1.83,79.50,-29.00,33.71,0,8.00,12.78,27.89,50,18.17,2,48.50,1,54.28,51.61,45.11,1,65.00,19.50,0.00,20.44,4,0,0,3394,3394,14.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.88,4.72,2.39,65.00,0,47,-4.00,29,4.39,4.33,57.67,55.39,-0.44,1,35.52,33.22,-0.61,16.30,57.10,13.20,203,24.50,18.00,29.50,29.90,177.30,124.30,64.20,727,68,317.50,24.60,41,5798,520.80,16.30,1.00,1.00,37,3.28,36.53,341.60,3720,57,29.40,57,1423,5816,69,41,37,1843,68,30.10,518.10,648,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.61,0.00,18.00,37.00,3.28,10.00,20.00,1,14.22,1.61,0.80,12,10.78,3.61,92.00,17.89,37.40,1,0.00,20.00,2,3.00,30.20,9.90,-3.40,3.30,3.40,13.60,232.90,234.30,234.00,15.40,15.20,14.40
 00:48:00  22/07/2019,5.33,63.72,59.83,1,58.33,48,19.50,-5.39,-29.67,2,81,84,32.61,3.00,76.78,-29.00,33.71,6,10.72,14.56,27.89,48,18.17,9,0.00,1,53.33,51.28,48.39,1,65.00,19.50,21.50,20.17,4,0,0,3394,3394,13.06,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,36.83,3.72,2.39,65.00,0,31,-4.00,29,5.50,-0.11,63.44,58.19,-5.72,1,35.52,28.59,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,178.00,125.00,65.00,728,68,317.00,24.60,41,5799,520.80,16.30,1.00,1.00,0,3.28,36.53,343.00,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,518.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.61,0.00,18.00,37.00,3.28,10.00,20.00,1,13.50,20.00,10.00,1,10.78,3.28,0.00,16.89,37.40,0,0.00,20.00,1,3.00,30.20,9.90,-3.40,3.30,3.40,13.60,232.90,234.30,234.00,15.40,15.20,14.40
 00:50:00  22/07/2019,5.33,63.72,59.83,1,58.33,48,19.50,-5.39,-29.67,2,81,84,32.61,3.00,76.78,-29.00,33.71,6,10.72,14.56,27.89,48,18.17,9,0.00,1,53.33,51.28,48.39,1,65.00,19.50,21.50,20.17,4,0,0,3394,3394,13.06,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,36.83,3.72,2.39,65.00,0,31,-4.00,29,5.50,-0.11,63.44,58.19,-5.72,1,35.52,28.59,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,178.00,125.00,65.00,728,68,317.00,24.60,41,5799,520.80,16.30,1.00,1.00,0,3.28,36.53,343.00,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,518.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.61,0.00,18.00,37.00,3.28,10.00,20.00,1,13.50,20.00,10.00,1,10.78,3.28,0.00,16.89,37.40,0,0.00,20.00,1,3.00,30.20,9.90,-3.40,3.30,3.40,13.60,232.90,234.30,234.00,15.40,15.20,14.40
 00:52:00  22/07/2019,5.33,63.72,59.83,1,58.33,48,19.50,-5.39,-29.67,2,81,84,32.61,3.00,76.78,-29.00,33.71,6,10.72,14.56,27.89,48,18.17,9,0.00,1,53.33,51.28,48.39,1,65.00,19.50,21.50,20.17,4,0,0,3394,3394,13.06,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,36.83,3.72,2.39,65.00,0,31,-4.00,29,5.50,-0.11,63.44,58.19,-5.72,1,35.52,28.59,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,178.00,125.00,65.00,728,68,317.00,24.60,41,5799,520.80,16.30,1.00,1.00,0,3.28,36.53,343.00,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,518.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.61,0.00,18.00,37.00,3.28,10.00,20.00,1,13.50,20.00,10.00,1,10.78,3.28,0.00,16.89,37.40,0,0.00,20.00,1,3.00,30.20,10.80,-3.40,4.30,3.40,10.00,231.90,233.60,233.40,19.60,15.20,13.50
 00:54:00  22/07/2019,5.33,60.56,59.83,1,59.25,52,20.06,-5.39,-29.33,2,66,66,32.06,2.67,79.72,-29.00,33.71,6,13.78,15.83,27.89,52,18.17,9,0.00,1,53.33,50.94,58.78,1,65.00,20.11,11.20,20.17,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,2,3394,1,1,0,0,0,35.19,2.00,2.39,65.00,0,23,-4.00,23,6.39,1.06,60.89,59.04,-5.28,1,35.52,28.68,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,178.00,125.00,65.00,728,68,317.00,24.60,41,5799,520.20,16.30,1.00,1.00,0,2.00,35.32,343.00,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,517.40,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.50,0.00,17.61,35.80,2.00,10.00,20.00,1,14.39,20.00,10.00,1,10.78,2.00,0.00,16.50,35.80,0,0.00,20.00,1,3.00,30.20,10.80,-3.40,4.30,3.40,10.00,231.90,233.60,233.40,19.60,15.20,13.50
 00:56:00  22/07/2019,5.33,60.56,59.83,1,59.25,52,20.06,-5.39,-29.33,2,66,66,32.06,2.67,79.72,-29.00,33.71,6,13.78,15.83,27.89,52,18.17,9,0.00,1,53.33,50.94,58.78,1,65.00,20.11,11.20,20.17,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,2,3394,1,1,0,0,0,35.19,2.00,2.39,65.00,0,23,-4.00,23,6.39,1.06,60.89,59.04,-5.28,1,35.52,28.68,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,178.00,125.00,65.00,728,68,317.00,24.60,41,5799,520.20,16.30,1.00,1.00,0,2.00,35.32,343.00,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,517.40,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.50,0.00,17.61,35.80,2.00,10.00,20.00,1,14.39,20.00,10.00,1,10.78,2.00,0.00,16.50,35.80,0,0.00,20.00,1,3.00,30.20,10.80,-3.40,4.30,3.40,10.00,231.90,233.60,233.40,19.60,15.20,13.50
 00:58:00  22/07/2019,5.33,60.56,59.78,1,59.80,42,19.44,-4.50,-29.33,2,65,65,31.17,2.00,79.72,-29.00,33.71,6,14.83,15.83,27.89,42,18.17,9,0.00,1,53.33,50.94,60.28,1,65.00,19.44,10.20,20.17,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.39,1.22,2.39,65.00,0,19,-4.00,19,7.17,2.67,60.89,59.56,-4.56,1,35.52,29.35,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,178.00,125.00,65.00,728,68,316.40,24.60,41,5799,519.60,16.30,1.00,1.00,0,1.17,34.52,342.40,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,516.90,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.22,0.00,17.61,35.00,1.22,10.00,20.00,1,15.22,20.00,10.00,1,10.78,1.11,0.00,16.50,35.00,0,0.00,20.00,1,3.00,30.20,10.80,-3.40,4.30,3.40,10.00,231.90,233.60,233.40,19.60,15.20,13.50
 01:00:00  22/07/2019,5.33,60.56,59.78,1,59.80,42,19.44,-4.50,-29.33,2,65,65,31.17,2.00,79.72,-29.00,33.71,6,14.83,15.83,27.89,42,18.17,9,0.00,1,53.33,50.94,60.28,1,65.00,19.44,10.20,20.17,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.39,1.22,2.39,65.00,0,19,-4.00,19,7.17,2.67,60.89,59.56,-4.56,1,35.52,29.35,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,178.00,125.00,65.00,728,68,316.40,24.60,41,5799,519.60,16.30,1.00,1.00,0,1.17,34.52,342.40,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,516.90,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.22,0.00,17.61,35.00,1.22,10.00,20.00,1,15.22,20.00,10.00,1,10.78,1.11,0.00,16.50,35.00,0,0.00,20.00,1,3.00,30.20,10.80,-3.40,4.30,3.40,10.00,231.90,233.60,233.40,19.60,15.20,13.50
 01:02:00  22/07/2019,5.33,60.56,59.78,1,60.79,34,19.44,-3.78,-28.78,2,66,66,30.17,1.33,79.72,-29.00,33.71,6,15.56,15.83,27.89,34,18.17,9,0.00,1,52.22,50.56,61.33,1,65.00,19.44,22.50,20.17,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.67,0.44,2.39,65.00,0,21,-4.00,21,7.17,3.22,61.83,60.56,-3.78,1,35.52,29.94,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,177.50,124.50,65.00,728,68,316.40,24.60,41,5799,518.90,16.30,1.00,1.00,0,0.39,33.80,342.40,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,516.40,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.89,0.00,17.61,34.30,0.39,10.00,20.00,1,15.89,20.00,10.00,1,10.78,0.39,0.00,16.50,34.30,0,0.00,20.00,1,3.00,30.20,11.80,-3.40,5.10,3.40,10.00,231.20,233.10,233.40,23.20,16.30,14.10
 01:04:00  22/07/2019,5.33,60.56,59.78,1,60.79,34,19.44,-3.78,-28.78,2,66,66,30.17,1.33,79.72,-29.00,33.71,6,15.56,15.83,27.89,34,18.17,9,0.00,1,52.22,50.56,61.33,1,65.00,19.44,22.50,20.17,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.67,0.44,2.39,65.00,0,21,-4.00,21,7.17,3.22,61.83,60.56,-3.78,1,35.52,29.94,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,177.50,124.50,65.00,728,68,316.40,24.60,41,5799,518.90,16.30,1.00,1.00,0,0.39,33.80,342.40,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,516.40,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.89,0.00,17.61,34.30,0.39,10.00,20.00,1,15.89,20.00,10.00,1,10.78,0.39,0.00,16.50,34.30,0,0.00,20.00,1,3.00,30.20,11.80,-3.40,5.10,3.40,10.00,231.20,233.10,233.40,23.20,16.30,14.10
 01:06:00  22/07/2019,5.33,60.56,59.78,1,60.15,37,20.22,-3.78,-28.78,2,66,66,29.78,0.89,79.72,-29.00,33.71,6,15.89,15.83,27.89,37,18.17,9,0.00,1,50.72,50.56,61.33,1,65.00,20.22,22.50,20.17,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.44,0.44,2.39,65.00,0,21,-4.00,21,6.78,2.89,61.28,59.95,-3.78,1,35.52,29.88,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,177.50,124.50,65.00,728,68,315.80,24.60,41,5799,518.30,16.30,1.00,1.00,0,0.39,33.58,341.80,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,515.90,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.89,0.00,17.28,34.30,0.11,10.00,20.00,1,16.22,20.00,10.00,1,10.78,0.11,0.00,16.50,34.30,0,0.00,20.00,1,3.00,30.20,11.80,-3.40,5.10,3.40,10.00,231.20,233.10,233.40,23.20,16.30,14.10
 01:08:00  22/07/2019,5.33,60.56,59.78,1,60.15,37,20.22,-3.78,-28.78,2,66,66,29.78,0.89,79.72,-29.00,33.71,6,15.89,15.83,27.89,37,18.17,9,0.00,1,50.72,50.56,61.33,1,65.00,20.22,22.50,20.17,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.44,0.44,2.39,65.00,0,21,-4.00,21,6.78,2.89,61.28,59.95,-3.78,1,35.52,29.88,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,177.50,124.50,65.00,728,68,315.80,24.60,41,5799,518.30,16.30,1.00,1.00,0,0.39,33.58,341.80,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,515.90,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.89,0.00,17.28,34.30,0.11,10.00,20.00,1,16.22,20.00,10.00,1,10.78,0.11,0.00,16.50,34.30,0,0.00,20.00,1,3.00,30.20,11.80,-3.40,5.10,3.40,10.00,231.20,233.10,233.40,23.20,16.30,14.10
 01:10:00  22/07/2019,5.33,60.56,59.78,1,60.15,37,20.22,-3.78,-28.78,2,66,66,29.78,0.89,79.72,-29.00,33.71,6,15.89,15.83,27.89,37,18.17,9,0.00,1,50.72,50.56,61.33,1,65.00,20.22,22.50,20.17,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.44,0.44,2.39,65.00,0,21,-4.00,21,6.78,2.89,61.28,59.95,-3.78,1,35.52,29.88,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,177.50,124.50,65.00,728,68,315.80,24.60,41,5799,518.30,16.30,1.00,1.00,0,0.39,33.58,341.80,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,515.90,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.89,0.00,17.28,34.30,0.11,10.00,20.00,1,16.22,20.00,10.00,1,10.78,0.11,0.00,16.50,34.30,0,0.00,20.00,1,3.00,30.20,11.80,-3.40,5.10,3.40,10.00,231.20,233.10,233.40,23.20,16.30,14.10
 01:12:00  22/07/2019,5.33,61.00,59.78,1,60.36,38,20.22,-3.78,-28.78,2,68,66,29.33,0.56,78.50,-29.00,33.71,6,16.56,16.33,27.89,38,18.17,9,0.00,1,49.50,50.11,60.67,1,65.00,20.22,21.70,20.17,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.09,-0.22,2.39,65.00,0,21,-4.00,21,6.78,2.89,61.28,60.14,-3.78,1,35.52,29.88,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,177.50,124.50,65.00,728,68,315.80,24.60,41,5799,517.60,16.30,1.00,1.00,0,-0.33,33.17,341.80,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,515.40,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.39,0.00,17.28,33.60,-0.22,10.00,20.00,1,16.72,20.00,10.00,1,10.78,-0.22,0.00,16.50,33.60,0,0.00,20.00,1,3.00,30.20,9.50,-3.40,3.30,3.40,11.40,231.90,233.60,233.40,15.50,14.60,13.30
 01:14:00  22/07/2019,5.33,61.00,59.78,1,60.36,38,20.22,-3.78,-28.78,2,68,66,29.33,0.56,78.50,-29.00,33.71,6,16.56,16.33,27.89,38,18.17,9,0.00,1,49.50,50.11,60.67,1,65.00,20.22,21.70,20.17,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.09,-0.22,2.39,65.00,0,21,-4.00,21,6.78,2.89,61.28,60.14,-3.78,1,35.52,29.88,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,177.50,124.50,65.00,728,68,315.80,24.60,41,5799,517.60,16.30,1.00,1.00,0,-0.33,33.17,341.80,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,515.40,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.39,0.00,17.28,33.60,-0.22,10.00,20.00,1,16.72,20.00,10.00,1,10.78,-0.22,0.00,16.50,33.60,0,0.00,20.00,1,3.00,30.20,9.50,-3.40,3.30,3.40,11.40,231.90,233.60,233.40,15.50,14.60,13.30
 01:16:00  22/07/2019,5.33,61.72,59.86,1,59.84,36,20.22,-3.78,-28.78,2,70,66,28.94,0.22,78.06,-29.00,33.71,6,16.56,16.33,27.89,36,18.17,9,0.00,1,48.67,50.11,60.67,1,65.00,20.22,26.20,20.17,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.21,-0.22,2.39,65.00,0,24,-4.00,24,6.50,2.89,61.94,59.66,-3.78,1,35.52,30.07,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,177.50,124.50,64.50,728,68,315.20,24.60,41,5799,516.90,16.30,1.00,1.00,0,-0.33,33.09,341.20,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,514.80,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.39,0.00,17.28,33.60,-0.22,10.00,20.00,1,16.72,20.00,10.00,1,10.78,-0.22,0.00,16.50,33.60,0,0.00,20.00,1,3.00,30.20,9.50,-3.40,3.30,3.40,11.40,231.90,233.60,233.40,15.50,14.60,13.30
 01:18:00  22/07/2019,5.33,61.72,59.86,1,59.84,36,20.22,-3.78,-28.78,2,70,66,28.94,0.22,78.06,-29.00,33.71,6,16.56,16.33,27.89,36,18.17,9,0.00,1,48.67,50.11,60.67,1,65.00,20.22,26.20,20.17,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.21,-0.22,2.39,65.00,0,24,-4.00,24,6.50,2.89,61.94,59.66,-3.78,1,35.52,30.07,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,177.50,124.50,64.50,728,68,315.20,24.60,41,5799,516.90,16.30,1.00,1.00,0,-0.33,33.09,341.20,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,514.80,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.39,0.00,17.28,33.60,-0.22,10.00,20.00,1,16.72,20.00,10.00,1,10.78,-0.22,0.00,16.50,33.60,0,0.00,20.00,1,3.00,30.20,9.50,-3.40,3.30,3.40,11.40,231.90,233.60,233.40,15.50,14.60,13.30
 01:20:00  22/07/2019,5.33,61.72,59.82,1,60.09,40,20.22,-3.78,-28.78,2,72,66,28.94,0.22,77.33,-29.00,33.71,6,16.94,16.72,27.89,40,18.17,9,0.00,1,50.00,49.67,59.83,1,65.00,20.50,29.50,20.17,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.11,-0.22,2.39,65.00,0,24,-4.00,24,6.50,2.56,61.67,59.93,-3.78,1,35.52,29.76,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.90,123.90,64.50,728,68,315.20,24.60,41,5799,516.20,16.30,1.00,1.00,0,-0.33,33.20,341.20,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,514.20,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.39,0.00,17.28,33.60,-0.22,10.00,20.00,1,16.72,20.00,10.00,1,10.78,-0.22,0.00,16.50,33.60,0,0.00,20.00,1,3.00,30.20,9.50,-3.40,3.30,3.40,11.40,231.90,233.60,233.40,15.50,14.60,13.30
 01:22:00  22/07/2019,5.33,61.72,59.82,1,60.09,40,20.22,-3.78,-28.78,2,72,66,28.94,0.22,77.33,-29.00,33.71,6,16.94,16.72,27.89,40,18.17,9,0.00,1,50.00,49.67,59.83,1,65.00,20.50,29.50,20.17,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.11,-0.22,2.39,65.00,0,24,-4.00,24,6.50,2.56,61.67,59.93,-3.78,1,35.52,29.76,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.90,123.90,64.50,728,68,315.20,24.60,41,5799,516.20,16.30,1.00,1.00,0,-0.33,33.20,341.20,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,514.20,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.39,0.00,17.28,33.60,-0.22,10.00,20.00,1,16.72,20.00,10.00,1,10.78,-0.22,0.00,16.50,33.60,0,0.00,20.00,1,5.10,30.20,13.20,-3.40,4.40,3.40,10.50,231.90,233.10,233.40,20.00,16.10,21.50
 01:24:00  22/07/2019,5.33,61.72,59.82,1,60.09,40,20.22,-3.78,-28.78,2,72,66,28.94,0.22,77.33,-29.00,33.71,6,16.94,16.72,27.89,40,18.17,9,0.00,1,50.00,49.67,59.83,1,65.00,20.50,29.50,20.17,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.11,-0.22,2.39,65.00,0,24,-4.00,24,6.50,2.56,61.67,59.93,-3.78,1,35.52,29.76,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.90,123.90,64.50,728,68,315.20,24.60,41,5799,516.20,16.30,1.00,1.00,0,-0.33,33.20,341.20,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,514.20,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.39,0.00,17.28,33.60,-0.22,10.00,20.00,1,16.72,20.00,10.00,1,10.78,-0.22,0.00,16.50,33.60,0,0.00,20.00,1,5.10,30.20,13.20,-3.40,4.40,3.40,10.50,231.90,233.10,233.40,20.00,16.10,21.50
 01:26:00  22/07/2019,5.33,62.28,59.82,1,59.76,38,20.22,-4.11,-29.06,2,72,66,28.94,0.22,76.83,-29.00,33.71,6,17.33,16.72,27.89,38,18.17,9,0.00,1,52.89,49.67,59.11,1,65.00,20.17,28.70,20.17,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,32.85,-0.22,2.39,65.00,0,24,-4.00,24,7.67,3.56,62.39,59.57,-4.11,1,35.52,29.67,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.90,123.90,64.50,728,68,314.50,24.60,41,5799,515.50,16.30,1.00,1.00,0,-0.33,32.97,340.60,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,513.70,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.39,0.00,17.00,33.60,-0.22,10.00,20.00,1,17.28,20.00,10.00,1,10.78,-0.22,0.00,16.89,33.60,0,0.00,20.00,1,5.10,30.20,13.20,-3.40,4.40,3.40,10.50,231.90,233.10,233.40,20.00,16.10,21.50
 01:28:00  22/07/2019,5.33,62.28,59.82,1,59.76,38,20.22,-4.11,-29.06,2,72,66,28.94,0.22,76.83,-29.00,33.71,6,17.33,16.72,27.89,38,18.17,9,0.00,1,52.89,49.67,59.11,1,65.00,20.17,28.70,20.17,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,32.85,-0.22,2.39,65.00,0,24,-4.00,24,7.67,3.56,62.39,59.57,-4.11,1,35.52,29.67,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.90,123.90,64.50,728,68,314.50,24.60,41,5799,515.50,16.30,1.00,1.00,0,-0.33,32.97,340.60,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,513.70,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.39,0.00,17.00,33.60,-0.22,10.00,20.00,1,17.28,20.00,10.00,1,10.78,-0.22,0.00,16.89,33.60,0,0.00,20.00,1,5.10,30.20,13.20,-3.40,4.40,3.40,10.50,231.90,233.10,233.40,20.00,16.10,21.50
 01:30:00  22/07/2019,2.39,60.78,59.76,1,60.07,41,20.22,-3.83,-28.28,2,76,66,28.44,0.22,75.83,-29.00,33.71,0,15.83,17.22,27.89,41,18.17,2,0.00,1,57.33,49.39,58.06,1,65.00,20.17,18.70,20.17,4,0,0,3394,3394,13.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.61,1.39,2.39,65.00,0,24,-4.00,24,6.83,3.00,60.61,59.78,-3.83,1,35.52,29.93,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.90,123.90,64.50,728,68,314.50,24.60,41,5799,514.80,16.30,1.00,1.00,0,-0.33,32.93,340.60,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,513.20,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.39,0.00,17.00,33.60,-0.50,10.00,20.00,1,17.28,20.00,10.00,1,10.78,-0.50,0.00,16.89,33.60,0,0.00,20.00,1,5.10,30.20,13.20,-3.40,4.40,3.40,10.50,231.90,233.10,233.40,20.00,16.10,21.50
 01:32:00  22/07/2019,2.39,60.78,59.76,1,60.07,41,20.22,-3.83,-28.28,2,76,66,28.44,0.22,75.83,-29.00,33.71,0,15.83,17.22,27.89,41,18.17,2,0.00,1,57.33,49.39,58.06,1,65.00,20.17,18.70,20.17,4,0,0,3394,3394,13.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.61,1.39,2.39,65.00,0,24,-4.00,24,6.83,3.00,60.61,59.78,-3.83,1,35.52,29.93,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.90,123.90,64.50,728,68,314.50,24.60,41,5799,514.80,16.30,1.00,1.00,0,-0.33,32.93,340.60,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,513.20,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.39,0.00,17.00,33.60,-0.50,10.00,20.00,1,17.28,20.00,10.00,1,10.78,-0.50,0.00,16.89,33.60,0,0.00,20.00,1,5.10,30.20,13.20,-3.40,4.40,3.40,10.50,231.90,233.10,233.40,20.50,15.30,24.40
 01:34:00  22/07/2019,2.39,59.61,59.76,1,60.40,30,19.22,-2.33,-28.28,2,80,66,29.83,1.78,76.11,-29.00,33.71,0,14.72,18.06,27.89,30,18.17,2,20.70,1,58.44,49.11,56.17,1,65.00,19.22,23.40,20.17,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.18,3.28,2.39,65.00,0,32,-4.00,29,5.17,2.72,59.61,60.17,-2.44,1,35.52,31.20,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.90,123.90,64.50,728,68,314.00,24.60,41,5799,514.20,16.30,1.00,1.00,0,-0.33,33.01,340.00,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,512.70,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.39,0.00,17.00,33.60,-0.50,10.00,20.00,1,17.28,20.00,10.00,1,10.78,-0.50,0.00,16.89,33.60,0,0.00,20.00,1,5.10,30.20,13.20,-3.40,4.40,3.40,10.50,231.90,233.10,233.40,20.50,15.30,24.40
 01:36:00  22/07/2019,2.39,59.61,59.76,1,60.40,30,19.22,-2.33,-28.28,2,80,66,29.83,1.78,76.11,-29.00,33.71,0,14.72,18.06,27.89,30,18.17,2,20.70,1,58.44,49.11,56.17,1,65.00,19.22,23.40,20.17,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.18,3.28,2.39,65.00,0,32,-4.00,29,5.17,2.72,59.61,60.17,-2.44,1,35.52,31.20,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.90,123.90,64.50,728,68,314.00,24.60,41,5799,514.20,16.30,1.00,1.00,0,-0.33,33.01,340.00,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,512.70,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.39,0.00,17.00,33.60,-0.50,10.00,20.00,1,17.28,20.00,10.00,1,10.78,-0.50,0.00,16.89,33.60,0,0.00,20.00,1,5.10,30.20,13.20,-3.40,4.40,3.40,10.50,231.90,233.10,233.40,20.50,15.30,24.40
 01:38:00  22/07/2019,2.39,57.11,59.76,1,61.86,42,20.78,-4.78,-29.83,2,77,66,32.50,2.67,77.94,-29.00,33.71,0,16.00,18.56,27.89,42,18.17,2,25.70,1,56.33,49.11,52.06,1,65.00,20.78,26.40,20.17,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.76,2.56,2.39,65.00,0,42,-4.00,50,6.22,1.33,56.61,61.87,-4.50,1,35.52,29.13,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.50,728,68,314.00,24.60,41,5799,513.50,16.30,1.00,1.00,0,-0.33,33.10,340.00,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,512.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.39,0.00,17.00,33.60,-0.50,10.00,20.00,1,17.28,20.00,10.00,1,10.78,-0.50,0.00,16.89,33.60,0,0.00,20.00,1,5.10,30.20,13.20,-3.40,4.40,3.40,10.50,231.90,233.10,233.40,20.50,15.30,24.40
 01:40:00  22/07/2019,2.39,57.11,59.76,1,61.86,42,20.78,-4.78,-29.83,2,77,66,32.50,2.67,77.94,-29.00,33.71,0,16.00,18.56,27.89,42,18.17,2,25.70,1,56.33,49.11,52.06,1,65.00,20.78,26.40,20.17,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.76,2.56,2.39,65.00,0,42,-4.00,50,6.22,1.33,56.61,61.87,-4.50,1,35.52,29.13,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.50,728,68,314.00,24.60,41,5799,513.50,16.30,1.00,1.00,0,-0.33,33.10,340.00,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,512.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.39,0.00,17.00,33.60,-0.50,10.00,20.00,1,17.28,20.00,10.00,1,10.78,-0.50,0.00,16.89,33.60,0,0.00,20.00,1,5.10,30.20,13.20,-3.40,4.40,3.40,10.50,231.90,233.10,233.40,20.50,15.30,24.40
 01:42:00  22/07/2019,2.39,57.11,59.76,1,61.86,42,20.78,-4.78,-29.83,2,77,66,32.50,2.67,77.94,-29.00,33.71,0,16.00,18.56,27.89,42,18.17,2,25.70,1,56.33,49.11,52.06,1,65.00,20.78,26.40,20.17,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.76,2.56,2.39,65.00,0,42,-4.00,50,6.22,1.33,56.61,61.87,-4.50,1,35.52,29.13,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.50,728,68,314.00,24.60,41,5799,513.50,16.30,1.00,1.00,0,-0.33,33.10,340.00,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,512.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.39,0.00,17.00,33.60,-0.50,10.00,20.00,1,17.28,20.00,10.00,1,10.78,-0.50,0.00,16.89,33.60,0,0.00,20.00,1,8.40,30.20,20.90,-3.40,5.80,6.30,13.10,233.00,233.10,233.40,25.30,27.70,37.00
 01:44:00  22/07/2019,2.39,61.61,59.76,1,57.35,44,20.78,-4.44,-29.83,2,30,30,32.50,2.67,79.83,-29.00,33.71,0,17.17,18.94,27.89,44,18.17,2,19.20,1,56.61,48.61,49.72,1,65.00,20.78,8.70,20.17,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.91,1.78,2.39,65.00,0,32,-4.00,29,2.61,-1.78,62.39,57.12,-4.50,1,35.52,29.37,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.50,728,68,313.30,24.60,41,5799,512.80,16.30,1.00,1.00,0,-0.33,33.18,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.60,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.11,0.00,17.00,33.60,-0.22,10.00,20.00,1,17.28,20.00,10.00,1,10.78,-0.22,0.00,16.89,33.60,0,0.00,20.00,1,8.40,30.20,20.90,-3.40,5.80,6.30,13.10,233.00,233.10,233.40,25.30,27.70,37.00
 01:46:00  22/07/2019,2.39,61.61,59.76,1,57.35,44,20.78,-4.44,-29.83,2,30,30,32.50,2.67,79.83,-29.00,33.71,0,17.17,18.94,27.89,44,18.17,2,19.20,1,56.61,48.61,49.72,1,65.00,20.78,8.70,20.17,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.91,1.78,2.39,65.00,0,32,-4.00,29,2.61,-1.78,62.39,57.12,-4.50,1,35.52,29.37,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.50,728,68,313.30,24.60,41,5799,512.80,16.30,1.00,1.00,0,-0.33,33.18,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.60,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.11,0.00,17.00,33.60,-0.22,10.00,20.00,1,17.28,20.00,10.00,1,10.78,-0.22,0.00,16.89,33.60,0,0.00,20.00,1,8.40,30.20,20.90,-3.40,5.80,6.30,13.10,233.00,233.10,233.40,25.30,27.70,37.00
 01:48:00  22/07/2019,2.39,59.56,59.76,1,60.33,45,19.83,-4.78,-28.72,2,32,32,31.33,2.67,77.22,-29.00,33.71,0,16.72,19.22,27.89,45,18.17,2,9.50,1,55.39,48.61,48.61,1,65.00,20.00,17.90,20.17,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.53,2.44,2.39,65.00,0,22,-4.00,22,2.00,-2.89,59.61,60.00,-4.89,1,35.52,29.10,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,-0.33,33.25,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.11,0.00,17.00,33.60,-0.22,10.00,20.00,1,17.28,20.00,10.00,1,10.78,-0.22,0.00,17.22,33.60,0,0.00,20.00,1,8.40,30.20,20.90,-3.40,5.80,6.30,13.10,233.00,233.10,233.40,25.30,27.70,37.00
 01:50:00  22/07/2019,2.39,59.56,59.76,1,60.33,45,19.83,-4.78,-28.72,2,32,32,31.33,2.67,77.22,-29.00,33.71,0,16.72,19.22,27.89,45,18.17,2,9.50,1,55.39,48.61,48.61,1,65.00,20.00,17.90,20.17,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.53,2.44,2.39,65.00,0,22,-4.00,22,2.00,-2.89,59.61,60.00,-4.89,1,35.52,29.10,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,-0.33,33.25,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.11,0.00,17.00,33.60,-0.22,10.00,20.00,1,17.28,20.00,10.00,1,10.78,-0.22,0.00,17.22,33.60,0,0.00,20.00,1,8.40,30.20,20.90,-3.40,5.80,6.30,13.10,233.00,233.10,233.40,25.30,27.70,37.00
 01:52:00  22/07/2019,2.39,57.61,59.76,1,60.24,29,19.28,-3.00,-27.78,2,40,32,30.72,3.00,76.89,-29.00,33.71,0,16.72,19.22,27.89,29,18.17,2,19.60,1,54.39,48.11,49.89,1,65.00,19.22,22.20,20.17,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.81,2.89,2.39,65.00,0,28,-4.00,28,1.44,-1.61,57.72,60.00,-3.06,1,35.52,30.63,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,-0.33,33.35,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.11,0.00,17.00,33.60,-0.22,10.00,20.00,1,17.28,20.00,10.00,1,10.78,-0.22,0.00,17.22,33.60,0,0.00,20.00,1,4.90,30.20,11.70,-3.40,3.00,3.70,14.80,233.00,233.10,233.40,14.00,16.60,21.80
 01:54:00  22/07/2019,2.39,57.61,59.76,1,60.24,29,19.28,-3.00,-27.78,2,40,32,30.72,3.00,76.89,-29.00,33.71,0,16.72,19.22,27.89,29,18.17,2,19.60,1,54.39,48.11,49.89,1,65.00,19.22,22.20,20.17,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.81,2.89,2.39,65.00,0,28,-4.00,28,1.44,-1.61,57.72,60.00,-3.06,1,35.52,30.63,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,-0.33,33.35,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.11,0.00,17.00,33.60,-0.22,10.00,20.00,1,17.28,20.00,10.00,1,10.78,-0.22,0.00,17.22,33.60,0,0.00,20.00,1,4.90,30.20,11.70,-3.40,3.00,3.70,14.80,233.00,233.10,233.40,14.00,16.60,21.80
 01:56:00  22/07/2019,2.39,56.28,59.76,1,60.24,37,20.44,-3.00,-27.78,2,49,32,30.72,3.00,76.89,-29.00,33.71,0,17.50,19.72,27.89,37,18.17,2,18.50,1,54.00,48.11,49.89,1,65.00,20.44,24.20,20.17,4,0,0,3394,3394,14.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.30,2.22,2.39,65.00,0,34,-4.00,29,1.83,-1.11,56.28,60.00,-3.06,1,35.52,30.63,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,-0.06,33.40,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.78,0.00,17.00,33.60,-0.22,10.00,20.00,1,17.28,20.00,10.00,1,10.78,-0.22,0.00,17.22,33.60,0,0.00,20.00,1,4.90,30.20,11.70,-3.40,3.00,3.70,14.80,233.00,233.10,233.40,14.00,16.60,21.80
 01:58:00  22/07/2019,2.39,56.28,59.76,1,60.24,37,20.44,-3.00,-27.78,2,49,32,30.72,3.00,76.89,-29.00,33.71,0,17.50,19.72,27.89,37,18.17,2,18.50,1,54.00,48.11,49.89,1,65.00,20.44,24.20,20.17,4,0,0,3394,3394,14.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.30,2.22,2.39,65.00,0,34,-4.00,29,1.83,-1.11,56.28,60.00,-3.06,1,35.52,30.63,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,-0.06,33.40,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.78,0.00,17.00,33.60,-0.22,10.00,20.00,1,17.28,20.00,10.00,1,10.78,-0.22,0.00,17.22,33.60,0,0.00,20.00,1,4.90,30.20,11.70,-3.40,3.00,3.70,14.80,233.00,233.10,233.40,14.00,16.60,21.80
 02:00:00  22/07/2019,2.39,56.28,59.76,1,60.24,37,20.44,-3.00,-27.78,2,49,32,30.72,3.00,76.89,-29.00,33.71,0,17.50,19.72,27.89,37,18.17,2,18.50,1,54.00,48.11,49.89,1,65.00,20.44,24.20,20.17,4,0,0,3394,3394,14.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.30,2.22,2.39,65.00,0,34,-4.00,29,1.83,-1.11,56.28,60.00,-3.06,1,35.52,30.63,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,-0.06,33.40,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.78,0.00,17.00,33.60,-0.22,10.00,20.00,1,17.28,20.00,10.00,1,10.78,-0.22,0.00,17.22,33.60,0,0.00,20.00,1,4.90,30.20,11.70,-3.40,3.00,3.70,14.80,233.00,233.10,233.40,14.00,16.60,21.80
 02:02:00  22/07/2019,2.39,56.56,59.82,1,59.96,37,20.17,-3.50,-27.78,2,49,32,30.72,3.00,76.89,-29.00,33.71,0,17.78,20.00,27.89,37,18.17,2,18.50,1,53.50,47.72,50.28,1,65.00,20.17,22.50,20.17,4,0,0,3394,3394,13.98,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.34,2.22,2.39,65.00,0,37,-4.00,29,2.17,-1.11,56.28,59.71,-3.50,1,35.52,30.19,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,-0.06,33.50,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.78,0.00,17.00,33.60,0.11,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.11,0.00,17.50,33.60,0,0.00,20.00,1,3.90,30.20,11.20,-3.40,3.50,3.70,14.80,233.00,233.90,233.40,16.30,16.60,17.40
 02:04:00  22/07/2019,2.39,56.56,59.82,1,59.96,37,20.17,-3.50,-27.78,2,49,32,30.72,3.00,76.89,-29.00,33.71,0,17.78,20.00,27.89,37,18.17,2,18.50,1,53.50,47.72,50.28,1,65.00,20.17,22.50,20.17,4,0,0,3394,3394,13.98,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.34,2.22,2.39,65.00,0,37,-4.00,29,2.17,-1.11,56.28,59.71,-3.50,1,35.52,30.19,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,-0.06,33.50,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.78,0.00,17.00,33.60,0.11,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.11,0.00,17.50,33.60,0,0.00,20.00,1,3.90,30.20,11.20,-3.40,3.50,3.70,14.80,233.00,233.90,233.40,16.30,16.60,17.40
 02:06:00  22/07/2019,2.39,57.06,59.85,1,60.92,39,20.44,-4.06,-28.11,2,49,32,31.17,3.00,76.17,-29.00,33.71,0,18.17,20.00,27.89,39,18.17,2,15.60,1,53.17,47.39,50.94,1,65.00,20.44,26.60,20.17,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.22,2.22,2.39,65.00,0,37,-4.00,29,2.17,-1.67,57.00,60.69,-4.00,1,35.52,29.70,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,-0.06,33.56,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.78,0.00,17.00,33.60,0.11,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.11,0.00,17.50,33.60,0,0.00,20.00,1,3.90,30.20,11.20,-3.40,3.50,3.70,14.80,233.00,233.90,233.40,16.30,16.60,17.40
 02:08:00  22/07/2019,2.39,57.06,59.85,1,60.92,39,20.44,-4.06,-28.11,2,49,32,31.17,3.00,76.17,-29.00,33.71,0,18.17,20.00,27.89,39,18.17,2,15.60,1,53.17,47.39,50.94,1,65.00,20.44,26.60,20.17,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.22,2.22,2.39,65.00,0,37,-4.00,29,2.17,-1.67,57.00,60.69,-4.00,1,35.52,29.70,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,-0.06,33.56,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.78,0.00,17.00,33.60,0.11,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.11,0.00,17.50,33.60,0,0.00,20.00,1,3.90,30.20,11.20,-3.40,3.50,3.70,14.80,233.00,233.90,233.40,16.30,16.60,17.40
 02:10:00  22/07/2019,2.39,58.33,59.93,1,60.19,35,20.17,-4.39,-28.11,2,50,32,31.17,3.00,75.33,-29.00,33.71,0,18.17,20.50,27.89,35,18.17,2,16.30,1,52.72,47.06,53.39,1,65.00,20.11,26.60,20.17,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.37,2.22,2.39,65.00,0,34,-4.00,29,2.61,-1.67,58.61,59.98,-4.39,1,35.52,29.41,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.22,33.65,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.78,0.00,17.00,34.10,0.11,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.11,0.00,17.50,34.10,0,0.00,20.00,1,3.90,30.20,11.20,-3.40,3.50,3.70,14.80,233.00,233.90,233.40,16.30,16.60,17.40
 02:12:00  22/07/2019,2.39,58.33,59.93,1,60.19,35,20.17,-4.39,-28.11,2,50,32,31.17,3.00,75.33,-29.00,33.71,0,18.17,20.50,27.89,35,18.17,2,16.30,1,52.72,47.06,53.39,1,65.00,20.11,26.60,20.17,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.37,2.22,2.39,65.00,0,34,-4.00,29,2.61,-1.67,58.61,59.98,-4.39,1,35.52,29.41,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.22,33.65,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.78,0.00,17.00,34.10,0.11,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.11,0.00,17.50,34.10,0,0.00,20.00,1,3.90,30.20,12.30,-3.40,2.80,5.00,11.80,233.00,233.90,233.40,13.80,21.90,19.50
 02:14:00  22/07/2019,2.39,59.00,59.99,1,60.44,38,20.17,-4.39,-28.11,2,50,32,31.17,3.00,74.67,-29.00,33.71,0,18.56,20.50,27.89,38,18.17,2,13.80,1,52.44,46.72,54.78,1,65.00,20.44,27.10,20.17,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.33,2.22,2.39,65.00,0,31,-4.00,29,2.61,-1.67,59.22,60.21,-4.39,1,35.52,29.41,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.22,33.73,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.78,0.00,17.00,34.10,0.11,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.11,0.00,17.50,34.10,0,0.00,20.00,1,3.90,30.20,12.30,-3.40,2.80,5.00,11.80,233.00,233.90,233.40,13.80,21.90,19.50
 02:16:00  22/07/2019,2.39,59.00,59.99,1,60.44,38,20.17,-4.39,-28.11,2,50,32,31.17,3.00,74.67,-29.00,33.71,0,18.56,20.50,27.89,38,18.17,2,13.80,1,52.44,46.72,54.78,1,65.00,20.44,27.10,20.17,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.33,2.22,2.39,65.00,0,31,-4.00,29,2.61,-1.67,59.22,60.21,-4.39,1,35.52,29.41,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.22,33.73,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.78,0.00,17.00,34.10,0.11,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.11,0.00,17.50,34.10,0,0.00,20.00,1,3.90,30.20,12.30,-3.40,2.80,5.00,11.80,233.00,233.90,233.40,13.80,21.90,19.50
 02:18:00  22/07/2019,2.39,59.00,59.99,1,60.44,38,20.17,-4.39,-28.11,2,50,32,31.17,3.00,74.67,-29.00,33.71,0,18.56,20.50,27.89,38,18.17,2,13.80,1,52.44,46.72,54.78,1,65.00,20.44,27.10,20.17,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.33,2.22,2.39,65.00,0,31,-4.00,29,2.61,-1.67,59.22,60.21,-4.39,1,35.52,29.41,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.22,33.73,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.78,0.00,17.00,34.10,0.11,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.11,0.00,17.50,34.10,0,0.00,20.00,1,3.90,30.20,12.30,-3.40,2.80,5.00,11.80,233.00,233.90,233.40,13.80,21.90,19.50
