CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 02:20:00  22/07/2019,2.39,58.00,59.99,1,58.76,34,20.17,-3.17,-28.11,2,49,32,31.17,3.00,75.56,-29.00,33.71,0,17.89,20.89,27.89,34,18.17,2,23.40,1,52.44,46.72,55.11,1,65.00,20.11,18.50,20.17,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.15,3.06,2.39,65.00,0,36,-4.00,29,1.94,-1.33,58.11,58.56,-3.28,1,35.52,30.46,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.22,33.80,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.50,0.00,17.00,34.10,0.39,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.39,0.00,17.78,34.10,0,0.00,20.00,1,3.90,30.20,12.30,-3.40,2.80,5.00,11.80,233.00,233.90,233.40,13.80,21.90,19.50
 02:22:00  22/07/2019,2.39,58.00,59.99,1,58.76,34,20.17,-3.17,-28.11,2,49,32,31.17,3.00,75.56,-29.00,33.71,0,17.89,20.89,27.89,34,18.17,2,23.40,1,52.44,46.72,55.11,1,65.00,20.11,18.50,20.17,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.15,3.06,2.39,65.00,0,36,-4.00,29,1.94,-1.33,58.11,58.56,-3.28,1,35.52,30.46,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.22,33.80,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.50,0.00,17.00,34.10,0.39,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.39,0.00,17.78,34.10,0,0.00,20.00,1,3.10,30.20,13.60,-3.40,4.60,3.20,11.80,233.00,234.70,234.50,20.90,14.30,14.80
 02:24:00  22/07/2019,2.39,57.06,59.99,1,61.05,38,20.17,-3.61,-28.11,2,49,32,31.17,3.00,76.28,-29.00,33.71,0,18.83,20.89,27.89,38,18.17,2,17.20,1,52.94,46.33,52.94,1,65.00,20.11,27.50,20.17,4,0,0,3394,3394,13.91,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.38,2.22,2.39,65.00,0,40,-4.00,29,2.39,-1.33,56.83,60.81,-3.56,1,35.52,30.10,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.22,33.89,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.50,0.00,17.00,34.10,0.39,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.39,0.00,17.78,34.10,0,0.00,20.00,1,3.10,30.20,13.60,-3.40,4.60,3.20,11.80,233.00,234.70,234.50,20.90,14.30,14.80
 02:26:00  22/07/2019,2.39,57.06,59.99,1,61.05,38,20.17,-3.61,-28.11,2,49,32,31.17,3.00,76.28,-29.00,33.71,0,18.83,20.89,27.89,38,18.17,2,17.20,1,52.94,46.33,52.94,1,65.00,20.11,27.50,20.17,4,0,0,3394,3394,13.91,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.38,2.22,2.39,65.00,0,40,-4.00,29,2.39,-1.33,56.83,60.81,-3.56,1,35.52,30.10,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.22,33.89,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.50,0.00,17.00,34.10,0.39,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.39,0.00,17.78,34.10,0,0.00,20.00,1,3.10,30.20,13.60,-3.40,4.60,3.20,11.80,233.00,234.70,234.50,20.90,14.30,14.80
 02:28:00  22/07/2019,2.39,59.00,60.02,1,59.78,35,20.17,-3.61,-29.44,2,46,32,32.56,3.00,76.72,-29.00,33.71,0,18.83,21.33,27.89,35,18.17,2,17.70,1,53.50,46.00,51.50,1,65.00,20.11,26.60,20.17,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.22,2.39,65.00,0,41,-4.00,29,4.56,0.78,59.39,59.56,-3.56,1,35.52,29.95,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.56,33.97,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.50,0.00,17.00,34.10,0.39,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.39,0.00,17.78,34.10,0,0.00,20.00,1,3.10,30.20,13.60,-3.40,4.60,3.20,11.80,233.00,234.70,234.50,20.90,14.30,14.80
 02:30:00  22/07/2019,2.39,59.00,60.02,1,59.78,35,20.17,-3.61,-29.44,2,46,32,32.56,3.00,76.72,-29.00,33.71,0,18.83,21.33,27.89,35,18.17,2,17.70,1,53.50,46.00,51.50,1,65.00,20.11,26.60,20.17,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.22,2.39,65.00,0,41,-4.00,29,4.56,0.78,59.39,59.56,-3.56,1,35.52,29.95,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.56,33.97,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.50,0.00,17.00,34.10,0.39,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.39,0.00,17.78,34.10,0,0.00,20.00,1,3.10,30.20,13.60,-3.40,4.60,3.20,11.80,233.00,234.70,234.50,20.90,14.30,14.80
 02:32:00  22/07/2019,2.39,59.00,60.02,1,59.78,35,20.17,-3.61,-29.44,2,46,32,32.56,3.00,76.72,-29.00,33.71,0,18.83,21.33,27.89,35,18.17,2,17.70,1,53.50,46.00,51.50,1,65.00,20.11,26.60,20.17,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.22,2.39,65.00,0,41,-4.00,29,4.56,0.78,59.39,59.56,-3.56,1,35.52,29.95,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.56,33.97,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.50,0.00,17.00,34.10,0.39,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.39,0.00,17.78,34.10,0,0.00,20.00,1,4.00,30.20,12.70,-3.40,5.10,3.70,11.80,233.50,235.20,234.50,22.70,16.40,17.90
 02:34:00  22/07/2019,2.39,60.94,60.02,1,59.99,36,20.17,-4.61,-31.11,1,29,29,34.17,3.00,79.28,-29.00,33.71,0,19.17,21.61,27.89,36,18.17,2,15.90,1,54.11,46.00,51.00,1,65.00,20.11,26.60,20.17,4,0,0,3394,3394,12.44,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.22,2.39,65.00,0,38,-4.00,29,5.17,0.50,61.50,59.75,-4.56,1,35.52,29.27,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.56,34.05,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.50,0.00,17.00,34.10,0.72,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.72,0.00,18.11,34.10,0,0.00,20.00,1,4.00,30.20,12.70,-3.40,5.10,3.70,11.80,233.50,235.20,234.50,22.70,16.40,17.90
 02:36:00  22/07/2019,2.39,60.94,60.02,1,59.99,36,20.17,-4.61,-31.11,1,29,29,34.17,3.00,79.28,-29.00,33.71,0,19.17,21.61,27.89,36,18.17,2,15.90,1,54.11,46.00,51.00,1,65.00,20.11,26.60,20.17,4,0,0,3394,3394,12.44,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.22,2.39,65.00,0,38,-4.00,29,5.17,0.50,61.50,59.75,-4.56,1,35.52,29.27,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.56,34.05,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.50,0.00,17.00,34.10,0.72,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.72,0.00,18.11,34.10,0,0.00,20.00,1,4.00,30.20,12.70,-3.40,5.10,3.70,11.80,233.50,235.20,234.50,22.70,16.40,17.90
 02:38:00  22/07/2019,2.39,60.33,60.02,1,59.99,36,20.17,-4.33,-29.06,2,26,26,32.39,3.33,78.22,-29.00,33.71,0,19.17,21.61,27.89,36,18.17,2,16.70,1,55.06,45.44,46.94,1,65.00,20.39,27.10,20.17,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.22,2.39,65.00,0,37,-4.00,29,3.72,-0.61,60.72,59.75,-4.56,1,35.52,29.48,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.56,34.14,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.22,0.00,17.00,34.60,0.72,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.72,0.00,18.11,34.60,0,0.00,20.00,1,4.00,30.20,12.70,-3.40,5.10,3.70,11.80,233.50,235.20,234.50,22.70,16.40,17.90
 02:40:00  22/07/2019,2.39,60.33,60.02,1,59.99,36,20.17,-4.33,-29.06,2,26,26,32.39,3.33,78.22,-29.00,33.71,0,19.17,21.61,27.89,36,18.17,2,16.70,1,55.06,45.44,46.94,1,65.00,20.39,27.10,20.17,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.22,2.39,65.00,0,37,-4.00,29,3.72,-0.61,60.72,59.75,-4.56,1,35.52,29.48,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.56,34.14,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.22,0.00,17.00,34.60,0.72,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.72,0.00,18.11,34.60,0,0.00,20.00,1,4.00,30.20,12.70,-3.40,5.10,3.70,11.80,233.50,235.20,234.50,22.70,16.40,17.90
 02:42:00  22/07/2019,2.39,60.33,60.02,1,59.99,36,20.17,-4.33,-29.06,2,26,26,32.39,3.33,78.22,-29.00,33.71,0,19.17,21.61,27.89,36,18.17,2,16.70,1,55.06,45.44,46.94,1,65.00,20.39,27.10,20.17,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.22,2.39,65.00,0,37,-4.00,29,3.72,-0.61,60.72,59.75,-4.56,1,35.52,29.48,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.56,34.14,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.22,0.00,17.00,34.60,0.72,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.72,0.00,18.11,34.60,0,0.00,20.00,1,4.00,30.20,13.30,-3.40,5.70,3.70,12.70,233.00,235.20,234.50,25.40,16.40,17.20
 02:44:00  22/07/2019,2.39,59.06,60.02,1,60.04,36,20.17,-4.33,-29.06,2,27,27,32.39,3.33,77.22,-29.00,33.71,0,19.56,22.00,27.89,36,18.17,2,18.00,1,53.50,45.44,43.67,1,65.00,20.39,27.10,20.17,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.55,2.22,2.39,65.00,0,36,-4.00,29,3.28,-0.89,59.61,59.83,-4.11,1,35.52,29.65,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.83,34.20,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.22,0.00,17.00,34.60,0.72,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.72,0.00,18.11,34.60,0,0.00,20.00,1,4.00,30.20,13.30,-3.40,5.70,3.70,12.70,233.00,235.20,234.50,25.40,16.40,17.20
 02:46:00  22/07/2019,2.39,59.06,60.02,1,60.04,36,20.17,-4.33,-29.06,2,27,27,32.39,3.33,77.22,-29.00,33.71,0,19.56,22.00,27.89,36,18.17,2,18.00,1,53.50,45.44,43.67,1,65.00,20.39,27.10,20.17,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.55,2.22,2.39,65.00,0,36,-4.00,29,3.28,-0.89,59.61,59.83,-4.11,1,35.52,29.65,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.83,34.20,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.22,0.00,17.00,34.60,0.72,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.72,0.00,18.11,34.60,0,0.00,20.00,1,4.00,30.20,13.30,-3.40,5.70,3.70,12.70,233.00,235.20,234.50,25.40,16.40,17.20
 02:48:00  22/07/2019,2.39,59.06,60.02,1,60.04,36,20.17,-4.33,-29.06,2,27,27,32.39,3.33,76.94,-29.00,33.71,0,19.89,22.00,27.89,36,18.17,2,16.00,1,52.06,45.06,44.11,1,65.00,20.39,27.10,20.17,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.22,2.39,65.00,0,35,-4.00,29,3.28,-0.89,59.28,59.83,-4.11,1,35.52,29.60,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.83,34.29,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.22,0.00,17.00,34.60,0.72,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.72,0.00,18.11,34.60,0,0.00,20.00,1,4.00,30.20,13.30,-3.40,5.70,3.70,12.70,233.00,235.20,234.50,25.40,16.40,17.20
 02:50:00  22/07/2019,2.39,59.06,60.02,1,60.04,36,20.17,-4.33,-29.06,2,27,27,32.39,3.33,76.94,-29.00,33.71,0,19.89,22.00,27.89,36,18.17,2,16.00,1,52.06,45.06,44.11,1,65.00,20.39,27.10,20.17,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.22,2.39,65.00,0,35,-4.00,29,3.28,-0.89,59.28,59.83,-4.11,1,35.52,29.60,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.83,34.29,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.22,0.00,17.00,34.60,0.72,10.00,20.00,1,17.28,20.00,10.00,1,10.78,0.72,0.00,18.11,34.60,0,0.00,20.00,1,4.00,30.20,13.30,-3.40,5.70,3.70,12.70,233.00,235.20,234.50,25.40,16.40,17.20
 02:52:00  22/07/2019,2.39,59.06,60.02,1,60.12,36,20.17,-4.33,-29.06,2,27,27,32.39,3.33,76.94,-29.00,33.71,0,19.89,22.33,27.89,36,18.17,2,16.00,1,52.06,44.67,45.33,1,65.00,20.39,27.60,20.17,4,0,0,3394,3394,13.45,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.22,2.39,65.00,0,33,-4.00,29,3.28,-1.33,59.28,59.88,-4.39,1,35.52,29.42,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.83,34.35,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.22,0.00,17.00,34.60,1.00,10.00,20.00,1,17.28,20.00,10.00,1,10.78,1.00,0.00,18.11,34.60,0,0.00,20.00,1,4.80,30.20,19.30,-3.40,9.80,4.20,12.70,233.00,235.20,235.50,42.50,18.30,23.20
 02:54:00  22/07/2019,2.39,59.06,60.02,1,60.12,36,20.17,-4.33,-29.06,2,27,27,32.39,3.33,76.94,-29.00,33.71,0,19.89,22.33,27.89,36,18.17,2,16.00,1,52.06,44.67,45.33,1,65.00,20.39,27.60,20.17,4,0,0,3394,3394,13.45,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.22,2.39,65.00,0,33,-4.00,29,3.28,-1.33,59.28,59.88,-4.39,1,35.52,29.42,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.83,34.35,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.22,0.00,17.00,34.60,1.00,10.00,20.00,1,17.28,20.00,10.00,1,10.78,1.00,0.00,18.11,34.60,0,0.00,20.00,1,4.80,30.20,19.30,-3.40,9.80,4.20,12.70,233.00,235.20,235.50,42.50,18.30,23.20
 02:56:00  22/07/2019,2.39,58.39,60.02,1,60.20,36,20.17,-3.67,-29.50,2,24,24,32.83,3.33,77.28,-29.00,33.71,0,20.17,22.33,27.89,36,18.17,2,16.00,1,52.33,44.39,44.33,1,65.00,20.39,27.60,20.17,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.22,2.39,65.00,0,34,-4.00,29,2.39,-1.33,58.72,59.99,-3.72,1,35.52,30.03,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.83,34.44,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.22,0.00,17.00,34.60,1.00,10.00,20.00,1,17.28,20.00,10.00,1,10.78,1.00,0.00,18.11,34.60,0,0.00,20.00,1,4.80,30.20,19.30,-3.40,9.80,4.20,12.70,233.00,235.20,235.50,42.50,18.30,23.20
 02:58:00  22/07/2019,2.39,58.39,60.02,1,60.20,36,20.17,-3.67,-29.50,2,24,24,32.83,3.33,77.28,-29.00,33.71,0,20.17,22.33,27.89,36,18.17,2,16.00,1,52.33,44.39,44.33,1,65.00,20.39,27.60,20.17,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.22,2.39,65.00,0,34,-4.00,29,2.39,-1.33,58.72,59.99,-3.72,1,35.52,30.03,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.83,34.44,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.22,0.00,17.00,34.60,1.00,10.00,20.00,1,17.00,20.00,10.00,1,10.78,1.00,0.00,18.11,34.60,0,0.00,20.00,1,4.80,30.20,19.30,-3.40,9.80,4.20,12.70,233.00,235.20,235.50,42.50,18.30,23.20
 03:00:00  22/07/2019,2.39,58.39,60.02,1,60.20,36,20.17,-3.67,-29.50,2,24,24,32.83,3.33,77.28,-29.00,33.71,0,20.17,22.33,27.89,36,18.17,2,16.00,1,52.33,44.39,44.33,1,65.00,20.39,27.60,20.17,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.22,2.39,65.00,0,34,-4.00,29,2.39,-1.33,58.72,59.99,-3.72,1,35.52,30.03,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,0.83,34.44,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.22,0.00,17.00,34.60,1.00,10.00,20.00,1,17.00,20.00,10.00,1,10.78,1.00,0.00,18.11,34.60,0,0.00,20.00,1,4.80,30.20,19.30,-3.40,9.80,4.20,12.70,233.00,235.20,235.50,42.50,18.30,23.20
 03:02:00  22/07/2019,2.39,57.56,59.99,1,59.73,35,20.17,-3.67,-30.06,2,16,16,33.61,3.33,78.00,-29.00,33.71,0,20.17,22.61,27.89,35,18.17,2,19.80,1,52.00,44.39,43.00,1,65.00,20.39,26.00,20.17,4,0,0,3394,3394,12.94,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.69,2.61,2.39,65.00,0,36,-4.00,29,2.39,-1.33,57.89,59.51,-3.72,1,35.52,30.03,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.11,34.50,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.89,0.00,17.00,34.60,1.00,10.00,20.00,1,17.00,20.00,10.00,1,10.78,1.00,0.00,18.11,34.60,0,0.00,20.00,1,4.80,30.20,15.50,-3.40,5.30,4.80,12.70,233.70,235.20,234.90,23.20,20.60,23.20
 03:04:00  22/07/2019,2.39,57.56,59.99,1,59.73,35,20.17,-3.67,-30.06,2,16,16,33.61,3.33,78.00,-29.00,33.71,0,20.17,22.61,27.89,35,18.17,2,19.80,1,52.00,44.39,43.00,1,65.00,20.39,26.00,20.17,4,0,0,3394,3394,12.94,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.69,2.61,2.39,65.00,0,36,-4.00,29,2.39,-1.33,57.89,59.51,-3.72,1,35.52,30.03,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.11,34.50,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.89,0.00,17.00,34.60,1.00,10.00,20.00,1,17.00,20.00,10.00,1,10.78,1.00,0.00,18.11,34.60,0,0.00,20.00,1,4.80,30.20,15.50,-3.40,5.30,4.80,12.70,233.70,235.20,234.90,23.20,20.60,23.20
 03:06:00  22/07/2019,2.39,57.56,59.95,1,59.89,37,20.17,-4.72,-30.61,1,7,16,34.33,3.72,77.39,-29.00,33.71,0,20.44,22.61,27.89,37,18.17,2,15.60,1,51.22,44.11,44.33,1,65.00,20.39,26.60,20.17,4,0,0,3394,3394,12.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.22,2.39,65.00,0,32,-4.00,29,3.28,-1.33,57.89,59.66,-4.67,1,35.52,29.14,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.11,34.59,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.89,0.00,17.00,35.10,1.00,10.00,20.00,1,17.00,20.00,10.00,1,10.78,1.00,0.00,18.11,35.10,0,0.00,20.00,1,4.80,30.20,15.50,-3.40,5.30,4.80,12.70,233.70,235.20,234.90,23.20,20.60,23.20
 03:08:00  22/07/2019,2.39,57.56,59.95,1,59.89,37,20.17,-4.72,-30.61,1,7,16,34.33,3.72,77.39,-29.00,33.71,0,20.44,22.61,27.89,37,18.17,2,15.60,1,51.22,44.11,44.33,1,65.00,20.39,26.60,20.17,4,0,0,3394,3394,12.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.22,2.39,65.00,0,32,-4.00,29,3.28,-1.33,57.89,59.66,-4.67,1,35.52,29.14,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.11,34.59,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.89,0.00,17.00,35.10,1.00,10.00,20.00,1,17.00,20.00,10.00,1,10.78,1.00,0.00,18.11,35.10,0,0.00,20.00,1,4.80,30.20,15.50,-3.40,5.30,4.80,12.70,233.70,235.20,234.90,23.20,20.60,23.20
 03:10:00  22/07/2019,2.39,58.78,59.90,1,59.63,34,20.17,-4.72,-27.33,2,24,24,31.44,4.11,72.94,-29.00,33.71,0,20.44,22.61,27.89,34,18.17,2,12.80,1,51.22,44.11,47.83,1,65.00,20.39,23.80,20.17,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.32,2.22,2.39,65.00,0,24,-4.00,24,3.67,-1.33,59.44,59.39,-4.94,1,35.52,28.97,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.11,34.65,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.89,0.00,17.00,35.10,1.28,10.00,20.00,1,17.00,20.00,10.00,1,10.78,1.28,0.00,18.11,35.10,0,0.00,20.00,1,4.80,30.20,15.50,-3.40,5.30,4.80,12.70,233.70,235.20,234.90,23.20,20.60,23.20
 03:12:00  22/07/2019,2.39,58.78,59.90,1,59.63,34,20.17,-4.72,-27.33,2,24,24,31.44,4.11,72.94,-29.00,33.71,0,20.44,22.61,27.89,34,18.17,2,12.80,1,51.22,44.11,47.83,1,65.00,20.39,23.80,20.17,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.32,2.22,2.39,65.00,0,24,-4.00,24,3.67,-1.33,59.44,59.39,-4.94,1,35.52,28.97,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.11,34.65,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.89,0.00,17.00,35.10,1.28,10.00,20.00,1,17.00,20.00,10.00,1,10.78,1.28,0.00,18.11,35.10,0,0.00,20.00,1,5.70,30.20,21.40,-3.90,7.30,8.40,17.70,233.70,235.20,234.30,31.80,36.40,25.10
 03:14:00  22/07/2019,2.39,58.78,59.90,1,59.63,34,20.17,-4.72,-27.33,2,24,24,31.44,4.11,72.94,-29.00,33.71,0,20.44,22.61,27.89,34,18.17,2,12.80,1,51.22,44.11,47.83,1,65.00,20.39,23.80,20.17,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.32,2.22,2.39,65.00,0,24,-4.00,24,3.67,-1.33,59.44,59.39,-4.94,1,35.52,28.97,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.11,34.65,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.89,0.00,17.00,35.10,1.28,10.00,20.00,1,17.00,20.00,10.00,1,10.78,1.28,0.00,18.11,35.10,0,0.00,20.00,1,5.70,30.20,21.40,-3.90,7.30,8.40,17.70,233.70,235.20,234.30,31.80,36.40,25.10
 03:16:00  22/07/2019,2.39,58.44,59.90,1,60.14,33,20.17,-4.06,-27.67,2,29,29,31.17,3.50,76.06,-29.00,33.71,0,20.44,22.94,27.89,33,18.17,2,12.30,1,50.67,43.83,54.56,1,65.00,20.06,24.80,20.17,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.55,2.22,2.39,65.00,0,23,-4.00,23,3.67,-0.44,58.89,59.89,-4.11,1,35.52,29.72,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.39,34.73,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.89,0.00,17.00,35.10,1.28,10.00,20.00,1,16.72,20.00,10.00,1,10.78,1.28,0.00,18.11,35.10,0,0.00,20.00,1,5.70,30.20,21.40,-3.90,7.30,8.40,17.70,233.70,235.20,234.30,31.80,36.40,25.10
 03:18:00  22/07/2019,2.39,58.44,59.90,1,60.14,33,20.17,-4.06,-27.67,2,29,29,31.17,3.50,76.06,-29.00,33.71,0,20.44,22.94,27.89,33,18.17,2,12.30,1,50.67,43.83,54.56,1,65.00,20.06,24.80,20.17,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.55,2.22,2.39,65.00,0,23,-4.00,23,3.67,-0.44,58.89,59.89,-4.11,1,35.52,29.72,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.39,34.73,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.89,0.00,17.00,35.10,1.28,10.00,20.00,1,16.72,20.00,10.00,1,10.78,1.28,0.00,18.11,35.10,0,0.00,20.00,1,5.70,30.20,21.40,-3.90,7.30,8.40,17.70,233.70,235.20,234.30,31.80,36.40,25.10
 03:20:00  22/07/2019,2.39,58.44,59.86,1,60.03,32,20.17,-3.44,-27.67,2,38,32,31.17,3.50,77.94,-29.00,33.71,0,20.44,22.94,27.89,32,18.17,2,18.80,1,50.17,43.83,57.78,1,65.00,20.06,27.60,20.17,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.76,2.61,2.39,65.00,0,27,-4.00,27,4.33,0.83,59.22,59.82,-3.44,1,35.52,30.23,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.39,34.79,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.00,35.10,1.28,10.00,20.00,1,16.72,20.00,10.00,1,10.78,1.28,0.00,18.11,35.10,0,0.00,20.00,1,5.70,30.20,21.40,-3.90,7.30,8.40,17.70,233.70,235.20,234.30,31.80,36.40,25.10
 03:22:00  22/07/2019,2.39,58.44,59.86,1,60.03,32,20.17,-3.44,-27.67,2,38,32,31.17,3.50,77.94,-29.00,33.71,0,20.44,22.94,27.89,32,18.17,2,18.80,1,50.17,43.83,57.78,1,65.00,20.06,27.60,20.17,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.76,2.61,2.39,65.00,0,27,-4.00,27,4.33,0.83,59.22,59.82,-3.44,1,35.52,30.23,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.39,34.79,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.00,35.10,1.28,10.00,20.00,1,16.72,20.00,10.00,1,10.78,1.28,0.00,18.11,35.10,0,0.00,20.00,1,6.20,30.20,21.40,-3.90,6.60,8.40,21.60,234.50,236.10,234.30,29.10,35.50,27.20
 03:24:00  22/07/2019,2.39,57.72,59.86,1,59.78,36,20.50,-3.83,-27.94,2,46,32,31.17,3.50,77.50,-29.00,33.71,0,20.78,22.94,27.89,35,18.17,2,18.30,1,49.50,43.44,58.50,1,65.00,20.50,24.50,20.17,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.36,2.28,2.39,65.00,0,28,-4.00,28,3.56,-0.28,58.61,59.54,-3.83,1,35.52,29.90,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.39,34.86,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.28,35.10,1.28,10.00,20.00,1,16.72,20.00,10.00,1,10.78,1.28,0.00,18.11,35.10,0,0.00,20.00,1,6.20,30.20,21.40,-3.90,6.60,8.40,21.60,234.50,236.10,234.30,29.10,35.50,27.20
 03:26:00  22/07/2019,2.39,57.72,59.86,1,59.78,36,20.50,-3.83,-27.94,2,46,32,31.17,3.50,77.50,-29.00,33.71,0,20.78,22.94,27.89,35,18.17,2,18.30,1,49.50,43.44,58.50,1,65.00,20.50,24.50,20.17,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.36,2.28,2.39,65.00,0,28,-4.00,28,3.56,-0.28,58.61,59.54,-3.83,1,35.52,29.90,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.39,34.86,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.28,35.10,1.28,10.00,20.00,1,16.72,20.00,10.00,1,10.78,1.28,0.00,18.11,35.10,0,0.00,20.00,1,6.20,30.20,21.40,-3.90,6.60,8.40,21.60,234.50,236.10,234.30,29.10,35.50,27.20
 03:28:00  22/07/2019,2.39,58.06,59.86,1,59.99,35,20.22,-4.61,-29.78,2,42,32,32.89,3.11,77.50,-29.00,33.71,0,21.06,22.94,27.89,35,18.17,2,13.40,1,49.11,43.44,58.50,1,65.00,20.50,24.50,20.17,4,0,0,3394,3394,13.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.30,2.28,2.39,65.00,0,24,-4.00,24,3.83,-0.72,58.89,59.69,-4.56,1,35.52,29.27,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.39,34.93,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.28,35.10,1.61,10.00,20.00,1,16.72,20.00,10.00,1,10.78,1.61,0.00,18.11,35.10,0,0.00,20.00,1,6.20,30.20,21.40,-3.90,6.60,8.40,21.60,234.50,236.10,234.30,29.10,35.50,27.20
 03:30:00  22/07/2019,2.39,58.06,59.86,1,59.99,35,20.22,-4.61,-29.78,2,42,32,32.89,3.11,77.50,-29.00,33.71,0,21.06,22.94,27.89,35,18.17,2,13.40,1,49.11,43.44,58.50,1,65.00,20.50,24.50,20.17,4,0,0,3394,3394,13.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.30,2.28,2.39,65.00,0,24,-4.00,24,3.83,-0.72,58.89,59.69,-4.56,1,35.52,29.27,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.39,34.93,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.28,35.10,1.61,10.00,20.00,1,16.72,20.00,10.00,1,10.78,1.61,0.00,18.11,35.10,0,0.00,20.00,1,6.20,30.20,21.40,-3.90,6.60,8.40,21.60,234.50,236.10,234.30,29.10,35.50,27.20
 03:32:00  22/07/2019,2.39,58.67,59.86,1,59.88,32,19.94,-4.22,-29.78,2,34,32,32.89,3.11,79.56,-29.00,33.71,0,21.06,23.28,27.89,32,18.17,2,12.20,1,48.22,43.06,58.50,1,65.00,19.94,23.80,20.17,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.28,2.39,65.00,0,23,-4.00,23,5.00,0.83,59.67,59.62,-4.28,1,35.52,29.58,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.67,35.01,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.28,35.10,1.61,10.00,20.00,1,16.72,20.00,10.00,1,10.78,1.61,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,15.80,-3.90,4.70,6.80,21.60,234.50,236.10,234.30,21.20,29.60,18.40
 03:34:00  22/07/2019,2.39,58.67,59.86,1,59.88,32,19.94,-4.22,-29.78,2,34,32,32.89,3.11,79.56,-29.00,33.71,0,21.06,23.28,27.89,32,18.17,2,12.20,1,48.22,43.06,58.50,1,65.00,19.94,23.80,20.17,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.28,2.39,65.00,0,23,-4.00,23,5.00,0.83,59.67,59.62,-4.28,1,35.52,29.58,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.67,35.01,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.28,35.10,1.61,10.00,20.00,1,16.72,20.00,10.00,1,10.78,1.61,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,15.80,-3.90,4.70,6.80,21.60,234.50,236.10,234.30,21.20,29.60,18.40
 03:36:00  22/07/2019,2.39,58.67,59.86,1,59.88,32,19.94,-4.22,-29.78,2,34,32,32.89,3.11,79.56,-29.00,33.71,0,21.06,23.28,27.89,32,18.17,2,12.20,1,48.22,43.06,58.50,1,65.00,19.94,23.80,20.17,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.28,2.39,65.00,0,23,-4.00,23,5.00,0.83,59.67,59.62,-4.28,1,35.52,29.58,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.67,35.01,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.28,35.10,1.61,10.00,20.00,1,16.72,20.00,10.00,1,10.78,1.61,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,15.80,-3.90,4.70,6.80,21.60,234.50,236.10,234.30,21.20,29.60,18.40
 03:38:00  22/07/2019,2.39,59.94,59.82,1,60.02,31,19.94,-3.83,-28.44,2,33,32,31.72,3.11,79.94,-29.00,33.71,0,20.72,23.28,27.89,31,18.17,2,16.00,1,47.22,43.06,58.83,1,65.00,19.94,25.10,20.17,4,0,0,3394,3394,13.72,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.69,2.56,2.39,65.00,0,24,-4.00,24,7.33,3.61,60.89,59.76,-3.83,1,35.52,29.92,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.67,35.06,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.28,35.60,1.61,10.00,20.00,1,16.72,20.00,10.00,1,10.78,1.61,0.00,18.11,35.60,0,0.00,20.00,1,4.10,30.20,15.80,-3.90,4.70,6.80,21.60,234.50,236.10,234.30,21.20,29.60,18.40
 03:40:00  22/07/2019,2.39,59.94,59.82,1,60.02,31,19.94,-3.83,-28.44,2,33,32,31.72,3.11,79.94,-29.00,33.71,0,20.72,23.28,27.89,31,18.17,2,16.00,1,47.22,43.06,58.83,1,65.00,19.94,25.10,20.17,4,0,0,3394,3394,13.72,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.69,2.56,2.39,65.00,0,24,-4.00,24,7.33,3.61,60.89,59.76,-3.83,1,35.52,29.92,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.67,35.06,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.28,35.60,1.61,10.00,20.00,1,16.72,20.00,10.00,1,10.78,1.61,0.00,18.11,35.60,0,0.00,20.00,1,4.10,30.20,15.80,-3.90,4.70,6.80,21.60,234.50,236.10,234.30,21.20,29.60,18.40
 03:42:00  22/07/2019,2.39,61.33,59.82,1,59.82,32,20.33,-3.83,-27.39,3,45,32,30.72,3.11,77.22,-29.00,33.71,0,20.72,23.28,27.89,32,18.17,2,18.10,1,46.22,42.78,59.56,1,65.00,20.28,25.80,20.17,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.56,2.39,65.00,0,26,-4.00,26,7.72,4.00,62.22,59.56,-3.83,1,35.52,30.06,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.67,35.14,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.28,0.00,17.28,35.60,1.61,10.00,20.00,1,16.39,20.00,10.00,1,10.78,1.61,0.00,18.11,35.60,0,0.00,20.00,1,3.60,30.20,14.80,-3.90,4.70,6.80,18.00,234.50,236.10,235.00,20.60,27.80,16.30
 03:44:00  22/07/2019,2.39,61.33,59.82,1,59.82,32,20.33,-3.83,-27.39,3,45,32,30.72,3.11,77.22,-29.00,33.71,0,20.72,23.28,27.89,32,18.17,2,18.10,1,46.22,42.78,59.56,1,65.00,20.28,25.80,20.17,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.56,2.39,65.00,0,26,-4.00,26,7.72,4.00,62.22,59.56,-3.83,1,35.52,30.06,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.67,35.14,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.28,0.00,17.28,35.60,1.61,10.00,20.00,1,16.39,20.00,10.00,1,10.78,1.61,0.00,18.11,35.60,0,0.00,20.00,1,3.60,30.20,14.80,-3.90,4.70,6.80,18.00,234.50,236.10,235.00,20.60,27.80,16.30
 03:46:00  22/07/2019,2.39,60.78,59.82,1,59.71,34,20.33,-3.44,-27.39,3,44,32,30.39,3.11,74.78,-29.00,33.71,0,21.11,23.28,27.89,34,18.17,2,16.30,1,45.61,42.78,60.00,1,65.00,20.28,26.80,20.17,4,0,0,3394,3394,14.43,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.55,2.56,2.39,65.00,0,29,-4.00,29,4.44,0.83,61.22,59.48,-3.50,1,35.52,30.22,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.67,35.21,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.28,0.00,17.28,35.60,1.89,10.00,20.00,1,16.39,20.00,10.00,1,10.78,1.89,0.00,18.11,35.60,0,0.00,20.00,1,3.60,30.20,14.80,-3.90,4.70,6.80,18.00,234.50,236.10,235.00,20.60,27.80,16.30
 03:48:00  22/07/2019,2.39,60.78,59.82,1,59.71,34,20.33,-3.44,-27.39,3,44,32,30.39,3.11,74.78,-29.00,33.71,0,21.11,23.28,27.89,34,18.17,2,16.30,1,45.61,42.78,60.00,1,65.00,20.28,26.80,20.17,4,0,0,3394,3394,14.43,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.55,2.56,2.39,65.00,0,29,-4.00,29,4.44,0.83,61.22,59.48,-3.50,1,35.52,30.22,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.67,35.21,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.28,0.00,17.28,35.60,1.89,10.00,20.00,1,16.39,20.00,10.00,1,10.78,1.89,0.00,18.11,35.60,0,0.00,20.00,1,3.60,30.20,14.80,-3.90,4.70,6.80,18.00,234.50,236.10,235.00,20.60,27.80,16.30
 03:50:00  22/07/2019,2.39,60.44,59.86,1,59.97,35,20.33,-3.06,-30.39,2,38,50,33.33,3.11,77.83,-29.00,33.71,0,21.11,23.56,27.89,35,18.17,2,18.50,1,45.61,42.78,59.56,1,65.00,20.28,28.20,20.17,4,0,0,3394,3394,12.74,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.56,2.39,65.00,0,35,-4.00,29,6.56,3.56,60.61,59.75,-3.06,1,35.52,30.58,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.94,35.29,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.28,0.00,17.28,35.60,1.89,10.00,20.00,1,16.39,20.00,10.00,1,10.78,1.89,0.00,18.11,35.60,0,0.00,20.00,1,3.60,30.20,14.80,-3.90,4.70,6.80,18.00,234.50,236.10,235.00,20.60,27.80,16.30
 03:52:00  22/07/2019,2.39,60.44,59.86,1,59.97,35,20.33,-3.06,-30.39,2,38,50,33.33,3.11,77.83,-29.00,33.71,0,21.11,23.56,27.89,35,18.17,2,18.50,1,45.61,42.78,59.56,1,65.00,20.28,28.20,20.17,4,0,0,3394,3394,12.74,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.56,2.39,65.00,0,35,-4.00,29,6.56,3.56,60.61,59.75,-3.06,1,35.52,30.58,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.94,35.29,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.28,0.00,17.28,35.60,1.89,10.00,20.00,1,16.39,20.00,10.00,1,10.78,1.89,0.00,18.11,35.60,0,0.00,20.00,1,3.00,30.20,14.00,-3.90,6.70,4.20,14.80,234.00,236.10,235.80,29.70,18.60,14.20
 03:54:00  22/07/2019,2.39,60.44,59.86,1,59.97,35,20.33,-3.06,-30.39,2,38,50,33.33,3.11,77.83,-29.00,33.71,0,21.11,23.56,27.89,35,18.17,2,18.50,1,45.61,42.78,59.56,1,65.00,20.28,28.20,20.17,4,0,0,3394,3394,12.74,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.56,2.39,65.00,0,35,-4.00,29,6.56,3.56,60.61,59.75,-3.06,1,35.52,30.58,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.94,35.29,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.28,0.00,17.28,35.60,1.89,10.00,20.00,1,16.39,20.00,10.00,1,10.78,1.89,0.00,18.11,35.60,0,0.00,20.00,1,3.00,30.20,14.00,-3.90,6.70,4.20,14.80,234.00,236.10,235.80,29.70,18.60,14.20
 03:56:00  22/07/2019,2.39,61.00,59.86,1,59.97,36,20.33,-3.33,-28.39,2,45,50,31.56,3.11,80.33,-29.00,33.71,0,21.39,23.56,27.89,36,18.17,2,17.80,1,46.72,42.44,59.00,1,65.00,20.28,27.50,20.17,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.28,2.39,65.00,0,39,-4.00,29,6.56,3.22,61.28,59.75,-3.06,1,35.52,30.35,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.94,35.34,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.28,0.00,17.28,35.60,1.89,10.00,20.00,1,16.11,20.00,10.00,1,10.78,1.89,0.00,18.11,35.60,0,0.00,20.00,1,3.00,30.20,14.00,-3.90,6.70,4.20,14.80,234.00,236.10,235.80,29.70,18.60,14.20
 03:58:00  22/07/2019,2.39,61.00,59.86,1,59.97,36,20.33,-3.33,-28.39,2,45,50,31.56,3.11,80.33,-29.00,33.71,0,21.39,23.56,27.89,36,18.17,2,17.80,1,46.72,42.44,59.00,1,65.00,20.28,27.50,20.17,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.28,2.39,65.00,0,39,-4.00,29,6.56,3.22,61.28,59.75,-3.06,1,35.52,30.35,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.94,35.34,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.28,0.00,17.28,35.60,1.89,10.00,20.00,1,16.11,20.00,10.00,1,10.78,1.89,0.00,18.11,35.60,0,0.00,20.00,1,3.00,30.20,14.00,-3.90,6.70,4.20,14.80,234.00,236.10,235.80,29.70,18.60,14.20
 04:00:00  22/07/2019,2.39,61.00,59.86,1,59.90,35,20.33,-4.06,-27.61,2,43,32,30.72,3.11,81.06,-29.00,33.71,0,21.39,23.56,27.89,35,18.17,2,15.00,1,51.33,42.44,58.22,1,65.00,20.28,27.50,20.17,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.28,2.39,65.00,0,39,-4.00,29,5.61,1.61,61.28,59.67,-4.00,1,35.52,29.72,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.94,35.44,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,35.60,1.89,10.00,20.00,1,16.11,20.00,10.00,1,10.78,1.89,0.00,18.11,35.60,0,0.00,20.00,1,3.00,30.20,14.00,-3.90,6.70,4.20,14.80,234.00,236.10,235.80,29.70,18.60,14.20
 04:02:00  22/07/2019,2.39,61.00,59.86,1,59.90,35,20.33,-4.06,-27.61,2,43,32,30.72,3.11,81.06,-29.00,33.71,0,21.39,23.56,27.89,35,18.17,2,15.00,1,51.33,42.44,58.22,1,65.00,20.28,27.50,20.17,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.28,2.39,65.00,0,39,-4.00,29,5.61,1.61,61.28,59.67,-4.00,1,35.52,29.72,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.94,35.44,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,35.60,1.89,10.00,20.00,1,16.11,20.00,10.00,1,10.78,1.89,0.00,18.11,35.60,0,0.00,20.00,1,3.00,30.20,14.00,-3.90,6.70,4.20,14.80,234.00,236.10,235.80,30.70,17.10,14.20
 04:04:00  22/07/2019,2.39,60.67,59.86,1,59.90,35,20.33,-4.06,-31.06,1,32,50,33.94,3.11,78.61,-29.00,33.71,0,21.39,23.56,27.89,35,18.17,2,17.30,1,57.33,42.06,55.56,1,65.00,20.28,26.70,20.17,4,0,0,3394,3394,12.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.63,2.28,2.39,65.00,0,39,-4.00,29,4.72,0.72,60.89,59.67,-4.00,1,35.52,29.76,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.94,35.50,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,35.60,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.11,35.60,0,0.00,20.00,1,3.00,30.20,14.00,-3.90,6.70,4.20,14.80,234.00,236.10,235.80,30.70,17.10,14.20
 04:06:00  22/07/2019,2.39,60.67,59.86,1,59.90,35,20.33,-4.06,-31.06,1,32,50,33.94,3.11,78.61,-29.00,33.71,0,21.39,23.56,27.89,35,18.17,2,17.30,1,57.33,42.06,55.56,1,65.00,20.28,26.70,20.17,4,0,0,3394,3394,12.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.63,2.28,2.39,65.00,0,39,-4.00,29,4.72,0.72,60.89,59.67,-4.00,1,35.52,29.76,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.94,35.50,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,35.60,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.11,35.60,0,0.00,20.00,1,3.00,30.20,14.00,-3.90,6.70,4.20,14.80,234.00,236.10,235.80,30.70,17.10,14.20
 04:08:00  22/07/2019,2.39,61.11,59.86,1,59.65,35,20.33,-4.72,-29.28,2,43,50,32.33,3.11,77.33,-29.00,33.71,0,21.39,23.83,27.89,35,18.17,2,17.30,1,57.33,42.06,52.44,1,65.00,20.28,25.90,20.17,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.28,2.39,65.00,0,34,-4.00,29,6.94,2.28,61.94,59.41,-4.72,1,35.52,29.14,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.57,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,35.60,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.11,36.10,0,0.00,20.00,1,3.00,30.20,14.00,-3.90,6.70,4.20,14.80,234.00,236.10,235.80,30.70,17.10,14.20
 04:10:00  22/07/2019,2.39,61.11,59.86,1,59.65,35,20.33,-4.72,-29.28,2,43,50,32.33,3.11,77.33,-29.00,33.71,0,21.39,23.83,27.89,35,18.17,2,17.30,1,57.33,42.06,52.44,1,65.00,20.28,25.90,20.17,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.28,2.39,65.00,0,34,-4.00,29,6.94,2.28,61.94,59.41,-4.72,1,35.52,29.14,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.57,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,35.60,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.11,36.10,0,0.00,20.00,1,3.00,30.20,14.00,-3.90,6.70,4.20,14.80,234.00,236.10,235.80,30.70,17.10,14.20
 04:12:00  22/07/2019,2.39,61.11,59.86,1,59.65,35,20.33,-4.72,-29.28,2,43,50,32.33,3.11,77.33,-29.00,33.71,0,21.39,23.83,27.89,35,18.17,2,17.30,1,57.33,42.06,52.44,1,65.00,20.28,25.90,20.17,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.28,2.39,65.00,0,34,-4.00,29,6.94,2.28,61.94,59.41,-4.72,1,35.52,29.14,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.57,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,35.60,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.11,36.10,0,0.00,20.00,1,4.70,30.20,16.00,-3.90,4.60,6.60,14.80,235.00,236.60,235.80,20.20,29.10,19.50
 04:14:00  22/07/2019,2.39,62.89,59.86,1,59.58,34,20.33,-5.17,-29.28,2,39,50,31.89,2.83,78.33,-29.00,33.71,0,21.67,23.83,27.89,34,18.17,2,13.30,1,56.22,42.06,48.94,1,65.00,20.28,24.90,20.17,4,0,0,3394,3394,13.47,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.37,2.28,2.39,65.00,0,26,-4.00,26,8.61,3.50,64.33,59.33,-5.22,1,35.52,28.79,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.48,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,35.60,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,4.70,30.20,16.00,-3.90,4.60,6.60,14.80,235.00,236.60,235.80,20.20,29.10,19.50
 04:16:00  22/07/2019,2.39,62.89,59.86,1,59.58,34,20.33,-5.17,-29.28,2,39,50,31.89,2.83,78.33,-29.00,33.71,0,21.67,23.83,27.89,34,18.17,2,13.30,1,56.22,42.06,48.94,1,65.00,20.28,24.90,20.17,4,0,0,3394,3394,13.47,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.37,2.28,2.39,65.00,0,26,-4.00,26,8.61,3.50,64.33,59.33,-5.22,1,35.52,28.79,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.48,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,35.60,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,4.70,30.20,16.00,-3.90,4.60,6.60,14.80,235.00,236.60,235.80,20.20,29.10,19.50
 04:18:00  22/07/2019,2.39,63.67,59.89,1,60.24,34,20.33,-3.94,-27.28,3,52,52,30.11,2.83,76.50,-29.00,33.71,0,21.67,23.83,27.89,34,18.17,2,13.30,1,55.56,41.72,49.28,1,65.00,20.28,27.00,20.17,4,0,0,3394,3394,14.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.63,2.28,2.39,65.00,0,27,-4.00,27,9.22,5.28,64.72,60.01,-3.94,1,35.52,29.82,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.48,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,35.60,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,4.70,30.20,16.00,-3.90,4.60,6.60,14.80,235.00,236.60,235.80,20.20,29.10,19.50
 04:20:00  22/07/2019,2.39,63.67,59.89,1,60.24,34,20.33,-3.94,-27.28,3,52,52,30.11,2.83,76.50,-29.00,33.71,0,21.67,23.83,27.89,34,18.17,2,13.30,1,55.56,41.72,49.28,1,65.00,20.28,27.00,20.17,4,0,0,3394,3394,14.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.63,2.28,2.39,65.00,0,27,-4.00,27,9.22,5.28,64.72,60.01,-3.94,1,35.52,29.82,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.48,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,35.60,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,4.70,30.20,16.00,-3.90,4.60,6.60,14.80,235.00,236.60,235.80,20.20,29.10,19.50
