CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 04:22:00  22/07/2019,2.39,63.06,59.89,1,59.94,34,20.33,-2.61,-28.50,2,57,57,31.50,2.83,77.89,-29.00,33.71,0,21.28,23.83,27.89,34,18.17,2,19.50,1,55.56,41.72,54.94,1,65.00,20.28,28.10,20.17,4,0,0,3394,3394,13.64,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.61,2.39,65.00,0,36,-4.00,29,7.83,5.28,63.50,59.72,-2.61,1,35.52,30.96,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.58,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,4.70,30.20,16.00,-3.90,4.00,6.60,16.90,233.90,235.20,234.20,17.90,29.10,21.10
 04:24:00  22/07/2019,2.39,63.06,59.89,1,59.94,34,20.33,-2.61,-28.50,2,57,57,31.50,2.83,77.89,-29.00,33.71,0,21.28,23.83,27.89,34,18.17,2,19.50,1,55.56,41.72,54.94,1,65.00,20.28,28.10,20.17,4,0,0,3394,3394,13.64,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.61,2.39,65.00,0,36,-4.00,29,7.83,5.28,63.50,59.72,-2.61,1,35.52,30.96,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.58,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,4.70,30.20,16.00,-3.90,4.00,6.60,16.90,233.90,235.20,234.20,17.90,29.10,21.10
 04:26:00  22/07/2019,2.39,63.06,59.89,1,59.94,34,20.33,-2.61,-28.50,2,57,57,31.50,2.83,77.89,-29.00,33.71,0,21.28,23.83,27.89,34,18.17,2,19.50,1,55.56,41.72,54.94,1,65.00,20.28,28.10,20.17,4,0,0,3394,3394,13.64,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.61,2.39,65.00,0,36,-4.00,29,7.83,5.28,63.50,59.72,-2.61,1,35.52,30.96,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.58,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,4.70,30.20,16.00,-3.90,4.00,6.60,16.90,233.90,235.20,234.20,17.90,29.10,21.10
 04:28:00  22/07/2019,2.39,60.72,59.84,1,59.99,35,20.33,-2.61,-29.44,2,54,54,32.39,2.83,80.67,-29.00,33.71,0,21.67,23.83,27.89,35,18.17,2,19.50,1,55.00,41.39,57.89,1,65.00,20.28,27.20,20.17,4,0,0,3394,3394,13.21,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.28,2.39,65.00,0,48,-4.00,29,5.17,2.39,60.44,59.79,-2.61,1,35.52,30.89,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.54,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,4.70,30.20,16.00,-3.90,4.00,6.60,16.90,233.90,235.20,234.20,17.90,29.10,21.10
 04:30:00  22/07/2019,2.39,60.72,59.84,1,59.99,35,20.33,-2.61,-29.44,2,54,54,32.39,2.83,80.67,-29.00,33.71,0,21.67,23.83,27.89,35,18.17,2,19.50,1,55.00,41.39,57.89,1,65.00,20.28,27.20,20.17,4,0,0,3394,3394,13.21,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.28,2.39,65.00,0,48,-4.00,29,5.17,2.39,60.44,59.79,-2.61,1,35.52,30.89,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.54,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,4.70,30.20,16.00,-3.90,4.00,6.60,16.90,233.90,235.20,234.20,17.90,29.10,21.10
 04:32:00  22/07/2019,2.39,60.17,59.80,1,59.74,35,20.33,-3.67,-29.72,2,51,51,32.39,2.83,80.67,-29.00,33.71,0,21.67,23.83,27.89,35,18.17,2,16.80,1,54.44,41.39,57.89,1,65.00,20.28,27.20,20.17,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.28,2.39,65.00,0,49,-4.00,29,6.61,3.06,60.44,59.53,-3.61,1,35.52,30.05,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.54,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,4.70,30.20,14.70,-3.90,3.30,6.60,16.90,233.90,235.20,234.20,15.30,27.30,22.10
 04:34:00  22/07/2019,2.39,60.17,59.80,1,59.74,35,20.33,-3.67,-29.72,2,51,51,32.39,2.83,80.67,-29.00,33.71,0,21.67,23.83,27.89,35,18.17,2,16.80,1,54.44,41.39,57.89,1,65.00,20.28,27.20,20.17,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.28,2.39,65.00,0,49,-4.00,29,6.61,3.06,60.44,59.53,-3.61,1,35.52,30.05,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.54,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,4.70,30.20,14.70,-3.90,3.30,6.60,16.90,233.90,235.20,234.20,15.30,27.30,22.10
 04:36:00  22/07/2019,2.39,62.67,59.80,1,59.67,35,20.33,-4.28,-30.44,2,39,50,33.28,2.83,80.28,-29.00,33.71,0,21.67,24.11,27.89,35,18.17,2,15.20,1,54.89,41.11,56.89,1,65.00,20.28,26.20,20.17,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.28,2.39,65.00,0,47,-4.00,29,8.50,4.22,63.17,59.46,-4.28,1,35.52,29.53,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.54,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,4.70,30.20,14.70,-3.90,3.30,6.60,16.90,233.90,235.20,234.20,15.30,27.30,22.10
 04:38:00  22/07/2019,2.39,62.67,59.80,1,59.67,35,20.33,-4.28,-30.44,2,39,50,33.28,2.83,80.28,-29.00,33.71,0,21.67,24.11,27.89,35,18.17,2,15.20,1,54.89,41.11,56.89,1,65.00,20.28,26.20,20.17,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.28,2.39,65.00,0,47,-4.00,29,8.50,4.22,63.17,59.46,-4.28,1,35.52,29.53,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.54,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,4.70,30.20,14.70,-3.90,3.30,6.60,16.90,233.90,235.20,234.20,15.30,27.30,22.10
 04:40:00  22/07/2019,2.39,63.67,59.76,1,59.78,34,20.06,-5.11,-28.22,2,40,32,31.28,2.83,82.06,-29.00,33.71,0,21.67,24.11,27.89,34,18.17,2,15.90,1,54.89,41.11,58.89,1,65.00,20.28,26.80,20.17,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.58,2.28,2.39,65.00,0,42,-4.00,29,7.17,2.00,64.22,59.56,-5.06,1,35.52,28.84,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.61,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,4.70,30.20,14.70,-3.90,3.30,6.60,16.90,233.90,235.20,234.20,15.30,27.30,22.10
 04:42:00  22/07/2019,2.39,63.67,59.76,1,59.78,34,20.06,-5.11,-28.22,2,40,32,31.28,2.83,82.06,-29.00,33.71,0,21.67,24.11,27.89,34,18.17,2,15.90,1,54.89,41.11,58.89,1,65.00,20.28,26.80,20.17,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.58,2.28,2.39,65.00,0,42,-4.00,29,7.17,2.00,64.22,59.56,-5.06,1,35.52,28.84,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.61,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,4.70,30.20,13.60,-3.90,3.80,4.70,14.90,233.90,235.20,234.80,17.60,20.80,22.10
 04:44:00  22/07/2019,2.39,63.67,59.76,1,59.78,34,20.06,-5.11,-28.22,2,40,32,31.28,2.83,82.06,-29.00,33.71,0,21.67,24.11,27.89,34,18.17,2,15.90,1,54.89,41.11,58.89,1,65.00,20.28,26.80,20.17,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.58,2.28,2.39,65.00,0,42,-4.00,29,7.17,2.00,64.22,59.56,-5.06,1,35.52,28.84,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.61,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,4.70,30.20,13.60,-3.90,3.80,4.70,14.90,233.90,235.20,234.80,17.60,20.80,22.10
 04:46:00  22/07/2019,2.39,65.11,59.76,1,59.78,35,20.06,-4.44,-30.67,1,36,50,33.56,2.83,76.44,-29.00,33.71,0,21.94,24.11,27.89,35,18.17,2,13.90,1,54.22,41.11,61.89,1,65.00,20.28,26.80,20.17,4,0,0,3394,3394,12.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.38,2.28,2.39,65.00,0,37,-4.00,29,9.78,5.39,65.94,59.56,-4.44,1,35.52,29.39,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.50,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,4.70,30.20,13.60,-3.90,3.80,4.70,14.90,233.90,235.20,234.80,17.60,20.80,22.10
 04:48:00  22/07/2019,2.39,65.11,59.76,1,59.78,35,20.06,-4.44,-30.67,1,36,50,33.56,2.83,76.44,-29.00,33.71,0,21.94,24.11,27.89,35,18.17,2,13.90,1,54.22,41.11,61.89,1,65.00,20.28,26.80,20.17,4,0,0,3394,3394,12.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.38,2.28,2.39,65.00,0,37,-4.00,29,9.78,5.39,65.94,59.56,-4.44,1,35.52,29.39,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.50,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,4.70,30.20,13.60,-3.90,3.80,4.70,14.90,233.90,235.20,234.80,17.60,20.80,22.10
 04:50:00  22/07/2019,2.39,65.11,59.70,1,59.72,34,20.06,-4.00,-27.33,2,48,50,30.44,3.17,79.61,-29.00,33.71,0,21.67,24.11,27.89,34,18.17,2,16.50,1,52.94,40.78,65.00,1,65.00,20.28,26.80,20.17,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.72,2.56,2.39,65.00,0,36,-4.00,29,9.50,5.39,66.50,59.51,-4.11,1,35.52,29.78,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.60,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,4.70,30.20,13.60,-3.90,3.80,4.70,14.90,233.90,235.20,234.80,17.60,20.80,22.10
 04:52:00  22/07/2019,2.39,65.11,59.70,1,59.72,34,20.06,-4.00,-27.33,2,48,50,30.44,3.17,79.61,-29.00,33.71,0,21.67,24.11,27.89,34,18.17,2,16.50,1,52.94,40.78,65.00,1,65.00,20.28,26.80,20.17,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.72,2.56,2.39,65.00,0,36,-4.00,29,9.50,5.39,66.50,59.51,-4.11,1,35.52,29.78,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.60,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,3.20,30.20,14.10,-3.90,3.80,7.20,13.40,233.90,235.20,234.00,16.60,31.00,14.80
 04:54:00  22/07/2019,2.39,62.33,59.70,1,59.72,35,20.06,-3.56,-28.67,2,38,32,31.89,3.17,81.17,-29.00,33.71,0,21.67,24.11,27.89,35,18.17,2,18.50,1,52.00,40.78,64.28,1,65.00,20.28,27.40,20.17,4,0,0,3394,3394,13.64,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.56,2.39,65.00,0,39,-4.00,29,6.06,2.56,63.44,59.51,-3.56,1,35.52,30.14,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.63,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,3.20,30.20,14.10,-3.90,3.80,7.20,13.40,233.90,235.20,234.00,16.60,31.00,14.80
 04:56:00  22/07/2019,2.39,62.33,59.70,1,59.72,35,20.06,-3.56,-28.67,2,38,32,31.89,3.17,81.17,-29.00,33.71,0,21.67,24.11,27.89,35,18.17,2,18.50,1,52.00,40.78,64.28,1,65.00,20.28,27.40,20.17,4,0,0,3394,3394,13.64,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.56,2.39,65.00,0,39,-4.00,29,6.06,2.56,63.44,59.51,-3.56,1,35.52,30.14,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.63,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,3.20,30.20,14.10,-3.90,3.80,7.20,13.40,233.90,235.20,234.00,16.60,31.00,14.80
 04:58:00  22/07/2019,2.39,62.33,59.70,1,59.72,35,20.06,-3.56,-28.67,2,38,32,31.89,3.17,81.17,-29.00,33.71,0,21.67,24.11,27.89,35,18.17,2,18.50,1,52.00,40.78,64.28,1,65.00,20.28,27.40,20.17,4,0,0,3394,3394,13.64,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.56,2.39,65.00,0,39,-4.00,29,6.06,2.56,63.44,59.51,-3.56,1,35.52,30.14,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.63,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,3.20,30.20,14.10,-3.90,3.80,7.20,13.40,233.90,235.20,234.00,16.60,31.00,14.80
 05:00:00  22/07/2019,2.39,61.44,59.64,1,59.63,35,20.06,-4.61,-28.11,2,44,32,31.33,3.17,79.83,-29.00,33.71,0,22.11,24.11,27.89,35,18.17,2,14.60,1,49.83,40.78,62.39,1,65.00,20.28,26.70,20.17,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.17,2.39,65.00,0,36,-4.00,29,5.56,1.06,62.06,59.41,-4.61,1,35.52,29.24,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.46,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,3.20,30.20,14.10,-3.90,3.80,7.20,13.40,233.90,235.20,234.00,16.60,31.00,14.80
 05:02:00  22/07/2019,2.39,61.44,59.64,1,59.63,35,20.06,-4.61,-28.11,2,44,32,31.33,3.17,79.83,-29.00,33.71,0,22.11,24.11,27.89,35,18.17,2,14.60,1,49.83,40.78,62.39,1,65.00,20.28,26.70,20.17,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.17,2.39,65.00,0,36,-4.00,29,5.56,1.06,62.06,59.41,-4.61,1,35.52,29.24,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.46,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,3.20,30.20,14.10,-3.90,3.80,7.20,13.40,233.90,235.20,234.00,17.40,33.20,14.00
 05:04:00  22/07/2019,2.39,63.78,59.64,1,59.63,35,20.06,-5.28,-28.11,2,49,32,31.33,3.17,77.00,-29.00,33.71,0,22.11,24.11,27.89,35,18.17,2,15.70,1,48.17,40.44,61.94,1,65.00,20.28,26.70,20.17,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.44,2.39,65.00,0,28,-4.00,28,9.06,3.89,64.61,59.41,-5.28,1,35.52,28.69,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.54,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,3.20,30.20,14.10,-3.90,3.80,7.20,13.40,233.90,235.20,234.00,17.40,33.20,14.00
 05:06:00  22/07/2019,2.39,63.78,59.64,1,59.63,35,20.06,-5.28,-28.11,2,49,32,31.33,3.17,77.00,-29.00,33.71,0,22.11,24.11,27.89,35,18.17,2,15.70,1,48.17,40.44,61.94,1,65.00,20.28,26.70,20.17,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.44,2.39,65.00,0,28,-4.00,28,9.06,3.89,64.61,59.41,-5.28,1,35.52,28.69,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.54,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,3.20,30.20,14.10,-3.90,3.80,7.20,13.40,233.90,235.20,234.00,17.40,33.20,14.00
 05:08:00  22/07/2019,2.39,65.06,59.64,1,59.29,35,20.06,-4.83,-28.11,2,50,32,31.33,3.17,75.78,-29.00,33.71,0,22.11,24.39,27.89,35,18.17,2,12.50,1,48.17,40.44,62.72,1,65.00,20.28,21.10,20.17,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.36,2.17,2.39,65.00,0,22,-4.00,22,10.33,5.50,66.00,59.01,-4.83,1,35.52,29.05,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.41,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,3.20,30.20,14.10,-3.90,3.80,7.20,13.40,233.90,235.20,234.00,17.40,33.20,14.00
 05:10:00  22/07/2019,2.39,65.06,59.64,1,59.29,35,20.06,-4.83,-28.11,2,50,32,31.33,3.17,75.78,-29.00,33.71,0,22.11,24.39,27.89,35,18.17,2,12.50,1,48.17,40.44,62.72,1,65.00,20.28,21.10,20.17,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.36,2.17,2.39,65.00,0,22,-4.00,22,10.33,5.50,66.00,59.01,-4.83,1,35.52,29.05,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.41,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,3.20,30.20,14.10,-3.90,3.80,7.20,13.40,233.90,235.20,234.00,17.40,33.20,14.00
 05:12:00  22/07/2019,2.39,65.06,59.64,1,59.29,35,20.06,-4.83,-28.11,2,50,32,31.33,3.17,75.78,-29.00,33.71,0,22.11,24.39,27.89,35,18.17,2,12.50,1,48.17,40.44,62.72,1,65.00,20.28,21.10,20.17,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.36,2.17,2.39,65.00,0,22,-4.00,22,10.33,5.50,66.00,59.01,-4.83,1,35.52,29.05,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.41,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,4.00,30.20,15.00,-3.90,5.90,4.90,14.70,232.90,234.50,234.00,26.40,21.60,18.20
 05:14:00  22/07/2019,2.39,65.06,59.64,1,59.88,30,19.67,-3.94,-28.56,2,47,50,31.33,3.17,72.28,-29.00,33.71,0,22.11,24.39,27.89,30,18.17,2,12.50,1,50.00,40.44,62.72,1,65.00,19.67,23.80,20.17,4,0,0,3394,3394,13.64,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.66,2.50,2.39,65.00,0,23,-4.00,23,11.67,7.78,66.00,59.59,-4.00,1,35.52,29.80,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.46,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,4.00,30.20,15.00,-3.90,5.90,4.90,14.70,232.90,234.50,234.00,26.40,21.60,18.20
 05:16:00  22/07/2019,2.39,65.06,59.64,1,59.88,30,19.67,-3.94,-28.56,2,47,50,31.33,3.17,72.28,-29.00,33.71,0,22.11,24.39,27.89,30,18.17,2,12.50,1,50.00,40.44,62.72,1,65.00,19.67,23.80,20.17,4,0,0,3394,3394,13.64,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.66,2.50,2.39,65.00,0,23,-4.00,23,11.67,7.78,66.00,59.59,-4.00,1,35.52,29.80,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.46,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,4.00,30.20,15.00,-3.90,5.90,4.90,14.70,232.90,234.50,234.00,26.40,21.60,18.20
 05:18:00  22/07/2019,2.39,65.06,59.67,1,59.82,31,20.17,-3.17,-28.28,2,51,51,31.33,3.17,77.72,-29.00,33.71,0,21.72,24.39,27.89,31,18.17,2,18.50,1,55.39,40.44,61.17,1,65.00,20.11,27.60,20.17,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.50,2.39,65.00,0,28,-4.00,28,9.00,5.78,65.11,59.62,-3.17,1,35.52,30.48,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.55,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,4.00,30.20,15.00,-3.90,5.90,4.90,14.70,232.90,234.50,234.00,26.40,21.60,18.20
 05:20:00  22/07/2019,2.39,65.06,59.67,1,59.82,31,20.17,-3.17,-28.28,2,51,51,31.33,3.17,77.72,-29.00,33.71,0,21.72,24.39,27.89,31,18.17,2,18.50,1,55.39,40.44,61.17,1,65.00,20.11,27.60,20.17,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.50,2.39,65.00,0,28,-4.00,28,9.00,5.78,65.11,59.62,-3.17,1,35.52,30.48,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.55,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.00,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,4.00,30.20,15.00,-3.90,5.90,4.90,14.70,232.90,234.50,234.00,26.40,21.60,18.20
 05:22:00  22/07/2019,2.39,63.67,59.67,1,59.69,35,20.17,-2.83,-28.83,2,52,52,31.78,3.17,80.17,-29.00,33.71,0,22.06,24.39,27.89,35,18.17,2,18.50,1,60.61,40.44,58.94,1,65.00,20.39,27.60,20.17,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.50,2.39,65.00,0,35,-4.00,29,9.39,6.61,64.00,59.47,-2.83,1,35.52,30.76,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.55,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,3.30,30.20,13.40,-3.90,5.90,4.10,16.50,232.90,234.50,234.00,24.90,18.40,15.30
 05:24:00  22/07/2019,2.39,63.67,59.67,1,59.69,35,20.17,-2.83,-28.83,2,52,52,31.78,3.17,80.17,-29.00,33.71,0,22.06,24.39,27.89,35,18.17,2,18.50,1,60.61,40.44,58.94,1,65.00,20.39,27.60,20.17,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.50,2.39,65.00,0,35,-4.00,29,9.39,6.61,64.00,59.47,-2.83,1,35.52,30.76,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.55,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,3.30,30.20,13.40,-3.90,5.90,4.10,16.50,232.90,234.50,234.00,24.90,18.40,15.30
 05:26:00  22/07/2019,2.39,63.00,59.63,1,59.62,35,20.17,-3.44,-31.22,1,34,32,34.11,2.89,82.28,-29.00,33.71,0,22.06,24.39,27.89,35,18.17,2,18.50,1,60.61,40.44,55.39,1,65.00,20.06,27.10,20.17,4,0,0,3394,3394,12.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.50,2.39,65.00,0,39,-4.00,29,8.06,4.67,63.61,59.39,-3.39,1,35.52,30.22,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.63,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,3.30,30.20,13.40,-3.90,5.90,4.10,16.50,232.90,234.50,234.00,24.90,18.40,15.30
 05:28:00  22/07/2019,2.39,63.00,59.63,1,59.62,35,20.17,-3.44,-31.22,1,34,32,34.11,2.89,82.28,-29.00,33.71,0,22.06,24.39,27.89,35,18.17,2,18.50,1,60.61,40.44,55.39,1,65.00,20.06,27.10,20.17,4,0,0,3394,3394,12.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.50,2.39,65.00,0,39,-4.00,29,8.06,4.67,63.61,59.39,-3.39,1,35.52,30.22,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.63,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,3.30,30.20,13.40,-3.90,5.90,4.10,16.50,232.90,234.50,234.00,24.90,18.40,15.30
 05:30:00  22/07/2019,2.39,63.00,59.63,1,59.62,35,20.17,-3.44,-31.22,1,34,32,34.11,2.89,82.28,-29.00,33.71,0,22.06,24.39,27.89,35,18.17,2,18.50,1,60.61,40.44,55.39,1,65.00,20.06,27.10,20.17,4,0,0,3394,3394,12.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.50,2.39,65.00,0,39,-4.00,29,8.06,4.67,63.61,59.39,-3.39,1,35.52,30.22,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.63,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,3.30,30.20,13.40,-3.90,5.90,4.10,16.50,232.90,234.50,234.00,24.90,18.40,15.30
 05:32:00  22/07/2019,2.39,63.28,59.63,1,59.51,36,20.17,-4.06,-27.17,3,49,32,30.28,2.89,81.00,-29.00,33.71,0,22.06,24.39,27.89,36,18.17,2,14.80,1,57.78,40.44,49.61,1,65.00,20.06,26.20,20.17,4,0,0,3394,3394,14.31,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.50,2.39,65.00,0,39,-4.00,29,8.06,4.17,64.00,59.29,-4.06,1,35.52,29.72,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.52,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,3.80,30.20,13.40,-3.90,5.10,4.60,16.50,232.90,234.50,234.00,22.90,20.30,17.40
 05:34:00  22/07/2019,2.39,63.28,59.63,1,59.51,36,20.17,-4.06,-27.17,3,49,32,30.28,2.89,81.00,-29.00,33.71,0,22.06,24.39,27.89,36,18.17,2,14.80,1,57.78,40.44,49.61,1,65.00,20.06,26.20,20.17,4,0,0,3394,3394,14.31,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.50,2.39,65.00,0,39,-4.00,29,8.06,4.17,64.00,59.29,-4.06,1,35.52,29.72,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.52,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,3.80,30.20,13.40,-3.90,5.10,4.60,16.50,232.90,234.50,234.00,22.90,20.30,17.40
 05:36:00  22/07/2019,2.39,63.89,59.57,1,59.51,35,20.17,-4.44,-29.22,2,36,32,32.33,2.89,78.89,-29.00,33.71,0,22.06,24.39,27.89,35,18.17,2,17.40,1,56.61,40.06,53.56,1,65.00,20.06,26.20,20.17,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.67,2.50,2.39,65.00,0,37,-4.00,29,8.06,3.33,64.50,59.29,-4.44,1,35.52,29.39,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.68,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,3.80,30.20,13.40,-3.90,5.10,4.60,16.50,232.90,234.50,234.00,22.90,20.30,17.40
 05:38:00  22/07/2019,2.39,63.89,59.57,1,59.51,35,20.17,-4.44,-29.22,2,36,32,32.33,2.89,78.89,-29.00,33.71,0,22.06,24.39,27.89,35,18.17,2,17.40,1,56.61,40.06,53.56,1,65.00,20.06,26.20,20.17,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.67,2.50,2.39,65.00,0,37,-4.00,29,8.06,3.33,64.50,59.29,-4.44,1,35.52,29.39,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.68,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,3.80,30.20,13.40,-3.90,5.10,4.60,16.50,232.90,234.50,234.00,22.90,20.30,17.40
 05:40:00  22/07/2019,2.39,64.39,59.53,1,59.56,35,20.17,-4.72,-28.28,2,41,32,31.50,3.22,79.33,-29.00,33.71,0,22.06,24.39,27.89,35,18.17,2,16.30,1,56.28,40.06,59.56,1,65.00,20.06,26.70,20.17,4,0,0,3394,3394,13.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.50,2.39,65.00,0,33,-4.00,29,8.39,3.67,64.94,59.29,-4.72,1,35.52,29.16,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.54,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,3.80,30.20,13.40,-3.90,5.10,4.60,16.50,232.90,234.50,234.00,22.90,20.30,17.40
 05:42:00  22/07/2019,2.39,64.39,59.53,1,59.56,35,20.17,-4.72,-28.28,2,41,32,31.50,3.22,79.33,-29.00,33.71,0,22.06,24.39,27.89,35,18.17,2,16.30,1,56.28,40.06,59.56,1,65.00,20.06,26.70,20.17,4,0,0,3394,3394,13.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.50,2.39,65.00,0,33,-4.00,29,8.39,3.67,64.94,59.29,-4.72,1,35.52,29.16,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.54,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,6.90,30.20,16.00,-3.90,5.10,4.60,14.00,233.70,233.80,234.00,22.10,18.50,30.10
 05:44:00  22/07/2019,2.39,65.50,59.53,1,59.21,35,20.17,-5.06,-28.28,2,45,32,31.50,3.22,76.94,-29.00,33.71,0,22.44,24.39,27.89,35,18.17,2,12.50,1,55.94,40.06,62.56,1,65.00,20.06,23.30,20.17,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.17,2.39,65.00,0,25,-4.00,25,9.50,4.44,66.33,58.93,-5.11,1,35.52,28.87,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.45,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,6.90,30.20,16.00,-3.90,5.10,4.60,14.00,233.70,233.80,234.00,22.10,18.50,30.10
 05:46:00  22/07/2019,2.39,65.50,59.53,1,59.21,35,20.17,-5.06,-28.28,2,45,32,31.50,3.22,76.94,-29.00,33.71,0,22.44,24.39,27.89,35,18.17,2,12.50,1,55.94,40.06,62.56,1,65.00,20.06,23.30,20.17,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.17,2.39,65.00,0,25,-4.00,25,9.50,4.44,66.33,58.93,-5.11,1,35.52,28.87,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.45,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,6.90,30.20,16.00,-3.90,5.10,4.60,14.00,233.70,233.80,234.00,22.10,18.50,30.10
 05:48:00  22/07/2019,2.39,65.50,59.53,1,59.21,35,20.17,-5.06,-28.28,2,45,32,31.50,3.22,76.94,-29.00,33.71,0,22.44,24.39,27.89,35,18.17,2,12.50,1,55.94,40.06,62.56,1,65.00,20.06,23.30,20.17,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.17,2.39,65.00,0,25,-4.00,25,9.50,4.44,66.33,58.93,-5.11,1,35.52,28.87,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.45,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,6.90,30.20,16.00,-3.90,5.10,4.60,14.00,233.70,233.80,234.00,22.10,18.50,30.10
 05:50:00  22/07/2019,2.39,65.11,59.46,1,59.78,33,19.67,-4.00,-28.28,2,49,32,31.50,3.22,76.94,-29.00,33.71,0,22.17,24.39,27.89,34,17.89,2,12.00,1,55.94,40.06,63.61,1,65.00,19.67,24.90,19.89,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.44,2.39,65.00,0,25,-4.00,25,9.50,5.56,65.72,59.51,-4.06,1,35.52,29.78,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.65,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,6.90,30.20,16.00,-3.90,5.10,4.60,14.00,233.70,233.80,234.00,22.10,18.50,30.10
 05:52:00  22/07/2019,2.39,65.11,59.46,1,59.78,33,19.67,-4.00,-28.28,2,49,32,31.50,3.22,76.94,-29.00,33.71,0,22.17,24.39,27.89,34,17.89,2,12.00,1,55.94,40.06,63.61,1,65.00,19.67,24.90,19.89,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.44,2.39,65.00,0,25,-4.00,25,9.50,5.56,65.72,59.51,-4.06,1,35.52,29.78,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.65,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.28,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.22,0.00,18.39,36.10,0,0.00,20.00,1,6.90,30.20,14.20,-3.90,3.70,4.00,15.70,233.70,233.80,234.00,17.10,17.90,29.20
 05:54:00  22/07/2019,2.39,63.39,59.46,1,59.54,32,19.94,-3.50,-28.00,2,49,32,31.50,3.22,77.56,-29.00,33.71,0,21.83,24.39,27.89,32,17.89,2,19.70,1,55.94,39.72,63.61,1,65.00,19.67,27.20,19.89,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.76,2.44,2.39,65.00,0,28,-4.00,28,6.00,2.50,63.50,59.31,-3.50,1,35.52,30.20,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.73,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.28,36.10,2.50,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.50,0.00,18.39,36.10,0,0.00,20.00,1,6.90,30.20,14.20,-3.90,3.70,4.00,15.70,233.70,233.80,234.00,17.10,17.90,29.20
 05:56:00  22/07/2019,2.39,63.39,59.46,1,59.54,32,19.94,-3.50,-28.00,2,49,32,31.50,3.22,77.56,-29.00,33.71,0,21.83,24.39,27.89,32,17.89,2,19.70,1,55.94,39.72,63.61,1,65.00,19.67,27.20,19.89,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.76,2.44,2.39,65.00,0,28,-4.00,28,6.00,2.50,63.50,59.31,-3.50,1,35.52,30.20,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.73,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.28,36.10,2.50,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.50,0.00,18.39,36.10,0,0.00,20.00,1,6.90,30.20,14.20,-3.90,3.70,4.00,15.70,233.70,233.80,234.00,17.10,17.90,29.20
 05:58:00  22/07/2019,2.39,62.89,59.50,1,59.54,37,20.28,-3.89,-28.28,2,49,32,31.50,3.22,77.56,-29.00,33.71,0,22.50,24.39,27.89,37,17.89,2,15.10,1,56.33,39.72,62.44,1,65.00,20.33,26.60,19.89,4,0,0,3394,3394,13.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.23,2.06,2.39,65.00,0,29,-4.00,29,7.83,4.06,62.89,59.31,-3.83,1,35.52,29.88,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.37,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.00,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.11,0.00,18.39,36.10,0,0.00,20.00,1,6.90,30.20,14.20,-3.90,3.70,4.00,15.70,233.70,233.80,234.00,17.10,17.90,29.20
 06:00:00  22/07/2019,2.39,62.89,59.50,1,59.54,37,20.28,-3.89,-28.28,2,49,32,31.50,3.22,77.56,-29.00,33.71,0,22.50,24.39,27.89,37,17.89,2,15.10,1,56.33,39.72,62.44,1,65.00,20.33,26.60,19.89,4,0,0,3394,3394,13.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.23,2.06,2.39,65.00,0,29,-4.00,29,7.83,4.06,62.89,59.31,-3.83,1,35.52,29.88,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.37,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.00,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.11,0.00,18.39,36.10,0,0.00,20.00,1,6.90,30.20,14.20,-3.90,3.70,4.00,15.70,233.70,233.80,234.00,17.10,17.90,29.20
 06:02:00  22/07/2019,2.39,64.22,59.54,1,59.50,36,19.94,-4.33,-28.72,2,49,32,31.83,3.22,77.11,-29.00,33.71,0,22.50,24.39,27.89,36,17.89,2,14.10,1,57.33,39.72,61.06,1,65.00,19.94,26.00,19.89,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.33,2.39,65.00,0,27,-4.00,27,9.11,4.83,64.39,59.25,-4.33,1,35.52,29.50,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.57,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.11,0.00,18.39,36.10,0,0.00,20.00,1,6.90,30.20,14.70,-3.90,3.70,4.00,15.70,233.70,233.80,234.60,17.60,18.50,29.20
 06:04:00  22/07/2019,2.39,64.22,59.54,1,59.50,36,19.94,-4.33,-28.72,2,49,32,31.83,3.22,77.11,-29.00,33.71,0,22.50,24.39,27.89,36,17.89,2,14.10,1,57.33,39.72,61.06,1,65.00,19.94,26.00,19.89,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.33,2.39,65.00,0,27,-4.00,27,9.11,4.83,64.39,59.25,-4.33,1,35.52,29.50,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.57,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.11,0.00,18.39,36.10,0,0.00,20.00,1,6.90,30.20,14.70,-3.90,3.70,4.00,15.70,233.70,233.80,234.60,17.60,18.50,29.20
 06:06:00  22/07/2019,2.39,64.22,59.54,1,59.50,36,19.94,-4.33,-28.72,2,49,32,31.83,3.22,77.11,-29.00,33.71,0,22.50,24.39,27.89,36,17.89,2,14.10,1,57.33,39.72,61.06,1,65.00,19.94,26.00,19.89,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.33,2.39,65.00,0,27,-4.00,27,9.11,4.83,64.39,59.25,-4.33,1,35.52,29.50,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.57,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.11,0.00,18.39,36.10,0,0.00,20.00,1,6.90,30.20,14.70,-3.90,3.70,4.00,15.70,233.70,233.80,234.60,17.60,18.50,29.20
 06:08:00  22/07/2019,2.39,64.50,59.54,1,59.77,34,19.94,-3.94,-28.44,2,49,32,31.83,3.22,77.11,-29.00,33.71,0,22.17,24.39,27.89,34,17.89,2,14.70,1,59.67,39.39,57.06,1,65.00,19.94,26.60,19.89,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.33,2.39,65.00,0,27,-4.00,27,9.11,4.83,64.83,59.51,-3.94,1,35.52,29.79,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.70,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,6.90,30.20,14.70,-3.90,3.70,4.00,15.70,233.70,233.80,234.60,17.60,18.50,29.20
 06:10:00  22/07/2019,2.39,64.50,59.54,1,59.77,34,19.94,-3.94,-28.44,2,49,32,31.83,3.22,77.11,-29.00,33.71,0,22.17,24.39,27.89,34,17.89,2,14.70,1,59.67,39.39,57.06,1,65.00,19.94,26.60,19.89,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.33,2.39,65.00,0,27,-4.00,27,9.11,4.83,64.83,59.51,-3.94,1,35.52,29.79,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.70,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,6.90,30.20,14.70,-3.90,3.70,4.00,15.70,233.70,233.80,234.60,17.60,18.50,29.20
 06:12:00  22/07/2019,2.39,63.11,59.50,1,59.50,34,19.94,-3.94,-28.44,2,49,32,31.83,3.22,77.11,-29.00,33.71,0,22.17,24.39,27.89,34,17.89,2,17.90,1,59.00,39.39,48.50,1,65.00,19.94,26.60,19.89,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.33,2.39,65.00,0,27,-4.00,27,6.83,2.78,63.78,59.26,-3.94,1,35.52,29.71,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.70,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,6.90,30.20,14.70,-3.90,3.70,4.00,14.70,233.70,233.80,234.00,17.60,17.70,28.60
 06:14:00  22/07/2019,2.39,63.11,59.50,1,59.50,34,19.94,-3.94,-28.44,2,49,32,31.83,3.22,77.11,-29.00,33.71,0,22.17,24.39,27.89,34,17.89,2,17.90,1,59.00,39.39,48.50,1,65.00,19.94,26.60,19.89,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.33,2.39,65.00,0,27,-4.00,27,6.83,2.78,63.78,59.26,-3.94,1,35.52,29.71,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.70,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,6.90,30.20,14.70,-3.90,3.70,4.00,14.70,233.70,233.80,234.00,17.60,17.70,28.60
 06:16:00  22/07/2019,2.39,63.11,59.47,1,59.72,35,19.94,-3.94,-29.28,2,44,50,32.22,2.89,71.28,-29.00,33.71,0,22.17,24.67,27.89,35,17.89,2,13.20,1,56.33,39.39,47.11,1,65.00,19.94,27.10,19.89,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.33,2.39,65.00,0,28,-4.00,28,8.89,5.17,63.44,59.50,-3.94,1,35.52,30.01,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.46,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.11,0.00,18.39,36.10,0,0.00,20.00,1,6.90,30.20,14.70,-3.90,3.70,4.00,14.70,233.70,233.80,234.00,17.60,17.70,28.60
 06:18:00  22/07/2019,2.39,63.11,59.47,1,59.72,35,19.94,-3.94,-29.28,2,44,50,32.22,2.89,71.28,-29.00,33.71,0,22.17,24.67,27.89,35,17.89,2,13.20,1,56.33,39.39,47.11,1,65.00,19.94,27.10,19.89,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.33,2.39,65.00,0,28,-4.00,28,8.89,5.17,63.44,59.50,-3.94,1,35.52,30.01,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.46,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.11,0.00,18.39,36.10,0,0.00,20.00,1,6.90,30.20,14.70,-3.90,3.70,4.00,14.70,233.70,233.80,234.00,17.60,17.70,28.60
 06:20:00  22/07/2019,2.39,63.11,59.47,1,59.72,35,19.94,-3.94,-29.28,2,44,50,32.22,2.89,71.28,-29.00,33.71,0,22.17,24.67,27.89,35,17.89,2,13.20,1,56.33,39.39,47.11,1,65.00,19.94,27.10,19.89,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.33,2.39,65.00,0,28,-4.00,28,8.89,5.17,63.44,59.50,-3.94,1,35.52,30.01,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.46,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.11,0.00,18.39,36.10,0,0.00,20.00,1,6.90,30.20,14.70,-3.90,3.70,4.00,14.70,233.70,233.80,234.00,17.60,17.70,28.60
 06:22:00  22/07/2019,2.39,63.50,59.42,1,59.50,35,19.94,-2.94,-28.61,2,47,50,31.67,2.89,77.22,-29.00,33.71,0,21.89,24.67,27.89,35,17.89,2,19.20,1,55.56,39.39,54.17,1,65.00,19.94,27.10,19.89,4,0,0,3394,3394,13.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.75,2.61,2.39,65.00,0,34,-4.00,29,9.56,6.50,64.00,59.28,-2.94,1,35.52,30.67,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.56,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.11,0.00,18.39,36.10,0,0.00,20.00,1,3.50,30.20,11.70,-3.90,3.70,4.00,13.30,232.90,234.30,234.00,18.50,18.40,16.40
