CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 06:24:00  22/07/2019,2.39,63.50,59.42,1,59.50,35,19.94,-2.94,-28.61,2,47,50,31.67,2.89,77.22,-29.00,33.71,0,21.89,24.67,27.89,35,17.89,2,19.20,1,55.56,39.39,54.17,1,65.00,19.94,27.10,19.89,4,0,0,3394,3394,13.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.75,2.61,2.39,65.00,0,34,-4.00,29,9.56,6.50,64.00,59.28,-2.94,1,35.52,30.67,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.56,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.11,0.00,18.39,36.10,0,0.00,20.00,1,3.50,30.20,11.70,-3.90,3.70,4.00,13.30,232.90,234.30,234.00,18.50,18.40,16.40
 06:26:00  22/07/2019,2.39,61.11,59.42,1,59.22,37,19.94,-2.94,-29.50,2,44,50,32.50,2.89,80.44,-29.00,33.71,0,22.17,24.67,27.89,37,17.89,2,19.20,1,55.06,39.06,59.56,1,65.00,19.94,27.10,19.89,4,0,0,3394,3394,13.17,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.61,2.39,65.00,0,44,-4.00,29,6.33,3.56,61.06,58.99,-2.94,1,35.52,30.78,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.66,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,3.50,30.20,11.70,-3.90,3.70,4.00,13.30,232.90,234.30,234.00,18.50,18.40,16.40
 06:28:00  22/07/2019,2.39,61.11,59.42,1,59.22,37,19.94,-2.94,-29.50,2,44,50,32.50,2.89,80.44,-29.00,33.71,0,22.17,24.67,27.89,37,17.89,2,19.20,1,55.06,39.06,59.56,1,65.00,19.94,27.10,19.89,4,0,0,3394,3394,13.17,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.61,2.39,65.00,0,44,-4.00,29,6.33,3.56,61.06,58.99,-2.94,1,35.52,30.78,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.66,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,3.50,30.20,11.70,-3.90,3.70,4.00,13.30,232.90,234.30,234.00,18.50,18.40,16.40
 06:30:00  22/07/2019,2.39,60.28,59.48,1,59.45,37,19.94,-3.39,-29.94,2,39,50,32.83,2.89,81.89,-29.00,33.71,0,22.17,24.67,27.89,37,17.89,2,16.50,1,55.06,39.06,59.56,1,65.00,19.94,27.10,19.89,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.22,2.39,65.00,0,48,-4.00,29,5.28,1.94,60.22,59.24,-3.33,1,35.52,30.27,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.52,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,3.50,30.20,11.70,-3.90,3.70,4.00,13.30,232.90,234.30,234.00,18.50,18.40,16.40
 06:32:00  22/07/2019,2.39,60.28,59.48,1,59.45,37,19.94,-3.39,-29.94,2,39,50,32.83,2.89,81.89,-29.00,33.71,0,22.17,24.67,27.89,37,17.89,2,16.50,1,55.06,39.06,59.56,1,65.00,19.94,27.10,19.89,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.22,2.39,65.00,0,48,-4.00,29,5.28,1.94,60.22,59.24,-3.33,1,35.52,30.27,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.52,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,3.50,30.20,10.70,-3.90,3.70,3.20,13.30,232.90,234.30,234.00,18.50,14.40,16.40
 06:34:00  22/07/2019,2.39,60.28,59.48,1,59.45,37,19.94,-3.39,-29.94,2,39,50,32.83,2.89,81.89,-29.00,33.71,0,22.17,24.67,27.89,37,17.89,2,16.50,1,55.06,39.06,59.56,1,65.00,19.94,27.10,19.89,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.22,2.39,65.00,0,48,-4.00,29,5.28,1.94,60.22,59.24,-3.33,1,35.52,30.27,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.52,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,3.50,30.20,10.70,-3.90,3.70,3.20,13.30,232.90,234.30,234.00,18.50,14.40,16.40
 06:36:00  22/07/2019,2.39,61.67,59.48,1,59.51,37,19.94,-4.44,-26.78,3,49,32,29.89,2.89,81.89,-29.00,33.71,0,22.44,24.67,27.89,37,17.89,2,14.40,1,54.72,39.06,59.22,1,65.00,19.94,27.10,19.89,4,0,0,3394,3394,14.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.22,2.39,65.00,0,46,-4.00,29,7.61,3.22,61.78,59.29,-4.39,1,35.52,29.39,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.52,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,3.50,30.20,10.70,-3.90,3.70,3.20,13.30,232.90,234.30,234.00,18.50,14.40,16.40
 06:38:00  22/07/2019,2.39,61.67,59.48,1,59.51,37,19.94,-4.44,-26.78,3,49,32,29.89,2.89,81.89,-29.00,33.71,0,22.44,24.67,27.89,37,17.89,2,14.40,1,54.72,39.06,59.22,1,65.00,19.94,27.10,19.89,4,0,0,3394,3394,14.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.22,2.39,65.00,0,46,-4.00,29,7.61,3.22,61.78,59.29,-4.39,1,35.52,29.39,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.52,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,3.50,30.20,10.70,-3.90,3.70,3.20,13.30,232.90,234.30,234.00,18.50,14.40,16.40
 06:40:00  22/07/2019,2.39,64.17,59.48,1,59.62,36,19.94,-4.44,-29.50,2,42,50,32.39,2.89,76.83,-29.00,33.71,0,22.44,24.67,27.89,36,17.89,2,15.80,1,54.72,39.06,60.61,1,65.00,19.94,27.10,19.89,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.22,2.39,65.00,0,44,-4.00,29,10.56,6.33,65.00,59.39,-4.39,1,35.52,29.58,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.70,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,3.50,30.20,10.70,-3.90,3.70,3.20,13.30,232.90,234.30,234.00,18.50,14.40,16.40
 06:42:00  22/07/2019,2.39,64.17,59.48,1,59.62,36,19.94,-4.44,-29.50,2,42,50,32.39,2.89,76.83,-29.00,33.71,0,22.44,24.67,27.89,36,17.89,2,15.80,1,54.72,39.06,60.61,1,65.00,19.94,27.10,19.89,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.22,2.39,65.00,0,44,-4.00,29,10.56,6.33,65.00,59.39,-4.39,1,35.52,29.58,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.70,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,2.50,30.20,9.90,-3.90,3.70,3.20,11.10,232.90,234.30,234.00,16.80,16.00,12.40
 06:44:00  22/07/2019,2.39,64.44,59.44,1,59.38,36,19.94,-3.50,-29.50,2,39,50,32.39,2.89,80.67,-29.00,33.71,0,22.44,24.67,27.89,36,17.89,2,17.60,1,54.72,39.06,63.22,1,65.00,19.94,26.40,19.89,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.22,2.39,65.00,0,47,-4.00,29,9.56,6.00,65.33,59.16,-3.56,1,35.52,30.19,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.70,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,2.50,30.20,9.90,-3.90,3.70,3.20,11.10,232.90,234.30,234.00,16.80,16.00,12.40
 06:46:00  22/07/2019,2.39,64.44,59.44,1,59.38,36,19.94,-3.50,-29.50,2,39,50,32.39,2.89,80.67,-29.00,33.71,0,22.44,24.67,27.89,36,17.89,2,17.60,1,54.72,39.06,63.22,1,65.00,19.94,26.40,19.89,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.22,2.39,65.00,0,47,-4.00,29,9.56,6.00,65.33,59.16,-3.56,1,35.52,30.19,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.70,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,2.50,30.20,9.90,-3.90,3.70,3.20,11.10,232.90,234.30,234.00,16.80,16.00,12.40
 06:48:00  22/07/2019,2.39,62.67,59.44,1,59.48,36,19.94,-3.00,-29.50,2,35,50,32.39,2.89,82.72,-29.00,33.71,0,22.44,24.67,27.89,36,17.89,2,17.60,1,53.33,38.72,63.83,1,65.00,19.94,27.60,19.89,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.22,2.39,65.00,0,50,-4.00,29,7.78,4.67,63.78,59.27,-3.00,1,35.52,30.63,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.70,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,2.50,30.20,9.90,-3.90,3.70,3.20,11.10,232.90,234.30,234.00,16.80,16.00,12.40
 06:50:00  22/07/2019,2.39,62.67,59.44,1,59.48,36,19.94,-3.00,-29.50,2,35,50,32.39,2.89,82.72,-29.00,33.71,0,22.44,24.67,27.89,36,17.89,2,17.60,1,53.33,38.72,63.83,1,65.00,19.94,27.60,19.89,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.22,2.39,65.00,0,50,-4.00,29,7.78,4.67,63.78,59.27,-3.00,1,35.52,30.63,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.70,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,2.50,30.20,9.90,-3.90,3.70,3.20,11.10,232.90,234.30,234.00,16.80,16.00,12.40
 06:52:00  22/07/2019,2.39,61.61,59.44,1,59.43,37,19.94,-3.39,-29.22,2,35,32,32.39,2.89,83.61,-29.00,33.71,0,22.44,24.67,27.89,37,17.89,2,18.90,1,51.00,38.72,62.33,1,65.00,19.94,27.60,19.89,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.22,2.39,65.00,0,49,-4.00,29,7.78,4.28,62.28,59.23,-3.39,1,35.52,30.27,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.64,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,2.50,30.20,12.00,-3.90,5.30,3.80,10.40,232.90,234.30,234.00,23.50,16.80,13.10
 06:54:00  22/07/2019,2.39,61.61,59.44,1,59.43,37,19.94,-3.39,-29.22,2,35,32,32.39,2.89,83.61,-29.00,33.71,0,22.44,24.67,27.89,37,17.89,2,18.90,1,51.00,38.72,62.33,1,65.00,19.94,27.60,19.89,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.22,2.39,65.00,0,49,-4.00,29,7.78,4.28,62.28,59.23,-3.39,1,35.52,30.27,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.64,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,2.50,30.20,12.00,-3.90,5.30,3.80,10.40,232.90,234.30,234.00,23.50,16.80,13.10
 06:56:00  22/07/2019,2.39,61.61,59.44,1,59.43,37,19.94,-3.39,-29.22,2,35,32,32.39,2.89,83.61,-29.00,33.71,0,22.44,24.67,27.89,37,17.89,2,18.90,1,51.00,38.72,62.33,1,65.00,19.94,27.60,19.89,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.22,2.39,65.00,0,49,-4.00,29,7.78,4.28,62.28,59.23,-3.39,1,35.52,30.27,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.64,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,2.50,30.20,12.00,-3.90,5.30,3.80,10.40,232.90,234.30,234.00,23.50,16.80,13.10
 06:58:00  22/07/2019,2.39,63.00,59.52,1,59.55,37,19.94,-4.33,-27.78,2,44,32,30.94,3.17,83.06,-29.00,33.71,0,22.44,24.67,28.17,37,17.89,2,14.80,1,49.11,38.72,61.94,1,65.00,19.94,26.90,19.89,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.22,2.39,65.00,0,47,-4.00,29,8.67,4.28,63.61,59.31,-4.33,1,35.52,29.47,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.50,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,2.50,30.20,12.00,-3.90,5.30,3.80,10.40,232.90,234.30,234.00,23.50,16.80,13.10
 07:00:00  22/07/2019,2.39,63.00,59.52,1,59.55,37,19.94,-4.33,-27.78,2,44,32,30.94,3.17,83.06,-29.00,33.71,0,22.44,24.67,28.17,37,17.89,2,14.80,1,49.11,38.72,61.94,1,65.00,19.94,26.90,19.89,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.22,2.39,65.00,0,47,-4.00,29,8.67,4.28,63.61,59.31,-4.33,1,35.52,29.47,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.50,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,2.50,30.20,12.00,-3.90,5.30,3.80,10.40,232.90,234.30,234.00,23.50,16.80,13.10
 07:02:00  22/07/2019,2.39,64.89,59.52,1,59.63,36,19.94,-3.67,-30.44,1,39,50,33.39,3.17,75.72,-29.00,33.71,0,22.44,24.67,28.17,36,17.89,2,14.80,1,48.44,38.39,62.39,1,65.00,19.94,26.90,19.89,4,0,0,3394,3394,12.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.22,2.39,65.00,0,48,-4.00,29,10.00,6.39,65.56,59.39,-3.67,1,35.52,30.07,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.69,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,3.00,30.20,12.00,-3.90,5.30,3.20,10.40,232.90,234.90,235.10,23.50,14.40,14.10
 07:04:00  22/07/2019,2.39,64.89,59.52,1,59.63,36,19.94,-3.67,-30.44,1,39,50,33.39,3.17,75.72,-29.00,33.71,0,22.44,24.67,28.17,36,17.89,2,14.80,1,48.44,38.39,62.39,1,65.00,19.94,26.90,19.89,4,0,0,3394,3394,12.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.22,2.39,65.00,0,48,-4.00,29,10.00,6.39,65.56,59.39,-3.67,1,35.52,30.07,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.69,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,3.00,30.20,12.00,-3.90,5.30,3.20,10.40,232.90,234.90,235.10,23.50,14.40,14.10
 07:06:00  22/07/2019,2.39,64.89,59.52,1,59.63,36,19.94,-3.67,-30.44,1,39,50,33.39,3.17,75.72,-29.00,33.71,0,22.44,24.67,28.17,36,17.89,2,14.80,1,48.44,38.39,62.39,1,65.00,19.94,26.90,19.89,4,0,0,3394,3394,12.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.22,2.39,65.00,0,48,-4.00,29,10.00,6.39,65.56,59.39,-3.67,1,35.52,30.07,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.69,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.72,0.00,17.00,36.10,2.28,10.00,20.00,1,16.11,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,3.00,30.20,12.00,-3.90,5.30,3.20,10.40,232.90,234.90,235.10,23.50,14.40,14.10
 07:08:00  22/07/2019,2.39,64.39,59.52,1,59.46,36,19.94,-3.67,-28.22,2,40,32,31.50,3.17,81.78,-29.00,33.71,0,22.44,24.67,28.17,36,17.89,2,18.80,1,49.17,38.39,62.72,1,65.00,19.94,26.90,19.89,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.63,2.50,2.39,65.00,0,50,-4.00,29,7.33,3.56,64.78,59.26,-3.67,1,35.52,30.07,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.76,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.39,0.00,17.00,36.10,2.28,10.00,20.00,1,15.78,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,3.00,30.20,12.00,-3.90,5.30,3.20,10.40,232.90,234.90,235.10,23.50,14.40,14.10
 07:10:00  22/07/2019,2.39,64.39,59.52,1,59.46,36,19.94,-3.67,-28.22,2,40,32,31.50,3.17,81.78,-29.00,33.71,0,22.44,24.67,28.17,36,17.89,2,18.80,1,49.17,38.39,62.72,1,65.00,19.94,26.90,19.89,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.63,2.50,2.39,65.00,0,50,-4.00,29,7.33,3.56,64.78,59.26,-3.67,1,35.52,30.07,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.76,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.39,0.00,17.00,36.10,2.28,10.00,20.00,1,15.78,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,3.00,30.20,12.00,-3.90,5.30,3.20,10.40,232.90,234.90,235.10,23.50,14.40,14.10
 07:12:00  22/07/2019,2.39,63.78,59.52,1,59.58,36,19.94,-4.11,-27.72,2,49,32,30.89,3.17,79.39,-29.00,33.71,0,22.44,24.67,28.17,36,17.89,2,15.20,1,53.22,38.39,61.61,1,65.00,19.94,26.90,19.89,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.17,2.39,65.00,0,49,-4.00,29,8.44,4.44,63.89,59.32,-4.11,1,35.52,29.68,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.46,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.78,0.00,17.00,36.10,2.28,10.00,20.00,1,16.28,20.00,10.00,1,10.78,2.11,0.00,18.39,36.10,0,0.00,20.00,1,3.00,30.20,12.00,-3.90,5.30,3.80,12.00,232.90,234.20,233.90,23.50,17.10,14.80
 07:14:00  22/07/2019,2.39,63.78,59.52,1,59.58,36,19.94,-4.11,-27.72,2,49,32,30.89,3.17,79.39,-29.00,33.71,0,22.44,24.67,28.17,36,17.89,2,15.20,1,53.22,38.39,61.61,1,65.00,19.94,26.90,19.89,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.17,2.39,65.00,0,49,-4.00,29,8.44,4.44,63.89,59.32,-4.11,1,35.52,29.68,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.46,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.78,0.00,17.00,36.10,2.28,10.00,20.00,1,16.28,20.00,10.00,1,10.78,2.11,0.00,18.39,36.10,0,0.00,20.00,1,3.00,30.20,12.00,-3.90,5.30,3.80,12.00,232.90,234.20,233.90,23.50,17.10,14.80
 07:16:00  22/07/2019,2.39,64.72,59.45,1,59.34,36,19.94,-3.33,-28.94,2,45,50,32.06,3.17,77.67,-29.00,33.71,0,22.44,24.67,28.17,36,17.89,2,15.80,1,59.83,38.39,59.06,1,65.00,19.94,26.30,19.89,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.50,2.39,65.00,0,50,-4.00,29,9.72,6.50,65.22,59.12,-3.39,1,35.52,30.34,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.71,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.50,0.00,17.00,36.10,2.28,10.00,20.00,1,15.89,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,3.00,30.20,12.00,-3.90,5.30,3.80,12.00,232.90,234.20,233.90,23.50,17.10,14.80
 07:18:00  22/07/2019,2.39,64.72,59.45,1,59.34,36,19.94,-3.33,-28.94,2,45,50,32.06,3.17,77.67,-29.00,33.71,0,22.44,24.67,28.17,36,17.89,2,15.80,1,59.83,38.39,59.06,1,65.00,19.94,26.30,19.89,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.50,2.39,65.00,0,50,-4.00,29,9.72,6.50,65.22,59.12,-3.39,1,35.52,30.34,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.71,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.50,0.00,17.00,36.10,2.28,10.00,20.00,1,15.89,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,3.00,30.20,12.00,-3.90,5.30,3.80,12.00,232.90,234.20,233.90,23.50,17.10,14.80
 07:20:00  22/07/2019,2.39,63.89,59.37,1,59.44,36,19.94,-2.61,-28.94,2,37,32,32.06,3.17,81.06,-29.00,33.71,0,22.44,24.67,28.17,36,17.89,2,18.10,1,60.94,38.39,56.06,1,65.00,19.94,27.70,19.89,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.50,2.39,65.00,0,50,-4.00,29,9.72,6.83,64.61,59.24,-2.61,1,35.52,30.97,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.71,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.50,0.00,17.00,36.10,2.28,10.00,20.00,1,15.89,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,3.00,30.20,12.00,-3.90,5.30,3.80,12.00,232.90,234.20,233.90,23.50,17.10,14.80
 07:22:00  22/07/2019,2.39,63.89,59.37,1,59.44,36,19.94,-2.61,-28.94,2,37,32,32.06,3.17,81.06,-29.00,33.71,0,22.44,24.67,28.17,36,17.89,2,18.10,1,60.94,38.39,56.06,1,65.00,19.94,27.70,19.89,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.50,2.39,65.00,0,50,-4.00,29,9.72,6.83,64.61,59.24,-2.61,1,35.52,30.97,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.71,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.50,0.00,17.00,36.10,2.28,10.00,20.00,1,15.89,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,5.60,30.20,13.00,-3.90,3.50,3.80,11.40,232.90,233.20,233.40,15.90,16.60,24.70
 07:24:00  22/07/2019,2.39,69.50,59.37,1,59.13,45,20.72,-5.94,-27.50,3,47,32,31.00,3.50,78.06,-29.00,33.71,0,22.00,24.67,28.17,45,17.89,2,25.60,1,60.17,38.39,50.44,1,65.00,20.67,33.50,19.89,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.50,2.39,65.00,0,34,-4.00,50,8.50,2.50,70.39,59.15,-5.78,1,35.52,28.16,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.63,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.50,0.00,17.00,36.10,2.28,10.00,20.00,1,15.89,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,5.60,30.20,13.00,-3.90,3.50,3.80,11.40,232.90,233.20,233.40,15.90,16.60,24.70
 07:26:00  22/07/2019,2.39,69.50,59.37,1,59.13,45,20.72,-5.94,-27.50,3,47,32,31.00,3.50,78.06,-29.00,33.71,0,22.00,24.67,28.17,45,17.89,2,25.60,1,60.17,38.39,50.44,1,65.00,20.67,33.50,19.89,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.50,2.39,65.00,0,34,-4.00,50,8.50,2.50,70.39,59.15,-5.78,1,35.52,28.16,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.63,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.50,0.00,17.00,36.10,2.28,10.00,20.00,1,15.89,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,5.60,30.20,13.00,-3.90,3.50,3.80,11.40,232.90,233.20,233.40,15.90,16.60,24.70
 07:28:00  22/07/2019,2.39,69.50,59.37,1,59.13,45,20.72,-5.94,-27.50,3,47,32,31.00,3.50,78.06,-29.00,33.71,0,22.00,24.67,28.17,45,17.89,2,25.60,1,60.17,38.39,50.44,1,65.00,20.67,33.50,19.89,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.50,2.39,65.00,0,34,-4.00,50,8.50,2.50,70.39,59.15,-5.78,1,35.52,28.16,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,2.28,35.63,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,14.50,0.00,17.00,36.10,2.28,10.00,20.00,1,15.89,20.00,10.00,1,10.78,2.39,0.00,18.39,36.10,0,0.00,20.00,1,5.60,30.20,13.00,-3.90,3.50,3.80,11.40,232.90,233.20,233.40,15.90,16.60,24.70
 07:30:00  22/07/2019,2.39,65.33,59.31,1,59.52,52,20.28,-5.50,-29.72,2,33,32,32.44,2.72,77.28,-29.00,33.71,0,22.72,24.67,28.17,52,17.89,2,6.90,1,58.78,38.39,50.44,1,65.00,20.39,23.50,19.89,4,0,0,3394,3394,13.11,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.01,1.78,2.39,65.00,0,24,-4.00,24,8.50,3.00,65.78,59.26,-5.78,1,35.52,28.50,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.39,34.74,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.39,0.00,17.00,35.20,1.39,10.00,20.00,1,17.00,20.00,10.00,1,10.78,1.39,0.00,18.39,35.20,0,0.00,20.00,1,5.60,30.20,13.00,-3.90,3.50,3.80,11.40,232.90,233.20,233.40,15.90,16.60,24.70
 07:32:00  22/07/2019,2.39,65.33,59.31,1,59.52,52,20.28,-5.50,-29.72,2,33,32,32.44,2.72,77.28,-29.00,33.71,0,22.72,24.67,28.17,52,17.89,2,6.90,1,58.78,38.39,50.44,1,65.00,20.39,23.50,19.89,4,0,0,3394,3394,13.11,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.01,1.78,2.39,65.00,0,24,-4.00,24,8.50,3.00,65.78,59.26,-5.78,1,35.52,28.50,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.39,34.74,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.39,0.00,17.00,35.20,1.39,10.00,20.00,1,17.00,20.00,10.00,1,10.78,1.39,0.00,18.39,35.20,0,0.00,20.00,1,5.60,30.20,14.00,-3.90,4.50,3.80,11.40,232.90,233.70,233.40,20.40,16.60,24.70
 07:34:00  22/07/2019,2.39,64.61,59.31,1,59.78,34,18.83,-3.44,-27.44,3,44,32,30.39,3.00,77.94,-29.00,33.71,0,21.17,24.00,28.17,34,17.89,2,16.30,1,57.72,38.78,57.06,1,65.00,18.83,27.60,19.89,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.96,2.83,2.39,65.00,0,27,-4.00,27,8.50,5.11,64.94,59.54,-3.44,1,35.52,30.25,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.39,34.84,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.39,0.00,17.00,35.20,1.39,10.00,20.00,1,17.00,20.00,10.00,1,10.78,1.39,0.00,18.39,35.20,0,0.00,20.00,1,5.60,30.20,14.00,-3.90,4.50,3.80,11.40,232.90,233.70,233.40,20.40,16.60,24.70
 07:36:00  22/07/2019,2.39,64.61,59.31,1,59.78,34,18.83,-3.44,-27.44,3,44,32,30.39,3.00,77.94,-29.00,33.71,0,21.17,24.00,28.17,34,17.89,2,16.30,1,57.72,38.78,57.06,1,65.00,18.83,27.60,19.89,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.96,2.83,2.39,65.00,0,27,-4.00,27,8.50,5.11,64.94,59.54,-3.44,1,35.52,30.25,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.39,34.84,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.39,0.00,17.00,35.20,1.39,10.00,20.00,1,17.00,20.00,10.00,1,10.78,1.39,0.00,18.39,35.20,0,0.00,20.00,1,5.60,30.20,14.00,-3.90,4.50,3.80,11.40,232.90,233.70,233.40,20.40,16.60,24.70
 07:38:00  22/07/2019,2.39,64.61,59.31,1,59.78,34,18.83,-3.44,-27.44,3,44,32,30.39,3.00,77.94,-29.00,33.71,0,21.17,24.00,28.17,34,17.89,2,16.30,1,57.72,38.78,57.06,1,65.00,18.83,27.60,19.89,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.96,2.83,2.39,65.00,0,27,-4.00,27,8.50,5.11,64.94,59.54,-3.44,1,35.52,30.25,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.39,34.84,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.39,0.00,17.00,35.20,1.39,10.00,20.00,1,17.00,20.00,10.00,1,10.78,1.39,0.00,18.39,35.20,0,0.00,20.00,1,5.60,30.20,14.00,-3.90,4.50,3.80,11.40,232.90,233.70,233.40,20.40,16.60,24.70
 07:40:00  22/07/2019,2.39,63.50,59.31,1,59.24,38,20.00,-2.44,-30.89,2,33,32,34.00,3.00,77.56,-29.00,33.71,0,21.61,24.00,28.17,38,17.89,2,19.30,1,57.44,38.78,61.44,1,65.00,19.94,26.70,19.89,4,0,0,3394,3394,12.75,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.39,2.39,65.00,0,38,-4.00,29,9.11,6.67,63.61,59.01,-2.39,1,35.52,31.10,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.39,34.93,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.39,0.00,17.00,35.20,1.39,10.00,20.00,1,16.72,20.00,10.00,1,10.78,1.39,0.00,18.39,35.20,0,0.00,20.00,1,5.60,30.20,14.00,-3.90,4.50,3.80,11.40,232.90,233.70,233.40,20.40,16.60,24.70
 07:42:00  22/07/2019,2.39,63.50,59.31,1,59.24,38,20.00,-2.44,-30.89,2,33,32,34.00,3.00,77.56,-29.00,33.71,0,21.61,24.00,28.17,38,17.89,2,19.30,1,57.44,38.78,61.44,1,65.00,19.94,26.70,19.89,4,0,0,3394,3394,12.75,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.39,2.39,65.00,0,38,-4.00,29,9.11,6.67,63.61,59.01,-2.39,1,35.52,31.10,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.39,34.93,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.39,0.00,17.00,35.20,1.39,10.00,20.00,1,16.72,20.00,10.00,1,10.78,1.39,0.00,18.39,35.20,0,0.00,20.00,1,8.00,30.20,22.50,-3.90,7.80,6.60,13.70,232.40,233.00,233.40,34.20,28.90,34.90
 07:44:00  22/07/2019,2.39,62.17,59.31,1,59.38,38,20.00,-2.72,-28.61,2,37,32,31.83,3.00,83.06,-29.00,33.71,0,21.94,24.00,28.17,38,17.89,2,16.60,1,56.94,39.39,61.44,1,65.00,19.94,28.00,19.89,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.42,2.39,2.39,65.00,0,49,-4.00,29,6.89,4.00,62.11,59.20,-2.72,1,35.52,30.84,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.67,35.01,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.11,0.00,17.00,35.20,1.72,10.00,20.00,1,16.72,20.00,10.00,1,10.78,1.72,0.00,18.39,35.20,0,0.00,20.00,1,8.00,30.20,22.50,-3.90,7.80,6.60,13.70,232.40,233.00,233.40,34.20,28.90,34.90
 07:46:00  22/07/2019,2.39,62.17,59.31,1,59.38,38,20.00,-2.72,-28.61,2,37,32,31.83,3.00,83.06,-29.00,33.71,0,21.94,24.00,28.17,38,17.89,2,16.60,1,56.94,39.39,61.44,1,65.00,19.94,28.00,19.89,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.42,2.39,2.39,65.00,0,49,-4.00,29,6.89,4.00,62.11,59.20,-2.72,1,35.52,30.84,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.67,35.01,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.11,0.00,17.00,35.20,1.72,10.00,20.00,1,16.72,20.00,10.00,1,10.78,1.72,0.00,18.39,35.20,0,0.00,20.00,1,8.00,30.20,22.50,-3.90,7.80,6.60,13.70,232.40,233.00,233.40,34.20,28.90,34.90
 07:48:00  22/07/2019,2.39,60.11,59.35,1,59.41,38,20.00,-2.72,-27.89,2,43,32,31.17,3.28,80.78,-29.00,33.71,0,21.94,24.28,28.17,38,17.89,2,17.80,1,56.94,39.78,59.78,1,65.00,19.94,28.00,19.89,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.58,2.39,2.39,65.00,0,50,-4.00,29,3.94,1.00,59.61,59.20,-2.72,1,35.52,30.66,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.67,35.10,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.11,0.00,17.00,35.20,1.72,10.00,20.00,1,16.72,20.00,10.00,1,10.78,1.72,0.00,18.39,35.20,0,0.00,20.00,1,8.00,30.20,22.50,-3.90,7.80,6.60,13.70,232.40,233.00,233.40,34.20,28.90,34.90
 07:50:00  22/07/2019,2.39,60.11,59.35,1,59.41,38,20.00,-2.72,-27.89,2,43,32,31.17,3.28,80.78,-29.00,33.71,0,21.94,24.28,28.17,38,17.89,2,17.80,1,56.94,39.78,59.78,1,65.00,19.94,28.00,19.89,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.58,2.39,2.39,65.00,0,50,-4.00,29,3.94,1.00,59.61,59.20,-2.72,1,35.52,30.66,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.67,35.10,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.11,0.00,17.00,35.20,1.72,10.00,20.00,1,16.72,20.00,10.00,1,10.78,1.72,0.00,18.39,35.20,0,0.00,20.00,1,8.00,30.20,22.50,-3.90,7.80,6.60,13.70,232.40,233.00,233.40,34.20,28.90,34.90
 07:52:00  22/07/2019,2.39,59.50,59.40,1,59.41,38,20.00,-2.72,-27.89,2,47,50,31.17,3.28,79.22,-29.00,33.71,0,21.94,24.28,28.17,38,17.89,2,19.00,1,57.44,39.78,56.44,1,65.00,19.94,28.00,19.89,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.58,2.39,2.39,65.00,0,50,-4.00,29,5.50,2.89,59.11,59.24,-2.72,1,35.52,30.95,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.67,35.19,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.11,0.00,17.00,35.70,1.72,10.00,20.00,1,16.39,20.00,10.00,1,10.78,1.72,0.00,18.39,35.70,0,0.00,20.00,1,4.50,30.20,11.90,-3.90,3.60,3.70,15.90,232.40,233.00,233.40,16.80,16.60,20.20
 07:54:00  22/07/2019,2.39,59.50,59.40,1,59.41,38,20.00,-2.72,-27.89,2,47,50,31.17,3.28,79.22,-29.00,33.71,0,21.94,24.28,28.17,38,17.89,2,19.00,1,57.44,39.78,56.44,1,65.00,19.94,28.00,19.89,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.58,2.39,2.39,65.00,0,50,-4.00,29,5.50,2.89,59.11,59.24,-2.72,1,35.52,30.95,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.67,35.19,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.11,0.00,17.00,35.70,1.72,10.00,20.00,1,16.39,20.00,10.00,1,10.78,1.72,0.00,18.39,35.70,0,0.00,20.00,1,4.50,30.20,11.90,-3.90,3.60,3.70,15.90,232.40,233.00,233.40,16.80,16.60,20.20
 07:56:00  22/07/2019,2.39,67.83,59.40,1,59.25,43,20.56,-5.83,-30.22,2,27,27,33.56,3.28,79.22,-29.00,33.71,0,21.67,24.28,28.17,43,17.89,2,26.00,1,57.44,39.78,59.06,1,65.00,20.50,34.20,19.89,4,0,0,3394,3394,12.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.58,2.39,2.39,65.00,0,34,-4.00,50,6.94,1.06,68.28,59.29,-5.78,1,35.52,28.22,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.94,35.29,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.11,0.00,17.00,35.70,1.72,10.00,20.00,1,16.39,20.00,10.00,1,10.78,1.72,0.00,18.39,35.70,0,0.00,20.00,1,4.50,30.20,11.90,-3.90,3.60,3.70,15.90,232.40,233.00,233.40,16.80,16.60,20.20
 07:58:00  22/07/2019,2.39,67.83,59.40,1,59.25,43,20.56,-5.83,-30.22,2,27,27,33.56,3.28,79.22,-29.00,33.71,0,21.67,24.28,28.17,43,17.89,2,26.00,1,57.44,39.78,59.06,1,65.00,20.50,34.20,19.89,4,0,0,3394,3394,12.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.58,2.39,2.39,65.00,0,34,-4.00,50,6.94,1.06,68.28,59.29,-5.78,1,35.52,28.22,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.94,35.29,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.11,0.00,17.00,35.70,2.00,10.00,20.00,1,16.39,20.00,10.00,1,10.78,2.00,0.00,18.39,35.70,0,0.00,20.00,1,4.50,30.20,11.90,-3.90,3.60,3.70,15.90,232.40,233.00,233.40,16.80,16.60,20.20
 08:00:00  22/07/2019,2.39,67.83,59.40,1,59.25,43,20.56,-5.83,-30.22,2,27,27,33.56,3.28,79.22,-29.00,33.71,0,21.67,24.28,28.17,43,17.89,2,26.00,1,57.44,39.78,59.06,1,65.00,20.50,34.20,19.89,4,0,0,3394,3394,12.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.58,2.39,2.39,65.00,0,34,-4.00,50,6.94,1.06,68.28,59.29,-5.78,1,35.52,28.22,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.94,35.29,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.11,0.00,17.00,35.70,2.00,10.00,20.00,1,16.39,20.00,10.00,1,10.78,2.00,0.00,18.39,35.70,0,0.00,20.00,1,4.50,30.20,11.90,-3.90,3.60,3.70,15.90,232.40,233.00,233.40,16.80,16.60,20.20
 08:02:00  22/07/2019,2.39,62.83,59.40,1,59.82,54,20.56,-4.94,-27.61,2,37,32,30.56,2.94,78.06,-29.00,33.71,0,22.72,24.28,28.17,54,17.89,2,6.90,1,56.33,39.78,64.00,1,65.00,20.50,24.90,19.89,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.87,1.61,2.39,65.00,0,30,-4.00,29,5.50,0.56,62.78,59.56,-4.89,1,35.52,28.97,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.28,34.63,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.50,0.00,17.00,35.10,1.28,10.00,20.00,1,17.11,20.00,10.00,1,10.78,1.28,0.00,18.39,35.10,0,0.00,20.00,1,4.50,30.20,10.80,-3.40,3.60,3.20,15.90,233.30,233.50,233.40,15.00,14.20,19.10
 08:04:00  22/07/2019,2.39,62.83,59.40,1,59.82,54,20.56,-4.94,-27.61,2,37,32,30.56,2.94,78.06,-29.00,33.71,0,22.72,24.28,28.17,54,17.89,2,6.90,1,56.33,39.78,64.00,1,65.00,20.50,24.90,19.89,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.87,1.61,2.39,65.00,0,30,-4.00,29,5.50,0.56,62.78,59.56,-4.89,1,35.52,28.97,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.28,34.63,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.50,0.00,17.00,35.10,1.28,10.00,20.00,1,17.11,20.00,10.00,1,10.78,1.28,0.00,18.39,35.10,0,0.00,20.00,1,4.50,30.20,10.80,-3.40,3.60,3.20,15.90,233.30,233.50,233.40,15.00,14.20,19.10
 08:06:00  22/07/2019,2.39,61.61,59.37,1,59.45,37,19.06,-3.28,-29.83,2,41,50,32.67,2.94,72.94,-29.00,33.71,0,20.89,23.61,28.17,37,17.89,2,18.80,1,55.39,52.44,62.56,1,65.00,19.00,28.60,19.89,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.87,2.72,2.39,65.00,0,33,-4.00,29,4.67,1.44,61.61,59.27,-3.33,1,35.52,30.36,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.28,34.72,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.50,0.00,17.00,35.10,1.28,10.00,20.00,1,17.11,20.00,10.00,1,10.78,1.28,0.00,18.39,35.10,0,0.00,20.00,1,4.50,30.20,10.80,-3.40,3.60,3.20,15.90,233.30,233.50,233.40,15.00,14.20,19.10
 08:08:00  22/07/2019,2.39,61.61,59.37,1,59.45,37,19.06,-3.28,-29.83,2,41,50,32.67,2.94,72.94,-29.00,33.71,0,20.89,23.61,28.17,37,17.89,2,18.80,1,55.39,52.44,62.56,1,65.00,19.00,28.60,19.89,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.87,2.72,2.39,65.00,0,33,-4.00,29,4.67,1.44,61.61,59.27,-3.33,1,35.52,30.36,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.28,34.72,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.50,0.00,17.00,35.10,1.28,10.00,20.00,1,17.11,20.00,10.00,1,10.78,1.28,0.00,18.39,35.10,0,0.00,20.00,1,4.50,30.20,10.80,-3.40,3.60,3.20,15.90,233.30,233.50,233.40,15.00,14.20,19.10
 08:10:00  22/07/2019,2.39,59.89,59.37,1,59.35,39,19.83,-3.28,-28.56,2,39,32,31.83,3.22,80.61,-29.00,33.71,0,21.56,23.61,28.17,39,17.89,2,17.30,1,54.72,57.72,61.56,1,65.00,19.83,27.10,19.89,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.22,2.39,65.00,0,37,-4.00,29,5.00,1.44,59.67,59.14,-3.33,1,35.52,30.22,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.28,34.81,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.50,0.00,17.00,35.10,1.28,10.00,20.00,1,17.11,20.00,10.00,1,10.78,1.28,0.00,18.39,35.10,0,0.00,20.00,1,4.50,30.20,10.80,-3.40,3.60,3.20,15.90,233.30,233.50,233.40,15.00,14.20,19.10
 08:12:00  22/07/2019,2.39,59.89,59.37,1,59.35,39,19.83,-3.28,-28.56,2,39,32,31.83,3.22,80.61,-29.00,33.71,0,21.56,23.61,28.17,39,17.89,2,17.30,1,54.72,57.72,61.56,1,65.00,19.83,27.10,19.89,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.22,2.39,65.00,0,37,-4.00,29,5.00,1.44,59.67,59.14,-3.33,1,35.52,30.22,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.28,34.81,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.50,0.00,17.00,35.10,1.28,10.00,20.00,1,17.11,20.00,10.00,1,10.78,1.28,0.00,18.39,35.10,0,0.00,20.00,1,5.60,30.20,19.90,-5.30,7.70,6.40,12.50,234.00,235.70,234.90,34.50,28.30,25.20
 08:14:00  22/07/2019,2.39,59.17,59.42,1,59.49,39,19.83,-3.28,-30.28,2,30,30,33.44,3.22,81.67,-29.00,33.71,0,21.56,23.94,28.17,39,17.89,2,14.70,1,45.22,58.39,48.94,1,65.00,19.83,27.10,19.89,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.22,2.39,65.00,0,39,-4.00,29,5.33,1.83,60.17,59.27,-3.33,1,35.52,30.22,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.56,34.90,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.22,0.00,17.00,35.10,1.61,10.00,20.00,1,17.11,20.00,10.00,1,10.78,1.28,0.00,18.39,35.10,0,0.00,20.00,1,5.60,30.20,19.90,-5.30,7.70,6.40,12.50,234.00,235.70,234.90,34.50,28.30,25.20
 08:16:00  22/07/2019,2.39,59.17,59.42,1,59.49,39,19.83,-3.28,-30.28,2,30,30,33.44,3.22,81.67,-29.00,33.71,0,21.56,23.94,28.17,39,17.89,2,14.70,1,45.22,58.39,48.94,1,65.00,19.83,27.10,19.89,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.22,2.39,65.00,0,39,-4.00,29,5.33,1.83,60.17,59.27,-3.33,1,35.52,30.22,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.56,34.90,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.22,0.00,17.00,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,10.78,1.61,0.00,18.39,35.10,0,0.00,20.00,1,5.60,30.20,19.90,-5.30,7.70,6.40,12.50,234.00,235.70,234.90,34.50,28.30,25.20
 08:18:00  22/07/2019,2.39,59.17,59.42,1,59.49,39,19.83,-3.28,-30.28,2,30,30,33.44,3.22,81.67,-29.00,33.71,0,21.56,23.94,28.17,39,17.89,2,14.70,1,45.22,58.39,48.94,1,65.00,19.83,27.10,19.89,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.22,2.39,65.00,0,39,-4.00,29,5.33,1.83,60.17,59.27,-3.33,1,35.52,30.22,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.56,34.90,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.22,0.00,17.00,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,10.78,1.61,0.00,18.39,35.10,0,0.00,20.00,1,5.60,30.20,19.90,-5.30,7.70,6.40,12.50,234.00,235.70,234.90,34.50,28.30,25.20
 08:20:00  22/07/2019,2.39,56.56,59.52,1,59.60,37,19.83,-2.50,-27.28,3,40,32,30.50,3.22,81.28,-29.00,33.71,0,21.56,23.94,28.17,37,17.89,2,17.30,1,46.67,58.39,56.94,1,65.00,19.83,29.00,19.89,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.61,2.39,65.00,0,49,-4.00,29,2.72,0.17,58.44,59.39,-2.56,1,35.52,31.06,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.56,34.99,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.22,0.00,17.00,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,10.78,1.61,0.00,18.39,35.10,0,0.00,20.00,1,5.60,30.20,19.90,-5.30,7.70,6.40,12.50,234.00,235.70,234.90,34.50,28.30,25.20
 08:22:00  22/07/2019,2.39,56.56,59.52,1,59.60,37,19.83,-2.50,-27.28,3,40,32,30.50,3.22,81.28,-29.00,33.71,0,21.56,23.94,28.17,37,17.89,2,17.30,1,46.67,58.39,56.94,1,65.00,19.83,29.00,19.89,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.61,2.39,65.00,0,49,-4.00,29,2.72,0.17,58.44,59.39,-2.56,1,35.52,31.06,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.56,34.99,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.22,0.00,17.00,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,10.78,1.61,0.00,18.39,35.10,0,0.00,20.00,1,4.40,30.20,18.70,-5.30,9.50,4.80,18.80,234.00,235.70,235.70,41.60,21.40,20.40
 08:24:00  22/07/2019,2.39,62.06,59.61,1,59.49,49,20.94,-5.94,-30.56,1,36,50,33.78,3.22,73.44,-29.00,33.71,0,21.56,23.94,28.17,49,17.89,2,23.20,1,48.56,58.39,62.67,1,65.00,20.94,34.30,19.89,4,0,0,3394,3394,12.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.17,2.06,2.39,65.00,0,33,-4.00,50,4.11,-1.72,63.61,59.51,-5.89,1,35.52,28.13,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.56,35.09,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.22,0.00,17.00,35.60,1.61,10.00,20.00,1,16.78,20.00,10.00,1,10.78,1.61,0.00,18.39,35.60,0,0.00,20.00,1,4.40,30.20,18.70,-5.30,9.50,4.80,18.80,234.00,235.70,235.70,41.60,21.40,20.40
