CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 08:26:00  22/07/2019,2.39,62.06,59.61,1,59.49,49,20.94,-5.94,-30.56,1,36,50,33.78,3.22,73.44,-29.00,33.71,0,21.56,23.94,28.17,49,17.89,2,23.20,1,48.56,58.39,62.67,1,65.00,20.94,34.30,19.89,4,0,0,3394,3394,12.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.17,2.06,2.39,65.00,0,33,-4.00,50,4.11,-1.72,63.61,59.51,-5.89,1,35.52,28.13,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.56,35.09,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.22,0.00,17.00,35.60,1.61,10.00,20.00,1,16.78,20.00,10.00,1,10.78,1.61,0.00,18.39,35.60,0,0.00,20.00,1,4.40,30.20,18.70,-5.30,9.50,4.80,18.80,234.00,235.70,235.70,41.60,21.40,20.40
 08:28:00  22/07/2019,2.39,62.06,59.61,1,59.49,49,20.94,-5.94,-30.56,1,36,50,33.78,3.22,73.44,-29.00,33.71,0,21.56,23.94,28.17,49,17.89,2,23.20,1,48.56,58.39,62.67,1,65.00,20.94,34.30,19.89,4,0,0,3394,3394,12.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.17,2.06,2.39,65.00,0,33,-4.00,50,4.11,-1.72,63.61,59.51,-5.89,1,35.52,28.13,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.56,35.09,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.22,0.00,17.00,35.60,1.61,10.00,20.00,1,16.78,20.00,10.00,1,10.78,1.61,0.00,18.39,35.60,0,0.00,20.00,1,4.40,30.20,18.70,-5.30,9.50,4.80,18.80,234.00,235.70,235.70,41.60,21.40,20.40
 08:30:00  22/07/2019,2.39,60.33,59.54,1,60.14,50,20.17,-4.33,-27.67,2,42,32,30.39,2.72,78.67,-29.00,33.71,0,21.89,23.94,28.17,50,17.89,2,9.00,1,48.56,58.39,61.61,1,65.00,20.28,27.80,19.89,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.34,2.06,2.39,65.00,0,32,-4.00,29,4.94,0.61,60.94,59.92,-4.33,1,35.52,29.49,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.56,34.67,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.00,35.60,1.28,10.00,20.00,1,17.28,20.00,10.00,1,10.78,1.28,0.00,18.39,35.60,0,0.00,20.00,1,4.40,30.20,18.70,-5.30,9.50,4.80,18.80,234.00,235.70,235.70,41.60,21.40,20.40
 08:32:00  22/07/2019,2.39,60.33,59.54,1,60.14,50,20.17,-4.33,-27.67,2,42,32,30.39,2.72,78.67,-29.00,33.71,0,21.89,23.94,28.17,50,17.89,2,9.00,1,48.56,58.39,61.61,1,65.00,20.28,27.80,19.89,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.34,2.06,2.39,65.00,0,32,-4.00,29,4.94,0.61,60.94,59.92,-4.33,1,35.52,29.49,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.56,34.67,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.00,35.60,1.28,10.00,20.00,1,17.28,20.00,10.00,1,10.78,1.28,0.00,18.39,35.60,0,0.00,20.00,1,4.40,30.20,18.70,-5.30,9.50,4.80,18.80,234.00,235.70,235.70,41.60,21.40,21.20
 08:34:00  22/07/2019,2.39,60.72,59.54,1,59.46,37,19.50,-2.17,-29.00,2,45,50,31.89,2.72,77.33,-29.00,33.71,0,20.78,23.50,28.17,37,17.89,2,20.60,1,47.89,58.39,60.78,1,65.00,19.44,28.30,19.89,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.88,2.78,2.39,65.00,0,46,-4.00,29,6.39,4.22,60.94,59.27,-2.17,1,35.52,31.37,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.56,34.78,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.00,35.60,1.28,10.00,20.00,1,17.28,20.00,10.00,1,10.78,1.28,0.00,18.72,35.60,0,0.00,20.00,1,4.40,30.20,18.70,-5.30,9.50,4.80,18.80,234.00,235.70,235.70,41.60,21.40,21.20
 08:36:00  22/07/2019,2.39,60.72,59.54,1,59.46,37,19.50,-2.17,-29.00,2,45,50,31.89,2.72,77.33,-29.00,33.71,0,20.78,23.50,28.17,37,17.89,2,20.60,1,47.89,58.39,60.78,1,65.00,19.44,28.30,19.89,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.88,2.78,2.39,65.00,0,46,-4.00,29,6.39,4.22,60.94,59.27,-2.17,1,35.52,31.37,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.56,34.78,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.00,35.60,1.28,10.00,20.00,1,17.28,20.00,10.00,1,10.78,1.28,0.00,18.72,35.60,0,0.00,20.00,1,4.40,30.20,18.70,-5.30,9.50,4.80,18.80,234.00,235.70,235.70,41.60,21.40,21.20
 08:38:00  22/07/2019,2.39,64.44,59.61,1,59.34,46,20.78,-5.22,-30.39,1,38,50,33.61,3.17,80.22,-29.00,33.71,0,21.22,23.50,28.17,46,17.89,2,25.60,1,49.33,58.39,61.06,1,65.00,20.72,34.00,19.89,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.22,2.39,65.00,0,38,-4.00,50,4.83,-0.28,64.78,59.39,-5.17,1,35.52,28.72,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.56,34.88,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.00,35.60,1.28,10.00,20.00,1,17.28,20.00,10.00,1,10.78,1.28,0.00,18.72,35.60,0,0.00,20.00,1,4.40,30.20,18.70,-5.30,9.50,4.80,18.80,234.00,235.70,235.70,41.60,21.40,21.20
 08:40:00  22/07/2019,2.39,64.44,59.61,1,59.34,46,20.78,-5.22,-30.39,1,38,50,33.61,3.17,80.22,-29.00,33.71,0,21.22,23.50,28.17,46,17.89,2,25.60,1,49.33,58.39,61.06,1,65.00,20.72,34.00,19.89,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.22,2.39,65.00,0,38,-4.00,50,4.83,-0.28,64.78,59.39,-5.17,1,35.52,28.72,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.56,34.88,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.00,35.60,1.28,10.00,20.00,1,17.28,20.00,10.00,1,10.78,1.28,0.00,18.72,35.60,0,0.00,20.00,1,4.40,30.20,18.70,-5.30,9.50,4.80,18.80,234.00,235.70,235.70,41.60,21.40,21.20
 08:42:00  22/07/2019,2.39,57.50,59.61,1,59.54,52,20.78,-4.22,-29.39,2,34,32,32.28,2.89,81.67,-29.00,33.71,0,22.28,23.78,28.17,52,17.89,2,8.00,1,53.06,58.39,54.00,1,65.00,20.72,23.60,19.89,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.67,1.44,2.39,65.00,0,33,-4.00,29,5.56,1.39,62.61,59.30,-4.17,1,35.52,29.56,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.56,34.75,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.00,35.60,1.28,10.00,20.00,1,17.28,20.00,10.00,1,10.78,1.28,0.00,18.72,35.60,0,0.00,20.00,1,4.40,30.20,17.30,-5.30,8.10,4.80,18.80,234.00,235.70,235.70,36.10,21.40,20.00
 08:44:00  22/07/2019,2.39,57.50,59.61,1,59.54,52,20.78,-4.22,-29.39,2,34,32,32.28,2.89,81.67,-29.00,33.71,0,22.28,23.78,28.17,52,17.89,2,8.00,1,53.06,58.39,54.00,1,65.00,20.72,23.60,19.89,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.67,1.44,2.39,65.00,0,33,-4.00,29,5.56,1.39,62.61,59.30,-4.17,1,35.52,29.56,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.56,34.75,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.00,35.60,1.28,10.00,20.00,1,17.28,20.00,10.00,1,10.78,1.28,0.00,18.72,35.60,0,0.00,20.00,1,4.40,30.20,17.30,-5.30,8.10,4.80,18.80,234.00,235.70,235.70,36.10,21.40,20.00
 08:46:00  22/07/2019,2.39,57.50,59.61,1,59.54,52,20.78,-4.22,-29.39,2,34,32,32.28,2.89,81.67,-29.00,33.71,0,22.28,23.78,28.17,52,17.89,2,8.00,1,53.06,58.39,54.00,1,65.00,20.72,23.60,19.89,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.67,1.44,2.39,65.00,0,33,-4.00,29,5.56,1.39,62.61,59.30,-4.17,1,35.52,29.56,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.56,34.75,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.00,35.60,1.28,10.00,20.00,1,17.28,20.00,10.00,1,10.78,1.28,0.00,18.72,35.60,0,0.00,20.00,1,4.40,30.20,17.30,-5.30,8.10,4.80,18.80,234.00,235.70,235.70,36.10,21.40,20.00
 08:48:00  22/07/2019,2.39,55.94,59.61,1,59.84,38,19.17,-2.94,-28.00,2,39,32,30.94,2.89,81.17,-29.00,33.71,0,20.61,23.39,28.17,38,17.89,2,17.30,1,46.78,58.39,50.28,1,65.00,19.17,28.80,19.89,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.89,2.78,2.39,65.00,0,38,-4.00,29,5.56,2.39,62.00,59.64,-3.00,1,35.52,30.65,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.56,34.84,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.00,35.60,1.28,10.00,20.00,1,17.28,20.00,10.00,1,10.78,1.28,0.00,18.72,35.60,0,0.00,20.00,1,4.40,30.20,17.30,-5.30,8.10,4.80,18.80,234.00,235.70,235.70,36.10,21.40,20.00
 08:50:00  22/07/2019,2.39,55.94,59.61,1,59.84,38,19.17,-2.94,-28.00,2,39,32,30.94,2.89,81.17,-29.00,33.71,0,20.61,23.39,28.17,38,17.89,2,17.30,1,46.78,58.39,50.28,1,65.00,19.17,28.80,19.89,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.89,2.78,2.39,65.00,0,38,-4.00,29,5.56,2.39,62.00,59.64,-3.00,1,35.52,30.65,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.56,34.84,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.00,35.60,1.28,10.00,20.00,1,17.28,20.00,10.00,1,10.78,1.28,0.00,18.72,35.60,0,0.00,20.00,1,4.40,30.20,17.30,-5.30,8.10,4.80,18.80,234.00,235.70,235.70,36.10,21.40,20.00
 08:52:00  22/07/2019,2.39,59.11,59.61,1,60.24,36,19.56,-4.22,-30.28,2,39,50,33.39,3.17,75.67,-29.00,33.71,0,20.11,23.39,28.17,36,17.89,2,29.20,1,47.56,58.39,58.67,1,65.00,19.56,37.20,19.89,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.33,3.22,2.39,65.00,0,44,-4.00,50,3.83,-0.50,59.89,60.35,-4.22,1,35.52,29.56,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.56,34.93,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.00,35.60,1.61,10.00,20.00,1,17.28,20.00,10.00,1,10.78,1.61,0.00,18.72,35.60,0,0.00,20.00,1,4.40,30.20,21.20,-5.30,12.50,4.80,18.20,231.90,234.80,235.20,54.80,19.70,20.00
 08:54:00  22/07/2019,2.39,59.11,59.61,1,60.24,36,19.56,-4.22,-30.28,2,39,50,33.39,3.17,75.67,-29.00,33.71,0,20.11,23.39,28.17,36,17.89,2,29.20,1,47.56,58.39,58.67,1,65.00,19.56,37.20,19.89,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.33,3.22,2.39,65.00,0,44,-4.00,50,3.83,-0.50,59.89,60.35,-4.22,1,35.52,29.56,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.56,34.93,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.00,35.60,1.61,10.00,20.00,1,17.28,20.00,10.00,1,10.78,1.61,0.00,18.72,35.60,0,0.00,20.00,1,4.40,30.20,21.20,-5.30,12.50,4.80,18.20,231.90,234.80,235.20,54.80,19.70,20.00
 08:56:00  22/07/2019,2.39,60.56,59.57,1,58.54,50,20.78,-3.94,-28.89,2,36,32,32.06,3.17,79.28,-29.00,33.71,0,22.22,23.39,28.17,50,17.89,2,11.20,1,48.22,58.39,61.72,1,65.00,20.72,21.50,19.89,4,0,0,3394,3394,13.47,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.44,1.28,2.39,65.00,0,35,-4.00,29,3.83,-0.17,61.78,58.32,-3.94,1,35.52,29.80,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.22,34.56,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.00,35.60,1.61,10.00,20.00,1,17.28,20.00,10.00,1,10.78,1.61,0.00,18.72,35.60,0,0.00,20.00,1,4.40,30.20,21.20,-5.30,12.50,4.80,18.20,231.90,234.80,235.20,54.80,19.70,20.00
 08:58:00  22/07/2019,2.39,60.56,59.57,1,58.54,50,20.78,-3.94,-28.89,2,36,32,32.06,3.17,79.28,-29.00,33.71,0,22.22,23.39,28.17,50,17.89,2,11.20,1,48.22,58.39,61.72,1,65.00,20.72,21.50,19.89,4,0,0,3394,3394,13.47,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.44,1.28,2.39,65.00,0,35,-4.00,29,3.83,-0.17,61.78,58.32,-3.94,1,35.52,29.80,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.22,34.56,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.00,35.00,1.22,10.00,20.00,1,17.61,20.00,10.00,1,10.78,1.22,0.00,18.72,35.00,0,0.00,20.00,1,4.40,30.20,21.20,-5.30,12.50,4.80,18.20,231.90,234.80,235.20,54.80,19.70,20.00
 09:00:00  22/07/2019,2.39,60.56,59.57,1,58.54,50,20.78,-3.94,-28.89,2,36,32,32.06,3.17,79.28,-29.00,33.71,0,22.22,23.39,28.17,50,17.89,2,11.20,1,48.22,58.39,61.72,1,65.00,20.72,21.50,19.89,4,0,0,3394,3394,13.47,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.44,1.28,2.39,65.00,0,35,-4.00,29,3.83,-0.17,61.78,58.32,-3.94,1,35.52,29.80,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.22,34.56,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.00,35.00,1.22,10.00,20.00,1,17.61,20.00,10.00,1,10.78,1.22,0.00,18.72,35.00,0,0.00,20.00,1,4.40,30.20,21.20,-5.30,12.50,4.80,18.20,231.90,234.80,235.20,54.80,19.70,20.00
 09:02:00  22/07/2019,2.39,60.56,59.57,1,59.82,40,19.17,-3.11,-28.11,2,40,32,30.94,2.83,79.28,-29.00,33.71,0,20.33,23.39,28.17,40,17.89,2,17.00,1,48.22,58.39,60.11,1,65.00,19.17,29.20,19.89,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.01,2.89,2.39,65.00,0,37,-4.00,29,3.83,0.61,60.61,59.62,-3.17,1,35.52,30.54,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.22,34.69,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.00,35.00,1.22,10.00,20.00,1,17.61,20.00,10.00,1,10.78,1.22,0.00,18.72,35.00,0,0.00,20.00,1,4.40,30.20,17.10,-5.30,7.90,4.80,18.20,233.20,234.80,234.70,35.30,20.20,20.80
 09:04:00  22/07/2019,2.39,60.56,59.57,1,59.82,40,19.17,-3.11,-28.11,2,40,32,30.94,2.83,79.28,-29.00,33.71,0,20.33,23.39,28.17,40,17.89,2,17.00,1,48.22,58.39,60.11,1,65.00,19.17,29.20,19.89,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.01,2.89,2.39,65.00,0,37,-4.00,29,3.83,0.61,60.61,59.62,-3.17,1,35.52,30.54,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5799,512.10,16.30,1.00,1.00,0,1.22,34.69,339.30,3722,57,29.40,57,1424,5817,69,41,0,1844,68,30.10,511.10,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,15.61,0.00,17.00,35.00,1.22,10.00,20.00,1,17.61,20.00,10.00,1,10.78,1.22,0.00,18.72,35.00,0,0.00,20.00,1,4.40,30.20,17.10,-5.30,7.90,4.80,18.20,233.20,234.80,234.70,35.30,20.20,20.80
 09:06:00  22/07/2019,2.39,52.56,59.61,1,60.19,38,19.72,-4.39,-30.39,2,39,50,33.56,3.11,75.89,-29.00,33.71,0,19.89,23.11,28.17,38,17.89,2,29.70,1,47.78,58.06,49.28,1,65.00,19.72,35.80,19.89,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.36,3.28,2.39,65.00,0,43,-4.00,50,3.83,-0.67,58.72,60.24,-4.33,1,35.52,29.45,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5800,513.00,16.30,1.00,1.00,0,0.28,33.55,340.00,3723,57,29.40,57,1424,5818,69,41,0,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.89,0.00,17.00,34.00,0.11,10.00,20.00,1,18.72,20.00,10.00,12,30.50,0.22,0.00,19.00,34.10,1,0.00,20.00,2,4.40,30.20,17.10,-5.30,7.90,4.80,18.20,233.20,234.80,234.70,35.30,20.20,20.80
 09:08:00  22/07/2019,2.39,52.56,59.61,1,60.19,38,19.72,-4.39,-30.39,2,39,50,33.56,3.11,75.89,-29.00,33.71,0,19.89,23.11,28.17,38,17.89,2,29.70,1,47.78,58.06,49.28,1,65.00,19.72,35.80,19.89,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.36,3.28,2.39,65.00,0,43,-4.00,50,3.83,-0.67,58.72,60.24,-4.33,1,35.52,29.45,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5800,513.00,16.30,1.00,1.00,0,0.28,33.55,340.00,3723,57,29.40,57,1424,5818,69,41,0,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.89,0.00,17.00,34.00,0.11,10.00,20.00,1,18.72,20.00,10.00,12,30.50,0.22,0.00,19.00,34.10,1,0.00,20.00,2,4.40,30.20,17.10,-5.30,7.90,4.80,18.20,233.20,234.80,234.70,35.30,20.20,20.80
 09:10:00  22/07/2019,2.39,53.39,59.61,1,58.46,50,20.83,-4.78,-29.17,2,35,32,32.33,3.11,78.78,-29.00,33.71,0,22.00,23.11,28.17,50,17.89,2,12.10,1,49.33,58.06,50.28,1,65.00,20.83,20.50,19.89,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.41,1.28,2.39,65.00,0,31,-4.00,29,4.33,-0.33,61.89,58.20,-4.72,1,35.52,29.10,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5801,514.00,16.30,1.00,1.00,0,0.28,33.79,340.00,3723,57,29.40,57,1424,5818,69,41,0,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.61,0.00,17.00,34.00,0.39,10.00,20.00,1,18.72,20.00,10.00,12,28.28,0.22,0.00,19.00,34.10,1,0.00,20.00,2,4.40,30.20,17.10,-5.30,7.90,4.80,18.20,233.20,234.80,234.70,35.30,20.20,20.80
 09:12:00  22/07/2019,2.39,53.39,59.61,1,58.46,50,20.83,-4.78,-29.17,2,35,32,32.33,3.11,78.78,-29.00,33.71,0,22.00,23.11,28.17,50,17.89,2,12.10,1,49.33,58.06,50.28,1,65.00,20.83,20.50,19.89,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.41,1.28,2.39,65.00,0,31,-4.00,29,4.33,-0.33,61.89,58.20,-4.72,1,35.52,29.10,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5801,514.00,16.30,1.00,1.00,0,0.28,33.79,340.00,3723,57,29.40,57,1424,5818,69,41,0,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.61,0.00,17.00,34.00,0.39,10.00,20.00,1,18.72,20.00,10.00,12,28.28,0.22,0.00,19.00,34.10,1,0.00,20.00,2,4.40,30.20,17.10,-5.30,7.90,4.80,19.30,232.00,233.60,233.60,35.30,20.70,20.00
 09:14:00  22/07/2019,2.39,53.39,59.61,1,58.46,50,20.83,-4.78,-29.17,2,35,32,32.33,3.11,78.78,-29.00,33.71,0,22.00,23.11,28.17,50,17.89,2,12.10,1,49.33,58.06,50.28,1,65.00,20.83,20.50,19.89,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.41,1.28,2.39,65.00,0,31,-4.00,29,4.33,-0.33,61.89,58.20,-4.72,1,35.52,29.10,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5801,514.00,16.30,1.00,1.00,0,0.28,33.79,340.00,3723,57,29.40,57,1424,5818,69,41,0,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.61,0.00,17.00,34.00,0.39,10.00,20.00,1,18.72,20.00,10.00,12,28.28,0.22,0.00,19.00,34.10,1,0.00,20.00,2,4.40,30.20,17.10,-5.30,7.90,4.80,19.30,232.00,233.60,233.60,35.30,20.70,20.00
 09:16:00  22/07/2019,2.39,59.44,59.61,1,59.99,43,19.33,-4.11,-29.17,2,33,32,31.89,2.72,78.17,-29.00,33.71,0,20.61,23.11,28.17,43,17.89,2,11.00,1,48.72,57.78,58.89,1,65.00,19.39,27.20,19.89,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.79,2.61,2.39,65.00,0,26,-4.00,26,4.33,0.00,61.33,59.73,-4.22,1,35.52,29.67,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5801,514.00,16.30,1.00,1.00,0,0.28,33.90,340.00,3723,57,29.40,57,1424,5818,69,41,0,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.61,0.00,17.00,34.00,0.39,10.00,20.00,1,18.72,20.00,10.00,12,26.61,0.50,0.00,19.00,34.10,1,0.00,20.00,2,4.40,30.20,17.10,-5.30,7.90,4.80,19.30,232.00,233.60,233.60,35.30,20.70,20.00
 09:18:00  22/07/2019,2.39,59.44,59.61,1,59.99,43,19.33,-4.11,-29.17,2,33,32,31.89,2.72,78.17,-29.00,33.71,0,20.61,23.11,28.17,43,17.89,2,11.00,1,48.72,57.78,58.89,1,65.00,19.39,27.20,19.89,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.79,2.61,2.39,65.00,0,26,-4.00,26,4.33,0.00,61.33,59.73,-4.22,1,35.52,29.67,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5801,514.00,16.30,1.00,1.00,0,0.28,33.90,340.00,3723,57,29.40,57,1424,5818,69,41,0,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.61,0.00,17.00,34.00,0.39,10.00,20.00,1,18.72,20.00,10.00,12,26.61,0.50,0.00,19.00,34.10,1,0.00,20.00,2,4.40,30.20,17.10,-5.30,7.90,4.80,19.30,232.00,233.60,233.60,35.30,20.70,20.00
 09:20:00  22/07/2019,2.39,56.72,59.70,1,59.65,37,19.89,-2.39,-27.56,3,44,32,30.72,3.17,78.83,-29.00,33.71,0,20.61,23.11,28.17,37,18.17,2,20.40,1,46.72,57.78,55.22,1,65.00,19.83,28.70,19.89,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.61,2.39,65.00,0,39,-4.00,29,2.22,0.00,58.22,59.46,-2.39,1,35.52,31.13,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5801,514.00,16.30,1.00,1.00,0,0.61,34.03,340.00,3723,57,29.40,57,1424,5818,69,41,0,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.61,0.00,17.39,34.50,0.39,10.00,20.00,1,18.72,20.00,10.00,12,25.11,0.50,0.00,19.00,34.10,1,0.00,20.00,2,4.40,30.20,17.10,-5.30,7.90,4.80,19.30,232.00,233.60,233.60,35.30,20.70,20.00
 09:22:00  22/07/2019,2.39,56.72,59.70,1,59.65,37,19.89,-2.39,-27.56,3,44,32,30.72,3.17,78.83,-29.00,33.71,0,20.61,23.11,28.17,37,18.17,2,20.40,1,46.72,57.78,55.22,1,65.00,19.83,28.70,19.89,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.61,2.39,65.00,0,39,-4.00,29,2.22,0.00,58.22,59.46,-2.39,1,35.52,31.13,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5801,514.00,16.30,1.00,1.00,0,0.61,34.03,340.00,3723,57,29.40,57,1424,5818,69,41,0,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.61,0.00,17.39,34.50,0.39,10.00,20.00,1,18.72,20.00,10.00,12,25.11,0.50,0.00,19.00,34.10,1,0.00,20.00,2,4.40,30.20,17.10,-5.30,7.90,4.80,16.50,231.50,233.10,232.90,35.30,21.80,20.00
 09:24:00  22/07/2019,2.39,58.50,59.76,1,60.20,37,19.89,-5.44,-30.33,2,32,32,33.50,3.17,76.61,-29.00,33.71,0,20.00,23.11,28.17,37,18.17,2,28.40,1,47.06,57.50,56.67,1,65.00,19.83,36.70,20.17,4,0,0,3394,3394,12.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.06,3.00,2.39,65.00,0,39,-4.00,50,3.83,-1.67,58.22,60.27,-5.33,1,35.52,28.56,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5801,514.00,16.30,1.00,1.00,0,0.61,34.14,340.00,3723,57,29.40,57,1424,5818,69,41,0,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.61,0.00,17.39,34.50,0.78,10.00,20.00,1,18.39,20.00,10.00,12,25.11,0.78,0.00,19.28,34.60,1,0.00,20.00,2,4.40,30.20,17.10,-5.30,7.90,4.80,16.50,231.50,233.10,232.90,35.30,21.80,20.00
 09:26:00  22/07/2019,2.39,58.50,59.76,1,60.20,37,19.89,-5.44,-30.33,2,32,32,33.50,3.17,76.61,-29.00,33.71,0,20.00,23.11,28.17,37,18.17,2,28.40,1,47.06,57.50,56.67,1,65.00,19.83,36.70,20.17,4,0,0,3394,3394,12.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.06,3.00,2.39,65.00,0,39,-4.00,50,3.83,-1.67,58.22,60.27,-5.33,1,35.52,28.56,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5801,514.00,16.30,1.00,1.00,0,0.61,34.14,340.00,3723,57,29.40,57,1424,5818,69,41,0,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.61,0.00,17.39,34.50,0.78,10.00,20.00,1,18.39,20.00,10.00,12,25.11,0.78,0.00,19.28,34.60,1,0.00,20.00,2,4.40,30.20,17.10,-5.30,7.90,4.80,16.50,231.50,233.10,232.90,35.30,21.80,20.00
 09:28:00  22/07/2019,2.39,58.50,59.76,1,60.20,37,19.89,-5.44,-30.33,2,32,32,33.50,3.17,76.61,-29.00,33.71,0,20.00,23.11,28.17,37,18.17,2,28.40,1,47.06,57.50,56.67,1,65.00,19.83,36.70,20.17,4,0,0,3394,3394,12.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.06,3.00,2.39,65.00,0,39,-4.00,50,3.83,-1.67,58.22,60.27,-5.33,1,35.52,28.56,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5801,514.00,16.30,1.00,1.00,0,0.61,34.14,340.00,3723,57,29.40,57,1424,5818,69,41,0,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.61,0.00,17.39,34.50,0.78,10.00,20.00,1,18.39,20.00,10.00,12,25.11,0.78,0.00,19.28,34.60,1,0.00,20.00,2,4.40,30.20,17.10,-5.30,7.90,4.80,16.50,231.50,233.10,232.90,35.30,21.80,20.00
 09:30:00  22/07/2019,2.39,57.94,59.82,1,60.20,53,21.11,-5.44,-29.44,2,30,30,32.44,3.17,79.11,-29.00,33.71,0,21.78,23.11,28.17,53,18.17,2,6.80,1,47.44,57.50,59.11,1,65.00,21.17,24.30,20.17,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.63,1.39,2.39,65.00,0,28,-4.00,28,3.28,-2.00,58.89,59.93,-5.33,1,35.52,28.69,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5801,514.00,16.30,1.00,1.00,0,0.89,34.27,340.00,3723,57,29.40,57,1424,5818,69,41,0,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.61,0.00,17.39,34.50,0.78,10.00,20.00,1,18.39,19.72,10.00,12,24.72,0.78,0.00,19.28,34.60,1,0.00,20.00,2,4.40,30.20,17.10,-5.30,7.90,4.80,16.50,231.50,233.10,232.90,35.30,21.80,20.00
 09:32:00  22/07/2019,2.39,57.94,59.82,1,60.20,53,21.11,-5.44,-29.44,2,30,30,32.44,3.17,79.11,-29.00,33.71,0,21.78,23.11,28.17,53,18.17,2,6.80,1,47.44,57.50,59.11,1,65.00,21.17,24.30,20.17,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.63,1.39,2.39,65.00,0,28,-4.00,28,3.28,-2.00,58.89,59.93,-5.33,1,35.52,28.69,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5801,514.00,16.30,1.00,1.00,0,0.89,34.27,340.00,3723,57,29.40,57,1424,5818,69,41,0,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.61,0.00,17.39,34.50,0.78,10.00,20.00,1,18.39,19.72,10.00,12,24.72,0.78,0.00,19.28,34.60,1,0.00,20.00,2,4.40,30.20,17.10,-5.30,7.90,4.80,16.50,230.90,233.10,232.40,36.10,21.30,20.00
 09:34:00  22/07/2019,2.39,58.72,59.82,1,60.20,37,19.28,-3.67,-28.00,2,35,32,30.83,2.89,77.50,-29.00,33.71,0,19.83,22.78,28.17,37,18.17,2,17.10,1,47.44,57.11,58.78,1,65.00,19.28,29.00,20.17,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.11,3.00,2.39,65.00,0,29,-4.00,29,1.83,-2.00,59.39,59.98,-3.72,1,35.52,30.05,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5801,514.00,16.30,1.00,1.00,0,0.89,34.36,340.00,3723,57,29.40,57,1424,5818,69,41,0,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.61,0.00,17.78,34.50,0.78,10.00,20.00,1,18.39,19.39,10.00,12,24.39,0.78,0.00,19.28,34.60,1,0.00,20.00,2,4.40,30.20,17.10,-5.30,7.90,4.80,16.50,230.90,233.10,232.40,36.10,21.30,20.00
 09:36:00  22/07/2019,2.39,58.72,59.82,1,60.20,37,19.28,-3.67,-28.00,2,35,32,30.83,2.89,77.50,-29.00,33.71,0,19.83,22.78,28.17,37,18.17,2,17.10,1,47.44,57.11,58.78,1,65.00,19.28,29.00,20.17,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.11,3.00,2.39,65.00,0,29,-4.00,29,1.83,-2.00,59.39,59.98,-3.72,1,35.52,30.05,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5801,514.00,16.30,1.00,1.00,0,0.89,34.36,340.00,3723,57,29.40,57,1424,5818,69,41,0,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.61,0.00,17.78,34.50,0.78,10.00,20.00,1,18.39,19.39,10.00,12,24.39,0.78,0.00,19.28,34.60,1,0.00,20.00,2,4.40,30.20,17.10,-5.30,7.90,4.80,16.50,230.90,233.10,232.40,36.10,21.30,20.00
 09:38:00  22/07/2019,2.39,56.89,59.76,1,59.61,39,20.11,-2.67,-29.56,2,42,50,32.72,2.89,73.78,-29.00,33.71,0,20.39,22.78,28.17,39,18.17,2,20.10,1,47.17,57.11,58.06,1,65.00,20.11,27.40,20.17,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.44,2.39,65.00,0,38,-4.00,29,2.28,-0.28,56.72,59.39,-2.67,1,35.52,30.93,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5801,514.00,16.30,1.00,1.00,0,0.89,34.48,340.00,3723,57,29.40,57,1424,5818,69,41,0,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.61,0.00,17.78,35.00,1.11,10.00,20.00,1,18.39,18.89,9.40,12,23.89,1.11,0.00,19.28,34.60,1,0.00,20.00,2,4.40,30.20,17.10,-5.30,7.90,4.80,16.50,230.90,233.10,232.40,36.10,21.30,20.00
 09:40:00  22/07/2019,2.39,56.89,59.76,1,59.61,39,20.11,-2.67,-29.56,2,42,50,32.72,2.89,73.78,-29.00,33.71,0,20.39,22.78,28.17,39,18.17,2,20.10,1,47.17,57.11,58.06,1,65.00,20.11,27.40,20.17,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.44,2.39,65.00,0,38,-4.00,29,2.28,-0.28,56.72,59.39,-2.67,1,35.52,30.93,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5801,514.00,16.30,1.00,1.00,0,0.89,34.48,340.00,3723,57,29.40,57,1424,5818,69,41,0,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.61,0.00,17.78,35.00,1.11,10.00,20.00,1,18.39,18.89,9.40,12,23.89,1.11,0.00,19.28,34.60,1,0.00,20.00,2,4.40,30.20,17.10,-5.30,7.90,4.80,16.50,230.90,233.10,232.40,36.10,21.30,20.00
 09:42:00  22/07/2019,2.39,56.89,59.76,1,59.61,39,20.11,-2.67,-29.56,2,42,50,32.72,2.89,73.78,-29.00,33.71,0,20.39,22.78,28.17,39,18.17,2,20.10,1,47.17,57.11,58.06,1,65.00,20.11,27.40,20.17,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.44,2.39,65.00,0,38,-4.00,29,2.28,-0.28,56.72,59.39,-2.67,1,35.52,30.93,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5801,514.00,16.30,1.00,1.00,0,0.89,34.48,340.00,3723,57,29.40,57,1424,5818,69,41,0,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.61,0.00,17.78,35.00,1.11,10.00,20.00,1,18.39,18.89,9.40,12,23.89,1.11,0.00,19.28,34.60,1,0.00,20.00,2,4.40,30.20,17.10,-5.30,7.90,4.80,17.00,230.20,232.00,231.70,35.00,21.30,20.00
 09:44:00  22/07/2019,2.39,56.50,59.81,1,59.96,40,20.11,-3.17,-30.28,2,28,28,33.50,3.17,81.44,-29.00,33.71,0,20.72,23.06,28.17,40,18.17,2,16.10,1,48.94,56.56,57.00,1,65.00,20.11,28.70,20.17,4,0,0,3394,3394,12.81,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.32,2.17,2.39,65.00,0,44,-4.00,29,2.61,-0.61,56.28,59.76,-3.06,1,35.52,30.45,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5801,514.00,16.30,1.00,1.00,0,1.22,34.60,340.00,3723,57,29.40,57,1424,5818,69,41,2,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.61,0.00,18.11,35.00,1.11,10.00,20.00,1,18.39,18.39,9.40,12,23.39,1.11,0.00,19.61,35.10,1,0.00,20.00,2,4.40,30.20,17.10,-5.30,7.90,4.80,17.00,230.20,232.00,231.70,35.00,21.30,20.00
 09:46:00  22/07/2019,2.39,56.50,59.81,1,59.96,40,20.11,-3.17,-30.28,2,28,26,33.50,3.17,82.00,-29.00,33.71,0,20.72,23.06,28.17,40,18.17,2,16.10,1,48.94,56.56,57.00,1,65.00,20.11,28.70,20.17,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.32,2.17,2.39,65.00,0,44,-4.00,29,2.61,-0.61,56.28,59.76,-3.06,1,35.52,30.60,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5801,514.00,16.30,1.00,1.00,0,1.22,34.63,340.00,3723,57,29.40,57,1424,5818,69,41,2,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.61,0.00,18.11,35.00,1.11,10.00,20.00,1,18.39,18.39,9.40,12,23.39,1.11,0.00,19.61,35.10,1,0.00,20.00,2,4.40,30.20,17.10,-5.30,7.90,4.80,17.00,230.20,232.00,231.70,35.00,21.30,20.00
 09:48:00  22/07/2019,2.39,52.28,59.90,1,59.84,40,20.11,-2.50,-28.06,2,30,30,31.33,3.17,81.56,-29.00,33.71,0,20.72,23.06,28.17,40,18.17,2,16.10,1,45.39,56.22,47.33,1,65.00,20.11,28.70,20.17,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.17,2.39,65.00,0,50,-4.00,29,2.00,-0.61,55.94,59.66,-2.50,1,35.52,31.03,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5801,514.00,16.30,1.00,1.00,0,1.22,34.73,340.00,3723,57,29.40,57,1424,5818,69,41,2,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.61,0.00,18.11,35.00,1.39,10.00,20.00,1,18.39,17.61,8.80,12,22.61,1.39,0.00,19.61,35.10,1,0.00,20.00,2,4.40,30.20,17.10,-5.30,7.90,4.80,17.00,230.20,232.00,231.70,35.00,21.30,20.00
 09:50:00  22/07/2019,2.39,52.28,59.90,1,59.84,40,20.11,-2.50,-28.06,2,30,30,31.33,3.17,81.56,-29.00,33.71,0,20.72,23.06,28.17,40,18.17,2,16.10,1,45.39,56.22,47.33,1,65.00,20.11,28.70,20.17,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.17,2.39,65.00,0,50,-4.00,29,2.00,-0.61,55.94,59.66,-2.50,1,35.52,31.03,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5801,514.00,16.30,1.00,1.00,0,1.22,34.73,340.00,3723,57,29.40,57,1424,5818,69,41,2,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.61,0.00,18.11,35.00,1.39,10.00,20.00,1,18.39,17.61,8.80,12,22.61,1.39,0.00,19.61,35.10,1,0.00,20.00,2,4.40,30.20,17.10,-5.30,7.90,4.80,17.00,230.20,232.00,231.70,35.00,21.30,20.00
 09:52:00  22/07/2019,2.39,52.28,59.90,1,59.84,40,20.11,-2.50,-28.06,2,30,30,31.33,3.17,81.56,-29.00,33.71,0,20.72,23.06,28.17,40,18.17,2,16.10,1,45.39,56.22,47.33,1,65.00,20.11,28.70,20.17,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.17,2.39,65.00,0,50,-4.00,29,2.00,-0.61,55.94,59.66,-2.50,1,35.52,31.03,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5801,514.00,16.30,1.00,1.00,0,1.22,34.73,340.00,3723,57,29.40,57,1424,5818,69,41,2,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.61,0.00,18.11,35.00,1.39,10.00,20.00,1,18.39,17.61,8.80,12,22.61,1.39,0.00,19.61,35.10,1,0.00,20.00,2,4.40,30.20,19.90,-5.30,10.90,4.80,17.00,228.60,231.30,231.70,48.60,21.80,20.00
 09:54:00  22/07/2019,2.39,60.61,60.01,1,59.79,50,21.28,-5.06,-29.39,2,42,50,32.61,3.17,71.06,-29.00,33.71,0,20.72,23.06,28.17,50,18.50,2,23.80,1,46.61,55.50,60.67,1,65.00,21.28,34.50,20.17,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.28,2.17,2.39,65.00,0,37,-4.00,50,4.56,-0.61,62.72,59.81,-5.00,1,35.52,28.90,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5801,514.00,16.30,1.00,1.00,0,1.50,34.84,340.00,3723,57,29.40,57,1424,5818,69,41,2,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.61,0.00,18.11,35.00,1.39,10.00,20.00,1,18.39,16.78,8.80,12,21.78,1.39,0.00,19.61,35.10,1,0.00,20.00,2,4.40,30.20,19.90,-5.30,10.90,4.80,17.00,228.60,231.30,231.70,48.60,21.80,20.00
 09:56:00  22/07/2019,2.39,60.61,60.01,1,59.79,50,21.28,-5.06,-29.39,2,42,50,32.61,3.17,71.06,-29.00,33.71,0,20.72,23.06,28.17,50,18.50,2,23.80,1,46.61,55.50,60.67,1,65.00,21.28,34.50,20.17,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.28,2.17,2.39,65.00,0,37,-4.00,50,4.56,-0.61,62.72,59.81,-5.00,1,35.52,28.90,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5801,514.00,16.30,1.00,1.00,0,1.50,34.84,340.00,3723,57,29.40,57,1424,5818,69,41,2,1844,68,30.10,512.00,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,16.61,0.00,18.11,35.00,1.39,10.00,20.00,1,18.39,16.78,8.80,12,21.78,1.39,0.00,19.61,35.10,1,0.00,20.00,2,4.40,30.20,19.90,-5.30,10.90,4.80,17.00,228.60,231.30,231.70,48.60,21.80,20.00
 09:58:00  22/07/2019,2.39,58.61,60.10,1,59.95,51,20.89,-3.61,-29.67,2,33,32,32.61,2.83,78.28,-29.00,33.71,0,21.50,23.06,28.17,51,18.50,2,10.70,1,47.61,54.89,60.67,1,65.00,20.89,24.30,20.17,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.80,1.61,2.39,65.00,0,36,-4.00,29,3.33,-0.22,60.39,59.72,-3.56,1,35.52,30.12,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5802,514.50,16.30,1.00,1.00,0,0.33,33.75,340.00,3723,57,29.40,57,1424,5819,69,41,0,1844,68,30.10,512.70,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,18.00,0.00,18.50,34.20,0.28,10.00,20.00,1,19.50,15.89,7.90,12,20.89,0.28,2.10,19.89,34.20,1,0.00,20.00,2,4.40,30.20,19.90,-5.30,10.90,4.80,17.00,228.60,231.30,231.70,48.60,21.80,20.00
 10:00:00  22/07/2019,2.39,58.61,60.10,1,59.95,51,20.89,-3.61,-29.67,2,33,32,32.61,2.83,78.28,-29.00,33.71,0,21.50,23.06,28.17,51,18.50,2,10.70,1,47.61,54.89,60.67,1,65.00,20.89,24.30,20.17,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.80,1.61,2.39,65.00,0,36,-4.00,29,3.33,-0.22,60.39,59.72,-3.56,1,35.52,30.12,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5802,514.50,16.30,1.00,1.00,0,0.33,33.75,340.00,3723,57,29.40,57,1424,5819,69,41,0,1844,68,30.10,512.70,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,18.00,0.00,18.50,34.20,0.28,10.00,20.00,1,19.50,15.89,7.90,12,20.89,0.28,2.10,19.89,34.20,1,0.00,20.00,2,4.40,30.20,19.90,-5.30,10.90,4.80,17.00,228.60,231.30,231.70,48.60,21.80,20.00
 10:02:00  22/07/2019,2.39,59.22,60.17,1,60.44,38,19.56,-3.00,-29.06,2,33,32,32.00,2.83,80.22,-29.00,33.71,0,20.11,23.06,28.17,39,18.50,2,18.80,1,47.06,54.17,59.17,1,65.00,19.56,29.60,20.44,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.82,2.72,2.39,65.00,0,40,-4.00,29,3.33,0.11,59.39,60.24,-3.11,1,35.52,30.60,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5802,514.50,16.30,1.00,1.00,0,0.33,33.91,340.00,3723,57,29.40,57,1424,5819,69,41,0,1844,68,30.10,512.70,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,18.00,0.00,18.50,34.20,0.28,10.00,20.00,1,19.50,14.78,7.40,12,19.78,0.28,0.20,19.89,34.20,1,0.00,20.00,2,4.40,30.20,19.90,-5.30,10.90,4.80,17.00,229.50,231.80,231.70,46.70,20.60,20.90
 10:04:00  22/07/2019,2.39,59.22,60.17,1,60.44,38,19.56,-3.00,-29.06,2,33,32,32.00,2.83,80.22,-29.00,33.71,0,20.11,23.06,28.17,39,18.50,2,18.80,1,47.06,54.17,59.17,1,65.00,19.56,29.60,20.44,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.82,2.72,2.39,65.00,0,40,-4.00,29,3.33,0.11,59.39,60.24,-3.11,1,35.52,30.60,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5802,514.50,16.30,1.00,1.00,0,0.33,33.91,340.00,3723,57,29.40,57,1424,5819,69,41,0,1844,68,30.10,512.70,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,18.00,0.00,18.50,34.20,0.28,10.00,20.00,1,19.50,14.78,7.40,12,19.78,0.28,0.20,19.89,34.20,1,0.00,20.00,2,4.40,30.20,19.90,-5.30,10.90,4.80,17.00,229.50,231.80,231.70,46.70,20.60,20.90
 10:06:00  22/07/2019,2.39,59.22,60.17,1,60.44,38,19.56,-3.00,-29.06,2,33,32,32.00,2.83,80.22,-29.00,33.71,0,20.11,23.06,28.17,39,18.50,2,18.80,1,47.06,54.17,59.17,1,65.00,19.56,29.60,20.44,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.82,2.72,2.39,65.00,0,40,-4.00,29,3.33,0.11,59.39,60.24,-3.11,1,35.52,30.60,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5802,514.50,16.30,1.00,1.00,0,0.33,33.91,340.00,3723,57,29.40,57,1424,5819,69,41,0,1844,68,30.10,512.70,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,18.00,0.00,18.50,34.20,0.28,10.00,20.00,1,19.50,14.78,7.40,12,19.78,0.28,0.20,19.89,34.20,1,0.00,20.00,2,4.40,30.20,19.90,-5.30,10.90,4.80,17.00,229.50,231.80,231.70,46.70,20.60,20.90
 10:08:00  22/07/2019,2.39,59.78,60.17,1,61.12,38,20.11,-4.94,-28.61,2,36,32,32.00,3.28,80.22,-29.00,33.71,0,19.78,22.78,28.17,38,18.50,2,27.00,1,48.06,53.61,58.33,1,65.00,20.17,37.20,20.44,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.18,3.06,2.39,65.00,0,42,-4.00,50,5.28,0.11,59.39,61.18,-4.89,1,35.52,28.97,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5802,514.50,16.30,1.00,1.00,0,0.67,34.05,340.00,3723,57,29.40,57,1424,5819,69,41,0,1844,68,30.10,512.70,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,18.00,0.00,18.50,34.20,0.72,10.00,20.00,1,19.50,13.78,6.90,12,18.78,0.72,1.50,20.28,34.20,1,0.00,20.00,2,4.40,30.20,19.90,-5.30,10.90,4.80,17.00,229.50,231.80,231.70,46.70,20.60,20.90
 10:10:00  22/07/2019,2.39,59.78,60.17,1,61.12,38,20.11,-4.94,-28.61,2,36,32,32.00,3.28,80.22,-29.00,33.71,0,19.78,22.78,28.17,38,18.50,2,27.00,1,48.06,53.61,58.33,1,65.00,20.17,37.20,20.44,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.18,3.06,2.39,65.00,0,42,-4.00,50,5.28,0.11,59.39,61.18,-4.89,1,35.52,28.97,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5802,514.50,16.30,1.00,1.00,0,0.67,34.05,340.00,3723,57,29.40,57,1424,5819,69,41,0,1844,68,30.10,512.70,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,18.00,0.00,18.50,34.20,0.72,10.00,20.00,1,19.50,13.78,6.90,12,18.78,0.72,1.50,20.28,34.20,1,0.00,20.00,2,4.40,30.20,19.90,-5.30,10.90,4.80,17.00,229.50,231.80,231.70,46.70,20.60,20.90
 10:12:00  22/07/2019,2.39,62.61,60.24,1,59.08,51,21.44,-3.94,-29.72,2,32,32,32.89,3.28,76.94,-29.00,33.71,0,21.39,22.78,28.17,51,18.50,2,13.00,1,49.61,53.22,59.50,1,65.00,21.39,20.40,20.44,4,0,0,3394,3394,13.02,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.56,1.39,2.39,65.00,0,34,-4.00,29,4.17,0.11,63.00,58.88,-3.94,1,35.52,29.82,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5802,513.90,16.30,1.00,1.00,0,1.22,34.62,340.00,3723,57,29.40,57,1424,5819,69,41,1,1844,68,30.10,512.20,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,17.50,0.00,18.78,35.10,1.28,10.00,20.00,1,19.11,12.50,6.20,12,17.50,1.28,4.00,20.28,35.10,1,0.00,20.00,2,4.40,30.20,16.50,-5.30,7.80,4.80,19.70,229.50,231.00,230.80,35.50,20.60,19.70
 10:14:00  22/07/2019,2.39,62.61,60.24,1,59.08,51,21.44,-3.94,-29.72,2,32,32,32.89,3.28,76.94,-29.00,33.71,0,21.39,22.78,28.17,51,18.50,2,13.00,1,49.61,53.22,59.50,1,65.00,21.39,20.40,20.44,4,0,0,3394,3394,13.02,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.56,1.39,2.39,65.00,0,34,-4.00,29,4.17,0.11,63.00,58.88,-3.94,1,35.52,29.82,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5802,513.90,16.30,1.00,1.00,0,1.22,34.62,340.00,3723,57,29.40,57,1424,5819,69,41,1,1844,68,30.10,512.20,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,17.50,0.00,18.78,35.10,1.28,10.00,20.00,1,19.11,12.50,6.20,12,17.50,1.28,4.00,20.28,35.10,1,0.00,20.00,2,4.40,30.20,16.50,-5.30,7.80,4.80,19.70,229.50,231.00,230.80,35.50,20.60,19.70
 10:16:00  22/07/2019,2.39,60.83,60.37,1,60.14,40,19.72,-3.28,-27.39,3,40,32,30.22,2.83,77.50,-29.00,33.71,0,19.44,22.50,28.17,40,18.50,2,21.40,1,52.06,52.94,58.33,1,65.00,19.78,25.00,20.44,4,0,0,3394,3394,14.28,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.33,3.11,2.39,65.00,0,35,-4.00,29,3.28,0.11,60.78,59.96,-3.39,1,35.52,30.37,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5804,515.60,16.30,1.00,1.00,5,1.72,35.22,340.50,3724,57,29.40,57,1424,5821,69,41,5,1844,68,30.10,514.10,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,17.11,0.00,19.11,35.70,1.78,10.00,20.00,1,19.89,11.11,5.50,12,16.11,1.78,17.30,21.78,35.60,1,0.00,20.00,2,4.40,30.20,16.50,-5.30,7.80,4.80,19.70,229.50,231.00,230.80,35.50,20.60,19.70
 10:18:00  22/07/2019,2.39,60.83,60.37,1,60.14,40,19.72,-3.28,-27.39,3,40,32,30.22,2.83,77.50,-29.00,33.71,0,19.44,22.50,28.17,40,18.50,2,21.40,1,52.06,52.94,58.33,1,65.00,19.78,25.00,20.44,4,0,0,3394,3394,14.28,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.33,3.11,2.39,65.00,0,35,-4.00,29,3.28,0.11,60.78,59.96,-3.39,1,35.52,30.37,-0.61,16.30,58.00,13.20,203,24.50,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5804,515.60,16.30,1.00,1.00,5,1.72,35.22,340.50,3724,57,29.40,57,1424,5821,69,41,5,1844,68,30.10,514.10,649,31,13.40,194,16.20,69,31,3237,0,2,1,3,1,0,20.00,0,0,0.00,16.78,17.11,0.00,19.11,35.70,1.78,10.00,20.00,1,19.89,11.11,5.50,12,16.11,1.78,17.30,21.78,35.60,1,0.00,20.00,2,4.40,30.20,16.50,-5.30,7.80,4.80,19.70,229.50,231.00,230.80,35.50,20.60,19.70
 10:20:00  22/07/2019,5.33,60.83,60.51,1,61.31,40,20.61,-5.94,-30.06,2,39,50,33.56,3.50,74.78,-29.00,33.71,10,16.00,19.94,28.17,40,18.89,9,7.30,1,46.11,52.94,55.50,1,65.00,20.56,38.70,20.72,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,10,3394,1,0,0,0,0,37.24,4.17,2.39,65.00,0,34,-4.00,50,5.61,-0.50,63.50,61.67,-5.78,1,35.52,28.15,-0.61,16.30,58.00,13.20,203,25.10,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5805,516.40,16.30,1.00,1.00,8,1.44,34.78,340.50,3724,57,29.40,57,1424,5822,69,41,10,1844,68,30.10,514.90,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.72,0.00,19.11,35.70,1.50,10.00,20.00,1,21.00,9.78,4.90,12,14.78,1.50,45.00,22.61,35.60,1,0.00,20.00,2,4.40,30.20,16.50,-5.30,7.80,4.80,19.70,229.50,231.00,230.80,35.50,20.60,19.70
 10:22:00  22/07/2019,5.33,60.83,60.51,1,61.31,40,20.61,-5.94,-30.06,2,39,50,33.56,3.50,74.78,-29.00,33.71,10,16.00,19.94,28.17,40,18.89,9,7.30,1,46.11,52.94,55.50,1,65.00,20.56,38.70,20.72,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,10,3394,1,0,0,0,0,37.24,4.17,2.39,65.00,0,34,-4.00,50,5.61,-0.50,63.50,61.67,-5.78,1,35.52,28.15,-0.61,16.30,58.00,13.20,203,25.10,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5805,516.40,16.30,1.00,1.00,8,1.44,34.78,340.50,3724,57,29.40,57,1424,5822,69,41,10,1844,68,30.10,514.90,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.72,0.00,19.11,35.70,1.50,10.00,20.00,1,21.00,9.78,4.90,12,14.78,1.50,45.00,22.61,35.60,1,0.00,20.00,2,4.40,30.20,16.50,-5.30,7.80,4.80,17.90,228.70,231.00,230.20,35.50,20.60,19.70
 10:24:00  22/07/2019,5.33,60.83,60.51,1,61.31,40,20.61,-5.94,-30.06,2,39,50,33.56,3.50,74.78,-29.00,33.71,10,16.00,19.94,28.17,40,18.89,9,7.30,1,46.11,52.94,55.50,1,65.00,20.56,38.70,20.72,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,10,3394,1,0,0,0,0,37.24,4.17,2.39,65.00,0,34,-4.00,50,5.61,-0.50,63.50,61.67,-5.78,1,35.52,28.15,-0.61,16.30,58.00,13.20,203,25.10,18.00,29.50,29.90,176.30,123.30,64.00,728,68,313.30,24.60,41,5805,516.40,16.30,1.00,1.00,8,1.44,34.78,340.50,3724,57,29.40,57,1424,5822,69,41,10,1844,68,30.10,514.90,649,31,13.40,194,16.20,69,31,3237,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.72,0.00,19.11,35.70,1.50,10.00,20.00,1,21.00,9.78,4.90,12,14.78,1.50,45.00,22.61,35.60,1,0.00,20.00,2,4.40,30.20,16.50,-5.30,7.80,4.80,17.90,228.70,231.00,230.20,35.50,20.60,19.70
