CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 10:26:00  22/07/2019,5.33,59.83,60.61,1,58.97,49,21.17,-3.61,-27.56,3,44,32,31.67,4.17,78.56,-29.00,33.71,11,11.89,16.78,28.17,49,18.89,9,3.70,1,47.94,52.50,61.33,1,65.00,21.22,16.20,20.72,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,38.23,4.89,2.39,65.00,0,36,-4.00,29,2.11,-1.56,61.56,59.14,-3.61,1,35.52,30.08,-0.61,16.30,58.00,13.20,203,25.10,18.00,29.50,29.90,177.00,123.30,64.00,728,68,314.00,25.20,41,5809,520.20,16.30,1.00,1.00,26,3.06,36.55,343.40,3727,57,29.40,57,1424,5826,69,41,27,1845,68,30.10,518.80,649,31,13.40,194,16.20,69,31,3238,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.00,0.00,19.50,37.20,3.39,10.00,20.00,1,18.28,8.50,4.20,12,13.50,3.61,63.00,22.00,37.40,1,0.00,20.00,2,4.40,30.20,16.50,-5.30,7.80,4.80,17.90,228.70,231.00,230.20,35.50,20.60,19.70
 10:28:00  22/07/2019,5.33,59.83,60.61,1,58.97,49,21.17,-3.61,-27.56,3,44,32,31.67,4.17,78.56,-29.00,33.71,11,11.89,16.78,28.17,49,18.89,9,3.70,1,47.94,52.50,61.33,1,65.00,21.22,16.20,20.72,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,38.23,4.89,2.39,65.00,0,36,-4.00,29,2.11,-1.56,61.56,59.14,-3.61,1,35.52,30.08,-0.61,16.30,58.00,13.20,203,25.10,18.00,29.50,29.90,177.00,123.30,64.00,728,68,314.00,25.20,41,5809,520.20,16.30,1.00,1.00,26,3.06,36.55,343.40,3727,57,29.40,57,1424,5826,69,41,27,1845,68,30.10,518.80,649,31,13.40,194,16.20,69,31,3238,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.00,0.00,19.50,37.20,3.39,10.00,20.00,1,18.28,8.50,4.20,12,13.50,3.61,63.00,22.00,37.40,1,0.00,20.00,2,4.40,30.20,16.50,-5.30,7.80,4.80,17.90,228.70,231.00,230.20,35.50,20.60,19.70
 10:30:00  22/07/2019,5.33,64.44,60.80,1,61.48,55,21.61,-4.61,-29.00,2,37,32,32.56,3.44,76.67,-29.00,33.71,31,13.22,13.22,28.17,55,18.89,9,0.00,1,48.83,52.22,63.44,1,65.00,21.56,36.20,20.72,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,13,3394,1,0,0,0,0,33.10,0.06,2.39,65.00,0,35,-4.00,29,2.72,-1.83,64.89,62.05,-4.50,1,35.52,29.27,-0.61,16.30,58.00,13.20,203,25.10,18.00,29.50,30.40,178.00,124.00,65.00,729,68,315.00,25.20,41,5811,521.90,16.30,1.00,1.00,11,-0.94,32.40,345.30,3729,57,29.40,57,1425,5829,69,41,11,1846,68,30.10,521.60,649,31,13.40,194,16.80,69,31,3239,0,3,1,3,1,0,20.00,0,0,0.00,16.78,20.39,0.00,19.50,33.40,-0.50,10.00,20.00,1,21.11,7.22,3.60,12,12.28,-0.28,99.10,20.78,33.50,1,0.00,20.00,2,4.40,30.20,16.50,-5.30,7.80,4.80,17.90,228.70,231.00,230.20,35.50,20.60,19.70
 10:32:00  22/07/2019,5.33,64.44,60.80,1,61.48,55,21.61,-4.61,-29.00,2,37,32,32.56,3.44,76.67,-29.00,33.71,31,13.22,13.22,28.17,55,18.89,9,0.00,1,48.83,52.22,63.44,1,65.00,21.56,36.20,20.72,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,13,3394,1,0,0,0,0,33.10,0.06,2.39,65.00,0,35,-4.00,29,2.72,-1.83,64.89,62.05,-4.50,1,35.52,29.27,-0.61,16.30,58.00,13.20,203,25.10,18.00,29.50,30.40,178.00,124.00,65.00,729,68,315.00,25.20,41,5811,521.90,16.30,1.00,1.00,11,-0.94,32.40,345.30,3729,57,29.40,57,1425,5829,69,41,11,1846,68,30.10,521.60,649,31,13.40,194,16.80,69,31,3239,0,3,1,3,1,0,20.00,0,0,0.00,16.78,20.39,0.00,19.50,33.40,-0.50,10.00,20.00,1,21.11,7.22,3.60,12,12.28,-0.28,99.10,20.78,33.50,1,0.00,20.00,2,4.40,30.20,16.50,-5.30,7.80,4.80,17.90,228.70,230.50,230.20,36.30,20.60,19.70
 10:34:00  22/07/2019,5.33,57.94,60.95,1,62.74,49,20.78,-3.44,-27.56,2,53,53,30.06,2.56,75.11,-29.00,33.71,11,8.78,14.50,28.17,49,19.17,9,29.60,1,48.44,51.94,62.94,1,65.00,20.89,19.60,21.06,4,0,0,3394,3394,14.09,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,38.85,5.61,2.39,65.00,0,44,-4.00,50,3.61,0.00,57.33,63.13,-3.39,1,35.52,30.21,-0.61,16.30,58.00,13.20,203,25.10,18.00,29.50,30.40,179.00,125.00,65.00,729,68,316.00,25.20,41,5815,525.70,16.30,1.00,1.00,37,3.72,37.04,348.20,3732,57,29.40,57,1426,5832,69,41,38,1847,68,30.60,524.50,649,31,13.40,194,16.80,69,31,3240,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.00,0.00,20.00,37.60,3.89,10.00,20.00,1,15.00,6.22,3.10,12,11.28,4.28,98.00,19.39,38.00,1,0.00,20.00,2,4.40,30.20,16.50,-5.30,7.80,4.80,17.90,228.70,230.50,230.20,36.30,20.60,19.70
 10:36:00  22/07/2019,5.33,57.94,60.95,1,62.74,49,20.78,-3.44,-27.56,2,53,53,30.06,2.56,75.11,-29.00,33.71,11,8.78,14.50,28.17,49,19.17,9,29.60,1,48.44,51.94,62.94,1,65.00,20.89,19.60,21.06,4,0,0,3394,3394,14.09,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,38.85,5.61,2.39,65.00,0,44,-4.00,50,3.61,0.00,57.33,63.13,-3.39,1,35.52,30.21,-0.61,16.30,58.00,13.20,203,25.10,18.00,29.50,30.40,179.00,125.00,65.00,729,68,316.00,25.20,41,5815,525.70,16.30,1.00,1.00,37,3.72,37.04,348.20,3732,57,29.40,57,1426,5832,69,41,38,1847,68,30.60,524.50,649,31,13.40,194,16.80,69,31,3240,0,3,1,3,1,0,20.00,0,0,0.00,16.78,16.00,0.00,20.00,37.60,3.89,10.00,20.00,1,15.00,6.22,3.10,12,11.28,4.28,98.00,19.39,38.00,1,0.00,20.00,2,4.40,30.20,16.50,-5.30,7.80,4.80,17.90,228.70,230.50,230.20,36.30,20.60,19.70
 10:38:00  22/07/2019,5.33,64.83,61.11,1,59.98,65,22.56,-4.83,-29.44,2,46,50,33.61,4.11,78.00,-29.00,33.71,33,10.44,13.28,28.17,65,19.17,9,0.00,1,49.83,51.61,61.94,1,65.00,22.50,25.30,21.06,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,33,3394,1,0,0,0,0,35.86,2.83,2.39,65.00,0,32,-4.00,29,1.94,-2.89,65.11,60.83,-5.00,1,35.52,29.07,-0.61,16.30,58.00,13.20,203,25.60,18.00,30.00,30.40,180.00,125.00,66.00,730,69,318.00,25.20,41,5817,527.50,16.30,1.00,1.00,52,0.61,33.90,349.20,3733,57,30.00,57,1426,5833,69,41,52,1848,69,30.60,525.30,649,31,13.40,194,16.80,70,31,3242,0,3,1,3,1,0,20.00,0,0,0.00,16.78,19.28,0.00,20.00,34.40,0.50,10.00,20.00,1,15.72,5.50,3.10,12,12.72,0.89,100.00,16.72,34.80,1,0.00,20.00,2,4.40,30.20,16.50,-5.30,7.80,4.80,17.90,228.70,230.50,230.20,36.30,20.60,19.70
 10:40:00  22/07/2019,5.33,64.83,61.11,1,59.98,65,22.56,-4.83,-29.44,2,46,50,33.61,4.11,78.00,-29.00,33.71,33,10.44,13.28,28.17,65,19.17,9,0.00,1,49.83,51.61,61.94,1,65.00,22.50,25.30,21.06,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,33,3394,1,0,0,0,0,35.86,2.83,2.39,65.00,0,32,-4.00,29,1.94,-2.89,65.11,60.83,-5.00,1,35.52,29.07,-0.61,16.30,58.00,13.20,203,25.60,18.00,30.00,30.40,180.00,125.00,66.00,730,69,318.00,25.20,41,5817,527.50,16.30,1.00,1.00,52,0.61,33.90,349.20,3733,57,30.00,57,1426,5833,69,41,52,1848,69,30.60,525.30,649,31,13.40,194,16.80,70,31,3242,0,3,1,3,1,0,20.00,0,0,0.00,16.78,19.28,0.00,20.00,34.40,0.50,10.00,20.00,1,15.72,5.50,3.10,12,12.72,0.89,100.00,16.72,34.80,1,0.00,20.00,2,4.40,30.20,16.50,-5.30,7.80,4.80,17.90,228.70,230.50,230.20,36.30,20.60,19.70
 10:42:00  22/07/2019,5.33,64.83,61.11,1,59.98,65,22.56,-4.83,-29.44,2,46,50,33.61,4.11,78.00,-29.00,33.71,33,10.44,13.28,28.17,65,19.17,9,0.00,1,49.83,51.61,61.94,1,65.00,22.50,25.30,21.06,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,33,3394,1,0,0,0,0,35.86,2.83,2.39,65.00,0,32,-4.00,29,1.94,-2.89,65.11,60.83,-5.00,1,35.52,29.07,-0.61,16.30,58.00,13.20,203,25.60,18.00,30.00,30.40,180.00,125.00,66.00,730,69,318.00,25.20,41,5817,527.50,16.30,1.00,1.00,52,0.61,33.90,349.20,3733,57,30.00,57,1426,5833,69,41,52,1848,69,30.60,525.30,649,31,13.40,194,16.80,70,31,3242,0,3,1,3,1,0,20.00,0,0,0.00,16.78,19.28,0.00,20.00,34.40,0.50,10.00,20.00,1,15.72,5.50,3.10,12,12.72,0.89,100.00,16.72,34.80,1,0.00,20.00,2,4.40,30.20,16.50,-5.30,7.80,4.20,16.60,228.10,229.90,229.60,36.30,19.70,19.70
 10:44:00  22/07/2019,2.39,63.72,61.24,2,56.90,59,20.67,-4.17,-29.44,2,33,32,32.33,2.61,79.72,-29.00,33.71,0,9.22,12.72,28.17,59,19.17,2,26.80,1,52.94,51.17,61.50,1,65.00,20.78,0.00,21.06,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.88,3.44,2.39,65.00,0,26,-4.00,26,2.50,-1.83,63.83,56.71,-4.44,1,35.52,29.62,-0.61,17.00,59.00,13.70,203,25.60,18.00,30.00,30.40,182.00,126.00,66.00,730,69,320.00,25.20,41,5821,531.30,16.30,1.00,1.00,24,2.11,35.74,352.10,3736,57,30.00,57,1427,5838,69,42,25,1850,69,31.10,530.20,650,31,13.40,195,16.80,70,31,3244,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.50,0.00,20.00,36.40,2.61,10.00,20.00,1,16.61,5.00,2.50,12,13.61,2.78,88.10,19.50,36.60,1,0.00,20.00,2,4.40,30.20,16.50,-5.30,7.80,4.20,16.60,228.10,229.90,229.60,36.30,19.70,19.70
 10:46:00  22/07/2019,2.39,63.72,61.24,2,56.90,59,20.67,-4.17,-29.44,2,33,32,32.33,2.61,79.72,-29.00,33.71,0,9.22,12.72,28.17,59,19.17,2,26.80,1,52.94,51.17,61.50,1,65.00,20.78,0.00,21.06,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.88,3.44,2.39,65.00,0,26,-4.00,26,2.50,-1.83,63.83,56.71,-4.44,1,35.52,29.62,-0.61,17.00,59.00,13.70,203,25.60,18.00,30.00,30.40,182.00,126.00,66.00,730,69,320.00,25.20,41,5821,531.30,16.30,1.00,1.00,24,2.11,35.74,352.10,3736,57,30.00,57,1427,5838,69,42,25,1850,69,31.10,530.20,650,31,13.40,195,16.80,70,31,3244,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.50,0.00,20.00,36.40,2.61,10.00,20.00,1,16.61,5.00,2.50,12,13.61,2.78,88.10,19.50,36.60,1,0.00,20.00,2,4.40,30.20,16.50,-5.30,7.80,4.20,16.60,228.10,229.90,229.60,36.30,19.70,19.70
 10:48:00  22/07/2019,5.33,60.00,61.31,1,63.52,57,21.06,-4.17,-28.22,2,47,50,32.33,4.11,77.33,-29.00,33.71,31,10.22,14.28,28.17,58,19.17,9,17.00,1,54.89,50.83,60.39,1,65.00,21.17,20.80,21.33,4,0,0,3394,3394,13.75,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,37.12,4.17,2.39,65.00,0,45,-4.00,50,3.56,-0.33,58.06,64.90,-3.78,1,35.52,29.73,-0.61,17.00,60.00,13.70,203,25.60,18.00,30.00,30.40,182.00,128.00,66.00,730,69,322.00,25.70,41,5825,535.00,16.30,1.00,1.00,60,1.44,34.58,355.00,3739,57,30.00,57,1429,5841,70,42,58,1850,69,31.10,533.00,651,31,13.90,195,16.80,70,31,3246,0,3,1,3,1,0,20.00,0,0,0.00,16.78,18.89,0.00,20.28,35.10,1.22,10.00,20.00,1,10.78,4.72,2.50,12,14.61,1.72,79.30,12.72,35.50,1,0.00,20.00,2,4.40,30.20,16.50,-5.30,7.80,4.20,16.60,228.10,229.90,229.60,36.30,19.70,19.70
 10:50:00  22/07/2019,5.33,60.00,61.31,1,63.52,57,21.06,-4.17,-28.22,2,47,50,32.33,4.11,77.33,-29.00,33.71,31,10.22,14.28,28.17,58,19.17,9,17.00,1,54.89,50.83,60.39,1,65.00,21.17,20.80,21.33,4,0,0,3394,3394,13.75,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,37.12,4.17,2.39,65.00,0,45,-4.00,50,3.56,-0.33,58.06,64.90,-3.78,1,35.52,29.73,-0.61,17.00,60.00,13.70,203,25.60,18.00,30.00,30.40,182.00,128.00,66.00,730,69,322.00,25.70,41,5825,535.00,16.30,1.00,1.00,60,1.44,34.58,355.00,3739,57,30.00,57,1429,5841,70,42,58,1850,69,31.10,533.00,651,31,13.90,195,16.80,70,31,3246,0,3,1,3,1,0,20.00,0,0,0.00,16.78,18.89,0.00,20.28,35.10,1.22,10.00,20.00,1,10.78,4.72,2.50,12,14.61,1.72,79.30,12.72,35.50,1,0.00,20.00,2,4.40,30.20,16.50,-5.30,7.80,4.20,16.60,228.10,229.90,229.60,36.30,19.70,19.70
 10:52:00  22/07/2019,5.33,60.78,61.37,1,60.96,73,22.33,-4.67,-31.44,1,33,32,34.94,3.44,77.78,-29.00,33.71,31,12.11,13.06,28.17,73,19.44,9,0.00,1,49.06,50.83,57.56,1,65.00,22.33,5.10,21.33,4,0,0,3394,3394,12.46,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,34.05,1.00,2.39,65.00,0,32,-4.00,29,2.94,-1.61,62.06,61.51,-4.56,1,35.52,29.22,-0.61,17.00,60.00,13.70,203,25.60,18.00,30.50,31.00,182.00,128.00,66.00,730,69,322.50,25.70,41,5827,534.40,16.30,1.00,1.00,39,-1.44,31.99,355.00,3741,57,30.50,57,1430,5844,70,42,37,1851,69,31.10,533.50,651,31,13.90,195,17.30,70,31,3248,0,3,1,3,1,0,20.00,0,0,0.00,16.78,21.72,0.00,20.28,32.40,-1.50,10.00,20.00,1,19.39,5.11,2.50,12,15.72,-1.11,100.00,18.28,32.80,1,0.00,20.00,2,4.40,30.20,20.00,-5.80,7.80,7.40,16.60,228.70,230.60,229.60,36.90,33.10,21.50
 10:54:00  22/07/2019,5.33,60.78,61.37,1,60.96,73,22.33,-4.67,-31.44,1,33,32,34.94,3.44,77.78,-29.00,33.71,31,12.11,13.06,28.17,73,19.44,9,0.00,1,49.06,50.83,57.56,1,65.00,22.33,5.10,21.33,4,0,0,3394,3394,12.46,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,34.05,1.00,2.39,65.00,0,32,-4.00,29,2.94,-1.61,62.06,61.51,-4.56,1,35.52,29.22,-0.61,17.00,60.00,13.70,203,25.60,18.00,30.50,31.00,182.00,128.00,66.00,730,69,322.50,25.70,41,5827,534.40,16.30,1.00,1.00,39,-1.44,31.99,355.00,3741,57,30.50,57,1430,5844,70,42,37,1851,69,31.10,533.50,651,31,13.90,195,17.30,70,31,3248,0,3,1,3,1,0,20.00,0,0,0.00,16.78,21.72,0.00,20.28,32.40,-1.50,10.00,20.00,1,19.39,5.11,2.50,12,15.72,-1.11,100.00,18.28,32.80,1,0.00,20.00,2,4.40,30.20,20.00,-5.80,7.80,7.40,16.60,228.70,230.60,229.60,36.90,33.10,21.50
 10:56:00  22/07/2019,5.33,60.78,61.37,1,60.96,73,22.33,-4.67,-31.44,1,33,32,34.94,3.44,77.78,-29.00,33.71,31,12.11,13.06,28.17,73,19.44,9,0.00,1,49.06,50.83,57.56,1,65.00,22.33,5.10,21.33,4,0,0,3394,3394,12.46,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,34.05,1.00,2.39,65.00,0,32,-4.00,29,2.94,-1.61,62.06,61.51,-4.56,1,35.52,29.22,-0.61,17.00,60.00,13.70,203,25.60,18.00,30.50,31.00,182.00,128.00,66.00,730,69,322.50,25.70,41,5827,534.40,16.30,1.00,1.00,39,-1.44,31.99,355.00,3741,57,30.50,57,1430,5844,70,42,37,1851,69,31.10,533.50,651,31,13.90,195,17.30,70,31,3248,0,3,1,3,1,0,20.00,0,0,0.00,16.78,21.72,0.00,20.28,32.40,-1.50,10.00,20.00,1,19.39,5.11,2.50,12,15.72,-1.11,100.00,18.28,32.80,1,0.00,20.00,2,4.40,30.20,20.00,-5.80,7.80,7.40,16.60,228.70,230.60,229.60,36.90,33.10,21.50
 10:58:00  22/07/2019,5.33,55.83,61.37,1,61.19,60,21.06,-3.00,-26.72,3,46,32,29.72,3.11,82.67,-29.00,33.71,11,8.28,14.00,28.17,60,19.44,9,29.80,1,50.56,50.83,59.33,1,65.00,20.94,8.90,21.33,4,0,0,3394,3394,14.64,89499,0,45232,24110,0,0,-4.00,15,3394,1,1,0,0,0,38.69,5.56,2.39,65.00,0,46,-4.00,50,2.22,-0.39,56.50,61.68,-2.56,1,35.52,30.63,-0.61,17.00,59.30,13.70,204,25.60,18.70,30.50,31.00,182.00,129.70,67.60,732,69,323.60,25.70,41,5832,536.10,16.30,1.00,1.00,45,3.50,36.69,356.00,3744,58,30.50,58,1432,5849,70,42,48,1852,69,31.10,535.30,651,31,13.90,195,17.30,70,31,3251,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.00,0.00,20.61,37.20,3.50,10.00,20.00,1,13.22,4.50,2.50,12,14.22,3.89,80.80,17.22,37.70,1,0.00,20.00,2,4.40,30.20,20.00,-5.80,7.80,7.40,16.60,228.70,230.60,229.60,36.90,33.10,21.50
 11:00:00  22/07/2019,5.33,55.83,61.37,1,61.19,60,21.06,-3.00,-26.72,3,46,32,29.72,3.11,82.67,-29.00,33.71,11,8.28,14.00,28.17,60,19.44,9,29.80,1,50.56,50.83,59.33,1,65.00,20.94,8.90,21.33,4,0,0,3394,3394,14.64,89499,0,45232,24110,0,0,-4.00,15,3394,1,1,0,0,0,38.69,5.56,2.39,65.00,0,46,-4.00,50,2.22,-0.39,56.50,61.68,-2.56,1,35.52,30.63,-0.61,17.00,59.30,13.70,204,25.60,18.70,30.50,31.00,182.00,129.70,67.60,732,69,323.60,25.70,41,5832,536.10,16.30,1.00,1.00,45,3.50,36.69,356.00,3744,58,30.50,58,1432,5849,70,42,48,1852,69,31.10,535.30,651,31,13.90,195,17.30,70,31,3251,0,3,1,3,1,0,20.00,0,0,0.00,16.78,17.00,0.00,20.61,37.20,3.50,10.00,20.00,1,13.22,4.50,2.50,12,14.22,3.89,80.80,17.22,37.70,1,0.00,20.00,2,4.40,30.20,20.00,-5.80,7.80,7.40,16.60,228.70,230.60,229.60,36.90,33.10,21.50
 11:02:00  22/07/2019,5.33,63.78,61.54,1,60.54,64,21.72,-4.78,-29.83,2,41,50,33.94,4.00,77.56,-29.00,33.71,31,10.78,13.33,28.17,64,19.44,9,0.00,1,50.56,50.83,59.78,1,65.00,21.72,12.00,21.33,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,35.62,2.56,2.39,65.00,0,33,-4.00,29,1.39,-3.33,63.61,61.26,-4.89,1,35.52,29.13,-0.61,17.00,59.30,13.70,204,25.60,18.70,30.50,31.00,182.00,129.70,68.40,733,69,322.80,25.70,41,5834,535.20,16.30,1.00,1.00,50,0.00,33.54,356.00,3746,58,30.50,58,1433,5852,70,42,49,1853,69,31.10,535.30,651,31,13.90,195,17.30,70,31,3252,0,3,1,3,1,0,20.00,0,0,0.00,16.78,20.22,0.00,20.61,34.00,0.11,10.00,20.00,1,17.50,5.00,2.50,12,16.61,0.50,82.60,18.11,34.30,1,0.00,20.00,2,4.40,30.20,20.00,-5.80,7.80,7.40,16.60,228.70,230.60,229.60,36.90,33.80,19.50
 11:04:00  22/07/2019,5.33,63.78,61.54,1,60.54,64,21.72,-4.78,-29.83,2,41,50,33.94,4.00,77.56,-29.00,33.71,31,10.78,13.33,28.17,64,19.44,9,0.00,1,50.56,50.83,59.78,1,65.00,21.72,12.00,21.33,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,35.62,2.56,2.39,65.00,0,33,-4.00,29,1.39,-3.33,63.61,61.26,-4.89,1,35.52,29.13,-0.61,17.00,59.30,13.70,204,25.60,18.70,30.50,31.00,182.00,129.70,68.40,733,69,322.80,25.70,41,5834,535.20,16.30,1.00,1.00,50,0.00,33.54,356.00,3746,58,30.50,58,1433,5852,70,42,49,1853,69,31.10,535.30,651,31,13.90,195,17.30,70,31,3252,0,3,1,3,1,0,20.00,0,0,0.00,16.78,20.22,0.00,20.61,34.00,0.11,10.00,20.00,1,17.50,5.00,2.50,12,16.61,0.50,82.60,18.11,34.30,1,0.00,20.00,2,4.40,30.20,20.00,-5.80,7.80,7.40,16.60,228.70,230.60,229.60,36.90,33.80,19.50
 11:06:00  22/07/2019,2.39,61.89,61.78,1,58.14,63,21.11,-2.72,-27.00,3,44,32,29.72,2.72,80.33,-29.00,33.71,0,8.78,13.33,28.17,63,19.94,2,39.50,1,50.56,50.83,61.83,1,65.00,21.11,0.00,21.67,4,0,0,3394,3394,14.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.74,4.50,2.39,65.00,0,34,-4.00,29,0.28,-2.56,62.33,57.96,-3.11,1,35.52,30.89,-0.61,17.70,59.30,13.70,204,25.60,18.70,30.50,31.00,182.90,129.70,68.40,733,69,324.00,25.70,41,5839,537.00,16.30,1.00,1.00,32,2.94,36.33,356.80,3749,58,30.50,58,1433,5856,70,42,32,1855,69,31.10,536.40,652,31,13.90,196,17.30,70,31,3255,0,2,1,3,1,0,20.00,0,0,0.00,16.78,17.61,0.00,20.61,36.90,3.11,10.00,20.00,1,16.00,4.72,2.50,12,15.78,3.39,81.50,19.50,37.10,1,0.00,20.00,2,4.40,30.20,20.00,-5.80,7.80,7.40,16.60,228.70,230.60,229.60,36.90,33.80,19.50
 11:08:00  22/07/2019,2.39,61.89,61.78,1,58.14,63,21.11,-2.72,-27.00,3,44,32,29.72,2.72,80.33,-29.00,33.71,0,8.78,13.33,28.17,63,19.94,2,39.50,1,50.56,50.83,61.83,1,65.00,21.11,0.00,21.67,4,0,0,3394,3394,14.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.74,4.50,2.39,65.00,0,34,-4.00,29,0.28,-2.56,62.33,57.96,-3.11,1,35.52,30.89,-0.61,17.70,59.30,13.70,204,25.60,18.70,30.50,31.00,182.90,129.70,68.40,733,69,324.00,25.70,41,5839,537.00,16.30,1.00,1.00,32,2.94,36.33,356.80,3749,58,30.50,58,1433,5856,70,42,32,1855,69,31.10,536.40,652,31,13.90,196,17.30,70,31,3255,0,2,1,3,1,0,20.00,0,0,0.00,16.78,17.61,0.00,20.61,36.90,3.11,10.00,20.00,1,16.00,4.72,2.50,12,15.78,3.39,81.50,19.50,37.10,1,0.00,20.00,2,4.40,30.20,20.00,-5.80,7.80,7.40,16.60,228.70,230.60,229.60,36.90,33.80,19.50
 11:10:00  22/07/2019,5.33,64.61,62.11,1,63.23,58,21.11,-6.61,-29.06,2,50,50,33.33,4.28,75.56,-29.00,33.71,31,10.50,13.67,28.17,58,19.94,9,2.40,1,50.83,50.50,60.83,1,65.00,21.11,26.10,21.94,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,29,3394,1,0,0,0,0,36.32,3.28,2.39,65.00,0,28,-4.00,28,6.00,-0.94,62.83,64.45,-6.78,1,35.52,27.61,-0.61,17.70,59.30,13.70,204,25.60,18.70,30.50,31.00,182.90,131.70,68.90,734,69,324.00,25.70,41,5841,536.00,16.30,1.00,1.00,55,0.11,33.52,357.70,3752,58,30.50,58,1436,5860,70,42,54,1856,69,31.10,537.30,652,31,13.90,196,17.30,70,31,3257,0,2,1,3,1,0,20.00,0,0,0.00,16.78,20.39,0.00,20.61,34.10,0.22,10.00,20.00,1,16.00,5.50,2.50,12,17.61,0.50,73.80,16.39,34.40,1,0.00,20.00,2,4.40,30.20,20.00,-5.80,7.80,7.40,16.60,228.70,230.60,229.60,36.90,33.80,19.50
 11:12:00  22/07/2019,5.33,64.61,62.11,1,63.23,58,21.11,-6.61,-29.06,2,50,50,33.33,4.28,75.56,-29.00,33.71,31,10.50,13.67,28.17,58,19.94,9,2.40,1,50.83,50.50,60.83,1,65.00,21.11,26.10,21.94,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,29,3394,1,0,0,0,0,36.32,3.28,2.39,65.00,0,28,-4.00,28,6.00,-0.94,62.83,64.45,-6.78,1,35.52,27.61,-0.61,17.70,59.30,13.70,204,25.60,18.70,30.50,31.00,182.90,131.70,68.90,734,69,324.00,25.70,41,5841,536.00,16.30,1.00,1.00,55,0.11,33.52,357.70,3752,58,30.50,58,1436,5860,70,42,54,1856,69,31.10,537.30,652,31,13.90,196,17.30,70,31,3257,0,2,1,3,1,0,20.00,0,0,0.00,16.78,20.39,0.00,20.61,34.10,0.22,10.00,20.00,1,16.00,5.50,2.50,12,17.61,0.50,73.80,16.39,34.40,1,0.00,20.00,2,4.40,30.20,19.40,-5.80,7.80,4.70,19.70,228.70,230.60,230.20,35.90,21.70,18.00
 11:14:00  22/07/2019,5.33,64.61,62.11,1,63.23,58,21.11,-6.61,-29.06,2,50,50,33.33,4.28,75.56,-29.00,33.71,31,10.50,13.67,28.17,58,19.94,9,2.40,1,50.83,50.50,60.83,1,65.00,21.11,26.10,21.94,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,29,3394,1,0,0,0,0,36.32,3.28,2.39,65.00,0,28,-4.00,28,6.00,-0.94,62.83,64.45,-6.78,1,35.52,27.61,-0.61,17.70,59.30,13.70,204,25.60,18.70,30.50,31.00,182.90,131.70,68.90,734,69,324.00,25.70,41,5841,536.00,16.30,1.00,1.00,55,0.11,33.52,357.70,3752,58,30.50,58,1436,5860,70,42,54,1856,69,31.10,537.30,652,31,13.90,196,17.30,70,31,3257,0,2,1,3,1,0,20.00,0,0,0.00,16.78,20.39,0.00,20.61,34.10,0.22,10.00,20.00,1,16.00,5.50,2.50,12,17.61,0.50,73.80,16.39,34.40,1,0.00,20.00,2,4.40,30.20,19.40,-5.80,7.80,4.70,19.70,228.70,230.60,230.20,35.90,21.70,18.00
 11:16:00  22/07/2019,2.39,64.89,62.31,2,57.78,59,21.44,-3.89,-27.50,3,40,32,30.39,2.83,79.44,-29.00,33.71,0,9.61,13.00,28.17,59,20.22,2,24.90,1,52.17,50.50,61.61,1,65.00,21.56,0.00,21.94,4,0,0,3394,3394,14.28,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.71,3.28,2.39,65.00,0,27,-4.00,27,3.22,-0.94,65.22,57.57,-4.17,1,35.52,29.87,-0.61,17.70,59.80,13.70,205,25.60,18.70,30.50,31.00,182.90,131.70,69.70,735,69,325.30,25.70,42,5846,537.70,16.30,1.00,1.00,24,1.83,35.44,358.50,3755,58,30.50,58,1437,5864,70,42,24,1857,69,31.10,538.20,653,31,13.90,196,17.30,70,31,3260,0,2,1,3,1,0,20.00,0,0,0.00,16.78,18.61,0.00,21.00,36.10,2.28,10.00,20.00,1,17.11,4.89,2.50,12,17.00,2.50,74.50,19.72,36.30,1,0.00,20.00,2,4.40,30.20,19.40,-5.80,7.80,4.70,19.70,228.70,230.60,230.20,35.90,21.70,18.00
 11:18:00  22/07/2019,2.39,64.89,62.31,2,57.78,59,21.44,-3.89,-27.50,3,40,32,30.39,2.83,79.44,-29.00,33.71,0,9.61,13.00,28.17,59,20.22,2,24.90,1,52.17,50.50,61.61,1,65.00,21.56,0.00,21.94,4,0,0,3394,3394,14.28,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.71,3.28,2.39,65.00,0,27,-4.00,27,3.22,-0.94,65.22,57.57,-4.17,1,35.52,29.87,-0.61,17.70,59.80,13.70,205,25.60,18.70,30.50,31.00,182.90,131.70,69.70,735,69,325.30,25.70,42,5846,537.70,16.30,1.00,1.00,24,1.83,35.44,358.50,3755,58,30.50,58,1437,5864,70,42,24,1857,69,31.10,538.20,653,31,13.90,196,17.30,70,31,3260,0,2,1,3,1,0,20.00,0,0,0.00,16.78,18.61,0.00,21.00,36.10,2.28,10.00,20.00,1,17.11,4.89,2.50,12,17.00,2.50,74.50,19.72,36.30,1,0.00,20.00,2,4.40,30.20,19.40,-5.80,7.80,4.70,19.70,228.70,230.60,230.20,35.90,21.70,18.00
 11:20:00  22/07/2019,5.33,62.11,62.51,1,64.89,57,22.06,-4.28,-28.00,2,59,59,32.50,4.56,77.56,-29.00,33.71,31,10.83,14.78,28.17,57,20.22,9,15.30,1,54.89,50.50,59.89,1,65.00,22.06,26.70,22.22,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.99,4.11,2.39,65.00,0,44,-4.00,50,3.22,-0.94,61.11,66.19,-4.17,1,35.52,29.52,-0.61,17.70,59.80,13.70,205,25.60,18.70,30.50,31.00,183.70,131.70,70.40,736,69,325.30,25.70,42,5849,537.70,16.30,1.00,1.00,56,1.11,34.18,359.30,3758,58,30.50,58,1437,5868,70,42,55,1859,69,31.60,539.10,653,31,13.90,196,17.30,70,31,3262,0,2,1,3,1,0,20.00,0,0,0.00,16.78,20.39,0.00,21.28,34.60,0.78,10.00,20.00,1,15.22,4.89,2.50,12,17.00,1.11,69.00,16.39,35.00,1,0.00,20.00,2,4.40,30.20,19.40,-5.80,7.80,4.70,19.70,228.70,230.60,230.20,35.90,21.70,18.00
 11:22:00  22/07/2019,5.33,62.11,62.51,1,64.89,57,22.06,-4.28,-28.00,2,59,59,32.50,4.56,77.56,-29.00,33.71,31,10.83,14.78,28.17,57,20.22,9,15.30,1,54.89,50.50,59.89,1,65.00,22.06,26.70,22.22,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.99,4.11,2.39,65.00,0,44,-4.00,50,3.22,-0.94,61.11,66.19,-4.17,1,35.52,29.52,-0.61,17.70,59.80,13.70,205,25.60,18.70,30.50,31.00,183.70,131.70,70.40,736,69,325.30,25.70,42,5849,537.70,16.30,1.00,1.00,56,1.11,34.18,359.30,3758,58,30.50,58,1437,5868,70,42,55,1859,69,31.60,539.10,653,31,13.90,196,17.30,70,31,3262,0,2,1,3,1,0,20.00,0,0,0.00,16.78,20.39,0.00,21.28,34.60,0.78,10.00,20.00,1,15.22,4.89,2.50,12,17.00,1.11,69.00,16.39,35.00,1,0.00,20.00,2,4.40,30.20,16.60,-5.80,7.80,4.70,18.20,228.20,230.10,229.60,34.60,21.70,20.30
 11:24:00  22/07/2019,5.33,63.83,62.88,1,64.18,70,22.89,-4.28,-30.67,1,48,50,33.78,3.00,79.06,-29.00,33.71,31,13.61,13.67,28.17,70,20.78,9,0.00,1,49.50,50.50,62.78,1,65.00,23.06,26.70,22.50,4,0,0,3394,3394,12.59,89499,0,45232,24110,0,0,-4.00,17,3394,1,0,0,0,0,33.24,0.11,2.39,65.00,0,34,-4.00,29,3.22,-0.94,64.61,64.62,-4.17,1,35.52,29.59,-0.61,17.70,59.80,14.30,205,25.60,18.70,30.50,31.00,184.50,131.70,70.40,736,69,325.30,25.70,42,5854,539.10,16.30,1.00,1.00,26,-2.11,31.52,360.00,3761,58,30.50,58,1438,5872,70,42,26,1861,69,31.60,539.70,654,32,13.90,196,17.30,70,31,3264,0,2,1,3,1,0,20.00,0,0,0.00,16.78,23.39,0.00,21.28,32.60,-1.28,10.00,20.00,1,20.00,5.22,2.50,12,15.61,-0.50,95.50,19.22,33.40,1,0.00,20.00,2,4.40,30.20,16.60,-5.80,7.80,4.70,18.20,228.20,230.10,229.60,34.60,21.70,20.30
 11:26:00  22/07/2019,5.33,63.83,62.88,1,64.18,70,22.89,-4.28,-30.67,1,48,50,33.78,3.00,79.06,-29.00,33.71,31,13.61,13.67,28.17,70,20.78,9,0.00,1,49.50,50.50,62.78,1,65.00,23.06,26.70,22.50,4,0,0,3394,3394,12.59,89499,0,45232,24110,0,0,-4.00,17,3394,1,0,0,0,0,33.24,0.11,2.39,65.00,0,34,-4.00,29,3.22,-0.94,64.61,64.62,-4.17,1,35.52,29.59,-0.61,17.70,59.80,14.30,205,25.60,18.70,30.50,31.00,184.50,131.70,70.40,736,69,325.30,25.70,42,5854,539.10,16.30,1.00,1.00,26,-2.11,31.52,360.00,3761,58,30.50,58,1438,5872,70,42,26,1861,69,31.60,539.70,654,32,13.90,196,17.30,70,31,3264,0,2,1,3,1,0,20.00,0,0,0.00,16.78,23.39,0.00,21.28,32.60,-1.28,10.00,20.00,1,20.00,5.22,2.50,12,15.61,-0.50,95.50,19.22,33.40,1,0.00,20.00,2,4.40,30.20,16.60,-5.80,7.80,4.70,18.20,228.20,230.10,229.60,34.60,21.70,20.30
 11:28:00  22/07/2019,5.33,63.83,62.88,1,64.18,70,22.89,-4.28,-30.67,1,48,50,33.78,3.00,79.06,-29.00,33.71,31,13.61,13.67,28.17,70,20.78,9,0.00,1,49.50,50.50,62.78,1,65.00,23.06,26.70,22.50,4,0,0,3394,3394,12.59,89499,0,45232,24110,0,0,-4.00,17,3394,1,0,0,0,0,33.24,0.11,2.39,65.00,0,34,-4.00,29,3.22,-0.94,64.61,64.62,-4.17,1,35.52,29.59,-0.61,17.70,59.80,14.30,205,25.60,18.70,30.50,31.00,184.50,131.70,70.40,736,69,325.30,25.70,42,5854,539.10,16.30,1.00,1.00,26,-2.11,31.52,360.00,3761,58,30.50,58,1438,5872,70,42,26,1861,69,31.60,539.70,654,32,13.90,196,17.30,70,31,3264,0,2,1,3,1,0,20.00,0,0,0.00,16.78,23.39,0.00,21.28,32.60,-1.28,10.00,20.00,1,20.00,5.22,2.50,12,15.61,-0.50,95.50,19.22,33.40,1,0.00,20.00,2,4.40,30.20,16.60,-5.80,7.80,4.70,18.20,228.20,230.10,229.60,34.60,21.70,20.30
 11:30:00  22/07/2019,5.33,61.00,63.28,1,63.41,60,22.28,-2.72,-25.61,3,71,66,29.50,4.06,77.94,-29.00,33.71,11,9.22,15.22,28.17,60,21.06,9,35.40,1,50.67,50.50,60.94,1,65.00,22.33,15.30,22.83,4,0,0,3394,3394,15.10,89499,0,45232,24110,0,0,-4.00,26,3394,1,0,0,0,0,39.06,5.89,2.39,65.00,0,48,-4.00,50,2.72,-0.06,60.56,63.98,-2.83,1,35.52,30.85,-0.61,18.30,60.60,14.30,205,25.60,18.70,30.50,31.00,183.40,132.90,70.40,736,69,325.30,25.70,42,5858,540.00,16.30,1.00,1.00,55,3.33,36.56,360.00,3763,58,30.50,58,1440,5876,70,42,56,1861,69,31.60,540.70,655,32,13.90,197,17.30,70,31,3266,0,2,1,3,1,0,20.00,0,0,0.00,16.78,18.72,0.00,22.22,37.10,3.39,10.00,20.00,1,9.39,5.22,2.50,12,16.50,3.72,63.50,13.22,37.40,1,0.00,20.00,2,4.40,30.20,16.60,-5.80,7.80,4.70,18.20,228.20,230.10,229.60,34.60,21.70,20.30
 11:32:00  22/07/2019,5.33,61.00,63.28,1,63.41,60,22.28,-2.72,-25.61,3,71,66,29.50,4.06,77.94,-29.00,33.71,11,9.22,15.22,28.17,60,21.06,9,35.40,1,50.67,50.50,60.94,1,65.00,22.33,15.30,22.83,4,0,0,3394,3394,15.10,89499,0,45232,24110,0,0,-4.00,26,3394,1,0,0,0,0,39.06,5.89,2.39,65.00,0,48,-4.00,50,2.72,-0.06,60.56,63.98,-2.83,1,35.52,30.85,-0.61,18.30,60.60,14.30,205,25.60,18.70,30.50,31.00,183.40,132.90,70.40,736,69,325.30,25.70,42,5858,540.00,16.30,1.00,1.00,55,3.33,36.56,360.00,3763,58,30.50,58,1440,5876,70,42,56,1861,69,31.60,540.70,655,32,13.90,197,17.30,70,31,3266,0,2,1,3,1,0,20.00,0,0,0.00,16.78,18.72,0.00,22.22,37.10,3.39,10.00,20.00,1,9.39,5.22,2.50,12,16.50,3.72,63.50,13.22,37.40,1,0.00,20.00,2,4.40,30.20,16.60,-5.30,7.80,4.70,18.20,228.20,229.60,229.60,36.60,19.90,20.30
 11:34:00  22/07/2019,5.33,65.56,63.64,1,62.87,79,24.33,-4.28,-30.06,2,74,84,33.44,3.33,75.78,-29.00,33.71,31,12.33,14.39,28.17,79,21.50,9,0.00,1,50.67,50.50,63.17,1,65.00,24.33,19.80,22.83,4,0,0,3394,3394,12.81,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,35.07,2.06,2.39,65.00,0,34,-4.00,29,4.78,0.56,66.00,63.51,-4.33,1,35.52,29.52,-0.61,18.30,60.60,14.30,205,25.60,18.70,30.50,31.60,182.30,132.90,69.70,736,69,325.30,25.70,42,5862,540.70,16.80,1.00,1.00,45,-0.61,32.75,360.00,3765,58,30.50,58,1441,5880,70,42,44,1861,69,31.60,541.50,655,32,14.40,197,17.30,70,32,3268,0,2,1,3,1,0,20.00,0,0,0.00,16.78,22.78,0.00,22.22,33.20,-0.61,10.00,20.00,1,19.11,5.22,2.50,12,17.28,-0.28,79.80,18.78,33.60,1,0.00,20.00,2,4.40,30.20,16.60,-5.30,7.80,4.70,18.20,228.20,229.60,229.60,36.60,19.90,20.30
 11:36:00  22/07/2019,5.33,65.56,63.64,1,62.87,79,24.33,-4.28,-30.06,2,74,84,33.44,3.33,75.78,-29.00,33.71,31,12.33,14.39,28.17,79,21.50,9,0.00,1,50.67,50.50,63.17,1,65.00,24.33,19.80,22.83,4,0,0,3394,3394,12.81,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,35.07,2.06,2.39,65.00,0,34,-4.00,29,4.78,0.56,66.00,63.51,-4.33,1,35.52,29.52,-0.61,18.30,60.60,14.30,205,25.60,18.70,30.50,31.60,182.30,132.90,69.70,736,69,325.30,25.70,42,5862,540.70,16.80,1.00,1.00,45,-0.61,32.75,360.00,3765,58,30.50,58,1441,5880,70,42,44,1861,69,31.60,541.50,655,32,14.40,197,17.30,70,32,3268,0,2,1,3,1,0,20.00,0,0,0.00,16.78,22.78,0.00,22.22,33.20,-0.61,10.00,20.00,1,19.11,5.22,2.50,12,17.28,-0.28,79.80,18.78,33.60,1,0.00,20.00,2,4.40,30.20,16.60,-5.30,7.80,4.70,18.20,228.20,229.60,229.60,36.60,19.90,20.30
 11:38:00  22/07/2019,5.33,64.44,64.01,1,59.88,60,22.39,-0.44,-26.61,3,84,84,28.39,1.78,79.11,-29.00,33.71,6,9.39,14.39,28.17,60,21.50,9,24.90,1,50.67,50.50,64.22,1,65.00,22.39,0.80,23.33,4,0,0,3394,3394,14.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.07,4.89,2.39,65.00,0,49,-4.00,29,2.89,2.50,64.61,59.79,-0.83,1,35.52,32.90,-0.61,18.30,59.80,14.30,206,25.60,19.30,30.50,31.60,183.30,133.50,70.50,737,69,326.90,25.70,42,5866,541.70,16.80,1.00,1.00,32,3.11,36.46,360.50,3768,58,30.50,58,1442,5884,70,42,35,1863,69,31.60,542.50,655,32,14.40,197,17.30,70,32,3271,0,2,1,3,1,0,20.00,0,0,0.00,16.78,19.39,0.00,22.72,37.00,3.22,10.00,20.00,1,16.11,5.22,2.50,12,16.22,3.39,73.70,19.72,37.20,1,0.00,20.00,2,4.40,30.20,16.60,-5.30,7.80,4.70,18.20,228.20,229.60,229.60,36.60,19.90,20.30
 11:40:00  22/07/2019,5.33,64.44,64.01,1,59.88,60,22.39,-0.44,-26.61,3,84,84,28.39,1.78,79.11,-29.00,33.71,6,9.39,14.39,28.17,60,21.50,9,24.90,1,50.67,50.50,64.22,1,65.00,22.39,0.80,23.33,4,0,0,3394,3394,14.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.07,4.89,2.39,65.00,0,49,-4.00,29,2.89,2.50,64.61,59.79,-0.83,1,35.52,32.90,-0.61,18.30,59.80,14.30,206,25.60,19.30,30.50,31.60,183.30,133.50,70.50,737,69,326.90,25.70,42,5866,541.70,16.80,1.00,1.00,32,3.11,36.46,360.50,3768,58,30.50,58,1442,5884,70,42,35,1863,69,31.60,542.50,655,32,14.40,197,17.30,70,32,3271,0,2,1,3,1,0,20.00,0,0,0.00,16.78,19.39,0.00,22.72,37.00,3.22,10.00,20.00,1,16.11,5.22,2.50,12,16.22,3.39,73.70,19.72,37.20,1,0.00,20.00,2,4.40,30.20,16.60,-5.30,7.80,4.70,18.20,228.20,229.60,229.60,36.60,19.90,20.30
 11:42:00  22/07/2019,5.33,64.44,64.01,1,59.88,60,22.39,-0.44,-26.61,3,84,84,28.39,1.78,79.11,-29.00,33.71,6,9.39,14.39,28.17,60,21.50,9,24.90,1,50.67,50.50,64.22,1,65.00,22.39,0.80,23.33,4,0,0,3394,3394,14.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.07,4.89,2.39,65.00,0,49,-4.00,29,2.89,2.50,64.61,59.79,-0.83,1,35.52,32.90,-0.61,18.30,59.80,14.30,206,25.60,19.30,30.50,31.60,183.30,133.50,70.50,737,69,326.90,25.70,42,5866,541.70,16.80,1.00,1.00,32,3.11,36.46,360.50,3768,58,30.50,58,1442,5884,70,42,35,1863,69,31.60,542.50,655,32,14.40,197,17.30,70,32,3271,0,2,1,3,1,0,20.00,0,0,0.00,16.78,19.39,0.00,22.72,37.00,3.22,10.00,20.00,1,16.11,5.22,2.50,12,16.22,3.39,73.70,19.72,37.20,1,0.00,20.00,2,7.30,30.20,19.60,-5.30,7.80,4.70,17.10,227.30,228.10,228.50,36.60,19.90,32.90
 11:44:00  22/07/2019,5.33,67.83,64.48,1,64.93,70,24.50,-6.67,-31.17,1,73,84,34.94,3.67,78.33,-29.00,33.71,32,11.39,14.67,28.17,70,22.17,9,0.00,1,52.94,50.50,63.17,1,65.00,24.39,31.10,23.72,4,0,0,3394,3394,12.18,89499,0,45232,24110,0,0,-4.00,32,3394,1,0,0,0,0,36.31,3.28,2.39,65.00,0,29,-4.00,50,5.94,-0.67,67.39,66.10,-6.56,1,35.52,27.54,-0.61,18.30,59.80,14.30,206,25.60,19.30,30.50,31.60,183.30,132.70,71.20,738,69,326.90,25.70,42,5868,540.30,16.80,1.00,1.00,53,0.28,33.66,360.50,3770,58,30.50,58,1442,5887,70,42,52,1864,69,31.60,542.50,655,32,14.40,197,17.30,70,32,3273,0,2,1,3,1,0,20.00,0,0,0.00,16.78,22.39,0.00,22.72,34.20,0.28,10.00,20.00,1,17.61,5.50,2.50,12,17.22,0.72,71.60,18.39,34.50,1,0.00,20.00,2,7.30,30.20,19.60,-5.30,7.80,4.70,17.10,227.30,228.10,228.50,36.60,19.90,32.90
 11:46:00  22/07/2019,5.33,67.83,64.48,1,64.93,70,24.50,-6.67,-31.17,1,73,84,34.94,3.67,78.33,-29.00,33.71,32,11.39,14.67,28.17,70,22.17,9,0.00,1,52.94,50.50,63.17,1,65.00,24.39,31.10,23.72,4,0,0,3394,3394,12.18,89499,0,45232,24110,0,0,-4.00,32,3394,1,0,0,0,0,36.31,3.28,2.39,65.00,0,29,-4.00,50,5.94,-0.67,67.39,66.10,-6.56,1,35.52,27.54,-0.61,18.30,59.80,14.30,206,25.60,19.30,30.50,31.60,183.30,132.70,71.20,738,69,326.90,25.70,42,5868,540.30,16.80,1.00,1.00,53,0.28,33.66,360.50,3770,58,30.50,58,1442,5887,70,42,52,1864,69,31.60,542.50,655,32,14.40,197,17.30,70,32,3273,0,2,1,3,1,0,20.00,0,0,0.00,16.78,22.39,0.00,22.72,34.20,0.28,10.00,20.00,1,17.61,5.50,2.50,12,17.22,0.72,71.60,18.39,34.50,1,0.00,20.00,2,7.30,30.20,19.60,-5.30,7.80,4.70,17.10,227.30,228.10,228.50,36.60,19.90,32.90
 11:48:00  22/07/2019,2.39,69.22,64.84,1,61.15,58,22.89,-3.72,-28.56,2,68,66,30.22,1.61,80.67,-29.00,33.71,0,11.39,13.89,28.17,58,22.17,2,17.30,1,55.61,50.50,63.56,1,65.00,23.00,4.30,23.72,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.95,2.39,2.39,65.00,0,35,-4.00,29,4.83,0.94,69.22,60.95,-3.94,1,35.52,29.97,-0.61,19.00,59.80,14.30,206,25.60,19.30,30.50,31.60,184.00,134.00,71.20,738,69,326.90,25.70,42,5873,542.10,16.80,1.00,1.00,18,1.00,34.88,361.10,3773,58,30.50,58,1444,5890,70,42,18,1866,69,31.60,542.50,656,32,14.40,198,17.30,70,32,3275,0,2,1,3,1,0,20.00,0,0,0.00,16.78,21.39,0.00,23.22,35.50,1.72,10.00,20.00,1,18.28,5.50,2.50,12,16.50,1.89,81.00,20.28,35.70,1,0.00,20.00,2,7.30,30.20,19.60,-5.30,7.80,4.70,17.10,227.30,228.10,228.50,36.60,19.90,32.90
 11:50:00  22/07/2019,2.39,69.22,64.84,1,61.15,58,22.89,-3.72,-28.56,2,68,66,30.22,1.61,80.67,-29.00,33.71,0,11.39,13.89,28.17,58,22.17,2,17.30,1,55.61,50.50,63.56,1,65.00,23.00,4.30,23.72,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.95,2.39,2.39,65.00,0,35,-4.00,29,4.83,0.94,69.22,60.95,-3.94,1,35.52,29.97,-0.61,19.00,59.80,14.30,206,25.60,19.30,30.50,31.60,184.00,134.00,71.20,738,69,326.90,25.70,42,5873,542.10,16.80,1.00,1.00,18,1.00,34.88,361.10,3773,58,30.50,58,1444,5890,70,42,18,1866,69,31.60,542.50,656,32,14.40,198,17.30,70,32,3275,0,2,1,3,1,0,20.00,0,0,0.00,16.78,21.39,0.00,23.22,35.50,1.72,10.00,20.00,1,18.28,5.50,2.50,12,16.50,1.89,81.00,20.28,35.70,1,0.00,20.00,2,7.30,30.20,19.60,-5.30,7.80,4.70,17.10,227.30,228.10,228.50,36.60,19.90,32.90
 11:52:00  22/07/2019,5.33,60.44,65.02,1,67.67,49,23.50,-3.44,-28.56,2,83,84,33.11,4.44,77.44,-29.00,33.71,31,11.11,15.50,28.17,49,22.17,9,22.00,1,49.44,50.50,52.72,1,65.00,23.33,36.80,24.11,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,37.31,4.50,2.39,65.00,0,49,-4.00,50,4.00,0.94,65.44,68.99,-3.28,1,35.52,30.22,-0.61,19.00,60.60,14.30,206,25.60,19.30,30.50,31.60,184.00,134.60,70.60,738,69,326.90,25.70,42,5877,543.00,16.80,1.00,1.00,48,1.39,34.31,362.80,3777,58,30.50,58,1445,5894,70,42,48,1867,69,31.60,543.00,657,32,14.40,198,17.30,70,32,3276,0,2,1,3,1,0,20.00,0,0,0.00,16.78,22.50,0.00,23.50,34.70,0.78,10.00,20.00,1,14.22,5.50,2.50,12,17.61,1.11,67.10,15.50,34.90,1,0.00,20.00,2,7.30,30.20,20.10,-5.30,7.80,4.70,19.90,230.00,230.40,231.20,35.40,21.00,33.90
 11:54:00  22/07/2019,5.33,60.44,65.02,1,67.67,49,23.50,-3.44,-28.56,2,83,84,33.11,4.44,77.44,-29.00,33.71,31,11.11,15.50,28.17,49,22.17,9,22.00,1,49.44,50.50,52.72,1,65.00,23.33,36.80,24.11,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,37.31,4.50,2.39,65.00,0,49,-4.00,50,4.00,0.94,65.44,68.99,-3.28,1,35.52,30.22,-0.61,19.00,60.60,14.30,206,25.60,19.30,30.50,31.60,184.00,134.60,70.60,738,69,326.90,25.70,42,5877,543.00,16.80,1.00,1.00,48,1.39,34.31,362.80,3777,58,30.50,58,1445,5894,70,42,48,1867,69,31.60,543.00,657,32,14.40,198,17.30,70,32,3276,0,2,1,3,1,0,20.00,0,0,0.00,16.78,22.50,0.00,23.50,34.70,0.78,10.00,20.00,1,14.22,5.50,2.50,12,17.61,1.11,67.10,15.50,34.90,1,0.00,20.00,2,7.30,30.20,20.10,-5.30,7.80,4.70,19.90,230.00,230.40,231.20,35.40,21.00,33.90
 11:56:00  22/07/2019,5.33,60.44,65.02,1,67.67,49,23.50,-3.44,-28.56,2,83,84,33.11,4.44,77.44,-29.00,33.71,31,11.11,15.50,28.17,49,22.17,9,22.00,1,49.44,50.50,52.72,1,65.00,23.33,36.80,24.11,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,37.31,4.50,2.39,65.00,0,49,-4.00,50,4.00,0.94,65.44,68.99,-3.28,1,35.52,30.22,-0.61,19.00,60.60,14.30,206,25.60,19.30,30.50,31.60,184.00,134.60,70.60,738,69,326.90,25.70,42,5877,543.00,16.80,1.00,1.00,48,1.39,34.31,362.80,3777,58,30.50,58,1445,5894,70,42,48,1867,69,31.60,543.00,657,32,14.40,198,17.30,70,32,3276,0,2,1,3,1,0,20.00,0,0,0.00,16.78,22.50,0.00,23.50,34.70,0.78,10.00,20.00,1,14.22,5.50,2.50,12,17.61,1.11,67.10,15.50,34.90,1,0.00,20.00,2,7.30,30.20,20.10,-5.30,7.80,4.70,19.90,230.00,230.40,231.20,35.40,21.00,33.90
 11:58:00  22/07/2019,5.33,67.33,65.31,1,65.20,65,25.00,-4.44,-29.78,2,64,64,33.11,3.11,79.83,-29.00,33.71,31,13.67,14.94,28.17,65,22.44,9,0.00,1,51.22,50.50,67.61,1,65.00,25.00,30.00,24.11,4,0,0,3394,3394,13.03,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,34.42,1.33,2.39,65.00,0,33,-4.00,29,4.61,0.22,68.56,65.77,-4.44,1,35.52,29.39,-0.61,19.00,60.60,14.30,206,25.60,19.30,30.50,31.60,184.00,135.10,71.30,739,69,325.90,25.70,42,5880,543.00,16.80,1.00,1.00,27,-1.00,32.43,362.80,3779,58,30.50,58,1446,5898,70,42,26,1868,69,31.60,544.00,657,32,14.40,198,17.30,70,32,3277,0,2,1,3,1,0,20.00,0,0,0.00,16.78,24.72,0.00,23.50,32.90,-1.00,10.00,20.00,1,20.39,5.50,2.50,12,17.11,-0.72,84.80,19.72,33.20,1,0.00,20.00,2,7.30,30.20,20.10,-5.30,7.80,4.70,19.90,230.00,230.40,231.20,35.40,21.00,33.90
 12:00:00  22/07/2019,5.33,67.33,65.31,1,65.20,65,25.00,-4.44,-29.78,2,64,64,33.11,3.11,79.83,-29.00,33.71,31,13.67,14.94,28.17,65,22.44,9,0.00,1,51.22,50.50,67.61,1,65.00,25.00,30.00,24.11,4,0,0,3394,3394,13.03,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,34.42,1.33,2.39,65.00,0,33,-4.00,29,4.61,0.22,68.56,65.77,-4.44,1,35.52,29.39,-0.61,19.00,60.60,14.30,206,25.60,19.30,30.50,31.60,184.00,135.10,71.30,739,69,325.90,25.70,42,5880,543.00,16.80,1.00,1.00,27,-1.00,32.43,362.80,3779,58,30.50,58,1446,5898,70,42,26,1868,69,31.60,544.00,657,32,14.40,198,17.30,70,32,3277,0,2,1,3,1,0,20.00,0,0,0.00,16.78,24.72,0.00,23.50,32.90,-1.00,10.00,20.00,1,20.39,5.50,2.50,12,17.11,-0.72,84.80,19.72,33.20,1,0.00,20.00,2,7.30,30.20,20.10,-5.30,7.80,4.70,19.90,230.00,230.40,231.20,35.40,21.00,33.90
 12:02:00  22/07/2019,5.33,65.06,65.59,1,68.38,50,23.78,-2.28,-26.94,3,84,84,28.56,1.72,78.56,-29.00,33.71,6,10.67,15.33,28.17,50,22.44,9,22.70,1,51.83,50.50,68.22,1,65.00,23.67,19.40,24.39,4,0,0,3394,3394,14.31,89499,0,45232,24110,0,0,-4.00,1,3394,1,0,0,0,0,37.84,4.67,2.39,65.00,0,48,-4.00,50,4.61,3.44,65.72,68.49,-1.61,1,35.52,31.18,-0.61,19.00,60.60,14.30,207,25.60,20.00,30.50,31.60,183.40,135.60,71.30,739,69,327.20,25.70,42,5884,543.00,16.80,1.00,1.00,27,2.78,35.98,362.80,3782,58,30.50,58,1447,5901,70,42,27,1869,69,31.60,544.00,658,32,14.40,198,17.30,70,32,3280,0,2,1,3,1,0,20.00,0,0,0.00,16.78,21.78,0.00,24.61,36.50,2.72,10.00,20.00,1,17.28,5.11,2.50,12,15.50,3.11,83.50,20.50,36.90,1,0.00,20.00,2,7.80,30.20,20.90,-5.30,7.80,4.70,19.90,230.60,231.00,231.20,36.70,21.90,34.90
 12:04:00  22/07/2019,5.33,65.06,65.59,1,68.38,50,23.78,-2.28,-26.94,3,84,84,28.56,1.72,78.56,-29.00,33.71,6,10.67,15.33,28.17,50,22.44,9,22.70,1,51.83,50.50,68.22,1,65.00,23.67,19.40,24.39,4,0,0,3394,3394,14.31,89499,0,45232,24110,0,0,-4.00,1,3394,1,0,0,0,0,37.84,4.67,2.39,65.00,0,48,-4.00,50,4.61,3.44,65.72,68.49,-1.61,1,35.52,31.18,-0.61,19.00,60.60,14.30,207,25.60,20.00,30.50,31.60,183.40,135.60,71.30,739,69,327.20,25.70,42,5884,543.00,16.80,1.00,1.00,27,2.78,35.98,362.80,3782,58,30.50,58,1447,5901,70,42,27,1869,69,31.60,544.00,658,32,14.40,198,17.30,70,32,3280,0,2,1,3,1,0,20.00,0,0,0.00,16.78,21.78,0.00,24.61,36.50,2.72,10.00,20.00,1,17.28,5.11,2.50,12,15.50,3.11,83.50,20.50,36.90,1,0.00,20.00,2,7.80,30.20,20.90,-5.30,7.80,4.70,19.90,230.60,231.00,231.20,36.70,21.90,34.90
 12:06:00  22/07/2019,5.33,63.50,65.91,1,66.41,56,25.39,-6.50,-30.83,2,65,65,35.00,4.11,78.56,-29.00,33.71,34,11.72,15.33,28.17,56,22.72,9,3.00,1,55.33,50.50,57.94,1,65.00,25.33,39.20,24.39,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,36.53,3.44,2.39,65.00,0,35,-4.00,50,5.56,-0.89,69.50,67.67,-6.22,1,35.52,27.69,-0.61,19.00,60.60,14.30,207,25.60,20.00,30.50,31.60,183.40,135.60,70.50,739,69,326.70,25.70,42,5886,542.30,16.80,1.00,1.00,45,0.61,34.02,362.80,3784,58,30.50,58,1447,5903,70,42,44,1870,69,31.60,542.60,658,32,14.40,198,17.30,70,32,3281,0,2,1,3,1,0,20.00,0,0,0.00,16.78,24.00,0.00,24.61,34.50,0.61,10.00,20.00,1,17.72,5.11,2.50,12,16.78,1.00,79.50,18.78,34.90,1,0.00,20.00,2,7.80,30.20,20.90,-5.30,7.80,4.70,19.90,230.60,231.00,231.20,36.70,21.90,34.90
 12:08:00  22/07/2019,5.33,63.50,65.91,1,66.41,56,25.39,-6.50,-30.83,2,65,65,35.00,4.11,78.56,-29.00,33.71,34,11.72,15.33,28.17,56,22.72,9,3.00,1,55.33,50.50,57.94,1,65.00,25.33,39.20,24.39,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,36.53,3.44,2.39,65.00,0,35,-4.00,50,5.56,-0.89,69.50,67.67,-6.22,1,35.52,27.69,-0.61,19.00,60.60,14.30,207,25.60,20.00,30.50,31.60,183.40,135.60,70.50,739,69,326.70,25.70,42,5886,542.30,16.80,1.00,1.00,45,0.61,34.02,362.80,3784,58,30.50,58,1447,5903,70,42,44,1870,69,31.60,542.60,658,32,14.40,198,17.30,70,32,3281,0,2,1,3,1,0,20.00,0,0,0.00,16.78,24.00,0.00,24.61,34.50,0.61,10.00,20.00,1,17.72,5.11,2.50,12,16.78,1.00,79.50,18.78,34.90,1,0.00,20.00,2,7.80,30.20,20.90,-5.30,7.80,4.70,19.90,230.60,231.00,231.20,36.70,21.90,34.90
 12:10:00  22/07/2019,5.33,63.50,65.91,1,66.41,56,25.39,-6.50,-30.83,2,65,65,35.00,4.11,78.56,-29.00,33.71,34,11.72,15.33,28.17,56,22.72,9,3.00,1,55.33,50.50,57.94,1,65.00,25.33,39.20,24.39,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,36.53,3.44,2.39,65.00,0,35,-4.00,50,5.56,-0.89,69.50,67.67,-6.22,1,35.52,27.69,-0.61,19.00,60.60,14.30,207,25.60,20.00,30.50,31.60,183.40,135.60,70.50,739,69,326.70,25.70,42,5886,542.30,16.80,1.00,1.00,45,0.61,34.02,362.80,3784,58,30.50,58,1447,5903,70,42,44,1870,69,31.60,542.60,658,32,14.40,198,17.30,70,32,3281,0,2,1,3,1,0,20.00,0,0,0.00,16.78,24.00,0.00,24.61,34.50,0.61,10.00,20.00,1,17.72,5.11,2.50,12,16.78,1.00,79.50,18.78,34.90,1,0.00,20.00,2,7.80,30.20,20.90,-5.30,7.80,4.70,19.90,230.60,231.00,231.20,36.70,21.90,34.90
 12:12:00  22/07/2019,2.39,64.17,66.29,1,64.24,54,24.50,-5.17,-29.50,2,63,63,31.78,2.17,78.56,-29.00,33.71,0,14.67,14.39,28.17,54,22.72,2,3.00,1,57.00,50.50,58.78,1,65.00,24.61,25.20,24.72,4,0,0,3394,3394,13.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.51,-0.28,2.39,65.00,0,26,-4.00,26,5.56,0.44,71.17,64.12,-5.11,1,35.52,28.80,-0.61,19.00,61.10,14.30,207,25.60,20.00,30.50,31.60,182.90,136.70,71.10,740,69,328.00,25.70,42,5890,543.10,16.80,1.00,1.00,10,-0.89,32.90,362.80,3786,58,30.50,58,1449,5908,70,42,9,1871,69,31.60,544.50,659,32,14.40,198,17.30,70,32,3284,0,2,1,3,1,0,20.00,0,0,0.00,16.78,25.72,0.00,25.00,33.30,-0.61,10.00,20.00,1,20.89,4.39,2.50,12,15.22,-0.50,100.00,20.39,33.40,1,0.00,20.00,2,6.90,30.20,19.20,-5.30,7.80,4.70,19.90,230.60,231.00,231.20,34.70,20.60,31.30
 12:14:00  22/07/2019,2.39,64.17,66.29,1,64.24,54,24.50,-5.17,-29.50,2,63,63,31.78,2.17,78.56,-29.00,33.71,0,14.67,14.39,28.17,54,22.72,2,3.00,1,57.00,50.50,58.78,1,65.00,24.61,25.20,24.72,4,0,0,3394,3394,13.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.51,-0.28,2.39,65.00,0,26,-4.00,26,5.56,0.44,71.17,64.12,-5.11,1,35.52,28.80,-0.61,19.00,61.10,14.30,207,25.60,20.00,30.50,31.60,182.90,136.70,71.10,740,69,328.00,25.70,42,5890,543.10,16.80,1.00,1.00,10,-0.89,32.90,362.80,3786,58,30.50,58,1449,5908,70,42,9,1871,69,31.60,544.50,659,32,14.40,198,17.30,70,32,3284,0,2,1,3,1,0,20.00,0,0,0.00,16.78,25.72,0.00,25.00,33.30,-0.61,10.00,20.00,1,20.89,4.39,2.50,12,15.22,-0.50,100.00,20.39,33.40,1,0.00,20.00,2,6.90,30.20,19.20,-5.30,7.80,4.70,19.90,230.60,231.00,231.20,34.70,20.60,31.30
 12:16:00  22/07/2019,5.33,61.22,66.73,1,68.95,38,23.94,-2.22,-27.00,3,89,89,30.44,3.67,76.83,-29.00,33.71,11,10.00,16.22,28.17,38,23.17,9,35.40,1,55.50,50.50,57.33,1,65.00,24.00,27.70,24.72,4,0,0,3394,3394,14.35,89499,0,45232,24110,0,0,-4.00,24,3394,1,0,0,0,0,39.37,6.11,2.39,65.00,0,50,-4.00,50,7.78,5.00,67.11,69.43,-2.39,1,35.52,31.29,-0.61,19.00,61.10,14.30,207,25.60,20.00,30.50,31.60,183.70,136.70,71.10,740,69,327.50,25.70,42,5894,543.90,16.80,1.00,1.00,42,3.56,36.76,364.40,3790,58,30.50,58,1449,5912,70,42,42,1873,69,31.60,545.40,659,32,14.40,198,17.30,70,32,3285,0,2,1,3,1,0,20.00,0,0,0.00,16.78,22.50,0.00,26.00,37.20,3.39,10.00,20.00,1,8.22,3.89,1.90,12,15.61,3.61,74.00,11.89,37.40,1,0.00,20.00,2,6.90,30.20,19.20,-5.30,7.80,4.70,19.90,230.60,231.00,231.20,34.70,20.60,31.30
 12:18:00  22/07/2019,5.33,61.22,66.73,1,68.95,38,23.94,-2.22,-27.00,3,89,89,30.44,3.67,76.83,-29.00,33.71,11,10.00,16.22,28.17,38,23.17,9,35.40,1,55.50,50.50,57.33,1,65.00,24.00,27.70,24.72,4,0,0,3394,3394,14.35,89499,0,45232,24110,0,0,-4.00,24,3394,1,0,0,0,0,39.37,6.11,2.39,65.00,0,50,-4.00,50,7.78,5.00,67.11,69.43,-2.39,1,35.52,31.29,-0.61,19.00,61.10,14.30,207,25.60,20.00,30.50,31.60,183.70,136.70,71.10,740,69,327.50,25.70,42,5894,543.90,16.80,1.00,1.00,42,3.56,36.76,364.40,3790,58,30.50,58,1449,5912,70,42,42,1873,69,31.60,545.40,659,32,14.40,198,17.30,70,32,3285,0,2,1,3,1,0,20.00,0,0,0.00,16.78,22.50,0.00,26.00,37.20,3.39,10.00,20.00,1,8.22,3.89,1.90,12,15.61,3.61,74.00,11.89,37.40,1,0.00,20.00,2,6.90,30.20,19.20,-5.30,7.80,4.70,19.90,230.60,231.00,231.20,34.70,20.60,31.30
 12:20:00  22/07/2019,5.33,66.50,67.22,1,67.07,65,26.50,-6.78,-29.44,2,84,84,33.33,3.67,77.61,-29.00,33.71,37,12.78,15.78,28.17,65,23.56,9,0.00,1,59.72,50.50,61.78,1,65.00,26.56,39.00,25.17,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,36.07,3.00,2.39,65.00,0,29,-4.00,29,6.33,-0.56,72.06,67.86,-6.83,1,35.52,27.66,-0.61,19.00,60.30,14.90,207,25.60,20.00,30.50,31.60,183.70,136.70,71.10,741,69,326.90,25.70,42,5894,540.70,16.80,1.00,1.00,44,0.33,33.69,362.10,3790,58,30.50,58,1450,5913,70,42,43,1874,69,31.60,543.20,659,32,14.40,198,17.30,70,32,3286,0,2,1,3,1,0,20.00,0,0,0.00,16.78,25.61,0.00,26.00,34.30,0.39,10.00,20.00,1,17.61,3.89,1.90,12,15.61,0.78,93.10,18.50,34.70,1,0.00,20.00,2,6.90,30.20,19.20,-5.30,7.80,4.70,19.90,230.60,231.00,231.20,34.70,20.60,31.30
 12:22:00  22/07/2019,5.33,66.50,67.22,1,67.07,65,26.50,-6.78,-29.44,2,84,84,33.33,3.67,77.61,-29.00,33.71,37,12.78,15.78,28.17,65,23.56,9,0.00,1,59.72,50.50,61.78,1,65.00,26.56,39.00,25.17,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,36.07,3.00,2.39,65.00,0,29,-4.00,29,6.33,-0.56,72.06,67.86,-6.83,1,35.52,27.66,-0.61,19.00,60.30,14.90,207,25.60,20.00,30.50,31.60,183.70,136.70,71.10,741,69,326.90,25.70,42,5894,540.70,16.80,1.00,1.00,44,0.33,33.69,362.10,3790,58,30.50,58,1450,5913,70,42,43,1874,69,31.60,543.20,659,32,14.40,198,17.30,70,32,3286,0,2,1,3,1,0,20.00,0,0,0.00,16.78,25.61,0.00,26.00,34.30,0.39,10.00,20.00,1,17.61,3.89,1.90,12,15.61,0.78,93.10,18.50,34.70,1,0.00,20.00,2,4.20,30.20,16.80,-5.30,7.80,4.70,18.40,230.00,231.00,231.20,34.70,21.70,20.10
 12:24:00  22/07/2019,2.39,65.67,67.77,1,63.66,51,24.67,-3.89,-29.00,2,66,66,30.44,1.39,80.28,-29.00,33.71,0,13.17,14.67,28.17,51,23.56,2,10.10,1,60.17,50.50,61.22,1,65.00,24.78,9.90,25.44,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.99,1.44,2.39,65.00,0,36,-4.00,29,6.33,2.33,73.50,63.45,-3.94,1,35.52,29.88,-0.61,19.00,60.30,14.90,207,25.60,20.00,30.50,31.60,183.70,136.70,71.10,741,69,326.90,25.70,42,5898,541.50,16.80,1.00,1.00,10,0.33,34.33,362.10,3790,58,30.50,58,1450,5917,70,42,43,1874,69,31.60,544.10,659,32,14.40,198,17.30,70,32,3288,0,2,1,3,1,0,20.00,0,0,0.00,16.78,25.00,0.00,26.00,34.90,1.11,10.00,20.00,1,17.61,3.89,1.90,12,15.61,0.78,93.10,18.50,34.70,1,0.00,20.00,2,4.20,30.20,16.80,-5.30,7.80,4.70,18.40,230.00,231.00,231.20,34.70,21.70,20.10
