CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 12:26:00  22/07/2019,2.39,65.67,67.77,1,63.66,51,24.67,-3.89,-29.00,2,66,66,30.44,1.39,80.28,-29.00,33.71,0,13.17,14.67,28.17,51,23.56,2,10.10,1,60.17,50.50,61.22,1,65.00,24.78,9.90,25.44,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.99,1.44,2.39,65.00,0,36,-4.00,29,6.33,2.33,73.50,63.45,-3.94,1,35.52,29.88,-0.61,20.00,61.00,14.90,207,25.60,20.00,30.50,31.60,184.20,136.70,72.00,742,70,326.90,25.70,42,5898,541.50,16.80,1.00,1.00,10,0.33,34.33,362.70,3793,58,30.50,58,1450,5917,70,42,11,1876,69,31.60,544.10,660,32,14.40,199,17.30,70,32,3288,0,2,1,3,1,0,20.00,0,0,0.00,16.78,25.00,0.00,26.00,34.90,1.11,10.00,20.00,1,19.72,3.00,1.90,12,13.78,1.22,95.30,21.00,34.70,1,0.00,20.00,2,4.20,30.20,16.80,-5.30,7.80,4.70,18.40,230.00,231.00,231.20,34.70,21.70,20.10
 12:28:00  22/07/2019,2.39,65.67,67.77,1,63.66,51,24.67,-3.89,-29.00,2,66,66,30.44,1.39,80.28,-29.00,33.71,0,13.17,14.67,28.17,51,23.56,2,10.10,1,60.17,50.50,61.22,1,65.00,24.78,9.90,25.44,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.99,1.44,2.39,65.00,0,36,-4.00,29,6.33,2.33,73.50,63.45,-3.94,1,35.52,29.88,-0.61,20.00,61.00,14.90,207,25.60,20.00,30.50,31.60,184.20,136.70,72.00,742,70,326.90,25.70,42,5898,541.50,16.80,1.00,1.00,10,0.33,34.33,362.70,3793,58,30.50,58,1450,5917,70,42,11,1876,69,31.60,544.10,660,32,14.40,199,17.30,70,32,3288,0,2,1,3,1,0,20.00,0,0,0.00,16.78,25.00,0.00,26.00,34.90,1.11,10.00,20.00,1,19.72,3.00,1.90,12,13.78,1.22,95.30,21.00,34.70,1,0.00,20.00,2,4.20,30.20,16.80,-5.30,7.80,4.70,18.40,230.00,231.00,231.20,34.70,21.70,20.10
 12:30:00  22/07/2019,5.33,64.61,67.73,1,70.76,32,23.94,-2.11,-27.83,2,92,92,32.11,4.39,77.78,-29.00,33.71,31,10.39,16.67,28.17,32,23.56,9,37.50,1,59.39,50.50,61.22,1,65.00,23.89,37.20,25.44,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,39.01,6.28,2.39,65.00,0,56,-4.00,56,4.89,2.72,69.89,72.10,-2.06,1,35.52,31.39,-0.61,20.00,61.00,14.90,207,25.60,20.00,30.50,31.60,183.10,137.90,72.00,742,70,328.70,25.70,42,5902,542.40,16.80,1.00,1.00,45,3.50,36.35,362.70,3795,58,30.50,58,1452,5921,70,42,47,1876,70,31.60,545.10,660,32,14.40,199,16.80,70,32,3291,0,2,1,3,1,0,20.00,0,0,0.00,16.78,23.89,0.00,27.00,36.70,3.00,10.00,20.00,1,9.39,2.28,1.10,12,14.61,3.28,78.60,12.78,37.10,1,0.00,20.00,2,4.20,30.20,16.80,-5.30,7.80,4.70,18.40,230.00,231.00,231.20,34.70,21.70,20.10
 12:32:00  22/07/2019,5.33,64.61,67.73,1,70.76,32,23.94,-2.11,-27.83,2,92,92,32.11,4.39,77.78,-29.00,33.71,31,10.39,16.67,28.17,32,23.56,9,37.50,1,59.39,50.50,61.22,1,65.00,23.89,37.20,25.44,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,39.01,6.28,2.39,65.00,0,56,-4.00,56,4.89,2.72,69.89,72.10,-2.06,1,35.52,31.39,-0.61,20.00,61.00,14.90,207,25.60,20.00,30.50,31.60,183.10,137.90,72.00,742,70,328.70,25.70,42,5902,542.40,16.80,1.00,1.00,45,3.50,36.35,362.70,3795,58,30.50,58,1452,5921,70,42,47,1876,70,31.60,545.10,660,32,14.40,199,16.80,70,32,3291,0,2,1,3,1,0,20.00,0,0,0.00,16.78,23.89,0.00,27.00,36.70,3.00,10.00,20.00,1,9.39,2.28,1.10,12,14.61,3.28,78.60,12.78,37.10,1,0.00,20.00,2,4.20,30.20,16.80,-5.30,7.80,4.70,18.40,229.10,231.00,230.50,36.30,21.70,20.10
 12:34:00  22/07/2019,5.33,68.39,68.25,1,67.93,56,25.94,-7.17,-29.67,2,84,84,33.39,3.67,78.33,-29.00,33.71,37,12.83,15.67,28.17,56,24.00,9,0.00,1,62.33,50.50,64.11,1,65.00,26.06,35.40,25.44,4,0,0,3394,3394,13.08,89499,0,45232,24110,0,0,-4.00,38,3394,1,0,0,0,0,35.96,2.83,2.39,65.00,0,29,-4.00,50,6.50,-0.61,73.06,69.16,-7.06,1,35.52,27.16,-0.61,20.00,60.20,14.90,207,25.60,20.00,30.50,31.60,181.90,137.90,71.20,742,70,328.10,25.70,42,5905,542.40,16.80,1.00,1.00,42,0.11,33.52,361.30,3796,58,30.50,58,1452,5922,71,42,39,1876,70,31.60,543.10,660,32,14.40,199,16.80,71,32,3292,0,2,1,3,1,0,20.00,0,0,0.00,16.78,26.39,0.00,26.72,34.10,0.22,10.00,20.00,1,17.39,2.89,1.10,12,15.61,0.72,93.70,18.22,34.60,1,0.00,20.00,2,4.20,30.20,16.80,-5.30,7.80,4.70,18.40,229.10,231.00,230.50,36.30,21.70,20.10
 12:36:00  22/07/2019,5.33,68.39,68.25,1,67.93,56,25.94,-7.17,-29.67,2,84,84,33.39,3.67,78.33,-29.00,33.71,37,12.83,15.67,28.17,56,24.00,9,0.00,1,62.33,50.50,64.11,1,65.00,26.06,35.40,25.44,4,0,0,3394,3394,13.08,89499,0,45232,24110,0,0,-4.00,38,3394,1,0,0,0,0,35.96,2.83,2.39,65.00,0,29,-4.00,50,6.50,-0.61,73.06,69.16,-7.06,1,35.52,27.16,-0.61,20.00,60.20,14.90,207,25.60,20.00,30.50,31.60,181.90,137.90,71.20,742,70,328.10,25.70,42,5905,542.40,16.80,1.00,1.00,42,0.11,33.52,361.30,3796,58,30.50,58,1452,5922,71,42,39,1876,70,31.60,543.10,660,32,14.40,199,16.80,71,32,3292,0,2,1,3,1,0,20.00,0,0,0.00,16.78,26.39,0.00,26.72,34.10,0.22,10.00,20.00,1,17.39,2.89,1.10,12,15.61,0.72,93.70,18.22,34.60,1,0.00,20.00,2,4.20,30.20,16.80,-5.30,7.80,4.70,18.40,229.10,231.00,230.50,36.30,21.70,20.10
 12:38:00  22/07/2019,2.39,66.67,68.66,1,64.29,46,25.00,-3.61,-28.17,2,66,66,29.56,1.33,80.11,-29.00,33.71,0,12.56,15.00,28.17,46,24.00,2,15.90,1,61.94,50.50,62.83,1,65.00,25.11,0.10,25.83,4,0,0,3394,3394,14.04,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.82,2.39,2.39,65.00,0,36,-4.00,29,6.50,2.50,74.22,64.03,-3.72,1,35.52,30.09,-0.61,20.00,60.80,14.90,207,25.60,20.00,30.50,31.60,182.70,137.90,71.80,743,70,328.60,25.70,42,5908,542.40,16.80,1.00,1.00,11,1.44,35.05,361.30,3798,58,30.50,58,1453,5926,71,42,11,1878,70,31.60,543.90,661,32,14.40,199,16.80,71,32,3294,0,2,1,3,1,0,20.00,0,0,0.00,16.78,25.28,0.00,27.22,35.70,1.89,10.00,20.00,1,18.89,0.78,0.40,12,13.00,2.00,97.30,21.00,35.80,1,0.00,20.00,2,4.20,30.20,16.80,-5.30,7.80,4.70,18.40,229.10,231.00,230.50,36.30,21.70,20.10
 12:40:00  22/07/2019,2.39,66.67,68.66,1,64.29,46,25.00,-3.61,-28.17,2,66,66,29.56,1.33,80.11,-29.00,33.71,0,12.56,15.00,28.17,46,24.00,2,15.90,1,61.94,50.50,62.83,1,65.00,25.11,0.10,25.83,4,0,0,3394,3394,14.04,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.82,2.39,2.39,65.00,0,36,-4.00,29,6.50,2.50,74.22,64.03,-3.72,1,35.52,30.09,-0.61,20.00,60.80,14.90,207,25.60,20.00,30.50,31.60,182.70,137.90,71.80,743,70,328.60,25.70,42,5908,542.40,16.80,1.00,1.00,11,1.44,35.05,361.30,3798,58,30.50,58,1453,5926,71,42,11,1878,70,31.60,543.90,661,32,14.40,199,16.80,71,32,3294,0,2,1,3,1,0,20.00,0,0,0.00,16.78,25.28,0.00,27.22,35.70,1.89,10.00,20.00,1,18.89,0.78,0.40,12,13.00,2.00,97.30,21.00,35.80,1,0.00,20.00,2,4.20,30.20,16.80,-5.30,7.80,4.70,18.40,229.10,231.00,230.50,36.30,21.70,20.10
 12:42:00  22/07/2019,5.33,67.11,68.83,1,71.45,36,25.78,-3.06,-28.67,2,84,84,33.50,4.83,78.00,-29.00,33.71,37,11.11,16.22,28.17,36,24.00,9,31.70,1,61.50,50.50,63.39,1,65.00,25.39,43.20,25.83,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,37,3394,1,0,0,0,0,38.12,5.22,2.39,65.00,0,54,-4.00,54,4.61,1.61,71.44,73.20,-2.89,1,35.52,30.59,-0.61,20.00,60.80,14.90,207,25.60,20.00,30.50,31.60,183.50,137.90,71.80,743,70,328.60,25.70,42,5912,542.90,16.80,1.00,1.00,48,2.17,35.25,361.80,3801,58,30.50,58,1453,5930,71,42,47,1880,70,31.60,544.80,661,32,14.40,199,16.80,71,32,3296,0,2,1,3,1,0,20.00,0,0,0.00,16.78,25.72,0.00,27.72,35.70,1.89,10.00,20.00,1,10.61,0.22,0.40,12,14.50,2.28,83.80,13.00,35.80,1,0.00,20.00,2,4.20,30.20,16.80,-5.30,7.80,4.20,17.00,229.10,231.00,230.50,36.30,19.20,21.10
 12:44:00  22/07/2019,5.33,67.11,68.83,1,71.45,36,25.78,-3.06,-28.67,2,84,84,33.50,4.83,78.00,-29.00,33.71,37,11.11,16.22,28.17,36,24.00,9,31.70,1,61.50,50.50,63.39,1,65.00,25.39,43.20,25.83,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,37,3394,1,0,0,0,0,38.12,5.22,2.39,65.00,0,54,-4.00,54,4.61,1.61,71.44,73.20,-2.89,1,35.52,30.59,-0.61,20.00,60.80,14.90,207,25.60,20.00,30.50,31.60,183.50,137.90,71.80,743,70,328.60,25.70,42,5912,542.90,16.80,1.00,1.00,48,2.17,35.25,361.80,3801,58,30.50,58,1453,5930,71,42,47,1880,70,31.60,544.80,661,32,14.40,199,16.80,71,32,3296,0,2,1,3,1,0,20.00,0,0,0.00,16.78,25.72,0.00,27.72,35.70,1.89,10.00,20.00,1,10.61,0.22,0.40,12,14.50,2.28,83.80,13.00,35.80,1,0.00,20.00,2,4.20,30.20,16.80,-5.30,7.80,4.20,17.00,229.10,231.00,230.50,36.30,19.20,21.10
 12:46:00  22/07/2019,5.33,67.11,68.83,1,71.45,36,25.78,-3.06,-28.67,2,84,84,33.50,4.83,78.00,-29.00,33.71,37,11.11,16.22,28.17,36,24.00,9,31.70,1,61.50,50.50,63.39,1,65.00,25.39,43.20,25.83,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,37,3394,1,0,0,0,0,38.12,5.22,2.39,65.00,0,54,-4.00,54,4.61,1.61,71.44,73.20,-2.89,1,35.52,30.59,-0.61,20.00,60.80,14.90,207,25.60,20.00,30.50,31.60,183.50,137.90,71.80,743,70,328.60,25.70,42,5912,542.90,16.80,1.00,1.00,48,2.17,35.25,361.80,3801,58,30.50,58,1453,5930,71,42,47,1880,70,31.60,544.80,661,32,14.40,199,16.80,71,32,3296,0,2,1,3,1,0,20.00,0,0,0.00,16.78,25.72,0.00,27.72,35.70,1.89,10.00,20.00,1,10.61,0.22,0.40,12,14.50,2.28,83.80,13.00,35.80,1,0.00,20.00,2,4.20,30.20,16.80,-5.30,7.80,4.20,17.00,229.10,231.00,230.50,36.30,19.20,21.10
 12:48:00  22/07/2019,5.33,69.61,69.67,1,68.59,57,27.17,-4.61,-32.22,1,65,65,36.00,3.72,77.44,-29.00,33.71,37,12.78,16.22,28.17,57,24.89,9,0.00,1,63.83,50.50,65.39,1,65.00,27.06,33.00,26.33,4,0,0,3394,3394,11.99,89499,0,45232,24110,0,0,-4.00,42,3394,1,0,0,0,0,36.31,3.28,2.39,65.00,0,34,-4.00,29,4.61,-0.06,74.72,69.39,-4.89,1,35.52,29.24,-0.61,20.00,60.10,14.90,207,25.60,20.00,30.50,31.60,183.50,137.10,71.80,744,70,328.60,25.70,42,5914,541.80,16.80,1.00,1.00,47,0.50,33.82,360.60,3802,58,30.50,58,1453,5931,71,42,45,1881,70,31.60,542.80,661,32,15.10,199,16.80,71,32,3297,0,2,1,3,1,0,20.00,0,0,0.00,16.78,27.22,0.00,27.72,34.30,0.39,10.00,20.00,1,15.00,3.00,1.50,12,16.28,1.00,91.00,16.11,34.80,1,0.00,20.00,2,4.20,30.20,16.80,-5.30,7.80,4.20,17.00,229.10,231.00,230.50,36.30,19.20,21.10
 12:50:00  22/07/2019,5.33,69.61,69.67,1,68.59,57,27.17,-4.61,-32.22,1,65,65,36.00,3.72,77.44,-29.00,33.71,37,12.78,16.22,28.17,57,24.89,9,0.00,1,63.83,50.50,65.39,1,65.00,27.06,33.00,26.33,4,0,0,3394,3394,11.99,89499,0,45232,24110,0,0,-4.00,42,3394,1,0,0,0,0,36.31,3.28,2.39,65.00,0,34,-4.00,29,4.61,-0.06,74.72,69.39,-4.89,1,35.52,29.24,-0.61,20.00,60.10,14.90,207,25.60,20.00,30.50,31.60,183.50,137.10,71.80,744,70,328.60,25.70,42,5914,541.80,16.80,1.00,1.00,47,0.50,33.82,360.60,3802,58,30.50,58,1453,5931,71,42,45,1881,70,31.60,542.80,661,32,15.10,199,16.80,71,32,3297,0,2,1,3,1,0,20.00,0,0,0.00,16.78,27.22,0.00,27.72,34.30,0.39,10.00,20.00,1,15.00,3.00,1.50,12,16.28,1.00,91.00,16.11,34.80,1,0.00,20.00,2,4.20,30.20,16.80,-5.30,7.80,4.20,17.00,229.10,231.00,230.50,36.30,19.20,21.10
 12:52:00  22/07/2019,2.39,70.17,70.76,1,66.93,50,26.17,-4.61,-29.67,2,34,32,32.56,2.83,83.61,-29.00,33.71,0,14.56,15.22,28.17,50,25.33,2,6.40,1,64.22,50.50,65.39,1,65.00,26.28,17.70,26.83,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.36,0.61,2.39,65.00,0,32,-4.00,29,2.78,-1.94,76.61,66.76,-4.89,1,35.52,29.19,-0.61,20.00,60.70,14.90,208,25.60,21.00,30.50,31.10,184.20,137.10,72.70,745,70,328.60,25.70,42,5918,542.50,16.80,1.00,1.00,10,-0.50,33.48,361.20,3805,58,30.50,58,1454,5936,71,42,10,1883,70,31.60,544.50,662,32,15.10,199,16.80,71,32,3299,0,2,1,3,1,0,20.00,0,0,0.00,16.78,27.22,0.00,27.72,34.30,0.39,10.00,20.00,1,20.00,3.28,1.50,12,16.28,0.50,97.20,20.61,34.30,1,0.00,20.00,2,4.20,30.20,18.80,-5.30,9.50,4.20,17.00,229.90,232.20,232.00,42.90,21.10,20.20
 12:54:00  22/07/2019,2.39,70.17,70.76,1,66.93,50,26.17,-4.61,-29.67,2,34,32,32.56,2.83,83.61,-29.00,33.71,0,14.56,15.22,28.17,50,25.33,2,6.40,1,64.22,50.50,65.39,1,65.00,26.28,17.70,26.83,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.36,0.61,2.39,65.00,0,32,-4.00,29,2.78,-1.94,76.61,66.76,-4.89,1,35.52,29.19,-0.61,20.00,60.70,14.90,208,25.60,21.00,30.50,31.10,184.20,137.10,72.70,745,70,328.60,25.70,42,5918,542.50,16.80,1.00,1.00,10,-0.50,33.48,361.20,3805,58,30.50,58,1454,5936,71,42,10,1883,70,31.60,544.50,662,32,15.10,199,16.80,71,32,3299,0,2,1,3,1,0,20.00,0,0,0.00,16.78,27.22,0.00,27.72,34.30,0.39,10.00,20.00,1,20.00,3.28,1.50,12,16.28,0.50,97.20,20.61,34.30,1,0.00,20.00,2,4.20,30.20,18.80,-5.30,9.50,4.20,17.00,229.90,232.20,232.00,42.90,21.10,20.20
 12:56:00  22/07/2019,5.33,68.06,71.28,1,74.93,28,25.78,-2.56,-28.50,2,46,50,33.00,4.61,78.33,-29.00,33.71,34,11.67,17.00,28.17,28,25.33,9,33.30,1,62.67,50.78,64.50,1,65.00,25.67,41.40,27.11,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,34,3394,1,0,0,0,0,38.31,5.44,2.39,65.00,0,50,-4.00,50,2.78,0.22,72.83,76.39,-2.39,1,35.52,31.00,-0.61,20.00,60.70,14.90,208,25.60,21.00,30.50,31.10,183.10,138.10,72.70,745,70,329.20,25.70,42,5922,542.50,16.80,1.00,1.00,42,2.28,35.22,360.50,3807,58,30.50,58,1456,5940,71,42,43,1883,70,31.60,544.50,662,32,15.10,199,16.80,71,32,3302,0,2,1,3,1,0,20.00,0,0,0.00,16.78,26.39,0.00,28.39,35.70,1.89,10.00,20.00,1,10.22,0.22,0.10,12,15.28,2.22,81.60,12.50,36.00,1,0.00,20.00,2,4.20,30.20,18.80,-5.30,9.50,4.20,17.00,229.90,232.20,232.00,42.90,21.10,20.20
 12:58:00  22/07/2019,5.33,68.06,71.28,1,74.93,28,25.78,-2.56,-28.50,2,46,50,33.00,4.61,78.33,-29.00,33.71,34,11.67,17.00,28.17,28,25.33,9,33.30,1,62.67,50.78,64.50,1,65.00,25.67,41.40,27.11,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,34,3394,1,0,0,0,0,38.31,5.44,2.39,65.00,0,50,-4.00,50,2.78,0.22,72.83,76.39,-2.39,1,35.52,31.00,-0.61,20.00,60.70,14.90,208,25.60,21.00,30.50,31.10,183.10,138.10,72.70,745,70,329.20,25.70,42,5922,542.50,16.80,1.00,1.00,42,2.28,35.22,360.50,3807,58,30.50,58,1456,5940,71,42,43,1883,70,31.60,544.50,662,32,15.10,199,16.80,71,32,3302,0,2,1,3,1,0,20.00,0,0,0.00,16.78,26.39,0.00,28.39,35.70,1.89,10.00,20.00,1,10.22,0.22,0.10,12,15.28,2.22,81.60,12.50,36.00,1,0.00,20.00,2,4.20,30.20,18.80,-5.30,9.50,4.20,17.00,229.90,232.20,232.00,42.90,21.10,20.20
 13:00:00  22/07/2019,5.33,68.06,71.28,1,74.93,28,25.78,-2.56,-28.50,2,46,50,33.00,4.61,78.33,-29.00,33.71,34,11.67,17.00,28.17,28,25.33,9,33.30,1,62.67,50.78,64.50,1,65.00,25.67,41.40,27.11,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,34,3394,1,0,0,0,0,38.31,5.44,2.39,65.00,0,50,-4.00,50,2.78,0.22,72.83,76.39,-2.39,1,35.52,31.00,-0.61,20.00,60.70,14.90,208,25.60,21.00,30.50,31.10,183.10,138.10,72.70,745,70,329.20,25.70,42,5922,542.50,16.80,1.00,1.00,42,2.28,35.22,360.50,3807,58,30.50,58,1456,5940,71,42,43,1883,70,31.60,544.50,662,32,15.10,199,16.80,71,32,3302,0,2,1,3,1,0,20.00,0,0,0.00,16.78,26.39,0.00,28.39,35.70,1.89,10.00,20.00,1,10.22,0.22,0.10,12,15.28,2.22,81.60,12.50,36.00,1,0.00,20.00,2,4.20,30.20,18.80,-5.30,9.50,4.20,17.00,229.90,232.20,232.00,42.90,21.10,20.20
 13:02:00  22/07/2019,5.33,71.06,71.80,1,70.33,42,27.17,-4.33,-30.89,1,34,50,35.22,4.28,77.39,-29.00,33.71,37,13.56,16.17,28.17,42,25.33,9,0.00,1,65.44,50.78,67.06,1,65.00,27.28,24.90,27.11,4,0,0,3394,3394,12.50,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,35.74,2.67,2.39,65.00,0,34,-4.00,29,2.78,-1.61,76.61,71.05,-4.33,1,35.52,29.50,-0.61,20.00,59.90,14.90,208,25.60,21.00,31.00,31.10,182.00,138.10,71.90,745,70,327.00,25.70,42,5924,541.20,16.80,1.00,1.00,36,-0.11,33.31,358.90,3808,58,30.50,58,1457,5942,71,42,34,1883,70,31.60,543.20,662,32,15.10,199,16.80,71,32,3302,0,2,1,3,1,0,20.00,0,0,0.00,16.78,28.22,0.00,28.39,33.80,0.00,10.00,20.00,1,16.89,3.11,1.50,12,16.89,0.28,91.70,17.28,34.20,1,0.00,20.00,2,4.20,30.20,18.80,-5.30,9.50,4.20,17.00,229.90,232.20,232.00,43.60,20.30,20.20
 13:04:00  22/07/2019,5.33,71.06,71.80,1,70.33,42,27.17,-4.33,-30.89,1,34,50,35.22,4.28,77.39,-29.00,33.71,37,13.56,16.17,28.17,42,25.33,9,0.00,1,65.44,50.78,67.06,1,65.00,27.28,24.90,27.11,4,0,0,3394,3394,12.50,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,35.74,2.67,2.39,65.00,0,34,-4.00,29,2.78,-1.61,76.61,71.05,-4.33,1,35.52,29.50,-0.61,20.00,59.90,14.90,208,25.60,21.00,31.00,31.10,182.00,138.10,71.90,745,70,327.00,25.70,42,5924,541.20,16.80,1.00,1.00,36,-0.11,33.31,358.90,3808,58,30.50,58,1457,5942,71,42,34,1883,70,31.60,543.20,662,32,15.10,199,16.80,71,32,3302,0,2,1,3,1,0,20.00,0,0,0.00,16.78,28.22,0.00,28.39,33.80,0.00,10.00,20.00,1,16.89,3.11,1.50,12,16.89,0.28,91.70,17.28,34.20,1,0.00,20.00,2,4.20,30.20,18.80,-5.30,9.50,4.20,17.00,229.90,232.20,232.00,43.60,20.30,20.20
 13:06:00  22/07/2019,2.39,69.89,72.07,1,68.52,32,26.83,-4.33,-28.28,2,41,32,31.06,2.67,81.61,-29.00,33.71,0,13.22,15.78,28.17,32,25.83,2,15.40,1,65.44,51.06,66.17,1,65.00,26.78,8.30,27.44,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.84,2.67,2.39,65.00,0,30,-4.00,29,1.56,-3.00,78.44,68.22,-4.61,1,35.52,29.39,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.10,182.90,136.90,72.50,746,70,327.80,25.70,42,5927,540.60,16.80,1.00,1.00,8,1.67,35.28,358.40,3810,58,30.50,58,1457,5945,71,42,9,1885,70,31.60,542.60,663,32,15.10,199,16.80,71,32,3305,0,2,1,3,1,0,20.00,0,0,0.00,16.78,26.28,0.00,28.39,35.90,2.11,10.00,20.00,1,19.61,0.22,0.10,12,14.00,2.11,96.60,21.78,35.90,1,0.00,20.00,2,4.20,30.20,18.80,-5.30,9.50,4.20,17.00,229.90,232.20,232.00,43.60,20.30,20.20
 13:08:00  22/07/2019,2.39,69.89,72.07,1,68.52,32,26.83,-4.33,-28.28,2,41,32,31.06,2.67,81.61,-29.00,33.71,0,13.22,15.78,28.17,32,25.83,2,15.40,1,65.44,51.06,66.17,1,65.00,26.78,8.30,27.44,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.84,2.67,2.39,65.00,0,30,-4.00,29,1.56,-3.00,78.44,68.22,-4.61,1,35.52,29.39,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.10,182.90,136.90,72.50,746,70,327.80,25.70,42,5927,540.60,16.80,1.00,1.00,8,1.67,35.28,358.40,3810,58,30.50,58,1457,5945,71,42,9,1885,70,31.60,542.60,663,32,15.10,199,16.80,71,32,3305,0,2,1,3,1,0,20.00,0,0,0.00,16.78,26.28,0.00,28.39,35.90,2.11,10.00,20.00,1,19.61,0.22,0.10,12,14.00,2.11,96.60,21.78,35.90,1,0.00,20.00,2,4.20,30.20,18.80,-5.30,9.50,4.20,17.00,229.90,232.20,232.00,43.60,20.30,20.20
 13:10:00  22/07/2019,5.33,70.28,72.62,1,75.65,29,27.61,-2.61,-29.11,2,44,50,33.89,4.83,77.67,-29.00,33.71,37,12.06,17.44,28.17,29,26.11,9,34.70,1,64.50,51.06,66.56,1,65.00,27.33,44.50,27.72,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,38.41,5.50,2.39,65.00,0,54,-4.00,54,2.00,-0.50,74.61,77.44,-2.44,1,35.52,30.93,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.10,183.90,135.90,72.50,746,70,326.70,25.70,42,5931,541.10,16.80,1.00,1.00,42,2.28,35.41,359.90,3814,58,30.50,58,1457,5949,71,42,43,1887,70,31.60,543.10,663,32,15.10,199,16.80,71,32,3306,0,2,1,3,1,0,20.00,0,0,0.00,16.78,26.61,0.00,28.78,35.90,2.11,10.00,20.00,1,10.78,0.22,0.10,12,16.11,2.50,81.70,13.39,35.90,1,0.00,20.00,2,4.20,30.20,18.80,-5.30,9.50,4.20,17.00,229.90,232.20,232.00,43.60,20.30,20.20
 13:12:00  22/07/2019,5.33,70.28,72.62,1,75.65,29,27.61,-2.61,-29.11,2,44,50,33.89,4.83,77.67,-29.00,33.71,37,12.06,17.44,28.17,29,26.11,9,34.70,1,64.50,51.06,66.56,1,65.00,27.33,44.50,27.72,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,38.41,5.50,2.39,65.00,0,54,-4.00,54,2.00,-0.50,74.61,77.44,-2.44,1,35.52,30.93,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.10,183.90,135.90,72.50,746,70,326.70,25.70,42,5931,541.10,16.80,1.00,1.00,42,2.28,35.41,359.90,3814,58,30.50,58,1457,5949,71,42,43,1887,70,31.60,543.10,663,32,15.10,199,16.80,71,32,3306,0,2,1,3,1,0,20.00,0,0,0.00,16.78,26.61,0.00,28.78,35.90,2.11,10.00,20.00,1,10.78,0.22,0.10,12,16.11,2.50,81.70,13.39,35.90,1,0.00,20.00,2,4.20,30.20,16.50,-5.30,7.60,4.80,18.50,229.90,231.70,231.40,34.50,21.80,19.10
 13:14:00  22/07/2019,5.33,74.50,73.32,1,72.28,43,28.44,-4.72,-29.61,2,34,32,33.89,4.28,81.06,-29.00,33.71,36,15.06,15.94,28.17,43,26.39,9,0.00,1,67.83,51.06,69.67,1,65.00,28.44,34.60,28.06,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,34.05,0.94,2.39,65.00,0,32,-4.00,29,1.06,-3.67,80.56,72.84,-4.78,1,35.52,29.16,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.10,183.90,135.90,71.80,746,70,326.70,25.70,42,5934,541.10,16.80,1.00,1.00,19,-1.22,32.27,359.90,3816,58,31.00,58,1458,5952,71,42,18,1888,70,31.60,543.10,664,32,15.10,199,16.80,71,32,3308,0,2,1,3,1,0,20.00,0,0,0.00,16.78,29.39,0.00,28.28,32.90,-1.11,10.00,20.00,1,20.11,1.28,0.60,12,16.72,-0.78,100.00,19.28,33.10,1,0.00,20.00,2,4.20,30.20,16.50,-5.30,7.60,4.80,18.50,229.90,231.70,231.40,34.50,21.80,19.10
 13:16:00  22/07/2019,5.33,74.50,73.32,1,72.28,43,28.44,-4.72,-29.61,2,34,32,33.89,4.28,81.06,-29.00,33.71,36,15.06,15.94,28.17,43,26.39,9,0.00,1,67.83,51.06,69.67,1,65.00,28.44,34.60,28.06,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,34.05,0.94,2.39,65.00,0,32,-4.00,29,1.06,-3.67,80.56,72.84,-4.78,1,35.52,29.16,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.10,183.90,135.90,71.80,746,70,326.70,25.70,42,5934,541.10,16.80,1.00,1.00,19,-1.22,32.27,359.90,3816,58,31.00,58,1458,5952,71,42,18,1888,70,31.60,543.10,664,32,15.10,199,16.80,71,32,3308,0,2,1,3,1,0,20.00,0,0,0.00,16.78,29.39,0.00,28.28,32.90,-1.11,10.00,20.00,1,20.11,1.28,0.60,12,16.72,-0.78,100.00,19.28,33.10,1,0.00,20.00,2,4.20,30.20,16.50,-5.30,7.60,4.80,18.50,229.90,231.70,231.40,34.50,21.80,19.10
 13:18:00  22/07/2019,5.33,74.50,73.32,1,72.28,43,28.44,-4.72,-29.61,2,34,32,33.89,4.28,81.06,-29.00,33.71,36,15.06,15.94,28.17,43,26.39,9,0.00,1,67.83,51.06,69.67,1,65.00,28.44,34.60,28.06,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,34.05,0.94,2.39,65.00,0,32,-4.00,29,1.06,-3.67,80.56,72.84,-4.78,1,35.52,29.16,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.10,183.90,135.90,71.80,746,70,326.70,25.70,42,5934,541.10,16.80,1.00,1.00,19,-1.22,32.27,359.90,3816,58,31.00,58,1458,5952,71,42,18,1888,70,31.60,543.10,664,32,15.10,199,16.80,71,32,3308,0,2,1,3,1,0,20.00,0,0,0.00,16.78,29.39,0.00,28.28,32.90,-1.11,10.00,20.00,1,20.11,1.28,0.60,12,16.72,-0.78,100.00,19.28,33.10,1,0.00,20.00,2,4.20,30.20,16.50,-5.30,7.60,4.80,18.50,229.90,231.70,231.40,34.50,21.80,19.10
 13:20:00  22/07/2019,5.33,68.61,74.18,1,76.64,34,28.44,-2.39,-28.22,2,36,32,31.33,3.28,84.89,-29.00,33.71,11,11.17,17.44,28.17,34,27.06,9,35.50,1,64.67,51.39,66.00,1,65.00,28.44,27.80,28.44,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,12,3394,1,1,0,0,0,39.44,6.11,2.39,65.00,0,49,-4.00,50,2.11,-0.28,73.83,77.03,-2.39,1,35.52,31.14,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.10,184.70,135.90,72.40,747,70,327.50,25.70,42,5938,541.10,16.80,1.00,1.00,32,3.56,37.03,359.90,3819,58,31.00,58,1459,5957,71,42,33,1890,70,31.60,544.20,664,32,15.10,199,16.80,71,32,3311,0,3,1,3,1,0,20.00,0,1,0.00,30.72,24.00,0.00,28.00,37.60,3.89,10.00,20.00,1,11.39,0.22,0.10,12,15.00,4.39,78.70,15.72,38.20,1,0.00,20.00,2,4.20,30.20,16.50,-5.30,7.60,4.80,18.50,229.90,231.70,231.40,34.50,21.80,19.10
 13:22:00  22/07/2019,5.33,68.61,74.18,1,76.64,34,28.44,-2.39,-28.22,2,36,32,31.33,3.28,84.89,-29.00,33.71,11,11.17,17.44,28.17,34,27.06,9,35.50,1,64.67,51.39,66.00,1,65.00,28.44,27.80,28.44,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,12,3394,1,1,0,0,0,39.44,6.11,2.39,65.00,0,49,-4.00,50,2.11,-0.28,73.83,77.03,-2.39,1,35.52,31.14,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.10,184.70,135.90,72.40,747,70,327.50,25.70,42,5938,541.10,16.80,1.00,1.00,32,3.56,37.03,359.90,3819,58,31.00,58,1459,5957,71,42,33,1890,70,31.60,544.20,664,32,15.10,199,16.80,71,32,3311,0,3,1,3,1,0,20.00,0,1,0.00,30.72,24.00,0.00,28.00,37.60,3.89,10.00,20.00,12,11.39,0.22,0.10,12,15.00,4.39,78.70,15.72,38.20,1,0.00,20.00,2,6.60,30.20,19.10,-5.30,7.60,4.80,16.90,229.90,231.10,231.40,35.30,21.80,29.90
 13:24:00  22/07/2019,5.33,74.44,74.89,1,75.09,40,29.44,-5.83,-30.17,2,39,50,34.89,4.72,75.67,-29.00,33.71,37,13.61,17.11,28.17,40,27.06,9,7.40,1,68.00,51.39,70.00,1,65.00,29.50,37.60,28.78,4,0,0,3394,3394,12.81,89499,0,45232,24110,0,0,-4.00,42,3394,1,0,0,0,0,36.63,3.56,2.39,65.00,0,46,-4.00,50,3.00,-2.83,79.56,76.22,-5.67,1,35.52,28.23,-0.61,20.00,60.00,14.90,208,25.60,21.00,31.00,31.10,183.70,134.70,72.40,747,70,325.50,25.70,42,5940,539.80,16.80,1.00,1.00,39,0.33,33.71,358.50,3820,58,31.00,58,1459,5958,71,42,37,1890,70,31.60,541.80,664,32,15.10,199,16.80,71,32,3311,0,3,1,3,1,0,20.00,0,1,0.00,28.89,26.89,4.70,27.28,34.20,0.28,10.00,20.00,12,17.72,0.22,0.10,12,15.28,0.89,90.50,18.72,34.80,1,0.00,20.00,2,6.60,30.20,19.10,-5.30,7.60,4.80,16.90,229.90,231.10,231.40,35.30,21.80,29.90
 13:26:00  22/07/2019,5.33,74.44,74.89,1,75.09,40,29.44,-5.83,-30.17,2,39,50,34.89,4.72,75.67,-29.00,33.71,37,13.61,17.11,28.17,40,27.06,9,7.40,1,68.00,51.39,70.00,1,65.00,29.50,37.60,28.78,4,0,0,3394,3394,12.81,89499,0,45232,24110,0,0,-4.00,42,3394,1,0,0,0,0,36.63,3.56,2.39,65.00,0,46,-4.00,50,3.00,-2.83,79.56,76.22,-5.67,1,35.52,28.23,-0.61,20.00,60.00,14.90,208,25.60,21.00,31.00,31.10,183.70,134.70,72.40,747,70,325.50,25.70,42,5940,539.80,16.80,1.00,1.00,39,0.33,33.71,358.50,3820,58,31.00,58,1459,5958,71,42,37,1890,70,31.60,541.80,664,32,15.10,199,16.80,71,32,3311,0,3,1,3,1,0,20.00,0,1,0.00,28.89,26.89,4.70,27.28,34.20,0.28,10.00,20.00,12,17.72,0.22,0.10,12,15.28,0.89,90.50,18.72,34.80,1,0.00,20.00,2,6.60,30.20,19.10,-5.30,7.60,4.80,16.90,229.90,231.10,231.40,35.30,21.80,29.90
 13:28:00  22/07/2019,2.39,75.72,75.29,1,74.35,33,28.61,-4.72,-29.28,2,35,32,33.11,3.72,80.78,-29.00,33.71,0,16.50,16.00,28.17,33,27.06,2,0.00,1,69.28,51.83,71.06,1,65.00,28.61,32.20,28.78,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,32.78,-0.50,2.39,65.00,0,30,-4.00,29,1.56,-2.83,82.28,74.21,-4.67,1,35.52,29.16,-0.61,20.00,60.70,14.90,208,25.60,21.00,31.00,31.10,183.70,134.70,72.40,748,70,326.30,25.70,42,5944,540.30,16.80,1.00,1.00,6,-1.33,31.90,358.00,3822,58,31.00,59,1460,5962,71,42,5,1891,70,31.60,542.30,665,32,15.10,199,16.80,71,32,3314,0,3,1,3,1,0,20.00,0,1,0.00,27.11,28.28,12.10,27.28,32.90,-1.00,10.00,20.00,12,21.39,0.22,0.10,12,14.22,-0.72,99.00,20.61,33.10,1,0.00,20.00,2,6.60,30.20,19.10,-5.30,7.60,4.80,16.90,229.90,231.10,231.40,35.30,21.80,29.90
 13:30:00  22/07/2019,2.39,75.72,75.29,1,74.35,33,28.61,-4.72,-29.28,2,35,32,33.11,3.72,80.78,-29.00,33.71,0,16.50,16.00,28.17,33,27.06,2,0.00,1,69.28,51.83,71.06,1,65.00,28.61,32.20,28.78,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,32.78,-0.50,2.39,65.00,0,30,-4.00,29,1.56,-2.83,82.28,74.21,-4.67,1,35.52,29.16,-0.61,20.00,60.70,14.90,208,25.60,21.00,31.00,31.10,183.70,134.70,72.40,748,70,326.30,25.70,42,5944,540.30,16.80,1.00,1.00,6,-1.33,31.90,358.00,3822,58,31.00,59,1460,5962,71,42,5,1891,70,31.60,542.30,665,32,15.10,199,16.80,71,32,3314,0,3,1,3,1,0,20.00,0,1,0.00,27.11,28.28,12.10,27.28,32.90,-1.00,10.00,20.00,12,21.39,0.22,0.10,12,14.22,-0.72,99.00,20.61,33.10,1,0.00,20.00,2,6.60,30.20,19.10,-5.30,7.60,4.80,16.90,229.90,231.10,231.40,35.30,21.80,29.90
 13:32:00  22/07/2019,2.39,75.72,75.29,1,74.35,33,28.61,-4.72,-29.28,2,35,32,33.11,3.72,80.78,-29.00,33.71,0,16.50,16.00,28.17,33,27.06,2,0.00,1,69.28,51.83,71.06,1,65.00,28.61,32.20,28.78,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,32.78,-0.50,2.39,65.00,0,30,-4.00,29,1.56,-2.83,82.28,74.21,-4.67,1,35.52,29.16,-0.61,20.00,60.70,14.90,208,25.60,21.00,31.00,31.10,183.70,134.70,72.40,748,70,326.30,25.70,42,5944,540.30,16.80,1.00,1.00,6,-1.33,31.90,358.00,3822,58,31.00,59,1460,5962,71,42,5,1891,70,31.60,542.30,665,32,15.10,199,16.80,71,32,3314,0,3,1,3,1,0,20.00,0,1,0.00,27.11,28.28,12.10,27.28,32.90,-1.00,10.00,20.00,12,21.39,0.22,0.10,12,14.22,-0.72,99.00,20.61,33.10,1,0.00,20.00,2,6.60,30.20,20.90,-5.30,9.20,4.80,16.90,231.60,232.90,233.20,41.00,21.80,30.80
 13:34:00  22/07/2019,5.33,71.50,75.69,1,76.94,16,27.94,-1.61,-27.22,3,44,32,31.11,4.00,83.28,-29.00,33.71,11,11.39,18.28,28.17,16,27.44,9,45.40,1,66.50,51.83,68.06,1,65.00,28.00,29.20,29.17,4,0,0,3394,3394,14.36,89499,0,45232,24110,0,0,-4.00,29,3394,1,0,0,0,0,40.04,6.78,2.39,65.00,0,54,-4.00,54,1.56,-0.33,76.44,77.23,-1.72,1,35.52,31.82,-0.61,20.00,60.70,14.90,208,25.60,21.00,31.00,31.10,182.50,135.50,72.40,748,70,326.30,25.70,42,5948,540.30,16.80,1.00,1.00,37,3.67,36.94,357.30,3824,59,31.00,59,1462,5965,71,42,38,1891,70,31.60,541.60,665,32,15.10,199,16.80,71,32,3316,0,3,1,3,1,0,20.00,0,1,0.00,26.28,24.72,2.00,28.50,37.40,3.72,10.00,20.00,12,10.61,0.22,0.10,12,15.50,4.00,80.50,14.72,37.70,1,0.00,20.00,2,6.60,30.20,20.90,-5.30,9.20,4.80,16.90,231.60,232.90,233.20,41.00,21.80,30.80
 13:36:00  22/07/2019,5.33,71.50,75.69,1,76.94,16,27.94,-1.61,-27.22,3,44,32,31.11,4.00,83.28,-29.00,33.71,11,11.39,18.28,28.17,16,27.44,9,45.40,1,66.50,51.83,68.06,1,65.00,28.00,29.20,29.17,4,0,0,3394,3394,14.36,89499,0,45232,24110,0,0,-4.00,29,3394,1,0,0,0,0,40.04,6.78,2.39,65.00,0,54,-4.00,54,1.56,-0.33,76.44,77.23,-1.72,1,35.52,31.82,-0.61,20.00,60.70,14.90,208,25.60,21.00,31.00,31.10,182.50,135.50,72.40,748,70,326.30,25.70,42,5948,540.30,16.80,1.00,1.00,37,3.67,36.94,357.30,3824,59,31.00,59,1462,5965,71,42,38,1891,70,31.60,541.60,665,32,15.10,199,16.80,71,32,3316,0,3,1,3,1,0,20.00,0,1,0.00,26.28,24.72,2.00,28.50,37.40,3.72,10.00,20.00,12,10.61,0.22,0.10,12,15.50,4.00,80.50,14.72,37.70,1,0.00,20.00,2,6.60,30.20,20.90,-5.30,9.20,4.80,16.90,231.60,232.90,233.20,41.00,21.80,30.80
 13:38:00  22/07/2019,5.33,77.67,76.14,1,76.52,39,30.11,-6.72,-31.06,1,33,50,35.56,4.44,76.67,-29.00,33.71,43,14.33,17.00,28.17,39,27.72,9,0.00,1,70.44,52.17,72.67,1,65.00,30.17,44.20,29.17,4,0,0,3394,3394,12.36,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,35.80,2.67,2.39,65.00,0,39,-4.00,50,3.33,-3.39,82.78,77.90,-6.56,1,35.52,27.54,-0.61,20.00,59.90,14.90,208,25.60,21.00,31.00,31.60,182.50,134.50,71.90,748,70,325.10,25.70,42,5951,540.30,16.80,1.00,1.00,29,-0.11,33.39,356.00,3825,59,31.00,59,1462,5968,71,42,28,1892,70,31.60,541.60,665,32,15.10,199,16.80,71,32,3317,0,3,1,3,1,0,20.00,0,1,0.00,25.72,26.22,16.80,26.22,33.90,0.00,10.00,19.61,12,18.22,0.50,0.10,12,16.22,0.50,94.70,18.78,34.40,1,0.00,20.00,2,6.60,30.20,20.90,-5.30,9.20,4.80,16.90,231.60,232.90,233.20,41.00,21.80,30.80
 13:40:00  22/07/2019,5.33,77.67,76.14,1,76.52,39,30.11,-6.72,-31.06,1,33,50,35.56,4.44,76.67,-29.00,33.71,43,14.33,17.00,28.17,39,27.72,9,0.00,1,70.44,52.17,72.67,1,65.00,30.17,44.20,29.17,4,0,0,3394,3394,12.36,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,35.80,2.67,2.39,65.00,0,39,-4.00,50,3.33,-3.39,82.78,77.90,-6.56,1,35.52,27.54,-0.61,20.00,59.90,14.90,208,25.60,21.00,31.00,31.60,182.50,134.50,71.90,748,70,325.10,25.70,42,5951,540.30,16.80,1.00,1.00,29,-0.11,33.39,356.00,3825,59,31.00,59,1462,5968,71,42,28,1892,70,31.60,541.60,665,32,15.10,199,16.80,71,32,3317,0,3,1,3,1,0,20.00,0,1,0.00,25.72,26.22,16.80,26.22,33.90,0.00,10.00,19.61,12,18.22,0.50,0.10,12,16.22,0.50,94.70,18.78,34.40,1,0.00,20.00,2,6.60,30.20,20.90,-5.30,9.20,4.80,16.90,231.60,232.90,233.20,41.00,21.80,30.80
 13:42:00  22/07/2019,2.39,73.56,76.62,1,75.69,23,28.39,-3.56,-29.39,2,33,32,32.22,2.83,81.94,-29.00,33.71,0,13.94,17.00,28.17,23,27.72,2,18.10,1,69.17,52.17,70.17,1,65.00,28.39,11.20,29.61,4,0,0,3394,3394,13.32,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.31,2.67,2.39,65.00,0,35,-4.00,29,1.00,-2.72,81.61,75.24,-3.78,1,35.52,30.15,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.60,181.50,134.50,72.50,749,70,323.90,25.70,42,5954,539.80,16.80,1.00,1.00,10,2.06,35.56,356.00,3828,59,31.00,59,1463,5972,71,42,11,1892,70,31.60,541.60,666,32,15.10,199,16.80,71,32,3318,0,3,1,3,1,0,20.00,0,1,0.00,25.72,22.78,3.00,25.11,36.00,2.22,10.00,19.22,12,20.11,0.22,0.10,12,15.39,2.39,94.70,22.50,36.10,1,0.00,20.00,2,7.70,30.20,26.50,-5.30,11.00,8.10,19.70,232.30,234.30,233.20,48.30,35.40,33.60
 13:44:00  22/07/2019,2.39,73.56,76.62,1,75.69,23,28.39,-3.56,-29.39,2,33,32,32.22,2.83,81.94,-29.00,33.71,0,13.94,17.00,28.17,23,27.72,2,18.10,1,69.17,52.17,70.17,1,65.00,28.39,11.20,29.61,4,0,0,3394,3394,13.32,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.31,2.67,2.39,65.00,0,35,-4.00,29,1.00,-2.72,81.61,75.24,-3.78,1,35.52,30.15,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.60,181.50,134.50,72.50,749,70,323.90,25.70,42,5954,539.80,16.80,1.00,1.00,10,2.06,35.56,356.00,3828,59,31.00,59,1463,5972,71,42,11,1892,70,31.60,541.60,666,32,15.10,199,16.80,71,32,3318,0,3,1,3,1,0,20.00,0,1,0.00,25.72,22.78,3.00,25.11,36.00,2.22,10.00,19.22,12,20.11,0.22,0.10,12,15.39,2.39,94.70,22.50,36.10,1,0.00,20.00,2,7.70,30.20,26.50,-5.30,11.00,8.10,19.70,232.30,234.30,233.20,48.30,35.40,33.60
 13:46:00  22/07/2019,5.33,76.17,77.33,1,78.50,42,31.56,-3.56,-28.50,2,45,50,33.44,5.06,79.94,-29.00,33.71,43,13.39,18.11,28.17,42,28.44,9,32.10,1,69.44,52.67,71.67,1,65.00,31.33,44.90,29.89,4,0,0,3394,3394,13.60,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,37.64,4.83,2.39,65.00,0,58,-4.00,58,2.28,-1.17,80.17,80.44,-3.28,1,35.52,30.15,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.60,181.50,134.50,72.50,749,70,323.90,25.70,42,5957,539.30,16.80,1.00,1.00,40,1.28,34.39,356.00,3830,59,31.00,59,1464,5975,71,42,39,1893,70,31.60,541.60,666,32,15.10,199,16.80,71,32,3320,0,3,1,3,1,0,20.00,0,1,0.00,24.61,25.11,11.80,26.22,34.80,0.89,9.40,18.78,12,15.50,0.22,0.10,12,16.78,1.39,81.10,17.11,35.20,1,0.00,20.00,2,7.70,30.20,26.50,-5.30,11.00,8.10,19.70,232.30,234.30,233.20,48.30,35.40,33.60
 13:48:00  22/07/2019,5.33,76.17,77.33,1,78.50,42,31.56,-3.56,-28.50,2,45,50,33.44,5.06,79.94,-29.00,33.71,43,13.39,18.11,28.17,42,28.44,9,32.10,1,69.44,52.67,71.67,1,65.00,31.33,44.90,29.89,4,0,0,3394,3394,13.60,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,37.64,4.83,2.39,65.00,0,58,-4.00,58,2.28,-1.17,80.17,80.44,-3.28,1,35.52,30.15,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.60,181.50,134.50,72.50,749,70,323.90,25.70,42,5957,539.30,16.80,1.00,1.00,40,1.28,34.39,356.00,3830,59,31.00,59,1464,5975,71,42,39,1893,70,31.60,541.60,666,32,15.10,199,16.80,71,32,3320,0,3,1,3,1,0,20.00,0,1,0.00,24.61,25.11,11.80,26.22,34.80,0.89,9.40,18.78,12,15.50,0.22,0.10,12,16.78,1.39,81.10,17.11,35.20,1,0.00,20.00,2,7.70,30.20,26.50,-5.30,11.00,8.10,19.70,232.30,234.30,233.20,48.30,35.40,33.60
 13:50:00  22/07/2019,5.33,76.17,77.33,1,78.50,42,31.56,-3.56,-28.50,2,45,50,33.44,5.06,79.94,-29.00,33.71,43,13.39,18.11,28.17,42,28.44,9,32.10,1,69.44,52.67,71.67,1,65.00,31.33,44.90,29.89,4,0,0,3394,3394,13.60,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,37.64,4.83,2.39,65.00,0,58,-4.00,58,2.28,-1.17,80.17,80.44,-3.28,1,35.52,30.15,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.60,181.50,134.50,72.50,749,70,323.90,25.70,42,5957,539.30,16.80,1.00,1.00,40,1.28,34.39,356.00,3830,59,31.00,59,1464,5975,71,42,39,1893,70,31.60,541.60,666,32,15.10,199,16.80,71,32,3320,0,3,1,3,1,0,20.00,0,1,0.00,24.61,25.11,11.80,26.22,34.80,0.89,9.40,18.78,12,15.50,0.22,0.10,12,16.78,1.39,81.10,17.11,35.20,1,0.00,20.00,2,7.70,30.20,26.50,-5.30,11.00,8.10,19.70,232.30,234.30,233.20,48.30,35.40,33.60
 13:52:00  22/07/2019,5.33,80.00,78.07,1,77.19,31,29.78,-4.89,-30.00,2,32,32,34.00,3.94,77.78,-29.00,33.71,35,15.78,16.56,28.17,31,28.44,9,0.00,1,72.56,52.67,74.50,1,65.00,29.72,36.30,30.28,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,33.90,0.83,2.39,65.00,0,32,-4.00,29,0.83,-4.00,86.78,77.66,-4.94,1,35.52,29.03,-0.61,20.00,59.80,14.90,208,25.60,21.00,31.00,31.60,181.50,134.50,72.50,750,70,323.90,25.70,42,5961,540.40,16.80,1.00,1.00,13,-0.67,32.88,357.20,3833,59,31.00,59,1465,5979,71,42,12,1894,70,31.60,542.30,666,32,15.10,199,16.80,71,32,3322,0,3,1,3,1,0,20.00,0,1,0.00,23.72,25.39,21.80,24.89,33.30,-0.50,9.40,18.22,12,21.28,0.22,0.10,12,16.00,-0.39,100.00,20.89,33.40,1,0.00,20.00,2,5.70,30.20,18.30,-5.30,7.90,4.60,20.50,232.90,234.30,234.10,35.30,20.90,25.90
 13:54:00  22/07/2019,5.33,80.00,78.07,1,77.19,31,29.78,-4.89,-30.00,2,32,32,34.00,3.94,77.78,-29.00,33.71,35,15.78,16.56,28.17,31,28.44,9,0.00,1,72.56,52.67,74.50,1,65.00,29.72,36.30,30.28,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,33.90,0.83,2.39,65.00,0,32,-4.00,29,0.83,-4.00,86.78,77.66,-4.94,1,35.52,29.03,-0.61,20.00,59.80,14.90,208,25.60,21.00,31.00,31.60,181.50,134.50,72.50,750,70,323.90,25.70,42,5961,540.40,16.80,1.00,1.00,13,-0.67,32.88,357.20,3833,59,31.00,59,1465,5979,71,42,12,1894,70,31.60,542.30,666,32,15.10,199,16.80,71,32,3322,0,3,1,3,1,0,20.00,0,1,0.00,23.72,25.39,21.80,24.89,33.30,-0.50,9.40,18.22,12,21.28,0.22,0.10,12,16.00,-0.39,100.00,20.89,33.40,1,0.00,20.00,2,5.70,30.20,18.30,-5.30,7.90,4.60,20.50,232.90,234.30,234.10,35.30,20.90,25.90
 13:56:00  22/07/2019,5.33,72.89,79.03,1,81.82,28,30.11,-1.11,-28.11,2,33,32,31.06,3.06,82.22,-29.00,33.71,6,13.00,18.39,28.17,28,29.17,9,27.40,1,68.94,53.17,70.11,1,65.00,30.28,25.20,30.72,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,1,3394,1,0,0,0,0,38.55,5.33,2.39,65.00,0,50,-4.00,50,-0.06,-0.78,80.61,81.64,-0.94,1,35.52,32.26,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.60,181.50,135.30,72.50,750,70,323.90,25.70,42,5964,540.40,16.80,1.00,1.00,23,3.33,36.62,357.80,3835,59,31.00,59,1466,5983,71,42,23,1895,70,31.60,543.40,667,32,15.10,199,16.80,71,32,3324,0,3,1,3,1,0,20.00,0,1,0.00,22.39,21.50,9.50,24.89,37.20,3.50,8.70,17.39,12,17.61,0.22,0.10,12,14.50,4.00,98.70,21.50,37.70,1,0.00,20.00,2,5.70,30.20,18.30,-5.30,7.90,4.60,20.50,232.90,234.30,234.10,35.30,20.90,25.90
 13:58:00  22/07/2019,5.33,72.89,79.03,1,81.82,28,30.11,-1.11,-28.11,2,33,32,31.06,3.06,82.22,-29.00,33.71,6,13.00,18.39,28.17,28,29.17,9,27.40,1,68.94,53.17,70.11,1,65.00,30.28,25.20,30.72,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,1,3394,1,0,0,0,0,38.55,5.33,2.39,65.00,0,50,-4.00,50,-0.06,-0.78,80.61,81.64,-0.94,1,35.52,32.26,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.60,181.50,135.30,72.50,750,70,323.90,25.70,42,5964,540.40,16.80,1.00,1.00,23,3.33,36.62,357.80,3835,59,31.00,59,1466,5983,71,42,23,1895,70,31.60,543.40,667,32,15.10,199,16.80,71,32,3324,0,3,1,3,1,0,20.00,0,1,0.00,22.39,21.50,9.50,24.89,37.20,3.50,8.70,17.39,12,17.61,0.22,0.10,12,14.50,4.00,98.70,21.50,37.70,1,0.00,20.00,2,5.70,30.20,18.30,-5.30,7.90,4.60,20.50,232.90,234.30,234.10,35.30,20.90,25.90
 14:00:00  22/07/2019,5.33,80.11,79.75,1,80.69,74,29.22,-6.44,-30.06,2,40,50,34.78,4.67,76.22,-29.00,33.71,43,15.11,17.11,28.17,74,29.17,9,0.00,1,72.50,53.44,74.94,1,65.00,29.50,38.20,31.00,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,35.20,2.17,2.39,65.00,0,47,-4.00,50,3.56,-2.83,85.17,81.73,-6.22,1,35.52,27.76,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.60,182.00,134.80,72.50,750,70,323.40,25.70,42,5967,540.40,16.80,1.00,1.00,27,-0.67,32.80,360.40,3839,59,31.00,59,1466,5986,71,42,26,1897,70,31.60,543.40,667,32,15.10,199,16.80,71,32,3325,0,3,1,3,1,0,20.00,0,1,0.00,21.50,24.78,30.60,24.39,33.40,-0.39,8.20,16.50,12,18.78,0.22,0.10,12,17.11,0.00,97.50,18.78,33.80,1,0.00,20.00,2,5.70,30.20,18.30,-5.30,7.90,4.60,20.50,232.90,234.30,234.10,35.30,20.90,25.90
 14:02:00  22/07/2019,5.33,80.11,79.75,1,80.69,74,29.22,-6.44,-30.06,2,40,50,34.78,4.67,76.22,-29.00,33.71,43,15.11,17.11,28.17,74,29.17,9,0.00,1,72.50,53.44,74.94,1,65.00,29.50,38.20,31.00,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,35.20,2.17,2.39,65.00,0,47,-4.00,50,3.56,-2.83,85.17,81.73,-6.22,1,35.52,27.76,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.60,182.00,134.80,72.50,750,70,323.40,25.70,42,5967,540.40,16.80,1.00,1.00,27,-0.67,32.80,360.40,3839,59,31.00,59,1466,5986,71,42,26,1897,70,31.60,543.40,667,32,15.10,199,16.80,71,32,3325,0,3,1,3,1,0,20.00,0,1,0.00,21.50,24.78,30.60,24.39,33.40,-0.39,8.20,16.50,12,18.78,0.22,0.10,12,17.11,0.00,97.50,18.78,33.80,1,0.00,20.00,2,5.70,30.20,18.30,-5.30,7.90,4.60,20.50,232.90,234.30,234.10,36.00,20.30,25.90
 14:04:00  22/07/2019,2.39,76.89,79.65,1,77.70,31,28.50,-3.00,-27.78,2,41,32,30.61,2.83,79.89,-29.00,33.71,0,12.61,16.44,28.17,31,29.17,2,28.20,1,71.94,53.78,73.06,1,65.00,28.44,4.10,31.00,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.18,3.72,2.39,65.00,0,35,-4.00,29,0.39,-2.83,86.67,77.39,-3.39,1,35.52,30.60,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.60,180.90,135.40,73.20,751,70,323.40,25.70,42,5971,542.20,16.80,1.00,1.00,16,2.50,35.98,361.10,3841,59,31.00,59,1467,5990,71,42,16,1897,70,31.60,544.70,668,32,15.10,199,16.80,71,32,3327,0,3,1,3,1,0,20.00,0,1,0.00,20.72,21.78,29.70,24.72,36.60,2.78,8.20,15.72,12,19.50,0.22,0.10,12,17.11,3.00,88.80,22.61,36.70,1,0.00,20.00,2,5.70,30.20,18.30,-5.30,7.90,4.60,20.50,232.90,234.30,234.10,36.00,20.30,25.90
 14:06:00  22/07/2019,2.39,76.89,79.65,1,77.70,31,28.50,-3.00,-27.78,2,41,32,30.61,2.83,79.89,-29.00,33.71,0,12.61,16.44,28.17,31,29.17,2,28.20,1,71.94,53.78,73.06,1,65.00,28.44,4.10,31.00,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.18,3.72,2.39,65.00,0,35,-4.00,29,0.39,-2.83,86.67,77.39,-3.39,1,35.52,30.60,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.60,180.90,135.40,73.20,751,70,323.40,25.70,42,5971,542.20,16.80,1.00,1.00,16,2.50,35.98,361.10,3841,59,31.00,59,1467,5990,71,42,16,1897,70,31.60,544.70,668,32,15.10,199,16.80,71,32,3327,0,3,1,3,1,0,20.00,0,1,0.00,20.72,21.78,29.70,24.72,36.60,2.78,8.20,15.72,12,19.50,0.22,0.10,12,17.11,3.00,88.80,22.61,36.70,1,0.00,20.00,2,5.70,30.20,18.30,-5.30,7.90,4.60,20.50,232.90,234.30,234.10,36.00,20.30,25.90
 14:08:00  22/07/2019,2.39,76.89,79.65,1,77.70,31,28.50,-3.00,-27.78,2,41,32,30.61,2.83,79.89,-29.00,33.71,0,12.61,16.44,28.17,31,29.17,2,28.20,1,71.94,53.78,73.06,1,65.00,28.44,4.10,31.00,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.18,3.72,2.39,65.00,0,35,-4.00,29,0.39,-2.83,86.67,77.39,-3.39,1,35.52,30.60,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.60,180.90,135.40,73.20,751,70,323.40,25.70,42,5971,542.20,16.80,1.00,1.00,16,2.50,35.98,361.10,3841,59,31.00,59,1467,5990,71,42,16,1897,70,31.60,544.70,668,32,15.10,199,16.80,71,32,3327,0,3,1,3,1,0,20.00,0,1,0.00,20.72,21.78,29.70,24.72,36.60,2.78,8.20,15.72,12,19.50,0.22,0.10,12,17.11,3.00,88.80,22.61,36.70,1,0.00,20.00,2,5.70,30.20,18.30,-5.30,7.90,4.60,20.50,232.90,234.30,234.10,36.00,20.30,25.90
 14:10:00  22/07/2019,5.33,79.83,79.97,1,77.82,100,32.11,-4.22,-28.39,2,51,51,33.89,5.50,76.83,-29.00,33.71,45,13.39,17.67,28.17,100,29.17,9,29.80,1,72.61,53.78,74.94,1,65.00,32.11,25.60,31.00,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,45,3394,1,0,0,0,0,37.10,4.33,2.39,65.00,0,57,-4.00,57,3.22,-0.83,84.50,79.68,-3.89,1,35.52,29.56,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.60,180.90,135.90,73.20,751,70,325.00,25.70,42,5974,542.20,16.80,1.00,1.00,44,1.17,34.33,361.10,3842,59,31.00,59,1468,5993,71,42,42,1898,70,31.60,544.70,668,32,15.10,199,16.80,71,32,3330,0,3,1,3,1,0,20.00,0,1,0.00,19.78,22.89,41.20,24.00,34.80,0.89,7.40,14.78,12,18.00,0.22,0.10,12,16.22,1.28,88.30,19.50,35.10,1,0.00,20.00,2,5.70,30.20,18.30,-5.30,7.90,4.60,20.50,232.90,234.30,234.10,36.00,20.30,25.90
 14:12:00  22/07/2019,5.33,79.83,79.97,1,77.82,100,32.11,-4.22,-28.39,2,51,51,33.89,5.50,76.83,-29.00,33.71,45,13.39,17.67,28.17,100,29.17,9,29.80,1,72.61,53.78,74.94,1,65.00,32.11,25.60,31.00,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,45,3394,1,0,0,0,0,37.10,4.33,2.39,65.00,0,57,-4.00,57,3.22,-0.83,84.50,79.68,-3.89,1,35.52,29.56,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.60,180.90,135.90,73.20,751,70,325.00,25.70,42,5974,542.20,16.80,1.00,1.00,44,1.17,34.33,361.10,3842,59,31.00,59,1468,5993,71,42,42,1898,70,31.60,544.70,668,32,15.10,199,16.80,71,32,3330,0,3,1,3,1,0,20.00,0,1,0.00,19.78,22.89,41.20,24.00,34.80,0.89,7.40,14.78,12,18.00,0.22,0.10,12,16.22,1.28,88.30,19.50,35.10,1,0.00,20.00,2,5.70,30.20,19.90,-5.30,7.90,6.20,18.50,232.30,233.50,233.00,36.00,27.60,26.90
 14:14:00  22/07/2019,5.33,82.00,79.69,1,80.05,35,28.06,-4.67,-30.50,2,30,30,34.56,4.00,79.39,-29.00,33.71,43,13.94,15.28,28.17,35,28.72,9,0.00,1,74.78,54.28,76.94,1,65.00,28.00,33.20,31.00,4,0,0,3394,3394,12.78,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,34.50,1.39,2.39,65.00,0,31,-4.00,29,1.67,-3.00,88.67,80.88,-4.67,1,35.52,29.22,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.60,180.90,136.50,73.70,752,70,325.00,25.70,42,5977,542.90,16.80,1.00,1.00,24,0.17,33.31,360.50,3843,59,31.00,59,1469,5997,72,42,23,1899,70,31.60,546.10,668,32,15.10,199,16.80,72,32,3332,0,3,1,3,1,0,20.00,0,1,0.00,18.89,23.50,64.00,23.39,33.70,-0.22,6.90,13.89,12,21.11,0.22,0.10,12,14.11,-0.11,100.00,21.00,33.80,1,0.00,20.00,2,5.70,30.20,19.90,-5.30,7.90,6.20,18.50,232.30,233.50,233.00,36.00,27.60,26.90
 14:16:00  22/07/2019,5.33,82.00,79.69,1,80.05,35,28.06,-4.67,-30.50,2,30,30,34.56,4.00,79.39,-29.00,33.71,43,13.94,15.28,28.17,35,28.72,9,0.00,1,74.78,54.28,76.94,1,65.00,28.00,33.20,31.00,4,0,0,3394,3394,12.78,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,34.50,1.39,2.39,65.00,0,31,-4.00,29,1.67,-3.00,88.67,80.88,-4.67,1,35.52,29.22,-0.61,20.00,60.50,14.90,208,25.60,21.00,31.00,31.60,180.90,136.50,73.70,752,70,325.00,25.70,42,5977,542.90,16.80,1.00,1.00,24,0.17,33.31,360.50,3843,59,31.00,59,1469,5997,72,42,23,1899,70,31.60,546.10,668,32,15.10,199,16.80,72,32,3332,0,3,1,3,1,0,20.00,0,1,0.00,18.89,23.50,64.00,23.39,33.70,-0.22,6.90,13.89,12,21.11,0.22,0.10,12,14.11,-0.11,100.00,21.00,33.80,1,0.00,20.00,2,5.70,30.20,19.90,-5.30,7.90,6.20,18.50,232.30,233.50,233.00,36.00,27.60,26.90
 14:18:00  22/07/2019,2.39,77.22,79.96,1,78.50,20,29.33,-2.61,-28.89,2,29,29,31.72,2.78,82.56,-29.00,33.71,0,13.50,17.17,28.17,20,29.56,2,24.50,1,72.83,54.56,73.83,1,65.00,29.28,10.40,31.00,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.10,3.61,2.39,65.00,0,36,-4.00,29,0.44,-2.39,85.89,78.18,-2.94,1,35.52,30.93,-0.61,19.50,61.00,14.40,208,25.60,20.50,31.00,31.60,180.90,137.00,73.70,752,70,325.50,25.70,42,5982,545.00,16.80,1.00,1.00,13,2.78,36.30,361.00,3845,59,31.00,59,1470,6001,72,42,13,1900,70,31.60,547.00,669,32,15.10,199,16.80,72,32,3334,0,3,1,3,1,0,20.00,0,1,0.00,18.00,20.89,74.30,24.22,37.00,3.22,6.90,13.00,12,19.89,0.22,0.10,12,12.50,3.28,98.60,23.28,37.10,1,0.00,20.00,2,5.70,30.20,19.90,-5.30,7.90,6.20,18.50,232.30,233.50,233.00,36.00,27.60,26.90
 14:20:00  22/07/2019,2.39,77.22,79.96,1,78.50,20,29.33,-2.61,-28.89,2,29,29,31.72,2.78,82.56,-29.00,33.71,0,13.50,17.17,28.17,20,29.56,2,24.50,1,72.83,54.56,73.83,1,65.00,29.28,10.40,31.00,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.10,3.61,2.39,65.00,0,36,-4.00,29,0.44,-2.39,85.89,78.18,-2.94,1,35.52,30.93,-0.61,19.50,61.00,14.40,208,25.60,20.50,31.00,31.60,180.90,137.00,73.70,752,70,325.50,25.70,42,5982,545.00,16.80,1.00,1.00,13,2.78,36.30,361.00,3845,59,31.00,59,1470,6001,72,42,13,1900,70,31.60,547.00,669,32,15.10,199,16.80,72,32,3334,0,3,1,3,1,0,20.00,0,1,0.00,18.00,20.89,74.30,24.22,37.00,3.22,6.90,13.00,12,19.89,0.22,0.10,12,12.50,3.28,98.60,23.28,37.10,1,0.00,20.00,2,5.70,30.20,19.90,-5.30,7.90,6.20,18.50,232.30,233.50,233.00,36.00,27.60,26.90
 14:22:00  22/07/2019,2.39,77.22,79.96,1,78.50,20,29.33,-2.61,-28.89,2,29,29,31.72,2.78,82.56,-29.00,33.71,0,13.50,17.17,28.17,20,29.56,2,24.50,1,72.83,54.56,73.83,1,65.00,29.28,10.40,31.00,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.10,3.61,2.39,65.00,0,36,-4.00,29,0.44,-2.39,85.89,78.18,-2.94,1,35.52,30.93,-0.61,19.50,61.00,14.40,208,25.60,20.50,31.00,31.60,180.90,137.00,73.70,752,70,325.50,25.70,42,5982,545.00,16.80,1.00,1.00,13,2.78,36.30,361.00,3845,59,31.00,59,1470,6001,72,42,13,1900,70,31.60,547.00,669,32,15.10,199,16.80,72,32,3334,0,3,1,3,1,0,20.00,0,1,0.00,18.00,20.89,74.30,24.22,37.00,3.22,6.90,13.00,12,19.89,0.22,0.10,12,12.50,3.28,98.60,23.28,37.10,1,0.00,20.00,2,4.40,30.20,18.70,-5.80,9.30,4.80,19.10,231.30,233.50,233.00,41.80,21.70,21.00
 14:24:00  22/07/2019,5.33,80.33,80.88,1,80.67,97,31.56,-4.11,-27.89,2,58,58,33.56,5.61,79.00,-29.00,33.71,48,13.50,17.17,28.17,97,30.06,9,33.00,1,73.72,54.94,76.00,1,65.00,31.83,31.70,31.56,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,36.98,4.00,2.39,65.00,0,77,-4.00,64,3.17,-0.78,84.06,82.84,-3.78,1,35.52,29.64,-0.61,19.50,61.70,14.40,208,25.60,20.50,31.00,31.60,180.90,137.50,73.70,752,70,326.60,25.70,42,5985,545.00,16.80,1.00,1.00,53,0.89,34.16,362.50,3848,59,31.00,59,1471,6004,72,42,52,1902,71,31.60,547.00,670,32,15.10,199,16.80,72,32,3337,0,3,1,3,1,0,20.00,0,1,0.00,18.00,20.39,78.00,21.78,35.10,1.28,6.00,12.00,12,19.00,0.22,0.10,12,11.61,1.39,100.00,20.50,35.20,1,0.00,20.00,2,4.40,30.20,18.70,-5.80,9.30,4.80,19.10,231.30,233.50,233.00,41.80,21.70,21.00
