CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 14:26:00  22/07/2019,5.33,80.33,80.88,1,80.67,97,31.56,-4.11,-27.89,2,58,58,33.56,5.61,79.00,-29.00,33.71,48,13.50,17.17,28.17,97,30.06,9,33.00,1,73.72,54.94,76.00,1,65.00,31.83,31.70,31.56,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,36.98,4.00,2.39,65.00,0,77,-4.00,64,3.17,-0.78,84.06,82.84,-3.78,1,35.52,29.64,-0.61,19.50,61.70,14.40,208,25.60,20.50,31.00,31.60,180.90,137.50,73.70,752,70,326.60,25.70,42,5985,545.00,16.80,1.00,1.00,53,0.89,34.16,362.50,3848,59,31.00,59,1471,6004,72,42,52,1902,71,31.60,547.00,670,32,15.10,199,16.80,72,32,3337,0,3,1,3,1,0,20.00,0,1,0.00,18.00,20.39,78.00,21.78,35.10,1.28,6.00,12.00,12,19.00,0.22,0.10,12,11.61,1.39,100.00,20.50,35.20,1,0.00,20.00,2,4.40,30.20,18.70,-5.80,9.30,4.80,19.10,231.30,233.50,233.00,41.80,21.70,21.00
 14:28:00  22/07/2019,5.33,89.06,81.56,1,81.87,56,29.78,-6.67,-29.33,2,51,51,34.11,4.78,78.56,-29.00,33.71,62,11.61,15.50,28.17,56,30.06,9,3.90,1,75.39,54.94,86.33,1,65.00,29.78,35.30,31.83,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,62,3394,1,1,0,0,0,36.98,4.00,2.39,65.00,0,39,-4.00,50,2.39,-4.22,89.22,84.24,-6.56,1,35.52,27.56,-0.61,19.50,61.70,14.40,208,25.60,20.50,31.50,32.10,180.20,137.50,73.00,752,70,325.00,25.70,42,5985,542.50,16.80,1.00,1.00,53,0.89,34.31,361.30,3848,59,31.00,59,1471,6004,72,42,53,1902,71,31.60,544.20,670,32,15.10,199,16.80,72,32,3337,0,3,1,3,1,0,20.00,0,1,0.00,18.00,18.39,79.60,20.11,35.10,1.61,6.00,12.61,12,17.11,0.22,0.10,12,10.28,1.39,100.00,18.78,35.20,1,0.00,20.00,2,4.40,30.20,18.70,-5.80,9.30,4.80,19.10,231.30,233.50,233.00,41.80,21.70,21.00
 14:30:00  22/07/2019,5.33,89.06,81.56,1,81.87,56,29.78,-6.67,-29.33,2,51,51,34.11,4.78,78.56,-29.00,33.71,62,11.61,15.50,28.17,56,30.06,9,3.90,1,75.39,54.94,86.33,1,65.00,29.78,35.30,31.83,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,62,3394,1,1,0,0,0,36.98,4.00,2.39,65.00,0,39,-4.00,50,2.39,-4.22,89.22,84.24,-6.56,1,35.52,27.56,-0.61,19.50,61.70,14.40,208,25.60,20.50,31.50,32.10,180.20,137.50,73.00,752,70,325.00,25.70,42,5985,542.50,16.80,1.00,1.00,53,0.89,34.31,361.30,3848,59,31.00,59,1471,6004,72,42,53,1902,71,31.60,544.20,670,32,15.10,199,16.80,72,32,3337,0,3,1,3,1,0,20.00,0,1,0.00,18.00,18.39,79.60,20.11,35.10,1.61,6.00,12.61,12,17.11,0.22,0.10,12,10.28,1.39,100.00,18.78,35.20,1,0.00,20.00,2,4.40,30.20,18.70,-5.80,9.30,4.80,19.10,231.30,233.50,233.00,41.80,21.70,21.00
 14:32:00  22/07/2019,5.33,91.33,81.90,1,82.67,41,30.39,-4.00,-30.28,2,45,50,34.11,3.67,79.50,-29.00,33.71,57,13.89,15.00,28.17,41,30.06,9,0.00,1,74.50,55.50,89.06,1,65.00,30.39,37.30,31.83,4,0,0,3394,3394,12.78,89499,0,45232,24110,0,0,-4.00,56,3394,1,1,0,0,0,34.24,1.17,2.39,65.00,0,34,-4.00,29,3.56,-0.44,91.00,83.87,-4.00,1,35.52,29.77,-0.61,19.50,61.10,14.90,208,25.60,20.50,31.50,32.10,180.20,137.50,73.80,753,70,325.00,25.70,42,5988,542.50,16.80,1.00,1.00,31,-0.78,32.90,361.90,3850,59,31.00,59,1472,6007,72,43,30,1903,71,31.60,544.20,670,32,15.10,199,16.80,72,32,3339,0,3,1,3,1,0,20.00,0,1,0.00,21.39,21.22,85.10,20.89,33.50,-0.28,8.20,16.39,12,21.28,0.22,0.10,12,9.39,-0.39,100.00,20.89,33.50,1,0.00,20.00,2,4.40,30.20,18.70,-5.80,9.30,4.80,19.10,231.30,233.50,233.50,41.80,21.70,21.00
 14:34:00  22/07/2019,5.33,91.33,81.90,1,82.67,41,30.39,-4.00,-30.28,2,45,50,34.11,3.67,79.50,-29.00,33.71,57,13.89,15.00,28.17,41,30.06,9,0.00,1,74.50,55.50,89.06,1,65.00,30.39,37.30,31.83,4,0,0,3394,3394,12.78,89499,0,45232,24110,0,0,-4.00,56,3394,1,1,0,0,0,34.24,1.17,2.39,65.00,0,34,-4.00,29,3.56,-0.44,91.00,83.87,-4.00,1,35.52,29.77,-0.61,19.50,61.10,14.90,208,25.60,20.50,31.50,32.10,180.20,137.50,73.80,753,70,325.00,25.70,42,5988,542.50,16.80,1.00,1.00,31,-0.78,32.90,361.90,3850,59,31.00,59,1472,6007,72,43,30,1903,71,31.60,544.20,670,32,15.10,199,16.80,72,32,3339,0,3,1,3,1,0,20.00,0,1,0.00,21.39,21.22,85.10,20.89,33.50,-0.28,8.20,16.39,12,21.28,0.22,0.10,12,9.39,-0.39,100.00,20.89,33.50,1,0.00,20.00,2,4.40,30.20,18.70,-5.80,9.30,4.80,19.10,231.30,233.50,233.50,41.80,21.70,21.00
 14:36:00  22/07/2019,5.33,84.28,82.56,1,81.53,26,31.28,-1.17,-27.22,3,50,50,30.39,3.33,82.06,-29.00,33.71,11,9.94,17.44,28.17,26,30.61,9,50.40,1,75.72,55.83,89.06,1,65.00,31.11,20.70,32.28,4,0,0,3394,3394,14.35,89499,0,45232,24110,0,0,-4.00,18,3394,1,0,0,0,0,40.73,7.33,2.39,65.00,0,55,-4.00,55,1.89,0.72,84.33,81.93,-1.33,1,35.52,32.25,-0.61,20.20,61.10,14.90,208,25.60,20.50,31.50,32.10,180.20,139.20,74.60,754,71,326.50,25.70,42,5992,544.10,16.80,1.00,1.00,42,5.11,38.52,364.60,3854,59,31.00,59,1474,6010,72,43,43,1904,71,31.60,544.20,670,32,15.10,200,16.80,72,32,3342,0,3,1,3,1,0,20.00,0,1,0.00,16.11,12.78,65.00,18.72,39.70,5.89,5.30,10.72,12,11.22,0.22,0.10,12,9.39,5.89,87.30,16.89,39.70,1,0.00,20.00,2,4.40,30.20,18.70,-5.80,9.30,4.80,19.10,231.30,233.50,233.50,41.80,21.70,21.00
 14:38:00  22/07/2019,5.33,84.28,82.56,1,81.53,26,31.28,-1.17,-27.22,3,50,50,30.39,3.33,82.06,-29.00,33.71,11,9.94,17.44,28.17,26,30.61,9,50.40,1,75.72,55.83,89.06,1,65.00,31.11,20.70,32.28,4,0,0,3394,3394,14.35,89499,0,45232,24110,0,0,-4.00,18,3394,1,0,0,0,0,40.73,7.33,2.39,65.00,0,55,-4.00,55,1.89,0.72,84.33,81.93,-1.33,1,35.52,32.25,-0.61,20.20,61.10,14.90,208,25.60,20.50,31.50,32.10,180.20,139.20,74.60,754,71,326.50,25.70,42,5992,544.10,16.80,1.00,1.00,42,5.11,38.52,364.60,3854,59,31.00,59,1474,6010,72,43,43,1904,71,31.60,544.20,670,32,15.10,200,16.80,72,32,3342,0,3,1,3,1,0,20.00,0,1,0.00,16.11,12.78,65.00,18.72,39.70,5.89,5.30,10.72,12,11.22,0.22,0.10,12,9.39,5.89,87.30,16.89,39.70,1,0.00,20.00,2,4.40,30.20,18.70,-5.80,9.30,4.80,19.10,231.30,233.50,233.50,41.80,21.70,21.00
 14:40:00  22/07/2019,5.33,84.28,82.56,1,81.53,26,31.28,-1.17,-27.22,3,50,50,30.39,3.33,82.06,-29.00,33.71,11,9.94,17.44,28.17,26,30.61,9,50.40,1,75.72,55.83,89.06,1,65.00,31.11,20.70,32.28,4,0,0,3394,3394,14.35,89499,0,45232,24110,0,0,-4.00,18,3394,1,0,0,0,0,40.73,7.33,2.39,65.00,0,55,-4.00,55,1.89,0.72,84.33,81.93,-1.33,1,35.52,32.25,-0.61,20.20,61.10,14.90,208,25.60,20.50,31.50,32.10,180.20,139.20,74.60,754,71,326.50,25.70,42,5992,544.10,16.80,1.00,1.00,42,5.11,38.52,364.60,3854,59,31.00,59,1474,6010,72,43,43,1904,71,31.60,544.20,670,32,15.10,200,16.80,72,32,3342,0,3,1,3,1,0,20.00,0,1,0.00,16.11,12.78,65.00,18.72,39.70,5.89,5.30,10.72,12,11.22,0.22,0.10,12,9.39,5.89,87.30,16.89,39.70,1,0.00,20.00,2,4.40,30.20,18.70,-5.80,9.30,4.80,19.10,231.30,233.50,233.50,41.80,21.70,21.00
 14:42:00  22/07/2019,5.33,90.67,82.48,1,81.88,61,29.28,-6.22,-29.44,2,51,51,34.33,4.83,78.67,-29.00,33.71,49,11.67,15.67,28.17,61,30.00,9,20.60,1,77.28,56.11,87.22,1,65.00,29.28,26.70,32.28,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,52,3394,1,1,0,0,0,37.22,4.06,2.39,65.00,0,57,-4.00,57,4.06,-2.28,90.00,83.88,-6.28,1,35.52,27.93,-0.61,20.20,60.50,14.90,208,26.20,20.50,31.50,32.10,178.80,138.70,74.60,754,71,325.70,25.70,42,5995,544.10,16.80,1.00,1.00,52,1.06,34.52,364.10,3855,59,31.00,59,1474,6012,72,43,52,1904,71,31.60,543.50,670,32,15.10,200,16.80,72,32,3343,0,3,1,3,1,0,20.00,0,1,0.00,18.50,18.78,74.10,20.72,35.60,1.78,5.30,11.22,12,16.50,0.22,0.10,12,9.39,1.89,100.00,18.50,35.70,1,0.00,20.00,2,4.40,30.20,16.50,-5.80,8.00,4.20,18.20,230.40,232.00,231.90,36.20,19.20,19.90
 14:44:00  22/07/2019,5.33,90.67,82.48,1,81.88,61,29.28,-6.22,-29.44,2,51,51,34.33,4.83,78.67,-29.00,33.71,49,11.67,15.67,28.17,61,30.00,9,20.60,1,77.28,56.11,87.22,1,65.00,29.28,26.70,32.28,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,52,3394,1,1,0,0,0,37.22,4.06,2.39,65.00,0,57,-4.00,57,4.06,-2.28,90.00,83.88,-6.28,1,35.52,27.93,-0.61,20.20,60.50,14.90,208,26.20,20.50,31.50,32.10,178.80,138.70,74.60,754,71,325.70,25.70,42,5995,544.10,16.80,1.00,1.00,52,1.06,34.52,364.10,3855,59,31.00,59,1474,6012,72,43,52,1904,71,31.60,543.50,670,32,15.10,200,16.80,72,32,3343,0,3,1,3,1,0,20.00,0,1,0.00,18.50,18.78,74.10,20.72,35.60,1.78,5.30,11.22,12,16.50,0.22,0.10,12,9.39,1.89,100.00,18.50,35.70,1,0.00,20.00,2,4.40,30.20,16.50,-5.80,8.00,4.20,18.20,230.40,232.00,231.90,36.20,19.20,19.90
 14:46:00  22/07/2019,5.33,91.22,82.67,1,82.14,45,30.67,-4.39,-28.72,2,37,32,33.56,4.83,80.67,-29.00,33.71,61,12.39,15.06,28.17,45,30.50,9,0.00,1,80.00,56.39,86.56,1,65.00,30.61,29.00,32.28,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,61,3394,1,1,0,0,0,35.73,2.67,2.39,65.00,0,33,-4.00,29,0.56,-3.78,91.06,83.71,-4.44,1,35.52,29.44,-0.61,20.20,60.50,14.90,208,26.20,20.00,31.50,32.10,177.60,138.20,74.10,754,71,323.90,26.30,43,5997,543.40,16.80,1.00,1.00,48,-0.22,33.17,364.10,3856,59,31.00,59,1474,6014,72,43,45,1904,71,31.60,542.50,670,32,15.10,200,16.80,72,32,3343,0,3,1,3,1,0,20.00,0,1,0.00,22.89,20.22,68.30,20.72,34.20,0.28,8.40,16.89,12,18.22,0.89,0.10,12,9.39,0.39,100.00,18.50,34.20,1,0.00,20.00,2,4.40,30.20,16.50,-5.80,8.00,4.20,18.20,230.40,232.00,231.90,36.20,19.20,19.90
 14:48:00  22/07/2019,5.33,91.22,82.67,1,82.14,45,30.67,-4.39,-28.72,2,37,32,33.56,4.83,80.67,-29.00,33.71,61,12.39,15.06,28.17,45,30.50,9,0.00,1,80.00,56.39,86.56,1,65.00,30.61,29.00,32.28,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,61,3394,1,1,0,0,0,35.73,2.67,2.39,65.00,0,33,-4.00,29,0.56,-3.78,91.06,83.71,-4.44,1,35.52,29.44,-0.61,20.20,60.50,14.90,208,26.20,20.00,31.50,32.10,177.60,138.20,74.10,754,71,323.90,26.30,43,5997,543.40,16.80,1.00,1.00,48,-0.22,33.17,364.10,3856,59,31.00,59,1474,6014,72,43,45,1904,71,31.60,542.50,670,32,15.10,200,16.80,72,32,3343,0,3,1,3,1,0,20.00,0,1,0.00,22.89,20.22,68.30,20.72,34.20,0.28,8.40,16.89,12,18.22,0.89,0.10,12,9.39,0.39,100.00,18.50,34.20,1,0.00,20.00,2,4.40,30.20,16.50,-5.80,8.00,4.20,18.20,230.40,232.00,231.90,36.20,19.20,19.90
 14:50:00  22/07/2019,2.39,92.44,82.91,2,76.41,21,30.67,-3.61,-28.72,2,39,32,32.06,3.22,81.72,-29.00,33.71,0,13.28,15.72,28.17,21,30.50,2,18.20,1,83.00,56.39,85.39,1,65.00,30.61,0.00,32.28,4,0,0,3394,3394,13.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.99,2.33,2.39,65.00,0,35,-4.00,29,1.33,-2.50,92.61,76.09,-3.78,1,35.52,30.10,-0.61,20.20,60.50,14.90,209,26.20,21.00,31.50,32.10,178.60,138.80,74.10,754,71,326.40,26.30,43,6000,543.90,16.80,1.00,1.00,14,1.28,35.10,364.10,3858,59,31.00,59,1475,6018,72,43,14,1906,71,31.60,543.90,671,32,15.10,200,16.80,72,32,3347,0,3,1,3,1,0,20.00,0,1,0.00,22.89,20.50,54.80,22.61,35.80,2.00,8.40,16.89,12,19.39,0.22,0.10,12,9.11,2.11,94.50,21.61,35.90,1,0.00,20.00,2,4.40,30.20,16.50,-5.80,8.00,4.20,18.20,230.40,232.00,231.90,36.20,19.20,19.90
 14:52:00  22/07/2019,2.39,92.44,82.91,2,76.41,21,30.67,-3.61,-28.72,2,39,32,32.06,3.22,81.72,-29.00,33.71,0,13.28,15.72,28.17,21,30.50,2,18.20,1,83.00,56.39,85.39,1,65.00,30.61,0.00,32.28,4,0,0,3394,3394,13.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.99,2.33,2.39,65.00,0,35,-4.00,29,1.33,-2.50,92.61,76.09,-3.78,1,35.52,30.10,-0.61,20.20,60.50,14.90,209,26.20,21.00,31.50,32.10,178.60,138.80,74.10,754,71,326.40,26.30,43,6000,543.90,16.80,1.00,1.00,14,1.28,35.10,364.10,3858,59,31.00,59,1475,6018,72,43,14,1906,71,31.60,543.90,671,32,15.10,200,16.80,72,32,3347,0,3,1,3,1,0,20.00,0,1,0.00,22.89,20.50,54.80,22.61,35.80,2.00,8.40,16.89,12,19.39,0.22,0.10,12,9.11,2.11,94.50,21.61,35.90,1,0.00,20.00,2,4.40,30.20,21.20,-5.80,12.40,4.70,17.70,230.40,233.80,233.80,55.00,21.50,19.90
 14:54:00  22/07/2019,2.39,92.44,82.91,2,76.41,21,30.67,-3.61,-28.72,2,39,32,32.06,3.22,81.72,-29.00,33.71,0,13.28,15.72,28.17,21,30.50,2,18.20,1,83.00,56.39,85.39,1,65.00,30.61,0.00,32.28,4,0,0,3394,3394,13.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.99,2.33,2.39,65.00,0,35,-4.00,29,1.33,-2.50,92.61,76.09,-3.78,1,35.52,30.10,-0.61,20.20,60.50,14.90,209,26.20,21.00,31.50,32.10,178.60,138.80,74.10,754,71,326.40,26.30,43,6000,543.90,16.80,1.00,1.00,14,1.28,35.10,364.10,3858,59,31.00,59,1475,6018,72,43,14,1906,71,31.60,543.90,671,32,15.10,200,16.80,72,32,3347,0,3,1,3,1,0,20.00,0,1,0.00,22.89,20.50,54.80,22.61,35.80,2.00,8.40,16.89,12,19.39,0.22,0.10,12,9.11,2.11,94.50,21.61,35.90,1,0.00,20.00,2,4.40,30.20,21.20,-5.80,12.40,4.70,17.70,230.40,233.80,233.80,55.00,21.50,19.90
 14:56:00  22/07/2019,5.33,88.83,83.54,1,83.44,64,30.06,-4.11,-29.50,2,43,50,34.72,5.22,79.17,-29.00,33.71,46,12.56,16.94,28.17,64,30.89,9,34.60,1,83.89,56.94,78.06,1,65.00,30.06,28.10,32.72,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,37.52,4.56,2.39,65.00,0,62,-4.00,62,3.44,-0.56,87.56,85.50,-3.78,1,35.52,29.68,-0.61,20.20,61.60,14.90,209,26.20,21.00,31.50,32.10,179.70,138.10,73.60,754,71,326.40,26.30,43,6004,545.00,16.80,1.00,1.00,48,1.28,34.53,365.30,3861,59,31.00,59,1475,6022,72,43,48,1908,71,31.60,544.90,672,32,15.10,200,16.80,72,32,3349,0,3,1,3,1,0,20.00,0,1,0.00,17.28,20.11,60.50,21.72,35.30,1.50,5.80,11.61,12,15.61,0.22,0.10,12,10.22,1.78,100.00,17.50,35.90,1,0.00,20.00,2,4.40,30.20,21.20,-5.80,12.40,4.70,17.70,230.40,233.80,233.80,55.00,21.50,19.90
 14:58:00  22/07/2019,5.33,88.83,83.54,1,83.44,64,30.06,-4.11,-29.50,2,43,50,34.72,5.22,79.17,-29.00,33.71,46,12.56,16.94,28.17,64,30.89,9,34.60,1,83.89,56.94,78.06,1,65.00,30.06,28.10,32.72,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,37.52,4.56,2.39,65.00,0,62,-4.00,62,3.44,-0.56,87.56,85.50,-3.78,1,35.52,29.68,-0.61,20.20,61.60,14.90,209,26.20,21.00,31.50,32.10,179.70,138.10,73.60,754,71,326.40,26.30,43,6004,545.00,16.80,1.00,1.00,48,1.28,34.53,365.30,3861,59,31.00,59,1475,6022,72,43,48,1908,71,31.60,544.90,672,32,15.10,200,16.80,72,32,3349,0,3,1,3,1,0,20.00,0,1,0.00,17.28,20.11,60.50,21.72,35.30,1.50,5.80,11.61,12,15.61,0.22,0.10,12,10.22,1.78,100.00,17.50,35.90,1,0.00,20.00,2,4.40,30.20,21.20,-5.80,12.40,4.70,17.70,230.40,233.80,233.80,55.00,21.50,19.90
 15:00:00  22/07/2019,5.33,91.56,83.84,1,84.94,46,31.17,-6.44,-29.00,2,37,32,34.00,5.22,80.33,-29.00,33.71,61,12.00,16.17,28.17,46,31.17,9,6.10,1,84.61,56.94,79.56,1,65.00,31.17,41.10,32.72,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,61,3394,1,0,0,0,0,37.24,4.17,2.39,65.00,0,37,-4.00,50,2.61,-3.89,91.33,87.18,-6.39,1,35.52,27.72,-0.61,20.20,61.60,14.90,209,26.20,21.00,31.00,32.10,178.80,137.50,73.60,754,71,325.30,26.30,43,6004,542.40,16.80,1.00,1.00,48,1.28,34.53,363.60,3861,59,31.00,59,1475,6022,72,43,49,1908,71,31.60,542.20,672,32,15.10,200,16.80,72,32,3349,0,3,1,3,1,0,20.00,0,1,0.00,17.00,19.00,68.00,20.78,35.30,1.50,5.80,11.89,12,12.39,1.78,0.90,12,11.28,1.78,97.60,14.28,35.90,1,0.00,20.00,2,4.40,30.20,21.20,-5.80,12.40,4.70,17.70,230.40,233.80,233.80,55.00,21.50,19.90
 15:02:00  22/07/2019,5.33,91.56,83.84,1,84.94,46,31.17,-6.44,-29.00,2,37,32,34.00,5.22,80.33,-29.00,33.71,61,12.00,16.17,28.17,46,31.17,9,6.10,1,84.61,56.94,79.56,1,65.00,31.17,41.10,32.72,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,61,3394,1,0,0,0,0,37.24,4.17,2.39,65.00,0,37,-4.00,50,2.61,-3.89,91.33,87.18,-6.39,1,35.52,27.72,-0.61,20.20,61.60,14.90,209,26.20,21.00,31.00,32.10,178.80,137.50,73.60,754,71,325.30,26.30,43,6004,542.40,16.80,1.00,1.00,48,1.28,34.53,363.60,3861,59,31.00,59,1475,6022,72,43,49,1908,71,31.60,542.20,672,32,15.10,200,16.80,72,32,3349,0,3,1,3,1,0,20.00,0,1,0.00,17.00,19.00,68.00,20.78,35.30,1.50,5.80,11.89,12,12.39,1.78,0.90,12,11.28,1.78,97.60,14.28,35.90,1,0.00,20.00,2,4.40,30.20,16.50,-5.80,7.40,4.70,17.70,230.40,232.50,232.00,33.70,21.50,20.90
 15:04:00  22/07/2019,5.33,94.06,84.29,1,84.44,28,31.50,-4.17,-28.33,2,43,32,32.61,4.22,80.33,-29.00,33.71,57,14.17,15.56,28.17,28,31.17,9,0.00,1,84.06,57.44,89.61,1,65.00,31.50,37.90,33.11,4,0,0,3394,3394,13.75,89499,0,45232,24110,0,0,-4.00,56,3394,1,0,0,0,0,34.51,1.39,2.39,65.00,0,35,-4.00,29,1.72,-2.33,93.56,85.59,-4.11,1,35.52,29.63,-0.61,20.20,61.00,14.90,209,26.20,21.00,31.00,32.10,178.80,137.50,73.60,755,71,325.80,26.30,43,6007,542.40,16.30,1.00,1.00,29,-0.67,32.87,362.70,3862,59,31.00,59,1476,6026,72,43,27,1909,71,31.60,543.30,672,32,15.10,200,16.80,72,32,3351,0,3,1,3,1,0,20.00,0,1,0.00,19.50,21.00,81.00,20.78,33.70,-0.11,7.20,14.50,12,20.22,3.50,1.70,12,13.89,-0.22,100.00,20.00,33.60,1,0.00,20.00,2,4.40,30.20,16.50,-5.80,7.40,4.70,17.70,230.40,232.50,232.00,33.70,21.50,20.90
 15:06:00  22/07/2019,5.33,94.06,84.29,1,84.44,28,31.50,-4.17,-28.33,2,43,32,32.61,4.22,80.33,-29.00,33.71,57,14.17,15.56,28.17,28,31.17,9,0.00,1,84.06,57.44,89.61,1,65.00,31.50,37.90,33.11,4,0,0,3394,3394,13.75,89499,0,45232,24110,0,0,-4.00,56,3394,1,0,0,0,0,34.51,1.39,2.39,65.00,0,35,-4.00,29,1.72,-2.33,93.56,85.59,-4.11,1,35.52,29.63,-0.61,20.20,61.00,14.90,209,26.20,21.00,31.00,32.10,178.80,137.50,73.60,755,71,325.80,26.30,43,6007,542.40,16.30,1.00,1.00,29,-0.67,32.87,362.70,3862,59,31.00,59,1476,6026,72,43,27,1909,71,31.60,543.30,672,32,15.10,200,16.80,72,32,3351,0,3,1,3,1,0,20.00,0,1,0.00,19.50,21.00,81.00,20.78,33.70,-0.11,7.20,14.50,12,20.22,3.50,1.70,12,13.89,-0.22,100.00,20.00,33.60,1,0.00,20.00,2,4.40,30.20,16.50,-5.80,7.40,4.70,17.70,230.40,232.50,232.00,33.70,21.50,20.90
 15:08:00  22/07/2019,5.33,82.83,84.36,1,79.53,52,29.94,-0.78,-27.72,2,47,32,31.28,3.72,82.44,-29.00,33.71,11,9.94,17.61,28.17,52,31.17,9,55.10,1,76.94,57.44,91.67,1,65.00,29.89,8.00,33.11,4,0,0,3394,3394,14.15,89499,0,45232,24110,0,0,-4.00,24,3394,1,0,0,0,0,40.86,7.56,2.39,65.00,0,59,-4.00,59,1.72,0.94,82.94,80.01,-1.00,1,35.52,32.58,-0.61,21.00,61.00,14.90,209,26.20,21.00,31.00,32.10,180.00,138.30,74.70,756,71,327.30,26.30,43,6011,543.90,16.30,1.00,1.00,53,4.89,38.10,363.90,3865,59,31.00,59,1477,6030,72,43,54,1911,71,31.60,544.60,672,32,15.10,201,16.80,72,32,3354,0,3,1,3,1,0,20.00,0,1,0.00,18.39,10.11,51.00,15.11,39.10,5.28,6.30,12.61,12,8.39,0.22,0.10,12,11.61,5.28,76.70,13.72,39.10,1,0.00,20.00,2,4.40,30.20,16.50,-5.80,7.40,4.70,17.70,230.40,232.50,232.00,33.70,21.50,20.90
 15:10:00  22/07/2019,5.33,82.83,84.36,1,79.53,52,29.94,-0.78,-27.72,2,47,32,31.28,3.72,82.44,-29.00,33.71,11,9.94,17.61,28.17,52,31.17,9,55.10,1,76.94,57.44,91.67,1,65.00,29.89,8.00,33.11,4,0,0,3394,3394,14.15,89499,0,45232,24110,0,0,-4.00,24,3394,1,0,0,0,0,40.86,7.56,2.39,65.00,0,59,-4.00,59,1.72,0.94,82.94,80.01,-1.00,1,35.52,32.58,-0.61,21.00,61.00,14.90,209,26.20,21.00,31.00,32.10,180.00,138.30,74.70,756,71,327.30,26.30,43,6011,543.90,16.30,1.00,1.00,53,4.89,38.10,363.90,3865,59,31.00,59,1477,6030,72,43,54,1911,71,31.60,544.60,672,32,15.10,201,16.80,72,32,3354,0,3,1,3,1,0,20.00,0,1,0.00,18.39,10.11,51.00,15.11,39.10,5.28,6.30,12.61,12,8.39,0.22,0.10,12,11.61,5.28,76.70,13.72,39.10,1,0.00,20.00,2,4.40,30.20,16.50,-5.80,7.40,4.70,17.70,230.40,232.50,232.00,33.70,21.50,20.90
 15:12:00  22/07/2019,5.33,82.83,84.36,1,79.53,52,29.94,-0.78,-27.72,2,47,32,31.28,3.72,82.44,-29.00,33.71,11,9.94,17.61,28.17,52,31.17,9,55.10,1,76.94,57.44,91.67,1,65.00,29.89,8.00,33.11,4,0,0,3394,3394,14.15,89499,0,45232,24110,0,0,-4.00,24,3394,1,0,0,0,0,40.86,7.56,2.39,65.00,0,59,-4.00,59,1.72,0.94,82.94,80.01,-1.00,1,35.52,32.58,-0.61,21.00,61.00,14.90,209,26.20,21.00,31.00,32.10,180.00,138.30,74.70,756,71,327.30,26.30,43,6011,543.90,16.30,1.00,1.00,53,4.89,38.10,363.90,3865,59,31.00,59,1477,6030,72,43,54,1911,71,31.60,544.60,672,32,15.10,201,16.80,72,32,3354,0,3,1,3,1,0,20.00,0,1,0.00,18.39,10.11,51.00,15.11,39.10,5.28,6.30,12.61,12,8.39,0.22,0.10,12,11.61,5.28,76.70,13.72,39.10,1,0.00,20.00,2,4.40,30.20,16.50,-5.80,7.40,4.70,18.90,229.90,231.40,230.90,35.60,20.90,20.10
 15:14:00  22/07/2019,5.33,91.78,84.50,1,84.36,100,32.33,-6.06,-30.50,1,35,50,35.67,5.11,79.28,-29.00,33.71,57,12.33,16.33,28.17,100,31.44,9,23.70,1,76.44,57.94,89.11,1,65.00,32.28,28.50,33.11,4,0,0,3394,3394,12.69,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.94,4.06,2.39,65.00,0,57,-4.00,57,4.00,-1.94,91.44,86.37,-5.89,1,35.52,28.06,-0.61,21.00,60.30,14.90,209,26.20,21.00,31.00,32.10,180.00,138.30,74.70,756,71,326.80,26.30,43,6012,542.10,16.30,1.00,1.00,58,0.67,33.90,363.10,3866,59,31.00,59,1478,6030,72,43,57,1912,71,31.60,541.70,672,32,15.10,201,16.80,72,32,3355,0,3,1,3,1,0,20.00,0,1,0.00,21.11,19.61,61.10,20.72,34.80,0.89,7.00,14.00,12,9.89,1.61,0.80,12,14.28,1.11,84.80,11.22,35.00,1,0.00,20.00,2,4.40,30.20,16.50,-5.80,7.40,4.70,18.90,229.90,231.40,230.90,35.60,20.90,20.10
 15:16:00  22/07/2019,5.33,91.78,84.50,1,84.36,100,32.33,-6.06,-30.50,1,35,50,35.67,5.11,79.28,-29.00,33.71,57,12.33,16.33,28.17,100,31.44,9,23.70,1,76.44,57.94,89.11,1,65.00,32.28,28.50,33.11,4,0,0,3394,3394,12.69,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.94,4.06,2.39,65.00,0,57,-4.00,57,4.00,-1.94,91.44,86.37,-5.89,1,35.52,28.06,-0.61,21.00,60.30,14.90,209,26.20,21.00,31.00,32.10,180.00,138.30,74.70,756,71,326.80,26.30,43,6012,542.10,16.30,1.00,1.00,58,0.67,33.90,363.10,3866,59,31.00,59,1478,6030,72,43,57,1912,71,31.60,541.70,672,32,15.10,201,16.80,72,32,3355,0,3,1,3,1,0,20.00,0,1,0.00,21.11,19.61,61.10,20.72,34.80,0.89,7.00,14.00,12,9.89,1.61,0.80,12,14.28,1.11,84.80,11.22,35.00,1,0.00,20.00,2,4.40,30.20,16.50,-5.80,7.40,4.70,18.90,229.90,231.40,230.90,35.60,20.90,20.10
 15:18:00  22/07/2019,5.33,95.33,84.50,1,85.48,39,29.89,-4.61,-28.83,2,36,32,33.06,4.17,80.00,-29.00,33.71,43,14.61,14.67,28.17,39,31.11,9,0.00,1,78.72,57.94,89.83,1,65.00,29.83,36.80,33.11,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,33.03,0.06,2.39,65.00,0,30,-4.00,29,1.67,-2.89,94.67,86.04,-4.61,1,35.52,29.27,-0.61,21.00,61.00,14.90,210,26.20,21.50,31.00,32.10,181.10,138.30,74.70,757,71,326.80,26.30,43,6016,543.30,16.30,1.00,1.00,23,-0.39,32.73,364.20,3869,59,31.00,59,1478,6035,72,43,23,1914,71,31.60,543.80,673,32,15.70,201,16.80,72,32,3357,0,3,1,3,1,0,20.00,0,1,0.00,21.39,23.39,67.50,21.50,32.10,-1.89,7.70,15.39,12,21.72,5.00,2.50,12,18.78,-2.22,99.00,19.61,31.80,1,0.00,20.00,2,4.40,30.20,16.50,-5.80,7.40,4.70,18.90,229.90,231.40,230.90,35.60,20.90,20.10
 15:20:00  22/07/2019,5.33,95.33,84.50,1,85.48,39,29.89,-4.61,-28.83,2,36,32,33.06,4.17,80.00,-29.00,33.71,43,14.61,14.67,28.17,39,31.11,9,0.00,1,78.72,57.94,89.83,1,65.00,29.83,36.80,33.11,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,33.03,0.06,2.39,65.00,0,30,-4.00,29,1.67,-2.89,94.67,86.04,-4.61,1,35.52,29.27,-0.61,21.00,61.00,14.90,210,26.20,21.50,31.00,32.10,181.10,138.30,74.70,757,71,326.80,26.30,43,6016,543.30,16.30,1.00,1.00,23,-0.39,32.73,364.20,3869,59,31.00,59,1478,6035,72,43,23,1914,71,31.60,543.80,673,32,15.70,201,16.80,72,32,3357,0,3,1,3,1,0,20.00,0,1,0.00,21.39,23.39,67.50,21.50,32.10,-1.89,7.70,15.39,12,21.72,5.00,2.50,12,18.78,-2.22,99.00,19.61,31.80,1,0.00,20.00,2,4.40,30.20,16.50,-5.80,7.40,4.70,18.90,229.90,231.40,230.90,35.60,20.90,20.10
 15:22:00  22/07/2019,5.33,86.78,84.84,1,86.32,100,32.28,-2.00,-27.50,3,44,32,32.22,4.83,83.89,-29.00,33.71,36,12.56,18.28,28.17,100,31.67,9,45.60,1,82.33,58.33,87.00,1,65.00,32.33,30.40,33.11,4,0,0,3394,3394,14.17,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,38.65,5.78,2.39,65.00,0,66,-4.00,64,2.39,0.50,85.67,87.81,-1.72,1,35.52,31.47,-0.61,21.00,61.70,14.90,210,26.20,21.50,31.00,32.10,182.10,138.30,74.70,757,71,328.60,26.30,43,6020,544.40,16.30,1.00,1.00,48,2.00,34.99,366.30,3873,59,31.00,59,1479,6039,72,43,48,1916,71,31.60,544.80,674,32,15.70,201,16.80,72,32,3360,0,3,1,3,1,0,20.00,0,1,0.00,20.28,18.78,50.60,20.89,35.80,2.00,7.10,14.22,12,14.61,0.22,0.10,12,16.11,1.89,80.50,16.61,35.70,1,0.00,20.00,2,4.40,30.20,17.30,-5.80,7.90,4.70,16.70,229.90,231.40,230.90,36.10,20.90,22.10
 15:24:00  22/07/2019,5.33,86.78,84.84,1,86.32,100,32.28,-2.00,-27.50,3,44,32,32.22,4.83,83.89,-29.00,33.71,36,12.56,18.28,28.17,100,31.67,9,45.60,1,82.33,58.33,87.00,1,65.00,32.33,30.40,33.11,4,0,0,3394,3394,14.17,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,38.65,5.78,2.39,65.00,0,66,-4.00,64,2.39,0.50,85.67,87.81,-1.72,1,35.52,31.47,-0.61,21.00,61.70,14.90,210,26.20,21.50,31.00,32.10,182.10,138.30,74.70,757,71,328.60,26.30,43,6020,544.40,16.30,1.00,1.00,48,2.00,34.99,366.30,3873,59,31.00,59,1479,6039,72,43,48,1916,71,31.60,544.80,674,32,15.70,201,16.80,72,32,3360,0,3,1,3,1,0,20.00,0,1,0.00,20.28,18.78,50.60,20.89,35.80,2.00,7.10,14.22,12,14.61,0.22,0.10,12,16.11,1.89,80.50,16.61,35.70,1,0.00,20.00,2,4.40,30.20,17.30,-5.80,7.90,4.70,16.70,229.90,231.40,230.90,36.10,20.90,22.10
 15:26:00  22/07/2019,5.33,86.78,84.84,1,86.32,100,32.28,-2.00,-27.50,3,44,32,32.22,4.83,83.89,-29.00,33.71,36,12.56,18.28,28.17,100,31.67,9,45.60,1,82.33,58.33,87.00,1,65.00,32.33,30.40,33.11,4,0,0,3394,3394,14.17,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,38.65,5.78,2.39,65.00,0,66,-4.00,64,2.39,0.50,85.67,87.81,-1.72,1,35.52,31.47,-0.61,21.00,61.70,14.90,210,26.20,21.50,31.00,32.10,182.10,138.30,74.70,757,71,328.60,26.30,43,6020,544.40,16.30,1.00,1.00,48,2.00,34.99,366.30,3873,59,31.00,59,1479,6039,72,43,48,1916,71,31.60,544.80,674,32,15.70,201,16.80,72,32,3360,0,3,1,3,1,0,20.00,0,1,0.00,20.28,18.78,50.60,20.89,35.80,2.00,7.10,14.22,12,14.61,0.22,0.10,12,16.11,1.89,80.50,16.61,35.70,1,0.00,20.00,2,4.40,30.20,17.30,-5.80,7.90,4.70,16.70,229.90,231.40,230.90,36.10,20.90,22.10
 15:28:00  22/07/2019,5.33,93.17,85.15,1,86.44,45,30.83,-6.67,-30.89,2,34,32,35.67,4.83,74.83,-29.00,33.71,49,12.11,16.06,28.17,45,31.67,9,7.30,1,85.39,58.33,83.06,1,65.00,30.72,33.40,33.50,4,0,0,3394,3394,12.78,89499,0,45232,24110,0,0,-4.00,52,3394,1,0,0,0,0,37.03,3.89,2.39,65.00,0,39,-4.00,50,3.11,-3.50,92.83,87.88,-6.50,1,35.52,27.58,-0.61,21.00,61.70,15.60,210,26.20,21.50,31.00,32.10,181.20,138.80,74.70,757,71,328.00,26.30,43,6021,542.60,16.30,1.00,1.00,45,0.61,33.96,364.40,3873,59,31.00,59,1480,6040,72,43,44,1916,71,31.60,543.00,674,32,15.70,201,16.80,72,32,3361,0,3,1,3,1,0,20.00,0,1,0.00,20.00,20.00,55.50,20.89,34.80,0.89,7.10,14.61,12,15.22,1.28,0.60,12,15.72,1.28,88.00,16.61,35.10,1,0.00,20.00,2,4.40,30.20,17.30,-5.80,7.90,4.70,16.70,229.90,231.40,230.90,36.10,20.90,22.10
 15:30:00  22/07/2019,5.33,93.17,85.15,1,86.44,45,30.83,-6.67,-30.89,2,34,32,35.67,4.83,74.83,-29.00,33.71,49,12.11,16.06,28.17,45,31.67,9,7.30,1,85.39,58.33,83.06,1,65.00,30.72,33.40,33.50,4,0,0,3394,3394,12.78,89499,0,45232,24110,0,0,-4.00,52,3394,1,0,0,0,0,37.03,3.89,2.39,65.00,0,39,-4.00,50,3.11,-3.50,92.83,87.88,-6.50,1,35.52,27.58,-0.61,21.00,61.70,15.60,210,26.20,21.50,31.00,32.10,181.20,138.80,74.70,757,71,328.00,26.30,43,6021,542.60,16.30,1.00,1.00,45,0.61,33.96,364.40,3873,59,31.00,59,1480,6040,72,43,44,1916,71,31.60,543.00,674,32,15.70,201,16.80,72,32,3361,0,3,1,3,1,0,20.00,0,1,0.00,20.00,20.00,55.50,20.89,34.80,0.89,7.10,14.61,12,15.22,1.28,0.60,12,15.72,1.28,88.00,16.61,35.10,1,0.00,20.00,2,4.40,30.20,17.30,-5.80,7.90,4.70,16.70,229.90,231.40,230.90,36.10,20.90,22.10
 15:32:00  22/07/2019,5.33,96.00,85.67,1,85.97,68,30.50,-4.33,-28.78,2,37,32,33.06,4.22,80.50,-29.00,33.71,43,15.56,15.39,28.17,68,31.67,9,0.00,1,80.78,58.89,92.50,1,65.00,30.72,35.00,33.50,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,42,3394,1,0,0,0,0,32.88,-0.17,2.39,65.00,0,32,-4.00,29,1.78,-2.50,95.17,86.49,-4.28,1,35.52,29.48,-0.61,22.00,61.10,15.60,210,26.20,21.50,30.50,32.10,182.20,138.10,74.70,758,71,327.30,26.30,43,6024,542.60,16.30,1.00,1.00,18,-1.39,32.29,365.40,3876,59,30.40,59,1480,6044,72,43,16,1918,71,31.10,543.90,674,32,15.70,202,16.80,72,32,3362,0,3,1,3,1,0,20.00,0,1,0.00,20.00,23.50,68.70,22.11,32.50,-1.39,7.60,15.22,12,21.61,3.11,1.50,12,17.78,-1.50,94.30,20.11,32.50,1,0.00,20.00,2,4.40,30.20,17.30,-5.80,7.90,4.70,16.70,230.60,232.40,231.90,35.10,21.90,20.00
 15:34:00  22/07/2019,5.33,96.00,85.67,1,85.97,68,30.50,-4.33,-28.78,2,37,32,33.06,4.22,80.50,-29.00,33.71,43,15.56,15.39,28.17,68,31.67,9,0.00,1,80.78,58.89,92.50,1,65.00,30.72,35.00,33.50,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,42,3394,1,0,0,0,0,32.88,-0.17,2.39,65.00,0,32,-4.00,29,1.78,-2.50,95.17,86.49,-4.28,1,35.52,29.48,-0.61,22.00,61.10,15.60,210,26.20,21.50,30.50,32.10,182.20,138.10,74.70,758,71,327.30,26.30,43,6024,542.60,16.30,1.00,1.00,18,-1.39,32.29,365.40,3876,59,30.40,59,1480,6044,72,43,16,1918,71,31.10,543.90,674,32,15.70,202,16.80,72,32,3362,0,3,1,3,1,0,20.00,0,1,0.00,20.00,23.50,68.70,22.11,32.50,-1.39,7.60,15.22,12,21.61,3.11,1.50,12,17.78,-1.50,94.30,20.11,32.50,1,0.00,20.00,2,4.40,30.20,17.30,-5.80,7.90,4.70,16.70,230.60,232.40,231.90,35.10,21.90,20.00
 15:36:00  22/07/2019,5.33,88.00,85.85,1,87.07,32,31.94,-2.22,-28.44,2,40,32,33.33,5.00,84.11,-29.00,33.71,37,12.33,17.94,28.17,32,31.67,9,46.70,1,76.00,58.89,92.50,1,65.00,31.83,33.10,33.78,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,38.61,5.72,2.39,65.00,0,68,-4.00,64,2.67,0.56,86.33,88.77,-1.94,1,35.52,31.31,-0.61,22.00,61.10,15.60,210,26.20,21.50,30.50,32.10,182.20,138.10,75.80,759,71,328.80,26.30,43,6028,543.90,16.30,1.00,1.00,48,1.44,34.58,365.40,3878,59,30.40,59,1481,6047,72,43,48,1919,71,31.10,543.90,674,32,15.70,202,16.80,72,32,3365,0,3,1,3,1,0,20.00,0,1,0.00,20.00,23.50,68.70,22.11,32.50,-1.39,7.60,15.22,12,21.61,3.11,1.50,12,17.78,-1.50,94.30,20.11,32.50,1,0.00,20.00,2,4.40,30.20,17.30,-5.80,7.90,4.70,16.70,230.60,232.40,231.90,35.10,21.90,20.00
 15:38:00  22/07/2019,5.33,88.00,85.85,1,87.07,32,31.94,-2.22,-28.44,2,40,32,33.33,5.00,84.11,-29.00,33.71,37,12.33,17.94,28.17,32,31.67,9,46.70,1,76.00,58.89,92.50,1,65.00,31.83,33.10,33.78,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,38.61,5.72,2.39,65.00,0,68,-4.00,64,2.67,0.56,86.33,88.77,-1.94,1,35.52,31.31,-0.61,22.00,61.10,15.60,210,26.20,21.50,30.50,32.10,182.20,138.10,75.80,759,71,328.80,26.30,43,6028,543.90,16.30,1.00,1.00,48,1.44,34.58,365.40,3878,59,30.40,59,1481,6047,72,43,48,1919,71,31.10,543.90,674,32,15.70,202,16.80,72,32,3365,0,3,1,3,1,0,20.00,0,1,0.00,20.61,19.22,49.00,20.89,35.40,1.61,7.60,15.50,12,14.22,0.22,0.10,12,17.22,1.39,69.00,15.78,35.30,1,0.00,20.00,2,4.40,30.20,17.30,-5.80,7.90,4.70,16.70,230.60,232.40,231.90,35.10,21.90,20.00
 15:40:00  22/07/2019,5.33,88.00,85.85,1,87.07,32,31.94,-2.22,-28.44,2,40,32,33.33,5.00,84.11,-29.00,33.71,37,12.33,17.94,28.17,32,31.67,9,46.70,1,76.00,58.89,92.50,1,65.00,31.83,33.10,33.78,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,38.61,5.72,2.39,65.00,0,68,-4.00,64,2.67,0.56,86.33,88.77,-1.94,1,35.52,31.31,-0.61,22.00,61.10,15.60,210,26.20,21.50,30.50,32.10,182.20,138.10,75.80,759,71,328.80,26.30,43,6028,543.90,16.30,1.00,1.00,48,1.44,34.58,365.40,3878,59,30.40,59,1481,6047,72,43,48,1919,71,31.10,543.90,674,32,15.70,202,16.80,72,32,3365,0,3,1,3,1,0,20.00,0,1,0.00,20.61,19.22,49.00,20.89,35.40,1.61,7.60,15.50,12,14.22,0.22,0.10,12,17.22,1.39,69.00,15.78,35.30,1,0.00,20.00,2,4.40,30.20,17.30,-5.80,7.90,4.70,16.70,230.60,232.40,231.90,35.10,21.90,20.00
 15:42:00  22/07/2019,5.33,94.39,85.80,1,85.95,49,30.17,-5.44,-29.94,2,41,50,34.50,4.50,74.28,-29.00,33.71,45,13.22,16.39,28.17,49,31.67,9,0.00,1,77.00,59.28,91.56,1,65.00,30.17,23.50,33.78,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,36.28,3.22,2.39,65.00,0,31,-4.00,29,3.06,-2.44,94.17,86.71,-5.72,1,35.52,28.56,-0.61,22.00,61.10,15.60,210,26.20,21.50,30.50,32.10,182.20,138.10,75.80,759,71,328.80,26.30,43,6030,543.30,16.30,1.00,1.00,35,0.39,33.71,365.40,3880,59,30.40,59,1481,6049,72,43,34,1920,71,31.10,543.40,675,32,15.70,202,16.80,72,32,3366,0,3,1,3,1,0,20.00,0,1,0.00,20.61,20.89,53.50,21.50,34.50,0.61,7.60,15.78,12,19.28,0.22,0.10,12,17.22,0.78,81.30,20.22,34.70,1,0.00,20.00,2,3.80,30.20,16.60,-5.80,7.90,4.70,16.70,229.00,231.40,230.90,36.10,21.00,18.50
 15:44:00  22/07/2019,5.33,94.39,85.80,1,85.95,49,30.17,-5.44,-29.94,2,41,50,34.50,4.50,74.28,-29.00,33.71,45,13.22,16.39,28.17,49,31.67,9,0.00,1,77.00,59.28,91.56,1,65.00,30.17,23.50,33.78,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,36.28,3.22,2.39,65.00,0,31,-4.00,29,3.06,-2.44,94.17,86.71,-5.72,1,35.52,28.56,-0.61,22.00,61.10,15.60,210,26.20,21.50,30.50,32.10,182.20,138.10,75.80,759,71,328.80,26.30,43,6030,543.30,16.30,1.00,1.00,35,0.39,33.71,365.40,3880,59,30.40,59,1481,6049,72,43,34,1920,71,31.10,543.40,675,32,15.70,202,16.80,72,32,3366,0,3,1,3,1,0,20.00,0,1,0.00,20.61,20.89,53.50,21.50,34.50,0.61,7.60,15.78,12,19.28,0.22,0.10,12,17.22,0.78,81.30,20.22,34.70,1,0.00,20.00,2,3.80,30.20,16.60,-5.80,7.90,4.70,16.70,229.00,231.40,230.90,36.10,21.00,18.50
 15:46:00  22/07/2019,5.33,94.67,85.53,1,84.70,100,32.61,-3.78,-29.94,2,32,32,34.17,4.22,81.11,-29.00,33.71,44,14.50,16.39,28.17,100,31.67,9,0.00,1,83.28,59.28,89.17,1,65.00,32.61,23.50,33.78,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,35.12,2.11,2.39,65.00,0,32,-4.00,29,1.89,-1.94,94.61,85.27,-3.78,1,35.52,29.97,-0.61,22.00,61.10,15.60,210,26.20,21.00,30.50,31.50,181.50,138.10,75.20,759,71,327.80,26.30,43,6033,543.30,16.30,1.00,1.00,26,0.06,33.43,364.00,3880,59,30.40,59,1482,6052,72,43,25,1920,71,31.10,543.40,675,32,15.70,202,16.80,72,32,3367,0,3,1,3,1,0,20.00,0,1,0.00,21.00,21.72,56.60,22.00,34.50,0.22,7.60,15.78,12,20.00,0.22,0.10,12,14.00,0.39,100.00,20.50,34.20,1,0.00,20.00,2,3.80,30.20,16.60,-5.80,7.90,4.70,16.70,229.00,231.40,230.90,36.10,21.00,18.50
 15:48:00  22/07/2019,5.33,94.67,85.53,1,84.70,100,32.61,-3.78,-29.94,2,32,32,34.17,4.22,81.11,-29.00,33.71,44,14.50,16.39,28.17,100,31.67,9,0.00,1,83.28,59.28,89.17,1,65.00,32.61,23.50,33.78,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,35.12,2.11,2.39,65.00,0,32,-4.00,29,1.89,-1.94,94.61,85.27,-3.78,1,35.52,29.97,-0.61,22.00,61.10,15.60,210,26.20,21.00,30.50,31.50,181.50,138.10,75.20,759,71,327.80,26.30,43,6033,543.30,16.30,1.00,1.00,26,0.06,33.43,364.00,3880,59,30.40,59,1482,6052,72,43,25,1920,71,31.10,543.40,675,32,15.70,202,16.80,72,32,3367,0,3,1,3,1,0,20.00,0,1,0.00,21.00,21.72,56.60,22.00,34.50,0.22,7.60,15.78,12,20.00,0.22,0.10,12,14.00,0.39,100.00,20.50,34.20,1,0.00,20.00,2,3.80,30.20,16.60,-5.80,7.90,4.70,16.70,229.00,231.40,230.90,36.10,21.00,18.50
 15:50:00  22/07/2019,2.39,93.83,85.37,1,85.24,36,30.00,-3.78,-29.11,2,29,29,32.00,2.89,82.50,-29.00,33.71,0,15.11,17.00,28.17,36,31.67,2,7.00,1,86.44,59.61,81.28,1,65.00,30.00,18.40,33.78,4,0,0,3394,3394,13.45,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.24,1.83,2.39,65.00,0,32,-4.00,29,1.89,-2.33,93.83,84.82,-4.11,1,35.52,29.79,-0.61,22.00,61.90,15.60,211,26.20,21.90,30.50,31.50,182.70,138.10,75.20,759,71,328.30,26.30,43,6036,544.00,16.30,1.00,1.00,3,1.28,35.00,364.00,3882,60,30.40,59,1482,6056,72,43,3,1922,71,31.10,544.90,676,32,15.70,202,16.80,72,32,3369,0,3,1,3,1,0,20.00,0,1,0.00,21.00,21.39,58.00,23.22,35.60,1.72,8.10,16.22,12,20.89,0.22,0.10,12,12.22,1.78,100.00,22.78,35.60,1,0.00,20.00,2,3.80,30.20,16.60,-5.80,7.90,4.70,16.70,229.00,231.40,230.90,36.10,21.00,18.50
 15:52:00  22/07/2019,2.39,93.83,85.37,1,85.24,36,30.00,-3.78,-29.11,2,29,29,32.00,2.89,82.50,-29.00,33.71,0,15.11,17.00,28.17,36,31.67,2,7.00,1,86.44,59.61,81.28,1,65.00,30.00,18.40,33.78,4,0,0,3394,3394,13.45,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.24,1.83,2.39,65.00,0,32,-4.00,29,1.89,-2.33,93.83,84.82,-4.11,1,35.52,29.79,-0.61,22.00,61.90,15.60,211,26.20,21.90,30.50,31.50,182.70,138.10,75.20,759,71,328.30,26.30,43,6036,544.00,16.30,1.00,1.00,3,1.28,35.00,364.00,3882,60,30.40,59,1482,6056,72,43,3,1922,71,31.10,544.90,676,32,15.70,202,16.80,72,32,3369,0,3,1,3,1,0,20.00,0,1,0.00,21.00,21.39,58.00,23.22,35.60,1.72,8.10,16.22,12,20.89,0.22,0.10,12,12.22,1.78,100.00,22.78,35.60,1,0.00,20.00,2,4.50,30.20,20.20,-5.80,10.90,4.70,16.70,229.00,232.20,232.20,48.80,21.00,21.20
 15:54:00  22/07/2019,2.39,93.83,85.37,1,85.24,36,30.00,-3.78,-29.11,2,29,29,32.00,2.89,82.50,-29.00,33.71,0,15.11,17.00,28.17,36,31.67,2,7.00,1,86.44,59.61,81.28,1,65.00,30.00,18.40,33.78,4,0,0,3394,3394,13.45,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.24,1.83,2.39,65.00,0,32,-4.00,29,1.89,-2.33,93.83,84.82,-4.11,1,35.52,29.79,-0.61,22.00,61.90,15.60,211,26.20,21.90,30.50,31.50,182.70,138.10,75.20,759,71,328.30,26.30,43,6036,544.00,16.30,1.00,1.00,3,1.28,35.00,364.00,3882,60,30.40,59,1482,6056,72,43,3,1922,71,31.10,544.90,676,32,15.70,202,16.80,72,32,3369,0,3,1,3,1,0,20.00,0,1,0.00,21.00,21.39,58.00,23.22,35.60,1.72,8.10,16.22,12,20.89,0.22,0.10,12,12.22,1.78,100.00,22.78,35.60,1,0.00,20.00,2,4.50,30.20,20.20,-5.80,10.90,4.70,16.70,229.00,232.20,232.20,48.80,21.00,21.20
 15:56:00  22/07/2019,5.33,89.17,86.31,1,86.42,95,31.61,-2.39,-28.83,2,44,50,34.28,5.50,77.28,-29.00,33.71,37,13.56,18.39,28.56,95,32.39,9,40.90,1,82.22,59.61,88.06,1,65.00,31.94,27.00,33.78,4,0,0,3394,3394,13.45,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,37.97,5.00,2.39,65.00,0,79,-4.00,64,2.17,-0.11,88.33,87.96,-2.17,1,35.52,31.12,-0.61,22.00,61.90,15.60,211,26.20,21.90,30.50,31.50,184.00,138.10,75.20,760,71,330.70,26.30,43,6039,544.70,16.30,1.00,1.00,45,1.28,34.44,365.70,3885,60,30.40,60,1483,6059,72,43,45,1924,71,31.10,545.40,676,32,15.70,202,16.80,72,32,3373,0,3,1,3,1,0,20.00,0,1,0.00,21.00,21.11,50.00,22.50,35.10,1.28,8.10,16.22,12,14.50,0.22,0.10,12,14.11,1.78,96.80,16.39,35.60,1,0.00,20.00,2,4.50,30.20,20.20,-5.80,10.90,4.70,16.70,229.00,232.20,232.20,48.80,21.00,21.20
 15:58:00  22/07/2019,5.33,89.17,86.31,1,86.42,95,31.61,-2.39,-28.83,2,44,50,34.28,5.50,77.28,-29.00,33.71,37,13.56,18.39,28.56,95,32.39,9,40.90,1,82.22,59.61,88.06,1,65.00,31.94,27.00,33.78,4,0,0,3394,3394,13.45,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,37.97,5.00,2.39,65.00,0,79,-4.00,64,2.17,-0.11,88.33,87.96,-2.17,1,35.52,31.12,-0.61,22.00,61.90,15.60,211,26.20,21.90,30.50,31.50,184.00,138.10,75.20,760,71,330.70,26.30,43,6039,544.70,16.30,1.00,1.00,45,1.28,34.44,365.70,3885,60,30.40,60,1483,6059,72,43,45,1924,71,31.10,545.40,676,32,15.70,202,16.80,72,32,3373,0,3,1,3,1,0,20.00,0,1,0.00,21.00,21.11,50.00,22.50,35.10,1.28,8.10,16.22,12,14.50,0.22,0.10,12,14.11,1.78,96.80,16.39,35.60,1,0.00,20.00,2,4.50,30.20,20.20,-5.80,10.90,4.70,16.70,229.00,232.20,232.20,48.80,21.00,21.20
 16:00:00  22/07/2019,5.33,95.50,86.10,1,87.15,31,30.22,-7.22,-29.11,2,34,32,34.28,5.17,80.00,-29.00,33.71,49,12.50,16.00,28.56,32,31.72,9,0.00,1,78.67,59.61,90.17,1,65.00,30.28,34.40,33.78,4,0,0,3394,3394,13.45,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,36.46,3.44,2.39,65.00,0,38,-4.00,50,2.61,-4.56,95.06,88.65,-7.06,1,35.52,27.14,-0.61,22.00,62.40,15.60,211,26.20,21.90,30.50,31.50,184.00,138.10,75.20,760,71,329.30,26.30,43,6041,544.70,16.30,1.00,1.00,39,0.78,34.54,365.70,3886,60,29.90,60,1483,6061,72,43,38,1925,71,31.10,545.40,677,32,15.70,202,16.80,72,32,3373,0,3,1,3,1,0,20.00,0,1,0.00,21.00,21.11,51.50,22.50,35.10,1.28,8.10,16.22,12,13.78,2.39,1.20,12,14.61,1.78,95.60,15.61,35.60,1,0.00,20.00,2,4.50,30.20,20.20,-5.80,10.90,4.70,16.70,229.00,232.20,232.20,48.80,21.00,21.20
 16:02:00  22/07/2019,5.33,95.50,86.10,1,87.15,31,30.22,-7.22,-29.11,2,34,32,34.28,5.17,80.00,-29.00,33.71,49,12.50,16.00,28.56,32,31.72,9,0.00,1,78.67,59.61,90.17,1,65.00,30.28,34.40,33.78,4,0,0,3394,3394,13.45,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,36.46,3.44,2.39,65.00,0,38,-4.00,50,2.61,-4.56,95.06,88.65,-7.06,1,35.52,27.14,-0.61,22.00,62.40,15.60,211,26.20,21.90,30.50,31.50,184.00,138.10,75.20,760,71,329.30,26.30,43,6041,544.70,16.30,1.00,1.00,39,0.78,34.54,365.70,3886,60,29.90,60,1483,6061,72,43,38,1925,71,31.10,545.40,677,32,15.70,202,16.80,72,32,3373,0,3,1,3,1,0,20.00,0,1,0.00,21.00,21.11,51.50,22.50,35.10,1.28,8.10,16.22,12,13.78,2.39,1.20,12,14.61,1.78,95.60,15.61,35.60,1,0.00,20.00,2,4.50,30.20,19.60,-5.80,10.90,4.70,16.70,229.00,231.40,231.50,48.20,20.10,21.20
 16:04:00  22/07/2019,5.33,96.50,85.78,1,84.58,71,30.22,-3.78,-29.11,2,32,32,33.56,4.44,81.28,-29.00,33.71,44,15.61,15.72,29.39,71,31.72,9,0.00,1,82.00,60.06,89.17,1,65.00,30.28,23.40,33.78,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,33.35,0.17,2.39,65.00,0,36,-4.00,29,1.33,-2.33,95.06,85.22,-3.72,1,35.52,29.95,-0.61,22.50,62.40,16.10,211,26.20,21.90,30.50,31.00,184.00,138.10,75.20,760,71,329.30,26.30,43,6044,544.70,16.30,1.00,1.00,19,-1.22,32.20,365.70,3888,60,29.90,60,1484,6065,72,43,16,1925,71,31.10,546.60,677,32,15.70,203,16.80,72,32,3375,0,3,1,3,1,0,20.00,0,1,0.00,21.00,23.72,65.10,22.50,32.80,-1.11,8.10,15.89,12,19.78,4.39,2.20,12,17.00,-1.00,99.00,18.78,32.90,1,0.00,20.00,2,4.50,30.20,19.60,-5.80,10.90,4.70,16.70,229.00,231.40,231.50,48.20,20.10,21.20
 16:06:00  22/07/2019,5.33,96.50,85.78,1,84.58,71,30.22,-3.78,-29.11,2,32,32,33.56,4.44,81.28,-29.00,33.71,44,15.61,15.72,29.39,71,31.72,9,0.00,1,82.00,60.06,89.17,1,65.00,30.28,23.40,33.78,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,33.35,0.17,2.39,65.00,0,36,-4.00,29,1.33,-2.33,95.06,85.22,-3.72,1,35.52,29.95,-0.61,22.50,62.40,16.10,211,26.20,21.90,30.50,31.00,184.00,138.10,75.20,760,71,329.30,26.30,43,6044,544.70,16.30,1.00,1.00,19,-1.22,32.20,365.70,3888,60,29.90,60,1484,6065,72,43,16,1925,71,31.10,546.60,677,32,15.70,203,16.80,72,32,3375,0,3,1,3,1,0,20.00,0,1,0.00,21.00,23.72,65.10,22.50,32.80,-1.11,8.10,15.89,12,19.78,4.39,2.20,12,17.00,-1.00,99.00,18.78,32.90,1,0.00,20.00,2,4.50,30.20,19.60,-5.80,10.90,4.70,16.70,229.00,231.40,231.50,48.20,20.10,21.20
 16:08:00  22/07/2019,5.33,96.50,85.78,1,84.58,71,30.22,-3.78,-29.11,2,32,32,33.56,4.44,81.28,-29.00,33.71,44,15.61,15.72,29.39,71,31.72,9,0.00,1,82.00,60.06,89.17,1,65.00,30.28,23.40,33.78,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,33.35,0.17,2.39,65.00,0,36,-4.00,29,1.33,-2.33,95.06,85.22,-3.72,1,35.52,29.95,-0.61,22.50,62.40,16.10,211,26.20,21.90,30.50,31.00,184.00,138.10,75.20,760,71,329.30,26.30,43,6044,544.70,16.30,1.00,1.00,19,-1.22,32.20,365.70,3888,60,29.90,60,1484,6065,72,43,16,1925,71,31.10,546.60,677,32,15.70,203,16.80,72,32,3375,0,3,1,3,1,0,20.00,0,1,0.00,21.00,23.72,65.10,22.50,32.80,-1.11,8.10,15.89,12,19.78,4.39,2.20,12,17.00,-1.00,99.00,18.78,32.90,1,0.00,20.00,2,4.50,30.20,19.60,-5.80,10.90,4.70,16.70,229.00,231.40,231.50,48.20,20.10,21.20
 16:10:00  22/07/2019,5.33,87.61,85.67,1,88.48,32,31.72,-1.17,-27.11,2,46,50,32.00,5.00,82.67,-29.00,33.71,37,11.83,18.28,29.39,32,31.72,9,50.80,1,84.78,60.06,76.67,1,65.00,31.56,38.30,33.78,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,39.39,6.44,2.39,65.00,0,70,-4.00,64,1.33,0.22,86.28,90.19,-1.06,1,35.52,32.22,-0.61,22.50,62.40,16.10,211,26.20,21.30,30.50,31.00,184.00,138.60,74.60,760,71,331.10,26.30,43,6048,546.90,16.30,1.00,1.00,45,2.56,35.60,365.70,3890,60,29.90,60,1485,6069,72,43,46,1926,71,31.10,548.20,677,32,15.70,203,16.80,72,32,3378,0,3,1,3,1,0,20.00,0,1,0.00,21.00,19.00,43.80,21.72,36.30,2.50,8.10,15.89,12,12.11,0.22,0.10,12,15.61,2.61,76.00,15.00,36.40,1,0.00,20.00,2,4.50,30.20,19.60,-5.80,10.90,4.70,16.70,229.00,231.40,231.50,48.20,20.10,21.20
 16:12:00  22/07/2019,5.33,87.61,85.67,1,88.48,32,31.72,-1.17,-27.11,2,46,50,32.00,5.00,82.67,-29.00,33.71,37,11.83,18.28,29.39,32,31.72,9,50.80,1,84.78,60.06,76.67,1,65.00,31.56,38.30,33.78,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,39.39,6.44,2.39,65.00,0,70,-4.00,64,1.33,0.22,86.28,90.19,-1.06,1,35.52,32.22,-0.61,22.50,62.40,16.10,211,26.20,21.30,30.50,31.00,184.00,138.60,74.60,760,71,331.10,26.30,43,6048,546.90,16.30,1.00,1.00,45,2.56,35.60,365.70,3890,60,29.90,60,1485,6069,72,43,46,1926,71,31.10,548.20,677,32,15.70,203,16.80,72,32,3378,0,3,1,3,1,0,20.00,0,1,0.00,21.00,19.00,43.80,21.72,36.30,2.50,8.10,15.89,12,12.11,0.22,0.10,12,15.61,2.61,76.00,15.00,36.40,1,0.00,20.00,2,4.50,30.20,17.40,-5.80,7.90,4.70,19.60,229.50,230.90,230.30,35.90,22.30,19.80
 16:14:00  22/07/2019,5.33,94.56,85.94,1,86.95,53,30.44,-7.61,-29.89,2,34,32,34.78,5.00,78.56,-29.00,33.71,47,12.72,16.00,31.50,53,31.72,9,3.00,1,82.00,60.33,91.61,1,65.00,30.39,32.10,33.78,4,0,0,3394,3394,13.08,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,36.46,3.33,2.39,65.00,0,35,-4.00,50,3.39,-4.22,94.00,88.29,-7.44,1,35.52,26.80,-0.61,22.50,61.70,16.10,211,26.20,21.30,30.50,31.00,183.20,139.10,74.60,760,71,330.60,26.30,43,6050,546.90,16.30,1.00,1.00,39,0.22,33.63,365.70,3891,60,29.90,60,1486,6070,72,43,37,1926,71,31.10,547.00,677,32,15.70,203,16.80,72,32,3379,0,3,1,3,1,0,20.00,0,1,0.00,20.50,21.39,53.70,22.00,34.40,0.50,8.10,15.50,12,16.50,1.28,0.60,12,15.28,0.89,92.00,17.50,34.80,1,0.00,20.00,2,4.50,30.20,17.40,-5.80,7.90,4.70,19.60,229.50,230.90,230.30,35.90,22.30,19.80
 16:16:00  22/07/2019,5.33,94.56,85.94,1,86.95,53,30.44,-7.61,-29.89,2,34,32,34.78,5.00,78.56,-29.00,33.71,47,12.72,16.00,31.50,53,31.72,9,3.00,1,82.00,60.33,91.61,1,65.00,30.39,32.10,33.78,4,0,0,3394,3394,13.08,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,36.46,3.33,2.39,65.00,0,35,-4.00,50,3.39,-4.22,94.00,88.29,-7.44,1,35.52,26.80,-0.61,22.50,61.70,16.10,211,26.20,21.30,30.50,31.00,183.20,139.10,74.60,760,71,330.60,26.30,43,6050,546.90,16.30,1.00,1.00,39,0.22,33.63,365.70,3891,60,29.90,60,1486,6070,72,43,37,1926,71,31.10,547.00,677,32,15.70,203,16.80,72,32,3379,0,3,1,3,1,0,20.00,0,1,0.00,20.50,21.39,53.70,22.00,34.40,0.50,8.10,15.50,12,16.50,1.28,0.60,12,15.28,0.89,92.00,17.50,34.80,1,0.00,20.00,2,4.50,30.20,17.40,-5.80,7.90,4.70,19.60,229.50,230.90,230.30,35.90,22.30,19.80
 16:18:00  22/07/2019,5.33,93.94,85.94,1,86.44,99,31.94,-3.50,-29.89,2,35,32,34.06,4.33,80.22,-29.00,33.71,44,14.83,16.39,30.83,99,31.72,9,0.00,1,69.61,60.33,94.17,1,65.00,32.11,30.10,33.78,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,34.66,1.56,2.39,65.00,0,35,-4.00,29,1.11,-2.33,94.67,86.96,-3.50,1,35.52,30.18,-0.61,22.00,62.50,16.10,211,26.20,21.30,30.50,31.50,183.20,138.50,74.00,760,71,330.10,26.30,43,6054,548.60,16.30,1.00,1.00,23,-0.39,33.00,365.10,3892,60,29.90,60,1486,6074,73,43,23,1927,71,31.10,548.60,678,32,15.10,203,16.80,73,32,3380,0,3,1,3,1,0,20.00,0,1,0.00,20.11,21.89,61.30,22.28,34.40,0.50,7.50,15.11,12,19.28,2.39,1.20,12,14.39,0.39,98.80,19.78,34.30,1,0.00,20.00,2,4.50,30.20,17.40,-5.80,7.90,4.70,19.60,229.50,230.90,230.30,35.90,22.30,19.80
 16:20:00  22/07/2019,5.33,93.94,85.94,1,86.44,99,31.94,-3.50,-29.89,2,35,32,34.06,4.33,80.22,-29.00,33.71,44,14.83,16.39,30.83,99,31.72,9,0.00,1,69.61,60.33,94.17,1,65.00,32.11,30.10,33.78,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,34.66,1.56,2.39,65.00,0,35,-4.00,29,1.11,-2.33,94.67,86.96,-3.50,1,35.52,30.18,-0.61,22.00,62.50,16.10,211,26.20,21.30,30.50,31.50,183.20,138.50,74.00,760,71,330.10,26.30,43,6054,548.60,16.30,1.00,1.00,23,-0.39,33.00,365.10,3892,60,29.90,60,1486,6074,73,43,23,1927,71,31.10,548.60,678,32,15.10,203,16.80,73,32,3380,0,3,1,3,1,0,20.00,0,1,0.00,20.11,21.89,61.30,22.28,34.40,0.50,7.50,15.11,12,19.28,2.39,1.20,12,14.39,0.39,98.80,19.78,34.30,1,0.00,20.00,2,4.50,30.20,17.40,-5.80,7.90,4.70,19.60,229.50,230.90,230.30,35.90,22.30,19.80
 16:22:00  22/07/2019,2.39,73.11,85.27,1,83.10,19,29.33,-1.00,-27.00,3,50,50,30.00,3.06,80.22,-29.00,33.71,0,11.94,16.78,30.11,19,31.17,2,39.70,1,62.17,60.33,64.56,1,65.00,29.17,6.80,33.50,4,0,0,3394,3394,14.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.20,4.78,2.39,65.00,0,47,-4.00,29,0.22,-0.89,91.22,82.73,-1.44,1,35.52,32.39,-0.61,22.00,62.50,16.10,211,26.20,21.30,30.50,31.50,183.90,139.00,74.70,761,71,330.70,25.80,43,6058,550.60,16.30,1.00,1.00,21,3.39,36.93,366.60,3895,60,29.90,60,1487,6077,73,43,21,1928,71,31.10,549.40,678,32,15.10,203,16.80,73,32,3382,0,3,1,3,1,0,20.00,0,1,0.00,19.78,19.11,54.60,23.11,37.70,4.00,7.50,14.78,12,17.89,0.22,0.10,12,11.78,4.11,96.60,22.11,37.80,1,0.00,20.00,2,4.50,30.20,16.40,-5.80,7.40,4.70,18.30,229.50,230.90,230.90,33.60,20.50,19.80
 16:24:00  22/07/2019,2.39,73.11,85.27,1,83.10,19,29.33,-1.00,-27.00,3,50,50,30.00,3.06,80.22,-29.00,33.71,0,11.94,16.78,30.11,19,31.17,2,39.70,1,62.17,60.33,64.56,1,65.00,29.17,6.80,33.50,4,0,0,3394,3394,14.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.20,4.78,2.39,65.00,0,47,-4.00,29,0.22,-0.89,91.22,82.73,-1.44,1,35.52,32.39,-0.61,22.00,62.50,16.10,211,26.20,21.30,30.50,31.50,183.90,139.00,74.70,761,71,330.70,25.80,43,6058,550.60,16.30,1.00,1.00,21,3.39,36.93,366.60,3895,60,29.90,60,1487,6077,73,43,21,1928,71,31.10,549.40,678,32,15.10,203,16.80,73,32,3382,0,3,1,3,1,0,20.00,0,1,0.00,19.78,19.11,54.60,23.11,37.70,4.00,7.50,14.78,12,17.89,0.22,0.10,12,11.78,4.11,96.60,22.11,37.80,1,0.00,20.00,2,4.50,30.20,16.40,-5.80,7.40,4.70,18.30,229.50,230.90,230.90,33.60,20.50,19.80
