CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 16:26:00  22/07/2019,5.33,81.39,85.41,1,85.39,85,30.94,-4.11,-28.89,2,57,57,34.56,5.61,80.50,-29.00,33.71,46,13.33,17.17,53.28,85,31.67,9,31.30,1,68.28,60.33,72.50,1,65.00,31.17,29.20,33.50,4,0,0,3394,3394,13.43,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,37.03,4.00,2.39,65.00,0,79,-4.00,64,3.44,-0.56,90.00,87.23,-3.83,1,35.52,29.66,-0.61,22.00,62.50,15.50,211,26.20,20.70,30.50,31.50,183.90,139.50,75.40,762,71,332.20,25.80,43,6060,550.60,16.30,1.00,1.00,48,0.44,33.84,367.20,3897,60,29.90,60,1488,6080,73,43,47,1929,71,31.10,550.20,678,32,15.10,203,16.80,73,32,3385,0,3,1,3,1,0,20.00,0,1,0.00,19.78,21.28,59.60,22.22,34.70,0.78,7.50,14.50,12,16.00,0.22,0.10,12,13.50,1.28,100.00,17.39,35.10,1,0.00,20.00,2,4.50,30.20,16.40,-5.80,7.40,4.70,18.30,229.50,230.90,230.90,33.60,20.50,19.80
 16:28:00  22/07/2019,5.33,81.39,85.41,1,85.39,85,30.94,-4.11,-28.89,2,57,57,34.56,5.61,80.50,-29.00,33.71,46,13.33,17.17,53.28,85,31.67,9,31.30,1,68.28,60.33,72.50,1,65.00,31.17,29.20,33.50,4,0,0,3394,3394,13.43,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,37.03,4.00,2.39,65.00,0,79,-4.00,64,3.44,-0.56,90.00,87.23,-3.83,1,35.52,29.66,-0.61,22.00,62.50,15.50,211,26.20,20.70,30.50,31.50,183.90,139.50,75.40,762,71,332.20,25.80,43,6060,550.60,16.30,1.00,1.00,48,0.44,33.84,367.20,3897,60,29.90,60,1488,6080,73,43,47,1929,71,31.10,550.20,678,32,15.10,203,16.80,73,32,3385,0,3,1,3,1,0,20.00,0,1,0.00,19.78,21.28,59.60,22.22,34.70,0.78,7.50,14.50,12,16.00,0.22,0.10,12,13.50,1.28,100.00,17.39,35.10,1,0.00,20.00,2,4.50,30.20,16.40,-5.80,7.40,4.70,18.30,229.50,230.90,230.90,33.60,20.50,19.80
 16:30:00  22/07/2019,5.33,81.39,85.41,1,85.39,85,30.94,-4.11,-28.89,2,57,57,34.56,5.61,80.50,-29.00,33.71,46,13.33,17.17,53.28,85,31.67,9,31.30,1,68.28,60.33,72.50,1,65.00,31.17,29.20,33.50,4,0,0,3394,3394,13.43,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,37.03,4.00,2.39,65.00,0,79,-4.00,64,3.44,-0.56,90.00,87.23,-3.83,1,35.52,29.66,-0.61,22.00,62.50,15.50,211,26.20,20.70,30.50,31.50,183.90,139.50,75.40,762,71,332.20,25.80,43,6060,550.60,16.30,1.00,1.00,48,0.44,33.84,367.20,3897,60,29.90,60,1488,6080,73,43,47,1929,71,31.10,550.20,678,32,15.10,203,16.80,73,32,3385,0,3,1,3,1,0,20.00,0,1,0.00,19.78,21.28,59.60,22.22,34.70,0.78,7.50,14.50,12,16.00,0.22,0.10,12,13.50,1.28,100.00,17.39,35.10,1,0.00,20.00,2,4.50,30.20,16.40,-5.80,7.40,4.70,18.30,229.50,230.90,230.90,33.60,20.50,19.80
 16:32:00  22/07/2019,5.33,85.22,84.95,1,86.30,42,30.94,-6.11,-28.44,2,56,56,33.28,4.83,78.94,-29.00,33.71,62,11.89,16.11,29.44,42,31.17,9,1.90,1,72.67,60.72,76.67,1,65.00,31.17,40.10,33.50,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,62,3394,1,1,0,0,0,37.29,4.00,2.39,65.00,0,38,-4.00,50,2.61,-3.50,93.89,88.39,-6.17,1,35.52,27.99,-0.61,22.00,61.80,15.50,211,26.20,20.70,30.50,31.50,184.60,139.00,75.40,762,71,330.70,25.80,43,6063,551.20,16.30,1.00,1.00,45,1.11,34.42,365.70,3897,60,29.90,60,1488,6082,73,43,45,1930,71,31.10,550.20,678,32,15.10,203,16.80,73,33,3385,0,3,1,3,1,0,20.00,0,1,0.00,19.22,19.39,59.10,20.89,35.40,1.61,7.50,14.22,12,11.61,2.50,1.20,12,14.39,1.78,91.70,13.50,35.60,1,0.00,20.00,2,4.50,30.20,17.40,-5.80,8.10,4.70,18.30,229.50,231.50,230.90,36.70,21.50,20.50
 16:34:00  22/07/2019,5.33,85.22,84.95,1,86.30,42,30.94,-6.11,-28.44,2,56,56,33.28,4.83,78.94,-29.00,33.71,62,11.89,16.11,29.44,42,31.17,9,1.90,1,72.67,60.72,76.67,1,65.00,31.17,40.10,33.50,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,62,3394,1,1,0,0,0,37.29,4.00,2.39,65.00,0,38,-4.00,50,2.61,-3.50,93.89,88.39,-6.17,1,35.52,27.99,-0.61,22.00,61.80,15.50,211,26.20,20.70,30.50,31.50,184.60,139.00,75.40,762,71,330.70,25.80,43,6063,551.20,16.30,1.00,1.00,45,1.11,34.42,365.70,3897,60,29.90,60,1488,6082,73,43,45,1930,71,31.10,550.20,678,32,15.10,203,16.80,73,33,3385,0,3,1,3,1,0,20.00,0,1,0.00,19.22,19.39,59.10,20.89,35.40,1.61,7.50,14.22,12,11.61,2.50,1.20,12,14.39,1.78,91.70,13.50,35.60,1,0.00,20.00,2,4.50,30.20,17.40,-5.80,8.10,4.70,18.30,229.50,231.50,230.90,36.70,21.50,20.50
 16:36:00  22/07/2019,2.39,86.50,85.03,2,75.96,65,30.11,-3.44,-30.28,2,50,50,33.83,3.44,79.22,-29.00,33.71,0,14.39,15.06,38.33,65,31.17,2,13.60,1,74.61,60.72,76.67,1,65.00,30.17,0.00,33.50,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.77,0.72,2.39,65.00,0,37,-4.00,29,3.94,0.56,95.67,75.67,-3.39,1,35.52,30.23,-0.61,21.40,62.60,15.50,212,26.20,21.40,30.50,31.50,183.90,139.50,74.80,762,71,331.20,25.80,43,6065,551.20,16.30,1.00,1.00,21,-0.89,33.41,367.20,3900,60,29.90,60,1489,6085,73,43,23,1930,71,31.10,550.20,679,32,15.10,203,16.80,73,33,3387,0,3,1,3,1,0,20.00,0,1,0.00,18.78,21.61,73.20,22.11,34.40,0.50,6.90,13.78,12,19.00,3.28,1.70,12,15.72,0.61,92.80,19.72,34.50,1,0.00,20.00,2,4.50,30.20,17.40,-5.80,8.10,4.70,18.30,229.50,231.50,230.90,36.70,21.50,20.50
 16:38:00  22/07/2019,2.39,86.50,85.03,2,75.96,65,30.11,-3.44,-30.28,2,50,50,33.83,3.44,79.22,-29.00,33.71,0,14.39,15.06,38.33,65,31.17,2,13.60,1,74.61,60.72,76.67,1,65.00,30.17,0.00,33.50,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.77,0.72,2.39,65.00,0,37,-4.00,29,3.94,0.56,95.67,75.67,-3.39,1,35.52,30.23,-0.61,21.40,62.60,15.50,212,26.20,21.40,30.50,31.50,183.90,139.50,74.80,762,71,331.20,25.80,43,6065,551.20,16.30,1.00,1.00,21,-0.89,33.41,367.20,3900,60,29.90,60,1489,6085,73,43,23,1930,71,31.10,550.20,679,32,15.10,203,16.80,73,33,3387,0,3,1,3,1,0,20.00,0,1,0.00,18.78,21.61,73.20,22.11,34.40,0.50,6.90,13.78,12,19.00,3.28,1.70,12,15.72,0.61,92.80,19.72,34.50,1,0.00,20.00,2,4.50,30.20,17.40,-5.80,8.10,4.70,18.30,229.50,231.50,230.90,36.70,21.50,20.50
 16:40:00  22/07/2019,5.33,81.94,84.93,1,86.49,37,31.94,-2.44,-28.17,2,58,58,33.83,5.67,83.56,-29.00,33.71,45,12.33,17.28,38.72,37,31.61,9,42.90,1,71.83,60.72,75.11,1,65.00,31.72,37.60,33.50,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,37.98,5.00,2.39,65.00,0,78,-4.00,64,3.22,0.56,87.56,88.61,-2.22,1,35.52,31.10,-0.61,21.40,63.40,15.50,212,25.60,21.40,30.50,31.50,185.20,139.00,74.80,762,71,332.80,25.80,43,6068,552.00,16.30,1.00,1.00,53,1.00,34.32,367.80,3902,60,29.90,60,1489,6087,73,43,52,1932,71,31.10,550.20,680,33,15.10,203,16.80,73,33,3390,0,3,1,3,1,0,20.00,0,1,0.00,19.28,19.22,59.10,20.61,35.10,1.28,6.90,13.50,12,16.72,0.22,0.10,12,14.72,1.50,83.10,18.28,35.30,1,0.00,20.00,2,4.50,30.20,17.40,-5.80,8.10,4.70,18.30,229.50,231.50,230.90,36.70,21.50,20.50
 16:42:00  22/07/2019,5.33,81.94,84.93,1,86.49,37,31.94,-2.44,-28.17,2,58,58,33.83,5.67,83.56,-29.00,33.71,45,12.33,17.28,38.72,37,31.61,9,42.90,1,71.83,60.72,75.11,1,65.00,31.72,37.60,33.50,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,37.98,5.00,2.39,65.00,0,78,-4.00,64,3.22,0.56,87.56,88.61,-2.22,1,35.52,31.10,-0.61,21.40,63.40,15.50,212,25.60,21.40,30.50,31.50,185.20,139.00,74.80,762,71,332.80,25.80,43,6068,552.00,16.30,1.00,1.00,53,1.00,34.32,367.80,3902,60,29.90,60,1489,6087,73,43,52,1932,71,31.10,550.20,680,33,15.10,203,16.80,73,33,3390,0,3,1,3,1,0,20.00,0,1,0.00,19.28,19.22,59.10,20.61,35.10,1.28,6.90,13.50,12,16.72,0.22,0.10,12,14.72,1.50,83.10,18.28,35.30,1,0.00,20.00,2,4.50,30.20,17.40,-5.80,8.10,4.70,16.80,229.50,230.90,230.30,36.70,20.80,21.20
 16:44:00  22/07/2019,5.33,86.11,84.93,1,85.30,53,29.94,-7.39,-30.39,2,47,50,35.17,4.78,80.17,-29.00,33.71,49,12.00,15.78,32.06,53,31.22,9,5.50,1,75.67,60.72,78.83,1,65.00,30.06,29.90,33.50,4,0,0,3394,3394,12.81,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,36.93,3.78,2.39,65.00,0,33,-4.00,50,4.39,-3.06,93.72,86.70,-7.33,1,35.52,26.99,-0.61,21.40,63.40,15.50,212,25.60,21.40,30.50,31.50,185.20,138.50,74.30,762,71,331.30,25.80,43,6069,550.90,16.30,1.00,1.00,47,0.50,33.95,367.30,3903,60,29.90,60,1489,6089,73,43,46,1933,71,31.10,550.20,680,33,15.10,203,16.80,73,33,3390,0,3,1,3,1,0,20.00,0,1,0.00,18.50,19.72,62.80,20.89,35.10,1.28,6.90,13.50,12,15.78,1.39,0.70,12,14.72,1.50,90.20,17.22,35.30,1,0.00,20.00,2,4.50,30.20,17.40,-5.80,8.10,4.70,16.80,229.50,230.90,230.30,36.70,20.80,21.20
 16:46:00  22/07/2019,5.33,86.11,84.93,1,85.30,53,29.94,-7.39,-30.39,2,47,50,35.17,4.78,80.17,-29.00,33.71,49,12.00,15.78,32.06,53,31.22,9,5.50,1,75.67,60.72,78.83,1,65.00,30.06,29.90,33.50,4,0,0,3394,3394,12.81,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,36.93,3.78,2.39,65.00,0,33,-4.00,50,4.39,-3.06,93.72,86.70,-7.33,1,35.52,26.99,-0.61,21.40,63.40,15.50,212,25.60,21.40,30.50,31.50,185.20,138.50,74.30,762,71,331.30,25.80,43,6069,550.90,16.30,1.00,1.00,47,0.50,33.95,367.30,3903,60,29.90,60,1489,6089,73,43,46,1933,71,31.10,550.20,680,33,15.10,203,16.80,73,33,3390,0,3,1,3,1,0,20.00,0,1,0.00,18.50,19.72,62.80,20.89,35.10,1.28,6.90,13.50,12,15.78,1.39,0.70,12,14.72,1.50,90.20,17.22,35.30,1,0.00,20.00,2,4.50,30.20,17.40,-5.80,8.10,4.70,16.80,229.50,230.90,230.30,36.70,20.80,21.20
 16:48:00  22/07/2019,5.33,86.11,84.93,1,85.30,53,29.94,-7.39,-30.39,2,47,50,35.17,4.78,80.17,-29.00,33.71,49,12.00,15.78,32.06,53,31.22,9,5.50,1,75.67,60.72,78.83,1,65.00,30.06,29.90,33.50,4,0,0,3394,3394,12.81,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,36.93,3.78,2.39,65.00,0,33,-4.00,50,4.39,-3.06,93.72,86.70,-7.33,1,35.52,26.99,-0.61,21.40,63.40,15.50,212,25.60,21.40,30.50,31.50,185.20,138.50,74.30,762,71,331.30,25.80,43,6069,550.90,16.30,1.00,1.00,47,0.50,33.95,367.30,3903,60,29.90,60,1489,6089,73,43,46,1933,71,31.10,550.20,680,33,15.10,203,16.80,73,33,3390,0,3,1,3,1,0,20.00,0,1,0.00,18.50,19.72,62.80,20.89,35.10,1.28,6.90,13.50,12,15.78,1.39,0.70,12,14.72,1.50,90.20,17.22,35.30,1,0.00,20.00,2,4.50,30.20,17.40,-5.80,8.10,4.70,16.80,229.50,230.90,230.30,36.70,20.80,21.20
 16:50:00  22/07/2019,5.33,86.94,85.13,1,86.26,35,31.94,-3.11,-30.39,2,41,50,34.17,3.78,81.11,-29.00,33.71,57,14.17,15.78,32.33,35,31.72,9,0.00,1,76.78,60.72,79.83,1,65.00,31.94,38.10,33.50,4,0,0,3394,3394,12.81,89499,0,45232,24110,0,0,-4.00,53,3394,1,1,0,0,0,34.76,1.72,2.39,65.00,0,40,-4.00,29,3.44,0.22,94.78,87.33,-3.22,1,35.52,30.52,-0.61,21.40,62.90,15.50,212,25.60,21.40,30.50,31.50,185.80,138.50,74.90,763,71,331.30,25.30,43,6073,552.30,16.30,1.00,1.00,27,-0.22,33.20,366.60,3904,60,29.90,60,1490,6093,73,43,26,1934,71,31.10,551.30,680,33,15.10,203,16.80,73,33,3392,0,3,1,3,1,0,20.00,0,1,0.00,18.50,20.78,75.00,20.89,34.00,0.11,6.90,13.50,12,19.78,2.78,1.40,12,14.72,0.11,100.00,20.00,34.00,1,0.00,20.00,2,4.50,30.20,17.40,-5.80,8.10,4.70,16.80,229.50,230.90,230.30,36.70,20.80,21.20
 16:52:00  22/07/2019,5.33,86.94,85.13,1,86.26,35,31.94,-3.11,-30.39,2,41,50,34.17,3.78,81.11,-29.00,33.71,57,14.17,15.78,32.33,35,31.72,9,0.00,1,76.78,60.72,79.83,1,65.00,31.94,38.10,33.50,4,0,0,3394,3394,12.81,89499,0,45232,24110,0,0,-4.00,53,3394,1,1,0,0,0,34.76,1.72,2.39,65.00,0,40,-4.00,29,3.44,0.22,94.78,87.33,-3.22,1,35.52,30.52,-0.61,21.40,62.90,15.50,212,25.60,21.40,30.50,31.50,185.80,138.50,74.90,763,71,331.30,25.30,43,6073,552.30,16.30,1.00,1.00,27,-0.22,33.20,366.60,3904,60,29.90,60,1490,6093,73,43,26,1934,71,31.10,551.30,680,33,15.10,203,16.80,73,33,3392,0,3,1,3,1,0,20.00,0,1,0.00,18.50,20.78,75.00,20.89,34.00,0.11,6.90,13.50,12,19.78,2.78,1.40,12,14.72,0.11,100.00,20.00,34.00,1,0.00,20.00,2,4.50,30.20,20.00,-5.80,8.10,7.30,16.80,230.60,232.60,231.20,36.70,32.70,21.20
 16:54:00  22/07/2019,5.33,79.00,85.07,1,83.95,37,29.89,-1.06,-27.39,2,47,50,31.17,3.78,85.83,-29.00,33.71,11,10.28,17.89,30.44,37,31.28,9,53.20,1,72.94,60.72,74.83,1,65.00,29.83,18.80,33.50,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,23,3394,1,0,0,0,0,40.78,7.50,2.39,65.00,0,62,-4.00,62,1.67,0.56,85.89,84.41,-1.28,1,35.52,32.35,-0.61,21.40,62.90,15.50,212,25.60,20.90,30.50,31.50,186.90,138.50,74.90,763,71,332.70,25.30,43,6078,554.50,16.30,1.00,1.00,42,5.06,38.18,368.00,3907,60,29.90,60,1490,6098,73,43,43,1936,71,31.10,553.50,680,33,15.10,204,16.80,73,33,3395,0,3,1,3,1,0,20.00,0,1,0.00,18.78,14.28,54.80,19.72,39.10,5.28,6.90,13.50,12,9.39,0.22,0.10,12,12.39,5.22,75.70,14.72,38.90,1,0.00,20.00,2,4.50,30.20,20.00,-5.80,8.10,7.30,16.80,230.60,232.60,231.20,36.70,32.70,21.20
 16:56:00  22/07/2019,5.33,79.00,85.07,1,83.95,37,29.89,-1.06,-27.39,2,47,50,31.17,3.78,85.83,-29.00,33.71,11,10.28,17.89,30.44,37,31.28,9,53.20,1,72.94,60.72,74.83,1,65.00,29.83,18.80,33.50,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,23,3394,1,0,0,0,0,40.78,7.50,2.39,65.00,0,62,-4.00,62,1.67,0.56,85.89,84.41,-1.28,1,35.52,32.35,-0.61,21.40,62.90,15.50,212,25.60,20.90,30.50,31.50,186.90,138.50,74.90,763,71,332.70,25.30,43,6078,554.50,16.30,1.00,1.00,42,5.06,38.18,368.00,3907,60,29.90,60,1490,6098,73,43,43,1936,71,31.10,553.50,680,33,15.10,204,16.80,73,33,3395,0,3,1,3,1,0,20.00,0,1,0.00,18.78,14.28,54.80,19.72,39.10,5.28,6.90,13.50,12,9.39,0.22,0.10,12,12.39,5.22,75.70,14.72,38.90,1,0.00,20.00,2,4.50,30.20,20.00,-5.80,8.10,7.30,16.80,230.60,232.60,231.20,36.70,32.70,21.20
 16:58:00  22/07/2019,5.33,86.39,84.86,1,84.12,76,30.33,-6.61,-31.61,1,33,32,36.67,5.06,81.89,-29.00,33.71,49,12.56,16.17,28.50,76,31.28,9,17.50,1,77.06,60.72,79.94,1,65.00,30.56,24.40,33.50,4,0,0,3394,3394,12.44,89499,0,45232,24110,0,0,-4.00,52,3394,1,1,0,0,0,36.84,3.67,2.39,65.00,0,60,-4.00,60,4.11,-2.39,92.06,85.91,-6.44,1,35.52,27.61,-0.61,21.40,63.50,15.50,212,25.60,20.90,30.50,31.50,186.90,137.60,74.30,763,72,331.80,25.30,43,6079,552.80,16.30,1.00,1.00,47,0.50,34.02,367.40,3908,60,29.90,60,1490,6098,73,43,46,1937,71,31.10,550.80,681,33,15.10,204,16.80,73,33,3396,0,3,1,3,1,0,20.00,0,1,0.00,19.72,19.72,65.30,20.89,35.00,1.11,6.90,13.50,12,15.11,0.50,0.10,12,12.11,1.39,99.30,16.61,35.30,1,0.00,20.00,2,4.50,30.20,20.00,-5.80,8.10,7.30,16.80,230.60,232.60,231.20,36.70,32.70,21.20
 17:00:00  22/07/2019,5.33,86.39,84.86,1,84.12,76,30.33,-6.61,-31.61,1,33,32,36.67,5.06,81.89,-29.00,33.71,49,12.56,16.17,28.50,76,31.28,9,17.50,1,77.06,60.72,79.94,1,65.00,30.56,24.40,33.50,4,0,0,3394,3394,12.44,89499,0,45232,24110,0,0,-4.00,52,3394,1,1,0,0,0,36.84,3.67,2.39,65.00,0,60,-4.00,60,4.11,-2.39,92.06,85.91,-6.44,1,35.52,27.61,-0.61,21.40,63.50,15.50,212,25.60,20.90,30.50,31.50,186.90,137.60,74.30,763,72,331.80,25.30,43,6079,552.80,16.30,1.00,1.00,47,0.50,34.02,367.40,3908,60,29.90,60,1490,6098,73,43,46,1937,71,31.10,550.80,681,33,15.10,204,16.80,73,33,3396,0,3,1,3,1,0,20.00,0,1,0.00,19.72,19.72,65.30,20.89,35.00,1.11,6.90,13.50,12,15.11,0.50,0.10,12,12.11,1.39,99.30,16.61,35.30,1,0.00,20.00,2,4.50,30.20,20.00,-5.80,8.10,7.30,16.80,230.60,232.60,231.20,36.70,32.70,21.20
 17:02:00  22/07/2019,5.33,86.39,84.86,1,84.12,76,30.33,-6.61,-31.61,1,33,32,36.67,5.06,81.89,-29.00,33.71,49,12.56,16.17,28.50,76,31.28,9,17.50,1,77.06,60.72,79.94,1,65.00,30.56,24.40,33.50,4,0,0,3394,3394,12.44,89499,0,45232,24110,0,0,-4.00,52,3394,1,1,0,0,0,36.84,3.67,2.39,65.00,0,60,-4.00,60,4.11,-2.39,92.06,85.91,-6.44,1,35.52,27.61,-0.61,21.40,63.50,15.50,212,25.60,20.90,30.50,31.50,186.90,137.60,74.30,763,72,331.80,25.30,43,6079,552.80,16.30,1.00,1.00,47,0.50,34.02,367.40,3908,60,29.90,60,1490,6098,73,43,46,1937,71,31.10,550.80,681,33,15.10,204,16.80,73,33,3396,0,3,1,3,1,0,20.00,0,1,0.00,19.72,19.72,65.30,20.89,35.00,1.11,6.90,13.50,12,15.11,0.50,0.10,12,12.11,1.39,99.30,16.61,35.30,1,0.00,20.00,2,4.50,30.20,20.00,-5.80,7.60,7.30,16.80,229.90,232.60,230.60,34.70,34.30,20.40
 17:04:00  22/07/2019,5.33,87.00,84.25,1,83.42,47,31.22,-3.94,-28.72,2,45,50,33.39,4.61,78.83,-29.00,33.71,60,12.89,15.39,29.72,47,31.28,9,0.00,1,78.44,60.72,81.00,1,65.00,31.11,27.60,33.06,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,35.56,2.56,2.39,65.00,0,35,-4.00,29,2.17,-1.61,93.50,84.84,-4.06,1,35.52,29.79,-0.61,21.40,63.50,15.50,212,25.60,20.90,30.00,31.50,186.30,137.60,74.30,763,72,330.00,25.30,43,6080,551.00,16.30,1.00,1.00,39,-0.22,33.22,366.80,3909,60,29.90,60,1491,6100,73,43,37,1937,71,31.10,550.00,681,33,15.10,204,16.80,73,33,3396,0,3,1,3,1,0,20.00,0,1,0.00,18.39,20.61,71.50,20.89,34.10,0.22,6.90,13.50,12,17.28,3.78,1.90,12,16.22,0.28,96.00,17.72,34.20,1,0.00,20.00,2,4.50,30.20,20.00,-5.80,7.60,7.30,16.80,229.90,232.60,230.60,34.70,34.30,20.40
 17:06:00  22/07/2019,5.33,87.00,84.25,1,83.42,47,31.22,-3.94,-28.72,2,45,50,33.39,4.61,78.83,-29.00,33.71,60,12.89,15.39,29.72,47,31.28,9,0.00,1,78.44,60.72,81.00,1,65.00,31.11,27.60,33.06,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,35.56,2.56,2.39,65.00,0,35,-4.00,29,2.17,-1.61,93.50,84.84,-4.06,1,35.52,29.79,-0.61,21.40,63.50,15.50,212,25.60,20.90,30.00,31.50,186.30,137.60,74.30,763,72,330.00,25.30,43,6080,551.00,16.30,1.00,1.00,39,-0.22,33.22,366.80,3909,60,29.90,60,1491,6100,73,43,37,1937,71,31.10,550.00,681,33,15.10,204,16.80,73,33,3396,0,3,1,3,1,0,20.00,0,1,0.00,18.39,20.61,71.50,20.89,34.10,0.22,6.90,13.50,12,17.28,3.78,1.90,12,16.22,0.28,96.00,17.72,34.20,1,0.00,20.00,2,4.50,30.20,20.00,-5.80,7.60,7.30,16.80,229.90,232.60,230.60,34.70,34.30,20.40
 17:08:00  22/07/2019,2.39,82.17,84.25,2,77.99,14,30.94,-1.89,-29.33,2,34,32,32.17,2.78,84.17,-29.00,33.71,0,11.28,16.61,31.67,14,30.94,2,44.50,1,76.56,60.72,77.67,1,65.00,31.11,0.00,33.06,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.75,5.22,2.39,65.00,0,41,-4.00,29,0.78,-1.61,92.78,77.69,-2.44,1,35.52,31.58,-0.61,21.40,64.00,15.50,213,25.60,21.70,30.00,31.50,188.30,138.30,74.30,764,72,331.00,25.30,43,6084,552.00,16.30,1.00,1.00,26,3.72,37.24,369.00,3913,60,29.90,60,1492,6104,73,43,27,1940,72,31.10,551.00,682,33,15.10,204,16.80,73,33,3399,0,3,1,3,1,0,20.00,0,1,0.00,18.39,17.89,70.00,22.39,38.20,4.39,6.90,13.11,12,16.72,0.22,0.10,12,13.50,4.39,84.50,21.22,38.20,1,0.00,20.00,2,4.50,30.20,20.00,-5.80,7.60,7.30,16.80,229.90,232.60,230.60,34.70,34.30,20.40
 17:10:00  22/07/2019,2.39,82.17,84.25,2,77.99,14,30.94,-1.89,-29.33,2,34,32,32.17,2.78,84.17,-29.00,33.71,0,11.28,16.61,31.67,14,30.94,2,44.50,1,76.56,60.72,77.67,1,65.00,31.11,0.00,33.06,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.75,5.22,2.39,65.00,0,41,-4.00,29,0.78,-1.61,92.78,77.69,-2.44,1,35.52,31.58,-0.61,21.40,64.00,15.50,213,25.60,21.70,30.00,31.50,188.30,138.30,74.30,764,72,331.00,25.30,43,6084,552.00,16.30,1.00,1.00,26,3.72,37.24,369.00,3913,60,29.90,60,1492,6104,73,43,27,1940,72,31.10,551.00,682,33,15.10,204,16.80,73,33,3399,0,3,1,3,1,0,20.00,0,1,0.00,18.39,17.89,70.00,22.39,38.20,4.39,6.90,13.11,12,16.72,0.22,0.10,12,13.50,4.39,84.50,21.22,38.20,1,0.00,20.00,2,4.50,30.20,20.00,-5.80,7.60,7.30,16.80,229.90,232.60,230.60,34.70,34.30,20.40
 17:12:00  22/07/2019,2.39,82.17,84.25,2,77.99,14,30.94,-1.89,-29.33,2,34,32,32.17,2.78,84.17,-29.00,33.71,0,11.28,16.61,31.67,14,30.94,2,44.50,1,76.56,60.72,77.67,1,65.00,31.11,0.00,33.06,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.75,5.22,2.39,65.00,0,41,-4.00,29,0.78,-1.61,92.78,77.69,-2.44,1,35.52,31.58,-0.61,21.40,64.00,15.50,213,25.60,21.70,30.00,31.50,188.30,138.30,74.30,764,72,331.00,25.30,43,6084,552.00,16.30,1.00,1.00,26,3.72,37.24,369.00,3913,60,29.90,60,1492,6104,73,43,27,1940,72,31.10,551.00,682,33,15.10,204,16.80,73,33,3399,0,3,1,3,1,0,20.00,0,1,0.00,18.39,17.89,70.00,22.39,38.20,4.39,6.90,13.11,12,16.72,0.22,0.10,12,13.50,4.39,84.50,21.22,38.20,1,0.00,20.00,2,3.90,30.20,19.50,-5.80,7.60,7.30,19.60,229.90,232.00,230.60,35.50,34.30,18.70
 17:14:00  22/07/2019,5.33,89.94,83.39,1,83.70,46,29.61,-4.89,-29.00,2,44,50,34.11,5.11,83.56,-29.00,33.71,48,11.61,15.89,28.61,46,30.28,9,31.50,1,74.56,60.72,86.78,1,65.00,29.44,26.90,32.67,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,37.44,4.33,2.39,65.00,0,59,-4.00,60,3.50,-1.61,89.17,85.69,-4.78,1,35.52,29.01,-0.61,21.40,64.00,15.50,213,25.60,21.70,30.00,31.50,188.30,138.30,75.30,765,72,331.00,25.30,43,6086,551.10,16.30,1.00,1.00,55,0.83,34.23,368.30,3914,60,29.90,60,1493,6106,73,43,55,1941,72,31.10,550.20,682,33,15.10,204,16.80,73,33,3401,0,3,1,3,1,0,20.00,0,1,0.00,19.72,19.22,64.80,20.72,35.30,1.39,6.90,13.11,12,16.72,0.22,0.10,12,15.61,1.61,83.50,18.61,35.40,1,0.00,20.00,2,3.90,30.20,19.50,-5.80,7.60,7.30,19.60,229.90,232.00,230.60,35.50,34.30,18.70
 17:16:00  22/07/2019,5.33,89.94,83.39,1,83.70,46,29.61,-4.89,-29.00,2,44,50,34.11,5.11,83.56,-29.00,33.71,48,11.61,15.89,28.61,46,30.28,9,31.50,1,74.56,60.72,86.78,1,65.00,29.44,26.90,32.67,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,37.44,4.33,2.39,65.00,0,59,-4.00,60,3.50,-1.61,89.17,85.69,-4.78,1,35.52,29.01,-0.61,21.40,64.00,15.50,213,25.60,21.70,30.00,31.50,188.30,138.30,75.30,765,72,331.00,25.30,43,6086,551.10,16.30,1.00,1.00,55,0.83,34.23,368.30,3914,60,29.90,60,1493,6106,73,43,55,1941,72,31.10,550.20,682,33,15.10,204,16.80,73,33,3401,0,3,1,3,1,0,20.00,0,1,0.00,19.72,19.22,64.80,20.72,35.30,1.39,6.90,13.11,12,16.72,0.22,0.10,12,15.61,1.61,83.50,18.61,35.40,1,0.00,20.00,2,3.90,30.20,19.50,-5.80,7.60,7.30,19.60,229.90,232.00,230.60,35.50,34.30,18.70
 17:18:00  22/07/2019,5.33,92.72,83.20,1,83.38,41,31.44,-5.50,-28.50,2,47,50,33.28,4.72,78.56,-29.00,33.71,62,12.00,15.89,28.61,41,30.28,9,0.00,1,73.56,60.72,90.06,1,65.00,31.39,34.10,32.67,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,62,3394,1,1,0,0,0,36.63,3.72,2.39,65.00,0,32,-4.00,29,2.83,-3.28,92.50,84.84,-6.11,1,35.52,28.50,-0.61,21.40,63.50,15.50,213,25.60,21.70,30.00,31.50,187.60,138.30,76.00,766,72,329.20,25.30,43,6087,549.30,16.30,1.00,1.00,52,0.56,34.18,367.70,3915,60,29.90,60,1493,6107,73,43,52,1941,72,31.10,548.40,682,33,15.10,204,16.80,73,33,3401,0,3,1,3,1,0,20.00,0,1,0.00,20.39,19.22,62.70,20.72,35.30,1.39,6.90,14.72,12,16.00,0.50,0.10,12,13.39,1.61,93.80,17.50,35.40,1,0.00,20.00,2,3.90,30.20,19.50,-5.80,7.60,7.30,19.60,229.90,232.00,230.60,35.50,34.30,18.70
 17:20:00  22/07/2019,5.33,92.72,83.20,1,83.38,41,31.44,-5.50,-28.50,2,47,50,33.28,4.72,78.56,-29.00,33.71,62,12.00,15.89,28.61,41,30.28,9,0.00,1,73.56,60.72,90.06,1,65.00,31.39,34.10,32.67,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,62,3394,1,1,0,0,0,36.63,3.72,2.39,65.00,0,32,-4.00,29,2.83,-3.28,92.50,84.84,-6.11,1,35.52,28.50,-0.61,21.40,63.50,15.50,213,25.60,21.70,30.00,31.50,187.60,138.30,76.00,766,72,329.20,25.30,43,6087,549.30,16.30,1.00,1.00,52,0.56,34.18,367.70,3915,60,29.90,60,1493,6107,73,43,52,1941,72,31.10,548.40,682,33,15.10,204,16.80,73,33,3401,0,3,1,3,1,0,20.00,0,1,0.00,20.39,19.22,62.70,20.72,35.30,1.39,6.90,14.72,12,16.00,0.50,0.10,12,13.39,1.61,93.80,17.50,35.40,1,0.00,20.00,2,3.90,30.20,19.50,-5.80,7.60,7.30,19.60,229.90,232.00,230.60,35.50,34.30,18.70
 17:22:00  22/07/2019,5.33,94.11,83.07,1,84.69,33,31.94,-4.22,-29.22,2,47,50,32.50,3.22,79.22,-29.00,33.71,57,15.39,15.89,28.61,33,30.28,9,0.00,1,74.56,60.72,90.83,1,65.00,31.89,42.70,32.67,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,49,3394,1,0,0,0,0,33.15,0.28,2.39,65.00,0,33,-4.00,29,4.39,0.17,93.72,85.64,-4.22,1,35.52,29.56,-0.61,21.90,64.30,15.50,213,25.10,21.70,30.00,31.50,188.80,137.50,76.00,766,72,330.40,25.30,43,6091,550.60,16.30,1.00,1.00,23,-0.28,33.09,367.10,3916,60,29.90,60,1493,6112,73,43,21,1943,72,31.10,550.60,683,33,15.10,205,16.80,73,33,3404,0,3,1,3,1,0,20.00,0,1,0.00,20.11,22.28,71.00,21.11,32.60,-1.28,7.50,15.11,12,21.78,0.22,0.10,12,11.89,-1.50,100.00,20.39,32.50,1,0.00,20.00,2,4.40,30.20,16.50,-5.80,7.60,4.70,18.60,230.40,232.00,231.80,34.60,21.60,20.50
 17:24:00  22/07/2019,5.33,94.11,83.07,1,84.69,33,31.94,-4.22,-29.22,2,47,50,32.50,3.22,79.22,-29.00,33.71,57,15.39,15.89,28.61,33,30.28,9,0.00,1,74.56,60.72,90.83,1,65.00,31.89,42.70,32.67,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,49,3394,1,0,0,0,0,33.15,0.28,2.39,65.00,0,33,-4.00,29,4.39,0.17,93.72,85.64,-4.22,1,35.52,29.56,-0.61,21.90,64.30,15.50,213,25.10,21.70,30.00,31.50,188.80,137.50,76.00,766,72,330.40,25.30,43,6091,550.60,16.30,1.00,1.00,23,-0.28,33.09,367.10,3916,60,29.90,60,1493,6112,73,43,21,1943,72,31.10,550.60,683,33,15.10,205,16.80,73,33,3404,0,3,1,3,1,0,20.00,0,1,0.00,20.11,22.28,71.00,21.11,32.60,-1.28,7.50,15.11,12,21.78,0.22,0.10,12,11.89,-1.50,100.00,20.39,32.50,1,0.00,20.00,2,4.40,30.20,16.50,-5.80,7.60,4.70,18.60,230.40,232.00,231.80,34.60,21.60,20.50
 17:26:00  22/07/2019,5.33,85.44,82.71,1,81.37,95,31.50,-1.06,-27.72,2,52,52,31.61,4.06,82.33,-29.00,33.71,11,11.28,18.61,30.00,95,29.94,9,54.80,1,77.67,60.72,89.89,1,65.00,31.89,8.30,32.39,4,0,0,3394,3394,14.08,89499,0,45232,24110,0,0,-4.00,30,3394,1,0,0,0,0,40.40,7.17,2.39,65.00,0,63,-4.00,63,3.67,2.78,85.67,81.87,-1.11,1,35.52,32.32,-0.61,21.90,64.30,15.50,213,25.10,21.70,29.50,31.50,190.00,137.50,76.00,767,72,331.60,25.30,43,6094,550.60,16.30,1.00,1.00,48,4.56,37.64,369.60,3920,60,29.40,60,1494,6116,73,43,50,1945,72,31.10,552.00,683,33,15.10,205,16.80,73,33,3407,0,3,1,3,1,0,20.00,0,1,0.00,18.39,15.39,51.00,20.28,38.60,4.78,6.50,13.11,12,6.22,0.22,0.10,12,13.00,4.89,68.20,11.22,38.60,1,0.00,20.00,2,4.40,30.20,16.50,-5.80,7.60,4.70,18.60,230.40,232.00,231.80,34.60,21.60,20.50
 17:28:00  22/07/2019,5.33,85.44,82.71,1,81.37,95,31.50,-1.06,-27.72,2,52,52,31.61,4.06,82.33,-29.00,33.71,11,11.28,18.61,30.00,95,29.94,9,54.80,1,77.67,60.72,89.89,1,65.00,31.89,8.30,32.39,4,0,0,3394,3394,14.08,89499,0,45232,24110,0,0,-4.00,30,3394,1,0,0,0,0,40.40,7.17,2.39,65.00,0,63,-4.00,63,3.67,2.78,85.67,81.87,-1.11,1,35.52,32.32,-0.61,21.90,64.30,15.50,213,25.10,21.70,29.50,31.50,190.00,137.50,76.00,767,72,331.60,25.30,43,6094,550.60,16.30,1.00,1.00,48,4.56,37.64,369.60,3920,60,29.40,60,1494,6116,73,43,50,1945,72,31.10,552.00,683,33,15.10,205,16.80,73,33,3407,0,3,1,3,1,0,20.00,0,1,0.00,18.39,15.39,51.00,20.28,38.60,4.78,6.50,13.11,12,6.22,0.22,0.10,12,13.00,4.89,68.20,11.22,38.60,1,0.00,20.00,2,4.40,30.20,16.50,-5.80,7.60,4.70,18.60,230.40,232.00,231.80,34.60,21.60,20.50
 17:30:00  22/07/2019,5.33,85.44,82.71,1,81.37,95,31.50,-1.06,-27.72,2,52,52,31.61,4.06,82.33,-29.00,33.71,11,11.28,18.61,30.00,95,29.94,9,54.80,1,77.67,60.72,89.89,1,65.00,31.89,8.30,32.39,4,0,0,3394,3394,14.08,89499,0,45232,24110,0,0,-4.00,30,3394,1,0,0,0,0,40.40,7.17,2.39,65.00,0,63,-4.00,63,3.67,2.78,85.67,81.87,-1.11,1,35.52,32.32,-0.61,21.90,64.30,15.50,213,25.10,21.70,29.50,31.50,190.00,137.50,76.00,767,72,331.60,25.30,43,6094,550.60,16.30,1.00,1.00,48,4.56,37.64,369.60,3920,60,29.40,60,1494,6116,73,43,50,1945,72,31.10,552.00,683,33,15.10,205,16.80,73,33,3407,0,3,1,3,1,0,20.00,0,1,0.00,18.39,15.39,51.00,20.28,38.60,4.78,6.50,13.11,12,6.22,0.22,0.10,12,13.00,4.89,68.20,11.22,38.60,1,0.00,20.00,2,4.40,30.20,16.50,-5.80,7.60,4.70,18.60,230.40,232.00,231.80,34.60,21.60,20.50
 17:32:00  22/07/2019,5.33,90.67,81.93,1,82.63,45,30.17,-5.78,-29.83,2,48,50,34.67,4.83,80.56,-29.00,33.71,49,11.61,15.56,34.83,45,29.94,9,15.60,1,85.17,61.00,81.50,1,65.00,30.17,33.10,32.00,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,53,3394,1,1,0,0,0,37.07,3.89,2.39,65.00,0,52,-4.00,52,3.33,-2.50,90.39,84.41,-5.72,1,35.52,28.28,-0.61,21.90,63.80,15.50,213,25.10,21.70,29.50,31.50,189.10,137.50,76.00,767,72,329.80,25.30,43,6094,548.10,16.30,1.00,1.00,50,0.72,34.19,367.90,3920,60,29.40,60,1494,6116,73,43,48,1945,72,31.10,549.20,683,33,15.10,205,16.30,73,33,3407,0,3,1,3,1,0,20.00,0,1,0.00,18.39,19.50,64.80,20.89,35.10,1.28,6.50,13.11,12,15.78,0.22,0.10,12,12.61,1.61,97.50,17.50,35.40,1,0.00,20.00,2,4.40,30.20,17.10,-5.80,7.60,4.70,18.60,229.60,232.00,231.20,36.40,21.60,20.50
 17:34:00  22/07/2019,5.33,90.67,81.93,1,82.63,45,30.17,-5.78,-29.83,2,48,50,34.67,4.83,80.56,-29.00,33.71,49,11.61,15.56,34.83,45,29.94,9,15.60,1,85.17,61.00,81.50,1,65.00,30.17,33.10,32.00,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,53,3394,1,1,0,0,0,37.07,3.89,2.39,65.00,0,52,-4.00,52,3.33,-2.50,90.39,84.41,-5.72,1,35.52,28.28,-0.61,21.90,63.80,15.50,213,25.10,21.70,29.50,31.50,189.10,137.50,76.00,767,72,329.80,25.30,43,6094,548.10,16.30,1.00,1.00,50,0.72,34.19,367.90,3920,60,29.40,60,1494,6116,73,43,48,1945,72,31.10,549.20,683,33,15.10,205,16.30,73,33,3407,0,3,1,3,1,0,20.00,0,1,0.00,18.39,19.50,64.80,20.89,35.10,1.28,6.50,13.11,12,15.78,0.22,0.10,12,12.61,1.61,97.50,17.50,35.40,1,0.00,20.00,2,4.40,30.20,17.10,-5.80,7.60,4.70,18.60,229.60,232.00,231.20,36.40,21.60,20.50
 17:36:00  22/07/2019,5.33,90.28,81.72,1,82.31,42,31.44,-4.44,-29.83,2,34,32,34.67,4.83,81.33,-29.00,33.71,61,13.06,15.56,32.17,42,29.94,9,0.00,1,85.17,61.00,76.44,1,65.00,31.39,34.10,32.00,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,61,3394,1,1,0,0,0,35.50,2.44,2.39,65.00,0,32,-4.00,29,1.22,-3.28,90.39,83.81,-4.56,1,35.52,29.37,-0.61,21.40,63.80,15.50,213,25.10,21.20,29.50,31.50,189.10,136.60,76.00,767,72,328.90,25.30,43,6096,547.30,16.80,1.00,1.00,42,-0.33,33.06,366.30,3920,60,29.40,60,1494,6118,73,43,40,1946,72,31.70,548.40,683,33,15.10,205,16.30,73,33,3408,0,3,1,3,1,0,20.00,0,1,0.00,18.39,20.50,74.00,20.89,34.00,0.11,6.50,13.39,12,17.72,1.72,0.80,12,13.50,0.22,100.00,18.00,34.10,1,0.00,20.00,2,4.40,30.20,17.10,-5.80,7.60,4.70,18.60,229.60,232.00,231.20,36.40,21.60,20.50
 17:38:00  22/07/2019,5.33,90.28,81.72,1,82.31,42,31.44,-4.44,-29.83,2,34,32,34.67,4.83,81.33,-29.00,33.71,61,13.06,15.56,32.17,42,29.94,9,0.00,1,85.17,61.00,76.44,1,65.00,31.39,34.10,32.00,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,61,3394,1,1,0,0,0,35.50,2.44,2.39,65.00,0,32,-4.00,29,1.22,-3.28,90.39,83.81,-4.56,1,35.52,29.37,-0.61,21.40,63.80,15.50,213,25.10,21.20,29.50,31.50,189.10,136.60,76.00,767,72,328.90,25.30,43,6096,547.30,16.80,1.00,1.00,42,-0.33,33.06,366.30,3920,60,29.40,60,1494,6118,73,43,40,1946,72,31.70,548.40,683,33,15.10,205,16.30,73,33,3408,0,3,1,3,1,0,20.00,0,1,0.00,18.39,20.50,74.00,20.89,34.00,0.11,6.50,13.39,12,17.72,1.72,0.80,12,13.50,0.22,100.00,18.00,34.10,1,0.00,20.00,2,4.40,30.20,17.10,-5.80,7.60,4.70,18.60,229.60,232.00,231.20,36.40,21.60,20.50
 17:40:00  22/07/2019,2.39,91.50,81.65,2,75.44,14,30.00,-4.44,-30.11,2,26,26,33.44,3.28,84.67,-29.00,33.71,0,12.78,15.83,29.78,14,29.94,2,22.00,1,84.72,61.00,75.39,1,65.00,30.00,0.00,32.00,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.64,3.00,2.39,65.00,0,29,-4.00,29,1.50,-3.00,91.78,75.15,-4.56,1,35.52,29.52,-0.61,21.40,64.40,15.50,214,24.60,22.10,29.50,31.50,188.40,138.00,76.50,768,72,330.10,25.30,43,6099,547.30,16.80,1.00,1.00,16,2.06,35.81,367.70,3923,60,28.90,60,1496,6122,73,43,17,1946,72,31.70,549.70,684,33,15.10,205,16.30,73,33,3411,0,3,1,3,1,0,20.00,0,1,0.00,18.39,19.72,77.50,22.61,36.60,2.78,6.50,12.89,12,18.22,0.22,0.10,12,12.39,2.89,90.70,21.22,36.60,1,0.00,20.00,2,4.40,30.20,17.10,-5.80,7.60,4.70,18.60,229.60,232.00,231.20,36.40,21.60,20.50
 17:42:00  22/07/2019,2.39,91.50,81.65,2,75.44,14,30.00,-4.44,-30.11,2,26,26,33.44,3.28,84.67,-29.00,33.71,0,12.78,15.83,29.78,14,29.94,2,22.00,1,84.72,61.00,75.39,1,65.00,30.00,0.00,32.00,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.64,3.00,2.39,65.00,0,29,-4.00,29,1.50,-3.00,91.78,75.15,-4.56,1,35.52,29.52,-0.61,21.40,64.40,15.50,214,24.60,22.10,29.50,31.50,188.40,138.00,76.50,768,72,330.10,25.30,43,6099,547.30,16.80,1.00,1.00,16,2.06,35.81,367.70,3923,60,28.90,60,1496,6122,73,43,17,1946,72,31.70,549.70,684,33,15.10,205,16.30,73,33,3411,0,3,1,3,1,0,20.00,0,1,0.00,18.39,19.72,77.50,22.61,36.60,2.78,6.50,12.89,12,18.22,0.22,0.10,12,12.39,2.89,90.70,21.22,36.60,1,0.00,20.00,2,7.60,30.20,20.20,-5.80,8.10,4.70,17.30,231.50,232.00,232.80,36.40,20.70,34.10
 17:44:00  22/07/2019,2.39,91.50,81.65,2,75.44,14,30.00,-4.44,-30.11,2,26,26,33.44,3.28,84.67,-29.00,33.71,0,12.78,15.83,29.78,14,29.94,2,22.00,1,84.72,61.00,75.39,1,65.00,30.00,0.00,32.00,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.64,3.00,2.39,65.00,0,29,-4.00,29,1.50,-3.00,91.78,75.15,-4.56,1,35.52,29.52,-0.61,21.40,64.40,15.50,214,24.60,22.10,29.50,31.50,188.40,138.00,76.50,768,72,330.10,25.30,43,6099,547.30,16.80,1.00,1.00,16,2.06,35.81,367.70,3923,60,28.90,60,1496,6122,73,43,17,1946,72,31.70,549.70,684,33,15.10,205,16.30,73,33,3411,0,3,1,3,1,0,20.00,0,1,0.00,18.39,19.72,77.50,22.61,36.60,2.78,6.50,12.89,12,18.22,0.22,0.10,12,12.39,2.89,90.70,21.22,36.60,1,0.00,20.00,2,7.60,30.20,20.20,-5.80,8.10,4.70,17.30,231.50,232.00,232.80,36.40,20.70,34.10
 17:46:00  22/07/2019,5.33,86.83,81.54,1,79.05,100,32.06,-3.78,-27.00,3,41,32,32.17,5.22,87.33,-29.00,33.71,45,12.78,17.00,31.78,100,29.94,9,35.20,1,81.72,61.39,74.44,1,65.00,32.22,16.90,32.00,4,0,0,3394,3394,14.41,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,36.99,4.17,2.39,65.00,0,67,-4.00,64,3.17,-0.33,85.83,81.13,-3.33,1,35.52,29.97,-0.61,21.40,65.20,15.50,214,24.60,22.10,29.50,31.50,189.60,138.50,76.50,768,72,331.40,25.30,43,6103,549.00,16.80,1.00,1.00,55,0.94,34.01,368.20,3925,60,28.90,60,1497,6125,73,43,55,1948,72,31.70,549.70,685,33,15.10,205,16.30,73,33,3414,0,3,1,3,1,0,20.00,0,1,0.00,19.00,19.00,67.30,20.11,34.80,0.89,6.50,12.89,12,16.89,0.22,0.10,12,13.89,1.11,92.50,18.11,34.90,1,0.00,20.00,2,7.60,30.20,20.20,-5.80,8.10,4.70,17.30,231.50,232.00,232.80,36.40,20.70,34.10
 17:48:00  22/07/2019,5.33,86.83,81.54,1,79.05,100,32.06,-3.78,-27.00,3,41,32,32.17,5.22,87.33,-29.00,33.71,45,12.78,17.00,31.78,100,29.94,9,35.20,1,81.72,61.39,74.44,1,65.00,32.22,16.90,32.00,4,0,0,3394,3394,14.41,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,36.99,4.17,2.39,65.00,0,67,-4.00,64,3.17,-0.33,85.83,81.13,-3.33,1,35.52,29.97,-0.61,21.40,65.20,15.50,214,24.60,22.10,29.50,31.50,189.60,138.50,76.50,768,72,331.40,25.30,43,6103,549.00,16.80,1.00,1.00,55,0.94,34.01,368.20,3925,60,28.90,60,1497,6125,73,43,55,1948,72,31.70,549.70,685,33,15.10,205,16.30,73,33,3414,0,3,1,3,1,0,20.00,0,1,0.00,19.00,19.00,67.30,20.11,34.80,0.89,6.50,12.89,12,16.89,0.22,0.10,12,13.89,1.11,92.50,18.11,34.90,1,0.00,20.00,2,7.60,30.20,20.20,-5.80,8.10,4.70,17.30,231.50,232.00,232.80,36.40,20.70,34.10
 17:50:00  22/07/2019,5.33,88.22,80.56,1,80.17,41,29.28,-5.39,-29.94,2,34,32,34.72,4.78,75.00,-29.00,33.71,59,11.06,15.11,35.61,41,29.00,9,1.40,1,81.28,61.39,86.44,1,65.00,29.17,21.60,31.39,4,0,0,3394,3394,13.03,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,37.05,4.17,2.39,65.00,0,30,-4.00,29,1.83,-3.50,88.56,81.84,-5.44,1,35.52,28.61,-0.61,21.40,65.20,15.50,214,24.60,22.10,29.50,31.50,189.60,137.80,75.90,768,72,329.50,25.30,43,6105,548.30,16.80,1.00,1.00,52,0.94,34.46,367.40,3926,60,28.90,60,1497,6127,73,43,52,1949,72,31.70,549.20,685,33,15.10,205,16.30,73,33,3414,0,3,1,3,1,0,20.00,0,1,0.00,19.50,18.50,63.80,20.11,35.50,1.72,6.50,13.22,12,13.78,0.22,0.10,12,13.28,1.78,95.80,15.72,35.60,1,0.00,20.00,2,7.60,30.20,20.20,-5.80,8.10,4.70,17.30,231.50,232.00,232.80,36.40,20.70,34.10
 17:52:00  22/07/2019,5.33,88.22,80.56,1,80.17,41,29.28,-5.39,-29.94,2,34,32,34.72,4.78,75.00,-29.00,33.71,59,11.06,15.11,35.61,41,29.00,9,1.40,1,81.28,61.39,86.44,1,65.00,29.17,21.60,31.39,4,0,0,3394,3394,13.03,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,37.05,4.17,2.39,65.00,0,30,-4.00,29,1.83,-3.50,88.56,81.84,-5.44,1,35.52,28.61,-0.61,21.40,65.20,15.50,214,24.60,22.10,29.50,31.50,189.60,137.80,75.90,768,72,329.50,25.30,43,6105,548.30,16.80,1.00,1.00,52,0.94,34.46,367.40,3926,60,28.90,60,1497,6127,73,43,52,1949,72,31.70,549.20,685,33,15.10,205,16.30,73,33,3414,0,3,1,3,1,0,20.00,0,1,0.00,19.50,18.50,63.80,20.11,35.50,1.72,6.50,13.22,12,13.78,0.22,0.10,12,13.28,1.78,95.80,15.72,35.60,1,0.00,20.00,2,7.60,30.20,19.60,-5.80,8.10,4.00,20.10,231.50,232.00,232.80,36.40,18.20,32.90
 17:54:00  22/07/2019,5.33,90.28,80.16,1,81.69,36,30.33,-4.44,-29.94,2,33,32,33.94,4.17,82.39,-29.00,33.71,57,14.00,15.11,31.94,36,29.00,9,0.00,1,79.72,61.39,87.17,1,65.00,30.28,36.50,31.39,4,0,0,3394,3394,13.09,89499,0,45232,24110,0,0,-4.00,51,3394,1,0,0,0,0,33.91,0.89,2.39,65.00,0,25,-4.00,25,1.83,-2.50,89.83,82.71,-4.50,1,35.52,29.38,-0.61,20.80,64.60,15.50,214,24.60,22.10,29.50,31.50,189.60,138.30,76.60,769,72,329.50,25.30,43,6108,548.30,16.80,1.00,1.00,26,-0.94,32.50,368.50,3929,60,28.90,60,1498,6131,73,43,25,1950,72,31.20,550.60,685,33,15.10,205,16.30,73,33,3416,0,3,1,3,1,0,20.00,0,1,0.00,20.00,21.50,73.60,20.89,33.20,-0.72,7.40,14.78,12,20.28,0.22,0.10,12,12.22,-0.72,100.00,19.72,33.20,1,0.00,20.00,2,7.60,30.20,19.60,-5.80,8.10,4.00,20.10,231.50,232.00,232.80,36.40,18.20,32.90
 17:56:00  22/07/2019,5.33,90.28,80.16,1,81.69,36,30.33,-4.44,-29.94,2,33,32,33.94,4.17,82.39,-29.00,33.71,57,14.00,15.11,31.94,36,29.00,9,0.00,1,79.72,61.39,87.17,1,65.00,30.28,36.50,31.39,4,0,0,3394,3394,13.09,89499,0,45232,24110,0,0,-4.00,51,3394,1,0,0,0,0,33.91,0.89,2.39,65.00,0,25,-4.00,25,1.83,-2.50,89.83,82.71,-4.50,1,35.52,29.38,-0.61,20.80,64.60,15.50,214,24.60,22.10,29.50,31.50,189.60,138.30,76.60,769,72,329.50,25.30,43,6108,548.30,16.80,1.00,1.00,26,-0.94,32.50,368.50,3929,60,28.90,60,1498,6131,73,43,25,1950,72,31.20,550.60,685,33,15.10,205,16.30,73,33,3416,0,3,1,3,1,0,20.00,0,1,0.00,20.00,21.50,73.60,20.89,33.20,-0.72,7.40,14.78,12,20.28,0.22,0.10,12,12.22,-0.72,100.00,19.72,33.20,1,0.00,20.00,2,7.60,30.20,19.60,-5.80,8.10,4.00,20.10,231.50,232.00,232.80,36.40,18.20,32.90
 17:58:00  22/07/2019,5.33,81.11,79.82,1,81.22,27,31.11,-0.44,-28.28,2,34,32,32.22,4.17,85.67,-29.00,33.71,31,9.94,17.67,29.28,27,29.00,9,57.00,1,79.22,61.67,87.17,1,65.00,31.11,24.70,31.06,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,40.65,7.56,2.39,65.00,0,62,-4.00,62,2.11,1.72,80.28,82.61,-0.50,1,35.52,32.90,-0.61,21.70,64.60,15.50,214,24.60,22.10,29.00,31.50,190.60,138.80,77.30,770,72,331.90,25.30,43,6111,549.30,16.80,1.00,1.00,52,4.78,37.93,369.70,3932,60,28.90,60,1499,6135,73,43,54,1952,72,31.20,552.20,685,33,15.10,206,16.30,73,33,3420,0,3,1,3,1,0,20.00,0,1,0.00,17.89,13.61,49.70,18.72,38.70,4.89,6.10,12.28,12,6.78,0.22,0.10,12,13.72,4.89,67.00,11.50,38.60,1,0.00,20.00,2,7.60,30.20,19.60,-5.80,8.10,4.00,20.10,231.50,232.00,232.80,36.40,18.20,32.90
 18:00:00  22/07/2019,5.33,81.11,79.82,1,81.22,27,31.11,-0.44,-28.28,2,34,32,32.22,4.17,85.67,-29.00,33.71,31,9.94,17.67,29.28,27,29.00,9,57.00,1,79.22,61.67,87.17,1,65.00,31.11,24.70,31.06,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,40.65,7.56,2.39,65.00,0,62,-4.00,62,2.11,1.72,80.28,82.61,-0.50,1,35.52,32.90,-0.61,21.70,64.60,15.50,214,24.60,22.10,29.00,31.50,190.60,138.80,77.30,770,72,331.90,25.30,43,6111,549.30,16.80,1.00,1.00,52,4.78,37.93,369.70,3932,60,28.90,60,1499,6135,73,43,54,1952,72,31.20,552.20,685,33,15.10,206,16.30,73,33,3420,0,3,1,3,1,0,20.00,0,1,0.00,17.89,13.61,49.70,18.72,38.70,4.89,6.10,12.28,12,6.78,0.22,0.10,12,13.72,4.89,67.00,11.50,38.60,1,0.00,20.00,2,7.60,30.20,19.60,-5.80,8.10,4.00,20.10,231.50,232.00,232.80,36.40,18.20,32.90
 18:02:00  22/07/2019,5.33,81.11,79.82,1,81.22,27,31.11,-0.44,-28.28,2,34,32,32.22,4.17,85.67,-29.00,33.71,31,9.94,17.67,29.28,27,29.00,9,57.00,1,79.22,61.67,87.17,1,65.00,31.11,24.70,31.06,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,40.65,7.56,2.39,65.00,0,62,-4.00,62,2.11,1.72,80.28,82.61,-0.50,1,35.52,32.90,-0.61,21.70,64.60,15.50,214,24.60,22.10,29.00,31.50,190.60,138.80,77.30,770,72,331.90,25.30,43,6111,549.30,16.80,1.00,1.00,52,4.78,37.93,369.70,3932,60,28.90,60,1499,6135,73,43,54,1952,72,31.20,552.20,685,33,15.10,206,16.30,73,33,3420,0,3,1,3,1,0,20.00,0,1,0.00,17.89,13.61,49.70,18.72,38.70,4.89,6.10,12.28,12,6.78,0.22,0.10,12,13.72,4.89,67.00,11.50,38.60,1,0.00,20.00,2,7.60,30.20,19.60,-5.80,8.10,4.70,20.10,231.50,232.00,232.80,34.70,21.50,32.90
 18:04:00  22/07/2019,5.33,87.44,79.44,1,78.94,64,28.44,-6.89,-29.33,2,43,50,34.17,4.78,78.56,-29.00,33.71,49,12.33,15.44,30.44,64,28.56,9,7.90,1,79.22,61.67,85.22,1,65.00,28.61,24.70,31.06,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,49,3394,1,1,0,0,0,36.41,3.22,2.39,65.00,0,44,-4.00,50,4.50,-2.33,86.94,80.56,-6.78,1,35.52,27.37,-0.61,21.70,64.00,15.50,214,24.60,21.50,29.00,31.50,190.60,138.30,77.30,770,72,330.10,24.80,43,6112,547.90,16.80,1.00,1.00,50,0.28,33.80,368.90,3933,60,28.90,60,1499,6136,73,43,48,1953,72,31.20,550.70,685,33,15.10,206,16.30,73,33,3420,0,3,1,3,1,0,20.00,0,1,0.00,18.50,19.78,67.80,20.78,34.80,0.89,6.10,12.28,12,17.61,0.22,0.10,12,14.50,1.11,93.80,18.78,35.00,1,0.00,20.00,2,7.60,30.20,19.60,-5.80,8.10,4.70,20.10,231.50,232.00,232.80,34.70,21.50,32.90
 18:06:00  22/07/2019,5.33,87.44,79.44,1,78.94,64,28.44,-6.89,-29.33,2,43,50,34.17,4.78,78.56,-29.00,33.71,49,12.33,15.44,30.44,64,28.56,9,7.90,1,79.22,61.67,85.22,1,65.00,28.61,24.70,31.06,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,49,3394,1,1,0,0,0,36.41,3.22,2.39,65.00,0,44,-4.00,50,4.50,-2.33,86.94,80.56,-6.78,1,35.52,27.37,-0.61,21.70,64.00,15.50,214,24.60,21.50,29.00,31.50,190.60,138.30,77.30,770,72,330.10,24.80,43,6112,547.90,16.80,1.00,1.00,50,0.28,33.80,368.90,3933,60,28.90,60,1499,6136,73,43,48,1953,72,31.20,550.70,685,33,15.10,206,16.30,73,33,3420,0,3,1,3,1,0,20.00,0,1,0.00,18.50,19.78,67.80,20.78,34.80,0.89,6.10,12.28,12,17.61,0.22,0.10,12,14.50,1.11,93.80,18.78,35.00,1,0.00,20.00,2,7.60,30.20,19.60,-5.80,8.10,4.70,20.10,231.50,232.00,232.80,34.70,21.50,32.90
 18:08:00  22/07/2019,5.33,84.89,79.00,1,79.67,43,29.28,-4.94,-29.33,2,33,32,34.17,4.78,80.06,-29.00,33.71,58,11.39,15.00,34.00,43,28.56,9,0.00,1,80.17,61.67,83.00,1,65.00,29.17,23.20,30.67,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,36.71,3.67,2.39,65.00,0,27,-4.00,27,2.28,-2.72,84.67,81.19,-5.00,1,35.52,28.95,-0.61,21.70,64.00,15.50,214,24.60,21.50,29.00,31.50,189.50,137.80,76.70,770,72,328.30,24.80,43,6112,545.40,16.80,1.00,1.00,50,0.89,34.21,367.00,3933,60,28.90,60,1499,6136,73,44,48,1953,72,31.70,548.20,685,33,15.10,206,16.30,74,33,3420,0,3,1,3,1,0,20.00,0,1,0.00,18.50,18.89,66.60,20.39,34.80,1.39,6.70,13.50,12,15.22,0.22,0.10,12,12.39,1.50,100.00,16.72,35.00,1,0.00,20.00,2,7.60,30.20,19.60,-5.80,8.10,4.70,20.10,231.50,232.00,232.80,34.70,21.50,32.90
 18:10:00  22/07/2019,5.33,84.89,79.00,1,79.67,43,29.28,-4.94,-29.33,2,33,32,34.17,4.78,80.06,-29.00,33.71,58,11.39,15.00,34.00,43,28.56,9,0.00,1,80.17,61.67,83.00,1,65.00,29.17,23.20,30.67,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,36.71,3.67,2.39,65.00,0,27,-4.00,27,2.28,-2.72,84.67,81.19,-5.00,1,35.52,28.95,-0.61,21.70,64.00,15.50,214,24.60,21.50,29.00,31.50,189.50,137.80,76.70,770,72,328.30,24.80,43,6112,545.40,16.80,1.00,1.00,50,0.89,34.21,367.00,3933,60,28.90,60,1499,6136,73,44,48,1953,72,31.70,548.20,685,33,15.10,206,16.30,74,33,3420,0,3,1,3,1,0,20.00,0,1,0.00,18.50,18.89,66.60,20.39,34.80,1.39,6.70,13.50,12,15.22,0.22,0.10,12,12.39,1.50,100.00,16.72,35.00,1,0.00,20.00,2,7.60,30.20,19.60,-5.80,8.10,4.70,20.10,231.50,232.00,232.80,34.70,21.50,32.90
 18:12:00  22/07/2019,5.33,89.17,78.97,1,79.44,35,29.78,-4.50,-26.22,3,49,50,30.11,3.78,80.06,-29.00,33.71,43,14.89,14.50,31.72,35,28.56,9,0.00,1,81.33,61.67,80.94,1,65.00,29.72,37.70,30.67,4,0,0,3394,3394,14.71,89499,0,45232,24110,0,0,-4.00,41,3394,1,0,0,0,0,32.85,-0.33,2.39,65.00,0,23,-4.00,23,2.61,-1.78,88.72,80.03,-4.56,1,35.52,29.34,-0.61,21.20,64.00,15.00,215,24.60,22.20,29.00,31.00,189.50,137.80,76.70,770,72,329.40,24.80,44,6116,546.80,16.80,1.00,1.00,19,-1.50,31.80,367.00,3935,60,28.90,60,1500,6140,73,44,18,1954,72,31.70,549.40,686,33,15.10,206,16.30,74,33,3423,0,3,1,3,1,0,20.00,0,1,0.00,19.11,22.28,83.00,21.00,32.70,-1.28,6.70,14.11,12,21.61,0.22,0.10,12,11.39,-1.28,99.10,20.28,32.70,1,0.00,20.00,2,7.60,30.20,20.40,-5.80,8.10,4.70,20.10,232.20,232.70,232.80,35.70,21.50,33.90
 18:14:00  22/07/2019,5.33,89.17,78.97,1,79.44,35,29.78,-4.50,-26.22,3,49,50,30.11,3.78,80.06,-29.00,33.71,43,14.89,14.50,31.72,35,28.56,9,0.00,1,81.33,61.67,80.94,1,65.00,29.72,37.70,30.67,4,0,0,3394,3394,14.71,89499,0,45232,24110,0,0,-4.00,41,3394,1,0,0,0,0,32.85,-0.33,2.39,65.00,0,23,-4.00,23,2.61,-1.78,88.72,80.03,-4.56,1,35.52,29.34,-0.61,21.20,64.00,15.00,215,24.60,22.20,29.00,31.00,189.50,137.80,76.70,770,72,329.40,24.80,44,6116,546.80,16.80,1.00,1.00,19,-1.50,31.80,367.00,3935,60,28.90,60,1500,6140,73,44,18,1954,72,31.70,549.40,686,33,15.10,206,16.30,74,33,3423,0,3,1,3,1,0,20.00,0,1,0.00,19.11,22.28,83.00,21.00,32.70,-1.28,6.70,14.11,12,21.61,0.22,0.10,12,11.39,-1.28,99.10,20.28,32.70,1,0.00,20.00,2,7.60,30.20,20.40,-5.80,8.10,4.70,20.10,232.20,232.70,232.80,35.70,21.50,33.90
 18:16:00  22/07/2019,5.33,89.17,78.97,1,79.44,35,29.78,-4.50,-26.22,3,49,50,30.11,3.78,80.06,-29.00,33.71,43,14.89,14.50,31.72,35,28.56,9,0.00,1,81.33,61.67,80.94,1,65.00,29.72,37.70,30.67,4,0,0,3394,3394,14.71,89499,0,45232,24110,0,0,-4.00,41,3394,1,0,0,0,0,32.85,-0.33,2.39,65.00,0,23,-4.00,23,2.61,-1.78,88.72,80.03,-4.56,1,35.52,29.34,-0.61,21.20,64.00,15.00,215,24.60,22.20,29.00,31.00,189.50,137.80,76.70,770,72,329.40,24.80,44,6116,546.80,16.80,1.00,1.00,19,-1.50,31.80,367.00,3935,60,28.90,60,1500,6140,73,44,18,1954,72,31.70,549.40,686,33,15.10,206,16.30,74,33,3423,0,3,1,3,1,0,20.00,0,1,0.00,19.11,22.28,83.00,21.00,32.70,-1.28,6.70,14.11,12,21.61,0.22,0.10,12,11.39,-1.28,99.10,20.28,32.70,1,0.00,20.00,2,7.60,30.20,20.40,-5.80,8.10,4.70,20.10,232.20,232.70,232.80,35.70,21.50,33.90
 18:18:00  22/07/2019,5.33,83.17,79.06,1,81.74,29,30.44,-1.00,-27.56,2,95,95,33.00,5.50,76.72,-29.00,33.71,43,11.56,17.39,33.11,28,28.89,9,48.40,1,80.22,62.00,78.33,1,65.00,30.33,44.30,30.67,4,0,0,3394,3394,14.10,89499,0,45232,24110,0,0,-4.00,44,3394,1,0,0,0,0,38.75,5.89,2.39,65.00,0,77,-4.00,64,7.61,6.78,81.06,84.19,-0.83,1,35.52,32.37,-0.61,21.20,65.10,15.00,215,24.60,22.20,29.00,31.00,190.30,138.60,76.10,770,72,330.50,24.80,44,6120,548.20,16.80,1.00,1.00,55,2.39,35.26,368.00,3938,60,28.90,60,1501,6145,73,44,54,1956,72,31.70,551.70,687,33,15.10,206,16.30,74,33,3426,0,3,1,3,1,0,20.00,0,1,0.00,18.11,15.11,57.10,17.78,36.30,2.61,6.00,12.11,12,12.39,0.22,0.10,12,13.22,2.28,82.50,15.00,36.10,1,0.00,20.00,2,7.60,30.20,20.40,-5.80,8.10,4.70,20.10,232.20,232.70,232.80,35.70,21.50,33.90
 18:20:00  22/07/2019,5.33,83.17,79.06,1,81.74,29,30.44,-1.00,-27.56,2,95,95,33.00,5.50,76.72,-29.00,33.71,43,11.56,17.39,33.11,28,28.89,9,48.40,1,80.22,62.00,78.33,1,65.00,30.33,44.30,30.67,4,0,0,3394,3394,14.10,89499,0,45232,24110,0,0,-4.00,44,3394,1,0,0,0,0,38.75,5.89,2.39,65.00,0,77,-4.00,64,7.61,6.78,81.06,84.19,-0.83,1,35.52,32.37,-0.61,21.20,65.10,15.00,215,24.60,22.20,29.00,31.00,190.30,138.60,76.10,770,72,330.50,24.80,44,6120,548.20,16.80,1.00,1.00,55,2.39,35.26,368.00,3938,60,28.90,60,1501,6145,73,44,54,1956,72,31.70,551.70,687,33,15.10,206,16.30,74,33,3426,0,3,1,3,1,0,20.00,0,1,0.00,18.11,15.11,57.10,17.78,36.30,2.61,6.00,12.11,12,12.39,0.22,0.10,12,13.22,2.28,82.50,15.00,36.10,1,0.00,20.00,2,7.60,30.20,20.40,-5.80,8.10,4.70,20.10,232.20,232.70,232.80,35.70,21.50,33.90
 18:22:00  22/07/2019,5.33,87.00,78.85,1,78.02,52,28.11,-6.61,-29.56,2,88,88,33.67,4.11,79.72,-29.00,33.71,49,11.06,15.00,34.78,52,28.28,9,4.90,1,79.61,62.00,82.67,1,65.00,28.11,22.80,30.67,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,37.14,4.00,2.39,65.00,0,44,-4.00,50,6.72,0.22,87.33,79.76,-6.56,1,35.52,27.61,-0.61,21.20,65.10,15.00,215,24.60,22.20,29.00,31.00,189.20,138.10,76.10,770,72,328.60,24.80,44,6120,545.60,16.80,1.00,1.00,53,1.17,34.59,367.10,3939,60,28.90,60,1501,6146,73,44,54,1956,72,31.70,550.10,687,33,15.10,206,16.30,74,33,3426,0,3,1,3,1,0,20.00,0,1,0.00,18.11,18.72,66.50,20.61,35.70,1.89,6.00,12.11,12,15.22,0.22,0.10,12,12.39,2.28,100.00,17.39,36.10,1,0.00,20.00,2,4.40,30.20,17.00,-5.80,8.10,4.70,18.70,231.10,232.70,232.80,35.70,21.50,20.40
 18:24:00  22/07/2019,5.33,87.00,78.85,1,78.02,52,28.11,-6.61,-29.56,2,88,88,33.67,4.11,79.72,-29.00,33.71,49,11.06,15.00,34.78,52,28.28,9,4.90,1,79.61,62.00,82.67,1,65.00,28.11,22.80,30.67,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,37.14,4.00,2.39,65.00,0,44,-4.00,50,6.72,0.22,87.33,79.76,-6.56,1,35.52,27.61,-0.61,21.20,65.10,15.00,215,24.60,22.20,29.00,31.00,189.20,138.10,76.10,770,72,328.60,24.80,44,6120,545.60,16.80,1.00,1.00,53,1.17,34.59,367.10,3939,60,28.90,60,1501,6146,73,44,54,1956,72,31.70,550.10,687,33,15.10,206,16.30,74,33,3426,0,3,1,3,1,0,20.00,0,1,0.00,18.11,18.72,66.50,20.61,35.70,1.89,6.00,12.11,12,15.22,0.22,0.10,12,12.39,2.28,100.00,17.39,36.10,1,0.00,20.00,2,4.40,30.20,17.00,-5.80,8.10,4.70,18.70,231.10,232.70,232.80,35.70,21.50,20.40
