CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 18:26:00  22/07/2019,5.33,87.00,78.55,1,79.11,44,29.11,-3.78,-30.11,2,81,84,33.39,3.22,80.22,-29.00,33.71,57,12.72,14.39,30.22,44,28.28,9,0.00,1,79.17,62.00,82.67,1,65.00,29.17,26.30,30.67,4,0,0,3394,3394,12.86,89499,0,45232,24110,0,0,-4.00,56,3394,1,1,0,0,0,34.77,1.67,2.39,65.00,0,36,-4.00,29,7.78,4.06,86.89,80.41,-3.78,1,35.52,29.96,-0.61,20.70,64.50,15.00,215,24.60,21.70,29.00,31.00,189.20,138.60,75.50,770,72,327.90,24.80,44,6123,546.20,16.80,1.00,1.00,39,-0.72,32.76,367.10,3941,60,28.90,60,1502,6150,74,44,37,1957,72,31.70,551.60,687,33,15.10,206,16.30,74,33,3427,0,3,1,3,1,0,20.00,0,1,0.00,19.50,20.89,75.20,20.61,33.70,-0.22,7.10,14.28,12,18.89,0.72,0.10,12,12.39,-0.11,100.00,18.78,33.70,1,0.00,20.00,2,4.40,30.20,17.00,-5.80,8.10,4.70,18.70,231.10,232.70,232.80,35.70,21.50,20.40
 18:28:00  22/07/2019,5.33,87.00,78.55,1,79.11,44,29.11,-3.78,-30.11,2,81,84,33.39,3.22,80.22,-29.00,33.71,57,12.72,14.39,30.22,44,28.28,9,0.00,1,79.17,62.00,82.67,1,65.00,29.17,26.30,30.67,4,0,0,3394,3394,12.86,89499,0,45232,24110,0,0,-4.00,56,3394,1,1,0,0,0,34.77,1.67,2.39,65.00,0,36,-4.00,29,7.78,4.06,86.89,80.41,-3.78,1,35.52,29.96,-0.61,20.70,64.50,15.00,215,24.60,21.70,29.00,31.00,189.20,138.60,75.50,770,72,327.90,24.80,44,6123,546.20,16.80,1.00,1.00,39,-0.72,32.76,367.10,3941,60,28.90,60,1502,6150,74,44,37,1957,72,31.70,551.60,687,33,15.10,206,16.30,74,33,3427,0,3,1,3,1,0,20.00,0,1,0.00,19.50,20.89,75.20,20.61,33.70,-0.22,7.10,14.28,12,18.89,0.72,0.10,12,12.39,-0.11,100.00,18.78,33.70,1,0.00,20.00,2,4.40,30.20,17.00,-5.80,8.10,4.70,18.70,231.10,232.70,232.80,35.70,21.50,20.40
 18:30:00  22/07/2019,5.33,83.00,78.61,1,77.55,34,30.17,-1.44,-27.11,3,86,86,29.44,2.56,82.94,-29.00,33.71,11,9.11,16.39,32.78,34,28.67,9,46.80,1,79.17,62.28,83.00,1,65.00,29.94,18.20,30.67,4,0,0,3394,3394,14.44,89499,0,45232,24110,0,0,-4.00,14,3394,1,1,0,0,0,40.39,7.00,2.39,65.00,0,57,-4.00,57,6.89,5.33,83.50,78.04,-1.50,1,35.52,31.97,-0.61,20.70,64.50,15.00,215,24.60,21.70,29.00,31.00,190.10,138.60,75.50,770,72,329.00,24.80,44,6128,548.60,16.80,1.00,1.00,42,4.78,38.17,369.30,3945,60,28.90,60,1503,6153,74,44,37,1959,72,31.20,551.60,687,33,15.10,206,16.30,74,33,3430,0,3,1,3,1,0,20.00,0,1,0.00,19.50,20.89,75.20,20.61,33.70,-0.22,7.10,14.28,12,18.89,0.72,0.10,12,12.39,-0.11,100.00,18.78,33.70,1,0.00,20.00,2,4.40,30.20,17.00,-5.80,8.10,4.70,18.70,231.10,232.70,232.80,35.70,21.50,20.40
 18:32:00  22/07/2019,5.33,83.00,78.61,1,77.55,34,30.17,-1.44,-27.11,3,86,86,29.44,2.56,82.94,-29.00,33.71,11,9.11,16.39,32.78,34,28.67,9,46.80,1,79.17,62.28,83.00,1,65.00,29.94,18.20,30.67,4,0,0,3394,3394,14.44,89499,0,45232,24110,0,0,-4.00,14,3394,1,1,0,0,0,40.39,7.00,2.39,65.00,0,57,-4.00,57,6.89,5.33,83.50,78.04,-1.50,1,35.52,31.97,-0.61,21.60,64.50,15.00,215,24.60,21.70,29.00,31.50,190.10,138.60,76.20,771,72,329.00,24.80,44,6128,548.60,16.80,1.00,1.00,42,4.78,38.17,369.30,3945,60,28.90,60,1503,6153,74,44,44,1959,72,31.20,551.60,687,33,15.10,207,16.30,74,33,3430,0,3,1,3,1,0,20.00,0,1,0.00,16.89,15.22,60.70,20.61,39.20,5.39,5.90,11.78,12,13.11,0.22,0.10,12,11.61,5.50,79.80,18.50,39.30,1,0.00,20.00,2,4.40,30.20,17.00,-5.80,8.10,4.70,18.70,232.10,233.40,232.80,35.70,22.10,21.10
 18:34:00  22/07/2019,5.33,83.00,78.61,1,77.55,34,30.17,-1.44,-27.11,3,86,86,29.44,2.56,82.94,-29.00,33.71,11,9.11,16.39,32.78,34,28.67,9,46.80,1,79.17,62.28,83.00,1,65.00,29.94,18.20,30.67,4,0,0,3394,3394,14.44,89499,0,45232,24110,0,0,-4.00,14,3394,1,1,0,0,0,40.39,7.00,2.39,65.00,0,57,-4.00,57,6.89,5.33,83.50,78.04,-1.50,1,35.52,31.97,-0.61,21.60,64.50,15.00,215,24.60,21.70,29.00,31.50,190.10,138.60,76.20,771,72,329.00,24.80,44,6128,548.60,16.80,1.00,1.00,42,4.78,38.17,369.30,3945,60,28.90,60,1503,6153,74,44,44,1959,72,31.20,551.60,687,33,15.10,207,16.30,74,33,3430,0,3,1,3,1,0,20.00,0,1,0.00,16.89,15.22,60.70,20.61,39.20,5.39,5.90,11.78,12,13.11,0.22,0.10,12,11.61,5.50,79.80,18.50,39.30,1,0.00,20.00,2,4.40,30.20,17.00,-5.80,8.10,4.70,18.70,232.10,233.40,232.80,35.70,22.10,21.10
 18:36:00  22/07/2019,5.33,86.89,78.70,1,78.63,38,30.50,-5.61,-29.17,2,88,88,33.72,4.50,82.94,-29.00,33.71,49,12.06,16.11,29.06,38,28.28,9,24.90,1,79.17,62.28,79.78,1,65.00,30.67,34.50,30.67,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,37.26,4.11,2.39,65.00,0,71,-4.00,64,5.44,-0.11,86.28,80.99,-5.39,1,35.52,28.44,-0.61,21.60,63.80,15.00,215,24.60,21.70,29.00,31.50,188.90,139.50,76.80,772,72,328.00,24.80,44,6129,546.90,16.80,1.00,1.00,53,1.06,34.49,367.20,3945,60,28.40,60,1504,6154,74,44,52,1959,72,31.20,550.10,687,33,15.10,207,16.30,74,33,3431,0,3,1,3,1,0,20.00,0,1,0.00,18.28,18.78,66.20,20.61,35.50,1.72,5.90,11.78,12,16.61,0.22,0.10,12,14.22,1.89,89.30,18.50,35.70,1,0.00,20.00,2,4.40,30.20,17.00,-5.80,8.10,4.70,18.70,232.10,233.40,232.80,35.70,22.10,21.10
 18:38:00  22/07/2019,5.33,86.89,78.70,1,78.63,38,30.50,-5.61,-29.17,2,88,88,33.72,4.50,82.94,-29.00,33.71,49,12.06,16.11,29.06,38,28.28,9,24.90,1,79.17,62.28,79.78,1,65.00,30.67,34.50,30.67,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,37.26,4.11,2.39,65.00,0,71,-4.00,64,5.44,-0.11,86.28,80.99,-5.39,1,35.52,28.44,-0.61,21.60,63.80,15.00,215,24.60,21.70,29.00,31.50,188.90,139.50,76.80,772,72,328.00,24.80,44,6129,546.90,16.80,1.00,1.00,53,1.06,34.49,367.20,3945,60,28.40,60,1504,6154,74,44,52,1959,72,31.20,550.10,687,33,15.10,207,16.30,74,33,3431,0,3,1,3,1,0,20.00,0,1,0.00,18.28,18.78,66.20,20.61,35.50,1.72,5.90,11.78,12,16.61,0.22,0.10,12,14.22,1.89,89.30,18.50,35.70,1,0.00,20.00,2,4.40,30.20,17.00,-5.80,8.10,4.70,18.70,232.10,233.40,232.80,35.70,22.10,21.10
 18:40:00  22/07/2019,5.33,87.83,78.42,1,76.88,45,30.50,-5.61,-30.00,2,82,84,33.72,4.00,78.22,-29.00,33.71,62,12.39,15.61,34.11,45,28.28,9,0.00,1,78.78,62.28,83.22,1,65.00,30.67,29.30,30.67,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,64,3394,1,1,0,0,0,36.27,3.28,2.39,65.00,0,31,-4.00,29,5.89,-0.11,88.00,78.68,-6.00,1,35.52,28.50,-0.61,21.60,63.80,15.00,215,24.60,21.70,29.00,31.50,187.90,139.00,76.80,772,72,326.30,24.80,44,6129,544.50,16.80,1.00,1.00,52,0.50,33.90,366.40,3946,61,28.40,61,1504,6154,74,44,51,1959,72,31.20,547.60,687,33,15.10,207,16.30,74,33,3431,0,3,1,3,1,0,20.00,0,1,0.00,18.72,19.39,69.80,20.61,34.80,0.89,6.60,13.28,12,16.61,0.22,0.10,12,11.89,1.11,100.00,18.00,34.90,1,0.00,20.00,2,4.40,30.20,17.00,-5.80,8.10,4.70,18.70,232.10,233.40,232.80,35.70,22.10,21.10
 18:42:00  22/07/2019,5.33,87.83,78.42,1,76.88,45,30.50,-5.61,-30.00,2,82,84,33.72,4.00,78.22,-29.00,33.71,62,12.39,15.61,34.11,45,28.28,9,0.00,1,78.78,62.28,83.22,1,65.00,30.67,29.30,30.67,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,64,3394,1,1,0,0,0,36.27,3.28,2.39,65.00,0,31,-4.00,29,5.89,-0.11,88.00,78.68,-6.00,1,35.52,28.50,-0.61,21.60,63.80,15.00,215,24.60,21.70,29.00,31.50,187.90,139.00,76.80,772,72,326.30,24.80,44,6129,544.50,16.80,1.00,1.00,52,0.50,33.90,366.40,3946,61,28.40,61,1504,6154,74,44,51,1959,72,31.20,547.60,687,33,15.10,207,16.30,74,33,3431,0,3,1,3,1,0,20.00,0,1,0.00,18.72,19.39,69.80,20.61,34.80,0.89,6.60,13.28,12,16.61,0.22,0.10,12,11.89,1.11,100.00,18.00,34.90,1,0.00,20.00,2,3.90,30.20,17.00,-5.80,8.10,4.70,17.10,232.10,234.20,233.80,36.60,21.60,18.60
 18:44:00  22/07/2019,2.39,89.56,78.14,2,71.65,30,29.28,-4.17,-29.17,2,66,66,30.67,1.44,81.11,-29.00,33.71,0,13.11,14.78,27.00,30,28.28,2,13.50,1,79.17,62.28,83.22,1,65.00,29.33,0.00,30.28,4,0,0,3394,3394,13.55,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.38,1.61,2.39,65.00,0,32,-4.00,29,8.06,3.56,89.39,71.37,-4.33,1,35.52,29.63,-0.61,21.10,63.80,15.00,216,24.60,21.70,29.00,31.50,188.80,139.00,76.20,772,72,327.40,24.80,44,6132,545.00,16.80,1.00,1.00,14,0.50,34.63,367.50,3949,61,28.40,61,1505,6158,74,44,16,1961,72,31.20,549.00,688,33,15.10,207,16.30,74,33,3434,0,3,1,3,1,0,20.00,0,1,0.00,18.22,20.11,77.20,21.78,35.40,1.72,6.60,13.28,12,19.11,0.22,0.10,12,10.89,1.72,92.30,20.89,35.50,1,0.00,20.00,2,3.90,30.20,17.00,-5.80,8.10,4.70,17.10,232.10,234.20,233.80,36.60,21.60,18.60
 18:46:00  22/07/2019,2.39,89.56,78.14,2,71.65,30,29.28,-4.17,-29.17,2,66,66,30.67,1.44,81.11,-29.00,33.71,0,13.11,14.78,27.00,30,28.28,2,13.50,1,79.17,62.28,83.22,1,65.00,29.33,0.00,30.28,4,0,0,3394,3394,13.55,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.38,1.61,2.39,65.00,0,32,-4.00,29,8.06,3.56,89.39,71.37,-4.33,1,35.52,29.63,-0.61,21.10,63.80,15.00,216,24.60,21.70,29.00,31.50,188.80,139.00,76.20,772,72,327.40,24.80,44,6132,545.00,16.80,1.00,1.00,14,0.50,34.63,367.50,3949,61,28.40,61,1505,6158,74,44,16,1961,72,31.20,549.00,688,33,15.10,207,16.30,74,33,3434,0,3,1,3,1,0,20.00,0,1,0.00,18.22,20.11,77.20,21.78,35.40,1.72,6.60,13.28,12,19.11,0.22,0.10,12,10.89,1.72,92.30,20.89,35.50,1,0.00,20.00,2,3.90,30.20,17.00,-5.80,8.10,4.70,17.10,232.10,234.20,233.80,36.60,21.60,18.60
 18:48:00  22/07/2019,2.39,89.56,78.14,2,71.65,30,29.28,-4.17,-29.17,2,66,66,30.67,1.44,81.11,-29.00,33.71,0,13.11,14.78,27.00,30,28.28,2,13.50,1,79.17,62.28,83.22,1,65.00,29.33,0.00,30.28,4,0,0,3394,3394,13.55,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.38,1.61,2.39,65.00,0,32,-4.00,29,8.06,3.56,89.39,71.37,-4.33,1,35.52,29.63,-0.61,21.10,63.80,15.00,216,24.60,21.70,29.00,31.50,188.80,139.00,76.20,772,72,327.40,24.80,44,6132,545.00,16.80,1.00,1.00,14,0.50,34.63,367.50,3949,61,28.40,61,1505,6158,74,44,16,1961,72,31.20,549.00,688,33,15.10,207,16.30,74,33,3434,0,3,1,3,1,0,20.00,0,1,0.00,18.22,20.11,77.20,21.78,35.40,1.72,6.60,13.28,12,19.11,0.22,0.10,12,10.89,1.72,92.30,20.89,35.50,1,0.00,20.00,2,3.90,30.20,17.00,-5.80,8.10,4.70,17.10,232.10,234.20,233.80,36.60,21.60,18.60
 18:50:00  22/07/2019,5.33,84.50,77.95,1,79.72,32,30.56,-2.28,-28.56,2,86,86,33.72,5.11,81.11,-29.00,33.71,46,11.72,16.67,28.06,32,28.00,9,41.50,1,79.72,62.28,77.39,1,65.00,30.28,43.30,30.28,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,37.99,5.06,2.39,65.00,0,77,-4.00,64,6.50,4.11,83.28,82.31,-2.06,1,35.52,31.25,-0.61,21.10,64.90,15.00,216,24.60,21.70,29.00,31.50,189.80,139.00,76.20,772,72,328.60,24.80,44,6136,546.40,16.80,1.00,1.00,55,1.78,34.98,368.60,3952,61,28.40,61,1505,6163,74,44,54,1963,72,31.20,551.50,689,33,15.10,207,16.30,74,33,3437,0,3,1,3,1,0,20.00,0,1,0.00,18.22,16.72,61.80,18.72,35.40,1.72,6.10,12.28,12,15.28,0.22,0.10,12,12.39,2.11,90.70,17.50,35.50,1,0.00,20.00,2,3.90,30.20,17.00,-5.80,8.10,4.70,17.10,232.10,234.20,233.80,36.60,21.60,18.60
 18:52:00  22/07/2019,5.33,84.50,77.95,1,79.72,32,30.56,-2.28,-28.56,2,86,86,33.72,5.11,81.11,-29.00,33.71,46,11.72,16.67,28.06,32,28.00,9,41.50,1,79.72,62.28,77.39,1,65.00,30.28,43.30,30.28,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,37.99,5.06,2.39,65.00,0,77,-4.00,64,6.50,4.11,83.28,82.31,-2.06,1,35.52,31.25,-0.61,21.10,64.90,15.00,216,24.60,21.70,29.00,31.50,189.80,139.00,76.20,772,72,328.60,24.80,44,6136,546.40,16.80,1.00,1.00,55,1.78,34.98,368.60,3952,61,28.40,61,1505,6163,74,44,54,1963,72,31.20,551.50,689,33,15.10,207,16.30,74,33,3437,0,3,1,3,1,0,20.00,0,1,0.00,18.22,16.72,61.80,18.72,35.40,1.72,6.10,12.28,12,15.28,0.22,0.10,12,12.39,2.11,90.70,17.50,35.50,1,0.00,20.00,2,4.40,30.20,19.20,-5.80,9.90,4.70,17.10,231.30,233.60,233.80,44.00,22.10,20.20
 18:54:00  22/07/2019,5.33,86.56,77.27,1,76.72,47,30.83,-6.72,-29.72,2,81,84,34.11,4.33,79.39,-29.00,33.71,62,12.00,15.61,32.67,47,27.61,9,7.60,1,80.44,62.28,76.83,1,65.00,30.94,36.40,29.89,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,62,3394,1,1,0,0,0,36.69,3.67,2.39,65.00,0,48,-4.00,50,5.78,-0.83,86.67,79.23,-6.67,1,35.52,27.51,-0.61,21.10,64.90,15.00,216,24.60,21.70,29.00,31.50,188.80,138.00,75.50,772,72,326.80,24.80,44,6136,543.90,16.80,1.00,1.00,56,0.83,34.11,366.70,3952,61,28.40,61,1505,6163,74,44,55,1963,72,31.20,549.00,689,33,15.10,207,16.30,74,33,3437,0,3,1,3,1,0,20.00,0,1,0.00,18.72,19.11,65.70,20.39,35.40,1.22,6.10,12.28,12,11.78,1.39,0.70,12,13.78,1.39,92.30,13.28,35.50,1,0.00,20.00,2,4.40,30.20,19.20,-5.80,9.90,4.70,17.10,231.30,233.60,233.80,44.00,22.10,20.20
 18:56:00  22/07/2019,5.33,86.56,77.27,1,76.72,47,30.83,-6.72,-29.72,2,81,84,34.11,4.33,79.39,-29.00,33.71,62,12.00,15.61,32.67,47,27.61,9,7.60,1,80.44,62.28,76.83,1,65.00,30.94,36.40,29.89,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,62,3394,1,1,0,0,0,36.69,3.67,2.39,65.00,0,48,-4.00,50,5.78,-0.83,86.67,79.23,-6.67,1,35.52,27.51,-0.61,21.10,64.90,15.00,216,24.60,21.70,29.00,31.50,188.80,138.00,75.50,772,72,326.80,24.80,44,6136,543.90,16.80,1.00,1.00,56,0.83,34.11,366.70,3952,61,28.40,61,1505,6163,74,44,55,1963,72,31.20,549.00,689,33,15.10,207,16.30,74,33,3437,0,3,1,3,1,0,20.00,0,1,0.00,18.72,19.11,65.70,20.39,35.40,1.22,6.10,12.28,12,11.78,1.39,0.70,12,13.78,1.39,92.30,13.28,35.50,1,0.00,20.00,2,4.40,30.20,19.20,-5.80,9.90,4.70,17.10,231.30,233.60,233.80,44.00,22.10,20.20
 18:58:00  22/07/2019,2.39,87.33,76.63,1,71.01,34,28.83,-4.50,-29.17,2,66,66,31.56,2.22,80.28,-29.00,33.71,0,13.56,14.28,26.83,34,27.28,2,9.60,1,76.83,62.28,84.61,1,65.00,28.94,9.60,29.61,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.75,0.72,2.39,65.00,0,31,-4.00,29,6.78,2.28,86.94,70.78,-4.56,1,35.52,29.34,-0.61,21.70,64.00,15.00,216,24.60,21.70,29.00,31.50,188.80,139.20,76.00,773,72,328.00,24.80,44,6141,546.30,16.80,1.00,1.00,21,-0.83,33.40,367.80,3955,61,28.40,61,1507,6167,74,44,22,1964,72,31.20,550.50,689,33,15.10,208,16.30,74,33,3440,0,3,1,3,1,0,20.00,0,1,0.00,18.72,20.39,76.50,21.00,34.50,0.72,6.60,13.28,12,18.89,2.00,0.70,12,14.89,0.78,94.30,19.78,34.60,1,0.00,20.00,2,4.40,30.20,19.20,-5.80,9.90,4.70,17.10,231.30,233.60,233.80,44.00,22.10,20.20
 19:00:00  22/07/2019,2.39,87.33,76.63,1,71.01,34,28.83,-4.50,-29.17,2,66,66,31.56,2.22,80.28,-29.00,33.71,0,13.56,14.28,26.83,34,27.28,2,9.60,1,76.83,62.28,84.61,1,65.00,28.94,9.60,29.61,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.75,0.72,2.39,65.00,0,31,-4.00,29,6.78,2.28,86.94,70.78,-4.56,1,35.52,29.34,-0.61,21.70,64.00,15.00,216,24.60,21.70,29.00,31.50,188.80,139.20,76.00,773,72,328.00,24.80,44,6141,546.30,16.80,1.00,1.00,21,-0.83,33.40,367.80,3955,61,28.40,61,1507,6167,74,44,22,1964,72,31.20,550.50,689,33,15.10,208,16.30,74,33,3440,0,3,1,3,1,0,20.00,0,1,0.00,18.72,20.39,76.50,21.00,34.50,0.72,6.60,13.28,12,18.89,2.00,0.70,12,14.89,0.78,94.30,19.78,34.60,1,0.00,20.00,2,4.40,30.20,19.20,-5.80,9.90,4.70,17.10,231.30,233.60,233.80,44.00,22.10,20.20
 19:02:00  22/07/2019,2.39,87.33,76.63,1,71.01,34,28.83,-4.50,-29.17,2,66,66,31.56,2.22,80.28,-29.00,33.71,0,13.56,14.28,26.83,34,27.28,2,9.60,1,76.83,62.28,84.61,1,65.00,28.94,9.60,29.61,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.75,0.72,2.39,65.00,0,31,-4.00,29,6.78,2.28,86.94,70.78,-4.56,1,35.52,29.34,-0.61,21.70,64.00,15.00,216,24.60,21.70,29.00,31.50,188.80,139.20,76.00,773,72,328.00,24.80,44,6141,546.30,16.80,1.00,1.00,21,-0.83,33.40,367.80,3955,61,28.40,61,1507,6167,74,44,22,1964,72,31.20,550.50,689,33,15.10,208,16.30,74,33,3440,0,3,1,3,1,0,20.00,0,1,0.00,18.72,20.39,76.50,21.00,34.50,0.72,6.60,13.28,12,18.89,2.00,0.70,12,14.89,0.78,94.30,19.78,34.60,1,0.00,20.00,2,4.40,30.20,18.50,-5.80,9.40,4.70,17.10,231.30,233.60,233.80,42.00,19.90,21.20
 19:04:00  22/07/2019,5.33,83.33,76.12,1,76.58,41,30.22,-4.50,-29.83,2,80,84,34.78,4.89,80.78,-29.00,33.71,47,12.00,16.11,26.83,41,27.28,9,31.60,1,73.50,62.28,83.61,1,65.00,30.11,36.60,29.33,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,37.16,4.17,2.39,65.00,0,67,-4.00,64,5.72,1.39,82.17,78.96,-4.00,1,35.52,29.53,-0.61,21.70,63.50,15.00,216,24.60,21.70,29.00,31.50,189.70,138.20,76.50,774,72,328.00,24.80,44,6145,547.30,16.80,1.00,1.00,58,0.83,34.18,368.60,3958,61,28.40,61,1507,6171,74,44,58,1966,73,31.20,551.60,689,33,15.10,208,16.80,74,33,3442,0,3,1,3,1,0,20.00,0,1,0.00,18.72,18.89,63.50,20.22,35.00,1.22,6.60,12.72,12,16.39,0.22,0.10,12,15.72,1.28,78.10,17.78,35.10,1,0.00,20.00,2,4.40,30.20,18.50,-5.80,9.40,4.70,17.10,231.30,233.60,233.80,42.00,19.90,21.20
 19:06:00  22/07/2019,5.33,83.33,76.12,1,76.58,41,30.22,-4.50,-29.83,2,80,84,34.78,4.89,80.78,-29.00,33.71,47,12.00,16.11,26.83,41,27.28,9,31.60,1,73.50,62.28,83.61,1,65.00,30.11,36.60,29.33,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,37.16,4.17,2.39,65.00,0,67,-4.00,64,5.72,1.39,82.17,78.96,-4.00,1,35.52,29.53,-0.61,21.70,63.50,15.00,216,24.60,21.70,29.00,31.50,189.70,138.20,76.50,774,72,328.00,24.80,44,6145,547.30,16.80,1.00,1.00,58,0.83,34.18,368.60,3958,61,28.40,61,1507,6171,74,44,58,1966,73,31.20,551.60,689,33,15.10,208,16.80,74,33,3442,0,3,1,3,1,0,20.00,0,1,0.00,18.72,18.89,63.50,20.22,35.00,1.22,6.60,12.72,12,16.39,0.22,0.10,12,15.72,1.28,78.10,17.78,35.10,1,0.00,20.00,2,4.40,30.20,18.50,-5.80,9.40,4.70,17.10,231.30,233.60,233.80,42.00,19.90,21.20
 19:08:00  22/07/2019,5.33,75.28,75.63,1,74.71,40,29.11,-5.28,-30.28,2,71,84,34.44,4.17,78.94,-29.00,33.71,58,12.00,15.61,26.83,40,26.72,9,0.00,1,64.44,62.56,67.72,1,65.00,29.17,25.30,29.33,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,36.76,3.78,2.39,65.00,0,32,-4.00,29,5.28,-0.44,83.56,76.43,-5.89,1,35.52,28.71,-0.61,21.70,63.00,15.00,216,24.60,21.70,29.00,30.90,188.70,137.40,76.00,774,73,326.10,24.80,44,6145,544.80,16.80,1.00,1.00,58,0.83,34.13,367.70,3959,61,28.40,61,1507,6171,74,44,56,1966,73,31.20,549.10,689,33,15.10,208,16.80,74,34,3442,0,3,1,3,1,0,20.00,0,1,0.00,19.00,18.89,63.50,20.22,35.00,1.22,6.60,13.50,12,17.39,0.22,0.10,12,14.78,1.28,84.80,18.78,35.10,1,0.00,20.00,2,4.40,30.20,18.50,-5.80,9.40,4.70,17.10,231.30,233.60,233.80,42.00,19.90,21.20
 19:10:00  22/07/2019,5.33,75.28,75.63,1,74.71,40,29.11,-5.28,-30.28,2,71,84,34.44,4.17,78.94,-29.00,33.71,58,12.00,15.61,26.83,40,26.72,9,0.00,1,64.44,62.56,67.72,1,65.00,29.17,25.30,29.33,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,36.76,3.78,2.39,65.00,0,32,-4.00,29,5.28,-0.44,83.56,76.43,-5.89,1,35.52,28.71,-0.61,21.70,63.00,15.00,216,24.60,21.70,29.00,30.90,188.70,137.40,76.00,774,73,326.10,24.80,44,6145,544.80,16.80,1.00,1.00,58,0.83,34.13,367.70,3959,61,28.40,61,1507,6171,74,44,56,1966,73,31.20,549.10,689,33,15.10,208,16.80,74,34,3442,0,3,1,3,1,0,20.00,0,1,0.00,19.00,18.89,63.50,20.22,35.00,1.22,6.60,13.50,12,17.39,0.22,0.10,12,14.78,1.28,84.80,18.78,35.10,1,0.00,20.00,2,4.40,30.20,18.50,-5.80,9.40,4.70,17.10,231.30,233.60,233.80,42.00,19.90,21.20
 19:12:00  22/07/2019,5.33,76.89,74.97,1,75.01,37,28.44,-3.83,-28.56,2,69,66,31.28,2.67,81.11,-29.00,33.71,48,13.50,14.17,26.50,37,26.72,9,0.00,1,67.06,62.56,69.89,1,65.00,28.56,31.20,28.83,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,33.95,0.78,2.39,65.00,0,36,-4.00,29,6.72,3.00,84.39,76.05,-3.83,1,35.52,29.90,-0.61,21.20,63.50,15.00,216,24.60,21.20,29.00,30.90,188.70,138.50,75.50,774,73,327.20,24.80,44,6150,547.10,16.80,1.00,1.00,26,-1.00,32.61,367.70,3961,61,28.40,61,1509,6176,74,44,25,1967,73,31.20,551.50,690,33,15.60,208,16.80,74,34,3445,0,3,1,3,1,0,20.00,0,1,0.00,19.28,21.50,75.70,20.89,33.30,-0.50,7.10,14.28,12,20.50,0.22,0.10,12,12.22,-0.50,100.00,20.00,33.40,1,0.00,20.00,2,4.40,30.20,17.20,-5.80,8.00,4.70,18.70,233.20,234.60,234.40,35.60,21.10,20.40
 19:14:00  22/07/2019,5.33,76.89,74.97,1,75.01,37,28.44,-3.83,-28.56,2,69,66,31.28,2.67,81.11,-29.00,33.71,48,13.50,14.17,26.50,37,26.72,9,0.00,1,67.06,62.56,69.89,1,65.00,28.56,31.20,28.83,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,33.95,0.78,2.39,65.00,0,36,-4.00,29,6.72,3.00,84.39,76.05,-3.83,1,35.52,29.90,-0.61,21.20,63.50,15.00,216,24.60,21.20,29.00,30.90,188.70,138.50,75.50,774,73,327.20,24.80,44,6150,547.10,16.80,1.00,1.00,26,-1.00,32.61,367.70,3961,61,28.40,61,1509,6176,74,44,25,1967,73,31.20,551.50,690,33,15.60,208,16.80,74,34,3445,0,3,1,3,1,0,20.00,0,1,0.00,19.28,21.50,75.70,20.89,33.30,-0.50,7.10,14.28,12,20.50,0.22,0.10,12,12.22,-0.50,100.00,20.00,33.40,1,0.00,20.00,2,4.40,30.20,17.20,-5.80,8.00,4.70,18.70,233.20,234.60,234.40,35.60,21.10,20.40
 19:16:00  22/07/2019,5.33,76.89,74.97,1,75.01,37,28.44,-3.83,-28.56,2,69,66,31.28,2.67,81.11,-29.00,33.71,48,13.50,14.17,26.50,37,26.72,9,0.00,1,67.06,62.56,69.89,1,65.00,28.56,31.20,28.83,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,33.95,0.78,2.39,65.00,0,36,-4.00,29,6.72,3.00,84.39,76.05,-3.83,1,35.52,29.90,-0.61,21.20,63.50,15.00,216,24.60,21.20,29.00,30.90,188.70,138.50,75.50,774,73,327.20,24.80,44,6150,547.10,16.80,1.00,1.00,26,-1.00,32.61,367.70,3961,61,28.40,61,1509,6176,74,44,25,1967,73,31.20,551.50,690,33,15.60,208,16.80,74,34,3445,0,3,1,3,1,0,20.00,0,1,0.00,19.28,21.50,75.70,20.89,33.30,-0.50,7.10,14.28,12,20.50,0.22,0.10,12,12.22,-0.50,100.00,20.00,33.40,1,0.00,20.00,2,4.40,30.20,17.20,-5.80,8.00,4.70,18.70,233.20,234.60,234.40,35.60,21.10,20.40
 19:18:00  22/07/2019,5.33,71.17,74.53,1,75.73,32,28.44,-1.06,-27.17,3,88,88,30.50,3.56,79.50,-29.00,33.71,11,9.78,17.22,26.50,32,26.72,9,52.10,1,64.89,62.56,66.83,1,65.00,28.56,25.50,28.83,4,0,0,3394,3394,14.31,89499,0,45232,24110,0,0,-4.00,27,3394,1,1,0,0,0,40.59,7.22,2.39,65.00,0,63,-4.00,63,5.83,4.39,77.89,76.50,-1.22,1,35.52,32.33,-0.61,21.20,64.10,15.00,217,24.10,22.00,29.00,30.90,188.70,139.70,75.50,774,73,328.30,24.80,44,6153,547.10,16.80,1.00,1.00,48,5.00,38.31,369.80,3965,61,28.40,61,1511,6181,74,44,49,1968,73,31.20,554.00,691,34,15.60,208,16.80,74,34,3448,0,3,1,3,1,0,20.00,0,1,0.00,18.39,14.28,52.30,19.89,39.30,5.50,6.60,13.28,12,8.11,0.22,0.10,12,12.22,5.61,74.60,13.72,39.40,1,0.00,20.00,2,4.40,30.20,17.20,-5.80,8.00,4.70,18.70,233.20,234.60,234.40,35.60,21.10,20.40
 19:20:00  22/07/2019,5.33,71.17,74.53,1,75.73,32,28.44,-1.06,-27.17,3,88,88,30.50,3.56,79.50,-29.00,33.71,11,9.78,17.22,26.50,32,26.72,9,52.10,1,64.89,62.56,66.83,1,65.00,28.56,25.50,28.83,4,0,0,3394,3394,14.31,89499,0,45232,24110,0,0,-4.00,27,3394,1,1,0,0,0,40.59,7.22,2.39,65.00,0,63,-4.00,63,5.83,4.39,77.89,76.50,-1.22,1,35.52,32.33,-0.61,21.20,64.10,15.00,217,24.10,22.00,29.00,30.90,188.70,139.70,75.50,774,73,328.30,24.80,44,6153,547.10,16.80,1.00,1.00,48,5.00,38.31,369.80,3965,61,28.40,61,1511,6181,74,44,49,1968,73,31.20,554.00,691,34,15.60,208,16.80,74,34,3448,0,3,1,3,1,0,20.00,0,1,0.00,18.39,14.28,52.30,19.89,39.30,5.50,6.60,13.28,12,8.11,0.22,0.10,12,12.22,5.61,74.60,13.72,39.40,1,0.00,20.00,2,4.40,30.20,17.20,-5.80,8.00,4.70,18.70,233.20,234.60,234.40,35.60,21.10,20.40
 19:22:00  22/07/2019,5.33,76.83,74.14,1,74.00,46,29.17,-6.39,-29.72,2,83,84,33.94,4.17,80.06,-29.00,33.71,49,11.33,15.28,26.50,46,26.22,9,14.20,1,69.06,62.56,71.39,1,65.00,29.11,35.60,28.44,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,53,3394,1,1,0,0,0,37.12,3.94,2.39,65.00,0,54,-4.00,54,5.06,-1.33,82.33,76.16,-6.39,1,35.52,27.79,-0.61,21.20,63.60,15.00,217,24.10,22.00,29.00,30.90,187.70,138.80,74.60,774,73,327.40,24.30,44,6154,545.80,16.80,1.00,1.00,56,1.28,34.69,367.90,3965,61,28.40,61,1511,6182,74,44,56,1968,73,31.20,552.30,691,34,15.60,208,16.80,74,34,3449,0,3,1,3,1,0,20.00,0,1,0.00,19.00,18.78,62.70,20.72,35.60,1.78,6.60,13.28,12,15.39,0.22,0.10,12,12.22,2.11,100.00,17.50,35.90,1,0.00,20.00,2,6.80,30.20,17.20,-5.80,8.00,4.70,17.80,232.50,233.30,233.90,36.30,20.50,30.30
 19:24:00  22/07/2019,5.33,76.83,74.14,1,74.00,46,29.17,-6.39,-29.72,2,83,84,33.94,4.17,80.06,-29.00,33.71,49,11.33,15.28,26.50,46,26.22,9,14.20,1,69.06,62.56,71.39,1,65.00,29.11,35.60,28.44,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,53,3394,1,1,0,0,0,37.12,3.94,2.39,65.00,0,54,-4.00,54,5.06,-1.33,82.33,76.16,-6.39,1,35.52,27.79,-0.61,21.20,63.60,15.00,217,24.10,22.00,29.00,30.90,187.70,138.80,74.60,774,73,327.40,24.30,44,6154,545.80,16.80,1.00,1.00,56,1.28,34.69,367.90,3965,61,28.40,61,1511,6182,74,44,56,1968,73,31.20,552.30,691,34,15.60,208,16.80,74,34,3449,0,3,1,3,1,0,20.00,0,1,0.00,19.00,18.78,62.70,20.72,35.60,1.78,6.60,13.28,12,15.39,0.22,0.10,12,12.22,2.11,100.00,17.50,35.90,1,0.00,20.00,2,6.80,30.20,17.20,-5.80,8.00,4.70,17.80,232.50,233.30,233.90,36.30,20.50,30.30
 19:26:00  22/07/2019,5.33,76.28,73.72,1,73.28,42,28.06,-4.44,-30.78,2,66,66,34.22,3.39,78.83,-29.00,33.71,57,12.39,14.11,27.33,42,25.83,9,0.00,1,69.39,62.56,71.39,1,65.00,28.11,28.40,28.44,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,34.89,1.78,2.39,65.00,0,33,-4.00,29,5.94,1.72,81.56,74.78,-4.33,1,35.52,29.40,-0.61,20.70,63.60,15.00,217,24.10,22.00,29.50,30.90,187.70,138.00,74.60,774,73,327.40,24.30,44,6156,545.80,16.80,1.00,1.00,45,-0.78,32.71,367.10,3966,61,29.00,61,1511,6185,74,44,44,1969,73,30.60,553.10,691,34,15.60,208,16.80,74,34,3451,0,3,1,3,1,0,20.00,0,1,0.00,18.28,20.72,74.70,20.72,33.70,-0.11,6.60,13.28,12,18.61,0.22,0.10,12,11.28,-0.11,100.00,18.50,33.70,1,0.00,20.00,2,6.80,30.20,17.20,-5.80,8.00,4.70,17.80,232.50,233.30,233.90,36.30,20.50,30.30
 19:28:00  22/07/2019,5.33,76.28,73.72,1,73.28,42,28.06,-4.44,-30.78,2,66,66,34.22,3.39,78.83,-29.00,33.71,57,12.39,14.11,27.33,42,25.83,9,0.00,1,69.39,62.56,71.39,1,65.00,28.11,28.40,28.44,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,34.89,1.78,2.39,65.00,0,33,-4.00,29,5.94,1.72,81.56,74.78,-4.33,1,35.52,29.40,-0.61,20.70,63.60,15.00,217,24.10,22.00,29.50,30.90,187.70,138.00,74.60,774,73,327.40,24.30,44,6156,545.80,16.80,1.00,1.00,45,-0.78,32.71,367.10,3966,61,29.00,61,1511,6185,74,44,44,1969,73,30.60,553.10,691,34,15.60,208,16.80,74,34,3451,0,3,1,3,1,0,20.00,0,1,0.00,18.28,20.72,74.70,20.72,33.70,-0.11,6.60,13.28,12,18.61,0.22,0.10,12,11.28,-0.11,100.00,18.50,33.70,1,0.00,20.00,2,6.80,30.20,17.20,-5.80,8.00,4.70,17.80,232.50,233.30,233.90,36.30,20.50,30.30
 19:30:00  22/07/2019,2.39,74.06,73.12,1,68.07,30,27.00,-3.39,-27.94,2,71,66,29.28,1.33,81.33,-29.00,33.71,0,11.39,14.72,27.33,30,25.83,2,24.30,1,68.78,62.56,69.83,1,65.00,27.06,0.10,27.94,4,0,0,3394,3394,14.02,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.72,3.22,2.39,65.00,0,33,-4.00,29,6.22,2.61,82.67,67.84,-3.72,1,35.52,30.29,-0.61,21.60,62.80,15.00,217,24.10,22.00,29.50,30.90,186.80,140.20,74.60,775,73,328.00,24.30,44,6161,548.00,16.80,1.00,1.00,19,2.33,36.01,368.30,3969,61,29.00,61,1514,6189,74,44,19,1969,73,30.60,554.70,691,34,15.10,209,16.80,74,34,3453,0,3,1,3,1,0,20.00,0,1,0.00,18.61,19.00,73.50,21.89,36.60,2.89,6.60,13.28,12,18.00,0.22,0.10,12,11.00,2.89,92.10,21.00,36.70,1,0.00,20.00,2,6.80,30.20,17.20,-5.80,8.00,4.70,17.80,232.50,233.30,233.90,36.30,20.50,30.30
 19:32:00  22/07/2019,2.39,74.06,73.12,1,68.07,30,27.00,-3.39,-27.94,2,71,66,29.28,1.33,81.33,-29.00,33.71,0,11.39,14.72,27.33,30,25.83,2,24.30,1,68.78,62.56,69.83,1,65.00,27.06,0.10,27.94,4,0,0,3394,3394,14.02,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.72,3.22,2.39,65.00,0,33,-4.00,29,6.22,2.61,82.67,67.84,-3.72,1,35.52,30.29,-0.61,21.60,62.80,15.00,217,24.10,22.00,29.50,30.90,186.80,140.20,74.60,775,73,328.00,24.30,44,6161,548.00,16.80,1.00,1.00,19,2.33,36.01,368.30,3969,61,29.00,61,1514,6189,74,44,19,1969,73,30.60,554.70,691,34,15.10,209,16.80,74,34,3453,0,3,1,3,1,0,20.00,0,1,0.00,18.61,19.00,73.50,21.89,36.60,2.89,6.60,13.28,12,18.00,0.22,0.10,12,11.00,2.89,92.10,21.00,36.70,1,0.00,20.00,2,6.80,30.20,20.60,-5.80,9.20,4.70,17.80,233.10,234.20,235.00,40.70,20.50,30.30
 19:34:00  22/07/2019,2.39,74.06,73.12,1,68.07,30,27.00,-3.39,-27.94,2,71,66,29.28,1.33,81.33,-29.00,33.71,0,11.39,14.72,27.33,30,25.83,2,24.30,1,68.78,62.56,69.83,1,65.00,27.06,0.10,27.94,4,0,0,3394,3394,14.02,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.72,3.22,2.39,65.00,0,33,-4.00,29,6.22,2.61,82.67,67.84,-3.72,1,35.52,30.29,-0.61,21.60,62.80,15.00,217,24.10,22.00,29.50,30.90,186.80,140.20,74.60,775,73,328.00,24.30,44,6161,548.00,16.80,1.00,1.00,19,2.33,36.01,368.30,3969,61,29.00,61,1514,6189,74,44,19,1969,73,30.60,554.70,691,34,15.10,209,16.80,74,34,3453,0,3,1,3,1,0,20.00,0,1,0.00,18.61,19.00,73.50,21.89,36.60,2.89,6.60,13.28,12,18.00,0.22,0.10,12,11.00,2.89,92.10,21.00,36.70,1,0.00,20.00,2,6.80,30.20,20.60,-5.80,9.20,4.70,17.80,233.10,234.20,235.00,40.70,20.50,30.30
 19:36:00  22/07/2019,5.33,74.61,72.50,1,73.10,53,29.61,-3.94,-30.39,1,75,84,35.50,5.11,80.67,-29.00,33.71,48,11.39,15.67,29.33,52,25.39,9,33.50,1,68.78,62.56,70.56,1,65.00,29.44,41.30,27.67,4,0,0,3394,3394,12.62,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,37.35,4.44,2.39,65.00,0,66,-4.00,64,5.17,1.28,78.39,75.78,-3.72,1,35.52,29.82,-0.61,21.60,62.30,15.00,217,24.10,21.40,29.50,30.90,186.80,140.20,75.30,776,73,329.10,24.30,44,6164,548.00,16.80,1.00,1.00,60,1.67,34.86,369.30,3972,61,29.00,61,1515,6192,74,44,60,1970,73,30.60,554.70,691,34,15.10,209,16.80,74,34,3456,0,3,1,3,1,0,20.00,0,1,0.00,19.61,18.00,59.80,19.89,35.60,1.78,6.60,13.72,12,15.61,0.22,0.10,12,12.22,2.00,98.20,17.72,35.80,1,0.00,20.00,2,6.80,30.20,20.60,-5.80,9.20,4.70,17.80,233.10,234.20,235.00,40.70,20.50,30.30
 19:38:00  22/07/2019,5.33,74.61,72.50,1,73.10,53,29.61,-3.94,-30.39,1,75,84,35.50,5.11,80.67,-29.00,33.71,48,11.39,15.67,29.33,52,25.39,9,33.50,1,68.78,62.56,70.56,1,65.00,29.44,41.30,27.67,4,0,0,3394,3394,12.62,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,37.35,4.44,2.39,65.00,0,66,-4.00,64,5.17,1.28,78.39,75.78,-3.72,1,35.52,29.82,-0.61,21.60,62.30,15.00,217,24.10,21.40,29.50,30.90,186.80,140.20,75.30,776,73,329.10,24.30,44,6164,548.00,16.80,1.00,1.00,60,1.67,34.86,369.30,3972,61,29.00,61,1515,6192,74,44,60,1970,73,30.60,554.70,691,34,15.10,209,16.80,74,34,3456,0,3,1,3,1,0,20.00,0,1,0.00,19.61,18.00,59.80,19.89,35.60,1.78,6.60,13.72,12,15.61,0.22,0.10,12,12.22,2.00,98.20,17.72,35.80,1,0.00,20.00,2,6.80,30.20,20.60,-5.80,9.20,4.70,17.80,233.10,234.20,235.00,40.70,20.50,30.30
 19:40:00  22/07/2019,5.33,73.89,71.76,1,70.18,45,27.50,-4.39,-27.83,2,69,66,31.89,4.06,79.28,-29.00,33.71,49,11.39,14.67,28.06,45,24.89,9,0.00,1,69.33,62.56,70.56,1,65.00,27.50,20.60,27.33,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,36.44,3.33,2.39,65.00,0,34,-4.00,29,4.39,0.06,78.39,71.65,-4.50,1,35.52,29.42,-0.61,21.60,61.80,15.00,217,24.10,21.40,29.50,30.40,185.70,139.40,74.80,776,73,327.10,24.30,44,6164,545.40,16.80,1.00,1.00,60,0.78,34.10,367.30,3972,61,29.00,61,1515,6192,74,44,58,1970,73,30.60,552.30,691,34,15.10,209,16.80,74,34,3456,0,3,1,3,1,0,20.00,0,1,0.00,19.61,19.28,61.70,20.50,35.00,1.11,6.60,14.00,12,15.00,1.11,0.10,12,11.39,1.39,100.00,16.50,35.20,1,0.00,20.00,2,6.80,30.20,20.60,-5.80,9.20,4.70,17.80,233.10,234.20,235.00,40.70,20.50,30.30
 19:42:00  22/07/2019,5.33,73.89,71.76,1,70.18,45,27.50,-4.39,-27.83,2,69,66,31.89,4.06,79.28,-29.00,33.71,49,11.39,14.67,28.06,45,24.89,9,0.00,1,69.33,62.56,70.56,1,65.00,27.50,20.60,27.33,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,36.44,3.33,2.39,65.00,0,34,-4.00,29,4.39,0.06,78.39,71.65,-4.50,1,35.52,29.42,-0.61,21.60,61.80,15.00,217,24.10,21.40,29.50,30.40,185.70,139.40,74.80,776,73,327.10,24.30,44,6164,545.40,16.80,1.00,1.00,60,0.78,34.10,367.30,3972,61,29.00,61,1515,6192,74,44,58,1970,73,30.60,552.30,691,34,15.10,209,16.80,74,34,3456,0,3,1,3,1,0,20.00,0,1,0.00,19.61,19.28,61.70,20.50,35.00,1.11,6.60,14.00,12,15.00,1.11,0.10,12,11.39,1.39,100.00,16.50,35.20,1,0.00,20.00,2,7.30,30.20,27.60,-5.80,12.10,8.30,19.70,232.10,234.20,234.00,53.00,36.10,31.90
 19:44:00  22/07/2019,5.33,73.89,71.76,1,70.18,45,27.50,-4.39,-27.83,2,69,66,31.89,4.06,79.28,-29.00,33.71,49,11.39,14.67,28.06,45,24.89,9,0.00,1,69.33,62.56,70.56,1,65.00,27.50,20.60,27.33,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,36.44,3.33,2.39,65.00,0,34,-4.00,29,4.39,0.06,78.39,71.65,-4.50,1,35.52,29.42,-0.61,21.60,61.80,15.00,217,24.10,21.40,29.50,30.40,185.70,139.40,74.80,776,73,327.10,24.30,44,6164,545.40,16.80,1.00,1.00,60,0.78,34.10,367.30,3972,61,29.00,61,1515,6192,74,44,58,1970,73,30.60,552.30,691,34,15.10,209,16.80,74,34,3456,0,3,1,3,1,0,20.00,0,1,0.00,19.61,19.28,61.70,20.50,35.00,1.11,6.60,14.00,12,15.00,1.11,0.10,12,11.39,1.39,100.00,16.50,35.20,1,0.00,20.00,2,7.30,30.20,27.60,-5.80,12.10,8.30,19.70,232.10,234.20,234.00,53.00,36.10,31.90
 19:46:00  22/07/2019,5.33,73.89,71.09,1,72.16,42,26.78,-3.44,-28.11,2,74,66,31.06,2.89,79.83,-29.00,33.71,49,12.22,13.72,28.06,42,24.89,9,0.00,1,68.94,62.56,70.56,1,65.00,26.83,28.00,27.00,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,34.65,1.56,2.39,65.00,0,38,-4.00,29,6.44,3.06,78.00,73.40,-3.44,1,35.52,30.23,-0.61,21.10,61.30,15.00,217,24.10,21.40,29.50,30.40,185.70,139.40,74.30,776,73,327.10,24.30,44,6169,547.90,16.80,1.00,1.00,39,-0.61,32.87,367.30,3974,61,29.00,61,1516,6196,74,44,36,1971,73,30.60,553.90,691,34,15.60,209,16.80,74,34,3458,0,3,1,3,1,0,20.00,0,1,0.00,19.22,20.72,70.50,20.50,33.70,-0.22,7.10,14.00,12,18.89,3.22,1.60,12,12.50,-0.11,100.00,18.78,33.80,1,0.00,20.00,2,7.30,30.20,27.60,-5.80,12.10,8.30,19.70,232.10,234.20,234.00,53.00,36.10,31.90
 19:48:00  22/07/2019,5.33,73.89,71.09,1,72.16,42,26.78,-3.44,-28.11,2,74,66,31.06,2.89,79.83,-29.00,33.71,49,12.22,13.72,28.06,42,24.89,9,0.00,1,68.94,62.56,70.56,1,65.00,26.83,28.00,27.00,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,34.65,1.56,2.39,65.00,0,38,-4.00,29,6.44,3.06,78.00,73.40,-3.44,1,35.52,30.23,-0.61,21.10,61.30,15.00,217,24.10,21.40,29.50,30.40,185.70,139.40,74.30,776,73,327.10,24.30,44,6169,547.90,16.80,1.00,1.00,39,-0.61,32.87,367.30,3974,61,29.00,61,1516,6196,74,44,36,1971,73,30.60,553.90,691,34,15.60,209,16.80,74,34,3458,0,3,1,3,1,0,20.00,0,1,0.00,19.22,20.72,70.50,20.50,33.70,-0.22,7.10,14.00,12,18.89,3.22,1.60,12,12.50,-0.11,100.00,18.78,33.80,1,0.00,20.00,2,7.30,30.20,27.60,-5.80,12.10,8.30,19.70,232.10,234.20,234.00,53.00,36.10,31.90
 19:50:00  22/07/2019,2.39,70.56,70.56,1,68.12,32,26.17,-1.56,-27.06,3,82,66,28.61,1.61,80.61,-29.00,33.71,0,9.33,14.67,26.83,32,24.50,2,46.90,1,67.72,62.56,68.33,1,65.00,26.06,8.80,27.00,4,0,0,3394,3394,14.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.52,5.22,2.39,65.00,0,51,-4.00,51,4.94,3.06,76.06,68.07,-1.67,1,35.52,31.90,-0.61,21.10,61.90,15.00,218,24.10,22.00,29.50,30.40,186.80,138.90,74.30,776,73,328.70,24.30,44,6172,548.50,16.80,1.00,1.00,29,3.83,37.16,368.60,3977,61,29.00,61,1516,6200,74,44,30,1973,73,30.60,555.50,692,34,15.60,209,16.80,74,34,3461,0,3,1,3,1,0,20.00,0,1,0.00,19.61,17.22,56.70,21.50,37.90,4.22,7.10,14.61,12,16.39,0.22,0.10,12,9.28,4.28,92.80,20.78,38.00,1,0.00,20.00,2,7.30,30.20,27.60,-5.80,12.10,8.30,19.70,232.10,234.20,234.00,53.00,36.10,31.90
 19:52:00  22/07/2019,2.39,70.56,70.56,1,68.12,32,26.17,-1.56,-27.06,3,82,66,28.61,1.61,80.61,-29.00,33.71,0,9.33,14.67,26.83,32,24.50,2,46.90,1,67.72,62.56,68.33,1,65.00,26.06,8.80,27.00,4,0,0,3394,3394,14.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.52,5.22,2.39,65.00,0,51,-4.00,51,4.94,3.06,76.06,68.07,-1.67,1,35.52,31.90,-0.61,21.10,61.90,15.00,218,24.10,22.00,29.50,30.40,186.80,138.90,74.30,776,73,328.70,24.30,44,6172,548.50,16.80,1.00,1.00,29,3.83,37.16,368.60,3977,61,29.00,61,1516,6200,74,44,30,1973,73,30.60,555.50,692,34,15.60,209,16.80,74,34,3461,0,3,1,3,1,0,20.00,0,1,0.00,19.61,17.22,56.70,21.50,37.90,4.22,7.10,14.61,12,16.39,0.22,0.10,12,9.28,4.28,92.80,20.78,38.00,1,0.00,20.00,2,6.10,30.20,18.90,-5.80,8.00,4.90,22.30,232.10,233.60,234.00,35.50,21.80,27.20
 19:54:00  22/07/2019,5.33,72.72,70.12,1,70.45,54,28.17,-4.94,-30.89,1,72,84,35.72,4.78,80.22,-29.00,33.71,45,11.56,15.17,26.83,54,24.50,9,22.70,1,68.28,62.56,69.78,1,65.00,28.28,39.50,26.56,4,0,0,3394,3394,12.52,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,36.67,3.67,2.39,65.00,0,61,-4.00,61,4.39,-0.56,75.50,72.89,-4.72,1,35.52,28.97,-0.61,21.10,62.60,15.00,218,24.10,22.00,29.50,30.40,187.80,138.90,73.60,776,73,329.30,24.30,44,6174,548.50,17.30,1.00,1.00,56,1.06,34.27,368.60,3979,61,29.00,61,1517,6203,74,44,55,1975,73,30.60,556.20,693,34,15.60,209,16.80,74,34,3463,0,3,1,3,1,0,20.00,0,1,0.00,20.11,19.72,57.30,20.89,35.00,1.11,7.10,15.11,12,15.72,0.22,0.10,12,10.72,1.50,100.00,17.28,35.30,1,0.00,20.00,2,6.10,30.20,18.90,-5.80,8.00,4.90,22.30,232.10,233.60,234.00,35.50,21.80,27.20
 19:56:00  22/07/2019,5.33,72.72,70.12,1,70.45,54,28.17,-4.94,-30.89,1,72,84,35.72,4.78,80.22,-29.00,33.71,45,11.56,15.17,26.83,54,24.50,9,22.70,1,68.28,62.56,69.78,1,65.00,28.28,39.50,26.56,4,0,0,3394,3394,12.52,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,36.67,3.67,2.39,65.00,0,61,-4.00,61,4.39,-0.56,75.50,72.89,-4.72,1,35.52,28.97,-0.61,21.10,62.60,15.00,218,24.10,22.00,29.50,30.40,187.80,138.90,73.60,776,73,329.30,24.30,44,6174,548.50,17.30,1.00,1.00,56,1.06,34.27,368.60,3979,61,29.00,61,1517,6203,74,44,55,1975,73,30.60,556.20,693,34,15.60,209,16.80,74,34,3463,0,3,1,3,1,0,20.00,0,1,0.00,20.11,19.72,57.30,20.89,35.00,1.11,7.10,15.11,12,15.72,0.22,0.10,12,10.72,1.50,100.00,17.28,35.30,1,0.00,20.00,2,6.10,30.20,18.90,-5.80,8.00,4.90,22.30,232.10,233.60,234.00,35.50,21.80,27.20
 19:58:00  22/07/2019,5.33,71.94,69.31,1,68.59,48,26.39,-4.28,-29.22,2,65,65,32.89,3.61,79.56,-29.00,33.71,46,11.56,13.94,26.83,48,23.67,9,0.00,1,68.61,62.56,69.78,1,65.00,26.39,25.30,26.17,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,35.34,2.33,2.39,65.00,0,34,-4.00,29,4.06,-0.11,75.22,69.77,-4.33,1,35.52,29.52,-0.61,21.10,63.20,15.00,218,24.10,22.00,29.50,30.40,186.80,138.90,73.60,776,73,327.80,24.30,44,6176,547.70,17.30,1.00,1.00,50,0.00,33.52,368.60,3980,61,29.00,61,1517,6204,74,44,50,1975,73,30.60,554.80,694,34,15.60,209,16.80,74,34,3463,0,3,1,3,1,0,20.00,0,1,0.00,20.39,20.50,59.10,20.89,34.20,0.28,7.70,15.39,12,17.50,0.72,0.10,12,9.72,0.50,100.00,18.11,34.40,1,0.00,20.00,2,6.10,30.20,18.90,-5.80,8.00,4.90,22.30,232.10,233.60,234.00,35.50,21.80,27.20
 20:00:00  22/07/2019,5.33,71.94,69.31,1,68.59,48,26.39,-4.28,-29.22,2,65,65,32.89,3.61,79.56,-29.00,33.71,46,11.56,13.94,26.83,48,23.67,9,0.00,1,68.61,62.56,69.78,1,65.00,26.39,25.30,26.17,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,35.34,2.33,2.39,65.00,0,34,-4.00,29,4.06,-0.11,75.22,69.77,-4.33,1,35.52,29.52,-0.61,21.10,63.20,15.00,218,24.10,22.00,29.50,30.40,186.80,138.90,73.60,776,73,327.80,24.30,44,6176,547.70,17.30,1.00,1.00,50,0.00,33.52,368.60,3980,61,29.00,61,1517,6204,74,44,50,1975,73,30.60,554.80,694,34,15.60,209,16.80,74,34,3463,0,3,1,3,1,0,20.00,0,1,0.00,20.39,20.50,59.10,20.89,34.20,0.28,7.70,15.39,12,17.50,0.72,0.10,12,9.72,0.50,100.00,18.11,34.40,1,0.00,20.00,2,6.10,30.20,18.90,-5.80,8.00,4.90,22.30,232.10,233.60,234.00,35.50,21.80,27.20
 20:02:00  22/07/2019,5.33,71.94,68.44,1,69.04,38,25.00,-4.72,-29.22,2,66,66,31.00,1.67,80.44,-29.00,33.71,31,13.28,13.44,28.67,38,23.33,9,0.00,1,68.33,62.56,69.50,1,65.00,25.06,28.40,25.78,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,33.33,0.11,2.39,65.00,0,31,-4.00,29,6.56,1.89,76.22,69.19,-4.72,1,35.52,29.15,-0.61,21.80,63.20,15.00,218,24.10,21.50,29.50,30.40,187.90,138.90,73.60,777,73,329.40,24.30,44,6179,548.30,17.30,1.00,1.00,16,-0.89,32.68,368.60,3982,61,29.00,61,1518,6209,74,44,14,1977,73,30.60,557.60,694,34,15.00,210,16.80,74,34,3466,0,3,1,3,1,0,20.00,0,1,0.00,20.89,22.22,66.20,21.50,33.20,-0.72,7.70,15.89,12,21.11,0.22,0.10,12,8.78,-0.72,100.00,20.39,33.20,1,0.00,20.00,2,6.10,30.20,18.90,-5.80,8.00,4.90,22.30,233.90,235.00,235.60,35.50,20.00,26.50
 20:04:00  22/07/2019,5.33,71.94,68.44,1,69.04,38,25.00,-4.72,-29.22,2,66,66,31.00,1.67,80.44,-29.00,33.71,31,13.28,13.44,28.67,38,23.33,9,0.00,1,68.33,62.56,69.50,1,65.00,25.06,28.40,25.78,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,25,3394,1,0,0,0,0,33.33,0.11,2.39,65.00,0,31,-4.00,29,6.56,1.89,76.22,69.19,-4.72,1,35.52,29.15,-0.61,21.80,63.20,15.00,218,24.10,21.50,29.50,30.40,187.90,138.90,73.60,777,73,329.40,24.30,44,6179,548.30,17.30,1.00,1.00,16,-0.89,32.68,368.60,3982,61,29.00,61,1518,6209,74,44,14,1977,73,30.60,557.60,694,34,15.00,210,16.80,74,34,3466,0,3,1,3,1,0,20.00,0,1,0.00,20.89,22.22,66.20,21.50,33.20,-0.72,7.70,15.89,12,21.11,0.22,0.10,12,8.78,-0.72,100.00,20.39,33.20,1,0.00,20.00,2,6.10,30.20,18.90,-5.80,8.00,4.90,22.30,233.90,235.00,235.60,35.50,20.00,26.50
 20:06:00  22/07/2019,5.33,71.94,68.44,1,69.04,38,25.00,-4.72,-29.22,2,66,66,31.00,1.67,80.44,-29.00,33.71,31,13.28,13.44,28.67,38,23.33,9,0.00,1,68.33,62.56,69.50,1,65.00,25.06,28.40,25.78,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,25,3394,1,0,0,0,0,33.33,0.11,2.39,65.00,0,31,-4.00,29,6.56,1.89,76.22,69.19,-4.72,1,35.52,29.15,-0.61,21.80,63.20,15.00,218,24.10,21.50,29.50,30.40,187.90,138.90,73.60,777,73,329.40,24.30,44,6179,548.30,17.30,1.00,1.00,16,-0.89,32.68,368.60,3982,61,29.00,61,1518,6209,74,44,14,1977,73,30.60,557.60,694,34,15.00,210,16.80,74,34,3466,0,3,1,3,1,0,20.00,0,1,0.00,20.89,22.22,66.20,21.50,33.20,-0.72,7.70,15.89,12,21.11,0.22,0.10,12,8.78,-0.72,100.00,20.39,33.20,1,0.00,20.00,2,6.10,30.20,18.90,-5.80,8.00,4.90,22.30,233.90,235.00,235.60,35.50,20.00,26.50
 20:08:00  22/07/2019,5.33,67.56,67.61,1,70.83,28,24.50,-2.06,-28.56,2,79,84,32.78,4.44,79.50,-29.00,33.71,34,9.78,16.06,28.67,28,22.94,9,42.40,1,65.67,62.56,66.50,1,65.00,24.44,33.40,25.33,4,0,0,3394,3394,13.58,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,39.14,6.33,2.39,65.00,0,58,-4.00,58,3.72,1.89,68.83,72.67,-1.83,1,35.52,31.45,-0.61,21.80,63.20,15.00,218,24.10,21.50,29.50,30.40,188.80,139.40,74.40,778,73,331.90,24.30,44,6184,550.70,17.30,1.00,1.00,52,3.94,36.67,370.90,3986,61,29.00,61,1519,6213,74,44,52,1979,73,30.60,559.10,695,34,15.00,210,16.80,74,34,3470,0,3,1,3,1,0,20.00,0,1,0.00,21.39,17.50,35.10,21.00,37.20,3.39,8.20,16.39,12,8.11,0.22,0.10,12,9.89,3.61,91.80,11.78,37.40,1,0.00,20.00,2,6.10,30.20,18.90,-5.80,8.00,4.90,22.30,233.90,235.00,235.60,35.50,20.00,26.50
 20:10:00  22/07/2019,5.33,67.56,67.61,1,70.83,28,24.50,-2.06,-28.56,2,79,84,32.78,4.44,79.50,-29.00,33.71,34,9.78,16.06,28.67,28,22.94,9,42.40,1,65.67,62.56,66.50,1,65.00,24.44,33.40,25.33,4,0,0,3394,3394,13.58,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,39.14,6.33,2.39,65.00,0,58,-4.00,58,3.72,1.89,68.83,72.67,-1.83,1,35.52,31.45,-0.61,21.80,63.20,15.00,218,24.10,21.50,29.50,30.40,188.80,139.40,74.40,778,73,331.90,24.30,44,6184,550.70,17.30,1.00,1.00,52,3.94,36.67,370.90,3986,61,29.00,61,1519,6213,74,44,52,1979,73,30.60,559.10,695,34,15.00,210,16.80,74,34,3470,0,3,1,3,1,0,20.00,0,1,0.00,21.39,17.50,35.10,21.00,37.20,3.39,8.20,16.39,12,8.11,0.22,0.10,12,9.89,3.61,91.80,11.78,37.40,1,0.00,20.00,2,6.10,30.20,18.90,-5.80,8.00,4.90,22.30,233.90,235.00,235.60,35.50,20.00,26.50
 20:12:00  22/07/2019,5.33,70.11,66.90,1,65.72,52,25.72,-5.17,-28.22,2,68,66,32.06,3.78,78.50,-29.00,33.71,43,11.89,14.22,30.06,52,22.67,9,0.00,1,67.22,62.56,68.11,1,65.00,25.72,24.70,25.00,4,0,0,3394,3394,13.81,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,35.39,2.33,2.39,65.00,0,32,-4.00,29,4.50,-0.50,73.00,66.90,-5.33,1,35.52,28.80,-0.61,21.80,63.20,15.00,218,24.10,21.50,29.50,30.40,188.80,138.80,74.40,778,73,331.40,24.30,44,6187,551.20,17.30,1.00,1.00,48,-0.11,33.30,369.20,3986,61,29.00,61,1519,6215,74,44,47,1980,73,30.60,558.60,695,34,15.00,210,17.30,74,34,3471,0,3,1,3,1,0,20.00,0,1,0.00,21.72,21.72,45.30,21.78,33.90,0.00,8.20,16.72,12,17.39,0.22,0.10,12,9.89,0.39,100.00,17.89,34.30,1,0.00,20.00,2,6.10,30.20,20.70,-5.80,8.00,6.50,19.10,233.90,235.00,234.70,36.40,28.80,26.50
 20:14:00  22/07/2019,5.33,70.11,66.90,1,65.72,52,25.72,-5.17,-28.22,2,68,66,32.06,3.78,78.50,-29.00,33.71,43,11.89,14.22,30.06,52,22.67,9,0.00,1,67.22,62.56,68.11,1,65.00,25.72,24.70,25.00,4,0,0,3394,3394,13.81,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,35.39,2.33,2.39,65.00,0,32,-4.00,29,4.50,-0.50,73.00,66.90,-5.33,1,35.52,28.80,-0.61,21.80,63.20,15.00,218,24.10,21.50,29.50,30.40,188.80,138.80,74.40,778,73,331.40,24.30,44,6187,551.20,17.30,1.00,1.00,48,-0.11,33.30,369.20,3986,61,29.00,61,1519,6215,74,44,47,1980,73,30.60,558.60,695,34,15.00,210,17.30,74,34,3471,0,3,1,3,1,0,20.00,0,1,0.00,21.72,21.72,45.30,21.78,33.90,0.00,8.20,16.72,12,17.39,0.22,0.10,12,9.89,0.39,100.00,17.89,34.30,1,0.00,20.00,2,6.10,30.20,20.70,-5.80,8.00,6.50,19.10,233.90,235.00,234.70,36.40,28.80,26.50
 20:16:00  22/07/2019,5.33,70.11,66.90,1,65.72,52,25.72,-5.17,-28.22,2,68,66,32.06,3.78,78.50,-29.00,33.71,43,11.89,14.22,30.06,52,22.67,9,0.00,1,67.22,62.56,68.11,1,65.00,25.72,24.70,25.00,4,0,0,3394,3394,13.81,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,35.39,2.33,2.39,65.00,0,32,-4.00,29,4.50,-0.50,73.00,66.90,-5.33,1,35.52,28.80,-0.61,21.80,63.20,15.00,218,24.10,21.50,29.50,30.40,188.80,138.80,74.40,778,73,331.40,24.30,44,6187,551.20,17.30,1.00,1.00,48,-0.11,33.30,369.20,3986,61,29.00,61,1519,6215,74,44,47,1980,73,30.60,558.60,695,34,15.00,210,17.30,74,34,3471,0,3,1,3,1,0,20.00,0,1,0.00,21.72,21.72,45.30,21.78,33.90,0.00,8.20,16.72,12,17.39,0.22,0.10,12,9.89,0.39,100.00,17.89,34.30,1,0.00,20.00,2,6.10,30.20,20.70,-5.80,8.00,6.50,19.10,233.90,235.00,234.70,36.40,28.80,26.50
 20:18:00  22/07/2019,2.39,69.44,66.11,1,63.03,32,23.28,-3.50,-28.22,2,70,66,29.61,1.22,78.83,-29.00,33.71,0,11.33,13.67,31.67,32,22.22,2,16.10,1,66.83,62.56,67.39,1,65.00,23.28,4.80,24.67,4,0,0,3394,3394,13.81,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.81,2.33,2.39,65.00,0,33,-4.00,29,5.39,1.72,73.94,62.79,-3.67,1,35.52,30.20,-0.61,21.80,62.60,15.00,219,24.10,22.00,29.50,30.40,189.80,138.80,74.40,779,73,333.90,24.30,44,6191,552.60,17.30,1.00,1.00,14,1.33,35.04,369.20,3988,61,29.00,61,1520,6220,74,44,14,1982,73,30.10,561.10,695,34,15.00,210,17.30,74,34,3475,0,3,1,3,1,0,20.00,0,1,0.00,22.00,20.28,39.60,22.22,35.70,1.89,8.20,17.00,12,18.50,0.22,0.10,12,9.89,2.00,95.80,20.61,35.80,1,0.00,20.00,2,6.10,30.20,20.70,-5.80,8.00,6.50,19.10,233.90,235.00,234.70,36.40,28.80,26.50
 20:20:00  22/07/2019,2.39,69.44,66.11,1,63.03,32,23.28,-3.50,-28.22,2,70,66,29.61,1.22,78.83,-29.00,33.71,0,11.33,13.67,31.67,32,22.22,2,16.10,1,66.83,62.56,67.39,1,65.00,23.28,4.80,24.67,4,0,0,3394,3394,13.81,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.81,2.33,2.39,65.00,0,33,-4.00,29,5.39,1.72,73.94,62.79,-3.67,1,35.52,30.20,-0.61,21.80,62.60,15.00,219,24.10,22.00,29.50,30.40,189.80,138.80,74.40,779,73,333.90,24.30,44,6191,552.60,17.30,1.00,1.00,14,1.33,35.04,369.20,3988,61,29.00,61,1520,6220,74,44,14,1982,73,30.10,561.10,695,34,15.00,210,17.30,74,34,3475,0,3,1,3,1,0,20.00,0,1,0.00,22.00,20.28,39.60,22.22,35.70,1.89,8.20,17.00,12,18.50,0.22,0.10,12,9.89,2.00,95.80,20.61,35.80,1,0.00,20.00,2,6.10,30.20,20.70,-5.80,8.00,6.50,19.10,233.90,235.00,234.70,36.40,28.80,26.50
 20:22:00  22/07/2019,5.33,67.33,65.41,1,67.11,46,25.44,-4.06,-30.28,2,75,84,34.94,4.67,78.50,-29.00,33.71,37,10.89,14.94,31.67,46,22.22,9,22.60,1,64.89,62.22,65.89,1,65.00,25.17,38.20,24.33,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,37.15,4.17,2.39,65.00,0,53,-4.00,53,4.33,0.28,68.33,68.92,-3.67,1,35.52,29.69,-0.61,21.80,63.20,15.00,219,24.10,22.00,29.50,30.40,189.80,139.50,74.40,779,73,335.30,24.30,44,6195,554.00,17.30,1.00,1.00,53,1.33,34.74,370.60,3991,61,29.00,61,1521,6224,75,44,52,1983,73,30.10,562.50,696,34,15.00,210,17.30,75,34,3478,0,3,1,3,1,0,20.00,0,1,0.00,22.00,20.28,24.50,21.78,35.70,1.50,8.20,17.00,12,13.50,0.22,0.10,12,11.28,2.00,98.60,15.50,35.80,1,0.00,20.00,2,4.00,30.20,16.50,-5.30,8.00,4.40,19.10,233.40,235.00,234.70,35.50,19.70,19.00
 20:24:00  22/07/2019,5.33,67.33,65.41,1,67.11,46,25.44,-4.06,-30.28,2,75,84,34.94,4.67,78.50,-29.00,33.71,37,10.89,14.94,31.67,46,22.22,9,22.60,1,64.89,62.22,65.89,1,65.00,25.17,38.20,24.33,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,37.15,4.17,2.39,65.00,0,53,-4.00,53,4.33,0.28,68.33,68.92,-3.67,1,35.52,29.69,-0.61,21.80,63.20,15.00,219,24.10,22.00,29.50,30.40,189.80,139.50,74.40,779,73,335.30,24.30,44,6195,554.00,17.30,1.00,1.00,53,1.33,34.74,370.60,3991,61,29.00,61,1521,6224,75,44,52,1983,73,30.10,562.50,696,34,15.00,210,17.30,75,34,3478,0,3,1,3,1,0,20.00,0,1,0.00,22.00,20.28,24.50,21.78,35.70,1.50,8.20,17.00,12,13.50,0.22,0.10,12,11.28,2.00,98.60,15.50,35.80,1,0.00,20.00,2,4.00,30.20,16.50,-5.30,8.00,4.40,19.10,233.40,235.00,234.70,35.50,19.70,19.00
