CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 20:26:00  22/07/2019,5.33,66.61,64.98,1,63.56,55,24.78,-4.06,-28.39,2,67,66,32.00,3.61,79.06,-29.00,33.71,37,11.72,14.17,31.67,55,21.67,9,0.00,1,65.17,62.22,65.89,1,65.00,24.78,17.20,24.06,4,0,0,3394,3394,13.72,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,35.58,2.50,2.39,65.00,0,35,-4.00,29,4.06,0.28,68.33,64.52,-4.17,1,35.52,29.69,-0.61,21.80,63.20,15.00,219,24.10,22.00,29.50,30.40,189.80,138.90,73.80,779,73,333.80,24.30,44,6195,551.50,17.30,1.00,1.00,50,0.11,33.44,368.90,3991,61,29.00,61,1521,6225,75,44,48,1984,73,30.10,561.20,696,34,15.00,210,17.30,75,34,3478,0,3,1,3,1,0,20.00,0,1,0.00,22.39,21.72,26.50,21.78,34.00,0.11,8.70,17.39,12,16.78,1.11,0.10,12,11.28,0.61,100.00,17.50,34.40,1,0.00,20.00,2,4.00,30.20,16.50,-5.30,8.00,4.40,19.10,233.40,235.00,234.70,35.50,19.70,19.00
 20:28:00  22/07/2019,5.33,66.61,64.98,1,63.56,55,24.78,-4.06,-28.39,2,67,66,32.00,3.61,79.06,-29.00,33.71,37,11.72,14.17,31.67,55,21.67,9,0.00,1,65.17,62.22,65.89,1,65.00,24.78,17.20,24.06,4,0,0,3394,3394,13.72,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,35.58,2.50,2.39,65.00,0,35,-4.00,29,4.06,0.28,68.33,64.52,-4.17,1,35.52,29.69,-0.61,21.80,63.20,15.00,219,24.10,22.00,29.50,30.40,189.80,138.90,73.80,779,73,333.80,24.30,44,6195,551.50,17.30,1.00,1.00,50,0.11,33.44,368.90,3991,61,29.00,61,1521,6225,75,44,48,1984,73,30.10,561.20,696,34,15.00,210,17.30,75,34,3478,0,3,1,3,1,0,20.00,0,1,0.00,22.39,21.72,26.50,21.78,34.00,0.11,8.70,17.39,12,16.78,1.11,0.10,12,11.28,0.61,100.00,17.50,34.40,1,0.00,20.00,2,4.00,30.20,16.50,-5.30,8.00,4.40,19.10,233.40,235.00,234.70,35.50,19.70,19.00
 20:30:00  22/07/2019,5.33,66.61,64.98,1,63.56,55,24.78,-4.06,-28.39,2,67,66,32.00,3.61,79.06,-29.00,33.71,37,11.72,14.17,31.67,55,21.67,9,0.00,1,65.17,62.22,65.89,1,65.00,24.78,17.20,24.06,4,0,0,3394,3394,13.72,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,35.58,2.50,2.39,65.00,0,35,-4.00,29,4.06,0.28,68.33,64.52,-4.17,1,35.52,29.69,-0.61,21.80,63.20,15.00,219,24.10,22.00,29.50,30.40,189.80,138.90,73.80,779,73,333.80,24.30,44,6195,551.50,17.30,1.00,1.00,50,0.11,33.44,368.90,3991,61,29.00,61,1521,6225,75,44,48,1984,73,30.10,561.20,696,34,15.00,210,17.30,75,34,3478,0,3,1,3,1,0,20.00,0,1,0.00,22.39,21.72,26.50,21.78,34.00,0.11,8.70,17.39,12,16.78,1.11,0.10,12,11.28,0.61,100.00,17.50,34.40,1,0.00,20.00,2,4.00,30.20,16.50,-5.30,8.00,4.40,19.10,233.40,235.00,234.70,35.50,19.70,19.00
 20:32:00  22/07/2019,2.39,66.61,64.50,1,61.21,36,22.33,-3.44,-28.39,2,69,66,29.89,1.44,80.11,-29.00,33.71,0,10.22,13.28,31.67,36,21.33,2,21.90,1,64.72,62.22,65.17,1,65.00,22.44,0.10,23.72,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.45,3.00,2.39,65.00,0,35,-4.00,29,5.44,1.78,69.94,61.01,-3.67,1,35.52,30.23,-0.61,22.30,62.40,15.00,219,24.10,22.00,29.50,30.40,190.70,138.90,74.40,780,73,335.40,23.80,44,6200,554.10,17.30,1.00,1.00,18,1.83,35.46,370.20,3994,61,29.00,61,1522,6230,75,44,18,1986,73,30.10,563.80,696,34,15.00,211,17.30,75,34,3481,0,3,1,3,1,0,20.00,0,1,0.00,22.72,19.78,15.60,22.22,36.10,2.28,8.70,17.72,12,17.28,0.22,0.10,12,9.89,2.50,93.30,19.89,36.30,1,0.00,20.00,2,4.00,30.20,18.50,-5.30,9.50,4.40,19.10,233.40,235.90,236.10,41.80,21.00,19.80
 20:34:00  22/07/2019,2.39,66.61,64.50,1,61.21,36,22.33,-3.44,-28.39,2,69,66,29.89,1.44,80.11,-29.00,33.71,0,10.22,13.28,31.67,36,21.33,2,21.90,1,64.72,62.22,65.17,1,65.00,22.44,0.10,23.72,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.45,3.00,2.39,65.00,0,35,-4.00,29,5.44,1.78,69.94,61.01,-3.67,1,35.52,30.23,-0.61,22.30,62.40,15.00,219,24.10,22.00,29.50,30.40,190.70,138.90,74.40,780,73,335.40,23.80,44,6200,554.10,17.30,1.00,1.00,18,1.83,35.46,370.20,3994,61,29.00,61,1522,6230,75,44,18,1986,73,30.10,563.80,696,34,15.00,211,17.30,75,34,3481,0,3,1,3,1,0,20.00,0,1,0.00,22.72,19.78,15.60,22.22,36.10,2.28,8.70,17.72,12,17.28,0.22,0.10,12,9.89,2.50,93.30,19.89,36.30,1,0.00,20.00,2,4.00,30.20,18.50,-5.30,9.50,4.40,19.10,233.40,235.90,236.10,41.80,21.00,19.80
 20:36:00  22/07/2019,5.33,66.61,64.27,1,65.99,41,23.56,-3.78,-29.72,2,76,84,33.94,4.28,77.72,-29.00,33.71,34,10.56,14.94,29.94,41,21.33,9,24.50,1,62.83,62.22,64.28,1,65.00,23.39,34.80,23.72,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,37.47,4.50,2.39,65.00,0,48,-4.00,50,5.44,1.78,66.11,67.64,-3.67,1,35.52,29.97,-0.61,22.30,62.40,15.00,219,24.10,21.40,29.50,30.40,190.70,139.70,75.10,781,73,337.00,23.80,44,6204,555.80,17.30,1.00,1.00,52,1.83,34.94,370.20,3996,61,29.00,61,1523,6233,75,44,52,1987,73,30.10,564.50,696,34,14.50,211,17.30,75,34,3484,0,3,1,3,1,0,20.00,0,1,0.00,22.72,20.11,5.80,21.78,35.40,1.61,8.70,17.72,12,6.72,0.22,0.10,12,12.11,2.11,77.50,9.00,36.30,1,0.00,20.00,2,4.00,30.20,18.50,-5.30,9.50,4.40,19.10,233.40,235.90,236.10,41.80,21.00,19.80
 20:38:00  22/07/2019,5.33,66.61,64.27,1,65.99,41,23.56,-3.78,-29.72,2,76,84,33.94,4.28,77.72,-29.00,33.71,34,10.56,14.94,29.94,41,21.33,9,24.50,1,62.83,62.22,64.28,1,65.00,23.39,34.80,23.72,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,37.47,4.50,2.39,65.00,0,48,-4.00,50,5.44,1.78,66.11,67.64,-3.67,1,35.52,29.97,-0.61,22.30,62.40,15.00,219,24.10,21.40,29.50,30.40,190.70,139.70,75.10,781,73,337.00,23.80,44,6204,555.80,17.30,1.00,1.00,52,1.83,34.94,370.20,3996,61,29.00,61,1523,6233,75,44,52,1987,73,30.10,564.50,696,34,14.50,211,17.30,75,34,3484,0,3,1,3,1,0,20.00,0,1,0.00,22.72,20.11,5.80,21.78,35.40,1.61,8.70,17.72,12,6.72,0.22,0.10,12,12.11,2.11,77.50,9.00,36.30,1,0.00,20.00,2,4.00,30.20,18.50,-5.30,9.50,4.40,19.10,233.40,235.90,236.10,41.80,21.00,19.80
 20:40:00  22/07/2019,5.33,65.78,64.02,1,63.31,57,23.89,-4.39,-29.17,2,67,66,32.28,3.00,79.28,-29.00,33.71,31,12.56,13.94,29.94,57,21.06,9,0.00,1,62.11,61.94,63.50,1,65.00,23.89,14.00,23.33,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,29,3394,1,0,0,0,0,34.46,1.44,2.39,65.00,0,33,-4.00,29,5.17,0.72,66.89,63.83,-4.50,1,35.52,29.44,-0.61,22.30,62.40,15.00,219,24.10,21.40,29.00,30.40,189.70,139.70,75.10,781,73,337.50,23.80,44,6207,555.80,17.30,1.00,1.00,34,-0.83,32.48,370.90,3998,61,29.00,61,1524,6235,75,44,33,1987,73,30.10,564.50,697,34,14.50,211,17.30,75,34,3486,0,3,1,3,1,0,20.00,0,1,0.00,22.72,22.28,10.70,21.39,32.90,-1.00,8.70,17.72,12,18.72,1.61,0.80,12,15.72,-0.50,97.70,18.22,33.40,1,0.00,20.00,2,4.00,30.20,18.50,-5.30,9.50,4.40,19.10,233.40,235.90,236.10,41.80,21.00,19.80
 20:42:00  22/07/2019,5.33,65.78,64.02,1,63.31,57,23.89,-4.39,-29.17,2,67,66,32.28,3.00,79.28,-29.00,33.71,31,12.56,13.94,29.94,57,21.06,9,0.00,1,62.11,61.94,63.50,1,65.00,23.89,14.00,23.33,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,29,3394,1,0,0,0,0,34.46,1.44,2.39,65.00,0,33,-4.00,29,5.17,0.72,66.89,63.83,-4.50,1,35.52,29.44,-0.61,22.30,62.40,15.00,219,24.10,21.40,29.00,30.40,189.70,139.70,75.10,781,73,337.50,23.80,44,6207,555.80,17.30,1.00,1.00,34,-0.83,32.48,370.90,3998,61,29.00,61,1524,6235,75,44,33,1987,73,30.10,564.50,697,34,14.50,211,17.30,75,34,3486,0,3,1,3,1,0,20.00,0,1,0.00,22.72,22.28,10.70,21.39,32.90,-1.00,8.70,17.72,12,18.72,1.61,0.80,12,15.72,-0.50,97.70,18.22,33.40,1,0.00,20.00,2,4.50,30.20,17.30,-5.30,8.00,4.40,18.10,234.30,235.90,236.10,35.60,21.00,20.90
 20:44:00  22/07/2019,2.39,65.78,63.69,1,64.77,42,22.28,-1.39,-26.39,3,82,66,28.00,1.61,79.78,-29.00,33.71,0,9.44,14.28,29.67,42,21.06,2,42.40,1,61.67,61.78,66.89,1,65.00,22.28,9.90,23.33,4,0,0,3394,3394,14.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.93,4.72,2.39,65.00,0,48,-4.00,50,4.83,4.11,65.56,64.79,-1.00,1,35.52,32.01,-0.61,22.30,62.40,15.00,220,24.10,22.10,29.00,30.40,190.70,139.70,74.30,781,73,338.10,23.80,44,6211,557.80,17.30,1.00,1.00,26,3.00,36.28,372.30,4001,61,29.00,61,1524,6238,75,44,28,1989,73,30.10,564.50,697,34,14.50,211,17.30,75,34,3488,0,3,1,3,1,0,20.00,0,1,0.00,22.72,22.28,10.70,21.39,32.90,-1.00,8.70,17.72,12,18.72,1.61,0.80,12,15.72,-0.50,97.70,18.22,33.40,1,0.00,20.00,2,4.50,30.20,17.30,-5.30,8.00,4.40,18.10,234.30,235.90,236.10,35.60,21.00,20.90
 20:46:00  22/07/2019,2.39,65.78,63.69,1,64.77,42,22.28,-1.39,-26.39,3,82,66,28.00,1.61,79.78,-29.00,33.71,0,9.44,14.28,29.67,42,21.06,2,42.40,1,61.67,61.78,66.89,1,65.00,22.28,9.90,23.33,4,0,0,3394,3394,14.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.93,4.72,2.39,65.00,0,48,-4.00,50,4.83,4.11,65.56,64.79,-1.00,1,35.52,32.01,-0.61,22.30,62.40,15.00,220,24.10,22.10,29.00,30.40,190.70,139.70,74.30,781,73,338.10,23.80,44,6211,557.80,17.30,1.00,1.00,26,3.00,36.28,372.30,4001,61,29.00,61,1524,6238,75,44,28,1989,73,30.10,564.50,697,34,14.50,211,17.30,75,34,3488,0,3,1,3,1,0,20.00,0,1,0.00,22.72,18.61,0.00,21.78,36.80,3.00,8.70,17.72,12,16.11,0.22,0.10,12,13.28,3.39,89.00,19.61,37.20,1,0.00,20.00,2,4.50,30.20,17.30,-5.30,8.00,4.40,18.10,234.30,235.90,236.10,35.60,21.00,20.90
 20:48:00  22/07/2019,2.39,65.78,63.69,1,64.77,42,22.28,-1.39,-26.39,3,82,66,28.00,1.61,79.78,-29.00,33.71,0,9.44,14.28,29.67,42,21.06,2,42.40,1,61.67,61.78,66.89,1,65.00,22.28,9.90,23.33,4,0,0,3394,3394,14.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.93,4.72,2.39,65.00,0,48,-4.00,50,4.83,4.11,65.56,64.79,-1.00,1,35.52,32.01,-0.61,22.30,62.40,15.00,220,24.10,22.10,29.00,30.40,190.70,139.70,74.30,781,73,338.10,23.80,44,6211,557.80,17.30,1.00,1.00,26,3.00,36.28,372.30,4001,61,29.00,61,1524,6238,75,44,28,1989,73,30.10,564.50,697,34,14.50,211,17.30,75,34,3488,0,3,1,3,1,0,20.00,0,1,0.00,22.72,18.61,0.00,21.78,36.80,3.00,8.70,17.72,12,16.11,0.22,0.10,12,13.28,3.39,89.00,19.61,37.20,1,0.00,20.00,2,4.50,30.20,17.30,-5.30,8.00,4.40,18.10,234.30,235.90,236.10,35.60,21.00,20.90
 20:50:00  22/07/2019,5.33,66.83,63.52,1,63.48,63,24.78,-5.78,-31.39,1,66,84,35.56,4.06,79.11,-29.00,33.71,33,11.44,14.28,29.33,63,21.06,9,1.10,1,60.78,61.78,65.22,1,65.00,24.83,31.80,23.00,4,0,0,3394,3394,12.29,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.10,3.00,2.39,65.00,0,44,-4.00,50,5.44,-0.33,66.72,64.86,-5.56,1,35.52,28.27,-0.61,22.30,61.90,15.00,220,24.10,22.10,29.00,30.40,189.70,140.80,74.90,782,73,338.10,23.80,44,6214,557.80,17.30,1.00,1.00,48,0.39,33.76,372.30,4003,61,29.00,61,1526,6240,75,44,47,1989,73,30.10,564.50,697,34,14.50,211,17.30,75,34,3490,0,3,1,3,1,0,20.00,0,1,0.00,22.72,20.61,8.30,21.11,34.30,0.39,8.70,17.72,12,16.72,0.22,0.10,12,15.28,0.78,84.30,17.61,34.70,1,0.00,20.00,2,4.50,30.20,17.30,-5.30,8.00,4.40,18.10,234.30,235.90,236.10,35.60,21.00,20.90
 20:52:00  22/07/2019,5.33,66.83,63.52,1,63.48,63,24.78,-5.78,-31.39,1,66,84,35.56,4.06,79.11,-29.00,33.71,33,11.44,14.28,29.33,63,21.06,9,1.10,1,60.78,61.78,65.22,1,65.00,24.83,31.80,23.00,4,0,0,3394,3394,12.29,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.10,3.00,2.39,65.00,0,44,-4.00,50,5.44,-0.33,66.72,64.86,-5.56,1,35.52,28.27,-0.61,22.30,61.90,15.00,220,24.10,22.10,29.00,30.40,189.70,140.80,74.90,782,73,338.10,23.80,44,6214,557.80,17.30,1.00,1.00,48,0.39,33.76,372.30,4003,61,29.00,61,1526,6240,75,44,47,1989,73,30.10,564.50,697,34,14.50,211,17.30,75,34,3490,0,3,1,3,1,0,20.00,0,1,0.00,22.72,20.61,8.30,21.11,34.30,0.39,8.70,17.72,12,16.72,0.22,0.10,12,15.28,0.78,84.30,17.61,34.70,1,0.00,20.00,2,4.50,30.20,18.90,-5.30,9.60,4.40,18.10,233.60,235.90,236.10,42.10,21.00,20.90
 20:54:00  22/07/2019,2.39,66.83,63.37,1,62.82,59,23.28,-4.22,-29.56,2,63,63,31.89,2.17,79.78,-29.00,33.71,0,13.83,13.33,29.33,59,20.72,2,1.10,1,61.33,61.06,64.50,1,65.00,23.33,20.30,23.00,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.10,-0.44,2.39,65.00,0,33,-4.00,29,4.94,0.78,66.17,62.71,-4.22,1,35.52,29.54,-0.61,22.80,62.50,15.00,220,24.10,22.10,29.00,30.40,190.80,140.80,74.40,782,73,337.50,23.80,44,6218,559.00,17.30,1.00,1.00,18,-2.00,31.86,373.50,4006,61,29.00,61,1527,6245,75,44,17,1991,73,30.10,566.20,698,34,14.50,212,17.30,75,34,3491,0,3,1,3,1,0,20.00,0,1,0.00,22.72,22.50,12.50,21.11,32.50,-1.39,8.70,17.72,12,20.11,0.22,0.10,12,14.11,-1.11,98.30,19.00,32.80,1,0.00,20.00,2,4.50,30.20,18.90,-5.30,9.60,4.40,18.10,233.60,235.90,236.10,42.10,21.00,20.90
 20:56:00  22/07/2019,2.39,66.83,63.37,1,62.82,59,23.28,-4.22,-29.56,2,63,63,31.89,2.17,79.78,-29.00,33.71,0,13.83,13.33,29.33,59,20.72,2,1.10,1,61.33,61.06,64.50,1,65.00,23.33,20.30,23.00,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.10,-0.44,2.39,65.00,0,33,-4.00,29,4.94,0.78,66.17,62.71,-4.22,1,35.52,29.54,-0.61,22.80,62.50,15.00,220,24.10,22.10,29.00,30.40,190.80,140.80,74.40,782,73,337.50,23.80,44,6218,559.00,17.30,1.00,1.00,18,-2.00,31.86,373.50,4006,61,29.00,61,1527,6245,75,44,17,1991,73,30.10,566.20,698,34,14.50,212,17.30,75,34,3491,0,3,1,3,1,0,20.00,0,1,0.00,22.72,22.50,12.50,21.11,32.50,-1.39,8.70,17.72,12,20.11,0.22,0.10,12,14.11,-1.11,98.30,19.00,32.80,1,0.00,20.00,2,4.50,30.20,18.90,-5.30,9.60,4.40,18.10,233.60,235.90,236.10,42.10,21.00,20.90
 20:58:00  22/07/2019,5.33,63.39,63.21,1,63.90,41,21.78,-2.39,-27.94,2,84,84,31.56,3.78,77.83,-29.00,33.71,31,9.11,15.28,29.33,41,20.72,9,36.60,1,61.33,60.00,64.06,1,65.00,21.78,17.90,23.00,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,39.05,6.17,2.39,65.00,0,52,-4.00,52,4.94,2.22,62.67,65.46,-2.44,1,35.52,31.13,-0.61,22.80,62.50,15.00,220,24.10,22.10,29.00,30.40,191.80,140.10,75.00,783,74,338.50,23.80,44,6223,560.80,17.30,1.00,1.00,52,3.50,36.24,373.50,4008,61,29.00,61,1527,6249,75,44,51,1993,73,30.10,567.10,698,34,14.50,212,17.30,75,34,3494,0,3,1,3,1,0,20.00,0,1,0.00,22.28,18.28,1.20,21.61,36.90,3.22,8.70,17.28,12,7.72,0.22,0.10,12,14.89,3.50,67.00,11.39,37.30,1,0.00,20.00,2,4.50,30.20,18.90,-5.30,9.60,4.40,18.10,233.60,235.90,236.10,42.10,21.00,20.90
 21:00:00  22/07/2019,5.33,63.39,63.21,1,63.90,41,21.78,-2.39,-27.94,2,84,84,31.56,3.78,77.83,-29.00,33.71,31,9.11,15.28,29.33,41,20.72,9,36.60,1,61.33,60.00,64.06,1,65.00,21.78,17.90,23.00,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,39.05,6.17,2.39,65.00,0,52,-4.00,52,4.94,2.22,62.67,65.46,-2.44,1,35.52,31.13,-0.61,22.80,62.50,15.00,220,24.10,22.10,29.00,30.40,191.80,140.10,75.00,783,74,338.50,23.80,44,6223,560.80,17.30,1.00,1.00,52,3.50,36.24,373.50,4008,61,29.00,61,1527,6249,75,44,51,1993,73,30.10,567.10,698,34,14.50,212,17.30,75,34,3494,0,3,1,3,1,0,20.00,0,1,0.00,22.28,18.28,1.20,21.61,36.90,3.22,8.70,17.28,12,7.72,0.22,0.10,12,14.89,3.50,67.00,11.39,37.30,1,0.00,20.00,2,4.50,30.20,18.90,-5.30,9.60,4.40,18.10,233.60,235.90,236.10,42.10,21.00,20.90
 21:02:00  22/07/2019,5.33,63.39,63.21,1,63.90,41,21.78,-2.39,-27.94,2,84,84,31.56,3.78,77.83,-29.00,33.71,31,9.11,15.28,29.33,41,20.72,9,36.60,1,61.33,60.00,64.06,1,65.00,21.78,17.90,23.00,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,39.05,6.17,2.39,65.00,0,52,-4.00,52,4.94,2.22,62.67,65.46,-2.44,1,35.52,31.13,-0.61,22.80,62.50,15.00,220,24.10,22.10,29.00,30.40,191.80,140.10,75.00,783,74,338.50,23.80,44,6223,560.80,17.30,1.00,1.00,52,3.50,36.24,373.50,4008,61,29.00,61,1527,6249,75,44,51,1993,73,30.10,567.10,698,34,14.50,212,17.30,75,34,3494,0,3,1,3,1,0,20.00,0,1,0.00,22.28,18.28,1.20,21.61,36.90,3.22,8.70,17.28,12,7.72,0.22,0.10,12,14.89,3.50,67.00,11.39,37.30,1,0.00,20.00,2,4.50,30.20,20.10,-5.30,11.00,4.40,18.10,233.10,235.90,236.10,47.70,20.00,20.90
 21:04:00  22/07/2019,5.33,65.39,63.10,1,61.22,65,23.56,-4.44,-29.17,2,65,65,32.56,3.33,79.17,-29.00,33.71,31,11.78,13.94,31.83,65,20.72,9,0.00,1,63.56,59.50,61.28,1,65.00,23.61,13.30,22.67,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,35.31,2.22,2.39,65.00,0,33,-4.00,29,4.50,0.17,65.89,61.89,-4.44,1,35.52,29.39,-0.61,22.80,61.70,15.00,220,24.10,21.50,29.00,30.40,190.70,140.10,74.50,783,74,337.30,23.80,44,6225,559.20,17.30,1.00,1.00,44,-0.17,33.27,372.30,4009,61,29.00,61,1528,6250,75,44,43,1993,73,30.10,564.70,698,34,14.50,212,17.30,75,34,3495,0,3,1,3,1,0,20.00,0,1,0.00,22.00,21.22,9.60,21.11,33.70,-0.11,8.70,17.00,12,17.89,0.22,0.10,12,14.89,0.28,89.20,18.28,34.10,1,0.00,20.00,2,4.50,30.20,20.10,-5.30,11.00,4.40,18.10,233.10,235.90,236.10,47.70,20.00,20.90
 21:06:00  22/07/2019,5.33,65.39,63.10,1,61.22,65,23.56,-4.44,-29.17,2,65,65,32.56,3.33,79.17,-29.00,33.71,31,11.78,13.94,31.83,65,20.72,9,0.00,1,63.56,59.50,61.28,1,65.00,23.61,13.30,22.67,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,35.31,2.22,2.39,65.00,0,33,-4.00,29,4.50,0.17,65.89,61.89,-4.44,1,35.52,29.39,-0.61,22.80,61.70,15.00,220,24.10,21.50,29.00,30.40,190.70,140.10,74.50,783,74,337.30,23.80,44,6225,559.20,17.30,1.00,1.00,44,-0.17,33.27,372.30,4009,61,29.00,61,1528,6250,75,44,43,1993,73,30.10,564.70,698,34,14.50,212,17.30,75,34,3495,0,3,1,3,1,0,20.00,0,1,0.00,22.00,21.22,9.60,21.11,33.70,-0.11,8.70,17.00,12,17.89,0.22,0.10,12,14.89,0.28,89.20,18.28,34.10,1,0.00,20.00,2,4.50,30.20,20.10,-5.30,11.00,4.40,18.10,233.10,235.90,236.10,47.70,20.00,20.90
 21:08:00  22/07/2019,2.39,65.39,63.00,1,59.12,49,21.50,-1.89,-27.61,3,71,66,29.22,1.67,79.89,-29.00,33.71,0,9.00,13.39,31.33,49,20.44,2,36.90,1,63.56,59.50,59.33,1,65.00,21.50,0.00,22.67,4,0,0,3394,3394,14.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.61,4.33,2.39,65.00,0,40,-4.00,29,4.11,2.06,65.89,58.97,-2.28,1,35.52,31.57,-0.61,22.30,62.30,15.00,221,24.10,22.30,29.00,30.40,191.70,139.30,74.00,783,74,338.30,23.80,44,6229,560.00,17.30,1.00,1.00,27,2.89,36.27,373.30,4012,61,29.00,61,1528,6253,75,44,28,1995,74,30.10,564.70,699,34,14.50,212,17.30,75,34,3498,0,3,1,3,1,0,20.00,0,1,0.00,22.00,18.50,0.00,21.61,36.80,3.00,8.70,17.00,12,16.11,0.22,0.10,12,13.22,3.28,86.70,19.50,37.10,1,0.00,20.00,2,4.50,30.20,20.10,-5.30,11.00,4.40,18.10,233.10,235.90,236.10,47.70,20.00,20.90
 21:10:00  22/07/2019,2.39,65.39,63.00,1,59.12,49,21.50,-1.89,-27.61,3,71,66,29.22,1.67,79.89,-29.00,33.71,0,9.00,13.39,31.33,49,20.44,2,36.90,1,63.56,59.50,59.33,1,65.00,21.50,0.00,22.67,4,0,0,3394,3394,14.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.61,4.33,2.39,65.00,0,40,-4.00,29,4.11,2.06,65.89,58.97,-2.28,1,35.52,31.57,-0.61,22.30,62.30,15.00,221,24.10,22.30,29.00,30.40,191.70,139.30,74.00,783,74,338.30,23.80,44,6229,560.00,17.30,1.00,1.00,27,2.89,36.27,373.30,4012,61,29.00,61,1528,6253,75,44,28,1995,74,30.10,564.70,699,34,14.50,212,17.30,75,34,3498,0,3,1,3,1,0,20.00,0,1,0.00,22.00,18.50,0.00,21.61,36.80,3.00,8.70,17.00,12,16.11,0.22,0.10,12,13.22,3.28,86.70,19.50,37.10,1,0.00,20.00,2,4.50,30.20,20.10,-5.30,11.00,4.40,18.10,233.10,235.90,236.10,47.70,20.00,20.90
 21:12:00  22/07/2019,2.39,65.39,63.00,1,59.12,49,21.50,-1.89,-27.61,3,71,66,29.22,1.67,79.89,-29.00,33.71,0,9.00,13.39,31.33,49,20.44,2,36.90,1,63.56,59.50,59.33,1,65.00,21.50,0.00,22.67,4,0,0,3394,3394,14.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.61,4.33,2.39,65.00,0,40,-4.00,29,4.11,2.06,65.89,58.97,-2.28,1,35.52,31.57,-0.61,22.30,62.30,15.00,221,24.10,22.30,29.00,30.40,191.70,139.30,74.00,783,74,338.30,23.80,44,6229,560.00,17.30,1.00,1.00,27,2.89,36.27,373.30,4012,61,29.00,61,1528,6253,75,44,28,1995,74,30.10,564.70,699,34,14.50,212,17.30,75,34,3498,0,3,1,3,1,0,20.00,0,1,0.00,22.00,18.50,0.00,21.61,36.80,3.00,8.70,17.00,12,16.11,0.22,0.10,12,13.22,3.28,86.70,19.50,37.10,1,0.00,20.00,2,4.00,30.20,16.90,-5.30,7.90,4.40,19.50,233.60,235.90,235.50,35.30,21.70,18.50
 21:14:00  22/07/2019,5.33,65.00,62.81,1,63.05,57,23.17,-6.61,-30.61,1,72,84,34.50,3.83,77.17,-29.00,33.71,31,10.44,13.72,31.33,57,20.44,9,5.40,1,57.28,59.50,61.44,1,65.00,23.06,21.70,22.67,4,0,0,3394,3394,12.60,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.41,3.33,2.39,65.00,0,31,-4.00,50,6.89,0.39,64.44,64.34,-6.33,1,35.52,27.63,-0.61,22.30,63.00,15.00,221,24.10,22.30,29.00,30.40,190.70,140.50,73.50,783,74,338.30,23.80,44,6232,560.00,17.30,1.00,1.00,55,0.56,33.94,373.30,4014,61,29.00,61,1530,6256,75,44,55,1995,74,30.10,564.70,700,34,14.50,212,17.30,75,34,3500,0,3,1,3,1,0,20.00,0,1,0.00,22.00,20.28,10.50,21.00,34.40,0.61,8.70,17.00,12,14.89,0.22,0.10,12,15.22,1.00,78.60,16.11,34.80,1,0.00,20.00,2,4.00,30.20,16.90,-5.30,7.90,4.40,19.50,233.60,235.90,235.50,35.30,21.70,18.50
 21:16:00  22/07/2019,5.33,65.00,62.81,1,63.05,57,23.17,-6.61,-30.61,1,72,84,34.50,3.83,77.17,-29.00,33.71,31,10.44,13.72,31.33,57,20.44,9,5.40,1,57.28,59.50,61.44,1,65.00,23.06,21.70,22.67,4,0,0,3394,3394,12.60,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.41,3.33,2.39,65.00,0,31,-4.00,50,6.89,0.39,64.44,64.34,-6.33,1,35.52,27.63,-0.61,22.30,63.00,15.00,221,24.10,22.30,29.00,30.40,190.70,140.50,73.50,783,74,338.30,23.80,44,6232,560.00,17.30,1.00,1.00,55,0.56,33.94,373.30,4014,61,29.00,61,1530,6256,75,44,55,1995,74,30.10,564.70,700,34,14.50,212,17.30,75,34,3500,0,3,1,3,1,0,20.00,0,1,0.00,22.00,20.28,10.50,21.00,34.40,0.61,8.70,17.00,12,14.89,0.22,0.10,12,15.22,1.00,78.60,16.11,34.80,1,0.00,20.00,2,4.00,30.20,16.90,-5.30,7.90,4.40,19.50,233.60,235.90,235.50,35.30,21.70,18.50
 21:18:00  22/07/2019,2.39,65.89,62.65,1,61.07,63,22.61,-4.94,-29.67,2,64,64,31.89,2.11,80.22,-29.00,33.71,0,12.61,12.89,30.78,63,20.17,2,7.50,1,57.00,59.50,63.72,1,65.00,22.72,3.80,22.33,4,0,0,3394,3394,13.11,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.24,0.39,2.39,65.00,0,28,-4.00,28,5.89,1.06,65.28,60.90,-4.89,1,35.52,28.99,-0.61,23.00,62.50,15.00,221,24.10,22.30,29.00,30.40,191.60,140.50,74.10,784,74,339.30,23.80,44,6236,560.00,17.30,1.00,1.00,21,-1.22,32.80,374.30,4017,62,29.00,61,1531,6259,75,44,21,1997,74,30.10,564.70,700,34,14.50,213,17.30,75,34,3503,0,3,1,3,1,0,20.00,0,1,0.00,22.00,21.28,13.70,21.00,33.60,-0.22,8.70,17.00,12,18.78,0.22,0.10,12,14.72,0.00,95.30,18.78,33.80,1,0.00,20.00,2,4.00,30.20,16.90,-5.30,7.90,4.40,19.50,233.60,235.90,235.50,35.30,21.70,18.50
 21:20:00  22/07/2019,2.39,65.89,62.65,1,61.07,63,22.61,-4.94,-29.67,2,64,64,31.89,2.11,80.22,-29.00,33.71,0,12.61,12.89,30.78,63,20.17,2,7.50,1,57.00,59.50,63.72,1,65.00,22.72,3.80,22.33,4,0,0,3394,3394,13.11,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.24,0.39,2.39,65.00,0,28,-4.00,28,5.89,1.06,65.28,60.90,-4.89,1,35.52,28.99,-0.61,23.00,62.50,15.00,221,24.10,22.30,29.00,30.40,191.60,140.50,74.10,784,74,339.30,23.80,44,6236,560.00,17.30,1.00,1.00,21,-1.22,32.80,374.30,4017,62,29.00,61,1531,6259,75,44,21,1997,74,30.10,564.70,700,34,14.50,213,17.30,75,34,3503,0,3,1,3,1,0,20.00,0,1,0.00,22.00,21.28,13.70,21.00,33.60,-0.22,8.70,17.00,12,18.78,0.22,0.10,12,14.72,0.00,95.30,18.78,33.80,1,0.00,20.00,2,4.00,30.20,16.90,-5.30,7.90,4.40,19.50,233.60,235.90,235.50,35.30,21.70,18.50
 21:22:00  22/07/2019,5.33,61.89,62.49,1,64.07,51,21.72,-3.61,-28.78,2,78,84,32.44,3.78,79.33,-29.00,33.71,31,9.67,14.83,30.44,51,20.17,9,27.10,1,56.44,59.50,63.72,1,65.00,21.61,18.60,22.33,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,37.80,5.17,2.39,65.00,0,45,-4.00,50,4.56,1.06,61.22,65.43,-3.39,1,35.52,30.09,-0.61,23.00,62.50,15.00,221,24.10,22.30,29.00,30.40,190.60,141.80,74.60,785,74,340.30,23.80,44,6240,561.20,17.30,1.00,1.00,55,2.61,35.27,374.30,4019,62,29.00,62,1533,6264,75,44,52,1997,74,30.10,566.40,700,34,14.50,213,17.30,75,34,3506,0,3,1,3,1,0,20.00,0,1,0.00,22.00,19.61,6.70,21.39,35.50,1.61,8.70,17.00,12,9.11,0.22,0.10,12,15.72,2.00,68.10,11.28,35.80,1,0.00,20.00,2,4.00,30.20,16.90,-5.30,7.90,4.40,17.10,233.60,235.90,235.50,36.10,21.10,19.30
 21:24:00  22/07/2019,5.33,61.89,62.49,1,64.07,51,21.72,-3.61,-28.78,2,78,84,32.44,3.78,79.33,-29.00,33.71,31,9.67,14.83,30.44,51,20.17,9,27.10,1,56.44,59.50,63.72,1,65.00,21.61,18.60,22.33,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,37.80,5.17,2.39,65.00,0,45,-4.00,50,4.56,1.06,61.22,65.43,-3.39,1,35.52,30.09,-0.61,23.00,62.50,15.00,221,24.10,22.30,29.00,30.40,190.60,141.80,74.60,785,74,340.30,23.80,44,6240,561.20,17.30,1.00,1.00,55,2.61,35.27,374.30,4019,62,29.00,62,1533,6264,75,44,52,1997,74,30.10,566.40,700,34,14.50,213,17.30,75,34,3506,0,3,1,3,1,0,20.00,0,1,0.00,22.00,19.61,6.70,21.39,35.50,1.61,8.70,17.00,12,9.11,0.22,0.10,12,15.72,2.00,68.10,11.28,35.80,1,0.00,20.00,2,4.00,30.20,16.90,-5.30,7.90,4.40,17.10,233.60,235.90,235.50,36.10,21.10,19.30
 21:26:00  22/07/2019,5.33,63.61,62.46,1,61.61,66,22.94,-5.00,-29.39,2,65,65,32.44,3.11,79.33,-29.00,33.71,31,12.06,13.44,32.56,66,20.17,9,0.00,1,56.11,59.50,62.50,1,65.00,23.00,5.20,22.33,4,0,0,3394,3394,13.23,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,34.50,1.44,2.39,65.00,0,29,-4.00,29,5.78,1.06,63.72,62.23,-4.94,1,35.52,28.93,-0.61,23.00,62.50,15.00,221,24.10,21.70,29.00,30.40,190.60,141.80,74.10,785,74,339.30,23.80,44,6243,561.20,17.30,1.00,1.00,36,-1.00,32.49,374.30,4021,62,29.50,62,1534,6267,75,44,35,1998,74,30.10,566.40,701,34,14.50,213,17.30,75,34,3507,0,3,1,3,1,0,20.00,0,1,0.00,22.00,19.61,6.70,21.39,35.50,1.61,8.70,17.00,12,9.11,0.22,0.10,12,15.72,2.00,68.10,11.28,35.80,1,0.00,20.00,2,4.00,30.20,16.90,-5.30,7.90,4.40,17.10,233.60,235.90,235.50,36.10,21.10,19.30
 21:28:00  22/07/2019,5.33,63.61,62.46,1,61.61,66,22.94,-5.00,-29.39,2,65,65,32.44,3.11,79.33,-29.00,33.71,31,12.06,13.44,32.56,66,20.17,9,0.00,1,56.11,59.50,62.50,1,65.00,23.00,5.20,22.33,4,0,0,3394,3394,13.23,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,34.50,1.44,2.39,65.00,0,29,-4.00,29,5.78,1.06,63.72,62.23,-4.94,1,35.52,28.93,-0.61,23.00,62.50,15.00,221,24.10,21.70,29.00,30.40,190.60,141.80,74.10,785,74,339.30,23.80,44,6243,561.20,17.30,1.00,1.00,36,-1.00,32.49,374.30,4021,62,29.50,62,1534,6267,75,44,35,1998,74,30.10,566.40,701,34,14.50,213,17.30,75,34,3507,0,3,1,3,1,0,20.00,0,1,0.00,22.00,21.61,14.50,20.89,33.20,-0.72,8.70,17.00,12,18.72,0.22,0.10,12,15.72,-0.39,88.70,18.28,33.50,1,0.00,20.00,2,4.00,30.20,16.90,-5.30,7.90,4.40,17.10,233.60,235.90,235.50,36.10,21.10,19.30
 21:30:00  22/07/2019,5.33,63.61,62.46,1,61.61,66,22.94,-5.00,-29.39,2,65,65,32.44,3.11,79.33,-29.00,33.71,31,12.06,13.44,32.56,66,20.17,9,0.00,1,56.11,59.50,62.50,1,65.00,23.00,5.20,22.33,4,0,0,3394,3394,13.23,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,34.50,1.44,2.39,65.00,0,29,-4.00,29,5.78,1.06,63.72,62.23,-4.94,1,35.52,28.93,-0.61,23.00,62.50,15.00,221,24.10,21.70,29.00,30.40,190.60,141.80,74.10,785,74,339.30,23.80,44,6243,561.20,17.30,1.00,1.00,36,-1.00,32.49,374.30,4021,62,29.50,62,1534,6267,75,44,35,1998,74,30.10,566.40,701,34,14.50,213,17.30,75,34,3507,0,3,1,3,1,0,20.00,0,1,0.00,22.00,21.61,14.50,20.89,33.20,-0.72,8.70,17.00,12,18.72,0.22,0.10,12,15.72,-0.39,88.70,18.28,33.50,1,0.00,20.00,2,4.00,30.20,16.90,-5.30,7.90,4.40,17.10,233.60,235.90,235.50,36.10,21.10,19.30
 21:32:00  22/07/2019,5.33,59.22,62.26,1,60.98,54,21.67,-2.94,-27.06,3,82,84,29.61,2.61,80.00,-29.00,33.71,11,8.44,14.17,32.56,54,19.83,9,30.50,1,57.28,59.50,61.89,1,65.00,21.56,7.20,22.06,4,0,0,3394,3394,14.26,89499,0,45232,24110,0,0,-4.00,14,3394,1,1,0,0,0,38.71,5.61,2.39,65.00,0,46,-4.00,50,6.33,3.39,59.22,61.48,-2.72,1,35.52,30.63,-0.61,23.00,63.40,15.00,222,24.10,22.60,29.00,30.40,190.60,143.10,74.10,785,74,341.30,23.80,44,6247,561.80,17.30,1.00,1.00,47,3.56,36.71,375.30,4024,62,29.50,62,1536,6271,75,45,47,1999,74,30.10,567.20,702,34,14.50,213,17.30,75,34,3511,0,3,1,3,1,0,20.00,0,1,0.00,22.00,17.89,0.00,21.50,37.30,3.50,8.70,17.00,12,12.72,0.22,0.10,12,13.61,4.00,79.80,16.72,37.70,1,0.00,20.00,2,4.00,30.20,16.90,-5.30,7.90,4.40,17.10,233.60,235.90,235.50,34.60,21.10,20.20
 21:34:00  22/07/2019,5.33,59.22,62.26,1,60.98,54,21.67,-2.94,-27.06,3,82,84,29.61,2.61,80.00,-29.00,33.71,11,8.44,14.17,32.56,54,19.83,9,30.50,1,57.28,59.50,61.89,1,65.00,21.56,7.20,22.06,4,0,0,3394,3394,14.26,89499,0,45232,24110,0,0,-4.00,14,3394,1,1,0,0,0,38.71,5.61,2.39,65.00,0,46,-4.00,50,6.33,3.39,59.22,61.48,-2.72,1,35.52,30.63,-0.61,23.00,63.40,15.00,222,24.10,22.60,29.00,30.40,190.60,143.10,74.10,785,74,341.30,23.80,44,6247,561.80,17.30,1.00,1.00,47,3.56,36.71,375.30,4024,62,29.50,62,1536,6271,75,45,47,1999,74,30.10,567.20,702,34,14.50,213,17.30,75,34,3511,0,3,1,3,1,0,20.00,0,1,0.00,22.00,17.89,0.00,21.50,37.30,3.50,8.70,17.00,12,12.72,0.22,0.10,12,13.61,4.00,79.80,16.72,37.70,1,0.00,20.00,2,4.00,30.20,16.90,-5.30,7.90,4.40,17.10,233.60,235.90,235.50,34.60,21.10,20.20
 21:36:00  22/07/2019,5.33,63.72,62.09,1,60.69,61,22.50,-5.22,-30.56,2,65,65,34.17,3.56,77.33,-29.00,33.71,31,10.56,13.28,32.56,61,19.83,9,0.00,1,57.83,59.50,61.39,1,65.00,22.39,3.40,22.06,4,0,0,3394,3394,12.79,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,35.82,2.78,2.39,65.00,0,30,-4.00,29,5.39,0.22,63.72,61.48,-5.22,1,35.52,28.74,-0.61,22.40,63.40,15.00,222,24.10,22.60,29.00,30.40,189.70,142.30,73.30,785,74,341.30,23.80,45,6249,560.80,17.30,1.00,1.00,55,0.22,33.59,374.40,4025,62,29.50,62,1536,6274,75,45,54,1999,74,30.10,567.20,702,34,14.50,213,17.30,75,34,3513,0,3,1,3,1,0,20.00,0,1,0.00,22.00,20.61,9.80,20.78,34.00,0.11,8.70,17.00,12,16.39,1.28,0.60,12,15.72,0.61,81.50,17.11,34.40,1,0.00,20.00,2,4.00,30.20,16.90,-5.30,7.90,4.40,17.10,233.60,235.90,235.50,34.60,21.10,20.20
 21:38:00  22/07/2019,5.33,63.72,62.09,1,60.69,61,22.50,-5.22,-30.56,2,65,65,34.17,3.56,77.33,-29.00,33.71,31,10.56,13.28,32.56,61,19.83,9,0.00,1,57.83,59.50,61.39,1,65.00,22.39,3.40,22.06,4,0,0,3394,3394,12.79,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,35.82,2.78,2.39,65.00,0,30,-4.00,29,5.39,0.22,63.72,61.48,-5.22,1,35.52,28.74,-0.61,22.40,63.40,15.00,222,24.10,22.60,29.00,30.40,189.70,142.30,73.30,785,74,341.30,23.80,45,6249,560.80,17.30,1.00,1.00,55,0.22,33.59,374.40,4025,62,29.50,62,1536,6274,75,45,54,1999,74,30.10,567.20,702,34,14.50,213,17.30,75,34,3513,0,3,1,3,1,0,20.00,0,1,0.00,22.00,20.61,9.80,20.78,34.00,0.11,8.70,17.00,12,16.39,1.28,0.60,12,15.72,0.61,81.50,17.11,34.40,1,0.00,20.00,2,4.00,30.20,16.90,-5.30,7.90,4.40,17.10,233.60,235.90,235.50,34.60,21.10,20.20
 21:40:00  22/07/2019,2.39,64.61,62.01,2,57.59,63,21.61,-4.17,-28.89,2,66,66,30.67,1.72,79.33,-29.00,33.71,0,9.61,12.50,31.39,63,19.83,2,22.70,1,59.44,59.50,59.83,1,65.00,21.78,0.00,22.06,4,0,0,3394,3394,13.58,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.45,2.78,2.39,65.00,0,27,-4.00,27,5.39,1.28,64.61,57.43,-4.33,1,35.52,29.65,-0.61,23.30,62.70,15.00,222,24.10,22.60,29.00,30.40,190.80,142.30,73.80,786,74,341.30,23.80,45,6253,561.70,17.30,1.00,1.00,22,1.44,35.27,374.40,4027,62,29.50,62,1537,6277,75,45,22,2001,74,30.10,567.20,702,34,14.50,214,17.30,75,34,3515,0,3,1,3,1,0,20.00,0,1,0.00,22.28,18.72,0.00,20.78,36.00,2.22,8.70,17.28,12,16.39,0.22,0.10,12,13.50,2.50,88.70,19.22,36.30,1,0.00,20.00,2,4.00,30.20,16.90,-5.30,7.90,4.40,17.10,233.60,235.90,235.50,34.60,21.10,20.20
 21:42:00  22/07/2019,2.39,64.61,62.01,2,57.59,63,21.61,-4.17,-28.89,2,66,66,30.67,1.72,79.33,-29.00,33.71,0,9.61,12.50,31.39,63,19.83,2,22.70,1,59.44,59.50,59.83,1,65.00,21.78,0.00,22.06,4,0,0,3394,3394,13.58,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.45,2.78,2.39,65.00,0,27,-4.00,27,5.39,1.28,64.61,57.43,-4.33,1,35.52,29.65,-0.61,23.30,62.70,15.00,222,24.10,22.60,29.00,30.40,190.80,142.30,73.80,786,74,341.30,23.80,45,6253,561.70,17.30,1.00,1.00,22,1.44,35.27,374.40,4027,62,29.50,62,1537,6277,75,45,22,2001,74,30.10,567.20,702,34,14.50,214,17.30,75,34,3515,0,3,1,3,1,0,20.00,0,1,0.00,22.28,18.72,0.00,20.78,36.00,2.22,8.70,17.28,12,16.39,0.22,0.10,12,13.50,2.50,88.70,19.22,36.30,1,0.00,20.00,2,4.50,30.20,17.50,-5.30,7.90,4.40,17.10,234.90,236.50,236.70,36.20,21.10,21.00
 21:44:00  22/07/2019,5.33,59.44,61.97,1,63.16,58,21.61,-4.17,-29.44,2,76,84,33.17,3.78,77.89,-29.00,33.71,31,10.33,14.28,32.78,58,19.83,9,17.40,1,53.50,59.50,56.72,1,65.00,21.78,12.80,22.06,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.93,4.06,2.39,65.00,0,44,-4.00,50,5.39,1.28,58.72,64.50,-3.89,1,35.52,29.61,-0.61,23.30,62.70,15.00,222,24.10,22.10,29.50,30.40,189.80,144.70,74.40,787,74,342.60,23.80,45,6257,562.60,17.30,1.00,1.00,58,1.44,34.33,375.60,4030,62,29.50,62,1540,6281,75,45,58,2001,74,30.10,568.40,702,34,14.50,214,17.30,75,34,3518,0,3,1,3,1,0,20.00,0,1,0.00,22.28,19.78,9.50,20.78,34.80,0.89,8.70,17.28,12,11.00,0.22,0.10,12,15.22,1.39,75.60,12.50,35.20,1,0.00,20.00,2,4.50,30.20,17.50,-5.30,7.90,4.40,17.10,234.90,236.50,236.70,36.20,21.10,21.00
 21:46:00  22/07/2019,5.33,59.44,61.97,1,63.16,58,21.61,-4.17,-29.44,2,76,84,33.17,3.78,77.89,-29.00,33.71,31,10.33,14.28,32.78,58,19.83,9,17.40,1,53.50,59.50,56.72,1,65.00,21.78,12.80,22.06,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.93,4.06,2.39,65.00,0,44,-4.00,50,5.39,1.28,58.72,64.50,-3.89,1,35.52,29.61,-0.61,23.30,62.70,15.00,222,24.10,22.10,29.50,30.40,189.80,144.70,74.40,787,74,342.60,23.80,45,6257,562.60,17.30,1.00,1.00,58,1.44,34.33,375.60,4030,62,29.50,62,1540,6281,75,45,58,2001,74,30.10,568.40,702,34,14.50,214,17.30,75,34,3518,0,3,1,3,1,0,20.00,0,1,0.00,22.28,19.78,9.50,20.78,34.80,0.89,8.70,17.28,12,11.00,0.22,0.10,12,15.22,1.39,75.60,12.50,35.20,1,0.00,20.00,2,4.50,30.20,17.50,-5.30,7.90,4.40,17.10,234.90,236.50,236.70,36.20,21.10,21.00
 21:48:00  22/07/2019,5.33,59.44,61.97,1,63.16,58,21.61,-4.17,-29.44,2,76,84,33.17,3.78,77.89,-29.00,33.71,31,10.33,14.28,32.78,58,19.83,9,17.40,1,53.50,59.50,56.72,1,65.00,21.78,12.80,22.06,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.93,4.06,2.39,65.00,0,44,-4.00,50,5.39,1.28,58.72,64.50,-3.89,1,35.52,29.61,-0.61,23.30,62.70,15.00,222,24.10,22.10,29.50,30.40,189.80,144.70,74.40,787,74,342.60,23.80,45,6257,562.60,17.30,1.00,1.00,58,1.44,34.33,375.60,4030,62,29.50,62,1540,6281,75,45,58,2001,74,30.10,568.40,702,34,14.50,214,17.30,75,34,3518,0,3,1,3,1,0,20.00,0,1,0.00,22.28,19.78,9.50,20.78,34.80,0.89,8.70,17.28,12,11.00,0.22,0.10,12,15.22,1.39,75.60,12.50,35.20,1,0.00,20.00,2,4.50,30.20,17.50,-5.30,7.90,4.40,17.10,234.90,236.50,236.70,36.20,21.10,21.00
 21:50:00  22/07/2019,5.33,61.89,61.77,1,60.86,68,22.28,-4.17,-29.44,2,65,65,32.44,2.89,80.00,-29.00,33.71,31,11.61,12.94,33.22,68,19.44,9,0.00,1,53.50,59.50,61.72,1,65.00,22.33,0.20,21.67,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,24,3394,1,1,0,0,0,34.44,1.39,2.39,65.00,0,34,-4.00,29,4.89,0.78,62.17,61.49,-4.17,1,35.52,29.61,-0.61,23.30,62.00,15.00,222,24.10,22.10,29.50,30.40,189.80,144.70,74.90,788,74,341.70,23.80,45,6260,562.60,17.30,1.00,1.00,39,-1.06,32.42,375.60,4032,62,29.50,62,1541,6285,75,45,36,2002,74,30.10,569.50,702,34,15.00,214,17.30,75,34,3519,0,3,1,3,1,0,20.00,0,1,0.00,22.78,21.72,9.50,20.78,32.90,-1.11,8.70,17.78,12,18.72,2.28,1.10,12,16.78,-0.61,88.50,18.11,33.20,1,0.00,20.00,2,4.50,30.20,17.50,-5.30,7.90,4.40,17.10,234.90,236.50,236.70,36.20,21.10,21.00
 21:52:00  22/07/2019,5.33,61.89,61.77,1,60.86,68,22.28,-4.17,-29.44,2,65,65,32.44,2.89,80.00,-29.00,33.71,31,11.61,12.94,33.22,68,19.44,9,0.00,1,53.50,59.50,61.72,1,65.00,22.33,0.20,21.67,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,24,3394,1,1,0,0,0,34.44,1.39,2.39,65.00,0,34,-4.00,29,4.89,0.78,62.17,61.49,-4.17,1,35.52,29.61,-0.61,23.30,62.00,15.00,222,24.10,22.10,29.50,30.40,189.80,144.70,74.90,788,74,341.70,23.80,45,6260,562.60,17.30,1.00,1.00,39,-1.06,32.42,375.60,4032,62,29.50,62,1541,6285,75,45,36,2002,74,30.10,569.50,702,34,15.00,214,17.30,75,34,3519,0,3,1,3,1,0,20.00,0,1,0.00,22.78,21.72,9.50,20.78,32.90,-1.11,8.70,17.78,12,18.72,2.28,1.10,12,16.78,-0.61,88.50,18.11,33.20,1,0.00,20.00,2,4.50,30.20,20.70,-5.30,11.20,4.40,17.10,233.60,236.50,236.70,48.80,21.10,22.00
 21:54:00  22/07/2019,5.33,58.78,61.55,1,60.31,57,20.94,-3.17,-27.17,3,74,66,29.50,2.44,80.56,-29.00,33.71,7,7.89,13.39,31.56,57,19.44,9,29.70,1,53.83,59.50,62.06,1,65.00,20.83,8.80,21.67,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,7,3394,1,1,0,0,0,38.70,5.39,2.39,65.00,0,46,-4.00,50,5.39,2.28,59.22,60.63,-2.89,1,35.52,30.50,-0.61,22.80,62.80,15.00,223,24.10,22.90,29.50,30.40,189.80,144.70,74.90,788,74,342.30,23.80,45,6264,564.00,17.30,1.00,1.00,42,3.39,36.82,376.20,4034,62,29.50,62,1542,6288,75,45,42,2003,74,30.10,570.20,703,34,15.00,214,17.30,75,34,3521,0,3,1,3,1,0,20.00,0,1,0.00,22.78,17.39,0.00,21.11,37.40,3.61,8.70,17.78,12,14.00,0.22,0.10,12,13.00,4.00,82.00,18.11,37.80,1,0.00,20.00,2,4.50,30.20,20.70,-5.30,11.20,4.40,17.10,233.60,236.50,236.70,48.80,21.10,22.00
 21:56:00  22/07/2019,5.33,58.78,61.55,1,60.31,57,20.94,-3.17,-27.17,3,74,66,29.50,2.44,80.56,-29.00,33.71,7,7.89,13.39,31.56,57,19.44,9,29.70,1,53.83,59.50,62.06,1,65.00,20.83,8.80,21.67,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,7,3394,1,1,0,0,0,38.70,5.39,2.39,65.00,0,46,-4.00,50,5.39,2.28,59.22,60.63,-2.89,1,35.52,30.50,-0.61,22.80,62.80,15.00,223,24.10,22.90,29.50,30.40,189.80,144.70,74.90,788,74,342.30,23.80,45,6264,564.00,17.30,1.00,1.00,42,3.39,36.82,376.20,4034,62,29.50,62,1542,6288,75,45,42,2003,74,30.10,570.20,703,34,15.00,214,17.30,75,34,3521,0,3,1,3,1,0,20.00,0,1,0.00,22.78,17.39,0.00,21.11,37.40,3.61,8.70,17.78,12,14.00,0.22,0.10,12,13.00,4.00,82.00,18.11,37.80,1,0.00,20.00,2,4.50,30.20,20.70,-5.30,11.20,4.40,17.10,233.60,236.50,236.70,48.80,21.10,22.00
 21:58:00  22/07/2019,5.33,63.06,61.43,1,60.31,66,22.17,-4.61,-30.28,2,63,63,33.89,3.56,78.00,-29.00,33.71,31,10.56,13.11,32.22,66,19.44,9,0.00,1,53.28,59.50,59.89,1,65.00,22.11,7.10,21.39,4,0,0,3394,3394,12.89,89499,0,45232,24110,0,0,-4.00,28,3394,1,1,0,0,0,35.61,2.56,2.39,65.00,0,33,-4.00,29,3.56,-0.94,63.06,61.04,-4.78,1,35.52,29.24,-0.61,22.80,62.80,15.00,223,24.10,22.90,29.50,30.40,190.30,144.70,74.90,789,74,342.80,23.80,45,6267,564.00,17.30,1.00,1.00,52,0.06,33.39,377.40,4037,62,29.50,62,1542,6292,75,45,51,2004,74,30.10,571.50,703,34,15.00,214,17.30,75,34,3523,0,3,1,3,1,0,20.00,0,1,0.00,23.22,20.50,5.50,20.61,33.90,0.00,8.70,18.22,12,16.61,1.39,0.70,12,15.61,0.39,83.80,17.11,34.30,1,0.00,20.00,2,4.50,30.20,20.70,-5.30,11.20,4.40,17.10,233.60,236.50,236.70,48.80,21.10,22.00
 22:00:00  22/07/2019,5.33,63.06,61.43,1,60.31,66,22.17,-4.61,-30.28,2,63,63,33.89,3.56,78.00,-29.00,33.71,31,10.56,13.11,32.22,66,19.44,9,0.00,1,53.28,59.50,59.89,1,65.00,22.11,7.10,21.39,4,0,0,3394,3394,12.89,89499,0,45232,24110,0,0,-4.00,28,3394,1,1,0,0,0,35.61,2.56,2.39,65.00,0,33,-4.00,29,3.56,-0.94,63.06,61.04,-4.78,1,35.52,29.24,-0.61,22.80,62.80,15.00,223,24.10,22.90,29.50,30.40,190.30,144.70,74.90,789,74,342.80,23.80,45,6267,564.00,17.30,1.00,1.00,52,0.06,33.39,377.40,4037,62,29.50,62,1542,6292,75,45,51,2004,74,30.10,571.50,703,34,15.00,214,17.30,75,34,3523,0,3,1,3,1,0,20.00,0,1,0.00,23.22,20.50,5.50,20.61,33.90,0.00,8.70,18.22,12,16.61,1.39,0.70,12,15.61,0.39,83.80,17.11,34.30,1,0.00,20.00,2,4.50,30.20,20.70,-5.30,11.20,4.40,17.10,233.60,236.50,236.70,48.80,21.10,22.00
 22:02:00  22/07/2019,2.39,62.72,61.43,1,56.73,60,20.67,-2.72,-28.33,2,65,65,30.22,1.89,80.39,-29.00,33.71,0,8.72,12.78,32.22,60,19.44,2,32.00,1,53.28,59.50,60.28,1,65.00,20.78,0.00,21.39,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.32,4.00,2.39,65.00,0,36,-4.00,29,3.56,0.67,63.06,56.63,-3.11,1,35.52,30.85,-0.61,22.80,62.80,15.00,223,24.10,22.90,29.50,30.40,191.60,144.70,74.90,789,74,343.40,23.80,45,6272,566.70,17.30,1.00,1.00,26,2.61,36.07,378.90,4040,62,29.50,62,1543,6295,75,45,51,2006,74,30.10,572.20,703,34,15.00,214,17.30,75,34,3525,0,3,1,3,1,0,20.00,0,1,0.00,23.22,20.50,5.50,20.61,33.90,0.00,8.70,18.22,12,16.61,1.39,0.70,12,15.61,0.39,83.80,17.11,34.30,1,0.00,20.00,2,4.50,30.20,19.30,-5.30,10.70,4.40,17.10,233.60,236.50,236.70,47.10,19.20,19.30
 22:04:00  22/07/2019,2.39,62.72,61.43,1,56.73,60,20.67,-2.72,-28.33,2,65,65,30.22,1.89,80.39,-29.00,33.71,0,8.72,12.78,32.22,60,19.44,2,32.00,1,53.28,59.50,60.28,1,65.00,20.78,0.00,21.39,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.32,4.00,2.39,65.00,0,36,-4.00,29,3.56,0.67,63.06,56.63,-3.11,1,35.52,30.85,-0.61,23.50,63.50,15.00,223,24.10,22.90,29.50,30.40,191.60,144.70,74.90,789,74,343.40,23.80,45,6272,566.70,17.30,1.00,1.00,26,2.61,36.07,378.90,4040,62,29.50,62,1543,6295,75,45,26,2006,74,30.10,572.20,704,35,15.00,215,17.30,75,34,3525,0,3,1,3,1,0,20.00,0,1,0.00,23.72,17.78,0.00,20.61,36.70,2.89,9.30,18.72,12,15.50,0.22,0.10,12,13.28,3.22,86.20,18.78,36.90,1,0.00,20.00,2,4.50,30.20,19.30,-5.30,10.70,4.40,17.10,233.60,236.50,236.70,47.10,19.20,19.30
 22:06:00  22/07/2019,2.39,62.72,61.43,1,56.73,60,20.67,-2.72,-28.33,2,65,65,30.22,1.89,80.39,-29.00,33.71,0,8.72,12.78,32.22,60,19.44,2,32.00,1,53.28,59.50,60.28,1,65.00,20.78,0.00,21.39,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.32,4.00,2.39,65.00,0,36,-4.00,29,3.56,0.67,63.06,56.63,-3.11,1,35.52,30.85,-0.61,23.50,63.50,15.00,223,24.10,22.90,29.50,30.40,191.60,144.70,74.90,789,74,343.40,23.80,45,6272,566.70,17.30,1.00,1.00,26,2.61,36.07,378.90,4040,62,29.50,62,1543,6295,75,45,26,2006,74,30.10,572.20,704,35,15.00,215,17.30,75,34,3525,0,3,1,3,1,0,20.00,0,1,0.00,23.72,17.78,0.00,20.61,36.70,2.89,9.30,18.72,12,15.50,0.22,0.10,12,13.28,3.22,86.20,18.78,36.90,1,0.00,20.00,2,4.50,30.20,19.30,-5.30,10.70,4.40,17.10,233.60,236.50,236.70,47.10,19.20,19.30
 22:08:00  22/07/2019,5.33,59.94,61.32,1,61.99,65,21.67,-6.06,-28.33,2,77,66,32.33,3.94,78.89,-29.00,33.71,31,10.56,13.67,32.50,65,19.44,9,7.10,1,54.44,59.50,59.28,1,65.00,21.72,13.10,21.39,4,0,0,3394,3394,13.64,89499,0,45232,24110,0,0,-4.00,28,3394,1,1,0,0,0,36.26,3.22,2.39,65.00,0,36,-4.00,50,4.83,-0.94,58.72,63.29,-5.72,1,35.52,28.06,-0.61,23.50,64.40,15.00,223,24.10,22.90,29.50,30.40,191.60,144.70,74.40,789,74,344.00,23.80,45,6275,567.20,17.30,1.00,1.00,58,0.44,33.75,381.30,4044,62,29.50,62,1544,6298,75,45,56,2007,74,30.10,572.80,705,35,15.00,215,17.30,75,35,3527,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.78,0.00,20.28,34.30,0.39,10.00,20.00,12,13.72,0.22,0.10,12,14.50,0.78,82.70,14.61,34.70,1,0.00,20.00,2,4.50,30.20,19.30,-5.30,10.70,4.40,17.10,233.60,236.50,236.70,47.10,19.20,19.30
 22:10:00  22/07/2019,5.33,59.94,61.32,1,61.99,65,21.67,-6.06,-28.33,2,77,66,32.33,3.94,78.89,-29.00,33.71,31,10.56,13.67,32.50,65,19.44,9,7.10,1,54.44,59.50,59.28,1,65.00,21.72,13.10,21.39,4,0,0,3394,3394,13.64,89499,0,45232,24110,0,0,-4.00,28,3394,1,1,0,0,0,36.26,3.22,2.39,65.00,0,36,-4.00,50,4.83,-0.94,58.72,63.29,-5.72,1,35.52,28.06,-0.61,23.50,64.40,15.00,223,24.10,22.90,29.50,30.40,191.60,144.70,74.40,789,74,344.00,23.80,45,6275,567.20,17.30,1.00,1.00,58,0.44,33.75,381.30,4044,62,29.50,62,1544,6298,75,45,56,2007,74,30.10,572.80,705,35,15.00,215,17.30,75,35,3527,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.78,0.00,20.28,34.30,0.39,10.00,20.00,12,13.72,0.22,0.10,12,14.50,0.78,82.70,14.61,34.70,1,0.00,20.00,2,4.50,30.20,19.30,-5.30,10.70,4.40,17.10,233.60,236.50,236.70,47.10,19.20,19.30
 22:12:00  22/07/2019,2.39,59.56,61.24,2,57.30,68,21.28,-5.11,-30.56,2,66,66,32.33,1.94,79.22,-29.00,33.71,0,10.89,12.22,32.17,68,19.17,2,13.10,1,53.72,59.50,54.72,1,65.00,21.44,0.00,21.39,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.15,1.39,2.39,65.00,0,26,-4.00,26,5.72,0.50,62.83,57.21,-5.22,1,35.52,28.85,-0.61,23.50,64.40,15.00,224,23.60,23.60,29.50,30.40,193.00,144.70,75.00,790,74,345.50,23.80,45,6279,568.50,17.30,1.00,1.00,21,-0.39,33.75,382.70,4047,62,29.50,62,1545,6302,75,45,23,2009,74,30.10,574.30,705,35,15.00,215,17.30,75,35,3530,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.11,0.00,20.00,34.30,0.78,10.00,20.00,1,17.22,2.28,1.10,12,15.78,1.11,89.30,18.39,34.70,1,0.00,20.00,2,4.50,30.20,19.30,-5.30,10.70,4.90,20.00,233.60,236.50,235.90,45.30,21.70,19.30
 22:14:00  22/07/2019,2.39,59.56,61.24,2,57.30,68,21.28,-5.11,-30.56,2,66,66,32.33,1.94,79.22,-29.00,33.71,0,10.89,12.22,32.17,68,19.17,2,13.10,1,53.72,59.50,54.72,1,65.00,21.44,0.00,21.39,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.15,1.39,2.39,65.00,0,26,-4.00,26,5.72,0.50,62.83,57.21,-5.22,1,35.52,28.85,-0.61,23.50,64.40,15.00,224,23.60,23.60,29.50,30.40,193.00,144.70,75.00,790,74,345.50,23.80,45,6279,568.50,17.30,1.00,1.00,21,-0.39,33.75,382.70,4047,62,29.50,62,1545,6302,75,45,23,2009,74,30.10,574.30,705,35,15.00,215,17.30,75,35,3530,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.11,0.00,20.00,34.30,0.78,10.00,20.00,1,17.22,2.28,1.10,12,15.78,1.11,89.30,18.39,34.70,1,0.00,20.00,2,4.50,30.20,19.30,-5.30,10.70,4.90,20.00,233.60,236.50,235.90,45.30,21.70,19.30
 22:16:00  22/07/2019,5.33,57.39,61.18,2,59.56,61,21.28,-3.44,-27.78,2,83,84,30.89,3.22,78.00,-29.00,33.71,11,8.72,14.28,30.67,61,19.17,9,34.20,1,52.33,59.50,56.28,1,65.00,21.44,0.00,21.39,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,22,3394,1,1,0,0,0,38.64,5.50,2.39,65.00,0,45,-4.00,50,5.06,1.50,57.00,60.17,-3.50,1,35.52,30.22,-0.61,23.50,64.40,15.00,224,23.60,23.60,29.50,30.40,193.00,145.30,75.70,791,74,346.10,23.80,45,6284,571.10,17.30,1.00,1.00,55,3.39,36.66,384.20,4050,62,29.50,62,1546,6306,75,45,55,2010,74,30.10,576.00,705,35,15.00,215,17.30,76,35,3532,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.72,0.00,20.28,37.20,3.50,10.00,20.00,1,9.28,0.22,0.10,12,13.22,3.89,75.30,13.28,37.70,1,0.00,20.00,2,4.50,30.20,19.30,-5.30,10.70,4.90,20.00,233.60,236.50,235.90,45.30,21.70,19.30
 22:18:00  22/07/2019,5.33,57.39,61.18,2,59.56,61,21.28,-3.44,-27.78,2,83,84,30.89,3.22,78.00,-29.00,33.71,11,8.72,14.28,30.67,61,19.17,9,34.20,1,52.33,59.50,56.28,1,65.00,21.44,0.00,21.39,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,22,3394,1,1,0,0,0,38.64,5.50,2.39,65.00,0,45,-4.00,50,5.06,1.50,57.00,60.17,-3.50,1,35.52,30.22,-0.61,23.50,64.40,15.00,224,23.60,23.60,29.50,30.40,193.00,145.30,75.70,791,74,346.10,23.80,45,6284,571.10,17.30,1.00,1.00,55,3.39,36.66,384.20,4050,62,29.50,62,1546,6306,75,45,55,2010,74,30.10,576.00,705,35,15.00,215,17.30,76,35,3532,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.72,0.00,20.28,37.20,3.50,10.00,20.00,1,9.28,0.22,0.10,12,13.22,3.89,75.30,13.28,37.70,1,0.00,20.00,2,4.50,30.20,19.30,-5.30,10.70,4.90,20.00,233.60,236.50,235.90,45.30,21.70,19.30
 22:20:00  22/07/2019,5.33,57.39,61.18,2,59.56,61,21.28,-3.44,-27.78,2,83,84,30.89,3.22,78.00,-29.00,33.71,11,8.72,14.28,30.67,61,19.17,9,34.20,1,52.33,59.50,56.28,1,65.00,21.44,0.00,21.39,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,22,3394,1,1,0,0,0,38.64,5.50,2.39,65.00,0,45,-4.00,50,5.06,1.50,57.00,60.17,-3.50,1,35.52,30.22,-0.61,23.50,64.40,15.00,224,23.60,23.60,29.50,30.40,193.00,145.30,75.70,791,74,346.10,23.80,45,6284,571.10,17.30,1.00,1.00,55,3.39,36.66,384.20,4050,62,29.50,62,1546,6306,75,45,55,2010,74,30.10,576.00,705,35,15.00,215,17.30,76,35,3532,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.72,0.00,20.28,37.20,3.50,10.00,20.00,1,9.28,0.22,0.10,12,13.22,3.89,75.30,13.28,37.70,1,0.00,20.00,2,4.50,30.20,19.30,-5.30,10.70,4.90,20.00,233.60,236.50,235.90,45.30,21.70,19.30
 22:22:00  22/07/2019,5.33,61.50,61.10,1,59.91,70,21.89,-4.11,-29.94,2,76,84,32.83,2.83,76.44,-29.00,33.71,31,11.22,12.72,30.67,70,19.17,9,0.00,1,52.72,59.50,60.44,1,65.00,21.89,0.00,21.39,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,23,3394,1,1,0,0,0,34.64,1.50,2.39,65.00,0,34,-4.00,29,5.33,1.50,61.89,60.60,-4.11,1,35.52,29.65,-0.61,22.90,64.90,15.00,224,23.60,23.60,29.50,30.40,193.50,145.30,75.70,791,74,346.60,23.80,45,6288,572.40,17.30,1.00,1.00,45,-1.00,32.50,384.20,4052,62,29.50,62,1547,6310,76,45,43,2011,74,30.10,577.60,706,35,15.00,215,17.30,76,35,3534,0,3,1,3,1,0,20.00,0,0,0.00,23.72,20.50,0.00,19.61,33.00,-0.89,10.00,20.00,1,17.61,3.22,1.60,12,16.78,-0.50,88.30,17.11,33.40,1,0.00,20.00,2,4.50,30.20,17.20,-5.30,8.20,4.90,18.70,233.60,235.20,235.20,36.40,20.90,20.40
 22:24:00  22/07/2019,5.33,61.50,61.10,1,59.91,70,21.89,-4.11,-29.94,2,76,84,32.83,2.83,76.44,-29.00,33.71,31,11.22,12.72,30.67,70,19.17,9,0.00,1,52.72,59.50,60.44,1,65.00,21.89,0.00,21.39,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,23,3394,1,1,0,0,0,34.64,1.50,2.39,65.00,0,34,-4.00,29,5.33,1.50,61.89,60.60,-4.11,1,35.52,29.65,-0.61,22.90,64.90,15.00,224,23.60,23.60,29.50,30.40,193.50,145.30,75.70,791,74,346.60,23.80,45,6288,572.40,17.30,1.00,1.00,45,-1.00,32.50,384.20,4052,62,29.50,62,1547,6310,76,45,43,2011,74,30.10,577.60,706,35,15.00,215,17.30,76,35,3534,0,3,1,3,1,0,20.00,0,0,0.00,23.72,20.50,0.00,19.61,33.00,-0.89,10.00,20.00,1,17.61,3.22,1.60,12,16.78,-0.50,88.30,17.11,33.40,1,0.00,20.00,2,4.50,30.20,17.20,-5.30,8.20,4.90,18.70,233.60,235.20,235.20,36.40,20.90,20.40
