CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 22:26:00  22/07/2019,5.33,61.50,61.04,1,60.42,64,20.56,-4.50,-26.67,3,76,66,28.28,1.61,79.00,-29.00,33.71,11,9.83,13.39,30.67,64,19.17,9,0.70,1,52.72,59.50,62.06,1,65.00,20.67,0.00,21.11,4,0,0,3394,3394,14.63,89499,0,45232,24110,0,0,-4.00,17,3394,1,1,0,0,0,36.84,3.50,2.39,65.00,0,31,-4.00,29,6.11,1.50,61.89,60.48,-4.56,1,35.52,29.32,-0.61,23.80,64.90,15.00,224,23.60,23.60,29.50,30.40,193.50,145.80,75.70,792,74,347.20,23.30,45,6291,572.90,17.30,1.00,1.00,23,1.94,35.54,385.00,4054,62,29.50,62,1548,6314,76,45,24,2012,74,30.10,579.20,706,35,15.00,216,17.30,76,35,3536,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.28,0.00,19.61,36.20,2.39,10.00,20.00,1,16.00,0.61,0.30,12,13.22,2.72,89.00,18.78,36.50,1,0.00,20.00,2,4.50,30.20,17.20,-5.30,8.20,4.90,18.70,233.60,235.20,235.20,36.40,20.90,20.40
 22:28:00  22/07/2019,5.33,61.50,61.04,1,60.42,64,20.56,-4.50,-26.67,3,76,66,28.28,1.61,79.00,-29.00,33.71,11,9.83,13.39,30.67,64,19.17,9,0.70,1,52.72,59.50,62.06,1,65.00,20.67,0.00,21.11,4,0,0,3394,3394,14.63,89499,0,45232,24110,0,0,-4.00,17,3394,1,1,0,0,0,36.84,3.50,2.39,65.00,0,31,-4.00,29,6.11,1.50,61.89,60.48,-4.56,1,35.52,29.32,-0.61,23.80,64.90,15.00,224,23.60,23.60,29.50,30.40,193.50,145.80,75.70,792,74,347.20,23.30,45,6291,572.90,17.30,1.00,1.00,23,1.94,35.54,385.00,4054,62,29.50,62,1548,6314,76,45,24,2012,74,30.10,579.20,706,35,15.00,216,17.30,76,35,3536,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.28,0.00,19.61,36.20,2.39,10.00,20.00,1,16.00,0.61,0.30,12,13.22,2.72,89.00,18.78,36.50,1,0.00,20.00,2,4.50,30.20,17.20,-5.30,8.20,4.90,18.70,233.60,235.20,235.20,36.40,20.90,20.40
 22:30:00  22/07/2019,5.33,62.39,61.00,1,61.52,56,20.56,-3.72,-30.06,2,74,84,32.89,2.83,77.17,-29.00,33.71,31,10.39,12.50,30.94,56,19.17,9,0.00,1,52.44,59.50,61.06,1,65.00,20.67,20.90,21.11,4,0,0,3394,3394,12.83,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,35.27,2.17,2.39,65.00,0,34,-4.00,29,6.72,3.00,62.22,62.31,-3.72,1,35.52,29.99,-0.61,23.80,64.90,15.00,224,23.60,23.60,29.50,30.40,194.10,145.10,75.70,792,74,347.20,23.30,45,6293,572.90,16.80,1.00,1.00,34,0.17,33.52,385.50,4056,62,29.50,62,1548,6315,76,45,32,2013,74,30.10,578.00,706,35,15.00,216,17.30,76,35,3537,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.39,0.00,19.61,34.00,0.11,10.00,20.00,1,16.28,1.22,0.30,12,12.89,0.50,100.00,16.89,34.40,1,0.00,20.00,2,4.50,30.20,17.20,-5.30,8.20,4.90,18.70,233.60,235.20,235.20,36.40,20.90,20.40
 22:32:00  22/07/2019,5.33,62.39,61.00,1,61.52,56,20.56,-3.72,-30.06,2,74,84,32.89,2.83,77.17,-29.00,33.71,31,10.39,12.50,30.94,56,19.17,9,0.00,1,52.44,59.50,61.06,1,65.00,20.67,20.90,21.11,4,0,0,3394,3394,12.83,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,35.27,2.17,2.39,65.00,0,34,-4.00,29,6.72,3.00,62.22,62.31,-3.72,1,35.52,29.99,-0.61,23.80,64.90,15.00,224,23.60,23.60,29.50,30.40,194.10,145.10,75.70,792,74,347.20,23.30,45,6293,572.90,16.80,1.00,1.00,34,0.17,33.52,385.50,4056,62,29.50,62,1548,6315,76,45,32,2013,74,30.10,578.00,706,35,15.00,216,17.30,76,35,3537,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.39,0.00,19.61,34.00,0.11,10.00,20.00,1,16.28,1.22,0.30,12,12.89,0.50,100.00,16.89,34.40,1,0.00,20.00,2,4.50,30.20,14.40,-5.30,5.30,4.90,18.70,233.60,235.20,235.20,24.80,20.10,21.30
 22:34:00  22/07/2019,5.33,62.39,61.05,1,60.31,60,21.28,-4.83,-27.89,2,71,66,29.11,1.17,79.67,-29.00,33.71,6,11.67,12.94,30.94,60,19.17,9,0.00,1,51.78,59.78,62.17,1,65.00,21.22,12.70,21.11,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,34.51,1.17,2.39,65.00,0,30,-4.00,29,5.94,1.11,63.06,60.21,-4.78,1,35.52,29.06,-0.61,23.80,65.50,15.00,224,23.60,23.60,29.00,30.40,193.30,146.30,76.20,793,74,347.20,23.30,45,6296,572.90,16.80,1.00,1.00,6,0.61,34.10,385.50,4058,62,28.90,62,1550,6319,76,45,6,2013,74,30.10,579.50,707,35,15.00,216,17.30,76,35,3539,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.61,0.00,19.61,34.70,0.78,10.00,20.00,1,18.72,0.22,0.30,12,11.00,1.00,100.00,19.72,34.40,1,0.00,20.00,2,4.50,30.20,14.40,-5.30,5.30,4.90,18.70,233.60,235.20,235.20,24.80,20.10,21.30
 22:36:00  22/07/2019,5.33,62.39,61.05,1,60.31,60,21.28,-4.83,-27.89,2,71,66,29.11,1.17,79.67,-29.00,33.71,6,11.67,12.94,30.94,60,19.17,9,0.00,1,51.78,59.78,62.17,1,65.00,21.22,12.70,21.11,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,34.51,1.17,2.39,65.00,0,30,-4.00,29,5.94,1.11,63.06,60.21,-4.78,1,35.52,29.06,-0.61,23.80,65.50,15.00,224,23.60,23.60,29.00,30.40,193.30,146.30,76.20,793,74,347.20,23.30,45,6296,572.90,16.80,1.00,1.00,6,0.61,34.10,385.50,4058,62,28.90,62,1550,6319,76,45,6,2013,74,30.10,579.50,707,35,15.00,216,17.30,76,35,3539,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.61,0.00,19.61,34.70,0.78,10.00,20.00,1,18.72,0.22,0.30,12,11.00,1.00,100.00,19.72,34.40,1,0.00,20.00,2,4.50,30.20,14.40,-5.30,5.30,4.90,18.70,233.60,235.20,235.20,24.80,20.10,21.30
 22:38:00  22/07/2019,5.33,61.67,61.12,1,61.76,45,20.28,-3.28,-29.83,2,75,84,32.00,2.28,75.61,-29.00,33.71,31,9.67,15.22,31.22,45,19.17,9,6.50,1,51.06,59.78,61.89,1,65.00,20.11,20.60,21.11,4,0,0,3394,3394,13.00,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,38.22,5.50,2.39,65.00,0,32,-4.00,29,5.94,2.83,62.06,62.56,-3.39,1,35.52,30.39,-0.61,23.30,65.50,15.00,224,23.00,23.60,29.00,30.40,194.60,145.60,76.20,793,74,348.10,23.30,45,6299,573.50,16.80,1.00,1.00,34,3.61,36.41,386.40,4060,62,28.90,62,1550,6322,76,45,34,2015,74,30.10,580.20,707,35,15.00,216,16.70,76,35,3541,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.28,0.00,19.61,37.10,3.28,10.00,20.00,1,14.28,0.22,0.30,12,9.89,3.72,100.00,18.11,37.40,1,0.00,20.00,2,4.50,30.20,14.40,-5.30,5.30,4.90,18.70,233.60,235.20,235.20,24.80,20.10,21.30
 22:40:00  22/07/2019,5.33,61.67,61.12,1,61.76,45,20.28,-3.28,-29.83,2,75,84,32.00,2.28,75.61,-29.00,33.71,31,9.67,15.22,31.22,45,19.17,9,6.50,1,51.06,59.78,61.89,1,65.00,20.11,20.60,21.11,4,0,0,3394,3394,13.00,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,38.22,5.50,2.39,65.00,0,32,-4.00,29,5.94,2.83,62.06,62.56,-3.39,1,35.52,30.39,-0.61,23.30,65.50,15.00,224,23.00,23.60,29.00,30.40,194.60,145.60,76.20,793,74,348.10,23.30,45,6299,573.50,16.80,1.00,1.00,34,3.61,36.41,386.40,4060,62,28.90,62,1550,6322,76,45,34,2015,74,30.10,580.20,707,35,15.00,216,16.70,76,35,3541,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.28,0.00,19.61,37.10,3.28,10.00,20.00,1,14.28,0.22,0.30,12,9.89,3.72,100.00,18.11,37.40,1,0.00,20.00,2,4.50,30.20,14.40,-5.30,5.30,4.90,18.70,233.60,235.20,235.20,24.80,20.10,21.30
 22:42:00  22/07/2019,5.33,61.67,61.12,1,61.76,45,20.28,-3.28,-29.83,2,75,84,32.00,2.28,75.61,-29.00,33.71,31,9.67,15.22,31.22,45,19.17,9,6.50,1,51.06,59.78,61.89,1,65.00,20.11,20.60,21.11,4,0,0,3394,3394,13.00,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,38.22,5.50,2.39,65.00,0,32,-4.00,29,5.94,2.83,62.06,62.56,-3.39,1,35.52,30.39,-0.61,23.30,65.50,15.00,224,23.00,23.60,29.00,30.40,194.60,145.60,76.20,793,74,348.10,23.30,45,6299,573.50,16.80,1.00,1.00,34,3.61,36.41,386.40,4060,62,28.90,62,1550,6322,76,45,34,2015,74,30.10,580.20,707,35,15.00,216,16.70,76,35,3541,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.28,0.00,19.61,37.10,3.28,10.00,20.00,1,14.28,0.22,0.30,12,9.89,3.72,100.00,18.11,37.40,1,0.00,20.00,2,4.50,30.20,14.90,-5.30,5.30,4.90,16.30,233.60,234.60,234.50,23.80,21.80,21.90
 22:44:00  22/07/2019,5.33,59.22,61.16,1,61.47,61,22.06,-4.50,-29.33,2,64,64,32.00,2.78,80.00,-29.00,33.71,31,11.67,12.78,31.22,61,19.17,9,0.00,1,53.11,59.78,55.44,1,65.00,22.06,26.70,21.11,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,23,3394,1,1,0,0,0,34.13,1.17,2.39,65.00,0,29,-4.00,29,5.94,1.28,62.06,62.06,-4.44,1,35.52,29.35,-0.61,23.30,65.50,15.00,224,23.00,23.10,29.00,30.40,193.90,145.60,76.20,794,74,347.60,22.80,45,6301,572.90,16.80,1.00,1.00,24,-0.17,33.16,384.80,4060,62,28.90,62,1551,6324,76,45,23,2015,74,30.10,580.20,707,35,15.00,216,16.70,76,35,3542,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.89,0.00,19.61,33.30,-0.61,10.00,20.00,1,18.50,0.50,0.30,12,10.28,-0.28,100.00,18.11,33.50,1,0.00,20.00,2,4.50,30.20,14.90,-5.30,5.30,4.90,16.30,233.60,234.60,234.50,23.80,21.80,21.90
 22:46:00  22/07/2019,5.33,59.22,61.16,1,61.47,61,22.06,-4.50,-29.33,2,64,64,32.00,2.78,80.00,-29.00,33.71,31,11.67,12.78,31.22,61,19.17,9,0.00,1,53.11,59.78,55.44,1,65.00,22.06,26.70,21.11,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,23,3394,1,1,0,0,0,34.13,1.17,2.39,65.00,0,29,-4.00,29,5.94,1.28,62.06,62.06,-4.44,1,35.52,29.35,-0.61,23.30,65.50,15.00,224,23.00,23.10,29.00,30.40,193.90,145.60,76.20,794,74,347.60,22.80,45,6301,572.90,16.80,1.00,1.00,24,-0.17,33.16,384.80,4060,62,28.90,62,1551,6324,76,45,23,2015,74,30.10,580.20,707,35,15.00,216,16.70,76,35,3542,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.89,0.00,19.61,33.30,-0.61,10.00,20.00,1,18.50,0.50,0.30,12,10.28,-0.28,100.00,18.11,33.50,1,0.00,20.00,2,4.50,30.20,14.90,-5.30,5.30,4.90,16.30,233.60,234.60,234.50,23.80,21.80,21.90
 22:48:00  22/07/2019,2.39,55.33,61.16,1,57.82,54,20.83,-0.17,-26.61,3,82,84,28.11,1.56,78.72,-29.00,33.71,0,8.67,13.50,31.22,54,19.17,2,44.20,1,53.44,59.78,53.94,1,65.00,20.83,0.20,21.11,4,0,0,3394,3394,14.40,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.96,4.78,2.39,65.00,0,50,-4.00,50,3.78,3.50,59.33,57.70,-0.56,1,35.52,33.13,-0.61,23.30,66.00,15.00,224,23.00,23.10,29.00,30.40,193.90,146.10,76.20,794,74,348.20,22.80,45,6306,575.40,16.80,1.00,1.00,29,3.33,36.65,387.30,4064,62,28.90,62,1552,6328,76,45,29,2016,74,30.10,581.40,708,35,15.00,216,16.70,76,35,3544,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.22,0.00,19.61,37.20,3.39,10.00,20.00,1,15.61,0.22,0.30,12,9.39,3.61,100.00,19.39,37.40,1,0.00,20.00,2,4.50,30.20,14.90,-5.30,5.30,4.90,16.30,233.60,234.60,234.50,23.80,21.80,21.90
 22:50:00  22/07/2019,2.39,55.33,61.16,1,57.82,54,20.83,-0.17,-26.61,3,82,84,28.11,1.56,78.72,-29.00,33.71,0,8.67,13.50,31.22,54,19.17,2,44.20,1,53.44,59.78,53.94,1,65.00,20.83,0.20,21.11,4,0,0,3394,3394,14.40,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.96,4.78,2.39,65.00,0,50,-4.00,50,3.78,3.50,59.33,57.70,-0.56,1,35.52,33.13,-0.61,23.30,66.00,15.00,224,23.00,23.10,29.00,30.40,193.90,146.10,76.20,794,74,348.20,22.80,45,6306,575.40,16.80,1.00,1.00,29,3.33,36.65,387.30,4064,62,28.90,62,1552,6328,76,45,29,2016,74,30.10,581.40,708,35,15.00,216,16.70,76,35,3544,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.22,0.00,19.61,37.20,3.39,10.00,20.00,1,15.61,0.22,0.30,12,9.39,3.61,100.00,19.39,37.40,1,0.00,20.00,2,4.50,30.20,14.90,-5.30,5.30,4.90,16.30,233.60,234.60,234.50,23.80,21.80,21.90
 22:52:00  22/07/2019,5.33,59.50,61.22,1,61.56,66,22.33,-6.67,-31.22,1,64,64,35.06,3.83,78.72,-29.00,33.71,31,10.17,13.50,31.83,66,19.17,9,0.00,1,55.44,59.78,56.78,1,65.00,22.28,22.40,21.11,4,0,0,3394,3394,12.46,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.29,3.17,2.39,65.00,0,31,-4.00,50,5.56,-1.17,62.50,62.88,-6.44,1,35.52,27.56,-0.61,23.30,66.00,15.00,224,23.00,23.10,29.00,30.40,195.40,145.60,76.70,795,75,348.80,22.80,45,6308,575.40,16.80,1.00,1.00,55,0.67,34.02,387.80,4066,62,28.90,62,1552,6330,76,45,55,2018,75,30.60,581.40,708,35,15.00,216,16.70,76,35,3546,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.50,0.00,19.28,34.50,0.72,10.00,20.00,1,13.00,2.28,1.10,12,14.22,1.11,88.60,14.22,35.00,1,0.00,20.00,2,4.50,30.20,17.20,-5.30,5.30,7.70,14.40,233.60,235.20,233.90,24.60,33.60,19.40
 22:54:00  22/07/2019,5.33,59.50,61.22,1,61.56,66,22.33,-6.67,-31.22,1,64,64,35.06,3.83,78.72,-29.00,33.71,31,10.17,13.50,31.83,66,19.17,9,0.00,1,55.44,59.78,56.78,1,65.00,22.28,22.40,21.11,4,0,0,3394,3394,12.46,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.29,3.17,2.39,65.00,0,31,-4.00,50,5.56,-1.17,62.50,62.88,-6.44,1,35.52,27.56,-0.61,23.30,66.00,15.00,224,23.00,23.10,29.00,30.40,195.40,145.60,76.70,795,75,348.80,22.80,45,6308,575.40,16.80,1.00,1.00,55,0.67,34.02,387.80,4066,62,28.90,62,1552,6330,76,45,55,2018,75,30.60,581.40,708,35,15.00,216,16.70,76,35,3546,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.50,0.00,19.28,34.50,0.72,10.00,20.00,1,13.00,2.28,1.10,12,14.22,1.11,88.60,14.22,35.00,1,0.00,20.00,2,4.50,30.20,17.20,-5.30,5.30,7.70,14.40,233.60,235.20,233.90,24.60,33.60,19.40
 22:56:00  22/07/2019,2.39,59.17,61.26,2,59.44,70,21.67,-5.06,-29.83,2,62,62,32.11,2.17,81.28,-29.00,33.71,0,12.67,12.33,32.56,70,19.17,2,3.50,1,55.89,59.78,56.78,1,65.00,21.72,0.00,21.11,4,0,0,3394,3394,13.04,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.52,-0.22,2.39,65.00,0,30,-4.00,29,5.56,0.44,62.11,59.29,-5.00,1,35.52,28.86,-0.61,23.30,66.70,15.00,225,23.00,23.90,29.00,30.40,196.90,146.10,76.70,795,75,350.60,22.80,45,6310,575.40,16.80,1.00,1.00,21,-1.22,32.24,388.60,4068,62,28.90,62,1553,6334,76,45,19,2020,75,30.60,583.00,709,35,15.00,216,16.70,76,35,3549,0,3,1,3,1,0,20.00,0,0,0.00,23.72,20.50,0.00,19.28,32.70,-1.22,10.00,20.00,1,18.89,5.78,2.90,12,19.00,-0.89,94.10,18.00,33.00,1,0.00,20.00,2,4.50,30.20,17.20,-5.30,5.30,7.70,14.40,233.60,235.20,233.90,24.60,33.60,19.40
 22:58:00  22/07/2019,2.39,59.17,61.26,2,59.44,70,21.67,-5.06,-29.83,2,62,62,32.11,2.17,81.28,-29.00,33.71,0,12.67,12.33,32.56,70,19.17,2,3.50,1,55.89,59.78,56.78,1,65.00,21.72,0.00,21.11,4,0,0,3394,3394,13.04,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.52,-0.22,2.39,65.00,0,30,-4.00,29,5.56,0.44,62.11,59.29,-5.00,1,35.52,28.86,-0.61,23.30,66.70,15.00,225,23.00,23.90,29.00,30.40,196.90,146.10,76.70,795,75,350.60,22.80,45,6310,575.40,16.80,1.00,1.00,21,-1.22,32.24,388.60,4068,62,28.90,62,1553,6334,76,45,19,2020,75,30.60,583.00,709,35,15.00,216,16.70,76,35,3549,0,3,1,3,1,0,20.00,0,0,0.00,23.72,20.50,0.00,19.28,32.70,-1.22,10.00,20.00,1,18.89,5.78,2.90,12,19.00,-0.89,94.10,18.00,33.00,1,0.00,20.00,2,4.50,30.20,17.20,-5.30,5.30,7.70,14.40,233.60,235.20,233.90,24.60,33.60,19.40
 23:00:00  22/07/2019,2.39,59.17,61.26,2,59.44,70,21.67,-5.06,-29.83,2,62,62,32.11,2.17,81.28,-29.00,33.71,0,12.67,12.33,32.56,70,19.17,2,3.50,1,55.89,59.78,56.78,1,65.00,21.72,0.00,21.11,4,0,0,3394,3394,13.04,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.52,-0.22,2.39,65.00,0,30,-4.00,29,5.56,0.44,62.11,59.29,-5.00,1,35.52,28.86,-0.61,23.30,66.70,15.00,225,23.00,23.90,29.00,30.40,196.90,146.10,76.70,795,75,350.60,22.80,45,6310,575.40,16.80,1.00,1.00,21,-1.22,32.24,388.60,4068,62,28.90,62,1553,6334,76,45,19,2020,75,30.60,583.00,709,35,15.00,216,16.70,76,35,3549,0,3,1,3,1,0,20.00,0,0,0.00,23.72,20.50,0.00,19.28,32.70,-1.22,10.00,20.00,1,18.89,5.78,2.90,12,19.00,-0.89,94.10,18.00,33.00,1,0.00,20.00,2,4.50,30.20,17.20,-5.30,5.30,7.70,14.40,233.60,235.20,233.90,24.60,33.60,19.40
 23:02:00  22/07/2019,5.33,56.06,61.22,2,59.70,62,21.39,-3.33,-27.89,2,80,84,31.00,3.22,80.22,-29.00,33.71,11,8.89,14.39,32.56,62,19.17,9,32.90,1,54.28,59.78,54.94,1,65.00,21.39,0.00,21.11,4,0,0,3394,3394,13.79,89499,0,45232,24110,0,0,-4.00,22,3394,1,1,0,0,0,38.65,5.50,2.39,65.00,0,47,-4.00,50,3.67,0.17,57.17,60.33,-3.44,1,35.52,30.32,-0.61,23.30,67.60,15.00,225,23.00,23.90,29.00,30.40,196.30,147.70,76.10,795,75,351.30,22.80,45,6315,578.10,16.80,1.00,1.00,55,3.33,36.62,389.30,4070,62,28.90,62,1555,6338,76,45,55,2020,75,30.60,584.90,710,35,15.00,216,16.70,76,35,3551,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.00,0.00,19.28,37.20,3.39,10.00,20.00,1,10.39,1.22,0.60,12,13.72,3.78,71.20,14.28,37.60,1,0.00,20.00,2,4.50,30.20,16.40,-5.30,4.70,7.70,14.40,233.60,235.20,233.90,22.10,32.70,19.40
 23:04:00  22/07/2019,5.33,56.06,61.22,2,59.70,62,21.39,-3.33,-27.89,2,80,84,31.00,3.22,80.22,-29.00,33.71,11,8.89,14.39,32.56,62,19.17,9,32.90,1,54.28,59.78,54.94,1,65.00,21.39,0.00,21.11,4,0,0,3394,3394,13.79,89499,0,45232,24110,0,0,-4.00,22,3394,1,1,0,0,0,38.65,5.50,2.39,65.00,0,47,-4.00,50,3.67,0.17,57.17,60.33,-3.44,1,35.52,30.32,-0.61,23.30,67.60,15.00,225,23.00,23.90,29.00,30.40,196.30,147.70,76.10,795,75,351.30,22.80,45,6315,578.10,16.80,1.00,1.00,55,3.33,36.62,389.30,4070,62,28.90,62,1555,6338,76,45,55,2020,75,30.60,584.90,710,35,15.00,216,16.70,76,35,3551,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.00,0.00,19.28,37.20,3.39,10.00,20.00,1,10.39,1.22,0.60,12,13.72,3.78,71.20,14.28,37.60,1,0.00,20.00,2,4.50,30.20,16.40,-5.30,4.70,7.70,14.40,233.60,235.20,233.90,22.10,32.70,19.40
 23:06:00  22/07/2019,5.33,61.83,61.22,1,60.01,72,22.00,-4.78,-30.00,2,63,63,33.44,3.22,78.61,-29.00,33.71,31,11.11,12.94,32.56,72,19.17,9,0.00,1,54.00,59.44,59.17,1,65.00,21.94,0.60,21.11,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,34.95,1.89,2.39,65.00,0,32,-4.00,29,4.22,-0.39,62.11,60.74,-4.78,1,35.52,29.10,-0.61,23.30,68.40,15.00,225,23.00,23.90,29.00,30.40,196.30,148.30,76.10,795,75,351.30,22.80,45,6319,580.20,16.80,1.00,1.00,50,-0.67,32.69,391.10,4073,62,28.90,62,1556,6341,76,45,48,2021,75,30.60,585.90,711,35,15.00,216,16.70,76,35,3552,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.78,0.00,19.28,33.20,-0.72,10.00,20.00,1,17.50,4.11,2.00,12,17.00,-0.28,82.20,17.28,33.60,1,0.00,20.00,2,4.50,30.20,16.40,-5.30,4.70,7.70,14.40,233.60,235.20,233.90,22.10,32.70,19.40
 23:08:00  22/07/2019,5.33,61.83,61.22,1,60.01,72,22.00,-4.78,-30.00,2,63,63,33.44,3.22,78.61,-29.00,33.71,31,11.11,12.94,32.56,72,19.17,9,0.00,1,54.00,59.44,59.17,1,65.00,21.94,0.60,21.11,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,34.95,1.89,2.39,65.00,0,32,-4.00,29,4.22,-0.39,62.11,60.74,-4.78,1,35.52,29.10,-0.61,23.30,68.40,15.00,225,23.00,23.90,29.00,30.40,196.30,148.30,76.10,795,75,351.30,22.80,45,6319,580.20,16.80,1.00,1.00,50,-0.67,32.69,391.10,4073,62,28.90,62,1556,6341,76,45,48,2021,75,30.60,585.90,711,35,15.00,216,16.70,76,35,3552,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.78,0.00,19.28,33.20,-0.72,10.00,20.00,1,17.50,4.11,2.00,12,17.00,-0.28,82.20,17.28,33.60,1,0.00,20.00,2,4.50,30.20,16.40,-5.30,4.70,7.70,14.40,233.60,235.20,233.90,22.10,32.70,19.40
 23:10:00  22/07/2019,5.33,59.67,61.22,1,57.75,63,20.50,-1.33,-27.22,3,72,66,29.17,2.00,79.11,-29.00,33.71,6,8.44,12.94,32.22,63,19.17,9,23.10,1,53.56,58.89,61.39,1,65.00,20.50,0.60,21.11,4,0,0,3394,3394,14.38,89499,0,45232,24110,0,0,-4.00,1,3394,1,0,0,0,0,37.80,4.61,2.39,65.00,0,45,-4.00,29,3.83,2.89,60.33,57.70,-1.22,1,35.52,32.10,-0.61,24.00,68.40,15.60,225,23.00,23.90,29.00,30.90,198.10,148.80,76.10,796,75,352.80,22.80,45,6323,582.10,16.80,1.00,1.00,36,2.89,36.20,392.70,4076,62,28.90,62,1557,6345,76,45,37,2023,75,30.60,587.70,711,35,15.00,217,16.70,76,35,3555,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.39,0.00,19.28,36.80,3.00,10.00,20.00,1,15.11,1.72,0.80,12,13.39,3.28,75.70,18.50,37.10,1,0.00,20.00,2,4.50,30.20,16.40,-5.30,4.70,7.70,14.40,233.60,235.20,233.90,22.10,32.70,19.40
 23:12:00  22/07/2019,5.33,59.67,61.22,1,57.75,63,20.50,-1.33,-27.22,3,72,66,29.17,2.00,79.11,-29.00,33.71,6,8.44,12.94,32.22,63,19.17,9,23.10,1,53.56,58.89,61.39,1,65.00,20.50,0.60,21.11,4,0,0,3394,3394,14.38,89499,0,45232,24110,0,0,-4.00,1,3394,1,0,0,0,0,37.80,4.61,2.39,65.00,0,45,-4.00,29,3.83,2.89,60.33,57.70,-1.22,1,35.52,32.10,-0.61,24.00,68.40,15.60,225,23.00,23.90,29.00,30.90,198.10,148.80,76.10,796,75,352.80,22.80,45,6323,582.10,16.80,1.00,1.00,36,2.89,36.20,392.70,4076,62,28.90,62,1557,6345,76,45,37,2023,75,30.60,587.70,711,35,15.00,217,16.70,76,35,3555,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.39,0.00,19.28,36.80,3.00,10.00,20.00,1,15.11,1.72,0.80,12,13.39,3.28,75.70,18.50,37.10,1,0.00,20.00,2,4.50,30.20,17.90,-5.30,5.40,7.70,16.50,233.60,235.20,233.90,24.90,34.30,21.20
 23:14:00  22/07/2019,5.33,62.44,61.18,1,60.54,68,21.56,-5.39,-30.56,2,70,84,34.22,3.56,76.94,-29.00,33.71,31,10.11,12.94,32.50,68,19.17,9,0.00,1,53.06,58.33,59.11,1,65.00,21.44,7.90,21.11,4,0,0,3394,3394,12.74,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.11,3.06,2.39,65.00,0,31,-4.00,29,5.72,-0.44,61.44,61.41,-6.06,1,35.52,28.61,-0.61,24.00,68.40,15.60,225,23.00,23.90,29.00,30.90,198.10,150.40,77.20,797,75,353.50,22.80,45,6325,582.10,16.80,1.00,1.00,56,0.28,33.71,393.50,4078,62,28.90,62,1559,6348,76,45,55,2024,75,30.60,588.70,711,35,15.50,217,16.70,76,35,3557,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.78,0.00,19.28,34.20,0.28,10.00,20.00,1,15.11,2.11,0.80,12,14.89,0.72,77.20,15.78,34.60,1,0.00,20.00,2,4.50,30.20,17.90,-5.30,5.40,7.70,16.50,233.60,235.20,233.90,24.90,34.30,21.20
 23:16:00  22/07/2019,5.33,62.44,61.18,1,60.54,68,21.56,-5.39,-30.56,2,70,84,34.22,3.56,76.94,-29.00,33.71,31,10.11,12.94,32.50,68,19.17,9,0.00,1,53.06,58.33,59.11,1,65.00,21.44,7.90,21.11,4,0,0,3394,3394,12.74,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.11,3.06,2.39,65.00,0,31,-4.00,29,5.72,-0.44,61.44,61.41,-6.06,1,35.52,28.61,-0.61,24.00,68.40,15.60,225,23.00,23.90,29.00,30.90,198.10,150.40,77.20,797,75,353.50,22.80,45,6325,582.10,16.80,1.00,1.00,56,0.28,33.71,393.50,4078,62,28.90,62,1559,6348,76,45,55,2024,75,30.60,588.70,711,35,15.50,217,16.70,76,35,3557,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.78,0.00,19.28,34.20,0.28,10.00,20.00,1,15.11,2.11,0.80,12,14.89,0.72,77.20,15.78,34.60,1,0.00,20.00,2,4.50,30.20,17.90,-5.30,5.40,7.70,16.50,233.60,235.20,233.90,24.90,34.30,21.20
 23:18:00  22/07/2019,5.33,62.44,61.18,1,60.54,68,21.56,-5.39,-30.56,2,70,84,34.22,3.56,76.94,-29.00,33.71,31,10.11,12.94,32.50,68,19.17,9,0.00,1,53.06,58.33,59.11,1,65.00,21.44,7.90,21.11,4,0,0,3394,3394,12.74,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.11,3.06,2.39,65.00,0,31,-4.00,29,5.72,-0.44,61.44,61.41,-6.06,1,35.52,28.61,-0.61,24.00,68.40,15.60,225,23.00,23.90,29.00,30.90,198.10,150.40,77.20,797,75,353.50,22.80,45,6325,582.10,16.80,1.00,1.00,56,0.28,33.71,393.50,4078,62,28.90,62,1559,6348,76,45,55,2024,75,30.60,588.70,711,35,15.50,217,16.70,76,35,3557,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.78,0.00,19.28,34.20,0.28,10.00,20.00,1,15.11,2.11,0.80,12,14.89,0.72,77.20,15.78,34.60,1,0.00,20.00,2,4.50,30.20,17.90,-5.30,5.40,7.70,16.50,233.60,235.20,233.90,24.90,34.30,21.20
 23:20:00  22/07/2019,5.33,63.78,61.24,2,59.71,75,21.56,-5.11,-27.61,3,72,66,29.17,1.50,78.33,-29.00,33.71,8,11.39,12.33,32.50,75,19.17,9,0.00,1,53.06,57.72,59.61,1,65.00,21.44,0.00,21.11,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,8,3394,1,1,0,0,0,34.40,0.89,2.39,65.00,0,28,-4.00,28,6.33,1.28,63.61,59.65,-5.06,1,35.52,28.82,-0.61,24.00,69.00,15.60,226,23.00,24.50,29.00,30.90,198.90,151.90,77.90,798,75,354.30,22.80,45,6329,584.20,16.80,1.00,1.00,16,-0.61,33.29,395.30,4081,62,28.90,62,1561,6352,76,45,16,2025,75,31.10,590.70,712,35,15.50,217,16.70,76,35,3559,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.78,0.00,19.28,34.20,0.00,10.00,20.00,1,18.28,3.00,1.50,12,15.61,0.28,89.00,18.72,34.60,1,0.00,20.00,2,4.50,30.20,17.90,-5.30,5.40,7.70,16.50,233.60,235.20,233.90,24.90,34.30,21.20
 23:22:00  22/07/2019,5.33,63.78,61.24,2,59.71,75,21.56,-5.11,-27.61,3,72,66,29.17,1.50,78.33,-29.00,33.71,8,11.39,12.33,32.50,75,19.17,9,0.00,1,53.06,57.72,59.61,1,65.00,21.44,0.00,21.11,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,8,3394,1,1,0,0,0,34.40,0.89,2.39,65.00,0,28,-4.00,28,6.33,1.28,63.61,59.65,-5.06,1,35.52,28.82,-0.61,24.00,69.00,15.60,226,23.00,24.50,29.00,30.90,198.90,151.90,77.90,798,75,354.30,22.80,45,6329,584.20,16.80,1.00,1.00,16,-0.61,33.29,395.30,4081,62,28.90,62,1561,6352,76,45,16,2025,75,31.10,590.70,712,35,15.50,217,16.70,76,35,3559,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.78,0.00,19.28,34.20,0.00,10.00,20.00,1,18.28,3.00,1.50,12,15.61,0.28,89.00,18.72,34.60,1,0.00,20.00,2,4.50,30.20,14.10,-5.30,4.90,4.60,16.50,234.70,235.20,235.10,23.20,20.50,20.30
 23:24:00  22/07/2019,5.33,61.61,61.27,1,62.81,54,20.17,-3.83,-28.06,2,89,89,30.61,2.67,74.44,-29.00,33.71,31,10.17,13.89,32.50,54,19.17,9,0.00,1,53.78,57.17,60.39,1,65.00,20.11,23.50,21.11,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,36.82,3.83,2.39,65.00,0,29,-4.00,29,7.33,3.61,61.89,63.60,-3.83,1,35.52,29.90,-0.61,24.00,69.00,15.60,226,23.00,24.50,29.00,30.90,198.90,151.90,77.90,798,75,355.00,22.80,45,6331,584.20,16.80,1.00,1.00,36,1.78,34.97,395.30,4082,62,28.90,62,1561,6354,76,45,35,2026,75,31.10,590.70,712,35,15.50,217,16.70,76,35,3561,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.61,0.00,19.28,35.50,1.61,10.00,20.00,1,12.28,0.89,0.40,12,13.00,2.11,89.00,14.50,35.90,1,0.00,20.00,2,4.50,30.20,14.10,-5.30,4.90,4.60,16.50,234.70,235.20,235.10,23.20,20.50,20.30
 23:26:00  22/07/2019,5.33,61.61,61.27,1,62.81,54,20.17,-3.83,-28.06,2,89,89,30.61,2.67,74.44,-29.00,33.71,31,10.17,13.89,32.50,54,19.17,9,0.00,1,53.78,57.17,60.39,1,65.00,20.11,23.50,21.11,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,36.82,3.83,2.39,65.00,0,29,-4.00,29,7.33,3.61,61.89,63.60,-3.83,1,35.52,29.90,-0.61,24.00,69.00,15.60,226,23.00,24.50,29.00,30.90,198.90,151.90,77.90,798,75,355.00,22.80,45,6331,584.20,16.80,1.00,1.00,36,1.78,34.97,395.30,4082,62,28.90,62,1561,6354,76,45,35,2026,75,31.10,590.70,712,35,15.50,217,16.70,76,35,3561,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.61,0.00,19.28,35.50,1.61,10.00,20.00,1,12.28,0.89,0.40,12,13.00,2.11,89.00,14.50,35.90,1,0.00,20.00,2,4.50,30.20,14.10,-5.30,4.90,4.60,16.50,234.70,235.20,235.10,23.20,20.50,20.30
 23:28:00  22/07/2019,5.33,64.28,61.32,1,61.18,64,21.56,-4.61,-30.94,1,74,84,32.56,1.50,78.33,-29.00,33.71,10,12.78,12.28,32.50,64,19.17,9,0.00,1,55.28,56.56,59.56,1,65.00,21.61,23.00,21.11,4,0,0,3394,3394,12.42,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,32.83,-0.44,2.39,65.00,0,26,-4.00,26,7.33,2.83,63.89,61.09,-4.61,1,35.52,29.24,-0.61,24.00,69.70,15.60,226,23.00,24.50,29.00,31.40,199.70,151.90,77.90,799,75,355.70,22.80,45,6334,585.10,16.80,1.00,1.00,10,-1.28,32.69,395.30,4084,62,28.90,62,1562,6357,76,45,10,2027,75,31.10,591.40,713,35,15.50,217,16.70,76,35,3563,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.50,0.00,19.28,33.40,-0.39,10.00,20.00,1,18.89,3.39,1.70,12,15.11,-0.61,97.20,18.28,33.20,1,0.00,20.00,2,4.50,30.20,14.10,-5.30,4.90,4.60,16.50,234.70,235.20,235.10,23.20,20.50,20.30
 23:30:00  22/07/2019,5.33,64.28,61.32,1,61.18,64,21.56,-4.61,-30.94,1,74,84,32.56,1.50,78.33,-29.00,33.71,10,12.78,12.28,32.50,64,19.17,9,0.00,1,55.28,56.56,59.56,1,65.00,21.61,23.00,21.11,4,0,0,3394,3394,12.42,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,32.83,-0.44,2.39,65.00,0,26,-4.00,26,7.33,2.83,63.89,61.09,-4.61,1,35.52,29.24,-0.61,24.00,69.70,15.60,226,23.00,24.50,29.00,31.40,199.70,151.90,77.90,799,75,355.70,22.80,45,6334,585.10,16.80,1.00,1.00,10,-1.28,32.69,395.30,4084,62,28.90,62,1562,6357,76,45,10,2027,75,31.10,591.40,713,35,15.50,217,16.70,76,35,3563,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.50,0.00,19.28,33.40,-0.39,10.00,20.00,1,18.89,3.39,1.70,12,15.11,-0.61,97.20,18.28,33.20,1,0.00,20.00,2,4.50,30.20,14.10,-5.30,4.90,4.60,16.50,234.70,235.20,235.10,23.20,20.50,20.30
 23:32:00  22/07/2019,2.39,63.72,61.32,1,62.66,63,21.56,-4.61,-28.78,2,67,66,29.33,0.61,79.61,-29.00,33.71,0,12.78,13.44,32.22,64,19.17,2,0.00,1,57.33,56.17,58.67,1,65.00,21.61,27.60,21.11,4,0,0,3394,3394,13.55,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.20,0.78,2.39,65.00,0,23,-4.00,23,6.83,2.39,63.50,62.37,-4.61,1,35.52,29.38,-0.61,24.00,69.70,15.60,226,23.00,24.50,29.00,31.40,199.70,151.90,77.90,799,75,355.70,22.80,45,6335,584.10,16.80,1.00,1.00,0,0.50,34.08,395.30,4085,62,28.90,62,1562,6359,76,45,0,2028,75,31.10,591.40,713,35,15.50,217,16.70,76,35,3564,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.22,0.00,19.28,34.60,0.78,10.00,20.00,1,18.89,1.61,0.80,12,12.39,0.78,100.00,19.78,34.60,1,0.00,20.00,2,4.50,30.20,14.10,-5.30,4.90,4.60,16.50,235.20,236.20,235.90,23.70,20.50,21.10
 23:34:00  22/07/2019,2.39,63.72,61.32,1,62.66,63,21.56,-4.61,-28.78,2,67,66,29.33,0.61,79.61,-29.00,33.71,0,12.78,13.44,32.22,64,19.17,2,0.00,1,57.33,56.17,58.67,1,65.00,21.61,27.60,21.11,4,0,0,3394,3394,13.55,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.20,0.78,2.39,65.00,0,23,-4.00,23,6.83,2.39,63.50,62.37,-4.61,1,35.52,29.38,-0.61,24.00,69.70,15.60,226,23.00,24.50,29.00,31.40,199.70,151.90,77.90,799,75,355.70,22.80,45,6335,584.10,16.80,1.00,1.00,0,0.50,34.08,395.30,4085,62,28.90,62,1562,6359,76,45,0,2028,75,31.10,591.40,713,35,15.50,217,16.70,76,35,3564,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.22,0.00,19.28,34.60,0.78,10.00,20.00,1,18.89,1.61,0.80,12,12.39,0.78,100.00,19.78,34.60,1,0.00,20.00,2,4.50,30.20,14.10,-5.30,4.90,4.60,16.50,235.20,236.20,235.90,23.70,20.50,21.10
 23:36:00  22/07/2019,2.39,63.72,61.32,1,62.66,63,21.56,-4.61,-28.78,2,67,66,29.33,0.61,79.61,-29.00,33.71,0,12.78,13.44,32.22,64,19.17,2,0.00,1,57.33,56.17,58.67,1,65.00,21.61,27.60,21.11,4,0,0,3394,3394,13.55,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.20,0.78,2.39,65.00,0,23,-4.00,23,6.83,2.39,63.50,62.37,-4.61,1,35.52,29.38,-0.61,24.00,69.70,15.60,226,23.00,24.50,29.00,31.40,199.70,151.90,77.90,799,75,355.70,22.80,45,6335,584.10,16.80,1.00,1.00,0,0.50,34.08,395.30,4085,62,28.90,62,1562,6359,76,45,0,2028,75,31.10,591.40,713,35,15.50,217,16.70,76,35,3564,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.22,0.00,19.28,34.60,0.78,10.00,20.00,1,18.89,1.61,0.80,12,12.39,0.78,100.00,19.78,34.60,1,0.00,20.00,2,4.50,30.20,14.10,-5.30,4.90,4.60,16.50,235.20,236.20,235.90,23.70,20.50,21.10
 23:38:00  22/07/2019,5.33,61.50,61.27,1,62.73,37,20.33,-1.67,-29.06,2,67,66,31.56,2.67,81.28,-29.00,33.71,6,10.00,15.22,32.22,36,19.17,9,33.00,1,59.72,55.67,55.56,1,65.00,20.22,25.20,21.11,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,3,3394,1,0,0,0,0,38.33,5.17,2.39,65.00,0,49,-4.00,50,7.17,6.11,61.78,62.99,-1.00,1,35.52,31.42,-0.61,24.00,69.70,15.60,226,23.00,24.50,29.00,31.40,199.70,151.90,77.90,799,75,355.10,22.80,45,6339,586.00,16.80,1.00,1.00,31,3.50,36.66,397.10,4088,62,28.90,62,1563,6362,76,45,31,2028,75,31.10,592.10,713,35,15.50,217,16.70,76,35,3565,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.72,0.00,19.28,37.30,3.50,10.00,20.00,1,14.50,1.61,0.80,12,10.89,3.89,100.00,18.50,37.70,1,0.00,20.00,2,4.50,30.20,14.10,-5.30,4.90,4.60,16.50,235.20,236.20,235.90,23.70,20.50,21.10
 23:40:00  22/07/2019,5.33,61.50,61.27,1,62.73,37,20.33,-1.67,-29.06,2,67,66,31.56,2.67,81.28,-29.00,33.71,6,10.00,15.22,32.22,36,19.17,9,33.00,1,59.72,55.67,55.56,1,65.00,20.22,25.20,21.11,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,3,3394,1,0,0,0,0,38.33,5.17,2.39,65.00,0,49,-4.00,50,7.17,6.11,61.78,62.99,-1.00,1,35.52,31.42,-0.61,24.00,69.70,15.60,226,23.00,24.50,29.00,31.40,199.70,151.90,77.90,799,75,355.10,22.80,45,6339,586.00,16.80,1.00,1.00,31,3.50,36.66,397.10,4088,62,28.90,62,1563,6362,76,45,31,2028,75,31.10,592.10,713,35,15.50,217,16.70,76,35,3565,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.72,0.00,19.28,37.30,3.50,10.00,20.00,1,14.50,1.61,0.80,12,10.89,3.89,100.00,18.50,37.70,1,0.00,20.00,2,4.50,30.20,14.10,-5.30,4.90,4.60,16.50,235.20,236.20,235.90,23.70,20.50,21.10
 23:42:00  22/07/2019,5.33,62.78,61.30,1,61.06,68,23.06,-7.39,-29.78,2,64,64,34.00,4.17,81.28,-29.00,33.71,31,10.67,13.61,31.94,68,19.17,9,1.20,1,59.72,55.11,52.94,1,65.00,23.06,26.60,21.11,4,0,0,3394,3394,13.11,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,36.07,3.00,2.39,65.00,0,30,-4.00,50,5.39,-1.89,62.61,62.31,-7.06,1,35.52,27.00,-0.61,24.00,69.20,15.60,226,23.00,24.50,29.00,31.40,199.70,152.70,78.40,800,75,356.80,22.80,45,6341,586.00,16.80,1.00,1.00,55,0.44,33.84,397.80,4090,62,28.90,62,1564,6364,76,45,54,2029,75,31.10,592.10,713,35,15.50,217,16.70,76,35,3568,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.50,0.00,19.28,34.40,0.50,10.00,20.00,1,14.50,2.89,1.40,12,15.22,0.89,85.10,15.39,34.80,1,0.00,20.00,2,7.70,30.20,17.10,-5.30,4.90,4.60,14.30,235.90,235.50,235.90,23.70,19.70,33.40
 23:44:00  22/07/2019,5.33,62.78,61.30,1,61.06,68,23.06,-7.39,-29.78,2,64,64,34.00,4.17,81.28,-29.00,33.71,31,10.67,13.61,31.94,68,19.17,9,1.20,1,59.72,55.11,52.94,1,65.00,23.06,26.60,21.11,4,0,0,3394,3394,13.11,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,36.07,3.00,2.39,65.00,0,30,-4.00,50,5.39,-1.89,62.61,62.31,-7.06,1,35.52,27.00,-0.61,24.00,69.20,15.60,226,23.00,24.50,29.00,31.40,199.70,152.70,78.40,800,75,356.80,22.80,45,6341,586.00,16.80,1.00,1.00,55,0.44,33.84,397.80,4090,62,28.90,62,1564,6364,76,45,54,2029,75,31.10,592.10,713,35,15.50,217,16.70,76,35,3568,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.50,0.00,19.28,34.40,0.50,10.00,20.00,1,14.50,2.89,1.40,12,15.22,0.89,85.10,15.39,34.80,1,0.00,20.00,2,7.70,30.20,17.10,-5.30,4.90,4.60,14.30,235.90,235.50,235.90,23.70,19.70,33.40
 23:46:00  22/07/2019,2.39,63.17,61.30,2,56.86,67,21.39,-4.83,-29.17,2,64,64,31.06,1.83,78.00,-29.00,33.71,0,10.28,12.50,31.94,67,19.17,2,15.40,1,58.72,54.67,51.17,1,65.00,21.67,0.00,21.11,4,0,0,3394,3394,13.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.83,2.22,2.39,65.00,0,21,-4.00,21,5.94,1.00,63.56,56.64,-5.06,1,35.52,29.05,-0.61,25.00,70.10,16.10,226,23.00,24.00,29.00,31.40,201.20,153.20,78.40,800,75,357.50,22.80,45,6345,587.90,16.80,1.00,1.00,23,0.44,34.63,398.50,4092,62,28.90,62,1565,6367,76,45,24,2031,75,31.10,592.90,714,35,15.50,218,16.70,76,35,3570,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.39,0.00,19.28,35.50,1.61,10.00,20.00,1,16.50,2.89,1.40,12,16.39,1.89,85.10,18.50,35.70,1,0.00,20.00,2,7.70,30.20,17.10,-5.30,4.90,4.60,14.30,235.90,235.50,235.90,23.70,19.70,33.40
 23:48:00  22/07/2019,2.39,63.17,61.30,2,56.86,67,21.39,-4.83,-29.17,2,64,64,31.06,1.83,78.00,-29.00,33.71,0,10.28,12.50,31.94,67,19.17,2,15.40,1,58.72,54.67,51.17,1,65.00,21.67,0.00,21.11,4,0,0,3394,3394,13.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.83,2.22,2.39,65.00,0,21,-4.00,21,5.94,1.00,63.56,56.64,-5.06,1,35.52,29.05,-0.61,25.00,70.10,16.10,226,23.00,24.00,29.00,31.40,201.20,153.20,78.40,800,75,357.50,22.80,45,6345,587.90,16.80,1.00,1.00,23,0.44,34.63,398.50,4092,62,28.90,62,1565,6367,76,45,24,2031,75,31.10,592.90,714,35,15.50,218,16.70,76,35,3570,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.39,0.00,19.28,35.50,1.61,10.00,20.00,1,16.50,2.89,1.40,12,16.39,1.89,85.10,18.50,35.70,1,0.00,20.00,2,7.70,30.20,17.10,-5.30,4.90,4.60,14.30,235.90,235.50,235.90,23.70,19.70,33.40
 23:50:00  22/07/2019,2.39,63.17,61.30,2,56.86,67,21.39,-4.83,-29.17,2,64,64,31.06,1.83,78.00,-29.00,33.71,0,10.28,12.50,31.94,67,19.17,2,15.40,1,58.72,54.67,51.17,1,65.00,21.67,0.00,21.11,4,0,0,3394,3394,13.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.83,2.22,2.39,65.00,0,21,-4.00,21,5.94,1.00,63.56,56.64,-5.06,1,35.52,29.05,-0.61,25.00,70.10,16.10,226,23.00,24.00,29.00,31.40,201.20,153.20,78.40,800,75,357.50,22.80,45,6345,587.90,16.80,1.00,1.00,23,0.44,34.63,398.50,4092,62,28.90,62,1565,6367,76,45,24,2031,75,31.10,592.90,714,35,15.50,218,16.70,76,35,3570,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.39,0.00,19.28,35.50,1.61,10.00,20.00,1,16.50,2.89,1.40,12,16.39,1.89,85.10,18.50,35.70,1,0.00,20.00,2,7.70,30.20,17.10,-5.30,4.90,4.60,14.30,235.90,235.50,235.90,23.70,19.70,33.40
 23:52:00  22/07/2019,5.33,57.39,61.30,1,61.50,61,21.72,-3.94,-29.17,2,79,84,32.11,3.28,75.94,-29.00,33.71,31,9.67,14.50,32.33,61,19.17,9,22.20,1,56.11,54.22,50.72,1,65.00,21.67,7.90,21.11,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,37.56,4.89,2.39,65.00,0,43,-4.00,50,7.67,3.61,56.72,62.86,-3.72,1,35.52,29.76,-0.61,25.00,70.80,16.10,226,23.00,24.00,29.00,31.40,201.20,154.40,77.70,800,75,358.90,22.80,45,6349,589.10,16.80,1.00,1.00,63,2.50,35.19,399.70,4095,62,29.40,62,1567,6371,76,45,61,2032,75,31.10,594.10,715,35,15.50,218,16.70,76,35,3573,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.39,0.00,19.28,35.50,1.61,10.00,20.00,1,11.00,2.39,1.40,12,15.72,1.89,68.50,13.22,35.70,1,0.00,20.00,2,7.20,30.20,16.50,-5.30,4.90,4.60,17.30,236.50,236.30,236.50,23.00,19.70,31.50
 23:54:00  22/07/2019,5.33,57.39,61.30,1,61.50,61,21.72,-3.94,-29.17,2,79,84,32.11,3.28,75.94,-29.00,33.71,31,9.67,14.50,32.33,61,19.17,9,22.20,1,56.11,54.22,50.72,1,65.00,21.67,7.90,21.11,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,37.56,4.89,2.39,65.00,0,43,-4.00,50,7.67,3.61,56.72,62.86,-3.72,1,35.52,29.76,-0.61,25.00,70.80,16.10,226,23.00,24.00,29.00,31.40,201.20,154.40,77.70,800,75,358.90,22.80,45,6349,589.10,16.80,1.00,1.00,63,2.50,35.19,399.70,4095,62,29.40,62,1567,6371,76,45,61,2032,75,31.10,594.10,715,35,15.50,218,16.70,76,35,3573,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.39,0.00,19.28,35.50,1.61,10.00,20.00,1,11.00,2.39,1.40,12,15.72,1.89,68.50,13.22,35.70,1,0.00,20.00,2,7.20,30.20,16.50,-5.30,4.90,4.60,17.30,236.50,236.30,236.50,23.00,19.70,31.50
 23:56:00  22/07/2019,5.33,62.28,61.30,1,60.30,72,22.06,-5.44,-29.72,2,61,61,32.39,2.61,78.06,-29.00,33.71,31,12.28,12.67,32.33,72,19.17,9,0.00,1,56.11,53.78,53.61,1,65.00,22.06,0.20,21.11,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,17,3394,1,1,0,0,0,33.56,0.44,2.39,65.00,0,24,-4.00,24,6.00,0.61,62.22,60.79,-5.44,1,35.52,28.55,-0.61,25.00,71.40,16.10,226,23.00,24.00,29.00,31.40,201.20,154.40,78.30,801,75,358.90,22.80,45,6354,590.90,16.80,1.00,1.00,32,-1.89,31.61,400.50,4098,62,29.40,62,1568,6374,76,45,30,2033,75,31.10,594.10,716,35,16.10,218,16.70,76,35,3575,0,3,1,3,1,0,20.00,0,0,0.00,23.72,20.72,0.00,18.78,32.00,-2.00,10.00,20.00,1,19.61,5.78,2.90,12,18.50,-1.72,82.20,17.89,32.30,1,0.00,20.00,2,7.20,30.20,16.50,-5.30,4.90,4.60,17.30,236.50,236.30,236.50,23.00,19.70,31.50
 23:58:00  22/07/2019,5.33,62.28,61.30,1,60.30,72,22.06,-5.44,-29.72,2,61,61,32.39,2.61,78.06,-29.00,33.71,31,12.28,12.67,32.33,72,19.17,9,0.00,1,56.11,53.78,53.61,1,65.00,22.06,0.20,21.11,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,17,3394,1,1,0,0,0,33.56,0.44,2.39,65.00,0,24,-4.00,24,6.00,0.61,62.22,60.79,-5.44,1,35.52,28.55,-0.61,25.00,71.40,16.10,226,23.00,24.00,29.00,31.40,201.20,154.40,78.30,801,75,358.90,22.80,45,6354,590.90,16.80,1.00,1.00,32,-1.89,31.61,400.50,4098,62,29.40,62,1568,6374,76,45,30,2033,75,31.10,594.10,716,35,16.10,218,16.70,76,35,3575,0,3,1,3,1,0,20.00,0,0,0.00,23.72,20.72,0.00,18.78,32.00,-2.00,10.00,20.00,1,19.61,5.78,2.90,12,18.50,-1.72,82.20,17.89,32.30,1,0.00,20.00,2,7.20,30.20,16.50,-5.30,4.90,4.60,17.30,236.50,236.30,236.50,23.00,19.70,31.50
 00:00:00  23/07/2019,2.39,60.94,61.30,1,63.44,65,21.50,-4.44,-27.50,2,81,84,28.33,0.72,76.11,-29.00,33.71,0,11.78,13.06,32.33,65,19.17,2,0.00,1,56.11,53.33,55.11,1,65.00,21.39,20.20,21.11,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.57,1.28,2.39,65.00,0,22,-4.00,22,7.61,3.22,60.33,63.12,-4.50,1,35.52,29.40,-0.61,25.00,71.40,16.10,227,23.00,24.80,29.00,31.40,201.20,154.40,78.80,802,75,358.10,22.80,45,6354,587.70,16.80,1.00,1.00,0,0.94,34.31,398.30,4098,62,29.40,62,1569,6375,76,45,0,2034,75,31.10,591.50,716,35,16.10,218,16.70,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.11,0.00,19.11,34.80,0.89,10.00,20.00,1,17.78,20.00,10.00,1,17.28,1.00,0.00,18.89,34.80,0,0.00,20.00,1,7.20,30.20,16.50,-5.30,4.90,4.60,17.30,236.50,236.30,236.50,23.00,19.70,31.50
 00:02:00  23/07/2019,2.39,60.94,61.30,1,63.44,65,21.50,-4.44,-27.50,2,81,84,28.33,0.72,76.11,-29.00,33.71,0,11.78,13.06,32.33,65,19.17,2,0.00,1,56.11,53.33,55.11,1,65.00,21.39,20.20,21.11,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.57,1.28,2.39,65.00,0,22,-4.00,22,7.61,3.22,60.33,63.12,-4.50,1,35.52,29.40,-0.61,25.00,71.40,16.10,227,23.00,24.80,29.00,31.40,201.20,154.40,78.80,802,75,358.10,22.80,45,6354,587.70,16.80,1.00,1.00,0,0.94,34.31,398.30,4098,62,29.40,62,1569,6375,76,45,0,2034,75,31.10,591.50,716,35,16.10,218,16.70,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.11,0.00,19.11,34.80,0.89,10.00,20.00,1,17.78,20.00,10.00,1,17.28,1.00,0.00,18.89,34.80,0,0.00,20.00,1,7.70,30.20,17.80,-5.30,5.40,4.60,17.30,233.90,233.70,234.00,25.00,20.60,34.50
 00:04:00  23/07/2019,2.39,63.06,61.30,1,60.88,32,19.28,-3.06,-30.22,2,63,63,31.89,1.72,78.89,-29.00,33.71,0,11.00,14.28,32.33,32,19.17,2,21.00,1,56.11,52.89,56.67,1,65.00,19.28,24.00,21.11,4,0,0,3394,3394,12.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.39,3.22,2.39,65.00,0,28,-4.00,28,6.44,3.22,63.61,60.70,-3.00,1,35.52,30.59,-0.61,25.00,70.60,16.10,227,23.00,24.80,29.00,31.40,200.10,153.70,78.30,802,75,356.40,22.80,45,6354,584.70,16.80,1.00,1.00,0,0.94,34.44,396.30,4098,62,29.40,62,1569,6375,76,45,0,2034,75,31.10,588.40,716,35,16.10,218,16.70,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.11,0.00,19.11,34.80,0.89,10.00,20.00,1,17.78,20.00,10.00,1,17.28,1.00,0.00,18.89,34.80,0,0.00,20.00,1,7.70,30.20,17.80,-5.30,5.40,4.60,17.30,233.90,233.70,234.00,25.00,20.60,34.50
 00:06:00  23/07/2019,2.39,63.06,61.30,1,60.88,32,19.28,-3.06,-30.22,2,63,63,31.89,1.72,78.89,-29.00,33.71,0,11.00,14.28,32.33,32,19.17,2,21.00,1,56.11,52.89,56.67,1,65.00,19.28,24.00,21.11,4,0,0,3394,3394,12.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.39,3.22,2.39,65.00,0,28,-4.00,28,6.44,3.22,63.61,60.70,-3.00,1,35.52,30.59,-0.61,25.00,70.60,16.10,227,23.00,24.80,29.00,31.40,200.10,153.70,78.30,802,75,356.40,22.80,45,6354,584.70,16.80,1.00,1.00,0,0.94,34.44,396.30,4098,62,29.40,62,1569,6375,76,45,0,2034,75,31.10,588.40,716,35,16.10,218,16.70,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.78,0.00,19.11,34.80,0.89,10.00,20.00,1,17.50,20.00,10.00,1,17.28,1.00,0.00,18.89,34.80,0,0.00,20.00,1,7.70,30.20,17.80,-5.30,5.40,4.60,17.30,233.90,233.70,234.00,25.00,20.60,34.50
 00:08:00  23/07/2019,2.39,63.06,61.30,1,60.88,32,19.28,-3.06,-30.22,2,63,63,31.89,1.72,78.89,-29.00,33.71,0,11.00,14.28,32.33,32,19.17,2,21.00,1,56.11,52.89,56.67,1,65.00,19.28,24.00,21.11,4,0,0,3394,3394,12.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.39,3.22,2.39,65.00,0,28,-4.00,28,6.44,3.22,63.61,60.70,-3.00,1,35.52,30.59,-0.61,25.00,70.60,16.10,227,23.00,24.80,29.00,31.40,200.10,153.70,78.30,802,75,356.40,22.80,45,6354,584.70,16.80,1.00,1.00,0,0.94,34.44,396.30,4098,62,29.40,62,1569,6375,76,45,0,2034,75,31.10,588.40,716,35,16.10,218,16.70,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.78,0.00,19.11,34.80,0.89,10.00,20.00,1,17.50,20.00,10.00,1,17.28,1.00,0.00,18.89,34.80,0,0.00,20.00,1,7.70,30.20,17.80,-5.30,5.40,4.60,17.30,233.90,233.70,234.00,25.00,20.60,34.50
 00:10:00  23/07/2019,2.39,59.78,61.23,1,62.40,44,21.78,-3.06,-29.44,2,62,62,32.17,2.72,82.00,-29.00,33.71,0,13.28,14.94,32.33,44,19.17,2,16.50,1,56.44,52.50,55.89,1,65.00,21.72,16.70,21.11,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.76,1.61,2.39,65.00,0,38,-4.00,29,5.44,2.72,59.39,62.14,-3.00,1,35.52,30.77,-0.61,25.00,70.60,16.10,227,23.00,24.80,29.00,30.90,199.10,152.80,78.30,802,75,354.50,22.80,45,6354,581.50,16.80,1.00,1.00,0,0.94,34.56,394.10,4098,62,29.40,62,1569,6375,76,45,0,2034,75,31.10,585.20,716,35,16.10,218,16.70,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.78,0.00,19.11,34.80,1.22,10.00,20.00,1,17.50,20.00,10.00,1,17.28,1.00,0.00,18.61,34.80,0,0.00,20.00,1,7.70,30.20,17.80,-5.30,5.40,4.60,17.30,233.90,233.70,234.00,25.00,20.60,34.50
 00:12:00  23/07/2019,2.39,59.78,61.23,1,62.40,44,21.78,-3.06,-29.44,2,62,62,32.17,2.72,82.00,-29.00,33.71,0,13.28,14.94,32.33,44,19.17,2,16.50,1,56.44,52.50,55.89,1,65.00,21.72,16.70,21.11,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.76,1.61,2.39,65.00,0,38,-4.00,29,5.44,2.72,59.39,62.14,-3.00,1,35.52,30.77,-0.61,25.00,70.60,16.10,227,23.00,24.80,29.00,30.90,199.10,152.80,78.30,802,75,354.50,22.80,45,6354,581.50,16.80,1.00,1.00,0,0.94,34.56,394.10,4098,62,29.40,62,1569,6375,76,45,0,2034,75,31.10,585.20,716,35,16.10,218,16.70,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.78,0.00,19.11,34.80,1.22,10.00,20.00,1,17.50,20.00,10.00,1,17.28,1.00,0.00,18.61,34.80,0,0.00,20.00,1,7.70,30.20,17.00,-5.30,4.80,4.60,17.30,233.10,232.80,233.10,22.70,20.60,33.20
 00:14:00  23/07/2019,2.39,60.94,61.20,1,60.44,30,20.28,-2.56,-28.89,2,62,62,31.50,2.72,81.39,-29.00,33.71,0,12.94,15.83,32.33,30,19.17,2,25.90,1,57.28,52.06,52.00,1,65.00,20.28,16.70,21.11,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.00,2.89,2.39,65.00,0,45,-4.00,29,5.44,3.00,61.11,60.24,-2.61,1,35.52,31.02,-0.61,25.00,69.90,16.10,227,23.00,24.80,29.00,30.90,198.00,151.90,77.40,802,75,352.80,22.80,45,6354,578.50,16.80,1.00,1.00,0,1.28,34.66,392.10,4098,62,28.90,62,1569,6375,76,45,0,2034,75,31.10,582.10,716,35,16.10,218,16.70,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.50,0.00,19.11,34.80,1.22,10.00,20.00,1,17.11,20.00,10.00,1,17.28,1.28,0.00,18.61,34.80,0,0.00,20.00,1,7.70,30.20,17.00,-5.30,4.80,4.60,17.30,233.10,232.80,233.10,22.70,20.60,33.20
 00:16:00  23/07/2019,2.39,60.94,61.20,1,60.44,30,20.28,-2.56,-28.89,2,62,62,31.50,2.72,81.39,-29.00,33.71,0,12.94,15.83,32.33,30,19.17,2,25.90,1,57.28,52.06,52.00,1,65.00,20.28,16.70,21.11,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.00,2.89,2.39,65.00,0,45,-4.00,29,5.44,3.00,61.11,60.24,-2.61,1,35.52,31.02,-0.61,25.00,69.90,16.10,227,23.00,24.80,29.00,30.90,198.00,151.90,77.40,802,75,352.80,22.80,45,6354,578.50,16.80,1.00,1.00,0,1.28,34.66,392.10,4098,62,28.90,62,1569,6375,76,45,0,2034,75,31.10,582.10,716,35,16.10,218,16.70,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.50,0.00,19.11,34.80,1.22,10.00,20.00,1,17.11,20.00,10.00,1,17.28,1.28,0.00,18.61,34.80,0,0.00,20.00,1,7.70,30.20,17.00,-5.30,4.80,4.60,17.30,233.10,232.80,233.10,22.70,20.60,33.20
 00:18:00  23/07/2019,2.39,64.61,61.20,1,61.24,42,22.00,-5.17,-28.50,2,79,84,31.22,2.72,75.39,-29.00,33.71,0,14.28,16.72,32.33,42,19.17,2,27.80,1,57.28,51.72,49.22,1,65.00,21.94,33.00,21.11,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.58,2.39,2.39,65.00,0,38,-4.00,50,5.00,-0.06,65.00,61.31,-5.06,1,35.52,28.79,-0.61,24.50,69.90,16.10,227,23.00,24.80,29.00,30.90,197.00,151.00,77.40,802,75,350.90,22.80,45,6354,575.40,16.30,1.00,1.00,0,1.28,34.77,389.90,4098,62,28.90,62,1569,6375,76,45,0,2034,75,30.50,578.90,716,35,16.10,218,16.70,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.50,0.00,18.78,35.30,1.22,10.00,20.00,1,17.11,20.00,10.00,1,17.28,1.28,0.00,18.61,35.30,0,0.00,20.00,1,7.70,30.20,17.00,-5.30,4.80,4.60,17.30,233.10,232.80,233.10,22.70,20.60,33.20
 00:20:00  23/07/2019,2.39,64.61,61.20,1,61.24,42,22.00,-5.17,-28.50,2,79,84,31.22,2.72,75.39,-29.00,33.71,0,14.28,16.72,32.33,42,19.17,2,27.80,1,57.28,51.72,49.22,1,65.00,21.94,33.00,21.11,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.58,2.39,2.39,65.00,0,38,-4.00,50,5.00,-0.06,65.00,61.31,-5.06,1,35.52,28.79,-0.61,24.50,69.90,16.10,227,23.00,24.80,29.00,30.90,197.00,151.00,77.40,802,75,350.90,22.80,45,6354,575.40,16.30,1.00,1.00,0,1.28,34.77,389.90,4098,62,28.90,62,1569,6375,76,45,0,2034,75,30.50,578.90,716,35,16.10,218,16.70,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.50,0.00,18.78,35.30,1.22,10.00,20.00,1,17.11,20.00,10.00,1,17.28,1.28,0.00,18.61,35.30,0,0.00,20.00,1,7.70,30.20,17.00,-5.30,4.80,4.60,17.30,233.10,232.80,233.10,22.70,20.60,33.20
 00:22:00  23/07/2019,2.39,64.61,61.20,1,61.24,42,22.00,-5.17,-28.50,2,79,84,31.22,2.72,75.39,-29.00,33.71,0,14.28,16.72,32.33,42,19.17,2,27.80,1,57.28,51.72,49.22,1,65.00,21.94,33.00,21.11,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.58,2.39,2.39,65.00,0,38,-4.00,50,5.00,-0.06,65.00,61.31,-5.06,1,35.52,28.79,-0.61,24.50,69.90,16.10,227,23.00,24.80,29.00,30.90,197.00,151.00,77.40,802,75,350.90,22.80,45,6354,575.40,16.30,1.00,1.00,0,1.28,34.77,389.90,4098,62,28.90,62,1569,6375,76,45,0,2034,75,30.50,578.90,716,35,16.10,218,16.70,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.50,0.00,18.78,35.30,1.22,10.00,20.00,1,17.11,20.00,10.00,1,17.28,1.28,0.00,18.61,35.30,0,0.00,20.00,1,4.40,30.20,14.10,-5.30,4.80,4.60,15.90,233.10,234.20,233.60,22.70,21.60,20.40
 00:24:00  23/07/2019,2.39,61.94,61.23,1,61.14,54,22.00,-4.00,-30.61,1,68,84,32.61,1.94,77.28,-29.00,33.71,0,15.72,17.28,32.33,54,19.17,2,11.00,1,57.28,51.33,49.56,1,65.00,21.94,12.50,21.11,4,0,0,3394,3394,12.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.58,1.50,2.39,65.00,0,34,-4.00,29,6.72,2.72,62.06,60.85,-4.06,1,35.52,29.74,-0.61,24.50,69.10,16.10,227,22.50,24.80,28.40,30.40,195.80,150.00,76.50,802,75,349.00,22.80,45,6354,572.00,16.30,1.00,1.00,0,1.28,34.57,387.60,4098,62,28.90,62,1569,6375,76,45,0,2034,75,30.50,575.40,716,35,16.10,218,16.20,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.50,0.00,18.78,35.30,1.22,10.00,20.00,1,17.11,20.00,10.00,1,17.28,1.28,0.00,18.61,35.30,0,0.00,20.00,1,4.40,30.20,14.10,-5.30,4.80,4.60,15.90,233.10,234.20,233.60,22.70,21.60,20.40
