CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 00:26:00  23/07/2019,2.39,61.94,61.23,1,61.14,54,22.00,-4.00,-30.61,1,68,84,32.61,1.94,77.28,-29.00,33.71,0,15.72,17.28,32.33,54,19.17,2,11.00,1,57.28,51.33,49.56,1,65.00,21.94,12.50,21.11,4,0,0,3394,3394,12.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.58,1.50,2.39,65.00,0,34,-4.00,29,6.72,2.72,62.06,60.85,-4.06,1,35.52,29.74,-0.61,24.50,69.10,16.10,227,22.50,24.80,28.40,30.40,195.80,150.00,76.50,802,75,349.00,22.80,45,6354,572.00,16.30,1.00,1.00,0,1.28,34.57,387.60,4098,62,28.90,62,1569,6375,76,45,0,2034,75,30.50,575.40,716,35,16.10,218,16.20,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.50,0.00,18.78,35.30,1.22,10.00,20.00,1,17.11,20.00,10.00,1,17.28,1.28,0.00,18.61,35.30,0,0.00,20.00,1,4.40,30.20,14.10,-5.30,4.80,4.60,15.90,233.10,234.20,233.60,22.70,21.60,20.40
 00:28:00  23/07/2019,2.39,63.22,61.23,1,61.76,32,19.89,-2.94,-26.89,3,82,66,29.33,2.50,78.33,-29.00,33.71,0,15.17,18.00,32.33,32,19.17,2,19.60,1,56.67,51.06,49.17,1,65.00,19.89,27.60,21.11,4,0,0,3394,3394,14.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.80,2.78,2.39,65.00,0,38,-4.00,29,5.67,2.72,63.67,61.52,-3.00,1,35.52,30.67,-0.61,24.50,69.10,16.10,227,22.50,24.30,28.40,30.40,194.80,149.10,76.00,802,75,347.20,22.30,45,6354,569.00,16.30,1.00,1.00,0,1.28,34.65,385.50,4098,62,28.90,62,1569,6375,76,45,0,2034,75,30.50,572.40,716,35,16.10,218,16.20,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.50,0.00,18.78,35.30,1.22,10.00,20.00,1,17.11,20.00,10.00,1,17.28,1.28,0.00,18.61,35.30,0,0.00,20.00,1,4.40,30.20,14.10,-5.30,4.80,4.60,15.90,233.10,234.20,233.60,22.70,21.60,20.40
 00:30:00  23/07/2019,2.39,63.22,61.23,1,61.76,32,19.89,-2.94,-26.89,3,82,66,29.33,2.50,78.33,-29.00,33.71,0,15.17,18.00,32.33,32,19.17,2,19.60,1,56.67,51.06,49.17,1,65.00,19.89,27.60,21.11,4,0,0,3394,3394,14.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.80,2.78,2.39,65.00,0,38,-4.00,29,5.67,2.72,63.67,61.52,-3.00,1,35.52,30.67,-0.61,24.50,69.10,16.10,227,22.50,24.30,28.40,30.40,194.80,149.10,76.00,802,75,347.20,22.30,45,6354,569.00,16.30,1.00,1.00,0,1.28,34.65,385.50,4098,62,28.90,62,1569,6375,76,45,0,2034,75,30.50,572.40,716,35,16.10,218,16.20,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.50,0.00,18.78,35.30,1.22,10.00,20.00,1,17.11,20.00,10.00,1,17.28,1.28,0.00,18.61,35.30,0,0.00,20.00,1,4.40,30.20,14.10,-5.30,4.80,4.60,15.90,233.10,234.20,233.60,22.70,21.60,20.40
 00:32:00  23/07/2019,2.39,61.78,61.27,1,62.80,38,21.28,-4.61,-29.17,2,77,84,31.78,2.50,79.33,-29.00,33.71,0,15.56,18.50,32.33,38,19.17,2,27.00,1,56.33,50.61,48.50,1,65.00,21.39,35.40,21.11,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.97,2.78,2.39,65.00,0,42,-4.00,50,6.89,2.00,61.50,62.82,-4.61,1,35.52,29.26,-0.61,24.50,68.30,15.60,227,22.50,24.30,28.40,30.40,193.70,148.20,76.00,802,75,345.30,22.30,45,6354,565.80,16.30,1.00,1.00,0,1.28,34.75,383.40,4098,62,28.40,62,1569,6375,76,45,0,2034,75,29.90,569.10,716,35,16.10,218,16.20,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,18.78,35.30,1.22,10.00,20.00,1,17.11,20.00,10.00,1,17.28,1.28,0.00,18.61,35.30,0,0.00,20.00,1,4.40,30.20,14.10,-5.30,4.80,4.60,15.90,233.10,234.20,233.60,23.80,20.60,20.40
 00:34:00  23/07/2019,2.39,61.78,61.27,1,62.80,38,21.28,-4.61,-29.17,2,77,84,31.78,2.50,79.33,-29.00,33.71,0,15.56,18.50,32.33,38,19.17,2,27.00,1,56.33,50.61,48.50,1,65.00,21.39,35.40,21.11,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.97,2.78,2.39,65.00,0,42,-4.00,50,6.89,2.00,61.50,62.82,-4.61,1,35.52,29.26,-0.61,24.50,68.30,15.60,227,22.50,24.30,28.40,30.40,193.70,148.20,76.00,802,75,345.30,22.30,45,6354,565.80,16.30,1.00,1.00,0,1.28,34.75,383.40,4098,62,28.40,62,1569,6375,76,45,0,2034,75,29.90,569.10,716,35,16.10,218,16.20,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,18.78,35.30,1.22,10.00,20.00,1,17.11,20.00,10.00,1,17.28,1.28,0.00,18.61,35.30,0,0.00,20.00,1,4.40,30.20,14.10,-5.30,4.80,4.60,15.90,233.10,234.20,233.60,23.80,20.60,20.40
 00:36:00  23/07/2019,2.39,61.78,61.27,1,62.80,38,21.28,-4.61,-29.17,2,77,84,31.78,2.50,79.33,-29.00,33.71,0,15.56,18.50,32.33,38,19.17,2,27.00,1,56.33,50.61,48.50,1,65.00,21.39,35.40,21.11,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.97,2.78,2.39,65.00,0,42,-4.00,50,6.89,2.00,61.50,62.82,-4.61,1,35.52,29.26,-0.61,24.50,68.30,15.60,227,22.50,24.30,28.40,30.40,193.70,148.20,76.00,802,75,345.30,22.30,45,6354,565.80,16.30,1.00,1.00,0,1.28,34.75,383.40,4098,62,28.40,62,1569,6375,76,45,0,2034,75,29.90,569.10,716,35,16.10,218,16.20,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,18.78,35.30,1.22,10.00,20.00,1,17.11,20.00,10.00,1,17.28,1.28,0.00,18.61,35.30,0,0.00,20.00,1,4.40,30.20,14.10,-5.30,4.80,4.60,15.90,233.10,234.20,233.60,23.80,20.60,20.40
 00:38:00  23/07/2019,2.39,65.33,61.27,1,59.01,46,22.00,-4.22,-30.06,2,70,84,32.50,2.50,78.00,-29.00,33.71,0,16.94,18.83,32.33,46,19.17,2,21.30,1,57.11,50.33,49.94,1,65.00,22.00,21.90,21.11,4,0,0,3394,3394,12.96,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.93,1.94,2.39,65.00,0,33,-4.00,29,4.56,0.06,65.89,58.83,-4.61,1,35.52,29.57,-0.61,24.50,68.30,15.60,227,22.50,24.30,28.40,29.90,192.70,147.30,75.10,802,75,343.60,22.30,45,6354,562.80,16.30,1.00,1.00,0,1.28,34.83,381.30,4098,62,28.40,62,1569,6375,76,45,0,2034,75,29.90,566.00,716,35,15.60,218,16.20,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,18.78,35.30,1.50,10.00,20.00,1,17.11,20.00,10.00,1,17.28,1.28,0.00,18.61,35.30,0,0.00,20.00,1,4.40,30.20,14.10,-5.30,4.80,4.60,15.90,233.10,234.20,233.60,23.80,20.60,20.40
 00:40:00  23/07/2019,2.39,65.33,61.27,1,59.01,46,22.00,-4.22,-30.06,2,70,84,32.50,2.50,78.00,-29.00,33.71,0,16.94,18.83,32.33,46,19.17,2,21.30,1,57.11,50.33,49.94,1,65.00,22.00,21.90,21.11,4,0,0,3394,3394,12.96,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.93,1.94,2.39,65.00,0,33,-4.00,29,4.56,0.06,65.89,58.83,-4.61,1,35.52,29.57,-0.61,24.50,68.30,15.60,227,22.50,24.30,28.40,29.90,192.70,147.30,75.10,802,75,343.60,22.30,45,6354,562.80,16.30,1.00,1.00,0,1.28,34.83,381.30,4098,62,28.40,62,1569,6375,76,45,0,2034,75,29.90,566.00,716,35,15.60,218,16.20,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,18.78,35.30,1.50,10.00,20.00,1,17.11,20.00,10.00,1,17.28,1.28,0.00,18.61,35.30,0,0.00,20.00,1,4.40,30.20,14.10,-5.30,4.80,4.60,15.90,233.10,234.20,233.60,23.80,20.60,20.40
 00:42:00  23/07/2019,2.39,62.83,61.23,1,61.38,44,20.83,-2.33,-29.56,2,66,84,31.83,2.50,80.22,-29.00,33.71,0,16.11,19.22,32.33,44,19.17,2,28.00,1,56.72,50.06,48.00,1,65.00,21.00,20.80,21.11,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.25,3.11,2.39,65.00,0,42,-4.00,29,6.94,4.61,63.06,61.15,-2.44,1,35.52,31.18,-0.61,24.50,67.60,15.60,227,22.50,24.30,27.80,29.90,191.60,146.40,75.10,802,75,341.70,22.30,45,6355,560.60,16.30,1.00,1.00,5,1.28,34.73,379.10,4098,62,28.40,62,1569,6376,76,45,5,2034,75,29.90,563.70,716,35,15.60,218,16.20,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,18.78,35.30,1.50,10.00,20.00,1,19.39,6.72,3.30,12,18.22,1.28,28.50,20.89,35.30,1,0.00,20.00,2,3.00,30.20,9.40,-3.30,3.10,3.30,13.80,233.10,234.20,233.60,14.70,14.60,13.60
 00:44:00  23/07/2019,2.39,62.83,61.23,1,61.38,44,20.83,-2.33,-29.56,2,66,84,31.83,2.50,80.22,-29.00,33.71,0,16.11,19.22,32.33,44,19.17,2,28.00,1,56.72,50.06,48.00,1,65.00,21.00,20.80,21.11,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.25,3.11,2.39,65.00,0,42,-4.00,29,6.94,4.61,63.06,61.15,-2.44,1,35.52,31.18,-0.61,24.50,67.60,15.60,227,22.50,24.30,27.80,29.90,191.60,146.40,75.10,802,75,341.70,22.30,45,6355,560.60,16.30,1.00,1.00,5,1.28,34.73,379.10,4098,62,28.40,62,1569,6376,76,45,5,2034,75,29.90,563.70,716,35,15.60,218,16.20,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,18.78,35.30,1.50,10.00,20.00,1,19.39,6.72,3.30,12,18.22,1.28,28.50,20.89,35.30,1,0.00,20.00,2,3.00,30.20,9.40,-3.30,3.10,3.30,13.80,233.10,234.20,233.60,14.70,14.60,13.60
 00:46:00  23/07/2019,5.33,64.11,61.23,1,59.20,47,22.17,-4.22,-29.56,2,66,84,32.83,3.17,79.33,-29.00,33.71,11,14.39,18.28,32.33,47,19.17,9,3.40,1,56.72,49.78,48.83,1,65.00,22.06,18.40,21.11,4,0,0,3394,3394,13.11,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,37.03,4.00,2.39,65.00,0,34,-4.00,29,5.39,1.39,64.67,59.25,-4.28,1,35.52,29.58,-0.61,24.00,67.60,15.60,227,22.50,24.30,27.80,29.90,190.50,145.40,74.20,802,75,339.80,22.30,45,6358,560.60,16.30,1.00,1.00,11,1.94,35.22,379.10,4100,62,28.40,62,1569,6378,76,45,12,2034,75,29.30,562.50,716,35,15.60,218,16.20,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.78,0.00,18.78,35.30,1.89,10.00,20.00,1,19.11,6.72,3.30,12,16.00,1.89,39.00,20.89,35.30,1,0.00,20.00,2,3.00,30.20,9.40,-3.30,3.10,3.30,13.80,233.10,234.20,233.60,14.70,14.60,13.60
 00:48:00  23/07/2019,5.33,64.11,61.23,1,59.20,47,22.17,-4.22,-29.56,2,66,84,32.83,3.17,79.33,-29.00,33.71,11,14.39,18.28,32.33,47,19.17,9,3.40,1,56.72,49.78,48.83,1,65.00,22.06,18.40,21.11,4,0,0,3394,3394,13.11,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,37.03,4.00,2.39,65.00,0,34,-4.00,29,5.39,1.39,64.67,59.25,-4.28,1,35.52,29.58,-0.61,24.00,67.60,15.60,227,22.50,24.30,27.80,29.90,190.50,145.40,74.20,802,75,339.80,22.30,45,6358,560.60,16.30,1.00,1.00,11,1.94,35.22,379.10,4100,62,28.40,62,1569,6378,76,45,12,2034,75,29.30,562.50,716,35,15.60,218,16.20,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.78,0.00,18.78,35.30,1.89,10.00,20.00,1,19.11,6.72,3.30,12,16.00,1.89,39.00,20.89,35.30,1,0.00,20.00,2,3.00,30.20,9.40,-3.30,3.10,3.30,13.80,233.10,234.20,233.60,14.70,14.60,13.60
 00:50:00  23/07/2019,5.33,61.39,61.23,1,60.38,51,21.61,-4.50,-28.67,2,67,66,32.56,3.94,79.94,-29.00,33.71,11,12.11,16.83,31.56,51,19.17,9,0.50,1,56.72,49.44,48.83,1,65.00,21.67,1.20,21.11,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,37.92,4.72,2.39,65.00,0,30,-4.00,29,6.00,1.39,61.44,60.46,-4.28,1,35.52,29.34,-0.61,24.00,67.00,15.60,227,22.50,24.30,27.80,29.90,191.00,145.40,74.20,802,75,339.00,22.30,45,6362,563.00,16.30,1.00,1.00,26,2.44,35.79,380.00,4102,63,28.40,62,1569,6382,76,45,27,2035,75,29.30,565.00,716,35,15.60,218,16.20,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.78,0.00,18.78,35.30,1.89,10.00,20.00,1,19.11,6.72,3.30,12,16.00,1.89,39.00,20.89,35.30,1,0.00,20.00,2,3.00,30.20,9.40,-3.30,3.10,3.30,13.80,233.10,234.20,233.60,14.70,14.60,13.60
 00:52:00  23/07/2019,5.33,61.39,61.23,1,60.38,51,21.61,-4.50,-28.67,2,67,66,32.56,3.94,79.94,-29.00,33.71,11,12.11,16.83,31.56,51,19.17,9,0.50,1,56.72,49.44,48.83,1,65.00,21.67,1.20,21.11,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,37.92,4.72,2.39,65.00,0,30,-4.00,29,6.00,1.39,61.44,60.46,-4.28,1,35.52,29.34,-0.61,24.00,67.00,15.60,227,22.50,24.30,27.80,29.90,191.00,145.40,74.20,802,75,339.00,22.30,45,6362,563.00,16.30,1.00,1.00,26,2.44,35.79,380.00,4102,63,28.40,62,1569,6382,76,45,27,2035,75,29.30,565.00,716,35,15.60,218,16.20,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.00,0.00,18.78,36.40,2.61,10.00,20.00,1,17.72,6.28,3.30,12,13.89,2.72,55.30,20.50,36.50,1,0.00,20.00,2,3.00,30.20,11.40,-3.30,5.10,3.30,9.70,232.40,234.20,233.60,23.30,13.70,14.80
 00:54:00  23/07/2019,5.33,61.39,61.23,1,60.38,51,21.61,-4.50,-28.67,2,67,66,32.56,3.94,79.94,-29.00,33.71,11,12.11,16.83,31.56,51,19.17,9,0.50,1,56.72,49.44,48.83,1,65.00,21.67,1.20,21.11,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,37.92,4.72,2.39,65.00,0,30,-4.00,29,6.00,1.39,61.44,60.46,-4.28,1,35.52,29.34,-0.61,24.00,67.00,15.60,227,22.50,24.30,27.80,29.90,191.00,145.40,74.20,802,75,339.00,22.30,45,6362,563.00,16.30,1.00,1.00,26,2.44,35.79,380.00,4102,63,28.40,62,1569,6382,76,45,27,2035,75,29.30,565.00,716,35,15.60,218,16.20,76,35,3576,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.00,0.00,18.78,36.40,2.61,10.00,20.00,1,17.72,6.28,3.30,12,13.89,2.72,55.30,20.50,36.50,1,0.00,20.00,2,3.00,30.20,11.40,-3.30,5.10,3.30,9.70,232.40,234.20,233.60,23.30,13.70,14.80
 00:56:00  23/07/2019,5.33,66.72,61.23,1,59.10,50,21.61,-5.17,-28.94,2,67,66,30.94,1.94,78.83,-29.00,33.71,6,12.44,12.94,31.56,50,19.17,9,0.00,1,57.28,49.44,51.44,1,65.00,21.39,16.90,21.11,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,6,3394,1,0,0,0,0,33.62,0.44,2.39,65.00,0,22,-4.00,22,7.06,1.83,67.17,58.90,-5.22,1,35.52,28.80,-0.61,24.00,67.00,15.60,227,22.50,24.30,27.80,29.90,191.00,146.00,75.00,803,75,341.00,22.30,45,6365,566.00,16.30,1.00,1.00,5,-0.17,33.55,382.00,4104,63,28.40,63,1570,6386,76,45,5,2035,75,29.30,569.00,716,35,15.60,218,16.20,76,35,3578,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.11,0.00,18.50,34.10,0.28,10.00,20.00,1,20.11,6.28,3.30,12,13.11,0.22,92.80,20.50,34.10,1,0.00,20.00,2,3.00,30.20,11.40,-3.30,5.10,3.30,9.70,232.40,234.20,233.60,23.30,13.70,14.80
 00:58:00  23/07/2019,5.33,66.72,61.23,1,59.10,50,21.61,-5.17,-28.94,2,67,66,30.94,1.94,78.83,-29.00,33.71,6,12.44,12.94,31.56,50,19.17,9,0.00,1,57.28,49.44,51.44,1,65.00,21.39,16.90,21.11,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,6,3394,1,0,0,0,0,33.62,0.44,2.39,65.00,0,22,-4.00,22,7.06,1.83,67.17,58.90,-5.22,1,35.52,28.80,-0.61,24.00,67.00,15.60,227,22.50,24.30,27.80,29.90,191.00,146.00,75.00,803,75,341.00,22.30,45,6365,566.00,16.30,1.00,1.00,5,-0.17,33.55,382.00,4104,63,28.40,63,1570,6386,76,45,5,2035,75,29.30,569.00,716,35,15.60,218,16.20,76,35,3578,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.11,0.00,18.50,34.10,0.28,10.00,20.00,1,20.11,6.28,3.30,12,13.11,0.22,92.80,20.50,34.10,1,0.00,20.00,2,3.00,30.20,11.40,-3.30,5.10,3.30,9.70,232.40,234.20,233.60,23.30,13.70,14.80
 01:00:00  23/07/2019,2.39,63.28,61.28,1,62.74,62,22.00,-4.28,-27.72,2,76,66,28.33,0.67,76.39,-29.00,33.71,0,13.22,14.22,31.56,62,19.17,2,0.00,1,57.56,49.06,49.94,1,65.00,22.11,25.30,21.11,4,0,0,3394,3394,14.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.31,0.94,2.39,65.00,0,20,-4.00,20,7.56,3.39,63.39,62.41,-4.33,1,35.52,29.53,-0.61,24.00,67.00,15.60,227,22.50,24.30,27.80,29.90,192.00,146.00,75.00,803,75,341.00,22.30,45,6366,567.00,16.30,1.00,1.00,0,0.72,34.21,383.00,4105,63,28.40,63,1570,6387,76,45,0,2036,75,29.30,570.00,716,35,15.60,218,16.20,76,35,3578,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.61,0.00,18.50,34.70,0.89,10.00,20.00,1,19.72,6.28,3.30,12,12.22,0.89,100.00,20.50,34.70,1,0.00,20.00,2,3.00,30.20,11.40,-3.30,5.10,3.30,9.70,232.40,234.20,233.60,23.30,13.70,14.80
 01:02:00  23/07/2019,2.39,63.28,61.28,1,62.74,62,22.00,-4.28,-27.72,2,76,66,28.33,0.67,76.39,-29.00,33.71,0,13.22,14.22,31.56,62,19.17,2,0.00,1,57.56,49.06,49.94,1,65.00,22.11,25.30,21.11,4,0,0,3394,3394,14.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.31,0.94,2.39,65.00,0,20,-4.00,20,7.56,3.39,63.39,62.41,-4.33,1,35.52,29.53,-0.61,24.00,67.00,15.60,227,22.50,24.30,27.80,29.90,192.00,146.00,75.00,803,75,341.00,22.30,45,6366,567.00,16.30,1.00,1.00,0,0.72,34.21,383.00,4105,63,28.40,63,1570,6387,76,45,0,2036,75,29.30,570.00,716,35,15.60,218,16.20,76,35,3578,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.61,0.00,18.50,34.70,0.89,10.00,20.00,1,19.72,6.28,3.30,12,12.22,0.89,100.00,20.50,34.70,1,0.00,20.00,2,3.00,30.20,11.40,-3.30,5.10,3.80,9.70,228.50,230.10,229.70,21.80,17.30,14.80
 01:04:00  23/07/2019,5.33,61.56,61.28,1,62.98,34,20.44,-1.72,-30.78,1,69,84,33.11,2.50,77.83,-29.00,33.71,6,10.61,15.94,32.28,34,19.17,9,33.70,1,56.83,49.06,49.00,1,65.00,20.17,26.20,21.11,4,0,0,3394,3394,12.65,89499,0,45232,24110,0,0,-4.00,3,3394,1,0,0,0,0,38.61,5.33,2.39,65.00,0,50,-4.00,50,7.56,6.61,62.06,63.32,-1.00,1,35.52,31.76,-0.61,24.00,67.00,15.60,227,22.50,24.30,27.80,29.90,192.00,148.00,75.00,803,75,343.00,22.30,45,6370,571.00,16.30,1.00,1.00,32,3.56,36.77,386.00,4108,63,28.40,63,1572,6391,76,45,32,2036,75,29.30,574.00,716,35,15.60,218,16.20,76,35,3580,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,18.89,37.40,3.72,10.00,20.00,1,14.61,6.72,3.30,12,11.89,4.11,99.30,18.72,37.90,1,0.00,20.00,2,3.00,30.20,11.40,-3.30,5.10,3.80,9.70,228.50,230.10,229.70,21.80,17.30,14.80
 01:06:00  23/07/2019,5.33,61.56,61.28,1,62.98,34,20.44,-1.72,-30.78,1,69,84,33.11,2.50,77.83,-29.00,33.71,6,10.61,15.94,32.28,34,19.17,9,33.70,1,56.83,49.06,49.00,1,65.00,20.17,26.20,21.11,4,0,0,3394,3394,12.65,89499,0,45232,24110,0,0,-4.00,3,3394,1,0,0,0,0,38.61,5.33,2.39,65.00,0,50,-4.00,50,7.56,6.61,62.06,63.32,-1.00,1,35.52,31.76,-0.61,24.00,67.00,15.60,227,22.50,24.30,27.80,29.90,192.00,148.00,75.00,803,75,343.00,22.30,45,6370,571.00,16.30,1.00,1.00,32,3.56,36.77,386.00,4108,63,28.40,63,1572,6391,76,45,32,2036,75,29.30,574.00,716,35,15.60,218,16.20,76,35,3580,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,18.89,37.40,3.72,10.00,20.00,1,14.61,6.72,3.30,12,11.89,4.11,99.30,18.72,37.90,1,0.00,20.00,2,3.00,30.20,11.40,-3.30,5.10,3.80,9.70,228.50,230.10,229.70,21.80,17.30,14.80
 01:08:00  23/07/2019,5.33,61.56,61.28,1,62.98,34,20.44,-1.72,-30.78,1,69,84,33.11,2.50,77.83,-29.00,33.71,6,10.61,15.94,32.28,34,19.17,9,33.70,1,56.83,49.06,49.00,1,65.00,20.17,26.20,21.11,4,0,0,3394,3394,12.65,89499,0,45232,24110,0,0,-4.00,3,3394,1,0,0,0,0,38.61,5.33,2.39,65.00,0,50,-4.00,50,7.56,6.61,62.06,63.32,-1.00,1,35.52,31.76,-0.61,24.00,67.00,15.60,227,22.50,24.30,27.80,29.90,192.00,148.00,75.00,803,75,343.00,22.30,45,6370,571.00,16.30,1.00,1.00,32,3.56,36.77,386.00,4108,63,28.40,63,1572,6391,76,45,32,2036,75,29.30,574.00,716,35,15.60,218,16.20,76,35,3580,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,18.89,37.40,3.72,10.00,20.00,1,14.61,6.72,3.30,12,11.89,4.11,99.30,18.72,37.90,1,0.00,20.00,2,3.00,30.20,11.40,-3.30,5.10,3.80,9.70,228.50,230.10,229.70,21.80,17.30,14.80
 01:10:00  23/07/2019,2.39,65.72,61.28,1,58.73,64,22.44,-6.11,-29.39,2,65,65,32.44,2.78,80.78,-29.00,33.71,0,13.67,13.50,32.94,64,19.17,2,2.50,1,57.56,48.61,49.39,1,65.00,22.78,22.30,21.11,4,0,0,3394,3394,13.32,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.40,-0.17,2.39,65.00,0,29,-4.00,29,4.50,-1.67,64.89,58.56,-6.33,1,35.52,28.01,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,-0.56,32.87,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.00,0.00,18.50,33.30,-0.50,10.00,20.00,1,16.11,20.00,10.00,1,13.61,-0.50,0.00,15.61,33.40,0,0.00,20.00,1,3.00,30.20,11.40,-3.30,5.10,3.80,9.70,228.50,230.10,229.70,21.80,17.30,14.80
 01:12:00  23/07/2019,2.39,65.72,61.28,1,58.73,64,22.44,-6.11,-29.39,2,65,65,32.44,2.78,80.78,-29.00,33.71,0,13.67,13.50,32.94,64,19.17,2,2.50,1,57.56,48.61,49.39,1,65.00,22.78,22.30,21.11,4,0,0,3394,3394,13.32,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.40,-0.17,2.39,65.00,0,29,-4.00,29,4.50,-1.67,64.89,58.56,-6.33,1,35.52,28.01,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,-0.56,32.87,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.00,0.00,18.50,33.30,-0.50,10.00,20.00,1,16.11,20.00,10.00,1,13.61,-0.50,0.00,15.61,33.40,0,0.00,20.00,1,3.00,30.20,11.40,-3.30,5.10,3.80,11.30,230.70,232.20,231.90,23.00,15.30,15.30
 01:14:00  23/07/2019,2.39,62.83,61.24,1,63.93,60,22.00,-4.44,-28.22,2,80,84,28.72,0.39,75.17,-29.00,33.71,0,13.11,14.06,32.94,59,19.17,2,0.00,1,57.22,48.61,49.39,1,65.00,21.94,22.30,21.11,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.29,0.94,2.39,65.00,0,21,-4.00,21,6.83,2.56,62.56,63.59,-4.50,1,35.52,29.38,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,-0.56,33.14,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.61,0.00,18.50,33.30,-0.22,10.00,20.00,1,16.61,20.00,10.00,1,13.61,-0.22,0.00,16.39,33.40,0,0.00,20.00,1,3.00,30.20,11.40,-3.30,5.10,3.80,11.30,230.70,232.20,231.90,23.00,15.30,15.30
 01:16:00  23/07/2019,2.39,62.83,61.24,1,63.93,60,22.00,-4.44,-28.22,2,80,84,28.72,0.39,75.17,-29.00,33.71,0,13.11,14.06,32.94,59,19.17,2,0.00,1,57.22,48.61,49.39,1,65.00,21.94,22.30,21.11,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.29,0.94,2.39,65.00,0,21,-4.00,21,6.83,2.56,62.56,63.59,-4.50,1,35.52,29.38,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,-0.56,33.14,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.61,0.00,18.50,33.30,-0.22,10.00,20.00,1,16.61,20.00,10.00,1,13.61,-0.22,0.00,16.39,33.40,0,0.00,20.00,1,3.00,30.20,11.40,-3.30,5.10,3.80,11.30,230.70,232.20,231.90,23.00,15.30,15.30
 01:18:00  23/07/2019,2.39,63.33,61.17,1,60.53,26,19.44,-2.39,-30.61,2,65,65,32.11,1.56,78.56,-29.00,33.71,0,11.61,15.17,32.94,26,19.17,2,24.40,1,56.94,48.17,49.39,1,65.00,19.39,27.60,21.11,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.69,3.50,2.39,65.00,0,33,-4.00,29,6.56,4.17,64.00,60.45,-2.39,1,35.52,31.15,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,-0.11,33.36,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.61,0.00,18.50,33.80,-0.22,10.00,20.00,1,16.61,20.00,10.00,1,13.61,-0.22,0.00,16.39,33.40,0,0.00,20.00,1,3.00,30.20,11.40,-3.30,5.10,3.80,11.30,230.70,232.20,231.90,23.00,15.30,15.30
 01:20:00  23/07/2019,2.39,63.33,61.17,1,60.53,26,19.44,-2.39,-30.61,2,65,65,32.11,1.56,78.56,-29.00,33.71,0,11.61,15.17,32.94,26,19.17,2,24.40,1,56.94,48.17,49.39,1,65.00,19.39,27.60,21.11,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.69,3.50,2.39,65.00,0,33,-4.00,29,6.56,4.17,64.00,60.45,-2.39,1,35.52,31.15,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,-0.11,33.36,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.61,0.00,18.50,33.80,-0.22,10.00,20.00,1,16.61,20.00,10.00,1,13.61,-0.22,0.00,16.39,33.40,0,0.00,20.00,1,3.00,30.20,11.40,-3.30,5.10,3.80,11.30,230.70,232.20,231.90,23.00,15.30,15.30
 01:22:00  23/07/2019,2.39,63.33,61.17,1,60.53,26,19.44,-2.39,-30.61,2,65,65,32.11,1.56,78.56,-29.00,33.71,0,11.61,15.17,32.94,26,19.17,2,24.40,1,56.94,48.17,49.39,1,65.00,19.39,27.60,21.11,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.69,3.50,2.39,65.00,0,33,-4.00,29,6.56,4.17,64.00,60.45,-2.39,1,35.52,31.15,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,-0.11,33.36,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.61,0.00,18.50,33.80,-0.22,10.00,20.00,1,16.61,20.00,10.00,1,13.61,-0.22,0.00,16.39,33.40,0,0.00,20.00,1,3.00,30.20,9.30,-3.30,2.90,3.80,11.30,231.30,232.20,231.90,13.60,15.30,13.60
 01:24:00  23/07/2019,2.39,62.11,61.17,1,62.29,38,21.11,-4.56,-28.67,2,69,66,31.33,2.72,82.39,-29.00,33.71,0,12.78,15.89,32.94,38,19.17,2,30.00,1,56.39,48.17,48.78,1,65.00,21.28,35.90,21.11,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.18,3.11,2.39,65.00,0,42,-4.00,50,4.56,-0.28,61.33,62.24,-4.61,1,35.52,29.29,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,-0.11,33.48,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.28,0.00,18.50,33.80,-0.22,10.00,20.00,1,16.61,20.00,10.00,1,13.61,-0.22,0.00,16.72,33.90,0,0.00,20.00,1,3.00,30.20,9.30,-3.30,2.90,3.80,11.30,231.30,232.20,231.90,13.60,15.30,13.60
 01:26:00  23/07/2019,2.39,62.11,61.17,1,62.29,38,21.11,-4.56,-28.67,2,69,66,31.33,2.72,82.39,-29.00,33.71,0,12.78,15.89,32.94,38,19.17,2,30.00,1,56.39,48.17,48.78,1,65.00,21.28,35.90,21.11,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.18,3.11,2.39,65.00,0,42,-4.00,50,4.56,-0.28,61.33,62.24,-4.61,1,35.52,29.29,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,-0.11,33.48,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.28,0.00,18.50,33.80,-0.22,10.00,20.00,1,16.61,20.00,10.00,1,13.61,-0.22,0.00,16.72,33.90,0,0.00,20.00,1,3.00,30.20,9.30,-3.30,2.90,3.80,11.30,231.30,232.20,231.90,13.60,15.30,13.60
 01:28:00  23/07/2019,2.39,63.89,61.14,1,59.44,52,22.28,-4.28,-28.94,2,70,66,31.33,2.33,77.67,-29.00,33.71,0,15.39,16.56,32.94,52,19.17,2,14.90,1,56.89,47.78,51.61,1,65.00,22.22,19.50,21.11,4,0,0,3394,3394,13.45,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.39,1.17,2.39,65.00,0,33,-4.00,29,4.56,0.67,64.44,59.24,-4.28,1,35.52,29.52,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,-0.11,33.59,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.28,0.00,18.50,33.80,0.11,10.00,20.00,1,16.61,20.00,10.00,1,13.61,0.22,0.00,16.72,33.90,0,0.00,20.00,1,3.00,30.20,9.30,-3.30,2.90,3.80,11.30,231.30,232.20,231.90,13.60,15.30,13.60
 01:30:00  23/07/2019,2.39,63.89,61.14,1,59.44,52,22.28,-4.28,-28.94,2,70,66,31.33,2.33,77.67,-29.00,33.71,0,15.39,16.56,32.94,52,19.17,2,14.90,1,56.89,47.78,51.61,1,65.00,22.22,19.50,21.11,4,0,0,3394,3394,13.45,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.39,1.17,2.39,65.00,0,33,-4.00,29,4.56,0.67,64.44,59.24,-4.28,1,35.52,29.52,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,-0.11,33.59,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.28,0.00,18.50,33.80,0.11,10.00,20.00,1,16.61,20.00,10.00,1,13.61,0.22,0.00,16.72,33.90,0,0.00,20.00,1,3.00,30.20,9.30,-3.30,2.90,3.80,11.30,231.30,232.20,231.90,13.60,15.30,13.60
 01:32:00  23/07/2019,2.39,63.89,61.14,1,61.47,38,20.06,-4.28,-28.39,2,73,66,30.50,2.33,77.67,-29.00,33.71,0,14.39,17.33,32.94,38,19.17,2,17.00,1,56.89,47.78,50.17,1,65.00,20.17,31.00,21.11,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.01,2.89,2.39,65.00,0,29,-4.00,29,6.50,2.28,64.44,61.25,-4.28,1,35.52,29.52,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,0.22,33.68,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.00,0.00,18.50,33.80,0.11,10.00,20.00,1,16.61,20.00,10.00,1,13.61,0.22,0.00,17.00,33.90,0,0.00,20.00,1,5.10,30.20,13.00,-3.30,4.60,3.20,11.30,231.30,231.70,231.90,20.90,14.50,22.50
 01:34:00  23/07/2019,2.39,63.89,61.14,1,61.47,38,20.06,-4.28,-28.39,2,73,66,30.50,2.33,77.67,-29.00,33.71,0,14.39,17.33,32.94,38,19.17,2,17.00,1,56.89,47.78,50.17,1,65.00,20.17,31.00,21.11,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.01,2.89,2.39,65.00,0,29,-4.00,29,6.50,2.28,64.44,61.25,-4.28,1,35.52,29.52,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,0.22,33.68,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.00,0.00,18.50,33.80,0.11,10.00,20.00,1,16.61,20.00,10.00,1,13.61,0.22,0.00,17.00,33.90,0,0.00,20.00,1,5.10,30.20,13.00,-3.30,4.60,3.20,11.30,231.30,231.70,231.90,20.90,14.50,22.50
 01:36:00  23/07/2019,2.39,63.22,61.14,1,60.89,37,21.17,-3.44,-28.72,2,73,66,31.39,2.67,78.56,-29.00,33.71,0,15.61,17.89,32.94,37,19.17,2,17.80,1,56.89,47.44,49.39,1,65.00,21.11,28.50,21.11,4,0,0,3394,3394,13.58,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.28,2.39,65.00,0,33,-4.00,29,8.06,4.67,63.72,60.67,-3.44,1,35.52,30.25,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,0.22,33.79,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.00,0.00,18.50,34.30,0.39,10.00,20.00,1,16.61,20.00,10.00,1,13.61,0.22,0.00,17.00,33.90,0,0.00,20.00,1,5.10,30.20,13.00,-3.30,4.60,3.20,11.30,231.30,231.70,231.90,20.90,14.50,22.50
 01:38:00  23/07/2019,2.39,63.22,61.14,1,60.89,37,21.17,-3.44,-28.72,2,73,66,31.39,2.67,78.56,-29.00,33.71,0,15.61,17.89,32.94,37,19.17,2,17.80,1,56.89,47.44,49.39,1,65.00,21.11,28.50,21.11,4,0,0,3394,3394,13.58,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.28,2.39,65.00,0,33,-4.00,29,8.06,4.67,63.72,60.67,-3.44,1,35.52,30.25,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,0.22,33.79,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.00,0.00,18.50,34.30,0.39,10.00,20.00,1,16.61,20.00,10.00,1,13.61,0.22,0.00,17.00,33.90,0,0.00,20.00,1,5.10,30.20,13.00,-3.30,4.60,3.20,11.30,231.30,231.70,231.90,20.90,14.50,22.50
 01:40:00  23/07/2019,2.39,63.22,61.14,1,60.89,37,21.17,-3.44,-28.72,2,73,66,31.39,2.67,78.56,-29.00,33.71,0,15.61,17.89,32.94,37,19.17,2,17.80,1,56.89,47.44,49.39,1,65.00,21.11,28.50,21.11,4,0,0,3394,3394,13.58,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.28,2.39,65.00,0,33,-4.00,29,8.06,4.67,63.72,60.67,-3.44,1,35.52,30.25,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,0.22,33.79,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.00,0.00,18.50,34.30,0.39,10.00,20.00,1,16.61,20.00,10.00,1,13.61,0.22,0.00,17.00,33.90,0,0.00,20.00,1,5.10,30.20,13.00,-3.30,4.60,3.20,11.30,231.30,231.70,231.90,20.90,14.50,22.50
 01:42:00  23/07/2019,2.39,62.78,61.14,1,60.64,35,20.83,-3.44,-31.00,1,29,29,33.72,2.67,82.11,-29.00,33.71,0,15.61,18.39,32.94,35,19.17,2,20.10,1,56.89,47.44,49.39,1,65.00,20.83,28.50,21.11,4,0,0,3394,3394,12.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.88,2.67,2.39,65.00,0,36,-4.00,29,4.78,0.94,63.06,60.44,-3.44,1,35.52,30.12,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,0.22,33.88,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.72,0.00,18.50,34.30,0.39,10.00,20.00,1,16.61,20.00,10.00,1,13.61,0.50,0.00,17.28,34.40,0,0.00,20.00,1,8.30,30.20,22.50,-3.30,7.40,6.90,11.30,231.30,231.70,231.90,32.70,30.40,36.50
 01:44:00  23/07/2019,2.39,62.78,61.14,1,60.64,35,20.83,-3.44,-31.00,1,29,29,33.72,2.67,82.11,-29.00,33.71,0,15.61,18.39,32.94,35,19.17,2,20.10,1,56.89,47.44,49.39,1,65.00,20.83,28.50,21.11,4,0,0,3394,3394,12.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.88,2.67,2.39,65.00,0,36,-4.00,29,4.78,0.94,63.06,60.44,-3.44,1,35.52,30.12,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,0.22,33.88,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.72,0.00,18.50,34.30,0.39,10.00,20.00,1,16.61,20.00,10.00,1,13.61,0.50,0.00,17.28,34.40,0,0.00,20.00,1,8.30,30.20,22.50,-3.30,7.40,6.90,11.30,231.30,231.70,231.90,32.70,30.40,36.50
 01:46:00  23/07/2019,2.39,60.33,61.07,1,61.86,40,21.56,-3.94,-28.89,2,31,31,32.06,3.17,82.39,-29.00,33.71,0,16.78,18.83,32.94,40,19.17,2,15.90,1,56.06,47.00,48.56,1,65.00,21.56,29.10,21.11,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.18,2.00,2.39,65.00,0,37,-4.00,29,3.17,-0.78,60.22,61.64,-3.94,1,35.52,29.78,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,0.56,33.96,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.72,0.00,18.50,34.30,0.39,10.00,20.00,1,16.61,20.00,10.00,1,13.61,0.50,0.00,17.28,34.40,0,0.00,20.00,1,8.30,30.20,22.50,-3.30,7.40,6.90,11.30,231.30,231.70,231.90,32.70,30.40,36.50
 01:48:00  23/07/2019,2.39,60.33,61.07,1,61.86,40,21.56,-3.94,-28.89,2,31,31,32.06,3.17,82.39,-29.00,33.71,0,16.78,18.83,32.94,40,19.17,2,15.90,1,56.06,47.00,48.56,1,65.00,21.56,29.10,21.11,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.18,2.00,2.39,65.00,0,37,-4.00,29,3.17,-0.78,60.22,61.64,-3.94,1,35.52,29.78,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,0.56,33.96,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.72,0.00,18.50,34.30,0.39,10.00,20.00,1,16.61,20.00,10.00,1,13.61,0.50,0.00,17.28,34.40,0,0.00,20.00,1,8.30,30.20,22.50,-3.30,7.40,6.90,11.30,231.30,231.70,231.90,32.70,30.40,36.50
 01:50:00  23/07/2019,2.39,61.00,60.99,1,61.12,32,20.67,-3.94,-28.89,2,32,32,32.06,3.17,80.17,-29.00,33.71,0,16.78,19.22,32.94,32,19.17,2,17.80,1,55.33,47.00,49.17,1,65.00,20.67,31.10,21.11,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.44,2.39,65.00,0,37,-4.00,29,3.17,-0.78,61.22,60.90,-3.94,1,35.52,29.88,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,0.56,34.05,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.72,0.00,18.50,34.30,0.72,10.00,20.00,1,16.61,20.00,10.00,1,13.61,0.50,0.00,17.28,34.40,0,0.00,20.00,1,8.30,30.20,22.50,-3.30,7.40,6.90,11.30,231.30,231.70,231.90,32.70,30.40,36.50
 01:52:00  23/07/2019,2.39,61.00,60.99,1,61.12,32,20.67,-3.94,-28.89,2,32,32,32.06,3.17,80.17,-29.00,33.71,0,16.78,19.22,32.94,32,19.17,2,17.80,1,55.33,47.00,49.17,1,65.00,20.67,31.10,21.11,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.44,2.39,65.00,0,37,-4.00,29,3.17,-0.78,61.22,60.90,-3.94,1,35.52,29.88,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,0.56,34.05,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.72,0.00,18.50,34.30,0.72,10.00,20.00,1,16.61,20.00,10.00,1,13.61,0.50,0.00,17.28,34.40,0,0.00,20.00,1,4.70,30.20,11.40,-3.30,3.10,3.40,15.60,232.10,232.40,231.90,14.80,15.20,21.40
 01:54:00  23/07/2019,2.39,61.00,60.93,1,61.12,38,21.33,-3.44,-28.89,2,33,32,32.06,3.17,80.17,-29.00,33.71,0,17.22,19.56,32.94,37,19.17,2,17.80,1,55.33,46.50,49.50,1,65.00,21.33,30.30,21.11,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.44,2.39,65.00,0,40,-4.00,29,4.17,0.78,61.22,60.86,-3.44,1,35.52,30.24,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,0.56,34.12,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.39,0.00,18.50,34.30,0.72,10.00,20.00,1,16.61,20.00,10.00,1,13.61,0.78,0.00,17.61,34.40,0,0.00,20.00,1,4.70,30.20,11.40,-3.30,3.10,3.40,15.60,232.10,232.40,231.90,14.80,15.20,21.40
 01:56:00  23/07/2019,2.39,61.00,60.93,1,61.12,38,21.33,-3.44,-28.89,2,33,32,32.06,3.17,80.17,-29.00,33.71,0,17.22,19.56,32.94,37,19.17,2,17.80,1,55.33,46.50,49.50,1,65.00,21.33,30.30,21.11,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.44,2.39,65.00,0,40,-4.00,29,4.17,0.78,61.22,60.86,-3.44,1,35.52,30.24,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,0.56,34.12,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.39,0.00,18.50,34.30,0.72,10.00,20.00,1,16.61,20.00,10.00,1,13.61,0.78,0.00,17.61,34.40,0,0.00,20.00,1,4.70,30.20,11.40,-3.30,3.10,3.40,15.60,232.10,232.40,231.90,14.80,15.20,21.40
 01:58:00  23/07/2019,2.39,61.00,60.93,1,61.12,38,21.33,-3.44,-28.89,2,33,32,32.06,3.17,80.17,-29.00,33.71,0,17.22,19.56,32.94,37,19.17,2,17.80,1,55.33,46.50,49.50,1,65.00,21.33,30.30,21.11,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.44,2.39,65.00,0,40,-4.00,29,4.17,0.78,61.22,60.86,-3.44,1,35.52,30.24,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,0.56,34.12,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.39,0.00,18.50,34.30,0.72,10.00,20.00,1,16.61,20.00,10.00,1,13.61,0.78,0.00,17.61,34.40,0,0.00,20.00,1,4.70,30.20,11.40,-3.30,3.10,3.40,15.60,232.10,232.40,231.90,14.80,15.20,21.40
 02:00:00  23/07/2019,2.39,61.00,60.88,1,60.40,35,20.83,-3.44,-28.89,2,35,32,32.06,3.17,80.17,-29.00,33.71,0,17.22,19.89,32.94,35,19.17,2,19.30,1,55.33,46.50,49.50,1,65.00,20.83,27.60,21.11,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.66,2.44,2.39,65.00,0,44,-4.00,29,4.17,0.78,61.22,60.19,-3.44,1,35.52,30.24,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,0.83,34.20,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.39,0.00,18.50,34.30,0.72,10.00,20.00,1,16.61,20.00,10.00,1,13.61,0.78,0.00,17.61,34.40,0,0.00,20.00,1,4.70,30.20,11.40,-3.30,3.10,3.40,15.60,232.10,232.40,231.90,14.80,15.20,21.40
 02:02:00  23/07/2019,2.39,61.00,60.88,1,60.40,35,20.83,-3.44,-28.89,2,35,32,32.06,3.17,80.17,-29.00,33.71,0,17.22,19.89,32.94,35,19.17,2,19.30,1,55.33,46.50,49.50,1,65.00,20.83,27.60,21.11,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.66,2.44,2.39,65.00,0,44,-4.00,29,4.17,0.78,61.22,60.19,-3.44,1,35.52,30.24,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,0.83,34.20,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.39,0.00,18.50,34.30,0.72,10.00,20.00,1,16.61,20.00,10.00,1,13.61,0.78,0.00,17.61,34.40,0,0.00,20.00,1,6.00,30.20,12.20,-3.30,3.10,3.40,15.60,232.10,232.40,232.40,13.90,14.50,26.60
 02:04:00  23/07/2019,2.39,60.39,60.83,1,60.88,36,20.83,-3.78,-28.50,2,38,32,31.67,3.17,79.44,-29.00,33.71,0,17.83,20.22,32.94,36,19.17,2,17.80,1,55.33,46.00,48.44,1,65.00,20.83,30.10,21.11,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.44,2.39,65.00,0,46,-4.00,29,4.17,0.22,60.50,60.64,-3.78,1,35.52,29.95,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,0.83,34.29,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.39,0.00,18.22,34.80,0.72,10.00,20.00,1,16.89,20.00,10.00,1,13.61,0.78,0.00,17.89,34.40,0,0.00,20.00,1,6.00,30.20,12.20,-3.30,3.10,3.40,15.60,232.10,232.40,232.40,13.90,14.50,26.60
 02:06:00  23/07/2019,2.39,60.39,60.83,1,60.88,36,20.83,-3.78,-28.50,2,38,32,31.67,3.17,79.44,-29.00,33.71,0,17.83,20.22,32.94,36,19.17,2,17.80,1,55.33,46.00,48.44,1,65.00,20.83,30.10,21.11,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.44,2.39,65.00,0,46,-4.00,29,4.17,0.22,60.50,60.64,-3.78,1,35.52,29.95,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,0.83,34.29,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.39,0.00,18.22,34.80,0.72,10.00,20.00,1,16.89,20.00,10.00,1,13.61,0.78,0.00,17.89,34.40,0,0.00,20.00,1,6.00,30.20,12.20,-3.30,3.10,3.40,15.60,232.10,232.40,232.40,13.90,14.50,26.60
 02:08:00  23/07/2019,2.39,61.50,60.83,1,60.59,36,20.83,-4.22,-28.50,2,42,32,31.67,3.17,77.89,-29.00,33.71,0,18.28,20.56,32.94,36,19.17,2,17.30,1,55.06,45.61,48.44,1,65.00,20.83,28.60,21.11,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.44,2.39,65.00,0,44,-4.00,29,5.17,0.94,62.00,60.37,-4.22,1,35.52,29.56,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,0.83,34.36,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,18.22,34.80,1.00,10.00,20.00,1,16.89,20.00,10.00,1,13.61,0.78,0.00,17.89,34.40,0,0.00,20.00,1,6.00,30.20,12.20,-3.30,3.10,3.40,15.60,232.10,232.40,232.40,13.90,14.50,26.60
 02:10:00  23/07/2019,2.39,61.50,60.83,1,60.59,36,20.83,-4.22,-28.50,2,42,32,31.67,3.17,77.89,-29.00,33.71,0,18.28,20.56,32.94,36,19.17,2,17.30,1,55.06,45.61,48.44,1,65.00,20.83,28.60,21.11,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.44,2.39,65.00,0,44,-4.00,29,5.17,0.94,62.00,60.37,-4.22,1,35.52,29.56,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,0.83,34.36,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,18.22,34.80,1.00,10.00,20.00,1,16.89,20.00,10.00,1,13.61,0.78,0.00,17.89,34.90,0,0.00,20.00,1,6.00,30.20,12.20,-3.30,3.10,3.40,15.60,232.10,232.40,232.40,13.90,14.50,26.60
 02:12:00  23/07/2019,2.39,61.50,60.83,1,60.59,36,20.83,-4.22,-28.50,2,42,32,31.67,3.17,77.89,-29.00,33.71,0,18.28,20.56,32.94,36,19.17,2,17.30,1,55.06,45.61,48.44,1,65.00,20.83,28.60,21.11,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.44,2.39,65.00,0,44,-4.00,29,5.17,0.94,62.00,60.37,-4.22,1,35.52,29.56,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,0.83,34.36,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,18.22,34.80,1.00,10.00,20.00,1,16.89,20.00,10.00,1,13.61,0.78,0.00,17.89,34.90,0,0.00,20.00,1,4.10,30.20,12.90,-3.30,3.10,5.50,11.50,232.10,233.10,232.40,15.60,24.20,18.70
 02:14:00  23/07/2019,2.39,63.11,60.83,1,60.78,34,20.83,-4.22,-28.11,2,47,32,31.22,3.17,76.33,-29.00,33.71,0,18.28,20.83,32.94,34,19.17,2,15.20,1,55.33,45.61,50.56,1,65.00,20.83,29.50,21.11,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.44,2.39,65.00,0,42,-4.00,29,6.00,1.89,63.72,60.54,-4.22,1,35.52,29.67,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,0.83,34.46,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,18.22,34.80,1.00,10.00,20.00,1,16.89,20.00,10.00,1,13.61,1.11,0.00,17.89,34.90,0,0.00,20.00,1,4.10,30.20,12.90,-3.30,3.10,5.50,11.50,232.10,233.10,232.40,15.60,24.20,18.70
 02:16:00  23/07/2019,2.39,63.11,60.83,1,60.78,34,20.83,-4.22,-28.11,2,47,32,31.22,3.17,76.33,-29.00,33.71,0,18.28,20.83,32.94,34,19.17,2,15.20,1,55.33,45.61,50.56,1,65.00,20.83,29.50,21.11,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.44,2.39,65.00,0,42,-4.00,29,6.00,1.89,63.72,60.54,-4.22,1,35.52,29.67,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,0.83,34.46,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,18.22,34.80,1.00,10.00,20.00,1,16.89,20.00,10.00,1,13.61,1.11,0.00,17.89,34.90,0,0.00,20.00,1,4.10,30.20,12.90,-3.30,3.10,5.50,11.50,232.10,233.10,232.40,15.60,24.20,18.70
 02:18:00  23/07/2019,2.39,62.50,60.83,1,60.85,34,20.83,-3.33,-28.72,2,48,32,31.94,3.17,77.61,-29.00,33.71,0,18.56,21.11,32.94,34,19.17,2,19.20,1,56.00,45.17,50.28,1,65.00,20.83,30.40,21.11,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.70,2.44,2.39,65.00,0,46,-4.00,29,4.28,0.89,62.94,60.63,-3.33,1,35.52,30.35,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.11,34.51,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,18.22,34.80,1.00,10.00,20.00,1,16.89,20.00,10.00,1,13.61,1.11,0.00,18.22,34.90,0,0.00,20.00,1,4.10,30.20,12.90,-3.30,3.10,5.50,11.50,232.10,233.10,232.40,15.60,24.20,18.70
 02:20:00  23/07/2019,2.39,62.50,60.83,1,60.85,34,20.83,-3.33,-28.72,2,48,32,31.94,3.17,77.61,-29.00,33.71,0,18.56,21.11,32.94,34,19.17,2,19.20,1,56.00,45.17,50.28,1,65.00,20.83,30.40,21.11,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.70,2.44,2.39,65.00,0,46,-4.00,29,4.28,0.89,62.94,60.63,-3.33,1,35.52,30.35,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.11,34.51,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,18.22,34.80,1.00,10.00,20.00,1,16.89,20.00,10.00,1,13.61,1.11,0.00,18.22,34.90,0,0.00,20.00,1,4.10,30.20,12.90,-3.30,3.10,5.50,11.50,232.10,233.10,232.40,15.60,24.20,18.70
 02:22:00  23/07/2019,2.39,60.72,60.83,1,60.89,34,20.83,-3.33,-28.72,2,49,32,31.94,3.17,79.00,-29.00,33.71,0,19.06,21.11,32.94,34,19.17,2,19.20,1,56.00,44.83,47.83,1,65.00,20.83,30.40,21.11,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.44,2.39,65.00,0,50,-4.00,29,4.78,1.56,60.89,60.67,-3.33,1,35.52,30.31,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.11,34.59,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,18.22,34.80,1.00,10.00,20.00,1,16.89,20.00,10.00,1,13.61,1.11,0.00,18.22,34.90,0,0.00,20.00,1,4.10,30.20,11.60,-3.30,4.20,3.40,12.40,231.60,233.10,233.00,19.20,15.10,17.50
 02:24:00  23/07/2019,2.39,60.72,60.83,1,60.89,34,20.83,-3.33,-28.72,2,49,32,31.94,3.17,79.00,-29.00,33.71,0,19.06,21.11,32.94,34,19.17,2,19.20,1,56.00,44.83,47.83,1,65.00,20.83,30.40,21.11,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.44,2.39,65.00,0,50,-4.00,29,4.78,1.56,60.89,60.67,-3.33,1,35.52,30.31,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.11,34.59,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,18.22,34.80,1.00,10.00,20.00,1,16.89,20.00,10.00,1,13.61,1.11,0.00,18.22,34.90,0,0.00,20.00,1,4.10,30.20,11.60,-3.30,4.20,3.40,12.40,231.60,233.10,233.00,19.20,15.10,17.50
 02:26:00  23/07/2019,2.39,60.72,60.83,1,60.89,34,20.83,-3.33,-28.72,2,49,32,31.94,3.17,79.00,-29.00,33.71,0,19.06,21.11,32.94,34,19.17,2,19.20,1,56.00,44.83,47.83,1,65.00,20.83,30.40,21.11,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.44,2.39,65.00,0,50,-4.00,29,4.78,1.56,60.89,60.67,-3.33,1,35.52,30.31,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.11,34.59,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,18.22,34.80,1.00,10.00,20.00,1,16.89,20.00,10.00,1,13.61,1.11,0.00,18.22,34.90,0,0.00,20.00,1,4.10,30.20,11.60,-3.30,4.20,3.40,12.40,231.60,233.10,233.00,19.20,15.10,17.50
