CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 02:28:00  23/07/2019,2.39,61.61,60.83,1,60.89,34,20.83,-3.61,-30.28,2,42,32,33.44,3.17,79.83,-29.00,33.71,0,19.06,21.61,32.94,34,19.17,2,16.50,1,54.94,44.83,47.83,1,65.00,20.83,30.40,21.11,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.44,2.39,65.00,0,49,-4.00,29,6.22,2.61,62.22,60.67,-3.61,1,35.52,30.08,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.11,34.64,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.78,0.00,18.22,34.80,1.28,10.00,20.00,1,16.89,20.00,10.00,1,13.61,1.11,0.00,18.22,34.90,0,0.00,20.00,1,4.10,30.20,11.60,-3.30,4.20,3.40,12.40,231.60,233.10,233.00,19.20,15.10,17.50
 02:30:00  23/07/2019,2.39,61.61,60.83,1,60.89,34,20.83,-3.61,-30.28,2,42,32,33.44,3.17,79.83,-29.00,33.71,0,19.06,21.61,32.94,34,19.17,2,16.50,1,54.94,44.83,47.83,1,65.00,20.83,30.40,21.11,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.44,2.39,65.00,0,49,-4.00,29,6.22,2.61,62.22,60.67,-3.61,1,35.52,30.08,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.11,34.64,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.78,0.00,18.22,34.80,1.28,10.00,20.00,1,16.89,20.00,10.00,1,13.61,1.11,0.00,18.22,34.90,0,0.00,20.00,1,4.10,30.20,11.60,-3.30,4.20,3.40,12.40,231.60,233.10,233.00,19.20,15.10,17.50
 02:32:00  23/07/2019,2.39,62.61,60.83,1,60.75,34,20.83,-3.61,-30.28,2,26,26,33.44,3.17,82.11,-29.00,33.71,0,19.33,21.61,32.94,34,19.17,2,17.00,1,55.28,44.39,48.44,1,65.00,20.83,29.40,21.11,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.44,2.39,65.00,0,49,-4.00,29,7.39,3.83,63.33,60.51,-3.61,1,35.52,30.08,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.11,34.71,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.78,0.00,18.22,34.80,1.28,10.00,20.00,1,16.89,20.00,10.00,1,13.61,1.39,0.00,18.22,34.90,0,0.00,20.00,1,4.10,30.20,12.80,-3.30,5.10,3.40,12.40,232.10,233.10,233.00,23.00,15.60,18.20
 02:34:00  23/07/2019,2.39,62.61,60.83,1,60.75,34,20.83,-3.61,-30.28,2,26,26,33.44,3.17,82.11,-29.00,33.71,0,19.33,21.61,32.94,34,19.17,2,17.00,1,55.28,44.39,48.44,1,65.00,20.83,29.40,21.11,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.44,2.39,65.00,0,49,-4.00,29,7.39,3.83,63.33,60.51,-3.61,1,35.52,30.08,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.11,34.71,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.78,0.00,18.22,34.80,1.28,10.00,20.00,1,16.89,20.00,10.00,1,13.61,1.39,0.00,18.22,34.90,0,0.00,20.00,1,4.10,30.20,12.80,-3.30,5.10,3.40,12.40,232.10,233.10,233.00,23.00,15.60,18.20
 02:36:00  23/07/2019,2.39,63.22,60.83,1,60.58,35,20.83,-3.61,-29.06,2,27,27,32.44,3.44,80.11,-29.00,33.71,0,19.33,22.06,32.94,35,19.17,2,19.90,1,55.78,44.39,48.44,1,65.00,20.83,29.40,21.11,4,0,0,3394,3394,13.40,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.44,2.39,65.00,0,49,-4.00,29,6.67,2.89,63.89,60.35,-3.61,1,35.52,29.96,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.39,34.76,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.78,0.00,18.22,35.30,1.28,10.00,20.00,1,16.89,20.00,10.00,1,13.61,1.39,0.00,18.22,34.90,0,0.00,20.00,1,4.10,30.20,12.80,-3.30,5.10,3.40,12.40,232.10,233.10,233.00,23.00,15.60,18.20
 02:38:00  23/07/2019,2.39,63.22,60.83,1,60.58,35,20.83,-3.61,-29.06,2,27,27,32.44,3.44,80.11,-29.00,33.71,0,19.33,22.06,32.94,35,19.17,2,19.90,1,55.78,44.39,48.44,1,65.00,20.83,29.40,21.11,4,0,0,3394,3394,13.40,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.44,2.39,65.00,0,49,-4.00,29,6.67,2.89,63.89,60.35,-3.61,1,35.52,29.96,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.39,34.76,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.78,0.00,18.22,35.30,1.28,10.00,20.00,1,16.89,20.00,10.00,1,13.61,1.39,0.00,18.22,34.90,0,0.00,20.00,1,4.10,30.20,12.80,-3.30,5.10,3.40,12.40,232.10,233.10,233.00,23.00,15.60,18.20
 02:40:00  23/07/2019,2.39,63.22,60.83,1,60.58,35,20.83,-3.61,-29.06,2,27,27,32.44,3.44,80.11,-29.00,33.71,0,19.33,22.06,32.94,35,19.17,2,19.90,1,55.78,44.39,48.44,1,65.00,20.83,29.40,21.11,4,0,0,3394,3394,13.40,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.44,2.39,65.00,0,49,-4.00,29,6.67,2.89,63.89,60.35,-3.61,1,35.52,29.96,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.39,34.76,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.78,0.00,18.22,35.30,1.28,10.00,20.00,1,16.89,20.00,10.00,1,13.61,1.39,0.00,18.22,34.90,0,0.00,20.00,1,4.10,30.20,12.80,-3.30,5.10,3.40,12.40,232.10,233.10,233.00,23.00,15.60,18.20
 02:42:00  23/07/2019,2.39,64.00,60.83,1,60.76,36,20.83,-4.06,-29.50,2,24,24,32.89,3.44,78.94,-29.00,33.71,0,20.06,22.06,32.94,36,19.17,2,15.40,1,55.78,43.94,48.17,1,65.00,20.83,29.40,21.11,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.36,2.17,2.39,65.00,0,49,-4.00,29,7.78,3.78,64.67,60.53,-4.00,1,35.52,29.73,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.39,34.83,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.78,0.00,18.22,35.30,1.28,10.00,20.00,1,16.89,20.00,10.00,1,13.61,1.39,0.00,18.22,34.90,0,0.00,20.00,1,4.10,30.20,11.90,-3.30,4.30,3.40,12.40,230.80,231.80,231.60,19.70,16.50,17.70
 02:44:00  23/07/2019,2.39,64.00,60.83,1,60.76,36,20.83,-4.06,-29.50,2,24,24,32.89,3.44,78.94,-29.00,33.71,0,20.06,22.06,32.94,36,19.17,2,15.40,1,55.78,43.94,48.17,1,65.00,20.83,29.40,21.11,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.36,2.17,2.39,65.00,0,49,-4.00,29,7.78,3.78,64.67,60.53,-4.00,1,35.52,29.73,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.39,34.83,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.78,0.00,18.22,35.30,1.28,10.00,20.00,1,16.89,20.00,10.00,1,13.61,1.39,0.00,18.22,34.90,0,0.00,20.00,1,4.10,30.20,11.90,-3.30,4.30,3.40,12.40,230.80,231.80,231.60,19.70,16.50,17.70
 02:46:00  23/07/2019,2.39,64.72,60.79,1,60.84,35,20.83,-4.06,-28.83,2,25,25,32.22,3.44,78.17,-29.00,33.71,0,20.06,22.44,32.94,35,19.17,2,16.20,1,56.28,43.94,49.11,1,65.00,20.83,29.90,21.11,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.57,2.44,2.39,65.00,0,48,-4.00,29,8.39,4.33,65.61,60.61,-4.00,1,35.52,29.70,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.39,34.89,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.39,0.00,18.22,35.30,1.61,10.00,20.00,1,16.89,20.00,10.00,1,13.61,1.39,0.00,18.22,35.40,0,0.00,20.00,1,4.10,30.20,11.90,-3.30,4.30,3.40,12.40,230.80,231.80,231.60,19.70,16.50,17.70
 02:48:00  23/07/2019,2.39,64.72,60.79,1,60.84,35,20.83,-4.06,-28.83,2,25,25,32.22,3.44,78.17,-29.00,33.71,0,20.06,22.44,32.94,35,19.17,2,16.20,1,56.28,43.94,49.11,1,65.00,20.83,29.90,21.11,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.57,2.44,2.39,65.00,0,48,-4.00,29,8.39,4.33,65.61,60.61,-4.00,1,35.52,29.70,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.39,34.89,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.39,0.00,18.22,35.30,1.61,10.00,20.00,1,16.89,20.00,10.00,1,13.61,1.39,0.00,18.22,35.40,0,0.00,20.00,1,4.10,30.20,11.90,-3.30,4.30,3.40,12.40,230.80,231.80,231.60,19.70,16.50,17.70
 02:50:00  23/07/2019,2.39,65.17,60.75,1,60.75,34,20.83,-3.72,-28.83,2,26,26,32.22,3.44,78.17,-29.00,33.71,0,20.06,22.44,32.94,34,18.83,2,18.30,1,56.89,43.56,49.11,1,65.00,20.83,29.90,21.11,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.53,2.44,2.39,65.00,0,50,-4.00,29,8.89,5.22,65.89,60.53,-3.72,1,35.52,29.99,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.39,34.96,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.39,0.00,18.22,35.30,1.61,10.00,20.00,1,16.89,20.00,10.00,1,13.61,1.39,0.00,18.22,35.40,0,0.00,20.00,1,4.10,30.20,11.90,-3.30,4.30,3.40,12.40,230.80,231.80,231.60,19.70,16.50,17.70
 02:52:00  23/07/2019,2.39,65.17,60.75,1,60.75,34,20.83,-3.72,-28.83,2,26,26,32.22,3.44,78.17,-29.00,33.71,0,20.06,22.44,32.94,34,18.83,2,18.30,1,56.89,43.56,49.11,1,65.00,20.83,29.90,21.11,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.53,2.44,2.39,65.00,0,50,-4.00,29,8.89,5.22,65.89,60.53,-3.72,1,35.52,29.99,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.39,34.96,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.39,0.00,18.22,35.30,1.61,10.00,20.00,1,16.89,20.00,10.00,1,13.61,1.39,0.00,18.22,35.40,0,0.00,20.00,1,5.10,30.20,16.70,-3.30,6.80,4.70,12.40,230.80,231.80,232.10,29.70,20.80,22.40
 02:54:00  23/07/2019,2.39,65.17,60.75,1,60.75,34,20.83,-3.72,-28.83,2,26,26,32.22,3.44,78.17,-29.00,33.71,0,20.06,22.44,32.94,34,18.83,2,18.30,1,56.89,43.56,49.11,1,65.00,20.83,29.90,21.11,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.53,2.44,2.39,65.00,0,50,-4.00,29,8.89,5.22,65.89,60.53,-3.72,1,35.52,29.99,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.39,34.96,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.39,0.00,18.22,35.30,1.61,10.00,20.00,1,16.89,20.00,10.00,1,13.61,1.39,0.00,18.22,35.40,0,0.00,20.00,1,5.10,30.20,16.70,-3.30,6.80,4.70,12.40,230.80,231.80,232.10,29.70,20.80,22.40
 02:56:00  23/07/2019,2.39,65.61,60.65,1,60.75,34,20.83,-3.72,-29.17,2,25,25,32.56,3.44,78.50,-29.00,33.71,0,20.50,22.78,32.94,34,18.83,2,17.20,1,57.22,43.56,49.11,1,65.00,20.83,29.90,20.83,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.44,2.39,65.00,0,50,-4.00,29,9.33,5.61,66.39,60.53,-3.72,1,35.52,29.99,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.67,35.03,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.39,0.00,18.22,35.30,1.61,10.00,20.00,1,16.61,20.00,10.00,1,13.61,1.72,0.00,18.22,35.40,0,0.00,20.00,1,5.10,30.20,16.70,-3.30,6.80,4.70,12.40,230.80,231.80,232.10,29.70,20.80,22.40
 02:58:00  23/07/2019,2.39,65.61,60.65,1,60.75,34,20.83,-3.72,-29.17,2,25,25,32.56,3.44,78.50,-29.00,33.71,0,20.50,22.78,32.94,34,18.83,2,17.20,1,57.22,43.56,49.11,1,65.00,20.83,29.90,20.83,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.44,2.39,65.00,0,50,-4.00,29,9.33,5.61,66.39,60.53,-3.72,1,35.52,29.99,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.67,35.03,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.39,0.00,18.22,35.30,1.61,10.00,20.00,1,16.61,20.00,10.00,1,13.61,1.72,0.00,18.22,35.40,0,0.00,20.00,1,5.10,30.20,16.70,-3.30,6.80,4.70,12.40,230.80,231.80,232.10,29.70,20.80,22.40
 03:00:00  23/07/2019,2.39,65.61,60.65,1,60.68,36,20.83,-3.72,-29.17,2,22,22,32.83,3.44,78.78,-29.00,33.71,0,20.50,22.78,32.94,36,18.83,2,15.80,1,57.22,43.11,48.78,1,65.00,20.83,29.90,20.83,4,0,0,3394,3394,13.25,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.44,2.39,65.00,0,50,-4.00,29,9.83,6.06,66.39,60.45,-3.72,1,35.52,29.96,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.67,35.09,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.39,0.00,18.22,35.30,1.61,10.00,20.00,1,16.61,20.00,10.00,1,13.61,1.72,0.00,18.50,35.40,0,0.00,20.00,1,5.10,30.20,16.70,-3.30,6.80,4.70,12.40,230.80,231.80,232.10,29.70,20.80,22.40
 03:02:00  23/07/2019,2.39,65.61,60.65,1,60.68,36,20.83,-3.72,-29.17,2,22,22,32.83,3.44,78.78,-29.00,33.71,0,20.50,22.78,32.94,36,18.83,2,15.80,1,57.22,43.11,48.78,1,65.00,20.83,29.90,20.83,4,0,0,3394,3394,13.25,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.44,2.39,65.00,0,50,-4.00,29,9.83,6.06,66.39,60.45,-3.72,1,35.52,29.96,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.67,35.09,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.39,0.00,18.22,35.30,1.61,10.00,20.00,1,16.61,20.00,10.00,1,13.61,1.72,0.00,18.50,35.40,0,0.00,20.00,1,5.10,30.20,12.50,-3.30,4.80,4.70,12.40,230.80,231.80,232.10,21.50,20.80,17.90
 03:04:00  23/07/2019,2.39,66.22,60.62,1,60.68,35,20.83,-3.72,-29.17,2,20,20,32.83,3.44,78.78,-29.00,33.71,0,20.50,23.11,32.94,35,18.83,2,17.60,1,57.56,43.11,48.78,1,65.00,20.83,29.90,20.83,4,0,0,3394,3394,13.25,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.64,2.44,2.39,65.00,0,49,-4.00,29,9.83,6.06,66.83,60.45,-3.72,1,35.52,29.90,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.67,35.16,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.39,0.00,18.22,35.30,1.61,10.00,20.00,1,16.61,20.00,10.00,1,13.61,1.72,0.00,18.50,35.40,0,0.00,20.00,1,5.10,30.20,12.50,-3.30,4.80,4.70,12.40,230.80,231.80,232.10,21.50,20.80,17.90
 03:06:00  23/07/2019,2.39,66.22,60.62,1,60.68,35,20.83,-3.72,-29.17,2,20,20,32.83,3.44,78.78,-29.00,33.71,0,20.50,23.11,32.94,35,18.83,2,17.60,1,57.56,43.11,48.78,1,65.00,20.83,29.90,20.83,4,0,0,3394,3394,13.25,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.64,2.44,2.39,65.00,0,49,-4.00,29,9.83,6.06,66.83,60.45,-3.72,1,35.52,29.90,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.67,35.16,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.39,0.00,18.22,35.30,1.61,10.00,20.00,1,16.61,20.00,10.00,1,13.61,1.72,0.00,18.50,35.40,0,0.00,20.00,1,5.10,30.20,12.50,-3.30,4.80,4.70,12.40,230.80,231.80,232.10,21.50,20.80,17.90
 03:08:00  23/07/2019,2.39,66.22,60.62,1,60.68,35,20.83,-3.72,-29.17,2,20,20,32.83,3.44,78.78,-29.00,33.71,0,20.50,23.11,32.94,35,18.83,2,17.60,1,57.56,43.11,48.78,1,65.00,20.83,29.90,20.83,4,0,0,3394,3394,13.25,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.64,2.44,2.39,65.00,0,49,-4.00,29,9.83,6.06,66.83,60.45,-3.72,1,35.52,29.90,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.67,35.16,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.39,0.00,18.22,35.30,1.61,10.00,20.00,1,16.61,20.00,10.00,1,13.61,1.72,0.00,18.50,35.40,0,0.00,20.00,1,5.10,30.20,12.50,-3.30,4.80,4.70,12.40,230.80,231.80,232.10,21.50,20.80,17.90
 03:10:00  23/07/2019,2.39,66.22,60.69,1,60.68,36,20.83,-4.22,-29.17,2,17,17,32.83,3.78,77.94,-29.00,33.71,0,20.89,23.11,32.94,36,18.83,2,17.60,1,57.56,42.72,49.72,1,65.00,20.83,29.20,20.83,4,0,0,3394,3394,13.43,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.44,2.39,65.00,0,48,-4.00,29,9.83,5.61,67.11,60.45,-4.17,1,35.52,29.58,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.67,35.23,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.11,0.00,18.22,35.30,1.89,10.00,20.00,1,16.61,20.00,10.00,1,13.61,1.72,0.00,18.50,35.40,0,0.00,20.00,1,5.10,30.20,12.50,-3.30,4.80,4.70,12.40,230.80,231.80,232.10,21.50,20.80,17.90
 03:12:00  23/07/2019,2.39,66.22,60.69,1,60.68,36,20.83,-4.22,-29.17,2,17,17,32.83,3.78,77.94,-29.00,33.71,0,20.89,23.11,32.94,36,18.83,2,17.60,1,57.56,42.72,49.72,1,65.00,20.83,29.20,20.83,4,0,0,3394,3394,13.43,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.44,2.39,65.00,0,48,-4.00,29,9.83,5.61,67.11,60.45,-4.17,1,35.52,29.58,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.67,35.23,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.11,0.00,18.22,35.30,1.89,10.00,20.00,1,16.61,20.00,10.00,1,13.61,1.72,0.00,18.50,35.40,0,0.00,20.00,1,5.90,30.20,20.90,-3.80,7.20,7.70,15.80,230.80,232.90,231.50,31.90,33.60,26.30
 03:14:00  23/07/2019,2.39,67.28,60.72,1,60.56,36,20.83,-4.89,-27.67,2,26,26,31.22,3.78,77.06,-29.00,33.71,0,20.89,23.39,32.94,36,18.83,2,14.40,1,57.83,42.72,49.72,1,65.00,20.83,27.80,20.83,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.44,2.39,65.00,0,43,-4.00,29,10.89,6.00,68.39,60.33,-4.89,1,35.52,29.01,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.00,35.31,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.11,0.00,18.22,35.80,1.89,10.00,20.00,1,16.61,20.00,10.00,1,13.61,2.00,0.00,18.50,35.40,0,0.00,20.00,1,5.90,30.20,20.90,-3.80,7.20,7.70,15.80,230.80,232.90,231.50,31.90,33.60,26.30
 03:16:00  23/07/2019,2.39,67.28,60.72,1,60.56,36,20.83,-4.89,-27.67,2,26,26,31.22,3.78,77.06,-29.00,33.71,0,20.89,23.39,32.94,36,18.83,2,14.40,1,57.83,42.72,49.72,1,65.00,20.83,27.80,20.83,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.44,2.39,65.00,0,43,-4.00,29,10.89,6.00,68.39,60.33,-4.89,1,35.52,29.01,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.00,35.31,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.11,0.00,18.22,35.80,1.89,10.00,20.00,1,16.61,20.00,10.00,1,13.61,2.00,0.00,18.50,35.40,0,0.00,20.00,1,5.90,30.20,20.90,-3.80,7.20,7.70,15.80,230.80,232.90,231.50,31.90,33.60,26.30
 03:18:00  23/07/2019,2.39,68.61,60.72,1,60.78,34,20.83,-4.28,-28.33,2,31,31,31.67,3.33,77.06,-29.00,33.71,0,20.89,23.39,32.94,34,18.83,2,16.60,1,58.44,42.72,52.28,1,65.00,20.83,29.40,20.83,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.68,2.44,2.39,65.00,0,41,-4.00,29,11.39,7.06,69.83,60.53,-4.33,1,35.52,29.50,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.00,35.36,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.11,0.00,18.22,35.80,1.89,10.00,20.00,1,16.61,20.00,10.00,1,13.61,2.00,0.00,18.50,35.90,0,0.00,20.00,1,5.90,30.20,20.90,-3.80,7.20,7.70,15.80,230.80,232.90,231.50,31.90,33.60,26.30
 03:20:00  23/07/2019,2.39,68.61,60.72,1,60.78,34,20.83,-4.28,-28.33,2,31,31,31.67,3.33,77.06,-29.00,33.71,0,20.89,23.39,32.94,34,18.83,2,16.60,1,58.44,42.72,52.28,1,65.00,20.83,29.40,20.83,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.68,2.44,2.39,65.00,0,41,-4.00,29,11.39,7.06,69.83,60.53,-4.33,1,35.52,29.50,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.00,35.36,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.11,0.00,18.22,35.80,1.89,10.00,20.00,1,16.61,20.00,10.00,1,13.61,2.00,0.00,18.50,35.90,0,0.00,20.00,1,5.90,30.20,20.90,-3.80,7.20,7.70,15.80,230.80,232.90,231.50,31.90,33.60,26.30
 03:22:00  23/07/2019,2.39,67.39,60.67,1,60.78,36,20.83,-3.72,-28.61,2,33,32,31.94,3.33,78.33,-29.00,33.71,0,21.22,23.39,32.94,35,18.83,2,17.50,1,59.50,42.39,50.44,1,65.00,20.83,29.90,20.83,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.44,2.39,65.00,0,43,-4.00,29,8.17,4.33,68.00,60.56,-3.78,1,35.52,29.99,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.00,35.44,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.11,0.00,18.22,35.80,1.89,10.00,20.00,1,16.61,20.00,10.00,1,13.61,2.00,0.00,18.50,35.90,0,0.00,20.00,1,5.90,30.20,20.90,-3.80,6.70,8.60,21.20,231.40,232.90,231.50,29.80,37.60,24.70
 03:24:00  23/07/2019,2.39,67.39,60.67,1,60.78,36,20.83,-3.72,-28.61,2,33,32,31.94,3.33,78.33,-29.00,33.71,0,21.22,23.39,32.94,35,18.83,2,17.50,1,59.50,42.39,50.44,1,65.00,20.83,29.90,20.83,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.44,2.39,65.00,0,43,-4.00,29,8.17,4.33,68.00,60.56,-3.78,1,35.52,29.99,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.00,35.44,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.11,0.00,18.22,35.80,1.89,10.00,20.00,1,16.61,20.00,10.00,1,13.61,2.00,0.00,18.50,35.90,0,0.00,20.00,1,5.90,30.20,20.90,-3.80,6.70,8.60,21.20,231.40,232.90,231.50,29.80,37.60,24.70
 03:26:00  23/07/2019,2.39,67.39,60.67,1,60.78,36,20.83,-3.72,-28.61,2,33,32,31.94,3.33,78.33,-29.00,33.71,0,21.22,23.39,32.94,35,18.83,2,17.50,1,59.50,42.39,50.44,1,65.00,20.83,29.90,20.83,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.44,2.39,65.00,0,43,-4.00,29,8.17,4.33,68.00,60.56,-3.78,1,35.52,29.99,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.00,35.44,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.11,0.00,18.22,35.80,1.89,10.00,20.00,1,16.61,20.00,10.00,1,13.61,2.00,0.00,18.50,35.90,0,0.00,20.00,1,5.90,30.20,20.90,-3.80,6.70,8.60,21.20,231.40,232.90,231.50,29.80,37.60,24.70
 03:28:00  23/07/2019,2.39,65.67,60.67,1,60.58,35,20.83,-4.39,-29.89,2,28,28,33.11,3.33,79.28,-29.00,33.71,0,21.22,23.72,32.94,35,18.83,2,17.50,1,58.28,42.39,48.61,1,65.00,20.83,29.00,20.83,4,0,0,3394,3394,13.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.44,2.39,65.00,0,41,-4.00,29,8.50,4.33,66.28,60.35,-4.39,1,35.52,29.41,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.00,35.51,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.00,0.00,18.50,35.90,0,0.00,20.00,1,5.90,30.20,20.90,-3.80,6.70,8.60,21.20,231.40,232.90,231.50,29.80,37.60,24.70
 03:30:00  23/07/2019,2.39,65.67,60.67,1,60.58,35,20.83,-4.39,-29.89,2,28,28,33.11,3.33,79.28,-29.00,33.71,0,21.22,23.72,32.94,35,18.83,2,17.50,1,58.28,42.39,48.61,1,65.00,20.83,29.00,20.83,4,0,0,3394,3394,13.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.44,2.39,65.00,0,41,-4.00,29,8.50,4.33,66.28,60.35,-4.39,1,35.52,29.41,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.00,35.51,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.00,0.00,18.50,35.90,0,0.00,20.00,1,5.90,30.20,20.90,-3.80,6.70,8.60,21.20,231.40,232.90,231.50,29.80,37.60,24.70
 03:32:00  23/07/2019,2.39,67.56,60.67,1,60.69,35,20.83,-5.33,-29.33,2,26,26,32.61,3.33,78.00,-29.00,33.71,0,21.56,23.72,32.94,35,18.83,2,14.30,1,57.67,42.00,51.83,1,65.00,20.83,28.30,20.83,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.44,2.39,65.00,0,32,-4.00,29,11.00,5.67,68.50,60.44,-5.33,1,35.52,28.63,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.00,35.51,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.00,0.00,18.50,35.90,0,0.00,20.00,1,5.20,30.20,18.00,-3.80,5.60,7.20,21.20,231.40,232.30,231.50,25.00,31.80,22.70
 03:34:00  23/07/2019,2.39,67.56,60.67,1,60.69,35,20.83,-5.33,-29.33,2,26,26,32.61,3.33,78.00,-29.00,33.71,0,21.56,23.72,32.94,35,18.83,2,14.30,1,57.67,42.00,51.83,1,65.00,20.83,28.30,20.83,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.44,2.39,65.00,0,32,-4.00,29,11.00,5.67,68.50,60.44,-5.33,1,35.52,28.63,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.00,35.51,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.00,0.00,18.50,35.90,0,0.00,20.00,1,5.20,30.20,18.00,-3.80,5.60,7.20,21.20,231.40,232.30,231.50,25.00,31.80,22.70
 03:36:00  23/07/2019,2.39,68.50,60.67,1,60.52,34,20.83,-4.78,-29.33,2,24,24,32.61,3.33,76.72,-29.00,33.71,0,21.56,23.72,32.94,34,18.83,2,13.50,1,57.00,42.00,65.28,1,65.00,20.83,26.10,20.83,4,0,0,3394,3394,13.32,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.44,2.39,65.00,0,25,-4.00,25,11.44,6.67,70.22,60.25,-4.83,1,35.52,29.10,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.56,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,5.20,30.20,18.00,-3.80,5.60,7.20,21.20,231.40,232.30,231.50,25.00,31.80,22.70
 03:38:00  23/07/2019,2.39,68.50,60.67,1,60.52,34,20.83,-4.78,-29.33,2,24,24,32.61,3.33,76.72,-29.00,33.71,0,21.56,23.72,32.94,34,18.83,2,13.50,1,57.00,42.00,65.28,1,65.00,20.83,26.10,20.83,4,0,0,3394,3394,13.32,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.44,2.39,65.00,0,25,-4.00,25,11.44,6.67,70.22,60.25,-4.83,1,35.52,29.10,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.56,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,5.20,30.20,18.00,-3.80,5.60,7.20,21.20,231.40,232.30,231.50,25.00,31.80,22.70
 03:40:00  23/07/2019,2.39,68.50,60.67,1,60.52,34,20.83,-4.78,-29.33,2,24,24,32.61,3.33,76.72,-29.00,33.71,0,21.56,23.72,32.94,34,18.83,2,13.50,1,57.00,42.00,65.28,1,65.00,20.83,26.10,20.83,4,0,0,3394,3394,13.32,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.44,2.39,65.00,0,25,-4.00,25,11.44,6.67,70.22,60.25,-4.83,1,35.52,29.10,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.56,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,5.20,30.20,18.00,-3.80,5.60,7.20,21.20,231.40,232.30,231.50,25.00,31.80,22.70
 03:42:00  23/07/2019,2.39,66.28,60.63,1,60.46,33,20.83,-4.28,-27.94,2,29,29,31.33,3.33,76.72,-29.00,33.71,0,21.56,23.72,32.94,33,18.83,2,15.80,1,56.06,41.72,67.94,1,65.00,20.83,26.10,20.83,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.44,2.39,65.00,0,24,-4.00,24,9.11,4.83,68.56,60.18,-4.28,1,35.52,29.54,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.62,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,14.60,-3.80,4.70,5.20,19.30,231.40,232.30,232.00,21.70,22.90,20.60
 03:44:00  23/07/2019,2.39,66.28,60.63,1,60.46,33,20.83,-4.28,-27.94,2,29,29,31.33,3.33,76.72,-29.00,33.71,0,21.56,23.72,32.94,33,18.83,2,15.80,1,56.06,41.72,67.94,1,65.00,20.83,26.10,20.83,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.44,2.39,65.00,0,24,-4.00,24,9.11,4.83,68.56,60.18,-4.28,1,35.52,29.54,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.62,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,14.60,-3.80,4.70,5.20,19.30,231.40,232.30,232.00,21.70,22.90,20.60
 03:46:00  23/07/2019,2.39,65.61,60.63,1,61.00,32,20.83,-3.44,-28.33,2,33,32,31.67,3.33,77.56,-29.00,33.71,0,21.56,24.06,32.94,32,18.83,2,17.00,1,53.72,41.72,66.89,1,65.00,20.83,29.80,20.83,4,0,0,3394,3394,13.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.44,2.39,65.00,0,27,-4.00,27,10.11,6.67,67.11,60.75,-3.44,1,35.52,30.23,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.66,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,14.60,-3.80,4.70,5.20,19.30,231.40,232.30,232.00,21.70,22.90,20.60
 03:48:00  23/07/2019,2.39,65.61,60.63,1,61.00,32,20.83,-3.44,-28.33,2,33,32,31.67,3.33,77.56,-29.00,33.71,0,21.56,24.06,32.94,32,18.83,2,17.00,1,53.72,41.72,66.89,1,65.00,20.83,29.80,20.83,4,0,0,3394,3394,13.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.44,2.39,65.00,0,27,-4.00,27,10.11,6.67,67.11,60.75,-3.44,1,35.52,30.23,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.66,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,14.60,-3.80,4.70,5.20,19.30,231.40,232.30,232.00,21.70,22.90,20.60
 03:50:00  23/07/2019,2.39,67.06,60.59,1,60.57,35,20.83,-2.83,-28.33,2,45,50,31.67,3.33,76.06,-29.00,33.71,0,21.56,24.06,32.94,35,18.83,2,17.90,1,52.56,41.33,66.33,1,65.00,20.83,29.80,20.83,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.44,2.39,65.00,0,34,-4.00,29,11.39,8.61,67.61,60.35,-2.89,1,35.52,30.75,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.59,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,14.60,-3.80,4.70,5.20,19.30,231.40,232.30,232.00,21.70,22.90,20.60
 03:52:00  23/07/2019,2.39,67.06,60.59,1,60.57,35,20.83,-2.83,-28.33,2,45,50,31.67,3.33,76.06,-29.00,33.71,0,21.56,24.06,32.94,35,18.83,2,17.90,1,52.56,41.33,66.33,1,65.00,20.83,29.80,20.83,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.44,2.39,65.00,0,34,-4.00,29,11.39,8.61,67.61,60.35,-2.89,1,35.52,30.75,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.59,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,3.40,30.20,14.60,-3.80,6.70,4.30,14.80,231.40,232.90,232.00,29.80,18.90,15.70
 03:54:00  23/07/2019,2.39,67.06,60.54,1,60.57,36,20.83,-2.83,-27.39,3,44,32,30.56,3.33,77.94,-29.00,33.71,0,21.56,24.06,32.94,36,18.83,2,19.00,1,54.11,41.33,65.56,1,65.00,20.83,29.80,20.83,4,0,0,3394,3394,14.31,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.44,2.39,65.00,0,41,-4.00,29,10.83,7.61,67.61,60.35,-2.89,1,35.52,30.55,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.65,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,3.40,30.20,14.60,-3.80,6.70,4.30,14.80,231.40,232.90,232.00,29.80,18.90,15.70
 03:56:00  23/07/2019,2.39,67.06,60.54,1,60.57,36,20.83,-2.83,-27.39,3,44,32,30.56,3.33,77.94,-29.00,33.71,0,21.56,24.06,32.94,36,18.83,2,19.00,1,54.11,41.33,65.56,1,65.00,20.83,29.80,20.83,4,0,0,3394,3394,14.31,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.44,2.39,65.00,0,41,-4.00,29,10.83,7.61,67.61,60.35,-2.89,1,35.52,30.55,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.65,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,3.40,30.20,14.60,-3.80,6.70,4.30,14.80,231.40,232.90,232.00,29.80,18.90,15.70
 03:58:00  23/07/2019,2.39,67.06,60.54,1,60.57,36,20.83,-2.83,-27.39,3,44,32,30.56,3.33,77.94,-29.00,33.71,0,21.56,24.06,32.94,36,18.83,2,19.00,1,54.11,41.33,65.56,1,65.00,20.83,29.80,20.83,4,0,0,3394,3394,14.31,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.44,2.39,65.00,0,41,-4.00,29,10.83,7.61,67.61,60.35,-2.89,1,35.52,30.55,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.65,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,3.40,30.20,14.60,-3.80,6.70,4.30,14.80,231.40,232.90,232.00,29.80,18.90,15.70
 04:00:00  23/07/2019,2.39,65.06,60.49,1,60.51,35,20.83,-3.67,-29.17,2,37,32,32.22,3.33,79.22,-29.00,33.71,0,21.89,24.06,32.94,35,18.83,2,19.60,1,57.56,41.33,64.89,1,65.00,20.83,29.80,20.83,4,0,0,3394,3394,13.47,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.44,2.39,65.00,0,44,-4.00,29,6.61,2.83,65.00,60.29,-3.61,1,35.52,30.04,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.65,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,3.40,30.20,14.60,-3.80,6.70,4.30,14.80,231.40,232.90,232.00,29.80,18.90,15.70
 04:02:00  23/07/2019,2.39,65.06,60.49,1,60.51,35,20.83,-3.67,-29.17,2,37,32,32.22,3.33,79.22,-29.00,33.71,0,21.89,24.06,32.94,35,18.83,2,19.60,1,57.56,41.33,64.89,1,65.00,20.83,29.80,20.83,4,0,0,3394,3394,13.47,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.44,2.39,65.00,0,44,-4.00,29,6.61,2.83,65.00,60.29,-3.61,1,35.52,30.04,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.65,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,2.90,30.20,14.60,-3.80,6.70,4.30,14.80,230.90,232.90,232.50,29.80,20.00,13.70
 04:04:00  23/07/2019,2.39,65.50,60.49,1,60.35,36,20.83,-4.67,-31.06,1,34,50,33.89,2.89,77.22,-29.00,33.71,0,21.89,24.39,32.94,36,18.83,2,15.10,1,61.83,41.33,63.11,1,65.00,20.83,28.30,20.83,4,0,0,3394,3394,12.36,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.44,2.39,65.00,0,40,-4.00,29,9.56,5.00,65.67,60.11,-4.61,1,35.52,29.21,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.41,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,2.90,30.20,14.60,-3.80,6.70,4.30,14.80,230.90,232.90,232.50,29.80,20.00,13.70
 04:06:00  23/07/2019,2.39,65.50,60.49,1,60.35,36,20.83,-4.67,-31.06,1,34,50,33.89,2.89,77.22,-29.00,33.71,0,21.89,24.39,32.94,36,18.83,2,15.10,1,61.83,41.33,63.11,1,65.00,20.83,28.30,20.83,4,0,0,3394,3394,12.36,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.44,2.39,65.00,0,40,-4.00,29,9.56,5.00,65.67,60.11,-4.61,1,35.52,29.21,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.41,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,2.90,30.20,14.60,-3.80,6.70,4.30,14.80,230.90,232.90,232.50,29.80,20.00,13.70
 04:08:00  23/07/2019,2.39,68.00,60.35,1,59.99,34,20.39,-5.61,-27.56,2,45,32,30.67,3.17,77.22,-29.00,33.71,0,21.89,24.39,32.94,34,18.50,2,13.30,1,64.00,40.89,61.11,1,65.00,20.44,25.60,20.83,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.37,2.44,2.39,65.00,0,24,-4.00,24,11.39,5.78,69.06,59.71,-5.67,1,35.52,28.41,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.48,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,2.90,30.20,14.60,-3.80,6.70,4.30,14.80,230.90,232.90,232.50,29.80,20.00,13.70
 04:10:00  23/07/2019,2.39,68.00,60.35,1,59.99,34,20.39,-5.61,-27.56,2,45,32,30.67,3.17,77.22,-29.00,33.71,0,21.89,24.39,32.94,34,18.50,2,13.30,1,64.00,40.89,61.11,1,65.00,20.44,25.60,20.83,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.37,2.44,2.39,65.00,0,24,-4.00,24,11.39,5.78,69.06,59.71,-5.67,1,35.52,28.41,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.48,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,2.90,30.20,14.60,-3.80,6.70,4.30,14.80,230.90,232.90,232.50,29.80,20.00,13.70
 04:12:00  23/07/2019,2.39,67.44,60.28,1,60.59,33,20.39,-4.28,-29.78,2,35,32,32.67,2.89,76.28,-29.00,33.71,0,21.89,24.39,32.94,33,18.50,2,12.10,1,63.17,40.89,56.17,1,65.00,20.44,26.80,20.56,4,0,0,3394,3394,13.15,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.44,2.39,65.00,0,23,-4.00,23,12.28,7.94,68.78,60.32,-4.28,1,35.52,29.54,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.44,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,18.90,-3.80,7.60,6.60,14.80,230.90,232.90,232.50,33.70,29.10,20.80
 04:14:00  23/07/2019,2.39,67.44,60.28,1,60.59,33,20.39,-4.28,-29.78,2,35,32,32.67,2.89,76.28,-29.00,33.71,0,21.89,24.39,32.94,33,18.50,2,12.10,1,63.17,40.89,56.17,1,65.00,20.44,26.80,20.56,4,0,0,3394,3394,13.15,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.44,2.39,65.00,0,23,-4.00,23,12.28,7.94,68.78,60.32,-4.28,1,35.52,29.54,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.44,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,18.90,-3.80,7.60,6.60,14.80,230.90,232.90,232.50,33.70,29.10,20.80
 04:16:00  23/07/2019,2.39,67.44,60.28,1,60.59,33,20.39,-4.28,-29.78,2,35,32,32.67,2.89,76.28,-29.00,33.71,0,21.89,24.39,32.94,33,18.50,2,12.10,1,63.17,40.89,56.17,1,65.00,20.44,26.80,20.56,4,0,0,3394,3394,13.15,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.44,2.39,65.00,0,23,-4.00,23,12.28,7.94,68.78,60.32,-4.28,1,35.52,29.54,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.44,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,18.90,-3.80,7.60,6.60,14.80,230.90,232.90,232.50,33.70,29.10,20.80
 04:18:00  23/07/2019,2.39,66.17,60.28,1,60.50,31,20.39,-3.17,-27.67,2,55,55,30.83,2.89,76.28,-29.00,33.71,0,21.89,24.39,32.94,31,18.50,2,19.20,1,60.28,40.89,52.94,1,65.00,20.44,30.30,20.56,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.44,2.39,65.00,0,28,-4.00,28,10.56,7.50,66.78,60.29,-3.22,1,35.52,30.46,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.52,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,18.90,-3.80,7.60,6.60,14.80,230.90,232.90,232.50,33.70,29.10,20.80
 04:20:00  23/07/2019,2.39,66.17,60.28,1,60.50,31,20.39,-3.17,-27.67,2,55,55,30.83,2.89,76.28,-29.00,33.71,0,21.89,24.39,32.94,31,18.50,2,19.20,1,60.28,40.89,52.94,1,65.00,20.44,30.30,20.56,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.44,2.39,65.00,0,28,-4.00,28,10.56,7.50,66.78,60.29,-3.22,1,35.52,30.46,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.52,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,18.90,-3.80,7.60,6.60,14.80,230.90,232.90,232.50,33.70,29.10,20.80
 04:22:00  23/07/2019,2.39,66.17,60.28,1,60.30,37,20.94,-2.67,-28.94,2,54,54,31.83,2.89,79.56,-29.00,33.71,0,22.22,24.39,32.94,37,18.50,2,16.70,1,59.44,40.50,57.50,1,65.00,20.94,29.80,20.56,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.17,2.39,65.00,0,38,-4.00,29,11.89,9.28,66.78,60.08,-2.67,1,35.52,30.92,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.47,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,15.40,-3.80,3.70,6.60,17.90,232.10,232.90,231.80,17.30,29.10,22.40
 04:24:00  23/07/2019,2.39,66.17,60.28,1,60.30,37,20.94,-2.67,-28.94,2,54,54,31.83,2.89,79.56,-29.00,33.71,0,22.22,24.39,32.94,37,18.50,2,16.70,1,59.44,40.50,57.50,1,65.00,20.94,29.80,20.56,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.17,2.39,65.00,0,38,-4.00,29,11.89,9.28,66.78,60.08,-2.67,1,35.52,30.92,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.47,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,15.40,-3.80,3.70,6.60,17.90,232.10,232.90,231.80,17.30,29.10,22.40
 04:26:00  23/07/2019,2.39,66.17,60.28,1,60.30,37,20.94,-2.67,-28.94,2,54,54,31.83,2.89,79.56,-29.00,33.71,0,22.22,24.39,32.94,37,18.50,2,16.70,1,59.44,40.50,57.50,1,65.00,20.94,29.80,20.56,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.17,2.39,65.00,0,38,-4.00,29,11.89,9.28,66.78,60.08,-2.67,1,35.52,30.92,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.47,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,15.40,-3.80,3.70,6.60,17.90,232.10,232.90,231.80,17.30,29.10,22.40
 04:28:00  23/07/2019,2.39,66.17,60.28,1,60.35,35,20.50,-2.67,-28.61,2,57,57,31.44,2.89,80.78,-29.00,33.71,0,21.94,24.39,32.94,35,18.50,2,19.00,1,59.06,40.50,62.61,1,65.00,20.50,30.40,20.56,4,0,0,3394,3394,13.64,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.50,2.39,65.00,0,48,-4.00,29,9.44,6.72,66.22,60.13,-2.67,1,35.52,30.92,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.56,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,15.40,-3.80,3.70,6.60,17.90,232.10,232.90,231.80,17.30,29.10,22.40
