CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 04:30:00  23/07/2019,2.39,66.17,60.28,1,60.35,35,20.50,-2.67,-28.61,2,57,57,31.44,2.89,80.78,-29.00,33.71,0,21.94,24.39,32.94,35,18.50,2,19.00,1,59.06,40.50,62.61,1,65.00,20.50,30.40,20.56,4,0,0,3394,3394,13.64,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.50,2.39,65.00,0,48,-4.00,29,9.44,6.72,66.22,60.13,-2.67,1,35.52,30.92,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.56,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.78,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,15.40,-3.80,3.70,6.60,17.90,232.10,232.90,231.80,17.30,29.10,22.40
 04:32:00  23/07/2019,2.39,64.17,60.28,1,60.29,36,20.50,-2.67,-29.44,2,54,54,32.33,2.89,81.17,-29.00,33.71,0,21.94,24.39,32.94,36,18.50,2,20.30,1,59.06,40.17,61.78,1,65.00,20.50,30.40,20.56,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.50,2.39,65.00,0,50,-4.00,29,7.94,5.06,64.11,60.06,-2.67,1,35.52,30.79,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.64,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,14.60,-3.80,3.70,6.10,17.90,232.10,232.90,231.80,16.30,26.70,22.40
 04:34:00  23/07/2019,2.39,64.17,60.28,1,60.29,36,20.50,-2.67,-29.44,2,54,54,32.33,2.89,81.17,-29.00,33.71,0,21.94,24.39,32.94,36,18.50,2,20.30,1,59.06,40.17,61.78,1,65.00,20.50,30.40,20.56,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.50,2.39,65.00,0,50,-4.00,29,7.94,5.06,64.11,60.06,-2.67,1,35.52,30.79,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.64,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,18.22,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,14.60,-3.80,3.70,6.10,17.90,232.10,232.90,231.80,16.30,26.70,22.40
 04:36:00  23/07/2019,2.39,63.61,60.28,1,60.09,37,20.50,-4.11,-29.83,2,49,50,32.67,2.89,81.17,-29.00,33.71,0,22.39,24.39,32.94,37,18.50,2,16.70,1,59.61,40.17,59.28,1,65.00,20.50,28.60,20.56,4,0,0,3394,3394,13.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.22,2.39,65.00,0,48,-4.00,29,8.61,4.67,63.50,59.87,-4.06,1,35.52,29.68,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.45,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.89,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,14.60,-3.80,3.70,6.10,17.90,232.10,232.90,231.80,16.30,26.70,22.40
 04:38:00  23/07/2019,2.39,63.61,60.28,1,60.09,37,20.50,-4.11,-29.83,2,49,50,32.67,2.89,81.17,-29.00,33.71,0,22.39,24.39,32.94,37,18.50,2,16.70,1,59.61,40.17,59.28,1,65.00,20.50,28.60,20.56,4,0,0,3394,3394,13.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.22,2.39,65.00,0,48,-4.00,29,8.61,4.67,63.50,59.87,-4.06,1,35.52,29.68,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.45,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.89,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,14.60,-3.80,3.70,6.10,17.90,232.10,232.90,231.80,16.30,26.70,22.40
 04:40:00  23/07/2019,2.39,63.61,60.28,1,60.09,37,20.50,-4.11,-29.83,2,49,50,32.67,2.89,81.17,-29.00,33.71,0,22.39,24.39,32.94,37,18.50,2,16.70,1,59.61,40.17,59.28,1,65.00,20.50,28.60,20.56,4,0,0,3394,3394,13.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.22,2.39,65.00,0,48,-4.00,29,8.61,4.67,63.50,59.87,-4.06,1,35.52,29.68,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.45,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.89,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,14.60,-3.80,3.70,6.10,17.90,232.10,232.90,231.80,16.30,26.70,22.40
 04:42:00  23/07/2019,2.39,66.22,60.28,1,60.14,37,20.50,-4.61,-30.44,2,37,50,33.22,2.89,80.28,-29.00,33.71,0,22.39,24.67,32.94,37,18.50,2,14.90,1,59.94,39.89,57.50,1,65.00,20.50,28.60,20.56,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.57,2.22,2.39,65.00,0,44,-4.00,29,11.33,6.83,66.83,59.87,-4.61,1,35.52,29.25,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.45,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.89,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,11.80,-3.80,3.70,3.50,14.70,232.10,232.90,232.60,16.30,15.70,21.60
 04:44:00  23/07/2019,2.39,66.22,60.28,1,60.14,37,20.50,-4.61,-30.44,2,37,50,33.22,2.89,80.28,-29.00,33.71,0,22.39,24.67,32.94,37,18.50,2,14.90,1,59.94,39.89,57.50,1,65.00,20.50,28.60,20.56,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.57,2.22,2.39,65.00,0,44,-4.00,29,11.33,6.83,66.83,59.87,-4.61,1,35.52,29.25,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.45,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.89,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,11.80,-3.80,3.70,3.50,14.70,232.10,232.90,232.60,16.30,15.70,21.60
 04:46:00  23/07/2019,2.39,68.28,60.28,1,60.46,35,20.50,-3.94,-27.33,3,45,32,30.50,3.17,80.72,-29.00,33.71,0,22.39,24.67,32.94,35,18.50,2,15.60,1,59.94,39.89,61.94,1,65.00,20.50,29.70,20.56,4,0,0,3394,3394,14.26,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.49,2.22,2.39,65.00,0,43,-4.00,29,10.89,6.83,69.11,60.22,-4.00,1,35.52,29.78,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.55,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.89,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,11.80,-3.80,3.70,3.50,14.70,232.10,232.90,232.60,16.30,15.70,21.60
 04:48:00  23/07/2019,2.39,68.28,60.28,1,60.46,35,20.50,-3.94,-27.33,3,45,32,30.50,3.17,80.72,-29.00,33.71,0,22.39,24.67,32.94,35,18.50,2,15.60,1,59.94,39.89,61.94,1,65.00,20.50,29.70,20.56,4,0,0,3394,3394,14.26,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.49,2.22,2.39,65.00,0,43,-4.00,29,10.89,6.83,69.11,60.22,-4.00,1,35.52,29.78,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.55,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.89,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,11.80,-3.80,3.70,3.50,14.70,232.10,232.90,232.60,16.30,15.70,21.60
 04:50:00  23/07/2019,2.39,66.94,60.23,1,60.27,35,20.50,-3.00,-30.72,1,35,50,33.78,3.17,78.00,-29.00,33.71,0,22.39,24.67,32.94,35,18.50,2,18.70,1,58.28,39.89,65.89,1,65.00,20.50,29.70,20.56,4,0,0,3394,3394,12.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.63,2.50,2.39,65.00,0,49,-4.00,29,10.00,6.83,67.56,60.04,-3.00,1,35.52,30.64,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.63,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.89,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.60,30.20,11.80,-3.80,3.70,3.50,14.70,232.10,232.90,232.60,16.30,15.70,21.60
 04:52:00  23/07/2019,2.39,66.94,60.23,1,60.27,35,20.50,-3.00,-30.72,1,35,50,33.78,3.17,78.00,-29.00,33.71,0,22.39,24.67,32.94,35,18.50,2,18.70,1,58.28,39.89,65.89,1,65.00,20.50,29.70,20.56,4,0,0,3394,3394,12.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.63,2.50,2.39,65.00,0,49,-4.00,29,10.00,6.83,67.56,60.04,-3.00,1,35.52,30.64,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.63,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.89,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,3.20,30.20,11.80,-3.80,3.70,4.70,12.80,232.10,232.90,232.60,17.70,20.80,14.90
 04:54:00  23/07/2019,2.39,66.94,60.23,1,60.27,35,20.50,-3.00,-30.72,1,35,50,33.78,3.17,78.00,-29.00,33.71,0,22.39,24.67,32.94,35,18.50,2,18.70,1,58.28,39.89,65.89,1,65.00,20.50,29.70,20.56,4,0,0,3394,3394,12.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.63,2.50,2.39,65.00,0,49,-4.00,29,10.00,6.83,67.56,60.04,-3.00,1,35.52,30.64,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.63,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.89,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,3.20,30.20,11.80,-3.80,3.70,4.70,12.80,232.10,232.90,232.60,17.70,20.80,14.90
 04:56:00  23/07/2019,2.39,63.17,60.20,1,60.14,36,20.50,-3.39,-28.78,2,44,50,32.06,3.17,81.39,-29.00,33.71,0,22.39,24.67,32.94,36,18.50,2,19.60,1,57.06,39.89,65.22,1,65.00,20.50,29.70,20.56,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.50,2.39,65.00,0,50,-4.00,29,5.44,2.22,62.94,59.93,-3.33,1,35.52,30.31,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.63,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.89,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,3.20,30.20,11.80,-3.80,3.70,4.70,12.80,232.10,232.90,232.60,17.70,20.80,14.90
 04:58:00  23/07/2019,2.39,63.17,60.20,1,60.14,36,20.50,-3.39,-28.78,2,44,50,32.06,3.17,81.39,-29.00,33.71,0,22.39,24.67,32.94,36,18.50,2,19.60,1,57.06,39.89,65.22,1,65.00,20.50,29.70,20.56,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.50,2.39,65.00,0,50,-4.00,29,5.44,2.22,62.94,59.93,-3.33,1,35.52,30.31,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.63,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.89,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,3.20,30.20,11.80,-3.80,3.70,4.70,12.80,232.10,232.90,232.60,17.70,20.80,14.90
 05:00:00  23/07/2019,2.39,64.00,60.20,1,60.22,36,20.50,-4.28,-29.89,2,32,32,32.94,3.17,83.28,-29.00,33.71,0,22.67,24.67,32.94,36,18.50,2,15.30,1,57.39,39.89,64.28,1,65.00,20.50,29.20,20.56,4,0,0,3394,3394,13.04,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.17,2.39,65.00,0,47,-4.00,29,8.33,4.11,63.94,60.00,-4.28,1,35.52,29.51,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.44,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.89,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,3.20,30.20,11.80,-3.80,3.70,4.70,12.80,232.10,232.90,232.60,17.70,20.80,14.90
 05:02:00  23/07/2019,2.39,64.00,60.20,1,60.22,36,20.50,-4.28,-29.89,2,32,32,32.94,3.17,83.28,-29.00,33.71,0,22.67,24.67,32.94,36,18.50,2,15.30,1,57.39,39.89,64.28,1,65.00,20.50,29.20,20.56,4,0,0,3394,3394,13.04,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.17,2.39,65.00,0,47,-4.00,29,8.33,4.11,63.94,60.00,-4.28,1,35.52,29.51,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.44,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.89,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,3.20,30.20,14.50,-3.80,3.70,7.00,12.80,232.10,233.50,232.60,17.70,30.60,16.50
 05:04:00  23/07/2019,2.39,66.33,60.14,1,59.95,35,20.50,-4.72,-28.94,2,33,32,32.11,3.17,81.61,-29.00,33.71,0,22.67,24.67,32.94,35,18.50,2,15.30,1,58.33,39.56,63.00,1,65.00,20.50,27.90,20.56,4,0,0,3394,3394,13.47,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.44,2.39,65.00,0,43,-4.00,29,10.33,5.67,66.83,59.68,-4.72,1,35.52,29.15,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.54,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.89,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,3.20,30.20,14.50,-3.80,3.70,7.00,12.80,232.10,233.50,232.60,17.70,30.60,16.50
 05:06:00  23/07/2019,2.39,66.33,60.14,1,59.95,35,20.50,-4.72,-28.94,2,33,32,32.11,3.17,81.61,-29.00,33.71,0,22.67,24.67,32.94,35,18.50,2,15.30,1,58.33,39.56,63.00,1,65.00,20.50,27.90,20.56,4,0,0,3394,3394,13.47,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.44,2.39,65.00,0,43,-4.00,29,10.33,5.67,66.83,59.68,-4.72,1,35.52,29.15,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.54,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.89,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,3.20,30.20,14.50,-3.80,3.70,7.00,12.80,232.10,233.50,232.60,17.70,30.60,16.50
 05:08:00  23/07/2019,2.39,66.33,60.14,1,59.95,35,20.50,-4.72,-28.94,2,33,32,32.11,3.17,81.61,-29.00,33.71,0,22.67,24.67,32.94,35,18.50,2,15.30,1,58.33,39.56,63.00,1,65.00,20.50,27.90,20.56,4,0,0,3394,3394,13.47,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.44,2.39,65.00,0,43,-4.00,29,10.33,5.67,66.83,59.68,-4.72,1,35.52,29.15,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.54,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.89,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,3.20,30.20,14.50,-3.80,3.70,7.00,12.80,232.10,233.50,232.60,17.70,30.60,16.50
 05:10:00  23/07/2019,2.39,67.44,60.05,1,59.95,35,20.50,-5.22,-28.33,2,37,32,31.61,3.17,78.39,-29.00,33.71,0,22.28,24.67,32.94,35,18.50,2,17.70,1,61.17,39.56,59.22,1,65.00,20.50,27.90,20.56,4,0,0,3394,3394,13.74,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.64,2.44,2.39,65.00,0,35,-4.00,29,9.33,4.11,68.00,59.73,-5.22,1,35.52,28.72,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.63,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.89,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,3.20,30.20,14.50,-3.80,3.70,7.00,12.80,232.10,233.50,232.60,17.70,30.60,16.50
 05:12:00  23/07/2019,2.39,67.44,60.05,1,59.95,35,20.50,-5.22,-28.33,2,37,32,31.61,3.17,78.39,-29.00,33.71,0,22.28,24.67,32.94,35,18.50,2,17.70,1,61.17,39.56,59.22,1,65.00,20.50,27.90,20.56,4,0,0,3394,3394,13.74,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.64,2.44,2.39,65.00,0,35,-4.00,29,9.33,4.11,68.00,59.73,-5.22,1,35.52,28.72,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.28,35.63,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.89,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.28,0.00,18.50,35.90,0,0.00,20.00,1,4.50,30.20,18.50,-3.80,5.70,8.10,14.20,232.10,233.50,232.60,25.70,35.50,20.30
 05:14:00  23/07/2019,2.39,67.44,59.99,1,59.35,35,20.50,-5.22,-28.67,2,39,32,31.61,3.17,76.11,-29.00,33.71,0,22.94,24.67,32.94,35,18.50,2,11.40,1,60.50,39.56,49.78,1,65.00,20.50,21.60,20.56,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.08,1.94,2.39,65.00,0,22,-4.00,22,11.39,6.22,68.94,59.06,-5.22,1,35.52,28.78,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.89,35.22,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.89,35.80,1.89,10.00,20.00,1,16.28,20.00,10.00,1,13.61,1.89,0.00,18.50,35.90,0,0.00,20.00,1,4.50,30.20,18.50,-3.80,5.70,8.10,14.20,232.10,233.50,232.60,25.70,35.50,20.30
 05:16:00  23/07/2019,2.39,67.44,59.99,1,59.35,35,20.50,-5.22,-28.67,2,39,32,31.61,3.17,76.11,-29.00,33.71,0,22.94,24.67,32.94,35,18.50,2,11.40,1,60.50,39.56,49.78,1,65.00,20.50,21.60,20.56,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.08,1.94,2.39,65.00,0,22,-4.00,22,11.39,6.22,68.94,59.06,-5.22,1,35.52,28.78,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.89,35.22,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.89,35.80,1.89,10.00,20.00,1,16.28,20.00,10.00,1,13.61,1.89,0.00,18.50,35.90,0,0.00,20.00,1,4.50,30.20,18.50,-3.80,5.70,8.10,14.20,232.10,233.50,232.60,25.70,35.50,20.30
 05:18:00  23/07/2019,2.39,66.67,59.94,1,60.50,31,19.83,-3.44,-28.33,2,47,50,31.17,2.83,73.67,-29.00,33.71,0,22.06,24.67,32.94,31,18.50,2,12.50,1,57.61,39.22,48.28,1,65.00,19.89,29.10,20.28,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.88,2.72,2.39,65.00,0,25,-4.00,25,12.00,8.56,67.89,60.21,-3.50,1,35.52,30.23,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.00,35.32,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.61,35.80,1.89,10.00,20.00,1,16.28,20.00,10.00,1,13.61,1.89,0.00,18.50,35.90,0,0.00,20.00,1,4.50,30.20,18.50,-3.80,5.70,8.10,14.20,232.10,233.50,232.60,25.70,35.50,20.30
 05:20:00  23/07/2019,2.39,66.67,59.94,1,60.50,31,19.83,-3.44,-28.33,2,47,50,31.17,2.83,73.67,-29.00,33.71,0,22.06,24.67,32.94,31,18.50,2,12.50,1,57.61,39.22,48.28,1,65.00,19.89,29.10,20.28,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.88,2.72,2.39,65.00,0,25,-4.00,25,12.00,8.56,67.89,60.21,-3.50,1,35.52,30.23,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.00,35.32,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.61,35.80,1.89,10.00,20.00,1,16.28,20.00,10.00,1,13.61,1.89,0.00,18.50,35.90,0,0.00,20.00,1,4.50,30.20,18.50,-3.80,5.70,8.10,14.20,232.10,233.50,232.60,25.70,35.50,20.30
 05:22:00  23/07/2019,2.39,66.00,59.94,1,59.79,35,20.72,-2.28,-28.33,2,52,52,31.56,3.17,79.56,-29.00,33.71,0,22.06,24.67,32.94,35,18.50,2,21.50,1,57.61,39.22,50.67,1,65.00,20.67,29.90,20.28,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.72,2.39,65.00,0,39,-4.00,29,10.11,7.56,66.67,59.59,-2.28,1,35.52,31.24,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.00,35.41,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.61,35.80,1.89,10.00,20.00,1,16.28,20.00,10.00,1,13.61,1.89,0.00,18.50,35.90,0,0.00,20.00,1,4.50,30.20,14.10,-3.80,5.70,4.20,17.20,231.50,233.00,232.60,25.70,18.80,18.90
 05:24:00  23/07/2019,2.39,66.00,59.94,1,59.79,35,20.72,-2.28,-28.33,2,52,52,31.56,3.17,79.56,-29.00,33.71,0,22.06,24.67,32.94,35,18.50,2,21.50,1,57.61,39.22,50.67,1,65.00,20.67,29.90,20.28,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.72,2.39,65.00,0,39,-4.00,29,10.11,7.56,66.67,59.59,-2.28,1,35.52,31.24,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.00,35.41,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.61,35.80,1.89,10.00,20.00,1,16.28,20.00,10.00,1,13.61,1.89,0.00,18.50,35.90,0,0.00,20.00,1,4.50,30.20,14.10,-3.80,5.70,4.20,17.20,231.50,233.00,232.60,25.70,18.80,18.90
 05:26:00  23/07/2019,2.39,66.00,59.94,1,59.79,35,20.72,-2.28,-28.33,2,52,52,31.56,3.17,79.56,-29.00,33.71,0,22.06,24.67,32.94,35,18.50,2,21.50,1,57.61,39.22,50.67,1,65.00,20.67,29.90,20.28,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.72,2.39,65.00,0,39,-4.00,29,10.11,7.56,66.67,59.59,-2.28,1,35.52,31.24,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.00,35.41,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.61,35.80,1.89,10.00,20.00,1,16.28,20.00,10.00,1,13.61,1.89,0.00,18.50,35.90,0,0.00,20.00,1,4.50,30.20,14.10,-3.80,5.70,4.20,17.20,231.50,233.00,232.60,25.70,18.80,18.90
 05:28:00  23/07/2019,2.39,64.11,59.94,1,60.67,34,20.00,-5.11,-29.50,2,50,50,32.50,3.17,81.72,-29.00,33.71,0,21.44,24.67,44.67,34,18.50,2,27.30,1,57.89,38.94,47.83,1,65.00,20.06,39.40,20.28,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.20,3.06,2.39,65.00,0,41,-4.00,50,6.06,0.83,63.67,60.72,-5.06,1,35.52,28.82,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.00,35.52,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.61,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.22,0.00,18.50,35.90,0,0.00,20.00,1,4.50,30.20,14.10,-3.80,5.70,4.20,17.20,231.50,233.00,232.60,25.70,18.80,18.90
 05:30:00  23/07/2019,2.39,64.11,59.94,1,60.67,34,20.00,-5.11,-29.50,2,50,50,32.50,3.17,81.72,-29.00,33.71,0,21.44,24.67,44.67,34,18.50,2,27.30,1,57.89,38.94,47.83,1,65.00,20.06,39.40,20.28,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.20,3.06,2.39,65.00,0,41,-4.00,50,6.06,0.83,63.67,60.72,-5.06,1,35.52,28.82,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.00,35.52,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.50,0.00,17.61,35.80,2.22,10.00,20.00,1,16.28,20.00,10.00,1,13.61,2.22,0.00,18.50,35.90,0,0.00,20.00,1,4.50,30.20,14.10,-3.80,5.70,4.20,17.20,231.50,233.00,232.60,25.70,18.80,18.90
 05:32:00  23/07/2019,2.39,65.61,59.94,1,59.63,52,21.39,-5.67,-28.83,2,37,32,31.83,3.17,81.72,-29.00,33.71,0,23.11,24.67,41.78,52,18.50,2,8.00,1,57.44,38.94,57.33,1,65.00,21.39,21.00,20.28,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.50,1.28,2.39,65.00,0,26,-4.00,26,8.94,3.33,66.06,59.35,-5.61,1,35.52,28.39,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.22,34.61,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.22,0.00,17.61,35.10,1.28,10.00,20.00,1,17.11,20.00,10.00,1,13.61,1.28,0.00,18.50,35.10,0,0.00,20.00,1,3.90,30.20,13.60,-3.80,5.00,4.20,17.20,231.50,233.00,232.60,23.10,20.10,17.70
 05:34:00  23/07/2019,2.39,65.61,59.94,1,59.63,52,21.39,-5.67,-28.83,2,37,32,31.83,3.17,81.72,-29.00,33.71,0,23.11,24.67,41.78,52,18.50,2,8.00,1,57.44,38.94,57.33,1,65.00,21.39,21.00,20.28,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.50,1.28,2.39,65.00,0,26,-4.00,26,8.94,3.33,66.06,59.35,-5.61,1,35.52,28.39,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.22,34.61,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,16.22,0.00,17.61,35.10,1.28,10.00,20.00,1,17.11,20.00,10.00,1,13.61,1.28,0.00,18.50,35.10,0,0.00,20.00,1,3.90,30.20,13.60,-3.80,5.00,4.20,17.20,231.50,233.00,232.60,23.10,20.10,17.70
 05:36:00  23/07/2019,2.39,64.44,59.94,1,60.06,39,19.44,-4.11,-28.33,2,41,32,31.11,2.78,78.39,-29.00,33.71,0,21.28,24.06,41.78,39,18.50,2,11.40,1,56.11,38.94,65.00,1,65.00,19.50,22.50,20.28,4,0,0,3394,3394,13.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.93,2.78,2.39,65.00,0,19,-4.00,19,9.28,5.17,66.06,59.75,-4.22,1,35.52,29.65,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.22,34.79,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.10,1.28,10.00,20.00,1,17.11,20.00,10.00,1,13.61,1.28,0.00,18.50,35.10,0,0.00,20.00,1,3.90,30.20,13.60,-3.80,5.00,4.20,17.20,231.50,233.00,232.60,23.10,20.10,17.70
 05:38:00  23/07/2019,2.39,64.44,59.94,1,60.06,39,19.44,-4.11,-28.33,2,41,32,31.11,2.78,78.39,-29.00,33.71,0,21.28,24.06,41.78,39,18.50,2,11.40,1,56.11,38.94,65.00,1,65.00,19.50,22.50,20.28,4,0,0,3394,3394,13.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.93,2.78,2.39,65.00,0,19,-4.00,19,9.28,5.17,66.06,59.75,-4.22,1,35.52,29.65,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.22,34.79,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.10,1.28,10.00,20.00,1,17.11,20.00,10.00,1,13.61,1.28,0.00,18.50,35.10,0,0.00,20.00,1,3.90,30.20,13.60,-3.80,5.00,4.20,17.20,231.50,233.00,232.60,23.10,20.10,17.70
 05:40:00  23/07/2019,2.39,64.44,59.94,1,60.06,39,19.44,-4.11,-28.33,2,41,32,31.11,2.78,78.39,-29.00,33.71,0,21.28,24.06,41.78,39,18.50,2,11.40,1,56.11,38.94,65.00,1,65.00,19.50,22.50,20.28,4,0,0,3394,3394,13.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.93,2.78,2.39,65.00,0,19,-4.00,19,9.28,5.17,66.06,59.75,-4.22,1,35.52,29.65,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.22,34.79,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.10,1.28,10.00,20.00,1,17.11,20.00,10.00,1,13.61,1.28,0.00,18.50,35.10,0,0.00,20.00,1,3.90,30.20,13.60,-3.80,5.00,4.20,17.20,231.50,233.00,232.60,23.10,20.10,17.70
 05:42:00  23/07/2019,2.39,64.17,59.94,1,60.10,27,19.44,-2.89,-28.06,2,46,32,31.11,3.11,79.50,-29.00,33.71,0,21.28,24.06,41.28,27,18.50,2,20.30,1,56.11,38.94,65.00,1,65.00,19.50,30.10,20.28,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.93,2.78,2.39,65.00,0,27,-4.00,27,9.67,6.78,65.22,59.86,-2.89,1,35.52,30.71,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.56,34.88,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,13.61,1.28,0.00,18.50,35.10,0,0.00,20.00,1,6.70,30.20,15.50,-3.80,5.00,4.20,14.20,232.00,232.20,232.60,20.80,18.30,29.80
 05:44:00  23/07/2019,2.39,64.17,59.94,1,60.10,27,19.44,-2.89,-28.06,2,46,32,31.11,3.11,79.50,-29.00,33.71,0,21.28,24.06,41.28,27,18.50,2,20.30,1,56.11,38.94,65.00,1,65.00,19.50,30.10,20.28,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.93,2.78,2.39,65.00,0,27,-4.00,27,9.67,6.78,65.22,59.86,-2.89,1,35.52,30.71,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.56,34.88,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,13.61,1.28,0.00,18.50,35.10,0,0.00,20.00,1,6.70,30.20,15.50,-3.80,5.00,4.20,14.20,232.00,232.20,232.60,20.80,18.30,29.80
 05:46:00  23/07/2019,2.39,63.17,59.94,1,59.99,37,20.72,-3.44,-28.56,2,48,32,31.83,3.11,79.78,-29.00,33.71,0,21.94,24.06,40.94,37,18.50,2,16.90,1,55.28,38.61,64.44,1,65.00,20.72,29.60,20.28,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.27,2.11,2.39,65.00,0,31,-4.00,29,6.61,3.11,63.83,59.78,-3.44,1,35.52,30.21,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.56,34.97,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,13.61,1.61,0.00,18.50,35.10,0,0.00,20.00,1,6.70,30.20,15.50,-3.80,5.00,4.20,14.20,232.00,232.20,232.60,20.80,18.30,29.80
 05:48:00  23/07/2019,2.39,63.17,59.94,1,59.99,37,20.72,-3.44,-28.56,2,48,32,31.83,3.11,79.78,-29.00,33.71,0,21.94,24.06,40.94,37,18.50,2,16.90,1,55.28,38.61,64.44,1,65.00,20.72,29.60,20.28,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.27,2.11,2.39,65.00,0,31,-4.00,29,6.61,3.11,63.83,59.78,-3.44,1,35.52,30.21,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.56,34.97,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,13.61,1.61,0.00,18.50,35.10,0,0.00,20.00,1,6.70,30.20,15.50,-3.80,5.00,4.20,14.20,232.00,232.20,232.60,20.80,18.30,29.80
 05:50:00  23/07/2019,2.39,64.28,59.94,1,59.99,36,20.33,-4.33,-28.56,2,49,32,31.83,3.11,78.67,-29.00,33.71,0,21.94,24.06,40.94,36,18.50,2,14.90,1,54.22,38.61,63.39,1,65.00,20.33,29.60,20.28,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.42,2.11,2.39,65.00,0,29,-4.00,29,8.83,4.56,64.67,59.72,-4.28,1,35.52,29.50,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.56,35.03,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,13.61,1.61,0.00,18.50,35.10,0,0.00,20.00,1,6.70,30.20,15.50,-3.80,5.00,4.20,14.20,232.00,232.20,232.60,20.80,18.30,29.80
 05:52:00  23/07/2019,2.39,64.28,59.94,1,59.99,36,20.33,-4.33,-28.56,2,49,32,31.83,3.11,78.67,-29.00,33.71,0,21.94,24.06,40.94,36,18.50,2,14.90,1,54.22,38.61,63.39,1,65.00,20.33,29.60,20.28,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.42,2.11,2.39,65.00,0,29,-4.00,29,8.83,4.56,64.67,59.72,-4.28,1,35.52,29.50,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.56,35.03,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,13.61,1.61,0.00,18.50,35.10,0,0.00,20.00,1,6.70,30.20,14.70,-3.80,3.50,4.20,15.60,232.00,232.20,232.60,16.40,19.60,29.80
 05:54:00  23/07/2019,2.39,64.28,59.94,1,59.99,36,20.33,-4.33,-28.56,2,49,32,31.83,3.11,78.67,-29.00,33.71,0,21.94,24.06,40.94,36,18.50,2,14.90,1,54.22,38.61,63.39,1,65.00,20.33,29.60,20.28,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.42,2.11,2.39,65.00,0,29,-4.00,29,8.83,4.56,64.67,59.72,-4.28,1,35.52,29.50,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.56,35.03,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,13.61,1.61,0.00,18.50,35.10,0,0.00,20.00,1,6.70,30.20,14.70,-3.80,3.50,4.20,15.60,232.00,232.20,232.60,16.40,19.60,29.80
 05:56:00  23/07/2019,2.39,65.44,59.98,1,59.79,37,20.33,-4.33,-28.56,2,49,32,31.83,3.11,77.22,-29.00,33.71,0,21.94,24.33,40.44,37,18.50,2,16.40,1,54.61,38.61,63.11,1,65.00,20.33,27.40,20.28,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.44,2.39,65.00,0,27,-4.00,27,8.83,4.56,65.89,59.54,-4.28,1,35.52,29.46,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.56,35.12,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.61,0.00,17.61,35.60,1.61,10.00,20.00,1,16.50,20.00,10.00,1,13.61,1.61,0.00,18.50,35.60,0,0.00,20.00,1,6.70,30.20,14.70,-3.80,3.50,4.20,15.60,232.00,232.20,232.60,16.40,19.60,29.80
 05:58:00  23/07/2019,2.39,65.44,59.98,1,59.79,37,20.33,-4.33,-28.56,2,49,32,31.83,3.11,77.22,-29.00,33.71,0,21.94,24.33,40.44,37,18.50,2,16.40,1,54.61,38.61,63.11,1,65.00,20.33,27.40,20.28,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.44,2.39,65.00,0,27,-4.00,27,8.83,4.56,65.89,59.54,-4.28,1,35.52,29.46,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.56,35.12,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.61,0.00,17.61,35.60,1.61,10.00,20.00,1,16.50,20.00,10.00,1,13.61,1.61,0.00,18.50,35.60,0,0.00,20.00,1,6.70,30.20,14.70,-3.80,3.50,4.20,15.60,232.00,232.20,232.60,16.40,19.60,29.80
 06:00:00  23/07/2019,2.39,65.44,59.98,1,60.25,36,20.33,-3.78,-28.56,2,50,32,31.83,3.11,77.22,-29.00,33.71,0,21.94,24.33,40.17,36,18.50,2,15.70,1,56.06,38.33,62.50,1,65.00,20.33,30.20,20.28,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.44,2.39,65.00,0,28,-4.00,28,9.22,5.39,65.89,60.02,-3.78,1,35.52,29.93,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.89,35.20,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.61,0.00,17.61,35.60,1.89,10.00,20.00,1,16.50,20.00,10.00,1,13.61,1.89,0.00,18.50,35.60,0,0.00,20.00,1,6.70,30.20,14.70,-3.80,3.50,4.20,15.60,232.00,232.20,232.60,16.40,19.60,29.80
 06:02:00  23/07/2019,2.39,65.44,59.98,1,60.25,36,20.33,-3.78,-28.56,2,50,32,31.83,3.11,77.22,-29.00,33.71,0,21.94,24.33,40.17,36,18.50,2,15.70,1,56.06,38.33,62.50,1,65.00,20.33,30.20,20.28,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.44,2.39,65.00,0,28,-4.00,28,9.22,5.39,65.89,60.02,-3.78,1,35.52,29.93,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.89,35.20,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.61,0.00,17.61,35.60,1.89,10.00,20.00,1,16.50,20.00,10.00,1,13.61,1.89,0.00,18.50,35.60,0,0.00,20.00,1,6.70,30.20,14.70,-3.80,3.50,4.20,15.60,232.70,232.20,232.60,17.80,17.80,30.40
 06:04:00  23/07/2019,2.39,64.89,59.98,1,59.75,36,20.33,-4.11,-28.56,2,49,32,31.83,3.11,77.22,-29.00,33.71,0,21.94,24.33,40.17,36,18.50,2,19.10,1,58.56,38.33,61.89,1,65.00,20.33,27.90,20.28,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.44,2.39,65.00,0,27,-4.00,27,7.44,3.39,65.00,59.53,-4.11,1,35.52,29.65,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.89,35.27,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.61,0.00,17.61,35.60,1.89,10.00,20.00,1,16.50,20.00,10.00,1,13.61,1.89,0.00,18.50,35.60,0,0.00,20.00,1,6.70,30.20,14.70,-3.80,3.50,4.20,15.60,232.70,232.20,232.60,17.80,17.80,30.40
 06:06:00  23/07/2019,2.39,64.89,59.98,1,59.75,36,20.33,-4.11,-28.56,2,49,32,31.83,3.11,77.22,-29.00,33.71,0,21.94,24.33,40.17,36,18.50,2,19.10,1,58.56,38.33,61.89,1,65.00,20.33,27.90,20.28,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.44,2.39,65.00,0,27,-4.00,27,7.44,3.39,65.00,59.53,-4.11,1,35.52,29.65,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.89,35.27,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.61,0.00,17.61,35.60,1.89,10.00,20.00,1,16.50,20.00,10.00,1,13.61,1.89,0.00,18.50,35.60,0,0.00,20.00,1,6.70,30.20,14.70,-3.80,3.50,4.20,15.60,232.70,232.20,232.60,17.80,17.80,30.40
 06:08:00  23/07/2019,2.39,64.89,60.03,1,59.65,36,20.33,-4.67,-29.00,2,49,32,32.11,3.11,77.22,-29.00,33.71,0,22.39,24.33,39.78,36,18.50,2,12.60,1,61.94,38.33,58.89,1,65.00,20.33,24.50,20.28,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.17,2.39,65.00,0,23,-4.00,23,9.22,4.56,65.00,59.37,-4.67,1,35.52,29.22,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.89,35.39,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.28,0.00,17.61,35.60,1.89,10.00,20.00,1,16.22,20.00,10.00,1,13.61,1.89,0.00,18.50,35.60,0,0.00,20.00,1,6.70,30.20,14.70,-3.80,3.50,4.20,15.60,232.70,232.20,232.60,17.80,17.80,30.40
 06:10:00  23/07/2019,2.39,64.89,60.03,1,59.65,36,20.33,-4.67,-29.00,2,49,32,32.11,3.11,77.22,-29.00,33.71,0,22.39,24.33,39.78,36,18.50,2,12.60,1,61.94,38.33,58.89,1,65.00,20.33,24.50,20.28,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.17,2.39,65.00,0,23,-4.00,23,9.22,4.56,65.00,59.37,-4.67,1,35.52,29.22,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.89,35.39,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.28,0.00,17.61,35.60,1.89,10.00,20.00,1,16.22,20.00,10.00,1,13.61,1.89,0.00,18.50,35.60,0,0.00,20.00,1,6.70,30.20,14.70,-3.80,3.50,4.20,15.60,232.70,232.20,232.60,17.80,17.80,30.40
 06:12:00  23/07/2019,2.39,64.89,60.03,1,59.65,36,20.33,-4.67,-29.00,2,49,32,32.11,3.11,77.22,-29.00,33.71,0,22.39,24.33,39.78,36,18.50,2,12.60,1,61.94,38.33,58.89,1,65.00,20.33,24.50,20.28,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.17,2.39,65.00,0,23,-4.00,23,9.22,4.56,65.00,59.37,-4.67,1,35.52,29.22,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.89,35.39,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.28,0.00,17.61,35.60,1.89,10.00,20.00,1,16.22,20.00,10.00,1,13.61,1.89,0.00,18.50,35.60,0,0.00,20.00,1,6.70,30.20,14.00,-3.80,4.00,3.40,14.90,232.10,232.20,232.60,18.70,15.50,28.70
 06:14:00  23/07/2019,2.39,64.61,60.03,1,60.18,33,20.00,-4.06,-29.00,2,49,32,32.11,3.11,77.22,-29.00,33.71,0,22.11,24.33,39.78,33,18.50,2,12.60,1,60.78,38.33,54.44,1,65.00,20.06,25.80,20.28,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.44,2.39,65.00,0,23,-4.00,23,10.11,6.06,65.78,59.90,-4.11,1,35.52,29.71,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.63,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.28,0.00,17.61,36.10,2.39,10.00,20.00,1,16.22,20.00,10.00,1,13.61,2.39,0.00,18.50,36.10,0,0.00,20.00,1,6.70,30.20,14.00,-3.80,4.00,3.40,14.90,232.10,232.20,232.60,18.70,15.50,28.70
 06:16:00  23/07/2019,2.39,64.61,60.03,1,60.18,33,20.00,-4.06,-29.00,2,49,32,32.11,3.11,77.22,-29.00,33.71,0,22.11,24.33,39.78,33,18.50,2,12.60,1,60.78,38.33,54.44,1,65.00,20.06,25.80,20.28,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.44,2.39,65.00,0,23,-4.00,23,10.11,6.06,65.78,59.90,-4.11,1,35.52,29.71,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.63,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.28,0.00,17.61,36.10,2.39,10.00,20.00,1,16.22,20.00,10.00,1,13.61,2.39,0.00,18.50,36.10,0,0.00,20.00,1,6.70,30.20,14.00,-3.80,4.00,3.40,14.90,232.10,232.20,232.60,18.70,15.50,28.70
 06:18:00  23/07/2019,2.39,65.17,60.07,1,60.12,32,20.39,-2.67,-29.00,2,47,50,32.11,3.11,73.22,-29.00,33.71,0,21.78,24.33,39.50,32,18.50,2,19.80,1,58.33,38.06,50.39,1,65.00,20.39,30.90,20.28,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.80,2.44,2.39,65.00,0,32,-4.00,29,10.17,7.44,66.06,59.90,-2.67,1,35.52,30.93,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.86,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,14.78,0.00,17.61,36.10,2.39,10.00,20.00,1,15.72,20.00,10.00,1,13.61,2.39,0.00,18.50,36.10,0,0.00,20.00,1,6.70,30.20,14.00,-3.80,4.00,3.40,14.90,232.10,232.20,232.60,18.70,15.50,28.70
 06:20:00  23/07/2019,2.39,65.17,60.07,1,60.12,32,20.39,-2.67,-29.00,2,47,50,32.11,3.11,73.22,-29.00,33.71,0,21.78,24.33,39.50,32,18.50,2,19.80,1,58.33,38.06,50.39,1,65.00,20.39,30.90,20.28,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.80,2.44,2.39,65.00,0,32,-4.00,29,10.17,7.44,66.06,59.90,-2.67,1,35.52,30.93,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.86,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,14.78,0.00,17.61,36.10,2.39,10.00,20.00,1,15.72,20.00,10.00,1,13.61,2.39,0.00,18.50,36.10,0,0.00,20.00,1,6.70,30.20,14.00,-3.80,4.00,3.40,14.90,232.10,232.20,232.60,18.70,15.50,28.70
 06:22:00  23/07/2019,2.39,65.17,60.07,1,60.12,32,20.39,-2.67,-29.00,2,47,50,32.11,3.11,73.22,-29.00,33.71,0,21.78,24.33,39.50,32,18.50,2,19.80,1,58.33,38.06,50.39,1,65.00,20.39,30.90,20.28,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.80,2.44,2.39,65.00,0,32,-4.00,29,10.17,7.44,66.06,59.90,-2.67,1,35.52,30.93,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.86,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,14.78,0.00,17.61,36.10,2.39,10.00,20.00,1,15.72,20.00,10.00,1,13.61,2.39,0.00,18.50,36.10,0,0.00,20.00,1,3.60,30.20,11.30,-3.80,4.00,3.40,12.90,231.60,232.80,232.60,18.20,16.60,16.60
 06:24:00  23/07/2019,2.39,62.56,60.07,1,60.18,37,20.39,-2.67,-29.50,2,43,50,32.56,3.11,80.17,-29.00,33.71,0,22.28,24.33,39.50,37,18.50,2,19.20,1,57.78,38.06,53.11,1,65.00,20.67,30.90,20.28,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.44,2.39,65.00,0,44,-4.00,29,5.44,2.61,62.61,59.99,-2.67,1,35.52,30.84,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.58,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.39,0.00,18.50,36.10,0,0.00,20.00,1,3.60,30.20,11.30,-3.80,4.00,3.40,12.90,231.60,232.80,232.60,18.20,16.60,16.60
 06:26:00  23/07/2019,2.39,62.56,60.07,1,60.18,37,20.39,-2.67,-29.50,2,43,50,32.56,3.11,80.17,-29.00,33.71,0,22.28,24.33,39.50,37,18.50,2,19.20,1,57.78,38.06,53.11,1,65.00,20.67,30.90,20.28,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.44,2.39,65.00,0,44,-4.00,29,5.44,2.61,62.61,59.99,-2.67,1,35.52,30.84,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.58,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.39,0.00,18.50,36.10,0,0.00,20.00,1,3.60,30.20,11.30,-3.80,4.00,3.40,12.90,231.60,232.80,232.60,18.20,16.60,16.60
 06:28:00  23/07/2019,2.39,61.50,60.07,1,59.95,37,20.39,-3.44,-29.50,2,41,50,32.56,3.11,81.61,-29.00,33.71,0,22.28,24.67,39.50,37,18.50,2,17.80,1,57.33,38.06,53.89,1,65.00,20.67,29.30,20.28,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.44,2.39,65.00,0,48,-4.00,29,6.94,3.61,61.44,59.73,-3.44,1,35.52,30.21,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.52,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.39,0.00,18.50,36.10,0,0.00,20.00,1,3.60,30.20,11.30,-3.80,4.00,3.40,12.90,231.60,232.80,232.60,18.20,16.60,16.60
 06:30:00  23/07/2019,2.39,61.50,60.07,1,59.95,37,20.39,-3.44,-29.50,2,41,50,32.56,3.11,81.61,-29.00,33.71,0,22.28,24.67,39.50,37,18.50,2,17.80,1,57.33,38.06,53.89,1,65.00,20.67,29.30,20.28,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.44,2.39,65.00,0,48,-4.00,29,6.94,3.61,61.44,59.73,-3.44,1,35.52,30.21,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.52,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.39,0.00,18.50,36.10,0,0.00,20.00,1,3.60,30.20,11.30,-3.80,4.00,3.40,12.90,231.60,232.80,232.60,18.20,16.60,16.60
