CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 06:32:00  23/07/2019,2.39,64.06,60.07,1,60.09,37,20.39,-4.44,-29.50,2,37,50,32.56,2.83,80.56,-29.00,33.71,0,22.56,24.67,39.50,37,18.50,2,14.10,1,56.78,38.06,57.78,1,65.00,20.33,28.80,20.28,4,0,0,3394,3394,13.11,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.36,2.44,2.39,65.00,0,44,-4.00,29,10.11,5.72,64.78,59.86,-4.50,1,35.52,29.37,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.48,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.11,0.00,18.50,36.10,0,0.00,20.00,1,3.60,30.20,10.70,-3.80,4.00,3.40,12.90,231.60,232.80,232.60,17.40,15.80,15.40
 06:34:00  23/07/2019,2.39,64.06,60.07,1,60.09,37,20.39,-4.44,-29.50,2,37,50,32.56,2.83,80.56,-29.00,33.71,0,22.56,24.67,39.50,37,18.50,2,14.10,1,56.78,38.06,57.78,1,65.00,20.33,28.80,20.28,4,0,0,3394,3394,13.11,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.36,2.44,2.39,65.00,0,44,-4.00,29,10.11,5.72,64.78,59.86,-4.50,1,35.52,29.37,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.48,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.11,0.00,18.50,36.10,0,0.00,20.00,1,3.60,30.20,10.70,-3.80,4.00,3.40,12.90,231.60,232.80,232.60,17.40,15.80,15.40
 06:36:00  23/07/2019,2.39,66.00,60.07,1,60.01,36,20.39,-4.00,-29.50,2,34,50,32.56,2.83,80.06,-29.00,33.71,0,22.00,24.67,39.50,36,18.50,2,18.20,1,56.11,38.06,63.28,1,65.00,20.33,28.80,20.28,4,0,0,3394,3394,13.25,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.79,2.44,2.39,65.00,0,44,-4.00,29,10.11,5.72,66.89,59.78,-4.00,1,35.52,29.78,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.60,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.11,0.00,18.50,36.10,0,0.00,20.00,1,3.60,30.20,10.70,-3.80,4.00,3.40,12.90,231.60,232.80,232.60,17.40,15.80,15.40
 06:38:00  23/07/2019,2.39,66.00,60.07,1,60.01,36,20.39,-4.00,-29.50,2,34,50,32.56,2.83,80.06,-29.00,33.71,0,22.00,24.67,39.50,36,18.50,2,18.20,1,56.11,38.06,63.28,1,65.00,20.33,28.80,20.28,4,0,0,3394,3394,13.25,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.79,2.44,2.39,65.00,0,44,-4.00,29,10.11,5.72,66.89,59.78,-4.00,1,35.52,29.78,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.60,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.11,0.00,18.50,36.10,0,0.00,20.00,1,3.60,30.20,10.70,-3.80,4.00,3.40,12.90,231.60,232.80,232.60,17.40,15.80,15.40
 06:40:00  23/07/2019,2.39,66.00,60.07,1,60.01,36,20.39,-4.00,-29.50,2,34,50,32.56,2.83,80.06,-29.00,33.71,0,22.00,24.67,39.50,36,18.50,2,18.20,1,56.11,38.06,63.28,1,65.00,20.33,28.80,20.28,4,0,0,3394,3394,13.25,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.79,2.44,2.39,65.00,0,44,-4.00,29,10.11,5.72,66.89,59.78,-4.00,1,35.52,29.78,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.60,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.11,0.00,18.50,36.10,0,0.00,20.00,1,3.60,30.20,10.70,-3.80,4.00,3.40,12.90,231.60,232.80,232.60,17.40,15.80,15.40
 06:42:00  23/07/2019,2.39,65.44,60.07,1,59.93,37,20.39,-4.00,-29.50,2,32,50,32.56,2.83,80.06,-29.00,33.71,0,22.33,24.67,39.50,37,18.50,2,18.20,1,56.11,37.72,64.50,1,65.00,20.33,28.80,20.28,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.44,2.39,65.00,0,46,-4.00,29,10.11,6.22,66.06,59.67,-4.00,1,35.52,29.96,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.60,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.11,0.00,18.50,36.10,0,0.00,20.00,1,2.60,30.20,10.70,-3.80,4.00,3.40,11.00,231.60,232.80,232.60,18.50,16.70,12.50
 06:44:00  23/07/2019,2.39,65.44,60.07,1,59.93,37,20.39,-4.00,-29.50,2,32,50,32.56,2.83,80.06,-29.00,33.71,0,22.33,24.67,39.50,37,18.50,2,18.20,1,56.11,37.72,64.50,1,65.00,20.33,28.80,20.28,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.44,2.39,65.00,0,46,-4.00,29,10.11,6.22,66.06,59.67,-4.00,1,35.52,29.96,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.60,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.11,0.00,18.50,36.10,0,0.00,20.00,1,2.60,30.20,10.70,-3.80,4.00,3.40,11.00,231.60,232.80,232.60,18.50,16.70,12.50
 06:46:00  23/07/2019,2.39,66.28,60.07,1,59.99,37,20.39,-4.00,-30.06,2,32,50,32.94,2.83,80.72,-29.00,33.71,0,22.33,24.67,39.22,37,18.50,2,15.00,1,56.11,37.72,64.83,1,65.00,20.33,28.80,20.28,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.44,2.39,65.00,0,47,-4.00,29,11.00,7.17,66.89,59.77,-4.00,1,35.52,29.90,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.54,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.11,0.00,18.50,36.10,0,0.00,20.00,1,2.60,30.20,10.70,-3.80,4.00,3.40,11.00,231.60,232.80,232.60,18.50,16.70,12.50
 06:48:00  23/07/2019,2.39,66.28,60.07,1,59.99,37,20.39,-4.00,-30.06,2,32,50,32.94,2.83,80.72,-29.00,33.71,0,22.33,24.67,39.22,37,18.50,2,15.00,1,56.11,37.72,64.83,1,65.00,20.33,28.80,20.28,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.44,2.39,65.00,0,47,-4.00,29,11.00,7.17,66.89,59.77,-4.00,1,35.52,29.90,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.54,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.11,0.00,18.50,36.10,0,0.00,20.00,1,2.60,30.20,10.70,-3.80,4.00,3.40,11.00,231.60,232.80,232.60,18.50,16.70,12.50
 06:50:00  23/07/2019,2.39,66.28,60.14,1,60.16,36,20.39,-3.44,-27.44,3,44,32,30.67,3.22,84.17,-29.00,33.71,0,22.33,24.67,39.22,36,18.50,2,17.60,1,56.11,37.44,66.11,1,65.00,20.33,29.70,20.28,4,0,0,3394,3394,14.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.63,2.44,2.39,65.00,0,50,-4.00,29,10.28,6.78,67.22,59.95,-3.44,1,35.52,30.24,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.71,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.11,0.00,18.50,36.10,0,0.00,20.00,1,2.60,30.20,10.70,-3.80,4.00,3.40,11.00,231.60,232.80,232.60,18.50,16.70,12.50
 06:52:00  23/07/2019,2.39,66.28,60.14,1,60.16,36,20.39,-3.44,-27.44,3,44,32,30.67,3.22,84.17,-29.00,33.71,0,22.33,24.67,39.22,36,18.50,2,17.60,1,56.11,37.44,66.11,1,65.00,20.33,29.70,20.28,4,0,0,3394,3394,14.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.63,2.44,2.39,65.00,0,50,-4.00,29,10.28,6.78,67.22,59.95,-3.44,1,35.52,30.24,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.71,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.50,0.00,18.50,36.10,0,0.00,20.00,1,3.30,30.20,10.70,-3.80,4.00,3.40,10.50,231.60,232.80,232.10,16.80,16.00,15.30
 06:54:00  23/07/2019,2.39,66.28,60.14,1,60.16,36,20.39,-3.44,-27.44,3,44,32,30.67,3.22,84.17,-29.00,33.71,0,22.33,24.67,39.22,36,18.50,2,17.60,1,56.11,37.44,66.11,1,65.00,20.33,29.70,20.28,4,0,0,3394,3394,14.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.63,2.44,2.39,65.00,0,50,-4.00,29,10.28,6.78,67.22,59.95,-3.44,1,35.52,30.24,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.71,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.50,0.00,18.50,36.10,0,0.00,20.00,1,3.30,30.20,10.70,-3.80,4.00,3.40,10.50,231.60,232.80,232.10,16.80,16.00,15.30
 06:56:00  23/07/2019,2.39,64.67,60.14,1,60.24,37,20.39,-3.44,-29.61,2,35,32,32.78,3.22,81.00,-29.00,33.71,0,22.33,24.67,39.22,37,18.50,2,18.50,1,54.83,37.44,65.83,1,65.00,20.33,30.40,20.28,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.44,2.39,65.00,0,50,-4.00,29,7.78,4.28,65.33,60.01,-3.44,1,35.52,30.21,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.58,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.50,0.00,18.50,36.10,0,0.00,20.00,1,3.30,30.20,10.70,-3.80,4.00,3.40,10.50,231.60,232.80,232.10,16.80,16.00,15.30
 06:58:00  23/07/2019,2.39,64.67,60.14,1,60.24,37,20.39,-3.44,-29.61,2,35,32,32.78,3.22,81.00,-29.00,33.71,0,22.33,24.67,39.22,37,18.50,2,18.50,1,54.83,37.44,65.83,1,65.00,20.33,30.40,20.28,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.44,2.39,65.00,0,50,-4.00,29,7.78,4.28,65.33,60.01,-3.44,1,35.52,30.21,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.58,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.50,0.00,18.50,36.10,0,0.00,20.00,1,3.30,30.20,10.70,-3.80,4.00,3.40,10.50,231.60,232.80,232.10,16.80,16.00,15.30
 07:00:00  23/07/2019,2.39,65.06,60.14,1,60.24,37,20.39,-3.83,-28.22,2,40,32,31.44,3.22,83.67,-29.00,33.71,0,22.72,24.67,39.22,37,18.50,2,14.50,1,53.28,37.44,64.67,1,65.00,20.33,29.40,20.28,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.36,2.44,2.39,65.00,0,49,-4.00,29,9.78,6.00,65.33,60.01,-3.83,1,35.52,29.88,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.48,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,3.30,30.20,10.70,-3.80,4.00,3.40,10.50,231.60,232.80,232.10,16.80,16.00,15.30
 07:02:00  23/07/2019,2.39,65.06,60.14,1,60.24,37,20.39,-3.83,-28.22,2,40,32,31.44,3.22,83.67,-29.00,33.71,0,22.72,24.67,39.22,37,18.50,2,14.50,1,53.28,37.44,64.67,1,65.00,20.33,29.40,20.28,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.36,2.44,2.39,65.00,0,49,-4.00,29,9.78,6.00,65.33,60.01,-3.83,1,35.52,29.88,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.48,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,3.30,30.20,12.20,-3.80,5.30,3.40,10.50,230.90,232.00,232.10,23.90,16.00,15.30
 07:04:00  23/07/2019,2.39,66.50,60.14,1,60.15,36,20.39,-3.83,-27.78,2,47,32,31.00,3.22,80.78,-29.00,33.71,0,22.39,24.67,39.22,36,18.50,2,17.20,1,52.11,37.44,64.67,1,65.00,20.33,29.40,20.28,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.44,2.39,65.00,0,49,-4.00,29,10.94,7.00,67.11,59.94,-3.83,1,35.52,29.80,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.73,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,3.30,30.20,12.20,-3.80,5.30,3.40,10.50,230.90,232.00,232.10,23.90,16.00,15.30
 07:06:00  23/07/2019,2.39,66.50,60.14,1,60.15,36,20.39,-3.83,-27.78,2,47,32,31.00,3.22,80.78,-29.00,33.71,0,22.39,24.67,39.22,36,18.50,2,17.20,1,52.11,37.44,64.67,1,65.00,20.33,29.40,20.28,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.44,2.39,65.00,0,49,-4.00,29,10.94,7.00,67.11,59.94,-3.83,1,35.52,29.80,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.73,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.50,0.00,18.50,36.10,0,0.00,20.00,1,3.30,30.20,12.20,-3.80,5.30,3.40,10.50,230.90,232.00,232.10,23.90,16.00,15.30
 07:08:00  23/07/2019,2.39,66.50,60.14,1,60.15,36,20.39,-3.83,-27.78,2,47,32,31.00,3.22,80.78,-29.00,33.71,0,22.39,24.67,39.22,36,18.50,2,17.20,1,52.11,37.44,64.67,1,65.00,20.33,29.40,20.28,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.44,2.39,65.00,0,49,-4.00,29,10.94,7.00,67.11,59.94,-3.83,1,35.52,29.80,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.73,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.50,0.00,18.50,36.10,0,0.00,20.00,1,3.30,30.20,12.20,-3.80,5.30,3.40,10.50,230.90,232.00,232.10,23.90,16.00,15.30
 07:10:00  23/07/2019,2.39,66.94,60.14,1,60.19,37,20.39,-3.44,-30.67,1,38,50,33.78,3.22,76.72,-29.00,33.71,0,22.39,24.67,39.22,37,18.50,2,18.60,1,52.11,37.44,64.94,1,65.00,20.33,29.40,20.28,4,0,0,3394,3394,12.55,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.57,2.44,2.39,65.00,0,50,-4.00,29,10.94,7.56,67.50,59.97,-3.44,1,35.52,30.22,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.69,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.50,0.00,18.50,36.10,0,0.00,20.00,1,3.30,30.20,12.20,-3.80,5.30,3.40,10.50,230.90,232.00,232.10,23.90,16.00,15.30
 07:12:00  23/07/2019,2.39,66.94,60.14,1,60.19,37,20.39,-3.44,-30.67,1,38,50,33.78,3.22,76.72,-29.00,33.71,0,22.39,24.67,39.22,37,18.50,2,18.60,1,52.11,37.44,64.94,1,65.00,20.33,29.40,20.28,4,0,0,3394,3394,12.55,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.57,2.44,2.39,65.00,0,50,-4.00,29,10.94,7.56,67.50,59.97,-3.44,1,35.52,30.22,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.69,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.50,0.00,18.50,36.10,0,0.00,20.00,1,3.30,30.20,11.70,-3.80,4.80,3.40,11.90,230.90,232.00,231.60,21.60,16.00,15.30
 07:14:00  23/07/2019,2.39,66.33,60.14,1,59.98,37,20.39,-4.11,-28.28,2,40,32,31.50,3.22,81.17,-29.00,33.71,0,22.67,24.94,39.22,37,18.50,2,16.70,1,54.00,37.11,64.39,1,65.00,20.33,28.50,20.28,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.44,2.39,65.00,0,48,-4.00,29,8.61,4.44,66.67,59.73,-4.11,1,35.52,29.65,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.53,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,3.30,30.20,11.70,-3.80,4.80,3.40,11.90,230.90,232.00,231.60,21.60,16.00,15.30
 07:16:00  23/07/2019,2.39,66.33,60.14,1,59.98,37,20.39,-4.11,-28.28,2,40,32,31.50,3.22,81.17,-29.00,33.71,0,22.67,24.94,39.22,37,18.50,2,16.70,1,54.00,37.11,64.39,1,65.00,20.33,28.50,20.28,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.44,2.39,65.00,0,48,-4.00,29,8.61,4.44,66.67,59.73,-4.11,1,35.52,29.65,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.53,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,3.30,30.20,11.70,-3.80,4.80,3.40,11.90,230.90,232.00,231.60,21.60,16.00,15.30
 07:18:00  23/07/2019,2.39,66.83,60.17,1,60.28,37,20.39,-4.11,-29.06,2,45,50,32.17,3.22,77.72,-29.00,33.71,0,22.67,24.94,39.22,37,18.50,2,14.40,1,60.22,37.11,62.67,1,65.00,20.33,29.40,20.28,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.44,2.39,65.00,0,47,-4.00,29,10.39,6.44,67.11,60.04,-4.11,1,35.52,29.65,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.53,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,3.30,30.20,11.70,-3.80,4.80,3.40,11.90,230.90,232.00,231.60,21.60,16.00,15.30
 07:20:00  23/07/2019,2.39,66.83,60.17,1,60.28,37,20.39,-4.11,-29.06,2,45,50,32.17,3.22,77.72,-29.00,33.71,0,22.67,24.94,39.22,37,18.50,2,14.40,1,60.22,37.11,62.67,1,65.00,20.33,29.40,20.28,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.44,2.39,65.00,0,47,-4.00,29,10.39,6.44,67.11,60.04,-4.11,1,35.52,29.65,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.53,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,3.30,30.20,11.70,-3.80,4.80,3.40,11.90,230.90,232.00,231.60,21.60,16.00,15.30
 07:22:00  23/07/2019,2.39,67.22,60.17,1,60.28,36,20.39,-4.11,-28.28,2,39,32,31.50,3.22,80.67,-29.00,33.71,0,22.67,24.94,39.22,36,18.50,2,16.90,1,63.17,37.11,57.83,1,65.00,20.33,29.40,20.28,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.44,2.39,65.00,0,48,-4.00,29,11.44,7.56,68.33,60.04,-4.11,1,35.52,29.83,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.68,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,2.80,30.20,10.00,-3.80,3.40,3.40,11.40,230.90,232.00,231.10,16.30,16.70,13.50
 07:24:00  23/07/2019,2.39,67.22,60.17,1,60.28,36,20.39,-4.11,-28.28,2,39,32,31.50,3.22,80.67,-29.00,33.71,0,22.67,24.94,39.22,36,18.50,2,16.90,1,63.17,37.11,57.83,1,65.00,20.33,29.40,20.28,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.44,2.39,65.00,0,48,-4.00,29,11.44,7.56,68.33,60.04,-4.11,1,35.52,29.83,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.68,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,2.80,30.20,10.00,-3.80,3.40,3.40,11.40,230.90,232.00,231.10,16.30,16.70,13.50
 07:26:00  23/07/2019,2.39,67.22,60.17,1,60.28,36,20.39,-4.11,-28.28,2,39,32,31.50,3.22,80.67,-29.00,33.71,0,22.67,24.94,39.22,36,18.50,2,16.90,1,63.17,37.11,57.83,1,65.00,20.33,29.40,20.28,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.44,2.39,65.00,0,48,-4.00,29,11.44,7.56,68.33,60.04,-4.11,1,35.52,29.83,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.68,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,2.80,30.20,10.00,-3.80,3.40,3.40,11.40,230.90,232.00,231.10,16.30,16.70,13.50
 07:28:00  23/07/2019,2.39,66.94,60.23,1,60.24,37,20.39,-3.22,-29.44,2,43,50,32.67,3.22,77.94,-29.00,33.71,0,22.67,24.94,38.94,37,18.50,2,18.50,1,60.39,37.11,51.50,1,65.00,20.61,29.40,20.28,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.54,2.44,2.39,65.00,0,49,-4.00,29,11.11,7.89,68.06,60.04,-3.22,1,35.52,30.44,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.68,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,2.80,30.20,10.00,-3.80,3.40,3.40,11.40,230.90,232.00,231.10,16.30,16.70,13.50
 07:30:00  23/07/2019,2.39,66.94,60.23,1,60.24,37,20.39,-3.22,-29.44,2,43,50,32.67,3.22,77.94,-29.00,33.71,0,22.67,24.94,38.94,37,18.50,2,18.50,1,60.39,37.11,51.50,1,65.00,20.61,29.40,20.28,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.54,2.44,2.39,65.00,0,49,-4.00,29,11.11,7.89,68.06,60.04,-3.22,1,35.52,30.44,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.68,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,2.80,30.20,10.00,-3.80,3.40,3.40,11.40,230.90,232.00,231.10,16.30,16.70,13.50
 07:32:00  23/07/2019,2.39,65.67,60.23,1,60.28,37,20.39,-3.89,-29.44,2,34,32,32.67,3.22,82.17,-29.00,33.71,0,22.67,24.94,39.61,37,18.50,2,17.70,1,58.72,37.11,53.33,1,65.00,20.61,29.40,20.28,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.44,2.39,65.00,0,49,-4.00,29,8.17,4.33,66.17,60.04,-3.89,1,35.52,29.84,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.57,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,5.40,30.20,14.00,-3.80,4.80,3.40,11.40,230.90,231.20,231.10,22.00,16.70,24.10
 07:34:00  23/07/2019,2.39,65.67,60.23,1,60.28,37,20.39,-3.89,-29.44,2,34,32,32.67,3.22,82.17,-29.00,33.71,0,22.67,24.94,39.61,37,18.50,2,17.70,1,58.72,37.11,53.33,1,65.00,20.61,29.40,20.28,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.44,2.39,65.00,0,49,-4.00,29,8.17,4.33,66.17,60.04,-3.89,1,35.52,29.84,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.57,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,5.40,30.20,14.00,-3.80,4.80,3.40,11.40,230.90,231.20,231.10,22.00,16.70,24.10
 07:36:00  23/07/2019,2.39,66.83,60.23,1,59.97,37,20.39,-4.78,-28.67,2,36,32,31.83,3.22,80.00,-29.00,33.71,0,22.67,24.94,39.61,37,18.50,2,14.90,1,58.11,36.78,60.00,1,65.00,20.61,27.20,20.28,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.44,2.39,65.00,0,44,-4.00,29,11.06,6.28,67.50,59.72,-4.78,1,35.52,29.11,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.48,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,5.40,30.20,14.00,-3.80,4.80,3.40,11.40,230.90,231.20,231.10,22.00,16.70,24.10
 07:38:00  23/07/2019,2.39,66.83,60.23,1,59.97,37,20.39,-4.78,-28.67,2,36,32,31.83,3.22,80.00,-29.00,33.71,0,22.67,24.94,39.61,37,18.50,2,14.90,1,58.11,36.78,60.00,1,65.00,20.61,27.20,20.28,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.44,2.39,65.00,0,44,-4.00,29,11.06,6.28,67.50,59.72,-4.78,1,35.52,29.11,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.48,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,5.40,30.20,14.00,-3.80,4.80,3.40,11.40,230.90,231.20,231.10,22.00,16.70,24.10
 07:40:00  23/07/2019,2.39,68.50,60.23,1,60.19,36,20.39,-4.78,-27.89,2,43,32,31.06,3.22,77.06,-29.00,33.71,0,22.67,24.94,39.61,36,18.50,2,16.10,1,58.11,36.78,65.78,1,65.00,20.61,28.20,20.28,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.44,2.39,65.00,0,40,-4.00,29,11.67,6.83,69.61,59.97,-4.78,1,35.52,29.03,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.58,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,5.40,30.20,14.00,-3.80,4.80,3.40,11.40,230.90,231.20,231.10,22.00,16.70,24.10
 07:42:00  23/07/2019,2.39,68.50,60.23,1,60.19,36,20.39,-4.78,-27.89,2,43,32,31.06,3.22,77.06,-29.00,33.71,0,22.67,24.94,39.61,36,18.50,2,16.10,1,58.11,36.78,65.78,1,65.00,20.61,28.20,20.28,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.44,2.39,65.00,0,40,-4.00,29,11.67,6.83,69.61,59.97,-4.78,1,35.52,29.03,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.58,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,8.40,30.20,18.50,-3.80,6.20,6.60,12.30,229.80,230.60,230.50,34.00,29.10,30.90
 07:44:00  23/07/2019,2.39,68.50,60.23,1,60.19,36,20.39,-4.78,-27.89,2,43,32,31.06,3.22,77.06,-29.00,33.71,0,22.67,24.94,39.61,36,18.50,2,16.10,1,58.11,36.78,65.78,1,65.00,20.61,28.20,20.28,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.44,2.39,65.00,0,40,-4.00,29,11.67,6.83,69.61,59.97,-4.78,1,35.52,29.03,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.58,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,8.40,30.20,18.50,-3.80,6.20,6.60,12.30,229.80,230.60,230.50,34.00,29.10,30.90
 07:46:00  23/07/2019,2.39,68.11,60.23,1,60.36,36,20.39,-3.61,-27.56,2,49,32,31.06,3.22,76.28,-29.00,33.71,0,22.67,24.94,39.61,36,18.50,2,17.50,1,58.50,36.78,67.67,1,65.00,20.61,30.10,20.28,4,0,0,3394,3394,14.13,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.44,2.39,65.00,0,43,-4.00,29,10.61,6.83,68.94,60.14,-3.61,1,35.52,30.10,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.71,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,8.40,30.20,18.50,-3.80,6.20,6.60,12.30,229.80,230.60,230.50,34.00,29.10,30.90
 07:48:00  23/07/2019,2.39,68.11,60.23,1,60.36,36,20.39,-3.61,-27.56,2,49,32,31.06,3.22,76.28,-29.00,33.71,0,22.67,24.94,39.61,36,18.50,2,17.50,1,58.50,36.78,67.67,1,65.00,20.61,30.10,20.28,4,0,0,3394,3394,14.13,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.44,2.39,65.00,0,43,-4.00,29,10.61,6.83,68.94,60.14,-3.61,1,35.52,30.10,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.71,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,8.40,30.20,18.50,-3.80,6.20,6.60,12.30,229.80,230.60,230.50,34.00,29.10,30.90
 07:50:00  23/07/2019,2.39,65.50,60.23,1,60.29,38,20.67,-3.61,-28.00,2,50,32,31.33,3.22,77.72,-29.00,33.71,0,22.67,24.94,39.61,38,18.50,2,17.50,1,58.50,37.17,66.78,1,65.00,20.61,30.10,20.28,4,0,0,3394,3394,13.96,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.44,2.39,65.00,0,46,-4.00,29,6.83,3.33,65.72,60.05,-3.61,1,35.52,30.18,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.53,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,8.40,30.20,18.50,-3.80,6.20,6.60,12.30,229.80,230.60,230.50,34.00,29.10,30.90
 07:52:00  23/07/2019,2.39,65.50,60.23,1,60.29,38,20.67,-3.61,-28.00,2,50,32,31.33,3.22,77.72,-29.00,33.71,0,22.67,24.94,39.61,38,18.50,2,17.50,1,58.50,37.17,66.78,1,65.00,20.61,30.10,20.28,4,0,0,3394,3394,13.96,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.44,2.39,65.00,0,46,-4.00,29,6.83,3.33,65.72,60.05,-3.61,1,35.52,30.18,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.53,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,4.80,30.20,11.70,-3.80,3.20,3.70,16.60,231.00,231.10,231.30,15.10,16.40,21.80
 07:54:00  23/07/2019,2.39,65.50,60.23,1,60.29,38,20.67,-3.61,-28.00,2,50,32,31.33,3.22,77.72,-29.00,33.71,0,22.67,24.94,39.61,38,18.50,2,17.50,1,58.50,37.17,66.78,1,65.00,20.61,30.10,20.28,4,0,0,3394,3394,13.96,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.44,2.39,65.00,0,46,-4.00,29,6.83,3.33,65.72,60.05,-3.61,1,35.52,30.18,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.53,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,4.80,30.20,11.70,-3.80,3.20,3.70,16.60,231.00,231.10,231.30,15.10,16.40,21.80
 07:56:00  23/07/2019,2.39,64.17,60.29,1,60.36,37,20.67,-3.33,-30.83,2,33,32,33.78,3.22,79.22,-29.00,33.71,0,22.67,24.94,39.61,37,18.50,2,17.50,1,57.61,37.78,65.39,1,65.00,20.61,30.10,20.56,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.62,2.44,2.39,65.00,0,49,-4.00,29,7.39,4.11,64.00,60.15,-3.28,1,35.52,30.33,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.57,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,4.80,30.20,11.70,-3.80,3.20,3.70,16.60,231.00,231.10,231.30,15.10,16.40,21.80
 07:58:00  23/07/2019,2.39,64.17,60.29,1,60.36,37,20.67,-3.33,-30.83,2,33,32,33.78,3.22,79.22,-29.00,33.71,0,22.67,24.94,39.61,37,18.50,2,17.50,1,57.61,37.78,65.39,1,65.00,20.61,30.10,20.56,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.62,2.44,2.39,65.00,0,49,-4.00,29,7.39,4.11,64.00,60.15,-3.28,1,35.52,30.33,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.57,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,4.80,30.20,11.70,-3.80,3.20,3.70,16.60,231.00,231.10,231.30,15.10,16.40,21.80
 08:00:00  23/07/2019,2.39,63.33,60.29,1,60.36,38,20.67,-3.33,-28.17,2,39,32,31.50,3.22,81.39,-29.00,33.71,0,22.67,24.94,39.61,38,18.50,2,18.90,1,56.83,37.78,64.28,1,65.00,20.61,30.10,20.56,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.44,2.39,65.00,0,50,-4.00,29,6.33,3.17,63.17,60.15,-3.28,1,35.52,30.46,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.64,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,4.80,30.20,11.70,-3.80,3.20,3.70,16.60,231.00,231.10,231.30,15.10,16.40,21.80
 08:02:00  23/07/2019,2.39,63.33,60.29,1,60.36,38,20.67,-3.33,-28.17,2,39,32,31.50,3.22,81.39,-29.00,33.71,0,22.67,24.94,39.61,38,18.50,2,18.90,1,56.83,37.78,64.28,1,65.00,20.61,30.10,20.56,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.44,2.39,65.00,0,50,-4.00,29,6.33,3.17,63.17,60.15,-3.28,1,35.52,30.46,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.64,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,6.20,30.20,14.90,-3.80,6.20,3.70,16.60,231.70,232.30,232.70,27.90,17.00,21.30
 08:04:00  23/07/2019,2.39,62.72,60.29,1,60.36,39,20.67,-3.33,-27.83,2,47,32,31.11,3.22,79.39,-29.00,33.71,0,22.67,24.94,39.61,39,18.50,2,17.30,1,56.83,44.67,63.50,1,65.00,20.61,30.10,20.56,4,0,0,3394,3394,13.96,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.44,2.39,65.00,0,50,-4.00,29,5.39,2.17,62.56,60.09,-3.28,1,35.52,30.51,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.56,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,6.20,30.20,14.90,-3.80,6.20,3.70,16.60,231.70,232.30,232.70,27.90,17.00,21.30
 08:06:00  23/07/2019,2.39,62.72,60.29,1,60.36,39,20.67,-3.33,-27.83,2,47,32,31.11,3.22,79.39,-29.00,33.71,0,22.67,24.94,39.61,39,18.50,2,17.30,1,56.83,44.67,63.50,1,65.00,20.61,30.10,20.56,4,0,0,3394,3394,13.96,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.44,2.39,65.00,0,50,-4.00,29,5.39,2.17,62.56,60.09,-3.28,1,35.52,30.51,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.56,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,6.20,30.20,14.90,-3.80,6.20,3.70,16.60,231.70,232.30,232.70,27.90,17.00,21.30
 08:08:00  23/07/2019,2.39,61.61,60.29,1,60.12,38,20.67,-3.94,-30.56,1,35,32,33.83,3.22,80.89,-29.00,33.71,0,22.67,24.94,39.61,38,18.50,2,17.80,1,57.78,55.06,63.11,1,65.00,20.61,28.90,20.56,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.44,2.39,65.00,0,49,-4.00,29,5.39,1.44,61.39,59.88,-3.94,1,35.52,29.81,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.61,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,6.20,30.20,14.90,-3.80,6.20,3.70,16.60,231.70,232.30,232.70,27.90,17.00,21.30
 08:10:00  23/07/2019,2.39,61.61,60.29,1,60.12,38,20.67,-3.94,-30.56,1,35,32,33.83,3.22,80.89,-29.00,33.71,0,22.67,24.94,39.61,38,18.50,2,17.80,1,57.78,55.06,63.11,1,65.00,20.61,28.90,20.56,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.44,2.39,65.00,0,49,-4.00,29,5.39,1.44,61.39,59.88,-3.94,1,35.52,29.81,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.61,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,6.20,30.20,14.90,-3.80,6.20,3.70,16.60,231.70,232.30,232.70,27.90,17.00,21.30
 08:12:00  23/07/2019,2.39,61.61,60.29,1,60.12,38,20.67,-3.94,-30.56,1,35,32,33.83,3.22,80.89,-29.00,33.71,0,22.67,24.94,39.61,38,18.50,2,17.80,1,57.78,55.06,63.11,1,65.00,20.61,28.90,20.56,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.44,2.39,65.00,0,49,-4.00,29,5.39,1.44,61.39,59.88,-3.94,1,35.52,29.81,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.61,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,5.60,30.20,20.40,-5.50,8.30,6.30,13.40,234.60,235.90,235.80,36.90,27.50,25.40
 08:14:00  23/07/2019,2.39,62.22,60.33,1,60.39,37,20.67,-3.44,-27.83,2,46,50,31.06,3.22,78.28,-29.00,33.71,0,22.67,24.94,39.61,37,18.50,2,14.80,1,60.22,56.44,60.11,1,65.00,20.61,30.30,20.56,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.44,2.39,65.00,0,50,-4.00,29,4.89,1.44,62.17,60.20,-3.56,1,35.52,30.21,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.54,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,5.60,30.20,20.40,-5.50,8.30,6.30,13.40,234.60,235.90,235.80,36.90,27.50,25.40
 08:16:00  23/07/2019,2.39,62.22,60.33,1,60.39,37,20.67,-3.44,-27.83,2,46,50,31.06,3.22,78.28,-29.00,33.71,0,22.67,24.94,39.61,37,18.50,2,14.80,1,60.22,56.44,60.11,1,65.00,20.61,30.30,20.56,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.44,2.39,65.00,0,50,-4.00,29,4.89,1.44,62.17,60.20,-3.56,1,35.52,30.21,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.54,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,5.60,30.20,20.40,-5.50,8.30,6.30,13.40,234.60,235.90,235.80,36.90,27.50,25.40
 08:18:00  23/07/2019,2.39,64.44,60.33,1,60.83,37,20.67,-4.28,-30.28,2,36,50,33.33,3.22,79.83,-29.00,33.71,0,21.61,24.94,39.61,37,18.50,2,28.00,1,59.89,56.44,53.94,1,65.00,20.61,39.60,20.56,4,0,0,3394,3394,12.85,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.35,3.28,2.39,65.00,0,44,-4.00,50,4.06,-0.39,64.06,60.90,-4.28,1,35.52,29.52,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.61,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,5.60,30.20,20.40,-5.50,8.30,6.30,13.40,234.60,235.90,235.80,36.90,27.50,25.40
 08:20:00  23/07/2019,2.39,64.44,60.33,1,60.83,37,20.67,-4.28,-30.28,2,36,50,33.33,3.22,79.83,-29.00,33.71,0,21.61,24.94,39.61,37,18.50,2,28.00,1,59.89,56.44,53.94,1,65.00,20.61,39.60,20.56,4,0,0,3394,3394,12.85,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.35,3.28,2.39,65.00,0,44,-4.00,50,4.06,-0.39,64.06,60.90,-4.28,1,35.52,29.52,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,2.33,35.61,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.11,0.00,17.61,36.10,2.39,10.00,20.00,1,16.00,20.00,10.00,1,13.61,2.22,0.00,18.50,36.10,0,0.00,20.00,1,5.60,30.20,20.40,-5.50,8.30,6.30,13.40,234.60,235.90,235.80,36.90,27.50,25.40
 08:22:00  23/07/2019,2.39,64.72,60.39,1,58.89,48,21.00,-4.28,-28.50,2,38,32,31.83,3.22,79.00,-29.00,33.71,0,23.33,24.94,39.61,48,18.50,2,15.80,1,59.28,56.44,49.33,1,65.00,21.00,24.80,20.56,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.61,1.44,2.39,65.00,0,34,-4.00,29,2.89,-1.00,65.22,58.65,-4.28,1,35.52,29.72,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.44,34.73,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.20,1.39,10.00,20.00,1,17.11,20.00,10.00,1,13.61,1.39,0.00,18.50,35.20,0,0.00,20.00,1,5.60,30.20,19.00,-5.50,8.30,4.60,20.20,235.20,235.90,236.70,36.90,20.80,26.70
 08:24:00  23/07/2019,2.39,64.72,60.39,1,58.89,48,21.00,-4.28,-28.50,2,38,32,31.83,3.22,79.00,-29.00,33.71,0,23.33,24.94,39.61,48,18.50,2,15.80,1,59.28,56.44,49.33,1,65.00,21.00,24.80,20.56,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.61,1.44,2.39,65.00,0,34,-4.00,29,2.89,-1.00,65.22,58.65,-4.28,1,35.52,29.72,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.44,34.73,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.20,1.39,10.00,20.00,1,17.11,20.00,10.00,1,13.61,1.39,0.00,18.50,35.20,0,0.00,20.00,1,5.60,30.20,19.00,-5.50,8.30,4.60,20.20,235.20,235.90,236.70,36.90,20.80,26.70
 08:26:00  23/07/2019,2.39,64.72,60.39,1,58.89,48,21.00,-4.28,-28.50,2,38,32,31.83,3.22,79.00,-29.00,33.71,0,23.33,24.94,39.61,48,18.50,2,15.80,1,59.28,56.44,49.33,1,65.00,21.00,24.80,20.56,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.61,1.44,2.39,65.00,0,34,-4.00,29,2.89,-1.00,65.22,58.65,-4.28,1,35.52,29.72,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.44,34.73,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.20,1.39,10.00,20.00,1,17.11,20.00,10.00,1,13.61,1.39,0.00,18.50,35.20,0,0.00,20.00,1,5.60,30.20,19.00,-5.50,8.30,4.60,20.20,235.20,235.90,236.70,36.90,20.80,26.70
 08:28:00  23/07/2019,2.39,61.78,60.43,1,60.74,41,19.89,-3.11,-28.11,2,42,32,30.94,2.83,79.00,-29.00,33.71,0,21.83,24.61,39.61,41,18.50,2,15.00,1,56.78,56.44,49.33,1,65.00,19.94,31.70,20.56,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.92,2.78,2.39,65.00,0,37,-4.00,29,3.89,0.78,61.94,60.52,-3.22,1,35.52,30.52,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.44,34.83,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.20,1.39,10.00,20.00,1,17.11,20.00,10.00,1,13.61,1.39,0.00,18.50,35.20,0,0.00,20.00,1,5.60,30.20,19.00,-5.50,8.30,4.60,20.20,235.20,235.90,236.70,36.90,20.80,26.70
 08:30:00  23/07/2019,2.39,61.78,60.43,1,60.74,41,19.89,-3.11,-28.11,2,42,32,30.94,2.83,79.00,-29.00,33.71,0,21.83,24.61,39.61,41,18.50,2,15.00,1,56.78,56.44,49.33,1,65.00,19.94,31.70,20.56,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.92,2.78,2.39,65.00,0,37,-4.00,29,3.89,0.78,61.94,60.52,-3.22,1,35.52,30.52,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.44,34.83,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.20,1.39,10.00,20.00,1,17.11,20.00,10.00,1,13.61,1.39,0.00,18.50,35.20,0,0.00,20.00,1,5.60,30.20,19.00,-5.50,8.30,4.60,20.20,235.20,235.90,236.70,36.90,20.80,26.70
 08:32:00  23/07/2019,2.39,60.89,60.43,1,60.48,41,20.94,-3.89,-29.72,2,35,32,32.94,3.28,79.00,-29.00,33.71,0,21.22,24.17,39.06,41,18.50,2,30.40,1,51.89,56.44,53.78,1,65.00,20.83,38.70,20.56,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.00,2.78,2.39,65.00,0,45,-4.00,50,4.89,0.78,66.17,60.52,-3.83,1,35.52,29.86,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.44,34.92,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.20,1.39,10.00,20.00,1,17.11,20.00,10.00,1,13.61,1.39,0.00,18.50,35.20,0,0.00,20.00,1,4.60,30.20,19.00,-5.50,9.30,4.60,20.20,234.40,235.90,236.70,40.80,21.60,21.30
