CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 08:34:00  23/07/2019,2.39,60.89,60.43,1,60.48,41,20.94,-3.89,-29.72,2,35,32,32.94,3.28,79.00,-29.00,33.71,0,21.22,24.17,39.06,41,18.50,2,30.40,1,51.89,56.44,53.78,1,65.00,20.83,38.70,20.56,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.00,2.78,2.39,65.00,0,45,-4.00,50,4.89,0.78,66.17,60.52,-3.83,1,35.52,29.86,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.44,34.92,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.20,1.39,10.00,20.00,1,17.11,20.00,10.00,1,13.61,1.39,0.00,18.50,35.20,0,0.00,20.00,1,4.60,30.20,19.00,-5.50,9.30,4.60,20.20,234.40,235.90,236.70,40.80,21.60,21.30
 08:36:00  23/07/2019,2.39,60.89,60.43,1,60.48,41,20.94,-3.89,-29.72,2,35,32,32.94,3.28,79.00,-29.00,33.71,0,21.22,24.17,39.06,41,18.50,2,30.40,1,51.89,56.44,53.78,1,65.00,20.83,38.70,20.56,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.00,2.78,2.39,65.00,0,45,-4.00,50,4.89,0.78,66.17,60.52,-3.83,1,35.52,29.86,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.44,34.92,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.20,1.39,10.00,20.00,1,17.11,20.00,10.00,1,13.61,1.39,0.00,18.50,35.20,0,0.00,20.00,1,4.60,30.20,19.00,-5.50,9.30,4.60,20.20,234.40,235.90,236.70,40.80,21.60,21.30
 08:38:00  23/07/2019,2.39,63.56,60.43,1,58.63,49,20.94,-4.72,-29.72,2,41,50,32.94,2.94,76.06,-29.00,33.71,0,22.44,24.17,39.06,49,18.50,2,20.20,1,48.39,56.44,63.89,1,65.00,20.83,28.70,20.56,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.03,1.94,2.39,65.00,0,32,-4.00,29,4.06,-1.22,65.39,58.49,-5.39,1,35.52,29.18,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.44,35.02,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.20,1.72,10.00,20.00,1,16.78,20.00,10.00,1,13.61,1.72,0.00,18.50,35.20,0,0.00,20.00,1,4.60,30.20,19.00,-5.50,9.30,4.60,20.20,234.40,235.90,236.70,40.80,21.60,21.30
 08:40:00  23/07/2019,2.39,63.56,60.43,1,58.63,49,20.94,-4.72,-29.72,2,41,50,32.94,2.94,76.06,-29.00,33.71,0,22.44,24.17,39.06,49,18.50,2,20.20,1,48.39,56.44,63.89,1,65.00,20.83,28.70,20.56,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.03,1.94,2.39,65.00,0,32,-4.00,29,4.06,-1.22,65.39,58.49,-5.39,1,35.52,29.18,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.44,35.02,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.20,1.72,10.00,20.00,1,16.78,20.00,10.00,1,13.61,1.72,0.00,18.50,35.20,0,0.00,20.00,1,4.60,30.20,19.00,-5.50,9.30,4.60,20.20,234.40,235.90,236.70,40.80,21.60,21.30
 08:42:00  23/07/2019,2.39,61.44,60.46,1,60.92,47,20.33,-4.11,-28.61,2,38,32,31.33,2.94,80.11,-29.00,33.71,0,21.94,24.44,38.78,47,18.50,2,12.30,1,49.33,56.44,62.44,1,65.00,20.44,30.80,20.56,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.67,2.50,2.39,65.00,0,33,-4.00,29,4.44,0.33,62.44,60.69,-4.17,1,35.52,29.67,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.44,34.87,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.20,1.72,10.00,20.00,1,17.11,20.00,10.00,1,13.61,1.72,0.00,18.50,35.20,0,0.00,20.00,1,4.60,30.20,17.20,-5.50,7.80,4.60,19.00,234.40,236.40,236.70,34.60,21.60,21.30
 08:44:00  23/07/2019,2.39,61.44,60.46,1,60.92,47,20.33,-4.11,-28.61,2,38,32,31.33,2.94,80.11,-29.00,33.71,0,21.94,24.44,38.78,47,18.50,2,12.30,1,49.33,56.44,62.44,1,65.00,20.44,30.80,20.56,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.67,2.50,2.39,65.00,0,33,-4.00,29,4.44,0.33,62.44,60.69,-4.17,1,35.52,29.67,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.44,34.87,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.20,1.72,10.00,20.00,1,17.11,20.00,10.00,1,13.61,1.72,0.00,18.50,35.20,0,0.00,20.00,1,4.60,30.20,17.20,-5.50,7.80,4.60,19.00,234.40,236.40,236.70,34.60,21.60,21.30
 08:46:00  23/07/2019,2.39,59.89,60.46,1,60.30,37,20.33,-1.94,-28.61,2,45,50,31.83,2.94,78.67,-29.00,33.71,0,21.44,24.11,38.78,37,18.50,2,20.70,1,49.33,56.44,61.83,1,65.00,20.44,30.80,20.56,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.84,2.50,2.39,65.00,0,47,-4.00,29,2.33,0.33,59.94,60.10,-2.06,1,35.52,31.52,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.44,34.96,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.20,1.72,10.00,20.00,1,17.11,20.00,10.00,1,13.61,1.72,0.00,18.50,35.20,0,0.00,20.00,1,4.60,30.20,17.20,-5.50,7.80,4.60,19.00,234.40,236.40,236.70,34.60,21.60,21.30
 08:48:00  23/07/2019,2.39,59.89,60.46,1,60.30,37,20.33,-1.94,-28.61,2,45,50,31.83,2.94,78.67,-29.00,33.71,0,21.44,24.11,38.78,37,18.50,2,20.70,1,49.33,56.44,61.83,1,65.00,20.44,30.80,20.56,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.84,2.50,2.39,65.00,0,47,-4.00,29,2.33,0.33,59.94,60.10,-2.06,1,35.52,31.52,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.44,34.96,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.20,1.72,10.00,20.00,1,17.11,20.00,10.00,1,13.61,1.72,0.00,18.50,35.20,0,0.00,20.00,1,4.60,30.20,17.20,-5.50,7.80,4.60,19.00,234.40,236.40,236.70,34.60,21.60,21.30
 08:50:00  23/07/2019,2.39,62.17,60.54,1,60.36,49,21.67,-4.61,-28.61,2,37,32,32.28,3.44,80.89,-29.00,33.71,0,21.44,24.11,38.22,49,18.83,2,28.40,1,50.17,56.44,61.11,1,65.00,21.67,37.90,20.56,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.50,2.39,65.00,0,42,-4.00,50,2.33,-2.11,62.28,60.41,-4.56,1,35.52,29.22,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.44,35.03,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.20,1.72,10.00,20.00,1,17.11,20.00,10.00,1,13.61,1.72,0.00,18.50,35.20,0,0.00,20.00,1,4.60,30.20,17.20,-5.50,7.80,4.60,19.00,234.40,236.40,236.70,34.60,21.60,21.30
 08:52:00  23/07/2019,2.39,62.17,60.54,1,60.36,49,21.67,-4.61,-28.61,2,37,32,32.28,3.44,80.89,-29.00,33.71,0,21.44,24.11,38.22,49,18.83,2,28.40,1,50.17,56.44,61.11,1,65.00,21.67,37.90,20.56,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.50,2.39,65.00,0,42,-4.00,50,2.33,-2.11,62.28,60.41,-4.56,1,35.52,29.22,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.44,35.03,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.20,1.72,10.00,20.00,1,17.11,20.00,10.00,1,13.61,1.72,0.00,18.50,35.20,0,0.00,20.00,1,4.60,30.20,19.10,-5.50,9.80,4.60,18.20,234.40,236.40,236.70,42.70,20.70,21.30
 08:54:00  23/07/2019,2.39,62.17,60.54,1,60.36,49,21.67,-4.61,-28.61,2,37,32,32.28,3.44,80.89,-29.00,33.71,0,21.44,24.11,38.22,49,18.83,2,28.40,1,50.17,56.44,61.11,1,65.00,21.67,37.90,20.56,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.50,2.39,65.00,0,42,-4.00,50,2.33,-2.11,62.28,60.41,-4.56,1,35.52,29.22,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.44,35.03,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.20,1.72,10.00,20.00,1,17.11,20.00,10.00,1,13.61,1.72,0.00,18.50,35.20,0,0.00,20.00,1,4.60,30.20,19.10,-5.50,9.80,4.60,18.20,234.40,236.40,236.70,42.70,20.70,21.30
 08:56:00  23/07/2019,2.39,61.67,60.59,1,59.69,49,21.00,-4.00,-28.17,2,42,32,31.17,3.00,77.39,-29.00,33.71,0,22.94,24.11,38.22,49,18.83,2,11.30,1,51.61,56.44,60.44,1,65.00,21.00,24.50,20.56,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.53,1.33,2.39,65.00,0,34,-4.00,29,3.50,-0.44,61.72,59.46,-4.00,1,35.52,29.78,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.44,34.66,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.20,1.28,10.00,20.00,1,17.39,20.00,10.00,1,13.61,1.28,0.00,18.78,35.20,0,0.00,20.00,1,4.60,30.20,19.10,-5.50,9.80,4.60,18.20,234.40,236.40,236.70,42.70,20.70,21.30
 08:58:00  23/07/2019,2.39,61.67,60.59,1,59.69,49,21.00,-4.00,-28.17,2,42,32,31.17,3.00,77.39,-29.00,33.71,0,22.94,24.11,38.22,49,18.83,2,11.30,1,51.61,56.44,60.44,1,65.00,21.00,24.50,20.56,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.53,1.33,2.39,65.00,0,34,-4.00,29,3.50,-0.44,61.72,59.46,-4.00,1,35.52,29.78,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.44,34.66,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.20,1.28,10.00,20.00,1,17.39,20.00,10.00,1,13.61,1.28,0.00,18.78,35.20,0,0.00,20.00,1,4.60,30.20,19.10,-5.50,9.80,4.60,18.20,234.40,236.40,236.70,42.70,20.70,21.30
 09:00:00  23/07/2019,2.39,61.17,60.59,1,60.80,38,19.83,-3.06,-27.72,2,49,32,30.56,3.00,77.83,-29.00,33.71,0,21.11,24.11,38.22,38,18.83,2,17.20,1,52.83,56.44,59.94,1,65.00,19.83,31.50,20.56,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.00,2.89,2.39,65.00,0,38,-4.00,29,3.50,0.33,61.11,60.60,-3.11,1,35.52,30.59,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.44,34.78,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.20,1.28,10.00,20.00,1,17.39,20.00,10.00,1,13.61,1.28,0.00,18.78,35.20,0,0.00,20.00,1,4.60,30.20,19.10,-5.50,9.80,4.60,18.20,234.40,236.40,236.70,42.70,20.70,21.30
 09:02:00  23/07/2019,2.39,61.17,60.59,1,60.80,38,19.83,-3.06,-27.72,2,49,32,30.56,3.00,77.83,-29.00,33.71,0,21.11,24.11,38.22,38,18.83,2,17.20,1,52.83,56.44,59.94,1,65.00,19.83,31.50,20.56,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.00,2.89,2.39,65.00,0,38,-4.00,29,3.50,0.33,61.11,60.60,-3.11,1,35.52,30.59,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6372,573.00,16.30,1.00,1.00,0,1.44,34.78,388.00,4110,63,28.40,63,1573,6393,77,45,0,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,3,1,3,1,0,20.00,0,0,0.00,23.72,15.89,0.00,17.61,35.20,1.28,10.00,20.00,1,17.39,20.00,10.00,1,13.61,1.28,0.00,18.78,35.20,0,0.00,20.00,1,4.60,30.20,20.10,-5.50,11.10,4.60,18.20,233.00,235.60,236.00,48.60,20.70,20.10
 09:04:00  23/07/2019,2.39,55.72,60.59,1,60.80,37,20.44,-4.44,-29.28,2,37,32,32.44,3.00,80.11,-29.00,33.71,0,20.56,23.78,37.94,37,18.83,2,31.30,1,48.67,56.17,51.06,1,65.00,20.39,38.60,20.56,4,0,0,3394,3394,13.45,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.29,3.22,2.39,65.00,0,43,-4.00,50,4.17,-0.28,62.11,60.90,-4.39,1,35.52,29.38,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,573.50,16.30,1.00,1.00,3,1.44,34.60,388.00,4110,63,28.40,63,1573,6394,77,45,2,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,16.50,0.00,17.61,34.70,0.78,10.00,20.00,1,17.89,20.00,10.00,12,30.28,0.78,0.60,18.78,34.60,1,0.00,20.00,2,4.60,30.20,20.10,-5.50,11.10,4.60,18.20,233.00,235.60,236.00,48.60,20.70,20.10
 09:06:00  23/07/2019,2.39,55.72,60.59,1,60.80,37,20.44,-4.44,-29.28,2,37,32,32.44,3.00,80.11,-29.00,33.71,0,20.56,23.78,37.94,37,18.83,2,31.30,1,48.67,56.17,51.06,1,65.00,20.39,38.60,20.56,4,0,0,3394,3394,13.45,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.29,3.22,2.39,65.00,0,43,-4.00,50,4.17,-0.28,62.11,60.90,-4.39,1,35.52,29.38,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,573.50,16.30,1.00,1.00,3,1.44,34.60,388.00,4110,63,28.40,63,1573,6394,77,45,2,2038,75,29.30,576.00,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,16.50,0.00,17.61,34.70,0.78,10.00,20.00,1,17.89,20.00,10.00,12,30.28,0.78,0.60,18.78,34.60,1,0.00,20.00,2,4.60,30.20,20.10,-5.50,11.10,4.60,18.20,233.00,235.60,236.00,48.60,20.70,20.10
 09:08:00  23/07/2019,2.39,55.72,60.59,1,58.57,48,21.11,-3.94,-28.67,2,78,84,31.06,2.39,72.28,-29.00,33.71,0,22.39,23.78,37.94,48,18.83,2,16.60,1,50.56,55.89,51.67,1,65.00,21.17,24.50,20.56,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.72,1.56,2.39,65.00,0,34,-4.00,29,7.11,3.39,65.22,58.37,-4.11,1,35.52,29.82,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,573.50,16.30,1.00,1.00,0,0.28,33.74,388.70,4111,63,28.40,63,1573,6395,77,45,0,2038,75,29.30,577.70,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,17.61,34.20,0.28,10.00,20.00,1,18.50,19.61,10.00,12,27.78,0.28,0.00,18.78,34.60,1,0.00,20.00,2,4.60,30.20,20.10,-5.50,11.10,4.60,18.20,233.00,235.60,236.00,48.60,20.70,20.10
 09:10:00  23/07/2019,2.39,55.72,60.59,1,58.57,48,21.11,-3.94,-28.67,2,78,84,31.06,2.39,72.28,-29.00,33.71,0,22.39,23.78,37.94,48,18.83,2,16.60,1,50.56,55.89,51.67,1,65.00,21.17,24.50,20.56,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.72,1.56,2.39,65.00,0,34,-4.00,29,7.11,3.39,65.22,58.37,-4.11,1,35.52,29.82,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,573.50,16.30,1.00,1.00,0,0.28,33.74,388.70,4111,63,28.40,63,1573,6395,77,45,0,2038,75,29.30,577.70,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,17.61,34.20,0.28,10.00,20.00,1,18.50,19.61,10.00,12,27.78,0.28,0.00,18.78,34.60,1,0.00,20.00,2,4.60,30.20,20.10,-5.50,11.10,4.60,18.20,233.00,235.60,236.00,48.60,20.70,20.10
 09:12:00  23/07/2019,2.39,55.72,60.59,1,58.57,48,21.11,-3.94,-28.67,2,78,84,31.06,2.39,72.28,-29.00,33.71,0,22.39,23.78,37.94,48,18.83,2,16.60,1,50.56,55.89,51.67,1,65.00,21.17,24.50,20.56,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.72,1.56,2.39,65.00,0,34,-4.00,29,7.11,3.39,65.22,58.37,-4.11,1,35.52,29.82,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,573.50,16.30,1.00,1.00,0,0.28,33.74,388.70,4111,63,28.40,63,1573,6395,77,45,0,2038,75,29.30,577.70,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,17.61,34.20,0.28,10.00,20.00,1,18.50,19.61,10.00,12,27.78,0.28,0.00,18.78,34.60,1,0.00,20.00,2,4.00,30.20,16.80,-5.50,7.90,4.60,19.70,233.00,234.80,235.00,35.30,20.70,18.60
 09:14:00  23/07/2019,2.39,62.44,60.69,1,60.97,43,20.28,-3.44,-29.06,2,65,65,31.06,2.39,79.61,-29.00,33.71,0,21.11,23.78,37.94,43,18.83,2,15.60,1,49.83,55.89,61.28,1,65.00,20.33,31.30,20.83,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.88,2.72,2.39,65.00,0,37,-4.00,29,8.72,5.11,64.61,60.75,-3.56,1,35.52,30.22,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,573.50,16.30,1.00,1.00,0,0.28,33.86,388.70,4111,63,28.40,63,1573,6395,77,45,0,2038,75,29.30,577.70,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,17.61,34.20,0.28,10.00,20.00,1,18.50,19.61,10.00,12,25.78,0.28,0.00,18.78,34.60,1,0.00,20.00,2,4.00,30.20,16.80,-5.50,7.90,4.60,19.70,233.00,234.80,235.00,35.30,20.70,18.60
 09:16:00  23/07/2019,2.39,62.44,60.69,1,60.97,43,20.28,-3.44,-29.06,2,65,65,31.06,2.39,79.61,-29.00,33.71,0,21.11,23.78,37.94,43,18.83,2,15.60,1,49.83,55.89,61.28,1,65.00,20.33,31.30,20.83,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.88,2.72,2.39,65.00,0,37,-4.00,29,8.72,5.11,64.61,60.75,-3.56,1,35.52,30.22,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,573.50,16.30,1.00,1.00,0,0.28,33.86,388.70,4111,63,28.40,63,1573,6395,77,45,0,2038,75,29.30,577.70,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,17.61,34.20,0.28,10.00,20.00,1,18.50,19.61,10.00,12,25.78,0.28,0.00,18.78,34.60,1,0.00,20.00,2,4.00,30.20,16.80,-5.50,7.90,4.60,19.70,233.00,234.80,235.00,35.30,20.70,18.60
 09:18:00  23/07/2019,2.39,62.83,60.80,1,61.10,39,20.78,-4.44,-27.50,2,78,66,30.33,2.83,79.61,-29.00,33.71,0,20.44,23.78,37.94,39,18.83,2,30.30,1,49.39,55.28,62.50,1,65.00,20.72,39.50,20.83,4,0,0,3394,3394,14.06,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.21,3.11,2.39,65.00,0,43,-4.00,50,6.22,1.67,63.39,61.20,-4.39,1,35.52,29.39,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,573.00,16.30,1.00,1.00,0,0.56,33.99,388.70,4111,63,28.40,63,1573,6395,77,45,0,2038,75,29.30,577.70,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,17.61,34.20,0.61,10.00,20.00,1,18.22,19.22,10.00,12,24.22,0.61,0.00,18.78,34.60,1,0.00,20.00,2,4.00,30.20,16.80,-5.50,7.90,4.60,19.70,233.00,234.80,235.00,35.30,20.70,18.60
 09:20:00  23/07/2019,2.39,62.83,60.80,1,61.10,39,20.78,-4.44,-27.50,2,78,66,30.33,2.83,79.61,-29.00,33.71,0,20.44,23.78,37.94,39,18.83,2,30.30,1,49.39,55.28,62.50,1,65.00,20.72,39.50,20.83,4,0,0,3394,3394,14.06,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.21,3.11,2.39,65.00,0,43,-4.00,50,6.22,1.67,63.39,61.20,-4.39,1,35.52,29.39,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,573.00,16.30,1.00,1.00,0,0.56,33.99,388.70,4111,63,28.40,63,1573,6395,77,45,0,2038,75,29.30,577.70,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,17.61,34.20,0.61,10.00,20.00,1,18.22,19.22,10.00,12,24.22,0.61,0.00,18.78,34.60,1,0.00,20.00,2,4.00,30.20,16.80,-5.50,7.90,4.60,19.70,233.00,234.80,235.00,35.30,20.70,18.60
 09:22:00  23/07/2019,2.39,62.83,60.80,1,61.10,39,20.78,-4.44,-27.50,2,78,66,30.33,2.83,79.61,-29.00,33.71,0,20.44,23.78,37.94,39,18.83,2,30.30,1,49.39,55.28,62.50,1,65.00,20.72,39.50,20.83,4,0,0,3394,3394,14.06,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.21,3.11,2.39,65.00,0,43,-4.00,50,6.22,1.67,63.39,61.20,-4.39,1,35.52,29.39,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,573.00,16.30,1.00,1.00,0,0.56,33.99,388.70,4111,63,28.40,63,1573,6395,77,45,0,2038,75,29.30,577.70,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,17.61,34.20,0.61,10.00,20.00,1,18.22,19.22,10.00,12,24.22,0.61,0.00,18.78,34.60,1,0.00,20.00,2,4.00,30.20,16.80,-5.50,7.90,4.60,16.80,233.00,234.80,235.00,35.30,20.00,20.80
 09:24:00  23/07/2019,2.39,63.83,60.88,1,59.49,52,21.56,-3.89,-28.00,2,83,66,30.33,2.28,75.00,-29.00,33.71,0,22.44,23.78,37.56,52,18.83,2,12.40,1,48.94,54.72,63.94,1,65.00,21.56,23.50,20.83,4,0,0,3394,3394,13.92,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.50,1.33,2.39,65.00,0,34,-4.00,29,5.39,1.67,64.83,59.27,-3.89,1,35.52,29.84,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,573.00,16.30,1.00,1.00,0,0.56,34.10,388.70,4111,63,28.40,63,1573,6395,77,45,0,2038,75,29.30,577.70,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,17.61,34.20,0.61,10.00,20.00,1,18.22,18.89,9.40,12,23.89,0.61,0.00,18.78,34.60,1,0.00,20.00,2,4.00,30.20,16.80,-5.50,7.90,4.60,16.80,233.00,234.80,235.00,35.30,20.00,20.80
 09:26:00  23/07/2019,2.39,63.83,60.88,1,59.49,52,21.56,-3.89,-28.00,2,83,66,30.33,2.28,75.00,-29.00,33.71,0,22.44,23.78,37.56,52,18.83,2,12.40,1,48.94,54.72,63.94,1,65.00,21.56,23.50,20.83,4,0,0,3394,3394,13.92,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.50,1.33,2.39,65.00,0,34,-4.00,29,5.39,1.67,64.83,59.27,-3.89,1,35.52,29.84,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,573.00,16.30,1.00,1.00,0,0.56,34.10,388.70,4111,63,28.40,63,1573,6395,77,45,0,2038,75,29.30,577.70,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,17.61,34.20,0.61,10.00,20.00,1,18.22,18.89,9.40,12,23.89,0.61,0.00,18.78,34.60,1,0.00,20.00,2,4.00,30.20,16.80,-5.50,7.90,4.60,16.80,233.00,234.80,235.00,35.30,20.00,20.80
 09:28:00  23/07/2019,2.39,62.72,60.94,1,60.99,41,20.11,-2.72,-28.00,2,83,66,30.33,2.28,76.39,-29.00,33.71,0,20.67,23.50,37.28,41,19.11,2,18.70,1,48.33,54.11,62.78,1,65.00,20.11,31.50,20.83,4,0,0,3394,3394,13.81,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.98,2.83,2.39,65.00,0,41,-4.00,29,5.72,2.94,62.94,60.78,-2.78,1,35.52,30.86,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,573.00,16.30,1.00,1.00,0,0.83,34.20,388.70,4111,63,28.40,63,1573,6395,77,45,0,2038,75,29.30,577.70,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,17.61,34.70,0.61,10.00,20.00,1,18.22,18.89,9.40,12,23.89,0.61,0.00,18.78,34.60,1,0.00,20.00,2,4.00,30.20,16.80,-5.50,7.90,4.60,16.80,233.00,234.80,235.00,35.30,20.00,20.80
 09:30:00  23/07/2019,2.39,62.72,60.94,1,60.99,41,20.11,-2.72,-28.00,2,83,66,30.33,2.28,76.39,-29.00,33.71,0,20.67,23.50,37.28,41,19.11,2,18.70,1,48.33,54.11,62.78,1,65.00,20.11,31.50,20.83,4,0,0,3394,3394,13.81,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.98,2.83,2.39,65.00,0,41,-4.00,29,5.72,2.94,62.94,60.78,-2.78,1,35.52,30.86,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,573.00,16.30,1.00,1.00,0,0.83,34.20,388.70,4111,63,28.40,63,1573,6395,77,45,0,2038,75,29.30,577.70,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,17.61,34.70,0.61,10.00,20.00,1,18.22,18.89,9.40,12,23.89,0.61,0.00,18.78,34.60,1,0.00,20.00,2,4.00,30.20,16.80,-5.50,7.90,4.60,16.80,233.00,234.80,235.00,35.30,20.00,20.80
 09:32:00  23/07/2019,2.39,62.72,60.94,1,60.99,41,20.11,-2.72,-28.00,2,83,66,30.33,2.28,76.39,-29.00,33.71,0,20.67,23.50,37.28,41,19.11,2,18.70,1,48.33,54.11,62.78,1,65.00,20.11,31.50,20.83,4,0,0,3394,3394,13.81,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.98,2.83,2.39,65.00,0,41,-4.00,29,5.72,2.94,62.94,60.78,-2.78,1,35.52,30.86,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,573.00,16.30,1.00,1.00,0,0.83,34.20,388.70,4111,63,28.40,63,1573,6395,77,45,0,2038,75,29.30,577.70,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,17.61,34.70,0.61,10.00,20.00,1,18.22,18.89,9.40,12,23.89,0.61,0.00,18.78,34.60,1,0.00,20.00,2,4.60,30.20,17.30,-5.50,7.90,4.60,16.80,231.80,233.50,233.20,34.50,21.70,21.70
 09:34:00  23/07/2019,2.39,63.39,61.01,1,61.28,42,21.00,-4.50,-28.94,2,82,66,31.83,2.89,77.83,-29.00,33.71,0,20.33,23.50,36.44,42,19.11,2,30.50,1,50.39,53.44,61.89,1,65.00,20.89,39.60,21.11,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.03,2.83,2.39,65.00,0,43,-4.00,50,4.33,-0.22,62.94,61.35,-4.44,1,35.52,29.34,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,572.50,16.30,1.00,1.00,0,0.83,34.32,388.70,4111,63,28.40,63,1573,6395,77,45,0,2038,75,29.30,577.70,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,17.89,34.70,0.89,10.00,20.00,1,18.22,18.50,9.40,12,23.50,1.00,0.00,19.11,34.60,1,0.00,20.00,2,4.60,30.20,17.30,-5.50,7.90,4.60,16.80,231.80,233.50,233.20,34.50,21.70,21.70
 09:36:00  23/07/2019,2.39,63.39,61.01,1,61.28,42,21.00,-4.50,-28.94,2,82,66,31.83,2.89,77.83,-29.00,33.71,0,20.33,23.50,36.44,42,19.11,2,30.50,1,50.39,53.44,61.89,1,65.00,20.89,39.60,21.11,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.03,2.83,2.39,65.00,0,43,-4.00,50,4.33,-0.22,62.94,61.35,-4.44,1,35.52,29.34,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,572.50,16.30,1.00,1.00,0,0.83,34.32,388.70,4111,63,28.40,63,1573,6395,77,45,0,2038,75,29.30,577.70,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,17.89,34.70,0.89,10.00,20.00,1,18.22,18.50,9.40,12,23.50,1.00,0.00,19.11,34.60,1,0.00,20.00,2,4.60,30.20,17.30,-5.50,7.90,4.60,16.80,231.80,233.50,233.20,34.50,21.70,21.70
 09:38:00  23/07/2019,2.39,61.44,61.11,1,59.92,52,21.61,-4.11,-28.94,2,81,66,31.50,2.28,76.00,-29.00,33.71,0,22.22,23.50,36.44,52,19.11,2,12.90,1,49.22,52.89,61.06,1,65.00,21.61,24.00,21.11,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.47,1.28,2.39,65.00,0,34,-4.00,29,4.83,0.89,64.00,59.63,-4.11,1,35.52,29.69,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,572.50,16.30,1.00,1.00,0,0.83,34.43,388.20,4111,63,28.40,63,1573,6395,77,45,0,2038,75,29.30,577.20,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,16.78,0.00,17.89,34.70,0.89,10.00,20.00,1,18.22,18.00,9.40,12,23.00,1.00,0.00,19.11,34.60,1,0.00,20.00,2,4.60,30.20,17.30,-5.50,7.90,4.60,16.80,231.80,233.50,233.20,34.50,21.70,21.70
 09:40:00  23/07/2019,2.39,61.44,61.11,1,59.92,52,21.61,-4.11,-28.94,2,81,66,31.50,2.28,76.00,-29.00,33.71,0,22.22,23.50,36.44,52,19.11,2,12.90,1,49.22,52.89,61.06,1,65.00,21.61,24.00,21.11,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.47,1.28,2.39,65.00,0,34,-4.00,29,4.83,0.89,64.00,59.63,-4.11,1,35.52,29.69,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,572.50,16.30,1.00,1.00,0,0.83,34.43,388.20,4111,63,28.40,63,1573,6395,77,45,0,2038,75,29.30,577.20,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,16.78,0.00,17.89,34.70,0.89,10.00,20.00,1,18.22,18.00,9.40,12,23.00,1.00,0.00,19.11,34.60,1,0.00,20.00,2,4.60,30.20,17.30,-5.50,7.90,4.60,16.80,231.80,233.50,233.20,34.50,21.70,21.70
 09:42:00  23/07/2019,2.39,61.44,61.20,1,61.46,43,20.39,-3.44,-28.56,2,83,66,30.72,2.28,76.61,-29.00,33.71,0,20.44,23.50,36.11,43,19.11,2,17.10,1,50.61,52.44,62.44,1,65.00,20.44,31.30,21.11,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.99,2.83,2.39,65.00,0,35,-4.00,29,5.56,2.11,63.06,61.22,-3.50,1,35.52,30.23,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,572.50,16.30,1.00,1.00,0,1.17,34.52,388.20,4111,63,28.40,63,1573,6395,77,45,1,2038,75,29.30,577.20,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,16.78,0.00,17.89,34.70,1.22,10.00,20.00,1,17.89,17.50,8.70,12,22.50,1.00,0.00,19.11,34.60,1,0.00,20.00,2,4.60,30.20,17.30,-5.50,7.90,4.60,16.80,231.80,233.50,233.20,36.20,21.70,21.70
 09:44:00  23/07/2019,2.39,61.44,61.20,1,61.46,43,20.39,-3.44,-28.56,2,83,66,30.72,2.28,76.61,-29.00,33.71,0,20.44,23.50,36.11,43,19.11,2,17.10,1,50.61,52.44,62.44,1,65.00,20.44,31.30,21.11,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.99,2.83,2.39,65.00,0,35,-4.00,29,5.56,2.11,63.06,61.22,-3.50,1,35.52,30.23,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,572.50,16.30,1.00,1.00,0,1.17,34.52,388.20,4111,63,28.40,63,1573,6395,77,45,1,2038,75,29.30,577.20,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,16.78,0.00,17.89,34.70,1.22,10.00,20.00,1,17.89,17.50,8.70,12,22.50,1.00,0.00,19.11,34.60,1,0.00,20.00,2,4.60,30.20,17.30,-5.50,7.90,4.60,16.80,231.80,233.50,233.20,36.20,21.70,21.70
 09:46:00  23/07/2019,2.39,60.33,61.32,1,62.80,42,21.28,-3.83,-28.22,2,83,66,30.72,2.67,78.06,-29.00,33.71,0,20.44,23.50,36.11,42,19.44,2,26.50,1,50.61,52.00,61.67,1,65.00,21.28,40.10,21.11,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.27,2.83,2.39,65.00,0,45,-4.00,50,5.56,1.72,60.56,62.89,-3.50,1,35.52,29.91,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,572.50,16.30,1.00,1.00,0,1.17,34.61,388.20,4111,63,28.40,63,1573,6395,77,45,2,2038,75,29.30,577.20,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,16.78,0.00,17.89,34.70,1.22,10.00,20.00,1,17.89,17.11,8.70,12,22.11,1.28,0.00,19.11,35.10,1,0.00,20.00,2,4.60,30.20,17.30,-5.50,7.90,4.60,16.80,231.80,233.50,233.20,36.20,21.70,21.70
 09:48:00  23/07/2019,2.39,60.33,61.32,1,62.80,42,21.28,-3.83,-28.22,2,83,66,30.72,2.67,78.06,-29.00,33.71,0,20.44,23.50,36.11,42,19.44,2,26.50,1,50.61,52.00,61.67,1,65.00,21.28,40.10,21.11,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.27,2.83,2.39,65.00,0,45,-4.00,50,5.56,1.72,60.56,62.89,-3.50,1,35.52,29.91,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,572.50,16.30,1.00,1.00,0,1.17,34.61,388.20,4111,63,28.40,63,1573,6395,77,45,2,2038,75,29.30,577.20,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,16.78,0.00,17.89,34.70,1.22,10.00,20.00,1,17.89,17.11,8.70,12,22.11,1.28,0.00,19.11,35.10,1,0.00,20.00,2,4.60,30.20,17.30,-5.50,7.90,4.60,16.80,231.80,233.50,233.20,36.20,21.70,21.70
 09:50:00  23/07/2019,2.39,62.89,61.41,1,61.26,51,22.17,-4.61,-28.72,2,83,66,31.44,2.67,76.44,-29.00,33.71,0,21.11,23.22,36.11,51,19.44,2,25.80,1,50.11,51.39,60.94,1,65.00,22.22,37.80,21.39,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.22,2.11,2.39,65.00,0,42,-4.00,50,4.33,-0.22,63.00,61.33,-4.56,1,35.52,29.24,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,571.20,16.30,1.00,1.00,0,1.17,34.71,387.50,4111,63,28.40,63,1573,6395,77,45,2,2038,75,29.30,576.20,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,16.78,0.00,18.22,35.20,1.22,10.00,20.00,1,17.89,16.61,8.70,12,21.61,1.28,0.00,19.11,35.10,1,0.00,20.00,2,4.60,30.20,17.30,-5.50,7.90,4.60,16.80,231.80,233.50,233.20,36.20,21.70,21.70
 09:52:00  23/07/2019,2.39,62.89,61.41,1,61.26,51,22.17,-4.61,-28.72,2,83,66,31.44,2.67,76.44,-29.00,33.71,0,21.11,23.22,36.11,51,19.44,2,25.80,1,50.11,51.39,60.94,1,65.00,22.22,37.80,21.39,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.22,2.11,2.39,65.00,0,42,-4.00,50,4.33,-0.22,63.00,61.33,-4.56,1,35.52,29.24,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,194.00,149.00,76.00,804,75,345.00,22.30,45,6373,571.20,16.30,1.00,1.00,0,1.17,34.71,387.50,4111,63,28.40,63,1573,6395,77,45,2,2038,75,29.30,576.20,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,16.78,0.00,18.22,35.20,1.22,10.00,20.00,1,17.89,16.61,8.70,12,21.61,1.28,0.00,19.11,35.10,1,0.00,20.00,2,4.60,30.20,20.40,-5.50,11.10,4.60,17.40,230.80,233.50,233.20,49.10,21.70,20.40
 09:54:00  23/07/2019,2.39,64.33,61.47,1,61.50,50,21.61,-5.78,-29.11,2,82,66,31.44,2.67,74.83,-29.00,33.71,0,21.11,23.22,35.78,50,19.44,2,21.70,1,51.83,50.72,60.61,1,65.00,21.61,37.80,21.39,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.11,2.39,65.00,0,29,-4.00,50,5.06,-0.72,64.28,61.52,-5.78,1,35.52,28.27,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,193.40,148.50,76.00,804,75,344.10,22.30,45,6373,569.50,16.30,1.00,1.00,0,1.44,34.79,386.30,4111,63,28.40,63,1573,6395,77,45,2,2038,75,29.30,574.60,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,16.78,0.00,18.22,35.20,1.50,10.00,20.00,1,17.89,15.89,7.90,12,20.89,1.28,0.00,19.39,35.10,1,0.00,20.00,2,4.60,30.20,20.40,-5.50,11.10,4.60,17.40,230.80,233.50,233.20,49.10,21.70,20.40
 09:56:00  23/07/2019,2.39,64.33,61.47,1,61.50,50,21.61,-5.78,-29.11,2,82,66,31.44,2.67,74.83,-29.00,33.71,0,21.11,23.22,35.78,50,19.44,2,21.70,1,51.83,50.72,60.61,1,65.00,21.61,37.80,21.39,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.11,2.39,65.00,0,29,-4.00,50,5.06,-0.72,64.28,61.52,-5.78,1,35.52,28.27,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,193.40,148.50,76.00,804,75,344.10,22.30,45,6373,569.50,16.30,1.00,1.00,0,1.44,34.79,386.30,4111,63,28.40,63,1573,6395,77,45,2,2038,75,29.30,574.60,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,16.78,0.00,18.22,35.20,1.50,10.00,20.00,1,17.89,15.89,7.90,12,20.89,1.28,0.00,19.39,35.10,1,0.00,20.00,2,4.60,30.20,20.40,-5.50,11.10,4.60,17.40,230.80,233.50,233.20,49.10,21.70,20.40
 09:58:00  23/07/2019,2.39,64.33,61.47,1,61.50,50,21.61,-5.78,-29.11,2,82,66,31.44,2.67,74.83,-29.00,33.71,0,21.11,23.22,35.78,50,19.44,2,21.70,1,51.83,50.72,60.61,1,65.00,21.61,37.80,21.39,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.11,2.39,65.00,0,29,-4.00,50,5.06,-0.72,64.28,61.52,-5.78,1,35.52,28.27,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,193.40,148.50,76.00,804,75,344.10,22.30,45,6373,569.50,16.30,1.00,1.00,0,1.44,34.79,386.30,4111,63,28.40,63,1573,6395,77,45,2,2038,75,29.30,574.60,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,16.78,0.00,18.22,35.20,1.50,10.00,20.00,1,17.89,15.89,7.90,12,20.89,1.28,0.00,19.39,35.10,1,0.00,20.00,2,4.60,30.20,20.40,-5.50,11.10,4.60,17.40,230.80,233.50,233.20,49.10,21.70,20.40
 10:00:00  23/07/2019,2.39,61.44,61.47,1,61.90,50,21.33,-2.67,-29.11,2,81,66,31.44,2.28,77.94,-29.00,33.71,0,21.11,23.22,35.78,50,19.44,2,15.40,1,53.83,50.28,60.11,1,65.00,21.61,27.40,21.39,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.70,2.56,2.39,65.00,0,42,-4.00,29,5.06,2.17,61.17,61.62,-2.72,1,35.52,30.90,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,192.90,148.50,76.00,804,75,343.40,22.30,45,6374,568.70,16.30,1.00,1.00,0,0.28,33.46,385.20,4111,63,28.40,63,1573,6395,77,45,0,2038,75,29.30,572.90,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,18.28,0.00,18.22,33.90,0.00,10.00,20.00,1,19.39,15.22,7.90,12,20.22,0.00,6.00,19.39,33.90,1,0.00,20.00,2,4.60,30.20,20.40,-5.50,11.10,4.60,17.40,230.80,233.50,233.20,49.10,21.70,20.40
 10:02:00  23/07/2019,2.39,61.44,61.47,1,61.90,50,21.33,-2.67,-29.11,2,81,66,31.44,2.28,77.94,-29.00,33.71,0,21.11,23.22,35.78,50,19.44,2,15.40,1,53.83,50.28,60.11,1,65.00,21.61,27.40,21.39,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.70,2.56,2.39,65.00,0,42,-4.00,29,5.06,2.17,61.17,61.62,-2.72,1,35.52,30.90,-0.61,25.00,68.00,15.60,227,22.50,24.30,28.40,29.90,192.90,148.50,76.00,804,75,343.40,22.30,45,6374,568.70,16.30,1.00,1.00,0,0.28,33.46,385.20,4111,63,28.40,63,1573,6395,77,45,0,2038,75,29.30,572.90,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,18.28,0.00,18.22,33.90,0.00,10.00,20.00,1,19.39,15.22,7.90,12,20.22,0.00,6.00,19.39,33.90,1,0.00,20.00,2,4.10,30.20,19.70,-5.50,11.10,4.60,17.40,230.80,233.50,233.20,47.70,21.70,19.10
 10:04:00  23/07/2019,5.33,63.33,61.56,1,61.95,45,21.78,-4.44,-30.22,2,75,66,33.17,3.00,78.89,-29.00,33.71,6,20.11,23.22,35.50,45,19.44,9,8.80,1,55.56,50.28,59.33,1,65.00,21.61,40.60,21.39,4,0,0,3394,3394,12.81,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.96,2.89,2.39,65.00,0,44,-4.00,50,3.61,-0.56,63.17,62.14,-4.06,1,35.52,29.39,-0.61,25.00,67.50,15.60,227,22.50,24.30,28.40,29.90,192.90,147.70,75.50,804,75,342.70,22.30,45,6374,566.90,16.30,1.00,1.00,0,0.94,34.32,383.90,4111,63,28.40,63,1573,6396,77,45,0,2038,75,29.30,572.10,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.50,0.00,18.50,34.80,0.89,10.00,20.00,1,18.89,14.39,7.20,12,19.39,0.89,1.60,19.89,34.80,1,0.00,20.00,2,4.10,30.20,19.70,-5.50,11.10,4.60,17.40,230.80,233.50,233.20,47.70,21.70,19.10
 10:06:00  23/07/2019,5.33,63.33,61.56,1,61.95,45,21.78,-4.44,-30.22,2,75,66,33.17,3.00,78.89,-29.00,33.71,6,20.11,23.22,35.50,45,19.44,9,8.80,1,55.56,50.28,59.33,1,65.00,21.61,40.60,21.39,4,0,0,3394,3394,12.81,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.96,2.89,2.39,65.00,0,44,-4.00,50,3.61,-0.56,63.17,62.14,-4.06,1,35.52,29.39,-0.61,25.00,67.50,15.60,227,22.50,24.30,28.40,29.90,192.90,147.70,75.50,804,75,342.70,22.30,45,6374,566.90,16.30,1.00,1.00,0,0.94,34.32,383.90,4111,63,28.40,63,1573,6396,77,45,0,2038,75,29.30,572.10,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.50,0.00,18.50,34.80,0.89,10.00,20.00,1,18.89,14.39,7.20,12,19.39,0.89,1.60,19.89,34.80,1,0.00,20.00,2,4.10,30.20,19.70,-5.50,11.10,4.60,17.40,230.80,233.50,233.20,47.70,21.70,19.10
 10:08:00  23/07/2019,5.33,61.50,61.67,1,61.75,55,22.06,-4.11,-30.22,2,67,66,33.17,3.00,78.22,-29.00,33.71,6,17.44,19.56,35.50,55,19.44,9,0.00,1,48.11,50.28,59.78,1,65.00,22.11,31.10,21.39,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,1,3394,1,1,0,0,0,35.33,2.17,2.39,65.00,0,33,-4.00,29,4.50,0.39,64.17,61.61,-4.06,1,35.52,29.67,-0.61,25.00,67.50,15.60,227,22.50,24.30,28.40,29.90,192.00,147.70,75.50,804,75,342.10,22.30,45,6374,565.20,16.30,1.00,1.00,0,0.94,34.49,382.80,4111,63,28.40,63,1573,6396,77,45,1,2038,75,29.30,570.50,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.50,0.00,18.50,34.80,0.89,10.00,20.00,1,18.89,13.61,7.20,12,18.61,0.89,1.00,19.89,34.80,1,0.00,20.00,2,4.10,30.20,19.70,-5.50,11.10,4.60,17.40,230.80,233.50,233.20,47.70,21.70,19.10
 10:10:00  23/07/2019,5.33,61.50,61.67,1,61.75,55,22.06,-4.11,-30.22,2,67,66,33.17,3.00,78.22,-29.00,33.71,6,17.44,19.56,35.50,55,19.44,9,0.00,1,48.11,50.28,59.78,1,65.00,22.11,31.10,21.39,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,1,3394,1,1,0,0,0,35.33,2.17,2.39,65.00,0,33,-4.00,29,4.50,0.39,64.17,61.61,-4.06,1,35.52,29.67,-0.61,25.00,67.50,15.60,227,22.50,24.30,28.40,29.90,192.00,147.70,75.50,804,75,342.10,22.30,45,6374,565.20,16.30,1.00,1.00,0,0.94,34.49,382.80,4111,63,28.40,63,1573,6396,77,45,1,2038,75,29.30,570.50,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.50,0.00,18.50,34.80,0.89,10.00,20.00,1,18.89,13.61,7.20,12,18.61,0.89,1.00,19.89,34.80,1,0.00,20.00,2,4.10,30.20,19.70,-5.50,11.10,4.60,17.40,230.80,233.50,233.20,47.70,21.70,19.10
 10:12:00  23/07/2019,5.33,62.61,61.76,1,61.48,43,21.22,-4.11,-29.72,2,63,63,32.28,2.56,78.83,-29.00,33.71,6,16.50,18.72,35.50,43,19.72,9,0.00,1,50.00,50.28,63.67,1,65.00,21.17,32.20,21.67,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,1,3394,1,0,0,0,0,35.44,2.17,2.39,65.00,0,32,-4.00,29,5.06,0.78,64.50,61.37,-4.06,1,35.52,29.51,-0.61,25.00,67.50,15.60,227,22.50,24.30,27.90,29.40,192.00,147.00,75.50,804,75,341.40,22.30,45,6374,563.30,16.30,1.00,1.00,0,1.33,34.71,381.50,4111,63,28.40,63,1573,6396,77,45,2,2038,75,29.30,568.70,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,18.50,34.80,1.39,10.00,20.00,1,18.61,12.50,6.20,12,17.50,1.39,2.80,19.89,34.80,1,0.00,20.00,2,4.10,30.20,20.20,-5.50,11.10,4.60,19.80,230.80,233.50,233.20,47.70,21.70,21.00
 10:14:00  23/07/2019,5.33,62.61,61.76,1,61.48,43,21.22,-4.11,-29.72,2,63,63,32.28,2.56,78.83,-29.00,33.71,6,16.50,18.72,35.50,43,19.72,9,0.00,1,50.00,50.28,63.67,1,65.00,21.17,32.20,21.67,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,1,3394,1,0,0,0,0,35.44,2.17,2.39,65.00,0,32,-4.00,29,5.06,0.78,64.50,61.37,-4.06,1,35.52,29.51,-0.61,25.00,67.50,15.60,227,22.50,24.30,27.90,29.40,192.00,147.00,75.50,804,75,341.40,22.30,45,6374,563.30,16.30,1.00,1.00,0,1.33,34.71,381.50,4111,63,28.40,63,1573,6396,77,45,2,2038,75,29.30,568.70,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,18.50,34.80,1.39,10.00,20.00,1,18.61,12.50,6.20,12,17.50,1.39,2.80,19.89,34.80,1,0.00,20.00,2,4.10,30.20,20.20,-5.50,11.10,4.60,19.80,230.80,233.50,233.20,47.70,21.70,21.00
 10:16:00  23/07/2019,5.33,62.61,61.76,1,61.48,43,21.22,-4.11,-29.72,2,63,63,32.28,2.56,78.83,-29.00,33.71,6,16.50,18.72,35.50,43,19.72,9,0.00,1,50.00,50.28,63.67,1,65.00,21.17,32.20,21.67,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,1,3394,1,0,0,0,0,35.44,2.17,2.39,65.00,0,32,-4.00,29,5.06,0.78,64.50,61.37,-4.06,1,35.52,29.51,-0.61,25.00,67.50,15.60,227,22.50,24.30,27.90,29.40,192.00,147.00,75.50,804,75,341.40,22.30,45,6374,563.30,16.30,1.00,1.00,0,1.33,34.71,381.50,4111,63,28.40,63,1573,6396,77,45,2,2038,75,29.30,568.70,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,18.50,34.80,1.39,10.00,20.00,1,18.61,12.50,6.20,12,17.50,1.39,2.80,19.89,34.80,1,0.00,20.00,2,4.10,30.20,20.20,-5.50,11.10,4.60,19.80,230.80,233.50,233.20,47.70,21.70,21.00
 10:18:00  23/07/2019,5.33,63.56,61.84,1,62.14,45,21.83,-4.11,-26.89,3,77,66,29.28,2.56,76.83,-29.00,33.71,6,16.50,18.72,35.50,45,19.72,9,0.00,1,50.00,50.28,63.67,1,65.00,21.78,34.40,21.67,4,0,0,3394,3394,14.53,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.16,2.17,2.39,65.00,0,32,-4.00,29,5.44,1.61,64.22,62.00,-4.06,1,35.52,29.82,-0.61,24.50,67.00,15.60,227,22.50,24.30,27.90,29.40,191.10,147.00,75.00,804,75,340.70,22.30,45,6375,562.50,16.30,1.00,1.00,0,1.00,34.51,380.40,4111,63,27.90,63,1573,6397,77,45,1,2038,75,29.30,568.00,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.61,0.00,18.89,34.80,1.39,10.00,20.00,1,19.22,11.50,5.70,12,16.50,1.39,14.00,20.50,34.80,1,0.00,20.00,2,4.10,30.20,20.20,-5.50,11.10,4.60,19.80,230.80,233.50,233.20,47.70,21.70,21.00
 10:20:00  23/07/2019,5.33,63.56,61.84,1,62.14,45,21.83,-4.11,-26.89,3,77,66,29.28,2.56,76.83,-29.00,33.71,6,16.50,18.72,35.50,45,19.72,9,0.00,1,50.00,50.28,63.67,1,65.00,21.78,34.40,21.67,4,0,0,3394,3394,14.53,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.16,2.17,2.39,65.00,0,32,-4.00,29,5.44,1.61,64.22,62.00,-4.06,1,35.52,29.82,-0.61,24.50,67.00,15.60,227,22.50,24.30,27.90,29.40,191.10,147.00,75.00,804,75,340.70,22.30,45,6375,562.50,16.30,1.00,1.00,0,1.00,34.51,380.40,4111,63,27.90,63,1573,6397,77,45,1,2038,75,29.30,568.00,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.61,0.00,18.89,34.80,1.39,10.00,20.00,1,19.22,11.50,5.70,12,16.50,1.39,14.00,20.50,34.80,1,0.00,20.00,2,4.10,30.20,20.20,-5.50,11.10,4.60,19.80,230.80,233.50,233.20,47.70,21.70,21.00
 10:22:00  23/07/2019,5.33,63.56,61.96,1,62.27,46,21.83,-2.44,-28.28,2,83,84,30.89,2.56,75.11,-29.00,33.71,9,14.17,17.89,35.50,46,19.72,9,0.00,1,49.61,50.28,63.00,1,65.00,21.78,33.10,21.67,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,9,3394,1,0,0,0,0,36.86,3.78,2.39,65.00,0,41,-4.00,29,7.44,4.94,64.22,62.24,-2.50,1,35.52,31.10,-0.61,24.50,67.00,15.60,227,22.50,24.30,27.90,29.40,191.10,146.20,75.00,804,75,340.00,22.30,45,6377,562.50,16.30,1.00,1.00,8,1.00,34.29,379.10,4111,63,27.90,63,1573,6398,77,45,6,2038,75,29.30,567.30,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,18.11,0.00,18.89,34.80,0.89,10.00,20.00,1,21.28,10.28,5.10,12,15.50,0.89,34.80,22.28,34.80,1,0.00,20.00,2,4.10,30.20,16.50,-5.50,7.70,4.60,19.10,231.40,233.50,233.20,34.60,20.10,21.00
 10:24:00  23/07/2019,5.33,63.56,61.96,1,62.27,46,21.83,-2.44,-28.28,2,83,84,30.89,2.56,75.11,-29.00,33.71,9,14.17,17.89,35.50,46,19.72,9,0.00,1,49.61,50.28,63.00,1,65.00,21.78,33.10,21.67,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,9,3394,1,0,0,0,0,36.86,3.78,2.39,65.00,0,41,-4.00,29,7.44,4.94,64.22,62.24,-2.50,1,35.52,31.10,-0.61,24.50,67.00,15.60,227,22.50,24.30,27.90,29.40,191.10,146.20,75.00,804,75,340.00,22.30,45,6377,562.50,16.30,1.00,1.00,8,1.00,34.29,379.10,4111,63,27.90,63,1573,6398,77,45,6,2038,75,29.30,567.30,717,35,15.60,219,16.20,77,35,3582,0,2,1,3,1,0,20.00,0,0,0.00,23.72,18.11,0.00,18.89,34.80,0.89,10.00,20.00,1,21.28,10.28,5.10,12,15.50,0.89,34.80,22.28,34.80,1,0.00,20.00,2,4.10,30.20,16.50,-5.50,7.70,4.60,19.10,231.40,233.50,233.20,34.60,20.10,21.00
 10:26:00  23/07/2019,5.33,65.28,62.03,1,62.89,51,22.50,-5.67,-29.50,2,80,84,33.00,3.56,78.11,-29.00,33.71,31,11.83,17.17,31.89,51,19.72,9,5.40,1,52.00,50.28,62.17,1,65.00,22.33,42.70,21.67,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,38.10,5.33,2.39,65.00,0,35,-4.00,50,5.50,-0.22,65.22,64.20,-5.61,1,35.52,28.35,-0.61,24.50,67.00,15.60,227,22.50,24.30,27.90,29.40,191.10,146.20,75.00,804,75,341.30,22.30,45,6381,564.80,16.30,1.00,1.00,24,3.22,36.07,379.80,4113,63,27.90,63,1573,6401,77,45,23,2039,75,29.30,568.40,717,35,15.60,219,16.20,77,35,3584,0,2,1,3,1,0,20.00,0,0,0.00,23.72,16.50,0.00,19.28,36.40,2.72,10.00,20.00,1,19.22,8.89,4.40,12,13.89,2.72,55.80,22.00,36.50,1,0.00,20.00,2,4.10,30.20,16.50,-5.50,7.70,4.60,19.10,231.40,233.50,233.20,34.60,20.10,21.00
 10:28:00  23/07/2019,5.33,65.28,62.03,1,62.89,51,22.50,-5.67,-29.50,2,80,84,33.00,3.56,78.11,-29.00,33.71,31,11.83,17.17,31.89,51,19.72,9,5.40,1,52.00,50.28,62.17,1,65.00,22.33,42.70,21.67,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,38.10,5.33,2.39,65.00,0,35,-4.00,50,5.50,-0.22,65.22,64.20,-5.61,1,35.52,28.35,-0.61,24.50,67.00,15.60,227,22.50,24.30,27.90,29.40,191.10,146.20,75.00,804,75,341.30,22.30,45,6381,564.80,16.30,1.00,1.00,24,3.22,36.07,379.80,4113,63,27.90,63,1573,6401,77,45,23,2039,75,29.30,568.40,717,35,15.60,219,16.20,77,35,3584,0,2,1,3,1,0,20.00,0,0,0.00,23.72,16.50,0.00,19.28,36.40,2.72,10.00,20.00,1,19.22,8.89,4.40,12,13.89,2.72,55.80,22.00,36.50,1,0.00,20.00,2,4.10,30.20,16.50,-5.50,7.70,4.60,19.10,231.40,233.50,233.20,34.60,20.10,21.00
 10:30:00  23/07/2019,5.33,65.28,62.03,1,62.89,51,22.50,-5.67,-29.50,2,80,84,33.00,3.56,78.11,-29.00,33.71,31,11.83,17.17,31.89,51,19.72,9,5.40,1,52.00,50.28,62.17,1,65.00,22.33,42.70,21.67,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,38.10,5.33,2.39,65.00,0,35,-4.00,50,5.50,-0.22,65.22,64.20,-5.61,1,35.52,28.35,-0.61,24.50,67.00,15.60,227,22.50,24.30,27.90,29.40,191.10,146.20,75.00,804,75,341.30,22.30,45,6381,564.80,16.30,1.00,1.00,24,3.22,36.07,379.80,4113,63,27.90,63,1573,6401,77,45,23,2039,75,29.30,568.40,717,35,15.60,219,16.20,77,35,3584,0,2,1,3,1,0,20.00,0,0,0.00,23.72,16.50,0.00,19.28,36.40,2.72,10.00,20.00,1,19.22,8.89,4.40,12,13.89,2.72,55.80,22.00,36.50,1,0.00,20.00,2,4.10,30.20,16.50,-5.50,7.70,4.60,19.10,231.40,233.50,233.20,34.60,20.10,21.00
 10:32:00  23/07/2019,2.39,66.11,62.07,1,58.09,59,21.78,-3.17,-28.11,2,85,85,29.72,1.50,78.11,-29.00,33.71,0,11.83,14.22,31.89,59,19.72,2,17.60,1,54.61,50.28,62.50,1,65.00,21.94,8.10,21.67,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.07,2.56,2.39,65.00,0,38,-4.00,29,5.89,2.67,66.39,57.91,-3.28,1,35.52,30.48,-0.61,24.50,67.00,15.60,227,22.50,24.30,27.90,29.40,191.10,146.20,75.60,805,75,341.30,22.30,45,6385,566.90,16.30,1.00,1.00,14,1.61,35.34,379.80,4114,63,27.90,63,1574,6403,77,45,14,2039,75,29.30,568.40,717,35,15.60,219,16.20,77,35,3585,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.22,0.00,19.28,35.90,2.11,10.00,20.00,1,19.22,7.72,3.80,12,12.72,2.28,92.20,21.61,36.00,1,0.00,20.00,2,4.10,30.20,16.50,-5.50,7.70,4.60,19.10,230.90,232.80,232.40,36.40,21.80,21.00
