CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 10:34:00  23/07/2019,2.39,66.11,62.07,1,58.09,59,21.78,-3.17,-28.11,2,85,85,29.72,1.50,78.11,-29.00,33.71,0,11.83,14.22,31.89,59,19.72,2,17.60,1,54.61,50.28,62.50,1,65.00,21.94,8.10,21.67,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.07,2.56,2.39,65.00,0,38,-4.00,29,5.89,2.67,66.39,57.91,-3.28,1,35.52,30.48,-0.61,24.50,67.00,15.60,227,22.50,24.30,27.90,29.40,191.10,146.20,75.60,805,75,341.30,22.30,45,6385,566.90,16.30,1.00,1.00,14,1.61,35.34,379.80,4114,63,27.90,63,1574,6403,77,45,14,2039,75,29.30,568.40,717,35,15.60,219,16.20,77,35,3585,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.22,0.00,19.28,35.90,2.11,10.00,20.00,1,19.22,7.72,3.80,12,12.72,2.28,92.20,21.61,36.00,1,0.00,20.00,2,4.10,30.20,16.50,-5.50,7.70,4.60,19.10,230.90,232.80,232.40,36.40,21.80,21.00
 10:36:00  23/07/2019,5.33,64.39,62.07,1,64.34,49,21.17,-3.44,-29.22,2,94,94,33.06,3.94,78.39,-29.00,33.71,33,10.44,15.17,31.56,49,19.72,9,26.20,1,57.72,50.28,60.89,1,65.00,21.06,39.80,21.67,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,37.77,4.89,2.39,65.00,0,50,-4.00,50,5.89,2.67,63.61,66.05,-3.28,1,35.52,30.23,-0.61,24.50,66.40,15.60,227,22.50,24.30,27.90,29.40,190.30,149.10,76.40,806,75,342.90,22.30,45,6388,568.10,16.30,1.00,1.00,50,2.50,35.49,382.40,4118,63,27.90,63,1577,6407,77,45,49,2039,75,29.30,570.90,717,35,15.60,219,16.20,77,35,3587,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.22,0.00,19.61,35.90,2.11,10.00,20.00,1,7.39,6.78,3.40,12,13.00,2.28,80.50,10.11,36.00,1,0.00,20.00,2,4.10,30.20,16.50,-5.50,7.70,4.60,19.10,230.90,232.80,232.40,36.40,21.80,21.00
 10:38:00  23/07/2019,5.33,64.39,62.07,1,64.34,49,21.17,-3.44,-29.22,2,94,94,33.06,3.94,78.39,-29.00,33.71,33,10.44,15.17,31.56,49,19.72,9,26.20,1,57.72,50.28,60.89,1,65.00,21.06,39.80,21.67,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,37.77,4.89,2.39,65.00,0,50,-4.00,50,5.89,2.67,63.61,66.05,-3.28,1,35.52,30.23,-0.61,24.50,66.40,15.60,227,22.50,24.30,27.90,29.40,190.30,149.10,76.40,806,75,342.90,22.30,45,6388,568.10,16.30,1.00,1.00,50,2.50,35.49,382.40,4118,63,27.90,63,1577,6407,77,45,49,2039,75,29.30,570.90,717,35,15.60,219,16.20,77,35,3587,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.22,0.00,19.61,35.90,2.11,10.00,20.00,1,7.39,6.78,3.40,12,13.00,2.28,80.50,10.11,36.00,1,0.00,20.00,2,4.10,30.20,16.50,-5.50,7.70,4.60,19.10,230.90,232.80,232.40,36.40,21.80,21.00
 10:40:00  23/07/2019,5.33,64.39,62.07,1,61.52,77,22.78,-4.61,-30.00,2,65,65,33.06,2.78,79.94,-29.00,33.71,31,12.61,13.56,31.56,77,19.72,9,0.00,1,51.00,50.28,64.56,1,65.00,22.83,26.90,21.67,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,27,3394,1,0,0,0,0,34.10,1.00,2.39,65.00,0,32,-4.00,29,5.11,0.50,65.67,62.16,-4.61,1,35.52,29.25,-0.61,24.50,67.30,15.60,227,22.50,24.30,27.90,29.40,190.80,148.60,76.40,806,75,344.20,22.30,45,6391,569.10,16.80,1.00,1.00,32,-1.06,32.35,382.40,4119,63,27.90,63,1577,6410,77,45,29,2040,75,29.30,572.00,718,35,15.60,219,16.20,77,35,3589,0,2,1,3,1,0,20.00,0,0,0.00,23.72,20.61,0.00,19.61,32.80,-1.11,10.00,20.00,1,18.72,6.00,3.40,12,14.22,-0.61,100.00,18.11,33.20,1,0.00,20.00,2,4.10,30.20,16.50,-5.50,7.70,4.60,19.10,230.90,232.80,232.40,36.40,21.80,21.00
 10:42:00  23/07/2019,5.33,64.39,62.07,1,61.52,77,22.78,-4.61,-30.00,2,65,65,33.06,2.78,79.94,-29.00,33.71,31,12.61,13.56,31.56,77,19.72,9,0.00,1,51.00,50.28,64.56,1,65.00,22.83,26.90,21.67,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,27,3394,1,0,0,0,0,34.10,1.00,2.39,65.00,0,32,-4.00,29,5.11,0.50,65.67,62.16,-4.61,1,35.52,29.25,-0.61,24.50,67.30,15.60,227,22.50,24.30,27.90,29.40,190.80,148.60,76.40,806,75,344.20,22.30,45,6391,569.10,16.80,1.00,1.00,32,-1.06,32.35,382.40,4119,63,27.90,63,1577,6410,77,45,29,2040,75,29.30,572.00,718,35,15.60,219,16.20,77,35,3589,0,2,1,3,1,0,20.00,0,0,0.00,23.72,20.61,0.00,19.61,32.80,-1.11,10.00,20.00,1,18.72,6.00,3.40,12,14.22,-0.61,100.00,18.11,33.20,1,0.00,20.00,2,4.10,30.20,16.50,-5.50,7.70,4.60,16.90,230.90,232.80,233.10,36.40,20.30,20.10
 10:44:00  23/07/2019,5.33,60.17,62.07,1,61.78,65,21.39,-3.00,-27.17,3,82,84,29.06,2.00,79.28,-29.00,33.71,7,8.83,14.17,32.17,65,19.72,9,27.90,1,51.89,50.28,64.00,1,65.00,21.28,12.70,21.67,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,7,3394,1,0,0,0,0,38.56,5.22,2.39,65.00,0,45,-4.00,50,6.28,3.78,60.89,62.03,-2.61,1,35.52,30.63,-0.61,25.10,67.30,15.60,227,22.50,24.30,27.90,29.40,191.30,150.30,76.40,806,75,345.50,22.30,45,6395,571.40,16.80,1.00,1.00,39,3.22,36.59,383.90,4122,63,27.90,63,1579,6413,77,45,39,2041,75,29.30,573.30,718,35,15.60,220,16.20,77,35,3591,0,2,1,3,1,0,20.00,0,0,0.00,23.72,20.61,0.00,19.61,32.80,-1.11,10.00,20.00,1,18.72,6.00,3.40,12,14.22,-0.61,100.00,18.11,33.20,1,0.00,20.00,2,4.10,30.20,16.50,-5.50,7.70,4.60,16.90,230.90,232.80,233.10,36.40,20.30,20.10
 10:46:00  23/07/2019,5.33,60.17,62.07,1,61.78,65,21.39,-3.00,-27.17,3,82,84,29.06,2.00,79.28,-29.00,33.71,7,8.83,14.17,32.17,65,19.72,9,27.90,1,51.89,50.28,64.00,1,65.00,21.28,12.70,21.67,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,7,3394,1,0,0,0,0,38.56,5.22,2.39,65.00,0,45,-4.00,50,6.28,3.78,60.89,62.03,-2.61,1,35.52,30.63,-0.61,25.10,67.30,15.60,227,22.50,24.30,27.90,29.40,191.30,150.30,76.40,806,75,345.50,22.30,45,6395,571.40,16.80,1.00,1.00,39,3.22,36.59,383.90,4122,63,27.90,63,1579,6413,77,45,39,2041,75,29.30,573.30,718,35,15.60,220,16.20,77,35,3591,0,2,1,3,1,0,20.00,0,0,0.00,23.72,16.28,0.00,19.61,37.20,3.39,10.00,20.00,1,14.78,5.61,2.80,12,13.72,3.89,81.50,18.78,37.60,1,0.00,20.00,2,4.10,30.20,16.50,-5.50,7.70,4.60,16.90,230.90,232.80,233.10,36.40,20.30,20.10
 10:48:00  23/07/2019,5.33,60.17,62.07,1,61.78,65,21.39,-3.00,-27.17,3,82,84,29.06,2.00,79.28,-29.00,33.71,7,8.83,14.17,32.17,65,19.72,9,27.90,1,51.89,50.28,64.00,1,65.00,21.28,12.70,21.67,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,7,3394,1,0,0,0,0,38.56,5.22,2.39,65.00,0,45,-4.00,50,6.28,3.78,60.89,62.03,-2.61,1,35.52,30.63,-0.61,25.10,67.30,15.60,227,22.50,24.30,27.90,29.40,191.30,150.30,76.40,806,75,345.50,22.30,45,6395,571.40,16.80,1.00,1.00,39,3.22,36.59,383.90,4122,63,27.90,63,1579,6413,77,45,39,2041,75,29.30,573.30,718,35,15.60,220,16.20,77,35,3591,0,2,1,3,1,0,20.00,0,0,0.00,23.72,16.28,0.00,19.61,37.20,3.39,10.00,20.00,1,14.78,5.61,2.80,12,13.72,3.89,81.50,18.78,37.60,1,0.00,20.00,2,4.10,30.20,16.50,-5.50,7.70,4.60,16.90,230.90,232.80,233.10,36.40,20.30,20.10
 10:50:00  23/07/2019,5.33,65.83,62.12,1,62.31,69,22.44,-6.28,-30.61,1,63,64,34.61,4.00,78.83,-29.00,33.71,31,10.61,13.78,32.17,69,20.00,9,0.00,1,51.39,50.28,61.83,1,65.00,22.39,27.70,21.94,4,0,0,3394,3394,12.65,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.31,3.22,2.39,65.00,0,35,-4.00,50,4.83,-1.56,65.28,63.66,-6.06,1,35.52,27.88,-0.61,25.10,67.30,15.60,227,22.50,24.30,27.90,29.40,191.80,149.80,76.90,807,75,346.60,22.30,45,6398,572.40,16.80,1.00,1.00,53,0.50,33.93,384.60,4124,63,27.90,63,1579,6414,77,45,52,2042,75,29.30,572.40,718,35,15.60,220,16.20,77,35,3593,0,2,1,3,1,0,20.00,0,0,0.00,23.72,18.89,0.00,19.61,34.40,0.61,10.00,20.00,1,16.11,5.61,2.80,12,15.50,1.00,80.50,17.22,34.80,1,0.00,20.00,2,4.10,30.20,16.50,-5.50,7.70,4.60,16.90,230.90,232.80,233.10,36.40,20.30,20.10
 10:52:00  23/07/2019,5.33,65.83,62.12,1,62.31,69,22.44,-6.28,-30.61,1,63,64,34.61,4.00,78.83,-29.00,33.71,31,10.61,13.78,32.17,69,20.00,9,0.00,1,51.39,50.28,61.83,1,65.00,22.39,27.70,21.94,4,0,0,3394,3394,12.65,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.31,3.22,2.39,65.00,0,35,-4.00,50,4.83,-1.56,65.28,63.66,-6.06,1,35.52,27.88,-0.61,25.10,67.30,15.60,227,22.50,24.30,27.90,29.40,191.80,149.80,76.90,807,75,346.60,22.30,45,6398,572.40,16.80,1.00,1.00,53,0.50,33.93,384.60,4124,63,27.90,63,1579,6414,77,45,52,2042,75,29.30,572.40,718,35,15.60,220,16.20,77,35,3593,0,2,1,3,1,0,20.00,0,0,0.00,23.72,18.89,0.00,19.61,34.40,0.61,10.00,20.00,1,16.11,5.61,2.80,12,15.50,1.00,80.50,17.22,34.80,1,0.00,20.00,2,4.10,30.20,16.50,-5.50,7.70,4.60,16.90,230.90,232.80,232.50,35.60,20.80,19.40
 10:54:00  23/07/2019,2.39,65.83,62.18,1,59.31,77,22.17,-4.22,-29.28,2,65,65,31.33,2.00,79.83,-29.00,33.71,0,12.56,13.06,32.17,77,20.00,2,7.10,1,53.44,50.28,61.83,1,65.00,22.39,3.80,21.94,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.33,0.56,2.39,65.00,0,34,-4.00,29,4.50,0.28,65.28,59.13,-4.28,1,35.52,29.56,-0.61,25.10,67.30,15.60,228,22.50,24.30,27.90,29.40,192.60,149.80,76.30,807,75,345.50,22.30,45,6402,572.90,16.80,1.00,1.00,23,-0.89,32.77,384.60,4127,63,27.90,63,1580,6418,77,45,23,2044,75,29.30,572.40,719,35,15.60,220,16.20,77,35,3594,0,2,1,3,1,0,20.00,0,0,0.00,23.72,20.00,0.00,19.61,33.50,-0.28,10.00,20.00,1,19.00,5.61,2.80,12,15.50,0.00,96.10,19.00,33.80,1,0.00,20.00,2,4.10,30.20,16.50,-5.50,7.70,4.60,16.90,230.90,232.80,232.50,35.60,20.80,19.40
 10:56:00  23/07/2019,2.39,65.83,62.18,1,59.31,77,22.17,-4.22,-29.28,2,65,65,31.33,2.00,79.83,-29.00,33.71,0,12.56,13.06,32.17,77,20.00,2,7.10,1,53.44,50.28,61.83,1,65.00,22.39,3.80,21.94,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.33,0.56,2.39,65.00,0,34,-4.00,29,4.50,0.28,65.28,59.13,-4.28,1,35.52,29.56,-0.61,25.10,67.30,15.60,228,22.50,24.30,27.90,29.40,192.60,149.80,76.30,807,75,345.50,22.30,45,6402,572.90,16.80,1.00,1.00,23,-0.89,32.77,384.60,4127,63,27.90,63,1580,6418,77,45,23,2044,75,29.30,572.40,719,35,15.60,220,16.20,77,35,3594,0,2,1,3,1,0,20.00,0,0,0.00,23.72,20.00,0.00,19.61,33.50,-0.28,10.00,20.00,1,19.00,5.61,2.80,12,15.50,0.00,96.10,19.00,33.80,1,0.00,20.00,2,4.10,30.20,16.50,-5.50,7.70,4.60,16.90,230.90,232.80,232.50,35.60,20.80,19.40
 10:58:00  23/07/2019,5.33,60.61,62.22,1,62.18,66,21.44,-2.94,-29.78,2,75,84,33.78,4.17,76.78,-29.00,33.71,31,9.17,15.06,32.17,66,20.00,9,33.00,1,54.83,50.28,61.33,1,65.00,21.39,10.30,21.94,4,0,0,3394,3394,13.09,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,38.50,5.83,2.39,65.00,0,49,-4.00,50,3.06,-0.06,60.11,63.66,-2.89,1,35.52,30.69,-0.61,24.50,68.20,15.60,228,22.50,24.30,27.90,29.40,191.40,150.60,75.70,807,75,346.40,22.30,46,6406,572.90,16.80,1.00,1.00,58,3.50,36.24,384.60,4129,63,27.90,63,1582,6422,77,45,58,2044,75,29.30,573.20,720,35,15.60,220,16.20,77,35,3597,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,19.89,36.40,2.72,10.00,20.00,1,10.28,5.61,2.80,12,16.78,3.00,64.50,13.39,36.80,1,0.00,20.00,2,4.10,30.20,16.50,-5.50,7.70,4.60,16.90,230.90,232.80,232.50,35.60,20.80,19.40
 11:00:00  23/07/2019,5.33,60.61,62.22,1,62.18,66,21.44,-2.94,-29.78,2,75,84,33.78,4.17,76.78,-29.00,33.71,31,9.17,15.06,32.17,66,20.00,9,33.00,1,54.83,50.28,61.33,1,65.00,21.39,10.30,21.94,4,0,0,3394,3394,13.09,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,38.50,5.83,2.39,65.00,0,49,-4.00,50,3.06,-0.06,60.11,63.66,-2.89,1,35.52,30.69,-0.61,24.50,68.20,15.60,228,22.50,24.30,27.90,29.40,191.40,150.60,75.70,807,75,346.40,22.30,46,6406,572.90,16.80,1.00,1.00,58,3.50,36.24,384.60,4129,63,27.90,63,1582,6422,77,45,58,2044,75,29.30,573.20,720,35,15.60,220,16.20,77,35,3597,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.11,0.00,19.89,36.40,2.72,10.00,20.00,1,10.28,5.61,2.80,12,16.78,3.00,64.50,13.39,36.80,1,0.00,20.00,2,4.10,30.20,16.50,-5.50,7.70,4.60,16.90,230.90,232.80,232.50,35.60,20.80,19.40
 11:02:00  23/07/2019,5.33,64.39,62.35,1,61.99,81,23.11,-4.39,-29.78,2,63,63,32.89,3.17,78.56,-29.00,33.71,31,12.28,13.61,32.17,81,20.00,9,0.00,1,55.39,50.28,61.33,1,65.00,23.06,12.80,21.94,4,0,0,3394,3394,13.01,89499,0,45232,24110,0,0,-4.00,23,3394,1,0,0,0,0,34.41,1.39,2.39,65.00,0,33,-4.00,29,3.94,-0.33,64.61,62.56,-4.33,1,35.52,29.44,-0.61,24.50,68.20,15.60,228,22.50,24.30,27.90,29.40,191.40,150.60,75.20,807,76,346.40,22.30,46,6409,572.90,16.80,1.00,1.00,39,-1.17,32.29,384.60,4131,63,27.90,63,1583,6426,77,46,37,2045,75,29.30,573.70,720,35,15.60,220,16.20,77,35,3599,0,2,1,3,1,0,20.00,0,0,0.00,23.72,20.89,0.00,19.89,32.70,-1.22,10.00,20.00,1,19.22,6.28,2.80,12,17.61,-0.89,83.70,18.28,33.00,1,0.00,20.00,2,4.70,30.20,20.30,-5.50,7.70,7.80,16.90,231.60,233.60,232.50,35.60,34.50,21.40
 11:04:00  23/07/2019,5.33,64.39,62.35,1,61.99,81,23.11,-4.39,-29.78,2,63,63,32.89,3.17,78.56,-29.00,33.71,31,12.28,13.61,32.17,81,20.00,9,0.00,1,55.39,50.28,61.33,1,65.00,23.06,12.80,21.94,4,0,0,3394,3394,13.01,89499,0,45232,24110,0,0,-4.00,23,3394,1,0,0,0,0,34.41,1.39,2.39,65.00,0,33,-4.00,29,3.94,-0.33,64.61,62.56,-4.33,1,35.52,29.44,-0.61,24.50,68.20,15.60,228,22.50,24.30,27.90,29.40,191.40,150.60,75.20,807,76,346.40,22.30,46,6409,572.90,16.80,1.00,1.00,39,-1.17,32.29,384.60,4131,63,27.90,63,1583,6426,77,46,37,2045,75,29.30,573.70,720,35,15.60,220,16.20,77,35,3599,0,2,1,3,1,0,20.00,0,0,0.00,23.72,20.89,0.00,19.89,32.70,-1.22,10.00,20.00,1,19.22,6.28,2.80,12,17.61,-0.89,83.70,18.28,33.00,1,0.00,20.00,2,4.70,30.20,20.30,-5.50,7.70,7.80,16.90,231.60,233.60,232.50,35.60,34.50,21.40
 11:06:00  23/07/2019,5.33,64.39,62.35,1,61.99,81,23.11,-4.39,-29.78,2,63,63,32.89,3.17,78.56,-29.00,33.71,31,12.28,13.61,32.17,81,20.00,9,0.00,1,55.39,50.28,61.33,1,65.00,23.06,12.80,21.94,4,0,0,3394,3394,13.01,89499,0,45232,24110,0,0,-4.00,23,3394,1,0,0,0,0,34.41,1.39,2.39,65.00,0,33,-4.00,29,3.94,-0.33,64.61,62.56,-4.33,1,35.52,29.44,-0.61,24.50,68.20,15.60,228,22.50,24.30,27.90,29.40,191.40,150.60,75.20,807,76,346.40,22.30,46,6409,572.90,16.80,1.00,1.00,39,-1.17,32.29,384.60,4131,63,27.90,63,1583,6426,77,46,37,2045,75,29.30,573.70,720,35,15.60,220,16.20,77,35,3599,0,2,1,3,1,0,20.00,0,0,0.00,23.72,20.89,0.00,19.89,32.70,-1.22,10.00,20.00,1,19.22,6.28,2.80,12,17.61,-0.89,83.70,18.28,33.00,1,0.00,20.00,2,4.70,30.20,20.30,-5.50,7.70,7.80,16.90,231.60,233.60,232.50,35.60,34.50,21.40
 11:08:00  23/07/2019,5.33,59.56,62.46,1,62.63,68,21.83,-3.61,-27.44,3,74,66,29.94,2.61,79.33,-29.00,33.71,11,8.89,14.44,31.72,68,20.28,9,29.40,1,47.56,50.28,53.33,1,65.00,21.78,12.80,21.94,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,14,3394,1,0,0,0,0,38.61,5.50,2.39,65.00,0,45,-4.00,50,5.61,1.89,59.89,63.07,-3.33,1,35.52,30.12,-0.61,25.10,67.40,15.60,228,22.50,24.30,27.90,29.40,191.40,150.60,75.20,808,76,346.40,22.30,46,6412,572.10,16.80,1.00,1.00,45,3.11,36.32,384.60,4134,63,27.90,63,1584,6430,77,46,47,2046,76,29.30,573.70,720,35,15.60,221,16.20,77,35,3601,0,2,1,3,1,0,20.00,0,0,0.00,23.72,16.89,0.00,19.89,36.90,3.11,10.00,20.00,1,14.11,6.28,2.80,12,16.11,3.50,68.20,17.72,37.30,1,0.00,20.00,2,4.70,30.20,20.30,-5.50,7.70,7.80,16.90,231.60,233.60,232.50,35.60,34.50,21.40
 11:10:00  23/07/2019,5.33,59.56,62.46,1,62.63,68,21.83,-3.61,-27.44,3,74,66,29.94,2.61,79.33,-29.00,33.71,11,8.89,14.44,31.72,68,20.28,9,29.40,1,47.56,50.28,53.33,1,65.00,21.78,12.80,21.94,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,14,3394,1,0,0,0,0,38.61,5.50,2.39,65.00,0,45,-4.00,50,5.61,1.89,59.89,63.07,-3.33,1,35.52,30.12,-0.61,25.10,67.40,15.60,228,22.50,24.30,27.90,29.40,191.40,150.60,75.20,808,76,346.40,22.30,46,6412,572.10,16.80,1.00,1.00,45,3.11,36.32,384.60,4134,63,27.90,63,1584,6430,77,46,47,2046,76,29.30,573.70,720,35,15.60,221,16.20,77,35,3601,0,2,1,3,1,0,20.00,0,0,0.00,23.72,16.89,0.00,19.89,36.90,3.11,10.00,20.00,1,14.11,6.28,2.80,12,16.11,3.50,68.20,17.72,37.30,1,0.00,20.00,2,4.70,30.20,20.30,-5.50,7.70,7.80,16.90,231.60,233.60,232.50,35.60,34.50,21.40
 11:12:00  23/07/2019,5.33,64.33,62.61,1,61.89,71,22.94,-4.94,-30.61,2,59,59,34.00,3.33,78.11,-29.00,33.71,31,12.00,13.61,31.72,71,20.28,9,0.00,1,50.33,50.28,64.50,1,65.00,22.94,20.80,22.28,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,24,3394,1,0,0,0,0,34.63,1.61,2.39,65.00,0,31,-4.00,29,4.94,0.06,65.67,62.52,-4.89,1,35.52,28.97,-0.61,25.10,68.00,15.60,228,22.50,23.80,27.90,29.40,190.70,151.10,75.20,808,76,344.50,22.30,46,6416,572.10,16.80,1.00,1.00,39,-1.00,32.41,385.50,4138,63,27.90,63,1586,6434,77,46,37,2047,76,29.30,573.70,721,35,15.60,221,16.20,77,35,3602,0,2,1,3,1,0,20.00,0,0,0.00,23.72,20.89,0.00,19.89,32.80,-1.11,10.00,20.00,1,19.00,7.11,3.50,12,17.22,-0.72,77.80,18.28,33.10,1,0.00,20.00,2,4.70,30.20,19.70,-5.50,7.70,7.30,19.00,231.10,233.60,232.50,34.90,32.30,20.70
 11:14:00  23/07/2019,5.33,64.33,62.61,1,61.89,71,22.94,-4.94,-30.61,2,59,59,34.00,3.33,78.11,-29.00,33.71,31,12.00,13.61,31.72,71,20.28,9,0.00,1,50.33,50.28,64.50,1,65.00,22.94,20.80,22.28,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,24,3394,1,0,0,0,0,34.63,1.61,2.39,65.00,0,31,-4.00,29,4.94,0.06,65.67,62.52,-4.89,1,35.52,28.97,-0.61,25.10,68.00,15.60,228,22.50,23.80,27.90,29.40,190.70,151.10,75.20,808,76,344.50,22.30,46,6416,572.10,16.80,1.00,1.00,39,-1.00,32.41,385.50,4138,63,27.90,63,1586,6434,77,46,37,2047,76,29.30,573.70,721,35,15.60,221,16.20,77,35,3602,0,2,1,3,1,0,20.00,0,0,0.00,23.72,20.89,0.00,19.89,32.80,-1.11,10.00,20.00,1,19.00,7.11,3.50,12,17.22,-0.72,77.80,18.28,33.10,1,0.00,20.00,2,4.70,30.20,19.70,-5.50,7.70,7.30,19.00,231.10,233.60,232.50,34.90,32.30,20.70
 11:16:00  23/07/2019,5.33,60.00,62.68,1,61.71,58,21.72,-2.61,-25.17,3,91,91,27.28,2.22,77.28,-29.00,33.71,9,8.72,14.28,31.72,58,20.28,9,28.60,1,50.94,50.28,63.89,1,65.00,21.61,9.10,22.28,4,0,0,3394,3394,15.33,89499,0,45232,24110,0,0,-4.00,9,3394,1,0,0,0,0,38.62,5.39,2.39,65.00,0,46,-4.00,50,4.94,3.22,60.89,62.08,-2.11,1,35.52,30.94,-0.61,24.60,68.00,15.60,229,22.50,24.60,27.90,29.40,190.70,151.10,75.20,809,76,345.30,22.30,46,6419,571.30,16.80,1.00,1.00,42,3.22,36.44,384.90,4140,63,27.90,63,1587,6438,77,46,43,2048,76,29.30,573.70,721,35,15.60,221,16.20,77,35,3605,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.00,0.00,20.28,37.00,3.22,10.00,20.00,1,15.11,7.11,3.50,12,16.00,3.50,66.60,18.72,37.30,1,0.00,20.00,2,4.70,30.20,19.70,-5.50,7.70,7.30,19.00,231.10,233.60,232.50,34.90,32.30,20.70
 11:18:00  23/07/2019,5.33,60.00,62.68,1,61.71,58,21.72,-2.61,-25.17,3,91,91,27.28,2.22,77.28,-29.00,33.71,9,8.72,14.28,31.72,58,20.28,9,28.60,1,50.94,50.28,63.89,1,65.00,21.61,9.10,22.28,4,0,0,3394,3394,15.33,89499,0,45232,24110,0,0,-4.00,9,3394,1,0,0,0,0,38.62,5.39,2.39,65.00,0,46,-4.00,50,4.94,3.22,60.89,62.08,-2.11,1,35.52,30.94,-0.61,24.60,68.00,15.60,229,22.50,24.60,27.90,29.40,190.70,151.10,75.20,809,76,345.30,22.30,46,6419,571.30,16.80,1.00,1.00,42,3.22,36.44,384.90,4140,63,27.90,63,1587,6438,77,46,43,2048,76,29.30,573.70,721,35,15.60,221,16.20,77,35,3605,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.00,0.00,20.28,37.00,3.22,10.00,20.00,1,15.11,7.11,3.50,12,16.00,3.50,66.60,18.72,37.30,1,0.00,20.00,2,4.70,30.20,19.70,-5.50,7.70,7.30,19.00,231.10,233.60,232.50,34.90,32.30,20.70
 11:20:00  23/07/2019,5.33,60.00,62.68,1,61.71,58,21.72,-2.61,-25.17,3,91,91,27.28,2.22,77.28,-29.00,33.71,9,8.72,14.28,31.72,58,20.28,9,28.60,1,50.94,50.28,63.89,1,65.00,21.61,9.10,22.28,4,0,0,3394,3394,15.33,89499,0,45232,24110,0,0,-4.00,9,3394,1,0,0,0,0,38.62,5.39,2.39,65.00,0,46,-4.00,50,4.94,3.22,60.89,62.08,-2.11,1,35.52,30.94,-0.61,24.60,68.00,15.60,229,22.50,24.60,27.90,29.40,190.70,151.10,75.20,809,76,345.30,22.30,46,6419,571.30,16.80,1.00,1.00,42,3.22,36.44,384.90,4140,63,27.90,63,1587,6438,77,46,43,2048,76,29.30,573.70,721,35,15.60,221,16.20,77,35,3605,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.00,0.00,20.28,37.00,3.22,10.00,20.00,1,15.11,7.11,3.50,12,16.00,3.50,66.60,18.72,37.30,1,0.00,20.00,2,4.70,30.20,19.70,-5.50,7.70,7.30,19.00,231.10,233.60,232.50,34.90,32.30,20.70
 11:22:00  23/07/2019,5.33,68.28,62.83,1,62.17,50,21.72,-3.78,-30.22,1,92,92,33.00,2.72,73.28,-29.00,33.71,11,13.56,15.67,30.72,50,20.67,9,0.00,1,50.50,50.28,64.17,1,65.00,21.61,34.90,22.28,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,13,3394,1,0,0,0,0,35.06,2.11,2.39,65.00,0,35,-4.00,29,5.89,2.17,68.61,62.15,-4.00,1,35.52,29.94,-0.61,25.40,68.00,15.60,229,22.50,24.60,27.90,29.40,190.20,151.10,75.20,810,76,344.10,22.30,46,6420,568.70,16.80,1.00,1.00,0,2.11,35.19,383.30,4141,63,27.90,63,1588,6439,77,46,0,2049,76,29.30,571.30,722,35,15.60,222,16.20,77,35,3606,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.39,0.00,20.28,35.60,1.78,10.00,20.00,1,16.22,20.00,10.00,1,16.00,1.78,0.00,18.11,35.60,0,0.00,20.00,1,4.10,30.20,16.80,-5.50,7.70,4.80,19.00,231.10,233.10,232.50,35.80,21.60,19.60
 11:24:00  23/07/2019,5.33,68.28,62.83,1,62.17,50,21.72,-3.78,-30.22,1,92,92,33.00,2.72,73.28,-29.00,33.71,11,13.56,15.67,30.72,50,20.67,9,0.00,1,50.50,50.28,64.17,1,65.00,21.61,34.90,22.28,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,13,3394,1,0,0,0,0,35.06,2.11,2.39,65.00,0,35,-4.00,29,5.89,2.17,68.61,62.15,-4.00,1,35.52,29.94,-0.61,25.40,68.00,15.60,229,22.50,24.60,27.90,29.40,190.20,151.10,75.20,810,76,344.10,22.30,46,6420,568.70,16.80,1.00,1.00,0,2.11,35.19,383.30,4141,63,27.90,63,1588,6439,77,46,0,2049,76,29.30,571.30,722,35,15.60,222,16.20,77,35,3606,0,3,1,3,1,0,20.00,0,0,0.00,23.72,18.39,0.00,20.28,35.60,1.78,10.00,20.00,1,16.22,20.00,10.00,1,16.00,1.78,0.00,18.11,35.60,0,0.00,20.00,1,4.10,30.20,16.80,-5.50,7.70,4.80,19.00,231.10,233.10,232.50,35.80,21.60,19.60
 11:26:00  23/07/2019,5.33,66.22,63.11,1,63.36,50,21.72,-3.78,-29.11,2,90,90,29.94,0.83,78.56,-29.00,33.71,6,16.00,16.56,30.72,50,20.67,9,0.00,1,52.22,50.28,64.17,1,65.00,22.00,34.90,22.67,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.81,0.56,2.39,65.00,0,38,-4.00,29,7.00,3.28,66.06,63.19,-3.67,1,35.52,30.04,-0.61,25.40,68.00,15.60,229,22.50,24.10,27.90,29.40,189.00,149.60,75.20,810,76,341.90,22.30,46,6420,565.10,16.80,1.00,1.00,0,0.39,33.80,380.80,4141,63,27.90,63,1588,6439,77,46,0,2049,76,29.30,567.40,722,35,15.60,222,16.20,77,35,3606,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.78,0.00,20.28,34.30,0.39,10.00,20.00,1,17.61,20.00,10.00,1,16.00,0.39,0.00,18.11,34.30,0,0.00,20.00,1,4.10,30.20,16.80,-5.50,7.70,4.80,19.00,231.10,233.10,232.50,35.80,21.60,19.60
 11:28:00  23/07/2019,5.33,66.22,63.11,1,63.36,50,21.72,-3.78,-29.11,2,90,90,29.94,0.83,78.56,-29.00,33.71,6,16.00,16.56,30.72,50,20.67,9,0.00,1,52.22,50.28,64.17,1,65.00,22.00,34.90,22.67,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.81,0.56,2.39,65.00,0,38,-4.00,29,7.00,3.28,66.06,63.19,-3.67,1,35.52,30.04,-0.61,25.40,68.00,15.60,229,22.50,24.10,27.90,29.40,189.00,149.60,75.20,810,76,341.90,22.30,46,6420,565.10,16.80,1.00,1.00,0,0.39,33.80,380.80,4141,63,27.90,63,1588,6439,77,46,0,2049,76,29.30,567.40,722,35,15.60,222,16.20,77,35,3606,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.78,0.00,20.28,34.30,0.39,10.00,20.00,1,17.61,20.00,10.00,1,16.00,0.39,0.00,18.11,34.30,0,0.00,20.00,1,4.10,30.20,16.80,-5.50,7.70,4.80,19.00,231.10,233.10,232.50,35.80,21.60,19.60
 11:30:00  23/07/2019,5.33,66.89,63.37,1,63.21,44,22.56,-3.78,-29.72,2,87,87,30.67,0.83,78.28,-29.00,33.71,6,16.67,17.78,30.72,44,21.11,9,0.00,1,54.56,50.28,63.39,1,65.00,22.50,34.00,22.67,4,0,0,3394,3394,13.08,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.31,1.11,2.39,65.00,0,39,-4.00,29,7.00,3.28,66.89,63.07,-3.67,1,35.52,30.07,-0.61,24.90,67.50,15.10,229,22.50,24.10,27.90,29.40,187.80,148.50,74.40,810,76,339.70,22.30,46,6420,561.40,16.80,1.00,1.00,0,0.39,33.95,378.20,4141,63,27.90,63,1588,6439,77,46,0,2049,76,29.30,563.70,722,35,15.60,222,16.20,77,35,3606,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.78,0.00,20.28,34.30,0.39,10.00,20.00,1,17.61,20.00,10.00,1,16.00,0.39,0.00,18.50,34.30,0,0.00,20.00,1,4.10,30.20,16.80,-5.50,7.70,4.80,19.00,231.10,233.10,232.50,35.80,21.60,19.60
 11:32:00  23/07/2019,5.33,66.89,63.37,1,63.21,44,22.56,-3.78,-29.72,2,87,87,30.67,0.83,78.28,-29.00,33.71,6,16.67,17.78,30.72,44,21.11,9,0.00,1,54.56,50.28,63.39,1,65.00,22.50,34.00,22.67,4,0,0,3394,3394,13.08,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.31,1.11,2.39,65.00,0,39,-4.00,29,7.00,3.28,66.89,63.07,-3.67,1,35.52,30.07,-0.61,24.90,67.50,15.10,229,22.50,24.10,27.90,29.40,187.80,148.50,74.40,810,76,339.70,22.30,46,6420,561.40,16.80,1.00,1.00,0,0.39,33.95,378.20,4141,63,27.90,63,1588,6439,77,46,0,2049,76,29.30,563.70,722,35,15.60,222,16.20,77,35,3606,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.78,0.00,20.28,34.30,0.39,10.00,20.00,1,17.61,20.00,10.00,1,16.00,0.39,0.00,18.50,34.30,0,0.00,20.00,1,4.10,30.20,16.80,-5.50,8.20,4.80,19.00,231.10,233.10,232.50,36.80,21.00,19.60
 11:34:00  23/07/2019,5.33,66.56,63.61,1,63.78,43,22.56,-3.17,-31.56,1,71,84,32.78,1.22,79.78,-29.00,33.71,6,17.00,18.61,30.72,43,21.11,9,0.00,1,56.89,50.28,62.89,1,65.00,22.78,36.10,23.06,4,0,0,3394,3394,12.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.78,1.61,2.39,65.00,0,44,-4.00,29,5.94,2.78,66.56,63.65,-3.17,1,35.52,30.49,-0.61,24.90,67.50,15.10,229,22.50,24.10,27.90,29.40,186.70,147.40,73.80,810,76,337.60,22.30,46,6420,558.00,16.30,1.00,1.00,0,0.67,34.08,375.80,4141,63,27.90,63,1588,6439,77,46,0,2049,76,28.80,560.20,722,35,15.60,222,16.20,77,35,3606,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.78,0.00,20.72,34.30,0.72,10.00,20.00,1,18.00,20.00,10.00,1,16.00,0.72,0.00,18.78,34.30,0,0.00,20.00,1,4.10,30.20,16.80,-5.50,8.20,4.80,19.00,231.10,233.10,232.50,36.80,21.00,19.60
 11:36:00  23/07/2019,5.33,66.56,63.61,1,63.78,43,22.56,-3.17,-31.56,1,71,84,32.78,1.22,79.78,-29.00,33.71,6,17.00,18.61,30.72,43,21.11,9,0.00,1,56.89,50.28,62.89,1,65.00,22.78,36.10,23.06,4,0,0,3394,3394,12.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.78,1.61,2.39,65.00,0,44,-4.00,29,5.94,2.78,66.56,63.65,-3.17,1,35.52,30.49,-0.61,24.90,67.50,15.10,229,22.50,24.10,27.90,29.40,186.70,147.40,73.80,810,76,337.60,22.30,46,6420,558.00,16.30,1.00,1.00,0,0.67,34.08,375.80,4141,63,27.90,63,1588,6439,77,46,0,2049,76,28.80,560.20,722,35,15.60,222,16.20,77,35,3606,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.78,0.00,20.72,34.30,0.72,10.00,20.00,1,18.00,20.00,10.00,1,16.00,0.72,0.00,18.78,34.30,0,0.00,20.00,1,4.10,30.20,16.80,-5.50,8.20,4.80,19.00,231.10,233.10,232.50,36.80,21.00,19.60
 11:38:00  23/07/2019,5.33,58.06,63.97,1,63.35,45,23.33,-3.17,-29.44,2,64,64,31.33,1.94,82.44,-29.00,33.71,6,16.22,19.33,30.72,45,21.61,9,0.00,1,48.83,50.28,50.22,1,65.00,23.39,31.10,23.33,4,0,0,3394,3394,13.23,89499,0,45232,24110,0,0,-4.00,3,3394,1,0,0,0,0,36.33,3.06,2.39,65.00,0,48,-4.00,29,4.22,1.06,65.61,63.20,-3.17,1,35.52,30.49,-0.61,24.90,66.80,15.10,229,22.00,24.10,27.40,28.80,185.50,146.40,73.30,810,76,335.60,22.30,46,6421,555.50,16.30,1.00,1.00,5,2.11,35.09,373.30,4141,63,27.40,63,1588,6440,77,46,4,2049,76,28.80,557.70,722,35,15.60,222,16.20,77,35,3606,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.78,0.00,20.72,34.30,0.72,10.00,20.00,1,18.00,20.00,10.00,1,16.00,0.72,0.00,18.78,34.30,0,0.00,20.00,1,4.10,30.20,16.80,-5.50,8.20,4.80,19.00,231.10,233.10,232.50,36.80,21.00,19.60
 11:40:00  23/07/2019,5.33,58.06,63.97,1,63.35,45,23.33,-3.17,-29.44,2,64,64,31.33,1.94,82.44,-29.00,33.71,6,16.22,19.33,30.72,45,21.61,9,0.00,1,48.83,50.28,50.22,1,65.00,23.39,31.10,23.33,4,0,0,3394,3394,13.23,89499,0,45232,24110,0,0,-4.00,3,3394,1,0,0,0,0,36.33,3.06,2.39,65.00,0,48,-4.00,29,4.22,1.06,65.61,63.20,-3.17,1,35.52,30.49,-0.61,24.90,66.80,15.10,229,22.00,23.50,27.40,28.80,185.50,146.40,73.30,810,76,335.60,22.30,46,6421,555.50,16.30,1.00,1.00,5,2.11,35.09,373.30,4141,63,27.40,63,1588,6440,77,46,3,2049,76,28.80,557.70,722,35,15.60,222,16.20,77,35,3606,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.22,0.00,20.72,35.40,1.61,10.00,20.00,1,19.00,8.50,4.20,12,20.61,1.50,23.50,20.61,35.30,1,0.00,20.00,2,4.10,30.20,16.80,-5.50,8.20,4.80,19.00,231.10,233.10,232.50,36.80,21.00,19.60
 11:42:00  23/07/2019,5.33,58.06,63.97,1,63.35,45,23.33,-3.17,-29.44,2,64,64,31.33,1.94,82.44,-29.00,33.71,6,16.22,19.33,30.72,45,21.61,9,0.00,1,48.83,50.28,50.22,1,65.00,23.39,31.10,23.33,4,0,0,3394,3394,13.23,89499,0,45232,24110,0,0,-4.00,3,3394,1,0,0,0,0,36.33,3.06,2.39,65.00,0,48,-4.00,29,4.22,1.06,65.61,63.20,-3.17,1,35.52,30.49,-0.61,24.90,66.80,15.10,229,22.00,23.50,27.40,28.80,185.50,146.40,73.30,810,76,335.60,22.30,46,6421,555.50,16.30,1.00,1.00,5,2.11,35.09,373.30,4141,63,27.40,63,1588,6440,77,46,3,2049,76,28.80,557.70,722,35,15.60,222,16.20,77,35,3606,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.22,0.00,20.72,35.40,1.61,10.00,20.00,1,19.00,8.50,4.20,12,20.61,1.50,23.50,20.61,35.30,1,0.00,20.00,2,7.70,30.20,20.70,-5.50,8.20,4.80,17.30,231.10,231.90,232.50,36.80,21.60,34.30
 11:44:00  23/07/2019,5.33,63.94,64.33,1,64.29,46,23.78,-2.61,-29.17,2,63,63,32.44,3.28,82.17,-29.00,33.71,11,15.44,18.44,30.72,46,21.89,9,0.00,1,50.89,50.28,64.33,1,65.00,23.72,36.10,23.61,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,36.17,3.06,2.39,65.00,0,50,-4.00,29,3.72,1.06,65.61,64.38,-2.56,1,35.52,30.97,-0.61,24.30,66.80,15.10,229,22.00,23.50,27.40,28.80,184.30,145.30,72.70,810,76,333.40,22.30,46,6421,552.00,16.30,1.00,1.00,5,0.89,34.26,370.80,4141,63,27.40,63,1588,6440,77,46,3,2049,76,28.80,554.10,722,35,15.10,222,15.70,77,35,3606,0,3,1,3,1,0,20.00,0,0,0.00,23.72,20.11,0.00,21.11,34.80,0.89,10.00,20.00,1,21.00,8.11,4.20,12,19.00,0.89,31.20,22.00,34.80,1,0.00,20.00,2,7.70,30.20,20.70,-5.50,8.20,4.80,17.30,231.10,231.90,232.50,36.80,21.60,34.30
 11:46:00  23/07/2019,5.33,63.94,64.33,1,64.29,46,23.78,-2.61,-29.17,2,63,63,32.44,3.28,82.17,-29.00,33.71,11,15.44,18.44,30.72,46,21.89,9,0.00,1,50.89,50.28,64.33,1,65.00,23.72,36.10,23.61,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,36.17,3.06,2.39,65.00,0,50,-4.00,29,3.72,1.06,65.61,64.38,-2.56,1,35.52,30.97,-0.61,24.30,66.80,15.10,229,22.00,23.50,27.40,28.80,184.30,145.30,72.70,810,76,333.40,22.30,46,6421,552.00,16.30,1.00,1.00,5,0.89,34.26,370.80,4141,63,27.40,63,1588,6440,77,46,3,2049,76,28.80,554.10,722,35,15.10,222,15.70,77,35,3606,0,3,1,3,1,0,20.00,0,0,0.00,23.72,20.11,0.00,21.11,34.80,0.89,10.00,20.00,1,21.00,8.11,4.20,12,19.00,0.89,31.20,22.00,34.80,1,0.00,20.00,2,7.70,30.20,20.70,-5.50,8.20,4.80,17.30,231.10,231.90,232.50,36.80,21.60,34.30
 11:48:00  23/07/2019,5.33,67.78,64.54,1,62.78,47,24.06,-4.50,-28.78,2,64,64,32.44,3.61,78.89,-29.00,33.71,11,13.89,18.44,30.72,47,21.89,9,0.00,1,51.56,50.56,67.50,1,65.00,24.00,32.00,23.61,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,27,3394,1,1,0,0,0,37.61,4.56,2.39,65.00,0,33,-4.00,29,2.22,-2.11,68.56,62.84,-4.72,1,35.52,29.35,-0.61,24.30,66.00,14.60,229,22.00,23.00,27.40,28.80,183.10,144.10,72.00,810,76,331.20,22.30,46,6425,552.00,16.30,1.00,1.00,13,2.22,35.41,370.20,4143,63,27.40,63,1588,6443,77,46,13,2049,76,28.20,553.30,722,35,15.10,222,15.70,77,35,3606,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.28,0.00,21.50,35.90,2.11,10.00,20.00,1,20.11,7.61,4.20,12,16.50,2.11,40.60,22.28,35.90,1,0.00,20.00,2,7.70,30.20,20.70,-5.50,8.20,4.80,17.30,231.10,231.90,232.50,36.80,21.60,34.30
 11:50:00  23/07/2019,5.33,67.78,64.54,1,62.78,47,24.06,-4.50,-28.78,2,64,64,32.44,3.61,78.89,-29.00,33.71,11,13.89,18.44,30.72,47,21.89,9,0.00,1,51.56,50.56,67.50,1,65.00,24.00,32.00,23.61,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,27,3394,1,1,0,0,0,37.61,4.56,2.39,65.00,0,33,-4.00,29,2.22,-2.11,68.56,62.84,-4.72,1,35.52,29.35,-0.61,24.30,66.00,14.60,229,22.00,23.00,27.40,28.80,183.10,144.10,72.00,810,76,331.20,22.30,46,6425,552.00,16.30,1.00,1.00,13,2.22,35.41,370.20,4143,63,27.40,63,1588,6443,77,46,13,2049,76,28.20,553.30,722,35,15.10,222,15.70,77,35,3606,0,3,1,3,1,0,20.00,0,0,0.00,23.72,19.28,0.00,21.50,35.90,2.11,10.00,20.00,1,20.11,7.61,4.20,12,16.50,2.11,40.60,22.28,35.90,1,0.00,20.00,2,7.70,30.20,20.70,-5.50,8.20,4.80,17.30,231.10,231.90,232.50,36.80,21.60,34.30
 11:52:00  23/07/2019,2.39,67.11,64.54,1,62.40,45,23.44,-4.11,-26.72,3,82,66,28.00,1.22,76.83,-29.00,33.71,0,14.28,15.33,30.72,45,21.89,2,0.00,1,50.78,50.56,67.17,1,65.00,23.44,15.10,23.61,4,0,0,3394,3394,14.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.35,1.11,2.39,65.00,0,35,-4.00,29,5.11,1.06,67.67,62.16,-4.11,1,35.52,29.67,-0.61,24.30,66.00,14.60,229,22.00,23.00,27.40,28.30,183.10,143.30,72.00,810,76,331.20,22.30,46,6427,550.90,16.30,1.00,1.00,2,0.61,34.05,368.80,4144,63,26.90,63,1588,6446,77,46,1,2050,76,28.20,552.80,722,35,15.10,222,15.70,77,35,3608,0,3,1,3,1,0,20.00,0,0,0.00,23.72,20.72,0.00,21.50,34.60,0.72,10.00,20.00,1,21.50,7.00,3.50,12,14.11,0.78,80.50,22.28,34.60,1,0.00,20.00,2,7.70,30.20,20.70,-5.50,7.70,4.80,20.50,231.10,231.90,231.70,35.00,21.60,34.30
 11:54:00  23/07/2019,2.39,67.11,64.54,1,62.40,45,23.44,-4.11,-26.72,3,82,66,28.00,1.22,76.83,-29.00,33.71,0,14.28,15.33,30.72,45,21.89,2,0.00,1,50.78,50.56,67.17,1,65.00,23.44,15.10,23.61,4,0,0,3394,3394,14.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.35,1.11,2.39,65.00,0,35,-4.00,29,5.11,1.06,67.67,62.16,-4.11,1,35.52,29.67,-0.61,24.30,66.00,14.60,229,22.00,23.00,27.40,28.30,183.10,143.30,72.00,810,76,331.20,22.30,46,6427,550.90,16.30,1.00,1.00,2,0.61,34.05,368.80,4144,63,26.90,63,1588,6446,77,46,1,2050,76,28.20,552.80,722,35,15.10,222,15.70,77,35,3608,0,3,1,3,1,0,20.00,0,0,0.00,23.72,20.72,0.00,21.50,34.60,0.72,10.00,20.00,1,21.50,7.00,3.50,12,14.11,0.78,80.50,22.28,34.60,1,0.00,20.00,2,7.70,30.20,20.70,-5.50,7.70,4.80,20.50,231.10,231.90,231.70,35.00,21.60,34.30
 11:56:00  23/07/2019,2.39,67.11,64.54,1,62.40,45,23.44,-4.11,-26.72,3,82,66,28.00,1.22,76.83,-29.00,33.71,0,14.28,15.33,30.72,45,21.89,2,0.00,1,50.78,50.56,67.17,1,65.00,23.44,15.10,23.61,4,0,0,3394,3394,14.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.35,1.11,2.39,65.00,0,35,-4.00,29,5.11,1.06,67.67,62.16,-4.11,1,35.52,29.67,-0.61,24.30,66.00,14.60,229,22.00,23.00,27.40,28.30,183.10,143.30,72.00,810,76,331.20,22.30,46,6427,550.90,16.30,1.00,1.00,2,0.61,34.05,368.80,4144,63,26.90,63,1588,6446,77,46,1,2050,76,28.20,552.80,722,35,15.10,222,15.70,77,35,3608,0,3,1,3,1,0,20.00,0,0,0.00,23.72,20.72,0.00,21.50,34.60,0.72,10.00,20.00,1,21.50,7.00,3.50,12,14.11,0.78,80.50,22.28,34.60,1,0.00,20.00,2,7.70,30.20,20.70,-5.50,7.70,4.80,20.50,231.10,231.90,231.70,35.00,21.60,34.30
 11:58:00  23/07/2019,5.33,66.00,64.68,1,66.64,31,22.72,-2.22,-28.89,2,82,84,32.00,3.33,76.28,-29.00,33.71,11,10.44,16.94,30.72,31,21.89,9,37.50,1,56.28,50.56,63.67,1,65.00,22.61,40.10,23.61,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,16,3394,1,0,0,0,0,39.73,6.44,2.39,65.00,0,54,-4.00,54,6.44,4.17,66.22,67.33,-2.33,1,35.52,31.28,-0.61,23.80,65.20,14.60,229,22.00,23.00,27.40,28.30,183.70,142.50,71.10,810,76,331.70,22.30,46,6431,551.60,16.30,1.00,1.00,37,4.28,37.65,369.50,4147,63,26.90,63,1588,6450,77,46,38,2052,76,28.20,553.50,722,35,15.10,222,15.70,77,35,3610,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.28,0.00,21.89,38.30,4.61,10.00,20.00,1,12.78,6.22,3.50,12,12.89,5.00,82.20,17.72,38.80,1,0.00,20.00,2,7.70,30.20,20.70,-5.50,7.70,4.80,20.50,231.10,231.90,231.70,35.00,21.60,34.30
 12:00:00  23/07/2019,5.33,66.00,64.68,1,66.64,31,22.72,-2.22,-28.89,2,82,84,32.00,3.33,76.28,-29.00,33.71,11,10.44,16.94,30.72,31,21.89,9,37.50,1,56.28,50.56,63.67,1,65.00,22.61,40.10,23.61,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,16,3394,1,0,0,0,0,39.73,6.44,2.39,65.00,0,54,-4.00,54,6.44,4.17,66.22,67.33,-2.33,1,35.52,31.28,-0.61,23.80,65.20,14.60,229,22.00,23.00,27.40,28.30,183.70,142.50,71.10,810,76,331.70,22.30,46,6431,551.60,16.30,1.00,1.00,37,4.28,37.65,369.50,4147,63,26.90,63,1588,6450,77,46,38,2052,76,28.20,553.50,722,35,15.10,222,15.70,77,35,3610,0,2,1,3,1,0,20.00,0,0,0.00,23.72,17.28,0.00,21.89,38.30,4.61,10.00,20.00,1,12.78,6.22,3.50,12,12.89,5.00,82.20,17.72,38.80,1,0.00,20.00,2,7.70,30.20,20.70,-5.50,7.70,4.80,20.50,231.10,231.90,231.70,35.00,21.60,34.30
 12:02:00  23/07/2019,5.33,69.17,65.28,1,64.43,73,25.67,-7.28,-30.89,1,25,25,35.56,4.67,82.78,-29.00,33.71,37,12.39,15.44,30.72,73,22.67,9,0.00,1,53.67,50.56,67.89,1,65.00,25.72,40.10,24.22,4,0,0,3394,3394,12.65,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,36.22,3.11,2.39,65.00,0,35,-4.00,50,3.78,-3.44,69.56,65.96,-7.06,1,35.52,27.04,-0.61,23.80,65.20,14.60,229,22.00,23.00,26.90,28.30,182.60,142.50,71.70,811,76,331.00,22.30,46,6432,549.50,16.30,1.00,1.00,48,0.67,34.10,368.30,4148,63,26.90,63,1589,6451,77,46,48,2052,76,28.20,551.30,722,35,15.10,222,15.70,77,35,3611,0,2,1,3,1,0,20.00,0,0,0.00,23.72,21.00,0.00,21.89,34.60,0.78,10.00,20.00,1,17.22,5.50,2.70,12,13.39,1.22,100.00,18.50,35.00,1,0.00,20.00,2,7.70,30.20,20.00,-5.50,7.70,4.80,20.50,230.00,230.60,231.70,36.80,21.00,33.00
 12:04:00  23/07/2019,5.33,69.17,65.28,1,64.43,73,25.67,-7.28,-30.89,1,25,25,35.56,4.67,82.78,-29.00,33.71,37,12.39,15.44,30.72,73,22.67,9,0.00,1,53.67,50.56,67.89,1,65.00,25.72,40.10,24.22,4,0,0,3394,3394,12.65,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,36.22,3.11,2.39,65.00,0,35,-4.00,50,3.78,-3.44,69.56,65.96,-7.06,1,35.52,27.04,-0.61,23.80,65.20,14.60,229,22.00,23.00,26.90,28.30,182.60,142.50,71.70,811,76,331.00,22.30,46,6432,549.50,16.30,1.00,1.00,48,0.67,34.10,368.30,4148,63,26.90,63,1589,6451,77,46,48,2052,76,28.20,551.30,722,35,15.10,222,15.70,77,35,3611,0,2,1,3,1,0,20.00,0,0,0.00,23.72,21.00,0.00,21.89,34.60,0.78,10.00,20.00,1,17.22,5.50,2.70,12,13.39,1.22,100.00,18.50,35.00,1,0.00,20.00,2,7.70,30.20,20.00,-5.50,7.70,4.80,20.50,230.00,230.60,231.70,36.80,21.00,33.00
 12:06:00  23/07/2019,2.39,69.17,65.84,1,61.35,60,23.72,-4.89,-29.83,2,22,22,33.28,3.33,79.67,-29.00,33.71,0,11.56,14.17,30.72,60,22.67,2,18.60,1,51.00,50.56,68.94,1,65.00,23.78,3.30,24.50,4,0,0,3394,3394,13.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.11,2.56,2.39,65.00,0,22,-4.00,22,1.33,-3.72,70.00,61.07,-5.11,1,35.52,29.01,-0.61,24.70,65.20,14.60,229,22.00,23.00,26.90,28.30,183.40,142.50,71.20,811,76,332.20,22.30,46,6436,550.10,16.30,1.00,1.00,16,1.33,35.10,368.80,4151,63,26.90,63,1590,6456,77,46,16,2054,76,28.20,552.70,723,35,15.10,223,15.70,77,35,3614,0,2,1,3,1,0,20.00,0,0,0.00,23.72,20.39,0.00,22.39,35.70,1.89,10.00,20.00,1,18.22,4.89,2.70,12,12.39,2.11,90.70,20.39,35.90,1,0.00,20.00,2,7.70,30.20,20.00,-5.50,7.70,4.80,20.50,230.00,230.60,231.70,36.80,21.00,33.00
 12:08:00  23/07/2019,2.39,69.17,65.84,1,61.35,60,23.72,-4.89,-29.83,2,22,22,33.28,3.33,79.67,-29.00,33.71,0,11.56,14.17,30.72,60,22.67,2,18.60,1,51.00,50.56,68.94,1,65.00,23.78,3.30,24.50,4,0,0,3394,3394,13.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.11,2.56,2.39,65.00,0,22,-4.00,22,1.33,-3.72,70.00,61.07,-5.11,1,35.52,29.01,-0.61,24.70,65.20,14.60,229,22.00,23.00,26.90,28.30,183.40,142.50,71.20,811,76,332.20,22.30,46,6436,550.10,16.30,1.00,1.00,16,1.33,35.10,368.80,4151,63,26.90,63,1590,6456,77,46,16,2054,76,28.20,552.70,723,35,15.10,223,15.70,77,35,3614,0,2,1,3,1,0,20.00,0,0,0.00,23.72,20.39,0.00,22.39,35.70,1.89,10.00,20.00,1,18.22,4.89,2.70,12,12.39,2.11,90.70,20.39,35.90,1,0.00,20.00,2,7.70,30.20,20.00,-5.50,7.70,4.80,20.50,230.00,230.60,231.70,36.80,21.00,33.00
 12:10:00  23/07/2019,2.39,69.17,65.84,1,61.35,60,23.72,-4.89,-29.83,2,22,22,33.28,3.33,79.67,-29.00,33.71,0,11.56,14.17,30.72,60,22.67,2,18.60,1,51.00,50.56,68.94,1,65.00,23.78,3.30,24.50,4,0,0,3394,3394,13.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.11,2.56,2.39,65.00,0,22,-4.00,22,1.33,-3.72,70.00,61.07,-5.11,1,35.52,29.01,-0.61,24.70,65.20,14.60,229,22.00,23.00,26.90,28.30,183.40,142.50,71.20,811,76,332.20,22.30,46,6436,550.10,16.30,1.00,1.00,16,1.33,35.10,368.80,4151,63,26.90,63,1590,6456,77,46,16,2054,76,28.20,552.70,723,35,15.10,223,15.70,77,35,3614,0,2,1,3,1,0,20.00,0,0,0.00,23.72,20.39,0.00,22.39,35.70,1.89,10.00,20.00,1,18.22,4.89,2.70,12,12.39,2.11,90.70,20.39,35.90,1,0.00,20.00,2,7.70,30.20,20.00,-5.50,7.70,4.80,20.50,230.00,230.60,231.70,36.80,21.00,33.00
 12:12:00  23/07/2019,5.33,60.72,66.44,1,69.18,50,24.11,-4.28,-28.00,2,30,30,32.17,4.22,81.61,-29.00,33.71,34,11.56,15.50,31.17,50,23.11,9,18.60,1,52.94,50.56,55.67,1,65.00,24.11,31.40,24.78,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,37.25,4.28,2.39,65.00,0,43,-4.00,50,3.11,-1.17,64.78,70.54,-4.00,1,35.52,29.54,-0.61,24.70,66.00,14.60,229,22.00,23.00,26.90,28.30,182.10,144.10,70.60,811,76,333.40,22.30,46,6440,550.10,16.30,1.00,1.00,53,1.06,34.22,369.30,4154,63,26.90,63,1592,6459,77,46,52,2054,76,28.20,552.20,724,35,15.10,223,15.70,77,35,3617,0,2,1,3,1,0,20.00,0,0,0.00,23.72,21.78,0.00,22.72,34.60,0.78,10.00,20.00,1,8.89,4.89,2.70,12,14.11,1.11,74.70,10.22,35.00,1,0.00,20.00,2,7.70,30.20,20.00,-5.50,7.70,4.80,20.00,230.00,230.60,231.00,35.50,21.80,33.00
 12:14:00  23/07/2019,5.33,60.72,66.44,1,69.18,50,24.11,-4.28,-28.00,2,30,30,32.17,4.22,81.61,-29.00,33.71,34,11.56,15.50,31.17,50,23.11,9,18.60,1,52.94,50.56,55.67,1,65.00,24.11,31.40,24.78,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,37.25,4.28,2.39,65.00,0,43,-4.00,50,3.11,-1.17,64.78,70.54,-4.00,1,35.52,29.54,-0.61,24.70,66.00,14.60,229,22.00,23.00,26.90,28.30,182.10,144.10,70.60,811,76,333.40,22.30,46,6440,550.10,16.30,1.00,1.00,53,1.06,34.22,369.30,4154,63,26.90,63,1592,6459,77,46,52,2054,76,28.20,552.20,724,35,15.10,223,15.70,77,35,3617,0,2,1,3,1,0,20.00,0,0,0.00,23.72,21.78,0.00,22.72,34.60,0.78,10.00,20.00,1,8.89,4.89,2.70,12,14.11,1.11,74.70,10.22,35.00,1,0.00,20.00,2,7.70,30.20,20.00,-5.50,7.70,4.80,20.00,230.00,230.60,231.00,35.50,21.80,33.00
 12:16:00  23/07/2019,5.33,63.72,67.02,1,69.14,53,24.78,-4.61,-26.67,3,48,32,30.44,3.72,76.67,-29.00,33.71,31,14.39,14.50,31.17,53,23.11,9,0.00,1,56.94,50.56,58.94,1,65.00,24.83,33.40,25.06,4,0,0,3394,3394,14.58,89499,0,45232,24110,0,0,-4.00,22,3394,1,0,0,0,0,33.23,0.17,2.39,65.00,0,31,-4.00,29,1.56,-3.00,70.28,69.54,-4.61,1,35.52,29.24,-0.61,24.70,66.00,14.60,230,22.00,23.50,26.90,28.30,182.10,145.30,71.20,812,76,332.60,22.30,46,6443,550.10,16.30,1.00,1.00,23,-0.50,32.58,369.80,4157,63,26.90,63,1594,6462,77,46,21,2055,76,27.70,551.70,724,35,15.10,223,15.70,77,35,3618,0,2,1,3,1,0,20.00,0,0,0.00,23.72,24.89,0.00,23.22,32.10,-1.89,10.00,20.00,1,20.89,4.89,2.70,12,16.61,-1.72,98.20,19.11,32.20,1,0.00,20.00,2,7.70,30.20,20.00,-5.50,7.70,4.80,20.00,230.00,230.60,231.00,35.50,21.80,33.00
 12:18:00  23/07/2019,5.33,63.72,67.02,1,69.14,53,24.78,-4.61,-26.67,3,48,32,30.44,3.72,76.67,-29.00,33.71,31,14.39,14.50,31.17,53,23.11,9,0.00,1,56.94,50.56,58.94,1,65.00,24.83,33.40,25.06,4,0,0,3394,3394,14.58,89499,0,45232,24110,0,0,-4.00,22,3394,1,0,0,0,0,33.23,0.17,2.39,65.00,0,31,-4.00,29,1.56,-3.00,70.28,69.54,-4.61,1,35.52,29.24,-0.61,24.70,66.00,14.60,230,22.00,23.50,26.90,28.30,182.10,145.30,71.20,812,76,332.60,22.30,46,6443,550.10,16.30,1.00,1.00,23,-0.50,32.58,369.80,4157,63,26.90,63,1594,6462,77,46,21,2055,76,27.70,551.70,724,35,15.10,223,15.70,77,35,3618,0,2,1,3,1,0,20.00,0,0,0.00,23.72,24.89,0.00,23.22,32.10,-1.89,10.00,20.00,1,20.89,4.89,2.70,12,16.61,-1.72,98.20,19.11,32.20,1,0.00,20.00,2,7.70,30.20,20.00,-5.50,7.70,4.80,20.00,230.00,230.60,231.00,35.50,21.80,33.00
 12:20:00  23/07/2019,5.33,63.72,67.02,1,69.14,53,24.78,-4.61,-26.67,3,48,32,30.44,3.72,76.67,-29.00,33.71,31,14.39,14.50,31.17,53,23.11,9,0.00,1,56.94,50.56,58.94,1,65.00,24.83,33.40,25.06,4,0,0,3394,3394,14.58,89499,0,45232,24110,0,0,-4.00,22,3394,1,0,0,0,0,33.23,0.17,2.39,65.00,0,31,-4.00,29,1.56,-3.00,70.28,69.54,-4.61,1,35.52,29.24,-0.61,24.70,66.00,14.60,230,22.00,23.50,26.90,28.30,182.10,145.30,71.20,812,76,332.60,22.30,46,6443,550.10,16.30,1.00,1.00,23,-0.50,32.58,369.80,4157,63,26.90,63,1594,6462,77,46,21,2055,76,27.70,551.70,724,35,15.10,223,15.70,77,35,3618,0,2,1,3,1,0,20.00,0,0,0.00,23.72,24.89,0.00,23.22,32.10,-1.89,10.00,20.00,1,20.89,4.89,2.70,12,16.61,-1.72,98.20,19.11,32.20,1,0.00,20.00,2,7.70,30.20,20.00,-5.50,7.70,4.80,20.00,230.00,230.60,231.00,35.50,21.80,33.00
 12:22:00  23/07/2019,5.33,60.61,67.73,1,69.75,43,24.78,-3.22,-29.06,2,37,50,32.00,3.11,77.39,-29.00,33.71,11,9.89,15.89,31.17,43,23.72,9,32.70,1,55.83,50.56,57.39,1,65.00,24.83,24.20,25.39,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,14,3394,1,1,0,0,0,39.14,5.83,2.39,65.00,0,44,-4.00,50,3.17,-0.11,66.33,70.12,-3.17,1,35.52,30.42,-0.61,24.70,66.00,14.60,230,22.00,23.50,26.90,28.30,183.80,144.50,70.70,812,76,333.90,22.30,46,6448,551.90,16.30,1.00,1.00,36,3.50,36.92,370.50,4160,63,26.90,63,1594,6466,77,46,37,2058,76,27.70,552.30,725,35,15.10,223,15.70,77,35,3621,0,2,1,3,1,0,20.00,0,0,0.00,23.72,20.11,0.00,24.00,37.50,3.78,10.00,20.00,1,11.72,3.61,1.80,12,15.28,4.28,75.80,16.11,38.10,1,0.00,20.00,2,4.20,30.20,16.60,-5.50,7.70,4.80,19.00,230.00,231.70,231.00,36.40,21.20,19.60
 12:24:00  23/07/2019,5.33,60.61,67.73,1,69.75,43,24.78,-3.22,-29.06,2,37,50,32.00,3.11,77.39,-29.00,33.71,11,9.89,15.89,31.17,43,23.72,9,32.70,1,55.83,50.56,57.39,1,65.00,24.83,24.20,25.39,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,14,3394,1,1,0,0,0,39.14,5.83,2.39,65.00,0,44,-4.00,50,3.17,-0.11,66.33,70.12,-3.17,1,35.52,30.42,-0.61,24.70,66.00,14.60,230,22.00,23.50,26.90,28.30,183.80,144.50,70.70,812,76,333.90,22.30,46,6448,551.90,16.30,1.00,1.00,36,3.50,36.92,370.50,4160,63,26.90,63,1594,6466,77,46,37,2058,76,27.70,552.30,725,35,15.10,223,15.70,77,35,3621,0,2,1,3,1,0,20.00,0,0,0.00,23.72,20.11,0.00,24.00,37.50,3.78,10.00,20.00,1,11.72,3.61,1.80,12,15.28,4.28,75.80,16.11,38.10,1,0.00,20.00,2,4.20,30.20,16.60,-5.50,7.70,4.80,19.00,230.00,231.70,231.00,36.40,21.20,19.60
 12:26:00  23/07/2019,5.33,66.56,68.22,1,67.35,48,26.00,-5.22,-30.89,1,35,50,35.28,4.33,77.39,-29.00,33.71,35,12.50,15.89,31.17,48,23.72,9,0.00,1,60.00,50.56,61.78,1,65.00,26.17,29.50,25.67,4,0,0,3394,3394,12.41,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,36.23,3.17,2.39,65.00,0,32,-4.00,29,1.72,-3.89,72.00,68.18,-5.67,1,35.52,28.73,-0.61,24.70,66.00,14.60,230,22.00,23.50,26.90,28.30,182.60,143.80,70.70,812,76,333.90,22.30,46,6450,550.80,16.30,1.00,1.00,42,0.39,33.81,369.30,4161,63,26.90,63,1594,6467,77,46,41,2058,76,27.70,550.10,725,35,15.10,223,16.20,77,35,3623,0,2,1,3,1,0,20.00,0,0,0.00,23.72,23.50,0.00,24.00,34.30,0.39,10.00,20.00,1,17.78,3.28,1.80,12,15.28,0.89,90.10,18.78,34.80,1,0.00,20.00,2,4.20,30.20,16.60,-5.50,7.70,4.80,19.00,230.00,231.70,231.00,36.40,21.20,19.60
 12:28:00  23/07/2019,5.33,66.56,68.22,1,67.35,48,26.00,-5.22,-30.89,1,35,50,35.28,4.33,77.39,-29.00,33.71,35,12.50,15.89,31.17,48,23.72,9,0.00,1,60.00,50.56,61.78,1,65.00,26.17,29.50,25.67,4,0,0,3394,3394,12.41,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,36.23,3.17,2.39,65.00,0,32,-4.00,29,1.72,-3.89,72.00,68.18,-5.67,1,35.52,28.73,-0.61,24.70,66.00,14.60,230,22.00,23.50,26.90,28.30,182.60,143.80,70.70,812,76,333.90,22.30,46,6450,550.80,16.30,1.00,1.00,42,0.39,33.81,369.30,4161,63,26.90,63,1594,6467,77,46,41,2058,76,27.70,550.10,725,35,15.10,223,16.20,77,35,3623,0,2,1,3,1,0,20.00,0,0,0.00,23.72,23.50,0.00,24.00,34.30,0.39,10.00,20.00,1,17.78,3.28,1.80,12,15.28,0.89,90.10,18.78,34.80,1,0.00,20.00,2,4.20,30.20,16.60,-5.50,7.70,4.80,19.00,230.00,231.70,231.00,36.40,21.20,19.60
 12:30:00  23/07/2019,5.33,67.06,68.71,1,69.37,45,25.28,-5.22,-27.61,2,42,32,31.17,3.50,79.56,-29.00,33.71,31,14.50,15.11,31.17,45,24.11,9,0.00,1,61.00,50.56,62.78,1,65.00,25.39,35.30,25.67,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,24,3394,1,0,0,0,0,33.73,0.61,2.39,65.00,0,26,-4.00,26,2.11,-3.06,73.11,69.73,-5.22,1,35.52,28.73,-0.61,24.70,65.50,14.60,230,22.00,23.50,26.90,28.30,183.50,143.80,70.70,813,76,333.90,22.30,46,6454,551.70,16.30,1.00,1.00,16,-0.94,32.47,369.30,4163,63,26.90,63,1595,6472,77,46,14,2060,76,27.70,552.00,725,35,15.10,223,16.20,77,35,3624,0,2,1,3,1,0,20.00,0,0,0.00,23.72,25.39,0.00,24.39,33.00,-0.89,10.00,20.00,1,20.61,4.28,1.80,12,14.39,-0.72,100.00,19.89,33.20,1,0.00,20.00,2,4.20,30.20,16.60,-5.50,7.70,4.80,19.00,230.00,231.70,231.00,36.40,21.20,19.60
 12:32:00  23/07/2019,5.33,67.06,68.71,1,69.37,45,25.28,-5.22,-27.61,2,42,32,31.17,3.50,79.56,-29.00,33.71,31,14.50,15.11,31.17,45,24.11,9,0.00,1,61.00,50.56,62.78,1,65.00,25.39,35.30,25.67,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,24,3394,1,0,0,0,0,33.73,0.61,2.39,65.00,0,26,-4.00,26,2.11,-3.06,73.11,69.73,-5.22,1,35.52,28.73,-0.61,24.70,65.50,14.60,230,22.00,23.50,26.90,28.30,183.50,143.80,70.70,813,76,333.90,22.30,46,6454,551.70,16.30,1.00,1.00,16,-0.94,32.47,369.30,4163,63,26.90,63,1595,6472,77,46,14,2060,76,27.70,552.00,725,35,15.10,223,16.20,77,35,3624,0,2,1,3,1,0,20.00,0,0,0.00,23.72,25.39,0.00,24.39,33.00,-0.89,10.00,20.00,1,20.61,4.28,1.80,12,14.39,-0.72,100.00,19.89,33.20,1,0.00,20.00,2,4.20,30.20,16.60,-5.50,7.70,4.80,19.00,230.60,232.30,232.00,33.80,21.20,20.20
