CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 12:34:00  23/07/2019,2.39,63.00,69.30,1,67.96,39,25.89,-0.72,-28.89,2,45,50,30.89,2.00,74.89,-29.00,33.71,0,10.83,15.67,31.17,39,24.61,2,43.20,1,59.39,50.56,60.28,1,65.00,25.83,0.80,26.17,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.98,4.78,2.39,65.00,0,43,-4.00,29,2.11,1.39,70.50,67.71,-1.06,1,35.52,32.65,-0.61,24.20,66.10,14.60,230,22.00,23.50,26.90,28.30,183.50,143.30,70.70,813,76,333.90,22.30,46,6457,551.70,16.30,1.00,1.00,24,3.06,36.29,369.30,4165,63,26.90,63,1595,6475,77,46,24,2061,76,27.70,552.00,726,35,15.10,223,16.20,77,35,3626,0,2,1,3,1,0,20.00,0,0,0.00,23.72,21.78,0.00,25.00,36.90,3.11,10.00,20.00,1,17.28,2.22,1.10,12,11.61,3.50,100.00,20.89,37.20,1,0.00,20.00,2,4.20,30.20,16.60,-5.50,7.70,4.80,19.00,230.60,232.30,232.00,33.80,21.20,20.20
 12:36:00  23/07/2019,2.39,63.00,69.30,1,67.96,39,25.89,-0.72,-28.89,2,45,50,30.89,2.00,74.89,-29.00,33.71,0,10.83,15.67,31.17,39,24.61,2,43.20,1,59.39,50.56,60.28,1,65.00,25.83,0.80,26.17,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.98,4.78,2.39,65.00,0,43,-4.00,29,2.11,1.39,70.50,67.71,-1.06,1,35.52,32.65,-0.61,24.20,66.10,14.60,230,22.00,23.50,26.90,28.30,183.50,143.30,70.70,813,76,333.90,22.30,46,6457,551.70,16.30,1.00,1.00,24,3.06,36.29,369.30,4165,63,26.90,63,1595,6475,77,46,24,2061,76,27.70,552.00,726,35,15.10,223,16.20,77,35,3626,0,2,1,3,1,0,20.00,0,0,0.00,23.72,21.78,0.00,25.00,36.90,3.11,10.00,20.00,1,17.28,2.22,1.10,12,11.61,3.50,100.00,20.89,37.20,1,0.00,20.00,2,4.20,30.20,16.60,-5.50,7.70,4.80,19.00,230.60,232.30,232.00,33.80,21.20,20.20
 12:38:00  23/07/2019,2.39,63.00,69.30,1,67.96,39,25.89,-0.72,-28.89,2,45,50,30.89,2.00,74.89,-29.00,33.71,0,10.83,15.67,31.17,39,24.61,2,43.20,1,59.39,50.56,60.28,1,65.00,25.83,0.80,26.17,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.98,4.78,2.39,65.00,0,43,-4.00,29,2.11,1.39,70.50,67.71,-1.06,1,35.52,32.65,-0.61,24.20,66.10,14.60,230,22.00,23.50,26.90,28.30,183.50,143.30,70.70,813,76,333.90,22.30,46,6457,551.70,16.30,1.00,1.00,24,3.06,36.29,369.30,4165,63,26.90,63,1595,6475,77,46,24,2061,76,27.70,552.00,726,35,15.10,223,16.20,77,35,3626,0,2,1,3,1,0,20.00,0,0,0.00,23.72,21.78,0.00,25.00,36.90,3.11,10.00,20.00,1,17.28,2.22,1.10,12,11.61,3.50,100.00,20.89,37.20,1,0.00,20.00,2,4.20,30.20,16.60,-5.50,7.70,4.80,19.00,230.60,232.30,232.00,33.80,21.20,20.20
 12:40:00  23/07/2019,5.33,69.06,69.85,1,69.63,53,27.94,-5.28,-28.89,2,48,50,33.83,4.83,78.94,-29.00,33.71,37,12.17,16.06,31.50,53,24.61,9,12.50,1,62.56,50.56,64.50,1,65.00,27.94,35.40,26.44,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,36.89,3.83,2.39,65.00,0,45,-4.00,50,3.11,-2.11,74.11,70.98,-5.06,1,35.52,28.70,-0.61,24.20,66.10,14.60,230,22.00,23.50,26.90,28.30,183.50,142.50,69.90,813,76,333.40,22.30,46,6460,551.70,16.30,1.00,1.00,45,0.94,34.34,368.60,4167,63,26.90,63,1595,6478,77,46,45,2062,76,27.70,552.00,726,35,15.10,223,16.20,77,35,3627,0,2,1,3,1,0,20.00,0,0,0.00,23.72,24.00,0.00,25.00,34.80,1.00,10.00,20.00,1,13.22,2.78,1.10,12,14.22,1.50,90.80,14.78,35.30,1,0.00,20.00,2,4.20,30.20,16.60,-5.50,7.70,4.80,19.00,230.60,232.30,232.00,33.80,21.20,20.20
 12:42:00  23/07/2019,5.33,69.06,69.85,1,69.63,53,27.94,-5.28,-28.89,2,48,50,33.83,4.83,78.94,-29.00,33.71,37,12.17,16.06,31.50,53,24.61,9,12.50,1,62.56,50.56,64.50,1,65.00,27.94,35.40,26.44,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,36.89,3.83,2.39,65.00,0,45,-4.00,50,3.11,-2.11,74.11,70.98,-5.06,1,35.52,28.70,-0.61,24.20,66.10,14.60,230,22.00,23.50,26.90,28.30,183.50,142.50,69.90,813,76,333.40,22.30,46,6460,551.70,16.30,1.00,1.00,45,0.94,34.34,368.60,4167,63,26.90,63,1595,6478,77,46,45,2062,76,27.70,552.00,726,35,15.10,223,16.20,77,35,3627,0,2,1,3,1,0,20.00,0,0,0.00,23.72,24.00,0.00,25.00,34.80,1.00,10.00,20.00,1,13.22,2.78,1.10,12,14.22,1.50,90.80,14.78,35.30,1,0.00,20.00,2,4.20,30.20,17.10,-5.50,7.70,4.80,16.70,230.00,231.70,232.00,35.50,21.90,21.10
 12:44:00  23/07/2019,5.33,69.89,70.39,1,70.46,47,26.67,-5.28,-29.78,2,34,32,33.44,3.61,79.61,-29.00,33.71,32,14.61,15.22,31.50,47,24.94,9,0.00,1,63.67,50.56,65.44,1,65.00,26.72,32.70,26.44,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,32,3394,1,0,0,0,0,33.78,0.67,2.39,65.00,0,30,-4.00,29,2.83,-2.11,75.61,70.86,-5.06,1,35.52,28.86,-0.61,24.20,65.40,14.60,230,22.00,23.50,26.90,28.30,183.50,142.50,70.40,814,76,333.40,22.30,46,6464,551.70,16.30,1.00,1.00,19,-1.22,32.34,369.20,4170,64,26.90,64,1596,6481,77,46,17,2063,76,27.70,551.10,726,35,15.10,223,16.20,77,35,3629,0,2,1,3,1,0,20.00,0,0,0.00,23.72,26.22,0.00,25.00,32.80,-1.22,10.00,20.00,1,19.78,7.11,3.50,12,18.11,-1.00,100.00,18.78,32.90,1,0.00,20.00,2,4.20,30.20,17.10,-5.50,7.70,4.80,16.70,230.00,231.70,232.00,35.50,21.90,21.10
 12:46:00  23/07/2019,5.33,69.89,70.39,1,70.46,47,26.67,-5.28,-29.78,2,34,32,33.44,3.61,79.61,-29.00,33.71,32,14.61,15.22,31.50,47,24.94,9,0.00,1,63.67,50.56,65.44,1,65.00,26.72,32.70,26.44,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,32,3394,1,0,0,0,0,33.78,0.67,2.39,65.00,0,30,-4.00,29,2.83,-2.11,75.61,70.86,-5.06,1,35.52,28.86,-0.61,24.20,65.40,14.60,230,22.00,23.50,26.90,28.30,183.50,142.50,70.40,814,76,333.40,22.30,46,6464,551.70,16.30,1.00,1.00,19,-1.22,32.34,369.20,4170,64,26.90,64,1596,6481,77,46,17,2063,76,27.70,551.10,726,35,15.10,223,16.20,77,35,3629,0,2,1,3,1,0,20.00,0,0,0.00,23.72,26.22,0.00,25.00,32.80,-1.22,10.00,20.00,1,19.78,7.11,3.50,12,18.11,-1.00,100.00,18.78,32.90,1,0.00,20.00,2,4.20,30.20,17.10,-5.50,7.70,4.80,16.70,230.00,231.70,232.00,35.50,21.90,21.10
 12:48:00  23/07/2019,5.33,64.44,70.35,1,74.18,28,25.67,-2.61,-27.78,2,48,50,31.11,3.61,77.06,-29.00,33.71,11,10.56,16.56,31.00,28,24.44,9,33.90,1,60.83,50.56,62.06,1,65.00,25.67,27.00,26.44,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,15,3394,1,1,0,0,0,39.26,5.94,2.39,65.00,0,47,-4.00,50,2.83,0.61,69.50,74.51,-2.39,1,35.52,30.95,-0.61,24.20,66.00,14.60,230,22.00,23.00,26.90,28.30,184.90,141.90,70.40,814,76,333.40,22.30,46,6467,551.70,16.30,1.00,1.00,36,3.50,36.82,369.80,4173,64,26.90,64,1596,6485,77,46,37,2066,76,27.70,551.70,727,35,14.60,223,16.20,77,35,3631,0,2,1,3,1,0,20.00,0,0,0.00,23.72,22.61,0.00,26.39,37.40,3.72,10.00,20.00,1,8.72,0.78,0.40,12,12.89,4.22,87.30,12.89,38.00,1,0.00,20.00,2,4.20,30.20,17.10,-5.50,7.70,4.80,16.70,230.00,231.70,232.00,35.50,21.90,21.10
 12:50:00  23/07/2019,5.33,64.44,70.35,1,74.18,28,25.67,-2.61,-27.78,2,48,50,31.11,3.61,77.06,-29.00,33.71,11,10.56,16.56,31.00,28,24.44,9,33.90,1,60.83,50.56,62.06,1,65.00,25.67,27.00,26.44,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,15,3394,1,1,0,0,0,39.26,5.94,2.39,65.00,0,47,-4.00,50,2.83,0.61,69.50,74.51,-2.39,1,35.52,30.95,-0.61,24.20,66.00,14.60,230,22.00,23.00,26.90,28.30,184.90,141.90,70.40,814,76,333.40,22.30,46,6467,551.70,16.30,1.00,1.00,36,3.50,36.82,369.80,4173,64,26.90,64,1596,6485,77,46,37,2066,76,27.70,551.70,727,35,14.60,223,16.20,77,35,3631,0,2,1,3,1,0,20.00,0,0,0.00,23.72,22.61,0.00,26.39,37.40,3.72,10.00,20.00,1,8.72,0.78,0.40,12,12.89,4.22,87.30,12.89,38.00,1,0.00,20.00,2,4.20,30.20,17.10,-5.50,7.70,4.80,16.70,230.00,231.70,232.00,35.50,21.90,21.10
 12:52:00  23/07/2019,5.33,64.44,70.35,1,74.18,28,25.67,-2.61,-27.78,2,48,50,31.11,3.61,77.06,-29.00,33.71,11,10.56,16.56,31.00,28,24.44,9,33.90,1,60.83,50.56,62.06,1,65.00,25.67,27.00,26.44,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,15,3394,1,1,0,0,0,39.26,5.94,2.39,65.00,0,47,-4.00,50,2.83,0.61,69.50,74.51,-2.39,1,35.52,30.95,-0.61,24.20,66.00,14.60,230,22.00,23.00,26.90,28.30,184.90,141.90,70.40,814,76,333.40,22.30,46,6467,551.70,16.30,1.00,1.00,36,3.50,36.82,369.80,4173,64,26.90,64,1596,6485,77,46,37,2066,76,27.70,551.70,727,35,14.60,223,16.20,77,35,3631,0,2,1,3,1,0,20.00,0,0,0.00,23.72,22.61,0.00,26.39,37.40,3.72,10.00,20.00,1,8.72,0.78,0.40,12,12.89,4.22,87.30,12.89,38.00,1,0.00,20.00,2,4.20,30.20,17.10,-5.50,7.70,4.80,16.70,228.90,230.50,230.40,35.50,21.90,21.10
 12:54:00  23/07/2019,5.33,70.06,70.25,1,70.50,43,27.33,-6.78,-30.28,2,41,50,34.89,4.56,77.06,-29.00,33.71,37,13.00,16.11,31.00,43,24.44,9,0.00,1,64.00,50.56,65.89,1,65.00,27.39,36.70,26.44,4,0,0,3394,3394,12.75,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,36.24,3.17,2.39,65.00,0,35,-4.00,50,3.50,-3.22,74.83,71.75,-6.56,1,35.52,27.48,-0.61,24.20,66.00,14.60,230,22.00,23.00,26.90,28.30,184.00,141.20,69.60,814,76,334.00,22.30,46,6469,550.40,16.30,1.00,1.00,42,0.17,33.54,368.70,4174,64,26.90,64,1596,6487,78,46,41,2066,76,27.70,550.30,727,35,14.60,223,16.20,77,35,3633,0,2,1,3,1,0,20.00,0,0,0.00,23.72,25.50,0.00,25.78,34.10,0.22,10.00,20.00,1,15.78,2.89,1.40,12,17.00,0.72,86.30,16.61,34.50,1,0.00,20.00,2,4.20,30.20,17.10,-5.50,7.70,4.80,16.70,228.90,230.50,230.40,35.50,21.90,21.10
 12:56:00  23/07/2019,5.33,70.06,70.25,1,70.50,43,27.33,-6.78,-30.28,2,41,50,34.89,4.56,77.06,-29.00,33.71,37,13.00,16.11,31.00,43,24.44,9,0.00,1,64.00,50.56,65.89,1,65.00,27.39,36.70,26.44,4,0,0,3394,3394,12.75,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,36.24,3.17,2.39,65.00,0,35,-4.00,50,3.50,-3.22,74.83,71.75,-6.56,1,35.52,27.48,-0.61,24.20,66.00,14.60,230,22.00,23.00,26.90,28.30,184.00,141.20,69.60,814,76,334.00,22.30,46,6469,550.40,16.30,1.00,1.00,42,0.17,33.54,368.70,4174,64,26.90,64,1596,6487,78,46,41,2066,76,27.70,550.30,727,35,14.60,223,16.20,77,35,3633,0,2,1,3,1,0,20.00,0,0,0.00,23.72,25.50,0.00,25.78,34.10,0.22,10.00,20.00,1,15.78,2.89,1.40,12,17.00,0.72,86.30,16.61,34.50,1,0.00,20.00,2,4.20,30.20,17.10,-5.50,7.70,4.80,16.70,228.90,230.50,230.40,35.50,21.90,21.10
 12:58:00  23/07/2019,2.39,70.06,69.84,1,66.13,38,26.22,-4.89,-30.28,2,26,26,33.83,3.33,82.67,-29.00,33.71,0,14.33,15.22,30.61,38,24.44,2,8.20,1,64.39,50.56,65.44,1,65.00,26.33,15.80,26.44,4,0,0,3394,3394,12.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.51,0.83,2.39,65.00,0,30,-4.00,29,1.83,-3.22,76.50,65.95,-4.89,1,35.52,28.99,-0.61,24.20,66.00,14.60,230,22.00,23.00,26.90,28.30,185.10,141.20,70.20,815,76,334.00,22.30,46,6473,551.20,16.30,1.00,1.00,10,-0.33,33.59,368.70,4176,64,26.90,64,1597,6492,78,46,10,2068,76,27.70,552.00,728,35,14.60,223,16.20,78,35,3635,0,2,1,3,1,0,20.00,0,0,0.00,23.72,25.00,0.00,25.39,34.10,0.22,10.00,20.00,1,19.28,2.89,1.40,12,16.72,0.72,92.50,19.89,34.50,1,0.00,20.00,2,4.20,30.20,17.10,-5.50,7.70,4.80,16.70,228.90,230.50,230.40,35.50,21.90,21.10
 13:00:00  23/07/2019,2.39,70.06,69.84,1,66.13,38,26.22,-4.89,-30.28,2,26,26,33.83,3.33,82.67,-29.00,33.71,0,14.33,15.22,30.61,38,24.44,2,8.20,1,64.39,50.56,65.44,1,65.00,26.33,15.80,26.44,4,0,0,3394,3394,12.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.51,0.83,2.39,65.00,0,30,-4.00,29,1.83,-3.22,76.50,65.95,-4.89,1,35.52,28.99,-0.61,24.20,66.00,14.60,230,22.00,23.00,26.90,28.30,185.10,141.20,70.20,815,76,334.00,22.30,46,6473,551.20,16.30,1.00,1.00,10,-0.33,33.59,368.70,4176,64,26.90,64,1597,6492,78,46,10,2068,76,27.70,552.00,728,35,14.60,223,16.20,78,35,3635,0,2,1,3,1,0,20.00,0,0,0.00,23.72,25.00,0.00,25.39,34.10,0.22,10.00,20.00,1,19.28,2.89,1.40,12,16.72,0.72,92.50,19.89,34.50,1,0.00,20.00,2,4.20,30.20,17.10,-5.50,7.70,4.80,16.70,228.90,230.50,230.40,35.50,21.90,21.10
 13:02:00  23/07/2019,5.33,66.61,69.56,1,74.21,21,25.06,-2.72,-28.67,2,28,28,32.78,4.22,83.94,-29.00,33.71,32,11.44,17.06,30.61,21,24.17,9,33.70,1,61.94,50.83,63.56,1,65.00,24.94,42.50,26.44,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,38.53,5.67,2.39,65.00,0,49,-4.00,50,1.83,-1.11,70.61,75.60,-2.61,1,35.52,30.86,-0.61,24.20,66.00,14.60,230,22.00,23.00,26.90,28.30,185.10,141.20,70.20,815,76,333.30,22.30,46,6477,551.70,16.30,1.00,1.00,42,2.67,35.53,370.30,4180,64,26.90,64,1598,6496,78,46,42,2069,76,27.70,552.50,728,35,14.60,223,16.20,78,35,3636,0,2,1,3,1,0,20.00,0,0,0.00,23.72,23.72,0.00,25.89,36.00,2.22,10.00,20.00,1,11.22,0.22,0.10,12,15.39,2.50,77.80,13.78,36.30,1,0.00,20.00,2,4.20,30.20,17.80,-5.50,9.70,4.00,16.70,228.90,231.30,231.50,43.80,18.40,19.40
 13:04:00  23/07/2019,5.33,66.61,69.56,1,74.21,21,25.06,-2.72,-28.67,2,28,28,32.78,4.22,83.94,-29.00,33.71,32,11.44,17.06,30.61,21,24.17,9,33.70,1,61.94,50.83,63.56,1,65.00,24.94,42.50,26.44,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,38.53,5.67,2.39,65.00,0,49,-4.00,50,1.83,-1.11,70.61,75.60,-2.61,1,35.52,30.86,-0.61,24.20,66.00,14.60,230,22.00,23.00,26.90,28.30,185.10,141.20,70.20,815,76,333.30,22.30,46,6477,551.70,16.30,1.00,1.00,42,2.67,35.53,370.30,4180,64,26.90,64,1598,6496,78,46,42,2069,76,27.70,552.50,728,35,14.60,223,16.20,78,35,3636,0,2,1,3,1,0,20.00,0,0,0.00,23.72,23.72,0.00,25.89,36.00,2.22,10.00,20.00,1,11.22,0.22,0.10,12,15.39,2.50,77.80,13.78,36.30,1,0.00,20.00,2,4.20,30.20,17.80,-5.50,9.70,4.00,16.70,228.90,231.30,231.50,43.80,18.40,19.40
 13:06:00  23/07/2019,5.33,66.61,69.56,1,74.21,21,25.06,-2.72,-28.67,2,28,28,32.78,4.22,83.94,-29.00,33.71,32,11.44,17.06,30.61,21,24.17,9,33.70,1,61.94,50.83,63.56,1,65.00,24.94,42.50,26.44,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,38.53,5.67,2.39,65.00,0,49,-4.00,50,1.83,-1.11,70.61,75.60,-2.61,1,35.52,30.86,-0.61,24.20,66.00,14.60,230,22.00,23.00,26.90,28.30,185.10,141.20,70.20,815,76,333.30,22.30,46,6477,551.70,16.30,1.00,1.00,42,2.67,35.53,370.30,4180,64,26.90,64,1598,6496,78,46,42,2069,76,27.70,552.50,728,35,14.60,223,16.20,78,35,3636,0,2,1,3,1,0,20.00,0,0,0.00,23.72,23.72,0.00,25.89,36.00,2.22,10.00,20.00,1,11.22,0.22,0.10,12,15.39,2.50,77.80,13.78,36.30,1,0.00,20.00,2,4.20,30.20,17.80,-5.50,9.70,4.00,16.70,228.90,231.30,231.50,43.80,18.40,19.40
 13:08:00  23/07/2019,5.33,69.67,69.39,1,69.34,39,26.33,-4.56,-29.78,2,40,50,33.83,3.94,73.50,-29.00,33.71,33,13.61,15.39,30.61,39,24.17,9,0.00,1,64.50,50.83,66.00,1,65.00,26.28,33.60,26.44,4,0,0,3394,3394,12.91,89499,0,45232,24110,0,0,-4.00,33,3394,1,0,0,0,0,34.90,1.83,2.39,65.00,0,33,-4.00,29,2.22,-2.28,74.78,69.90,-4.61,1,35.52,29.28,-0.61,24.20,65.40,14.60,230,22.00,23.00,27.40,28.30,185.10,141.90,69.40,815,76,332.50,22.30,46,6479,550.60,16.30,1.00,1.00,29,-0.56,32.84,369.30,4181,64,26.90,64,1599,6499,78,46,27,2070,76,28.20,552.50,728,35,14.60,223,16.20,78,35,3637,0,2,1,3,1,0,20.00,0,0,0.00,23.72,25.61,0.00,25.00,33.30,-0.61,10.00,20.00,1,18.72,1.00,0.10,12,15.39,-0.22,99.00,18.50,33.60,1,0.00,20.00,2,4.20,30.20,17.80,-5.50,9.70,4.00,16.70,228.90,231.30,231.50,43.80,18.40,19.40
 13:10:00  23/07/2019,5.33,69.67,69.39,1,69.34,39,26.33,-4.56,-29.78,2,40,50,33.83,3.94,73.50,-29.00,33.71,33,13.61,15.39,30.61,39,24.17,9,0.00,1,64.50,50.83,66.00,1,65.00,26.28,33.60,26.44,4,0,0,3394,3394,12.91,89499,0,45232,24110,0,0,-4.00,33,3394,1,0,0,0,0,34.90,1.83,2.39,65.00,0,33,-4.00,29,2.22,-2.28,74.78,69.90,-4.61,1,35.52,29.28,-0.61,24.20,65.40,14.60,230,22.00,23.00,27.40,28.30,185.10,141.90,69.40,815,76,332.50,22.30,46,6479,550.60,16.30,1.00,1.00,29,-0.56,32.84,369.30,4181,64,26.90,64,1599,6499,78,46,27,2070,76,28.20,552.50,728,35,14.60,223,16.20,78,35,3637,0,2,1,3,1,0,20.00,0,0,0.00,23.72,25.61,0.00,25.00,33.30,-0.61,10.00,20.00,1,18.72,1.00,0.10,12,15.39,-0.22,99.00,18.50,33.60,1,0.00,20.00,2,4.20,30.20,17.80,-5.50,9.70,4.00,16.70,228.90,231.30,231.50,43.80,18.40,19.40
 13:12:00  23/07/2019,2.39,66.61,68.90,1,67.49,28,25.11,-4.11,-28.39,2,37,32,30.89,2.44,80.22,-29.00,33.71,0,12.28,15.39,30.61,28,23.72,2,20.60,1,63.22,51.11,64.00,1,65.00,25.11,10.80,26.00,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.54,3.22,2.39,65.00,0,30,-4.00,29,1.39,-2.89,73.39,67.17,-4.33,1,35.52,29.69,-0.61,24.20,66.10,14.60,230,22.00,23.00,27.40,28.30,185.10,141.20,70.10,816,76,332.50,22.30,46,6482,550.60,16.30,1.00,1.00,13,2.28,35.78,369.30,4183,64,26.90,64,1599,6502,78,46,13,2071,76,28.20,552.50,729,35,14.60,223,16.20,78,35,3639,0,2,1,3,1,0,20.00,0,0,0.00,23.72,22.61,0.00,25.00,36.20,2.39,10.00,20.00,1,18.28,0.22,0.10,12,13.72,2.50,94.50,20.89,36.30,1,0.00,20.00,2,4.20,30.20,18.80,-5.50,9.70,4.90,17.80,230.40,232.70,232.50,42.90,22.40,20.30
 13:14:00  23/07/2019,2.39,66.61,68.90,1,67.49,28,25.11,-4.11,-28.39,2,37,32,30.89,2.44,80.22,-29.00,33.71,0,12.28,15.39,30.61,28,23.72,2,20.60,1,63.22,51.11,64.00,1,65.00,25.11,10.80,26.00,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.54,3.22,2.39,65.00,0,30,-4.00,29,1.39,-2.89,73.39,67.17,-4.33,1,35.52,29.69,-0.61,24.20,66.10,14.60,230,22.00,23.00,27.40,28.30,185.10,141.20,70.10,816,76,332.50,22.30,46,6482,550.60,16.30,1.00,1.00,13,2.28,35.78,369.30,4183,64,26.90,64,1599,6502,78,46,13,2071,76,28.20,552.50,729,35,14.60,223,16.20,78,35,3639,0,2,1,3,1,0,20.00,0,0,0.00,23.72,22.61,0.00,25.00,36.20,2.39,10.00,20.00,1,18.28,0.22,0.10,12,13.72,2.50,94.50,20.89,36.30,1,0.00,20.00,2,4.20,30.20,18.80,-5.50,9.70,4.90,17.80,230.40,232.70,232.50,42.90,22.40,20.30
 13:16:00  23/07/2019,5.33,68.00,68.56,1,70.25,43,27.28,-3.61,-31.56,1,32,32,36.44,4.94,78.56,-29.00,33.71,37,11.89,16.33,30.61,43,23.72,9,24.70,1,63.22,51.11,64.72,1,65.00,27.00,42.60,26.00,4,0,0,3394,3394,12.39,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,37.44,4.50,2.39,65.00,0,50,-4.00,50,2.11,-1.39,71.17,71.90,-3.44,1,35.52,30.08,-0.61,24.20,66.10,14.60,230,22.00,22.50,27.40,28.30,186.50,140.40,70.10,816,77,333.00,22.30,46,6485,550.60,16.30,1.00,1.00,44,1.61,34.79,370.00,4186,64,26.90,64,1599,6505,78,46,44,2073,77,28.20,551.80,729,35,14.60,223,16.20,78,35,3641,0,2,1,3,1,0,20.00,0,0,0.00,23.72,23.39,0.00,25.00,35.30,1.50,10.00,20.00,1,12.72,0.22,0.10,12,15.22,1.89,83.50,14.72,35.70,1,0.00,20.00,2,4.20,30.20,18.80,-5.50,9.70,4.90,17.80,230.40,232.70,232.50,42.90,22.40,20.30
 13:18:00  23/07/2019,5.33,68.00,68.56,1,70.25,43,27.28,-3.61,-31.56,1,32,32,36.44,4.94,78.56,-29.00,33.71,37,11.89,16.33,30.61,43,23.72,9,24.70,1,63.22,51.11,64.72,1,65.00,27.00,42.60,26.00,4,0,0,3394,3394,12.39,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,37.44,4.50,2.39,65.00,0,50,-4.00,50,2.11,-1.39,71.17,71.90,-3.44,1,35.52,30.08,-0.61,24.20,66.10,14.60,230,22.00,22.50,27.40,28.30,186.50,140.40,70.10,816,77,333.00,22.30,46,6485,550.60,16.30,1.00,1.00,44,1.61,34.79,370.00,4186,64,26.90,64,1599,6505,78,46,44,2073,77,28.20,551.80,729,35,14.60,223,16.20,78,35,3641,0,2,1,3,1,0,20.00,0,0,0.00,23.72,23.39,0.00,25.00,35.30,1.50,10.00,20.00,1,12.72,0.22,0.10,12,15.22,1.89,83.50,14.72,35.70,1,0.00,20.00,2,4.20,30.20,18.80,-5.50,9.70,4.90,17.80,230.40,232.70,232.50,42.90,22.40,20.30
 13:20:00  23/07/2019,5.33,68.94,68.33,1,68.54,43,26.06,-4.83,-28.61,2,31,32,32.94,4.22,81.17,-29.00,33.71,31,14.28,15.11,30.61,43,23.72,9,0.00,1,64.56,51.11,65.83,1,65.00,26.11,34.60,25.72,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,29,3394,1,0,0,0,0,33.95,0.83,2.39,65.00,0,31,-4.00,29,1.22,-3.56,73.33,68.96,-4.83,1,35.52,29.05,-0.61,24.20,65.30,14.60,230,22.00,22.50,27.40,28.30,186.50,140.40,70.10,817,77,333.00,22.30,46,6489,551.10,16.30,1.00,1.00,21,-1.00,32.40,370.00,4188,64,26.90,64,1600,6508,78,46,19,2074,77,28.20,551.80,729,35,14.60,223,16.20,78,35,3643,0,2,1,3,1,0,20.00,0,0,0.00,23.72,25.50,0.00,24.50,32.90,-1.00,10.00,20.00,1,19.50,0.61,0.10,12,14.78,-0.72,100.00,18.78,33.10,1,0.00,20.00,2,4.20,30.20,18.80,-5.50,9.70,4.90,17.80,230.40,232.70,232.50,42.90,22.40,20.30
 13:22:00  23/07/2019,5.33,68.94,68.33,1,68.54,43,26.06,-4.83,-28.61,2,31,32,32.94,4.22,81.17,-29.00,33.71,31,14.28,15.11,30.61,43,23.72,9,0.00,1,64.56,51.11,65.83,1,65.00,26.11,34.60,25.72,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,29,3394,1,0,0,0,0,33.95,0.83,2.39,65.00,0,31,-4.00,29,1.22,-3.56,73.33,68.96,-4.83,1,35.52,29.05,-0.61,24.20,65.30,14.60,230,22.00,22.50,27.40,28.30,186.50,140.40,70.10,817,77,333.00,22.30,46,6489,551.10,16.30,1.00,1.00,21,-1.00,32.40,370.00,4188,64,26.90,64,1600,6508,78,46,19,2074,77,28.20,551.80,729,35,14.60,223,16.20,78,35,3643,0,2,1,3,1,0,20.00,0,0,0.00,23.72,25.50,0.00,24.50,32.90,-1.00,10.00,20.00,1,19.50,0.61,0.10,12,14.78,-0.72,100.00,18.78,33.10,1,0.00,20.00,2,4.20,30.20,16.90,-5.50,7.70,4.90,17.80,230.40,232.70,232.00,34.70,21.90,20.30
 13:24:00  23/07/2019,5.33,64.17,67.98,1,69.61,35,25.22,-2.06,-27.06,3,47,50,30.00,3.00,79.39,-29.00,33.71,6,10.83,15.94,30.61,35,23.39,9,26.20,1,62.11,51.44,62.67,1,65.00,25.22,13.40,25.72,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,4,3394,1,0,0,0,0,38.37,5.06,2.39,65.00,0,47,-4.00,50,1.22,0.22,67.83,69.69,-1.17,1,35.52,31.44,-0.61,24.20,66.00,14.60,230,22.00,22.50,27.40,28.30,187.70,139.90,70.10,817,77,334.40,22.30,46,6492,551.10,16.30,1.00,1.00,29,3.00,36.36,369.00,4189,64,26.90,64,1600,6513,78,46,29,2076,77,28.20,553.20,730,35,14.60,223,16.20,78,35,3646,0,2,1,3,1,0,20.00,0,0,0.00,23.72,21.72,0.00,25.00,37.00,3.22,10.00,20.00,1,15.11,0.22,0.10,12,13.11,3.78,92.00,18.78,37.50,1,0.00,20.00,2,4.20,30.20,16.90,-5.50,7.70,4.90,17.80,230.40,232.70,232.00,34.70,21.90,20.30
 13:26:00  23/07/2019,5.33,64.17,67.98,1,69.61,35,25.22,-2.06,-27.06,3,47,50,30.00,3.00,79.39,-29.00,33.71,6,10.83,15.94,30.61,35,23.39,9,26.20,1,62.11,51.44,62.67,1,65.00,25.22,13.40,25.72,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,4,3394,1,0,0,0,0,38.37,5.06,2.39,65.00,0,47,-4.00,50,1.22,0.22,67.83,69.69,-1.17,1,35.52,31.44,-0.61,24.20,66.00,14.60,230,22.00,22.50,27.40,28.30,187.70,139.90,70.10,817,77,334.40,22.30,46,6492,551.10,16.30,1.00,1.00,29,3.00,36.36,369.00,4189,64,26.90,64,1600,6513,78,46,29,2076,77,28.20,553.20,730,35,14.60,223,16.20,78,35,3646,0,2,1,3,1,0,20.00,0,0,0.00,23.72,21.72,0.00,25.00,37.00,3.22,10.00,20.00,1,15.11,0.22,0.10,12,13.11,3.78,92.00,18.78,37.50,1,0.00,20.00,2,4.20,30.20,16.90,-5.50,7.70,4.90,17.80,230.40,232.70,232.00,34.70,21.90,20.30
 13:28:00  23/07/2019,5.33,64.17,67.98,1,69.61,35,25.22,-2.06,-27.06,3,47,50,30.00,3.00,79.39,-29.00,33.71,6,10.83,15.94,30.61,35,23.39,9,26.20,1,62.11,51.44,62.67,1,65.00,25.22,13.40,25.72,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,4,3394,1,0,0,0,0,38.37,5.06,2.39,65.00,0,47,-4.00,50,1.22,0.22,67.83,69.69,-1.17,1,35.52,31.44,-0.61,24.20,66.00,14.60,230,22.00,22.50,27.40,28.30,187.70,139.90,70.10,817,77,334.40,22.30,46,6492,551.10,16.30,1.00,1.00,29,3.00,36.36,369.00,4189,64,26.90,64,1600,6513,78,46,29,2076,77,28.20,553.20,730,35,14.60,223,16.20,78,35,3646,0,2,1,3,1,0,20.00,0,0,0.00,23.72,21.72,0.00,25.00,37.00,3.22,10.00,20.00,1,15.11,0.22,0.10,12,13.11,3.78,92.00,18.78,37.50,1,0.00,20.00,2,4.20,30.20,16.90,-5.50,7.70,4.90,17.80,230.40,232.70,232.00,34.70,21.90,20.30
 13:30:00  23/07/2019,5.33,68.94,67.73,1,67.04,48,26.39,-6.11,-28.06,2,45,50,32.94,4.78,79.39,-29.00,33.71,36,12.72,15.67,30.61,48,23.39,9,0.00,1,64.22,51.44,65.67,1,65.00,26.56,34.40,25.44,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,36,3394,1,0,0,0,0,36.01,3.00,2.39,65.00,0,30,-4.00,29,3.67,-3.28,72.67,67.73,-6.78,1,35.52,28.01,-0.61,24.20,66.00,14.60,230,22.00,22.50,27.40,28.30,187.70,139.10,69.60,817,77,333.50,22.30,46,6495,550.40,16.30,1.00,1.00,42,0.22,33.65,369.80,4192,64,26.90,64,1600,6515,78,46,41,2077,77,28.20,551.80,730,35,14.60,223,16.20,78,35,3647,0,2,1,3,1,0,20.00,0,0,0.00,23.72,24.11,0.00,24.39,34.10,0.22,10.00,20.00,1,17.22,0.22,0.10,12,15.00,0.61,92.00,17.89,34.50,1,0.00,20.00,2,4.20,30.20,16.90,-5.50,7.70,4.90,17.80,230.40,232.70,232.00,34.70,21.90,20.30
 13:32:00  23/07/2019,5.33,68.94,67.73,1,67.04,48,26.39,-6.11,-28.06,2,45,50,32.94,4.78,79.39,-29.00,33.71,36,12.72,15.67,30.61,48,23.39,9,0.00,1,64.22,51.44,65.67,1,65.00,26.56,34.40,25.44,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,36,3394,1,0,0,0,0,36.01,3.00,2.39,65.00,0,30,-4.00,29,3.67,-3.28,72.67,67.73,-6.78,1,35.52,28.01,-0.61,24.20,66.00,14.60,230,22.00,22.50,27.40,28.30,187.70,139.10,69.60,817,77,333.50,22.30,46,6495,550.40,16.30,1.00,1.00,42,0.22,33.65,369.80,4192,64,26.90,64,1600,6515,78,46,41,2077,77,28.20,551.80,730,35,14.60,223,16.20,78,35,3647,0,2,1,3,1,0,20.00,0,0,0.00,23.72,24.11,0.00,24.39,34.10,0.22,10.00,20.00,1,17.22,0.22,0.10,12,15.00,0.61,92.00,17.89,34.50,1,0.00,20.00,2,6.70,30.20,20.60,-5.50,9.40,4.40,17.80,231.10,232.70,233.00,41.80,20.30,30.30
 13:34:00  23/07/2019,2.39,67.61,67.56,1,63.24,36,24.56,-4.78,-30.50,2,22,22,33.67,3.11,79.39,-29.00,33.71,0,12.72,14.83,30.61,36,23.39,2,14.70,1,63.94,51.78,64.61,1,65.00,24.61,9.00,25.44,4,0,0,3394,3394,12.74,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.17,2.39,65.00,0,30,-4.00,29,2.11,-2.72,73.33,63.02,-4.83,1,35.52,29.12,-0.61,24.20,66.00,14.60,230,22.00,22.50,27.40,28.30,188.90,139.10,70.20,818,77,333.50,22.30,46,6499,551.20,16.30,1.00,1.00,10,1.11,34.82,369.80,4194,64,26.90,64,1601,6519,78,46,11,2079,77,28.20,552.40,731,35,14.60,223,16.20,78,35,3649,0,2,1,3,1,0,20.00,0,0,0.00,23.72,22.72,0.00,24.39,35.40,1.61,10.00,20.00,1,18.72,0.22,0.10,12,14.11,1.72,93.50,20.50,35.60,1,0.00,20.00,2,6.70,30.20,20.60,-5.50,9.40,4.40,17.80,231.10,232.70,233.00,41.80,20.30,30.30
 13:36:00  23/07/2019,2.39,67.61,67.56,1,63.24,36,24.56,-4.78,-30.50,2,22,22,33.67,3.11,79.39,-29.00,33.71,0,12.72,14.83,30.61,36,23.39,2,14.70,1,63.94,51.78,64.61,1,65.00,24.61,9.00,25.44,4,0,0,3394,3394,12.74,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.17,2.39,65.00,0,30,-4.00,29,2.11,-2.72,73.33,63.02,-4.83,1,35.52,29.12,-0.61,24.20,66.00,14.60,230,22.00,22.50,27.40,28.30,188.90,139.10,70.20,818,77,333.50,22.30,46,6499,551.20,16.30,1.00,1.00,10,1.11,34.82,369.80,4194,64,26.90,64,1601,6519,78,46,11,2079,77,28.20,552.40,731,35,14.60,223,16.20,78,35,3649,0,2,1,3,1,0,20.00,0,0,0.00,23.72,22.72,0.00,24.39,35.40,1.61,10.00,20.00,1,18.72,0.22,0.10,12,14.11,1.72,93.50,20.50,35.60,1,0.00,20.00,2,6.70,30.20,20.60,-5.50,9.40,4.40,17.80,231.10,232.70,233.00,41.80,20.30,30.30
 13:38:00  23/07/2019,5.33,65.78,67.60,1,71.18,32,24.94,-3.22,-27.00,3,33,32,31.22,4.33,81.67,-29.00,33.71,33,11.39,16.39,30.22,32,23.39,9,29.40,1,62.17,51.78,63.56,1,65.00,24.61,40.00,25.44,4,0,0,3394,3394,14.48,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,38.01,5.11,2.39,65.00,0,48,-4.00,50,2.11,-1.11,67.94,72.82,-3.06,1,35.52,30.41,-0.61,24.20,66.00,14.60,230,22.00,22.50,27.40,28.30,189.90,138.60,70.20,818,77,333.50,22.30,46,6503,551.90,16.30,1.00,1.00,45,1.94,34.97,370.50,4197,64,26.90,64,1601,6523,78,46,45,2081,77,28.20,553.10,731,35,14.60,223,16.20,78,35,3651,0,2,1,3,1,0,20.00,0,0,0.00,23.72,23.00,0.00,24.72,35.40,1.61,10.00,20.00,1,11.50,0.22,0.10,12,15.89,1.72,77.20,13.50,35.60,1,0.00,20.00,2,6.70,30.20,20.60,-5.50,9.40,4.40,17.80,231.10,232.70,233.00,41.80,20.30,30.30
 13:40:00  23/07/2019,5.33,65.78,67.60,1,71.18,32,24.94,-3.22,-27.00,3,33,32,31.22,4.33,81.67,-29.00,33.71,33,11.39,16.39,30.22,32,23.39,9,29.40,1,62.17,51.78,63.56,1,65.00,24.61,40.00,25.44,4,0,0,3394,3394,14.48,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,38.01,5.11,2.39,65.00,0,48,-4.00,50,2.11,-1.11,67.94,72.82,-3.06,1,35.52,30.41,-0.61,24.20,66.00,14.60,230,22.00,22.50,27.40,28.30,189.90,138.60,70.20,818,77,333.50,22.30,46,6503,551.90,16.30,1.00,1.00,45,1.94,34.97,370.50,4197,64,26.90,64,1601,6523,78,46,45,2081,77,28.20,553.10,731,35,14.60,223,16.20,78,35,3651,0,2,1,3,1,0,20.00,0,0,0.00,23.72,23.00,0.00,24.72,35.40,1.61,10.00,20.00,1,11.50,0.22,0.10,12,15.89,1.72,77.20,13.50,35.60,1,0.00,20.00,2,6.70,30.20,20.60,-5.50,9.40,4.40,17.80,231.10,232.70,233.00,41.80,20.30,30.30
 13:42:00  23/07/2019,5.33,65.78,67.60,1,71.18,32,24.94,-3.22,-27.00,3,33,32,31.22,4.33,81.67,-29.00,33.71,33,11.39,16.39,30.22,32,23.39,9,29.40,1,62.17,51.78,63.56,1,65.00,24.61,40.00,25.44,4,0,0,3394,3394,14.48,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,38.01,5.11,2.39,65.00,0,48,-4.00,50,2.11,-1.11,67.94,72.82,-3.06,1,35.52,30.41,-0.61,24.20,66.00,14.60,230,22.00,22.50,27.40,28.30,189.90,138.60,70.20,818,77,333.50,22.30,46,6503,551.90,16.30,1.00,1.00,45,1.94,34.97,370.50,4197,64,26.90,64,1601,6523,78,46,45,2081,77,28.20,553.10,731,35,14.60,223,16.20,78,35,3651,0,2,1,3,1,0,20.00,0,0,0.00,23.72,23.00,0.00,24.72,35.40,1.61,10.00,20.00,1,11.50,0.22,0.10,12,15.89,1.72,77.20,13.50,35.60,1,0.00,20.00,2,7.80,30.20,25.40,-5.50,10.60,6.70,18.60,231.90,233.50,233.00,46.70,29.90,34.90
 13:44:00  23/07/2019,5.33,68.11,67.91,1,67.31,51,26.33,-4.44,-30.22,2,40,50,34.11,3.83,73.56,-29.00,33.71,32,13.56,15.44,30.22,51,23.72,9,0.00,1,64.28,52.11,65.44,1,65.00,26.33,30.20,25.44,4,0,0,3394,3394,12.79,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,35.02,1.89,2.39,65.00,0,33,-4.00,29,2.78,-1.56,71.94,67.88,-4.44,1,35.52,29.39,-0.61,24.20,65.40,14.60,230,22.00,22.50,27.40,28.30,189.90,137.90,69.40,818,77,333.50,22.30,46,6506,551.90,16.30,1.00,1.00,32,-0.61,32.84,370.50,4199,64,27.40,64,1601,6525,78,46,31,2082,77,28.20,551.90,731,35,14.60,223,16.20,78,35,3652,0,2,1,3,1,0,20.00,0,0,0.00,23.72,24.78,0.00,24.28,33.40,-0.50,10.00,20.00,1,18.72,0.22,0.10,12,15.50,-0.11,96.60,18.61,33.80,1,0.00,20.00,2,7.80,30.20,25.40,-5.50,10.60,6.70,18.60,231.90,233.50,233.00,46.70,29.90,34.90
 13:46:00  23/07/2019,5.33,68.11,67.91,1,67.31,51,26.33,-4.44,-30.22,2,40,50,34.11,3.83,73.56,-29.00,33.71,32,13.56,15.44,30.22,51,23.72,9,0.00,1,64.28,52.11,65.44,1,65.00,26.33,30.20,25.44,4,0,0,3394,3394,12.79,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,35.02,1.89,2.39,65.00,0,33,-4.00,29,2.78,-1.56,71.94,67.88,-4.44,1,35.52,29.39,-0.61,24.20,65.40,14.60,230,22.00,22.50,27.40,28.30,189.90,137.90,69.40,818,77,333.50,22.30,46,6506,551.90,16.30,1.00,1.00,32,-0.61,32.84,370.50,4199,64,27.40,64,1601,6525,78,46,31,2082,77,28.20,551.90,731,35,14.60,223,16.20,78,35,3652,0,2,1,3,1,0,20.00,0,0,0.00,23.72,24.78,0.00,24.28,33.40,-0.50,10.00,20.00,1,18.72,0.22,0.10,12,15.50,-0.11,96.60,18.61,33.80,1,0.00,20.00,2,7.80,30.20,25.40,-5.50,10.60,6.70,18.60,231.90,233.50,233.00,46.70,29.90,34.90
 13:48:00  23/07/2019,2.39,66.72,68.68,1,64.84,41,25.17,-4.11,-28.44,2,38,32,30.89,2.39,80.11,-29.00,33.71,0,12.17,15.44,30.22,41,24.17,2,21.90,1,64.28,52.11,64.67,1,65.00,25.17,0.60,25.89,4,0,0,3394,3394,13.81,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.50,3.17,2.39,65.00,0,29,-4.00,29,1.22,-3.00,72.56,64.59,-4.44,1,35.52,29.68,-0.61,24.20,66.10,14.60,230,22.00,22.00,27.40,28.30,189.90,137.90,70.10,819,77,333.50,22.30,46,6509,551.90,16.30,1.00,1.00,13,2.11,35.59,370.50,4201,64,27.40,64,1602,6529,78,46,13,2083,77,28.20,552.60,732,35,14.60,223,16.20,78,35,3654,0,2,1,3,1,0,20.00,0,0,0.00,23.72,22.28,0.00,24.78,36.20,2.39,10.00,20.00,1,18.39,0.22,0.10,12,14.11,2.61,93.00,21.00,36.30,1,0.00,20.00,2,7.80,30.20,25.40,-5.50,10.60,6.70,18.60,231.90,233.50,233.00,46.70,29.90,34.90
 13:50:00  23/07/2019,2.39,66.72,68.68,1,64.84,41,25.17,-4.11,-28.44,2,38,32,30.89,2.39,80.11,-29.00,33.71,0,12.17,15.44,30.22,41,24.17,2,21.90,1,64.28,52.11,64.67,1,65.00,25.17,0.60,25.89,4,0,0,3394,3394,13.81,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.50,3.17,2.39,65.00,0,29,-4.00,29,1.22,-3.00,72.56,64.59,-4.44,1,35.52,29.68,-0.61,24.20,66.10,14.60,230,22.00,22.00,27.40,28.30,189.90,137.90,70.10,819,77,333.50,22.30,46,6509,551.90,16.30,1.00,1.00,13,2.11,35.59,370.50,4201,64,27.40,64,1602,6529,78,46,13,2083,77,28.20,552.60,732,35,14.60,223,16.20,78,35,3654,0,2,1,3,1,0,20.00,0,0,0.00,23.72,22.28,0.00,24.78,36.20,2.39,10.00,20.00,1,18.39,0.22,0.10,12,14.11,2.61,93.00,21.00,36.30,1,0.00,20.00,2,7.80,30.20,25.40,-5.50,10.60,6.70,18.60,231.90,233.50,233.00,46.70,29.90,34.90
 13:52:00  23/07/2019,5.33,70.89,69.41,1,71.61,33,25.83,-3.17,-28.83,2,46,50,33.56,4.78,75.61,-29.00,33.71,37,11.50,16.39,30.22,33,24.61,9,28.90,1,62.33,52.11,66.44,1,65.00,25.56,39.10,26.22,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,37.97,5.00,2.39,65.00,0,51,-4.00,51,2.44,-0.61,70.00,73.44,-3.00,1,35.52,30.48,-0.61,24.20,66.10,14.60,230,22.00,22.00,27.40,28.30,189.90,137.90,70.10,819,77,333.50,22.30,46,6512,551.90,16.30,1.00,1.00,45,2.11,35.07,371.40,4204,64,27.40,64,1603,6532,78,46,45,2084,77,28.20,552.60,732,35,14.60,223,16.20,78,35,3656,0,2,1,3,1,0,20.00,0,0,0.00,23.72,23.11,0.00,24.78,35.50,1.72,10.00,20.00,1,12.22,0.22,0.10,12,15.78,2.11,80.80,14.39,36.30,1,0.00,20.00,2,5.80,30.20,18.40,-5.50,7.80,4.80,22.80,231.90,233.50,233.00,34.90,21.60,26.20
 13:54:00  23/07/2019,5.33,70.89,69.41,1,71.61,33,25.83,-3.17,-28.83,2,46,50,33.56,4.78,75.61,-29.00,33.71,37,11.50,16.39,30.22,33,24.61,9,28.90,1,62.33,52.11,66.44,1,65.00,25.56,39.10,26.22,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,37.97,5.00,2.39,65.00,0,51,-4.00,51,2.44,-0.61,70.00,73.44,-3.00,1,35.52,30.48,-0.61,24.20,66.10,14.60,230,22.00,22.00,27.40,28.30,189.90,137.90,70.10,819,77,333.50,22.30,46,6512,551.90,16.30,1.00,1.00,45,2.11,35.07,371.40,4204,64,27.40,64,1603,6532,78,46,45,2084,77,28.20,552.60,732,35,14.60,223,16.20,78,35,3656,0,2,1,3,1,0,20.00,0,0,0.00,23.72,23.11,0.00,24.78,35.50,1.72,10.00,20.00,1,12.22,0.22,0.10,12,15.78,2.11,80.80,14.39,36.30,1,0.00,20.00,2,5.80,30.20,18.40,-5.50,7.80,4.80,22.80,231.90,233.50,233.00,34.90,21.60,26.20
 13:56:00  23/07/2019,5.33,73.00,69.75,1,70.14,43,26.44,-4.56,-30.28,2,31,31,34.39,4.11,80.44,-29.00,33.71,32,14.00,15.17,30.22,43,24.61,9,0.00,1,64.22,52.11,68.89,1,65.00,26.44,34.30,26.22,4,0,0,3394,3394,12.67,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,34.22,1.17,2.39,65.00,0,33,-4.00,29,1.22,-3.28,74.61,70.67,-4.56,1,35.52,29.26,-0.61,24.20,65.30,14.60,230,22.00,22.00,27.40,28.30,189.90,138.50,70.10,820,77,333.50,22.30,46,6515,551.20,16.30,1.00,1.00,24,-0.61,32.97,371.40,4206,64,27.40,64,1604,6535,78,46,23,2085,77,28.20,552.60,732,35,14.60,223,16.20,78,35,3658,0,2,1,3,1,0,20.00,0,0,0.00,23.72,25.61,0.00,24.78,33.00,-0.89,10.00,20.00,1,19.39,1.72,0.80,12,16.11,-0.61,100.00,18.78,33.30,1,0.00,20.00,2,5.80,30.20,18.40,-5.50,7.80,4.80,22.80,231.90,233.50,233.00,34.90,21.60,26.20
 13:58:00  23/07/2019,5.33,73.00,69.75,1,70.14,43,26.44,-4.56,-30.28,2,31,31,34.39,4.11,80.44,-29.00,33.71,32,14.00,15.17,30.22,43,24.61,9,0.00,1,64.22,52.11,68.89,1,65.00,26.44,34.30,26.22,4,0,0,3394,3394,12.67,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,34.22,1.17,2.39,65.00,0,33,-4.00,29,1.22,-3.28,74.61,70.67,-4.56,1,35.52,29.26,-0.61,24.20,65.30,14.60,230,22.00,22.00,27.40,28.30,189.90,138.50,70.10,820,77,333.50,22.30,46,6515,551.20,16.30,1.00,1.00,24,-0.61,32.97,371.40,4206,64,27.40,64,1604,6535,78,46,23,2085,77,28.20,552.60,732,35,14.60,223,16.20,78,35,3658,0,2,1,3,1,0,20.00,0,0,0.00,23.72,25.61,0.00,24.78,33.00,-0.89,10.00,20.00,1,19.39,1.72,0.80,12,16.11,-0.61,100.00,18.78,33.30,1,0.00,20.00,2,5.80,30.20,18.40,-5.50,7.80,4.80,22.80,231.90,233.50,233.00,34.90,21.60,26.20
 14:00:00  23/07/2019,5.33,73.00,69.75,1,70.14,43,26.44,-4.56,-30.28,2,31,31,34.39,4.11,80.44,-29.00,33.71,32,14.00,15.17,30.22,43,24.61,9,0.00,1,64.22,52.11,68.89,1,65.00,26.44,34.30,26.22,4,0,0,3394,3394,12.67,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,34.22,1.17,2.39,65.00,0,33,-4.00,29,1.22,-3.28,74.61,70.67,-4.56,1,35.52,29.26,-0.61,24.20,65.30,14.60,230,22.00,22.00,27.40,28.30,189.90,138.50,70.10,820,77,333.50,22.30,46,6515,551.20,16.30,1.00,1.00,24,-0.61,32.97,371.40,4206,64,27.40,64,1604,6535,78,46,23,2085,77,28.20,552.60,732,35,14.60,223,16.20,78,35,3658,0,2,1,3,1,0,20.00,0,0,0.00,23.72,25.61,0.00,24.78,33.00,-0.89,10.00,20.00,1,19.39,1.72,0.80,12,16.11,-0.61,100.00,18.78,33.30,1,0.00,20.00,2,5.80,30.20,18.40,-5.50,7.80,4.80,22.80,231.90,233.50,233.00,34.90,21.60,26.20
 14:02:00  23/07/2019,2.39,71.33,69.89,1,69.79,30,25.56,-2.39,-28.39,2,29,29,31.06,2.67,80.44,-29.00,33.71,0,11.61,16.00,30.22,30,24.61,2,33.30,1,63.78,52.39,73.00,1,65.00,25.50,11.20,26.22,4,0,0,3394,3394,13.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.65,4.33,2.39,65.00,0,35,-4.00,29,-0.06,-2.61,71.56,69.50,-2.72,1,35.52,31.16,-0.61,24.20,65.90,14.60,230,22.00,22.00,27.90,28.30,190.40,137.60,70.10,820,77,332.60,22.30,46,6519,552.10,16.30,1.00,1.00,18,2.83,36.28,372.40,4209,64,27.40,64,1604,6538,78,46,18,2086,77,28.20,552.60,733,35,14.60,223,16.20,78,35,3659,0,2,1,3,1,0,20.00,0,0,0.00,23.72,22.28,0.00,25.39,36.90,3.11,10.00,20.00,1,17.61,0.22,0.10,12,13.50,3.28,96.10,21.00,37.10,1,0.00,20.00,2,4.20,30.20,16.80,-6.00,7.80,4.80,22.80,231.90,234.30,233.90,36.60,21.60,19.60
 14:04:00  23/07/2019,2.39,71.33,69.89,1,69.79,30,25.56,-2.39,-28.39,2,29,29,31.06,2.67,80.44,-29.00,33.71,0,11.61,16.00,30.22,30,24.61,2,33.30,1,63.78,52.39,73.00,1,65.00,25.50,11.20,26.22,4,0,0,3394,3394,13.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.65,4.33,2.39,65.00,0,35,-4.00,29,-0.06,-2.61,71.56,69.50,-2.72,1,35.52,31.16,-0.61,24.20,65.90,14.60,230,22.00,22.00,27.90,28.30,190.40,137.60,70.10,820,77,332.60,22.30,46,6519,552.10,16.30,1.00,1.00,18,2.83,36.28,372.40,4209,64,27.40,64,1604,6538,78,46,18,2086,77,28.20,552.60,733,35,14.60,223,16.20,78,35,3659,0,2,1,3,1,0,20.00,0,0,0.00,23.72,22.28,0.00,25.39,36.90,3.11,10.00,20.00,1,17.61,0.22,0.10,12,13.50,3.28,96.10,21.00,37.10,1,0.00,20.00,2,4.20,30.20,16.80,-6.00,7.80,4.80,22.80,231.90,234.30,233.90,36.60,21.60,19.60
 14:06:00  23/07/2019,5.33,70.00,70.54,1,70.35,51,28.50,-5.28,-27.83,2,38,32,32.78,5.00,81.33,-29.00,33.71,37,12.94,16.39,30.22,51,25.22,9,12.10,1,64.83,52.67,66.56,1,65.00,28.50,37.80,26.78,4,0,0,3394,3394,13.98,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,36.47,3.50,2.39,65.00,0,45,-4.00,50,3.22,-1.94,73.61,71.63,-5.00,1,35.52,28.69,-0.61,23.70,65.90,14.60,230,22.00,22.00,27.90,28.30,191.40,136.70,69.50,820,77,333.50,22.30,46,6522,552.10,16.30,1.00,1.00,42,0.56,33.84,372.40,4211,64,27.40,64,1604,6541,78,46,41,2088,77,28.20,552.10,733,35,14.60,223,16.20,78,35,3662,0,3,1,3,1,0,20.00,0,0,0.00,23.72,24.61,0.00,25.11,34.30,0.39,10.00,20.00,1,16.00,0.22,0.10,12,15.89,0.78,87.50,16.89,34.70,1,0.00,20.00,2,4.20,30.20,16.80,-6.00,7.80,4.80,22.80,231.90,234.30,233.90,36.60,21.60,19.60
 14:08:00  23/07/2019,5.33,70.00,70.54,1,70.35,51,28.50,-5.28,-27.83,2,38,32,32.78,5.00,81.33,-29.00,33.71,37,12.94,16.39,30.22,51,25.22,9,12.10,1,64.83,52.67,66.56,1,65.00,28.50,37.80,26.78,4,0,0,3394,3394,13.98,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,36.47,3.50,2.39,65.00,0,45,-4.00,50,3.22,-1.94,73.61,71.63,-5.00,1,35.52,28.69,-0.61,23.70,65.90,14.60,230,22.00,22.00,27.90,28.30,191.40,136.70,69.50,820,77,333.50,22.30,46,6522,552.10,16.30,1.00,1.00,42,0.56,33.84,372.40,4211,64,27.40,64,1604,6541,78,46,41,2088,77,28.20,552.10,733,35,14.60,223,16.20,78,35,3662,0,3,1,3,1,0,20.00,0,0,0.00,23.72,24.61,0.00,25.11,34.30,0.39,10.00,20.00,1,16.00,0.22,0.10,12,15.89,0.78,87.50,16.89,34.70,1,0.00,20.00,2,4.20,30.20,16.80,-6.00,7.80,4.80,22.80,231.90,234.30,233.90,36.60,21.60,19.60
 14:10:00  23/07/2019,5.33,70.00,70.54,1,70.35,51,28.50,-5.28,-27.83,2,38,32,32.78,5.00,81.33,-29.00,33.71,37,12.94,16.39,30.22,51,25.22,9,12.10,1,64.83,52.67,66.56,1,65.00,28.50,37.80,26.78,4,0,0,3394,3394,13.98,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,36.47,3.50,2.39,65.00,0,45,-4.00,50,3.22,-1.94,73.61,71.63,-5.00,1,35.52,28.69,-0.61,23.70,65.90,14.60,230,22.00,22.00,27.90,28.30,191.40,136.70,69.50,820,77,333.50,22.30,46,6522,552.10,16.30,1.00,1.00,42,0.56,33.84,372.40,4211,64,27.40,64,1604,6541,78,46,41,2088,77,28.20,552.10,733,35,14.60,223,16.20,78,35,3662,0,3,1,3,1,0,20.00,0,0,0.00,23.72,24.61,0.00,25.11,34.30,0.39,10.00,20.00,1,16.00,0.22,0.10,12,15.89,0.78,87.50,16.89,34.70,1,0.00,20.00,2,4.20,30.20,16.80,-6.00,7.80,4.80,22.80,231.90,234.30,233.90,36.60,21.60,19.60
 14:12:00  23/07/2019,2.39,71.44,70.97,1,67.67,31,26.06,-5.28,-28.61,2,37,32,32.11,3.44,78.11,-29.00,33.71,0,14.72,15.22,30.22,31,25.22,2,6.20,1,66.39,53.06,67.44,1,65.00,26.17,18.50,26.78,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.27,0.50,2.39,65.00,0,26,-4.00,26,1.94,-3.44,77.06,67.44,-5.39,1,35.52,28.64,-0.61,23.70,65.90,14.60,230,22.00,22.00,27.90,28.30,192.50,136.70,70.10,821,77,333.50,22.30,46,6525,551.50,16.30,1.00,1.00,10,-0.61,33.38,372.40,4213,64,27.40,64,1605,6546,78,46,9,2090,77,28.20,553.90,734,35,14.60,223,16.20,78,35,3664,0,3,1,3,1,0,20.00,0,0,0.00,23.72,25.00,0.00,25.11,34.30,0.11,10.00,20.00,1,20.11,0.22,0.10,12,15.39,0.22,96.60,20.39,34.10,1,0.00,20.00,2,5.90,30.20,20.00,-6.00,7.80,6.20,17.80,233.20,234.80,233.90,34.80,27.70,26.80
 14:14:00  23/07/2019,2.39,71.44,70.97,1,67.67,31,26.06,-5.28,-28.61,2,37,32,32.11,3.44,78.11,-29.00,33.71,0,14.72,15.22,30.22,31,25.22,2,6.20,1,66.39,53.06,67.44,1,65.00,26.17,18.50,26.78,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.27,0.50,2.39,65.00,0,26,-4.00,26,1.94,-3.44,77.06,67.44,-5.39,1,35.52,28.64,-0.61,23.70,65.90,14.60,230,22.00,22.00,27.90,28.30,192.50,136.70,70.10,821,77,333.50,22.30,46,6525,551.50,16.30,1.00,1.00,10,-0.61,33.38,372.40,4213,64,27.40,64,1605,6546,78,46,9,2090,77,28.20,553.90,734,35,14.60,223,16.20,78,35,3664,0,3,1,3,1,0,20.00,0,0,0.00,23.72,25.00,0.00,25.11,34.30,0.11,10.00,20.00,1,20.11,0.22,0.10,12,15.39,0.22,96.60,20.39,34.10,1,0.00,20.00,2,5.90,30.20,20.00,-6.00,7.80,6.20,17.80,233.20,234.80,233.90,34.80,27.70,26.80
 14:16:00  23/07/2019,5.33,67.78,71.56,1,72.53,25,26.56,-2.06,-26.28,3,61,61,30.50,4.39,75.50,-29.00,33.71,31,10.89,17.44,30.78,25,25.72,9,40.50,1,64.11,53.33,65.33,1,65.00,26.67,20.30,27.22,4,0,0,3394,3394,14.76,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,39.58,6.44,2.39,65.00,0,52,-4.00,52,1.94,-0.17,71.11,72.95,-2.11,1,35.52,31.46,-0.61,23.70,65.90,14.60,230,22.00,22.00,27.90,28.30,192.50,136.70,70.10,821,77,333.50,22.30,46,6529,552.50,16.30,1.00,1.00,42,3.22,36.52,373.30,4216,64,27.90,64,1606,6550,78,46,43,2091,77,28.20,554.90,734,35,14.10,223,16.20,78,35,3666,0,3,1,3,1,0,20.00,0,0,0.00,23.72,23.22,0.00,26.50,36.70,2.89,10.00,20.00,1,10.72,0.22,0.10,12,16.89,3.11,70.60,14.11,36.80,1,0.00,20.00,2,5.90,30.20,20.00,-6.00,7.80,6.20,17.80,233.20,234.80,233.90,34.80,27.70,26.80
 14:18:00  23/07/2019,5.33,67.78,71.56,1,72.53,25,26.56,-2.06,-26.28,3,61,61,30.50,4.39,75.50,-29.00,33.71,31,10.89,17.44,30.78,25,25.72,9,40.50,1,64.11,53.33,65.33,1,65.00,26.67,20.30,27.22,4,0,0,3394,3394,14.76,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,39.58,6.44,2.39,65.00,0,52,-4.00,52,1.94,-0.17,71.11,72.95,-2.11,1,35.52,31.46,-0.61,23.70,65.90,14.60,230,22.00,22.00,27.90,28.30,192.50,136.70,70.10,821,77,333.50,22.30,46,6529,552.50,16.30,1.00,1.00,42,3.22,36.52,373.30,4216,64,27.90,64,1606,6550,78,46,43,2091,77,28.20,554.90,734,35,14.10,223,16.20,78,35,3666,0,3,1,3,1,0,20.00,0,0,0.00,23.72,23.22,0.00,26.50,36.70,2.89,10.00,20.00,1,10.72,0.22,0.10,12,16.89,3.11,70.60,14.11,36.80,1,0.00,20.00,2,5.90,30.20,20.00,-6.00,7.80,6.20,17.80,233.20,234.80,233.90,34.80,27.70,26.80
 14:20:00  23/07/2019,5.33,73.28,72.29,1,71.35,33,27.22,-5.06,-30.33,2,62,62,34.50,4.39,76.67,-29.00,33.71,37,13.28,16.33,30.78,33,25.72,9,0.00,1,67.67,53.67,69.22,1,65.00,27.28,31.30,27.56,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,38,3394,1,0,0,0,0,36.05,3.11,2.39,65.00,0,32,-4.00,29,3.89,-1.44,78.00,72.03,-5.44,1,35.52,28.88,-0.61,23.70,65.40,14.60,230,22.00,22.00,27.90,28.80,191.70,137.20,69.40,821,77,332.90,22.30,46,6530,550.50,16.30,1.00,1.00,36,0.28,33.54,371.40,4216,64,27.90,64,1607,6552,78,46,34,2091,77,28.20,554.00,734,35,14.10,223,16.20,78,35,3667,0,3,1,3,1,0,20.00,0,0,0.00,23.72,25.78,0.00,26.00,34.00,0.11,10.00,20.00,1,17.78,0.78,0.10,12,16.11,0.61,88.30,18.50,34.40,1,0.00,20.00,2,5.90,30.20,20.00,-6.00,7.80,6.20,17.80,233.20,234.80,233.90,34.80,27.70,26.80
 14:22:00  23/07/2019,5.33,73.28,72.29,1,71.35,33,27.22,-5.06,-30.33,2,62,62,34.50,4.39,76.67,-29.00,33.71,37,13.28,16.33,30.78,33,25.72,9,0.00,1,67.67,53.67,69.22,1,65.00,27.28,31.30,27.56,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,38,3394,1,0,0,0,0,36.05,3.11,2.39,65.00,0,32,-4.00,29,3.89,-1.44,78.00,72.03,-5.44,1,35.52,28.88,-0.61,23.70,65.40,14.60,230,22.00,22.00,27.90,28.80,191.70,137.20,69.40,821,77,332.90,22.30,46,6530,550.50,16.30,1.00,1.00,36,0.28,33.54,371.40,4216,64,27.90,64,1607,6552,78,46,34,2091,77,28.20,554.00,734,35,14.10,223,16.20,78,35,3667,0,3,1,3,1,0,20.00,0,0,0.00,23.72,25.78,0.00,26.00,34.00,0.11,10.00,20.00,1,17.78,0.78,0.10,12,16.11,0.61,88.30,18.50,34.40,1,0.00,20.00,2,4.30,30.20,17.40,-6.00,7.80,4.90,19.20,232.70,234.80,233.90,36.60,21.90,20.00
 14:24:00  23/07/2019,2.39,71.39,72.60,1,70.73,19,26.39,-4.44,-29.89,2,53,53,31.89,2.00,80.56,-29.00,33.71,0,14.06,15.89,30.78,19,25.72,2,8.60,1,67.28,54.00,68.17,1,65.00,26.39,13.80,27.56,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.16,1.78,2.39,65.00,0,32,-4.00,29,3.89,-0.44,79.11,70.30,-4.50,1,35.52,29.40,-0.61,23.70,66.00,14.10,230,22.00,22.00,27.90,28.80,191.70,138.30,70.00,822,77,332.90,22.30,46,6533,550.50,16.30,1.00,1.00,5,1.11,34.67,372.30,4219,64,27.90,64,1609,6556,78,46,6,2092,77,28.70,554.80,735,35,14.10,223,16.20,78,35,3669,0,3,1,3,1,0,20.00,0,0,0.00,23.72,25.00,0.00,26.50,35.30,1.50,10.00,20.00,1,20.11,0.22,0.10,12,13.89,1.50,98.50,21.72,35.30,1,0.00,20.00,2,4.30,30.20,17.40,-6.00,7.80,4.90,19.20,232.70,234.80,233.90,36.60,21.90,20.00
 14:26:00  23/07/2019,2.39,71.39,72.60,1,70.73,19,26.39,-4.44,-29.89,2,53,53,31.89,2.00,80.56,-29.00,33.71,0,14.06,15.89,30.78,19,25.72,2,8.60,1,67.28,54.00,68.17,1,65.00,26.39,13.80,27.56,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.16,1.78,2.39,65.00,0,32,-4.00,29,3.89,-0.44,79.11,70.30,-4.50,1,35.52,29.40,-0.61,23.70,66.00,14.10,230,22.00,22.00,27.90,28.80,191.70,138.30,70.00,822,77,332.90,22.30,46,6533,550.50,16.30,1.00,1.00,5,1.11,34.67,372.30,4219,64,27.90,64,1609,6556,78,46,6,2092,77,28.70,554.80,735,35,14.10,223,16.20,78,35,3669,0,3,1,3,1,0,20.00,0,0,0.00,23.72,25.00,0.00,26.50,35.30,1.50,10.00,20.00,1,20.11,0.22,0.10,12,13.89,1.50,98.50,21.72,35.30,1,0.00,20.00,2,4.30,30.20,17.40,-6.00,7.80,4.90,19.20,232.70,234.80,233.90,36.60,21.90,20.00
 14:28:00  23/07/2019,2.39,71.39,72.60,1,70.73,19,26.39,-4.44,-29.89,2,53,53,31.89,2.00,80.56,-29.00,33.71,0,14.06,15.89,30.78,19,25.72,2,8.60,1,67.28,54.00,68.17,1,65.00,26.39,13.80,27.56,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.16,1.78,2.39,65.00,0,32,-4.00,29,3.89,-0.44,79.11,70.30,-4.50,1,35.52,29.40,-0.61,23.70,66.00,14.10,230,22.00,22.00,27.90,28.80,191.70,138.30,70.00,822,77,332.90,22.30,46,6533,550.50,16.30,1.00,1.00,5,1.11,34.67,372.30,4219,64,27.90,64,1609,6556,78,46,6,2092,77,28.70,554.80,735,35,14.10,223,16.20,78,35,3669,0,3,1,3,1,0,20.00,0,0,0.00,23.72,25.00,0.00,26.50,35.30,1.50,10.00,20.00,1,20.11,0.22,0.10,12,13.89,1.50,98.50,21.72,35.30,1,0.00,20.00,2,4.30,30.20,17.40,-6.00,7.80,4.90,19.20,232.70,234.80,233.90,36.60,21.90,20.00
 14:30:00  23/07/2019,5.33,72.50,73.25,1,74.37,40,29.83,-2.94,-28.22,2,63,63,33.33,5.17,81.11,-29.00,33.71,37,12.44,17.61,30.39,40,26.61,9,35.20,1,67.00,54.39,68.89,1,65.00,29.44,44.30,28.00,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,38.15,5.22,2.39,65.00,0,56,-4.00,56,3.11,0.22,76.17,76.12,-2.72,1,35.52,30.67,-0.61,23.70,66.00,14.10,230,22.00,22.00,27.90,28.80,192.70,137.40,70.00,822,77,333.80,22.30,46,6538,551.80,16.30,1.00,1.00,45,2.00,35.17,373.10,4222,64,27.90,64,1609,6560,79,46,44,2094,77,28.70,555.50,735,35,14.10,223,16.20,79,35,3672,0,3,1,3,1,0,20.00,0,0,0.00,23.72,25.00,0.00,26.89,35.30,1.78,10.00,20.00,1,11.22,0.22,0.10,12,16.39,2.22,77.10,13.50,36.00,1,0.00,20.00,2,4.30,30.20,17.40,-6.00,7.80,4.90,19.20,232.70,234.80,233.90,36.60,21.90,20.00
 14:32:00  23/07/2019,5.33,72.50,73.25,1,74.37,40,29.83,-2.94,-28.22,2,63,63,33.33,5.17,81.11,-29.00,33.71,37,12.44,17.61,30.39,40,26.61,9,35.20,1,67.00,54.39,68.89,1,65.00,29.44,44.30,28.00,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,38.15,5.22,2.39,65.00,0,56,-4.00,56,3.11,0.22,76.17,76.12,-2.72,1,35.52,30.67,-0.61,23.70,66.00,14.10,230,22.00,22.00,27.90,28.80,192.70,137.40,70.00,822,77,333.80,22.30,46,6538,551.80,16.30,1.00,1.00,45,2.00,35.17,373.10,4222,64,27.90,64,1609,6560,79,46,44,2094,77,28.70,555.50,735,35,14.10,223,16.20,79,35,3672,0,3,1,3,1,0,20.00,0,0,0.00,23.72,25.00,0.00,26.89,35.30,1.78,10.00,20.00,1,11.22,0.22,0.10,12,16.39,2.22,77.10,13.50,36.00,1,0.00,20.00,2,4.30,30.20,17.40,-5.50,9.20,4.30,19.20,231.80,233.60,233.90,40.80,19.70,20.00
