CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 14:34:00  23/07/2019,5.33,74.44,73.99,1,72.71,37,28.83,-4.78,-30.17,2,50,50,34.39,4.22,79.00,-29.00,33.71,37,13.89,16.72,30.39,37,26.61,9,0.00,1,69.17,54.67,70.67,1,65.00,28.83,27.80,28.39,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,35.89,2.83,2.39,65.00,0,32,-4.00,29,3.50,-1.22,79.44,73.42,-4.89,1,35.52,29.10,-0.61,23.20,65.20,14.10,230,22.00,22.00,27.90,28.80,191.90,137.40,69.20,822,77,333.00,22.30,46,6541,551.80,16.30,1.00,1.00,36,-0.11,33.29,372.20,4223,64,27.90,64,1610,6564,79,46,33,2094,77,28.70,556.60,735,35,14.10,223,15.70,79,35,3673,0,3,1,3,1,0,20.00,0,0,0.00,23.72,26.78,0.00,26.89,33.70,-0.11,10.00,20.00,1,17.22,1.50,0.70,12,16.72,0.28,89.20,17.61,34.20,1,0.00,20.00,2,4.30,30.20,17.40,-5.50,9.20,4.30,19.20,231.80,233.60,233.90,40.80,19.70,20.00
 14:36:00  23/07/2019,5.33,74.44,73.99,1,72.71,37,28.83,-4.78,-30.17,2,50,50,34.39,4.22,79.00,-29.00,33.71,37,13.89,16.72,30.39,37,26.61,9,0.00,1,69.17,54.67,70.67,1,65.00,28.83,27.80,28.39,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,35.89,2.83,2.39,65.00,0,32,-4.00,29,3.50,-1.22,79.44,73.42,-4.89,1,35.52,29.10,-0.61,23.20,65.20,14.10,230,22.00,22.00,27.90,28.80,191.90,137.40,69.20,822,77,333.00,22.30,46,6541,551.80,16.30,1.00,1.00,36,-0.11,33.29,372.20,4223,64,27.90,64,1610,6564,79,46,33,2094,77,28.70,556.60,735,35,14.10,223,15.70,79,35,3673,0,3,1,3,1,0,20.00,0,0,0.00,23.72,26.78,0.00,26.89,33.70,-0.11,10.00,20.00,1,17.22,1.50,0.70,12,16.72,0.28,89.20,17.61,34.20,1,0.00,20.00,2,4.30,30.20,17.40,-5.50,9.20,4.30,19.20,231.80,233.60,233.90,40.80,19.70,20.00
 14:38:00  23/07/2019,2.39,74.94,74.46,1,69.88,27,28.11,-5.11,-29.72,2,34,32,32.39,2.67,80.61,-29.00,33.71,0,14.78,16.17,30.39,27,26.89,2,7.90,1,69.67,54.67,70.67,1,65.00,28.11,11.00,28.39,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.82,1.39,2.39,65.00,0,27,-4.00,27,3.50,-1.94,82.89,69.61,-5.17,1,35.52,28.84,-0.61,23.20,65.90,14.10,230,22.00,22.00,27.90,28.80,194.10,136.90,69.90,823,77,333.00,22.30,46,6544,551.80,16.30,1.00,1.00,5,0.67,34.36,373.40,4226,64,27.90,64,1610,6567,79,46,6,2097,77,28.70,556.60,736,35,14.10,223,15.70,79,35,3675,0,3,1,3,1,0,20.00,0,0,0.00,23.72,25.72,0.00,26.89,34.90,1.11,10.00,20.00,1,19.78,0.22,0.10,12,14.50,1.11,96.70,21.00,35.00,1,0.00,20.00,2,4.30,30.20,17.40,-5.50,9.20,4.30,19.20,231.80,233.60,233.90,40.80,19.70,20.00
 14:40:00  23/07/2019,2.39,74.94,74.46,1,69.88,27,28.11,-5.11,-29.72,2,34,32,32.39,2.67,80.61,-29.00,33.71,0,14.78,16.17,30.39,27,26.89,2,7.90,1,69.67,54.67,70.67,1,65.00,28.11,11.00,28.39,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.82,1.39,2.39,65.00,0,27,-4.00,27,3.50,-1.94,82.89,69.61,-5.17,1,35.52,28.84,-0.61,23.20,65.90,14.10,230,22.00,22.00,27.90,28.80,194.10,136.90,69.90,823,77,333.00,22.30,46,6544,551.80,16.30,1.00,1.00,5,0.67,34.36,373.40,4226,64,27.90,64,1610,6567,79,46,6,2097,77,28.70,556.60,736,35,14.10,223,15.70,79,35,3675,0,3,1,3,1,0,20.00,0,0,0.00,23.72,25.72,0.00,26.89,34.90,1.11,10.00,20.00,1,19.78,0.22,0.10,12,14.50,1.11,96.70,21.00,35.00,1,0.00,20.00,2,4.30,30.20,17.40,-5.50,9.20,4.30,19.20,231.80,233.60,233.90,40.80,19.70,20.00
 14:42:00  23/07/2019,5.33,71.72,75.01,1,78.39,9,27.22,-1.83,-27.67,2,53,53,31.61,4.11,74.56,-29.00,33.71,11,11.33,18.22,30.39,0,27.22,9,44.70,1,67.22,55.22,68.67,1,65.00,27.22,34.80,28.83,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,40.10,6.83,2.39,65.00,0,52,-4.00,52,2.83,0.67,76.44,78.90,-1.94,1,35.52,31.64,-0.61,23.20,65.90,14.10,230,22.00,22.00,27.90,28.80,194.10,136.90,69.90,823,77,333.00,22.30,46,6548,552.90,16.30,1.00,1.00,39,3.56,36.79,374.50,4229,64,27.90,64,1611,6572,79,46,39,2098,77,28.70,558.80,736,35,14.10,223,15.70,79,35,3677,0,3,1,3,1,0,20.00,0,0,0.00,23.72,24.00,0.00,27.78,37.50,3.72,10.00,20.00,1,10.22,0.22,0.10,12,15.61,4.11,82.10,14.39,37.80,1,0.00,20.00,2,4.30,30.20,17.40,-5.50,8.20,4.30,18.00,231.10,232.90,232.50,36.80,20.80,20.00
 14:44:00  23/07/2019,5.33,71.72,75.01,1,78.39,9,27.22,-1.83,-27.67,2,53,53,31.61,4.11,74.56,-29.00,33.71,11,11.33,18.22,30.39,0,27.22,9,44.70,1,67.22,55.22,68.67,1,65.00,27.22,34.80,28.83,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,40.10,6.83,2.39,65.00,0,52,-4.00,52,2.83,0.67,76.44,78.90,-1.94,1,35.52,31.64,-0.61,23.20,65.90,14.10,230,22.00,22.00,27.90,28.80,194.10,136.90,69.90,823,77,333.00,22.30,46,6548,552.90,16.30,1.00,1.00,39,3.56,36.79,374.50,4229,64,27.90,64,1611,6572,79,46,39,2098,77,28.70,558.80,736,35,14.10,223,15.70,79,35,3677,0,3,1,3,1,0,20.00,0,0,0.00,23.72,24.00,0.00,27.78,37.50,3.72,10.00,20.00,1,10.22,0.22,0.10,12,15.61,4.11,82.10,14.39,37.80,1,0.00,20.00,2,4.30,30.20,17.40,-5.50,8.20,4.30,18.00,231.10,232.90,232.50,36.80,20.80,20.00
 14:46:00  23/07/2019,5.33,71.72,75.01,1,78.39,9,27.22,-1.83,-27.67,2,53,53,31.61,4.11,74.56,-29.00,33.71,11,11.33,18.22,30.39,0,27.22,9,44.70,1,67.22,55.22,68.67,1,65.00,27.22,34.80,28.83,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,40.10,6.83,2.39,65.00,0,52,-4.00,52,2.83,0.67,76.44,78.90,-1.94,1,35.52,31.64,-0.61,23.20,65.90,14.10,230,22.00,22.00,27.90,28.80,194.10,136.90,69.90,823,77,333.00,22.30,46,6548,552.90,16.30,1.00,1.00,39,3.56,36.79,374.50,4229,64,27.90,64,1611,6572,79,46,39,2098,77,28.70,558.80,736,35,14.10,223,15.70,79,35,3677,0,3,1,3,1,0,20.00,0,0,0.00,23.72,24.00,0.00,27.78,37.50,3.72,10.00,20.00,1,10.22,0.22,0.10,12,15.61,4.11,82.10,14.39,37.80,1,0.00,20.00,2,4.30,30.20,17.40,-5.50,8.20,4.30,18.00,231.10,232.90,232.50,36.80,20.80,20.00
 14:48:00  23/07/2019,5.33,77.39,75.44,1,75.59,30,29.00,-6.83,-30.11,2,47,50,34.39,4.11,77.78,-29.00,33.71,37,13.39,17.00,30.39,30,27.22,9,0.00,1,71.11,55.56,73.00,1,65.00,28.89,37.40,28.83,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,42,3394,1,0,0,0,0,36.70,3.61,2.39,65.00,0,31,-4.00,50,4.22,-2.72,82.56,76.67,-6.78,1,35.52,27.45,-0.61,23.20,65.10,14.10,230,22.00,22.00,27.90,28.80,194.10,136.90,69.10,823,77,332.40,22.30,46,6550,551.70,16.30,1.00,1.00,31,0.78,34.18,374.50,4231,64,27.90,64,1612,6575,79,46,31,2099,77,28.70,558.80,736,35,14.10,223,15.70,79,35,3678,0,3,1,3,1,0,20.00,0,0,0.00,23.72,26.22,0.00,27.11,34.70,0.78,10.00,20.00,1,16.61,0.22,0.10,12,17.39,1.28,83.50,18.00,35.20,1,0.00,20.00,2,4.30,30.20,17.40,-5.50,8.20,4.30,18.00,231.10,232.90,232.50,36.80,20.80,20.00
 14:50:00  23/07/2019,5.33,77.39,75.44,1,75.59,30,29.00,-6.83,-30.11,2,47,50,34.39,4.11,77.78,-29.00,33.71,37,13.39,17.00,30.39,30,27.22,9,0.00,1,71.11,55.56,73.00,1,65.00,28.89,37.40,28.83,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,42,3394,1,0,0,0,0,36.70,3.61,2.39,65.00,0,31,-4.00,50,4.22,-2.72,82.56,76.67,-6.78,1,35.52,27.45,-0.61,23.20,65.10,14.10,230,22.00,22.00,27.90,28.80,194.10,136.90,69.10,823,77,332.40,22.30,46,6550,551.70,16.30,1.00,1.00,31,0.78,34.18,374.50,4231,64,27.90,64,1612,6575,79,46,31,2099,77,28.70,558.80,736,35,14.10,223,15.70,79,35,3678,0,3,1,3,1,0,20.00,0,0,0.00,23.72,26.22,0.00,27.11,34.70,0.78,10.00,20.00,1,16.61,0.22,0.10,12,17.39,1.28,83.50,18.00,35.20,1,0.00,20.00,2,4.30,30.20,17.40,-5.50,8.20,4.30,18.00,231.10,232.90,232.50,36.80,20.80,20.00
 14:52:00  23/07/2019,2.39,77.39,75.76,1,71.71,26,28.72,-4.39,-29.44,2,36,32,32.28,2.78,80.94,-29.00,33.71,0,16.39,16.61,30.39,26,27.50,2,2.60,1,71.44,55.83,72.61,1,65.00,28.89,15.20,29.17,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.73,0.17,2.39,65.00,0,34,-4.00,29,3.50,-0.89,84.06,71.44,-4.28,1,35.52,29.44,-0.61,23.20,65.70,14.10,230,22.00,22.00,27.90,28.80,194.90,136.90,69.70,824,77,332.40,21.80,46,6553,551.70,16.30,1.00,1.00,3,-0.44,33.38,374.50,4233,64,27.90,64,1612,6579,79,46,3,2101,77,28.70,559.60,737,35,13.60,223,15.70,79,35,3680,0,3,1,3,1,0,20.00,0,0,0.00,23.72,26.89,0.00,27.11,33.90,0.00,10.00,20.00,1,20.89,0.22,0.10,12,15.39,0.00,97.10,21.00,33.90,1,0.00,20.00,2,4.30,30.20,19.00,-5.50,9.70,5.00,18.00,231.60,234.00,233.50,43.10,22.30,21.00
 14:54:00  23/07/2019,2.39,77.39,75.76,1,71.71,26,28.72,-4.39,-29.44,2,36,32,32.28,2.78,80.94,-29.00,33.71,0,16.39,16.61,30.39,26,27.50,2,2.60,1,71.44,55.83,72.61,1,65.00,28.89,15.20,29.17,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.73,0.17,2.39,65.00,0,34,-4.00,29,3.50,-0.89,84.06,71.44,-4.28,1,35.52,29.44,-0.61,23.20,65.70,14.10,230,22.00,22.00,27.90,28.80,194.90,136.90,69.70,824,77,332.40,21.80,46,6553,551.70,16.30,1.00,1.00,3,-0.44,33.38,374.50,4233,64,27.90,64,1612,6579,79,46,3,2101,77,28.70,559.60,737,35,13.60,223,15.70,79,35,3680,0,3,1,3,1,0,20.00,0,0,0.00,23.72,26.89,0.00,27.11,33.90,0.00,10.00,20.00,1,20.89,0.22,0.10,12,15.39,0.00,97.10,21.00,33.90,1,0.00,20.00,2,4.30,30.20,19.00,-5.50,9.70,5.00,18.00,231.60,234.00,233.50,43.10,22.30,21.00
 14:56:00  23/07/2019,2.39,77.39,75.76,1,71.71,26,28.72,-4.39,-29.44,2,36,32,32.28,2.78,80.94,-29.00,33.71,0,16.39,16.61,30.39,26,27.50,2,2.60,1,71.44,55.83,72.61,1,65.00,28.89,15.20,29.17,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.73,0.17,2.39,65.00,0,34,-4.00,29,3.50,-0.89,84.06,71.44,-4.28,1,35.52,29.44,-0.61,23.20,65.70,14.10,230,22.00,22.00,27.90,28.80,194.90,136.90,69.70,824,77,332.40,21.80,46,6553,551.70,16.30,1.00,1.00,3,-0.44,33.38,374.50,4233,64,27.90,64,1612,6579,79,46,3,2101,77,28.70,559.60,737,35,13.60,223,15.70,79,35,3680,0,3,1,3,1,0,20.00,0,0,0.00,23.72,26.89,0.00,27.11,33.90,0.00,10.00,20.00,1,20.89,0.22,0.10,12,15.39,0.00,97.10,21.00,33.90,1,0.00,20.00,2,4.30,30.20,19.00,-5.50,9.70,5.00,18.00,231.60,234.00,233.50,43.10,22.30,21.00
 14:58:00  23/07/2019,5.33,73.00,76.29,1,79.59,12,28.33,-1.44,-27.56,2,56,56,31.56,4.17,79.28,-29.00,33.71,11,11.50,18.78,30.39,0,27.89,9,47.30,1,68.61,55.83,70.11,1,65.00,28.22,40.90,29.44,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,24,3394,1,0,0,0,0,40.44,7.11,2.39,65.00,0,57,-4.00,57,2.17,0.44,78.00,80.29,-1.67,1,35.52,31.98,-0.61,22.70,65.70,13.60,230,22.00,22.00,27.90,28.80,194.90,136.90,69.70,824,77,332.40,21.80,46,6557,552.80,16.30,1.00,1.00,37,4.00,37.31,375.50,4236,64,27.90,64,1613,6582,79,46,38,2102,77,28.70,559.60,737,35,13.60,223,15.70,79,35,3682,0,3,1,3,1,0,20.00,0,1,0.00,31.50,23.78,0.00,28.00,37.80,4.11,10.00,20.00,1,10.00,0.22,0.10,12,15.89,4.50,79.70,14.61,38.20,1,0.00,20.00,2,4.30,30.20,19.00,-5.50,9.70,5.00,18.00,231.60,234.00,233.50,43.10,22.30,21.00
 15:00:00  23/07/2019,5.33,73.00,76.29,1,79.59,12,28.33,-1.44,-27.56,2,56,56,31.56,4.17,79.28,-29.00,33.71,11,11.50,18.78,30.39,0,27.89,9,47.30,1,68.61,55.83,70.11,1,65.00,28.22,40.90,29.44,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,24,3394,1,0,0,0,0,40.44,7.11,2.39,65.00,0,57,-4.00,57,2.17,0.44,78.00,80.29,-1.67,1,35.52,31.98,-0.61,22.70,65.70,13.60,230,22.00,22.00,27.90,28.80,194.90,136.90,69.70,824,77,332.40,21.80,46,6557,552.80,16.30,1.00,1.00,37,4.00,37.31,375.50,4236,64,27.90,64,1613,6582,79,46,38,2102,77,28.70,559.60,737,35,13.60,223,15.70,79,35,3682,0,3,1,3,1,0,20.00,0,1,0.00,31.50,23.78,0.00,28.00,37.80,4.11,10.00,20.00,1,10.00,0.22,0.10,12,15.89,4.50,79.70,14.61,38.20,1,0.00,20.00,2,4.30,30.20,19.00,-5.50,9.70,5.00,18.00,231.60,234.00,233.50,43.10,22.30,21.00
 15:02:00  23/07/2019,5.33,78.28,77.14,1,76.98,29,29.78,-6.22,-30.11,2,51,51,34.78,4.67,79.83,-29.00,33.71,37,13.78,17.33,30.39,29,27.89,9,6.30,1,72.11,56.22,74.06,1,65.00,29.78,34.70,29.83,4,0,0,3394,3394,12.86,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.70,3.56,2.39,65.00,0,48,-4.00,50,3.78,-2.44,83.00,78.06,-6.11,1,35.52,27.93,-0.61,22.70,64.90,13.60,230,22.00,21.40,28.40,28.80,194.90,136.90,68.90,824,78,332.40,21.80,46,6559,552.20,16.30,1.00,1.00,36,0.22,33.69,374.80,4237,65,28.40,64,1613,6585,79,46,35,2103,78,28.70,559.60,737,35,13.60,223,15.70,79,35,3683,0,3,1,3,1,0,20.00,0,1,0.00,29.78,26.39,1.10,26.78,34.20,0.28,10.00,20.00,12,16.78,0.22,0.10,12,17.39,0.89,84.10,17.78,34.70,1,0.00,20.00,2,4.30,30.20,20.00,-5.50,10.70,5.00,18.00,230.40,232.50,232.50,47.70,21.60,21.00
 15:04:00  23/07/2019,5.33,78.28,77.14,1,76.98,29,29.78,-6.22,-30.11,2,51,51,34.78,4.67,79.83,-29.00,33.71,37,13.78,17.33,30.39,29,27.89,9,6.30,1,72.11,56.22,74.06,1,65.00,29.78,34.70,29.83,4,0,0,3394,3394,12.86,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.70,3.56,2.39,65.00,0,48,-4.00,50,3.78,-2.44,83.00,78.06,-6.11,1,35.52,27.93,-0.61,22.70,64.90,13.60,230,22.00,21.40,28.40,28.80,194.90,136.90,68.90,824,78,332.40,21.80,46,6559,552.20,16.30,1.00,1.00,36,0.22,33.69,374.80,4237,65,28.40,64,1613,6585,79,46,35,2103,78,28.70,559.60,737,35,13.60,223,15.70,79,35,3683,0,3,1,3,1,0,20.00,0,1,0.00,29.78,26.39,1.10,26.78,34.20,0.28,10.00,20.00,12,16.78,0.22,0.10,12,17.39,0.89,84.10,17.78,34.70,1,0.00,20.00,2,4.30,30.20,20.00,-5.50,10.70,5.00,18.00,230.40,232.50,232.50,47.70,21.60,21.00
 15:06:00  23/07/2019,5.33,78.56,77.03,1,77.46,29,29.78,-4.17,-30.11,2,44,50,34.00,4.11,79.11,-29.00,33.71,37,14.89,17.33,30.39,29,27.89,9,0.00,1,72.67,56.22,74.44,1,65.00,29.78,34.70,29.83,4,0,0,3394,3394,13.02,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,35.28,2.28,2.39,65.00,0,34,-4.00,29,3.28,-0.83,84.00,78.10,-4.17,1,35.52,29.64,-0.61,22.70,65.50,13.60,230,22.00,21.40,28.40,29.30,193.30,136.90,68.90,824,78,331.60,21.80,46,6562,552.20,16.30,1.00,1.00,24,0.22,33.63,374.00,4238,65,28.40,64,1614,6588,79,46,23,2103,78,28.70,560.20,738,35,13.60,223,15.70,79,35,3684,0,3,1,3,1,0,20.00,0,1,0.00,27.78,27.11,2.80,26.78,33.60,-0.28,10.00,20.00,12,18.72,3.72,1.80,12,18.11,0.00,84.10,18.78,33.90,1,0.00,20.00,2,4.30,30.20,20.00,-5.50,10.70,5.00,18.00,230.40,232.50,232.50,47.70,21.60,21.00
 15:08:00  23/07/2019,5.33,78.56,77.03,1,77.46,29,29.78,-4.17,-30.11,2,44,50,34.00,4.11,79.11,-29.00,33.71,37,14.89,17.33,30.39,29,27.89,9,0.00,1,72.67,56.22,74.44,1,65.00,29.78,34.70,29.83,4,0,0,3394,3394,13.02,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,35.28,2.28,2.39,65.00,0,34,-4.00,29,3.28,-0.83,84.00,78.10,-4.17,1,35.52,29.64,-0.61,22.70,65.50,13.60,230,22.00,21.40,28.40,29.30,193.30,136.90,68.90,824,78,331.60,21.80,46,6562,552.20,16.30,1.00,1.00,24,0.22,33.63,374.00,4238,65,28.40,64,1614,6588,79,46,23,2103,78,28.70,560.20,738,35,13.60,223,15.70,79,35,3684,0,3,1,3,1,0,20.00,0,1,0.00,27.78,27.11,2.80,26.78,33.60,-0.28,10.00,20.00,12,18.72,3.72,1.80,12,18.11,0.00,84.10,18.78,33.90,1,0.00,20.00,2,4.30,30.20,20.00,-5.50,10.70,5.00,18.00,230.40,232.50,232.50,47.70,21.60,21.00
 15:10:00  23/07/2019,2.39,75.89,77.52,1,76.29,16,29.11,-5.33,-28.22,2,40,32,30.72,2.44,81.83,-29.00,33.71,0,15.44,17.33,30.39,16,28.22,2,5.00,1,71.78,56.72,72.67,1,65.00,29.06,11.10,29.83,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.02,1.67,2.39,65.00,0,26,-4.00,26,3.28,-2.17,84.33,75.89,-5.39,1,35.52,28.65,-0.61,22.70,65.50,13.60,230,22.00,20.90,28.40,29.30,194.10,136.40,68.90,825,78,331.60,21.80,46,6565,552.80,16.30,1.00,1.00,3,1.17,34.72,374.00,4240,65,28.40,65,1614,6591,79,46,3,2105,78,28.70,560.20,738,35,13.10,223,15.70,79,35,3686,0,3,1,3,1,0,20.00,0,1,0.00,26.22,25.72,0.00,27.22,35.30,1.39,10.00,20.00,12,20.39,0.22,0.10,12,13.89,1.50,100.00,22.11,35.30,1,0.00,20.00,2,4.30,30.20,20.00,-5.50,10.70,5.00,18.00,230.40,232.50,232.50,47.70,21.60,21.00
 15:12:00  23/07/2019,2.39,75.89,77.52,1,76.29,16,29.11,-5.33,-28.22,2,40,32,30.72,2.44,81.83,-29.00,33.71,0,15.44,17.33,30.39,16,28.22,2,5.00,1,71.78,56.72,72.67,1,65.00,29.06,11.10,29.83,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.02,1.67,2.39,65.00,0,26,-4.00,26,3.28,-2.17,84.33,75.89,-5.39,1,35.52,28.65,-0.61,22.70,65.50,13.60,230,22.00,20.90,28.40,29.30,194.10,136.40,68.90,825,78,331.60,21.80,46,6565,552.80,16.30,1.00,1.00,3,1.17,34.72,374.00,4240,65,28.40,65,1614,6591,79,46,3,2105,78,28.70,560.20,738,35,13.10,223,15.70,79,35,3686,0,3,1,3,1,0,20.00,0,1,0.00,26.22,25.72,0.00,27.22,35.30,1.39,10.00,20.00,12,20.39,0.22,0.10,12,13.89,1.50,100.00,22.11,35.30,1,0.00,20.00,2,4.30,30.20,17.20,-5.50,8.00,5.00,19.20,231.50,233.00,233.00,36.20,20.80,21.00
 15:14:00  23/07/2019,5.33,75.89,78.16,1,81.64,21,30.78,-1.67,-27.94,2,52,52,32.61,4.78,77.67,-29.00,33.71,37,12.78,19.11,30.39,21,28.78,9,45.30,1,70.61,56.72,72.67,1,65.00,30.44,45.60,30.28,4,0,0,3394,3394,13.92,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,39.37,6.44,2.39,65.00,0,60,-4.00,60,2.17,0.61,80.72,83.52,-1.50,1,35.52,31.76,-0.61,22.10,64.80,13.60,230,22.00,20.90,28.40,29.30,194.10,137.90,69.80,826,78,333.30,21.80,46,6570,555.10,16.30,1.00,1.00,42,2.89,35.85,375.40,4243,65,28.40,65,1616,6596,79,47,42,2106,78,28.70,562.70,738,35,13.10,223,15.70,79,35,3689,0,3,1,3,1,0,20.00,0,1,0.00,25.22,25.11,6.60,27.72,36.30,2.50,10.00,19.50,12,7.28,0.22,0.10,12,16.00,3.00,75.10,10.50,36.80,1,0.00,20.00,2,4.30,30.20,17.20,-5.50,8.00,5.00,19.20,231.50,233.00,233.00,36.20,20.80,21.00
 15:16:00  23/07/2019,5.33,75.89,78.16,1,81.64,21,30.78,-1.67,-27.94,2,52,52,32.61,4.78,77.67,-29.00,33.71,37,12.78,19.11,30.39,21,28.78,9,45.30,1,70.61,56.72,72.67,1,65.00,30.44,45.60,30.28,4,0,0,3394,3394,13.92,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,39.37,6.44,2.39,65.00,0,60,-4.00,60,2.17,0.61,80.72,83.52,-1.50,1,35.52,31.76,-0.61,22.10,64.80,13.60,230,22.00,20.90,28.40,29.30,194.10,137.90,69.80,826,78,333.30,21.80,46,6570,555.10,16.30,1.00,1.00,42,2.89,35.85,375.40,4243,65,28.40,65,1616,6596,79,47,42,2106,78,28.70,562.70,738,35,13.10,223,15.70,79,35,3689,0,3,1,3,1,0,20.00,0,1,0.00,25.22,25.11,6.60,27.72,36.30,2.50,10.00,19.50,12,7.28,0.22,0.10,12,16.00,3.00,75.10,10.50,36.80,1,0.00,20.00,2,4.30,30.20,17.20,-5.50,8.00,5.00,19.20,231.50,233.00,233.00,36.20,20.80,21.00
 15:18:00  23/07/2019,5.33,75.89,78.16,1,81.64,21,30.78,-1.67,-27.94,2,52,52,32.61,4.78,77.67,-29.00,33.71,37,12.78,19.11,30.39,21,28.78,9,45.30,1,70.61,56.72,72.67,1,65.00,30.44,45.60,30.28,4,0,0,3394,3394,13.92,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,39.37,6.44,2.39,65.00,0,60,-4.00,60,2.17,0.61,80.72,83.52,-1.50,1,35.52,31.76,-0.61,22.10,64.80,13.60,230,22.00,20.90,28.40,29.30,194.10,137.90,69.80,826,78,333.30,21.80,46,6570,555.10,16.30,1.00,1.00,42,2.89,35.85,375.40,4243,65,28.40,65,1616,6596,79,47,42,2106,78,28.70,562.70,738,35,13.10,223,15.70,79,35,3689,0,3,1,3,1,0,20.00,0,1,0.00,25.22,25.11,6.60,27.72,36.30,2.50,10.00,19.50,12,7.28,0.22,0.10,12,16.00,3.00,75.10,10.50,36.80,1,0.00,20.00,2,4.30,30.20,17.20,-5.50,8.00,5.00,19.20,231.50,233.00,233.00,36.20,20.80,21.00
 15:20:00  23/07/2019,5.33,80.83,77.98,1,78.46,35,27.28,-5.72,-30.94,1,42,50,34.22,3.17,78.17,-29.00,33.71,31,15.78,15.33,30.39,35,28.06,9,0.00,1,74.22,57.22,76.06,1,65.00,27.11,33.30,30.28,4,0,0,3394,3394,12.41,89499,0,45232,24110,0,0,-4.00,24,3394,1,0,0,0,0,32.73,-0.39,2.39,65.00,0,27,-4.00,27,4.33,-1.33,87.61,78.59,-5.78,1,35.52,28.31,-0.61,23.00,65.40,13.60,230,22.00,20.90,28.40,29.30,194.80,137.40,70.40,827,78,334.70,21.80,46,6572,554.50,16.30,1.00,1.00,6,-1.17,32.27,376.60,4246,65,28.40,65,1616,6599,79,47,5,2108,78,28.70,562.70,739,35,13.10,224,15.70,79,35,3692,0,2,1,3,1,0,20.00,0,1,0.00,25.61,25.78,20.70,24.72,32.80,-1.11,9.50,19.00,12,21.39,0.22,0.10,12,17.78,-1.00,100.00,20.39,32.90,1,0.00,20.00,2,4.30,30.20,17.20,-5.50,8.00,5.00,19.20,231.50,233.00,233.00,36.20,20.80,21.00
 15:22:00  23/07/2019,5.33,80.83,77.98,1,78.46,35,27.28,-5.72,-30.94,1,42,50,34.22,3.17,78.17,-29.00,33.71,31,15.78,15.33,30.39,35,28.06,9,0.00,1,74.22,57.22,76.06,1,65.00,27.11,33.30,30.28,4,0,0,3394,3394,12.41,89499,0,45232,24110,0,0,-4.00,24,3394,1,0,0,0,0,32.73,-0.39,2.39,65.00,0,27,-4.00,27,4.33,-1.33,87.61,78.59,-5.78,1,35.52,28.31,-0.61,23.00,65.40,13.60,230,22.00,20.90,28.40,29.30,194.80,137.40,70.40,827,78,334.70,21.80,46,6572,554.50,16.30,1.00,1.00,6,-1.17,32.27,376.60,4246,65,28.40,65,1616,6599,79,47,5,2108,78,28.70,562.70,739,35,13.10,224,15.70,79,35,3692,0,2,1,3,1,0,20.00,0,1,0.00,25.61,25.78,20.70,24.72,32.80,-1.11,9.50,19.00,12,21.39,0.22,0.10,12,17.78,-1.00,100.00,20.39,32.90,1,0.00,20.00,2,4.30,30.20,16.40,-5.50,8.00,4.50,17.20,231.50,233.00,233.00,34.40,20.80,20.00
 15:24:00  23/07/2019,5.33,74.83,77.98,1,80.81,12,28.44,-1.61,-27.83,2,47,50,31.33,3.67,82.67,-29.00,33.71,11,10.78,17.78,30.39,12,28.44,9,43.70,1,70.67,57.50,72.00,1,65.00,28.39,29.50,30.28,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,40.10,6.83,2.39,65.00,0,52,-4.00,52,2.11,0.39,80.44,81.18,-1.67,1,35.52,31.82,-0.61,23.00,65.40,13.60,230,22.00,20.20,28.40,29.30,194.80,136.80,70.40,827,78,333.90,21.80,47,6575,554.50,16.30,1.00,1.00,34,3.50,36.55,376.60,4248,65,28.40,65,1616,6603,79,47,35,2109,78,28.70,564.10,739,35,13.10,224,15.70,79,35,3693,0,3,1,3,1,0,20.00,0,1,0.00,23.61,22.00,1.60,25.39,37.10,3.28,9.50,18.22,12,9.72,0.22,0.10,12,18.50,3.50,65.60,13.39,37.30,1,0.00,20.00,2,4.30,30.20,16.40,-5.50,8.00,4.50,17.20,231.50,233.00,233.00,34.40,20.80,20.00
 15:26:00  23/07/2019,5.33,74.83,77.98,1,80.81,12,28.44,-1.61,-27.83,2,47,50,31.33,3.67,82.67,-29.00,33.71,11,10.78,17.78,30.39,12,28.44,9,43.70,1,70.67,57.50,72.00,1,65.00,28.39,29.50,30.28,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,40.10,6.83,2.39,65.00,0,52,-4.00,52,2.11,0.39,80.44,81.18,-1.67,1,35.52,31.82,-0.61,23.00,65.40,13.60,230,22.00,20.20,28.40,29.30,194.80,136.80,70.40,827,78,333.90,21.80,47,6575,554.50,16.30,1.00,1.00,34,3.50,36.55,376.60,4248,65,28.40,65,1616,6603,79,47,35,2109,78,28.70,564.10,739,35,13.10,224,15.70,79,35,3693,0,3,1,3,1,0,20.00,0,1,0.00,23.61,22.00,1.60,25.39,37.10,3.28,9.50,18.22,12,9.72,0.22,0.10,12,18.50,3.50,65.60,13.39,37.30,1,0.00,20.00,2,4.30,30.20,16.40,-5.50,8.00,4.50,17.20,231.50,233.00,233.00,34.40,20.80,20.00
 15:28:00  23/07/2019,5.33,80.33,78.67,1,78.15,26,30.06,-6.56,-29.78,2,42,50,34.39,4.56,77.89,-29.00,33.71,37,14.33,17.78,30.39,26,28.78,9,0.00,1,73.89,57.50,75.89,1,65.00,30.06,34.80,30.56,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.57,3.44,2.39,65.00,0,30,-4.00,29,4.44,-3.00,85.78,78.78,-7.28,1,35.52,27.65,-0.61,23.00,64.70,13.10,230,22.00,20.20,28.40,29.30,194.30,137.30,69.70,827,78,333.30,21.80,47,6577,553.90,16.30,1.00,1.00,29,0.39,33.87,376.60,4250,65,28.40,65,1617,6605,79,47,28,2110,78,28.70,563.30,739,35,13.10,224,15.70,79,35,3694,0,3,1,3,1,0,20.00,0,1,0.00,22.39,23.89,17.70,24.50,34.40,0.50,8.70,17.39,12,18.78,0.22,0.10,12,17.39,1.00,81.00,19.89,34.80,1,0.00,20.00,2,4.30,30.20,16.40,-5.50,8.00,4.50,17.20,231.50,233.00,233.00,34.40,20.80,20.00
 15:30:00  23/07/2019,5.33,80.33,78.67,1,78.15,26,30.06,-6.56,-29.78,2,42,50,34.39,4.56,77.89,-29.00,33.71,37,14.33,17.78,30.39,26,28.78,9,0.00,1,73.89,57.50,75.89,1,65.00,30.06,34.80,30.56,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.57,3.44,2.39,65.00,0,30,-4.00,29,4.44,-3.00,85.78,78.78,-7.28,1,35.52,27.65,-0.61,23.00,64.70,13.10,230,22.00,20.20,28.40,29.30,194.30,137.30,69.70,827,78,333.30,21.80,47,6577,553.90,16.30,1.00,1.00,29,0.39,33.87,376.60,4250,65,28.40,65,1617,6605,79,47,28,2110,78,28.70,563.30,739,35,13.10,224,15.70,79,35,3694,0,3,1,3,1,0,20.00,0,1,0.00,22.39,23.89,17.70,24.50,34.40,0.50,8.70,17.39,12,18.78,0.22,0.10,12,17.39,1.00,81.00,19.89,34.80,1,0.00,20.00,2,4.30,30.20,16.40,-5.50,8.00,4.50,17.20,231.50,233.00,233.00,34.40,20.80,20.00
 15:32:00  23/07/2019,5.33,81.22,78.67,1,79.33,21,30.06,-4.56,-29.39,2,35,32,33.06,3.61,80.00,-29.00,33.71,34,16.33,17.28,30.39,21,28.44,9,0.00,1,74.50,58.00,76.44,1,65.00,30.06,39.40,30.56,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,34,3394,1,0,0,0,0,34.13,1.00,2.39,65.00,0,31,-4.00,29,3.50,-1.22,87.67,79.72,-4.56,1,35.52,29.27,-0.61,22.50,65.30,13.10,230,22.00,20.20,28.40,29.30,194.30,136.80,70.30,828,78,331.70,21.80,47,6580,554.40,16.30,1.00,1.00,11,-0.17,33.38,377.30,4252,65,28.40,65,1617,6609,79,47,11,2111,78,29.20,564.70,740,35,12.60,224,15.70,79,35,3694,0,3,1,3,1,0,20.00,0,1,0.00,21.50,23.39,28.50,24.11,34.40,0.50,8.20,16.50,12,20.00,0.22,0.10,12,14.72,0.72,97.20,20.78,34.80,1,0.00,20.00,2,4.30,30.20,17.00,-6.20,8.00,4.50,17.20,230.70,232.40,231.80,36.10,22.20,20.00
 15:34:00  23/07/2019,5.33,81.22,78.67,1,79.33,21,30.06,-4.56,-29.39,2,35,32,33.06,3.61,80.00,-29.00,33.71,34,16.33,17.28,30.39,21,28.44,9,0.00,1,74.50,58.00,76.44,1,65.00,30.06,39.40,30.56,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,34,3394,1,0,0,0,0,34.13,1.00,2.39,65.00,0,31,-4.00,29,3.50,-1.22,87.67,79.72,-4.56,1,35.52,29.27,-0.61,22.50,65.30,13.10,230,22.00,20.20,28.40,29.30,194.30,136.80,70.30,828,78,331.70,21.80,47,6580,554.40,16.30,1.00,1.00,11,-0.17,33.38,377.30,4252,65,28.40,65,1617,6609,79,47,11,2111,78,29.20,564.70,740,35,12.60,224,15.70,79,35,3694,0,3,1,3,1,0,20.00,0,1,0.00,21.50,23.39,28.50,24.11,34.40,0.50,8.20,16.50,12,20.00,0.22,0.10,12,14.72,0.72,97.20,20.78,34.80,1,0.00,20.00,2,4.30,30.20,17.00,-6.20,8.00,4.50,17.20,230.70,232.40,231.80,36.10,22.20,20.00
 15:36:00  23/07/2019,5.33,81.22,78.67,1,79.33,21,30.06,-4.56,-29.39,2,35,32,33.06,3.61,80.00,-29.00,33.71,34,16.33,17.28,30.39,21,28.44,9,0.00,1,74.50,58.00,76.44,1,65.00,30.06,39.40,30.56,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,34,3394,1,0,0,0,0,34.13,1.00,2.39,65.00,0,31,-4.00,29,3.50,-1.22,87.67,79.72,-4.56,1,35.52,29.27,-0.61,22.50,65.30,13.10,230,22.00,20.20,28.40,29.30,194.30,136.80,70.30,828,78,331.70,21.80,47,6580,554.40,16.30,1.00,1.00,11,-0.17,33.38,377.30,4252,65,28.40,65,1617,6609,79,47,11,2111,78,29.20,564.70,740,35,12.60,224,15.70,79,35,3694,0,3,1,3,1,0,20.00,0,1,0.00,21.50,23.39,28.50,24.11,34.40,0.50,8.20,16.50,12,20.00,0.22,0.10,12,14.72,0.72,97.20,20.78,34.80,1,0.00,20.00,2,4.30,30.20,17.00,-6.20,8.00,4.50,17.20,230.70,232.40,231.80,36.10,22.20,20.00
 15:38:00  23/07/2019,2.39,75.44,78.14,1,77.45,19,30.06,-2.17,-27.44,2,48,50,29.72,2.22,80.61,-29.00,33.71,0,13.33,18.22,30.39,19,28.00,2,35.50,1,71.78,58.28,72.78,1,65.00,30.06,10.90,30.28,4,0,0,3394,3394,14.11,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.21,4.83,2.39,65.00,0,33,-4.00,29,1.28,-1.22,84.00,77.12,-2.72,1,35.52,31.32,-0.61,22.50,65.30,13.10,230,22.00,19.60,28.40,29.30,193.00,137.30,70.30,828,78,331.10,21.80,47,6584,555.60,16.30,1.00,1.00,16,3.33,36.87,377.30,4254,65,28.40,65,1618,6612,79,47,19,2111,78,29.20,564.70,740,35,12.60,224,15.70,79,35,3695,0,3,1,3,1,0,20.00,0,1,0.00,20.72,20.61,21.50,24.39,37.40,3.61,8.20,15.72,12,18.11,0.22,0.10,12,13.00,3.78,98.30,22.11,37.60,1,0.00,20.00,2,4.30,30.20,17.00,-6.20,8.00,4.50,17.20,230.70,232.40,231.80,36.10,22.20,20.00
 15:40:00  23/07/2019,2.39,75.44,78.14,1,77.45,19,30.06,-2.17,-27.44,2,48,50,29.72,2.22,80.61,-29.00,33.71,0,13.33,18.22,30.39,19,28.00,2,35.50,1,71.78,58.28,72.78,1,65.00,30.06,10.90,30.28,4,0,0,3394,3394,14.11,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.21,4.83,2.39,65.00,0,33,-4.00,29,1.28,-1.22,84.00,77.12,-2.72,1,35.52,31.32,-0.61,22.50,65.30,13.10,230,22.00,19.60,28.40,29.30,193.00,137.30,70.30,828,78,331.10,21.80,47,6584,555.60,16.30,1.00,1.00,16,3.33,36.87,377.30,4254,65,28.40,65,1618,6612,79,47,19,2111,78,29.20,564.70,740,35,12.60,224,15.70,79,35,3695,0,3,1,3,1,0,20.00,0,1,0.00,20.72,20.61,21.50,24.39,37.40,3.61,8.20,15.72,12,18.11,0.22,0.10,12,13.00,3.78,98.30,22.11,37.60,1,0.00,20.00,2,4.30,30.20,17.00,-6.20,8.00,4.50,17.20,230.70,232.40,231.80,36.10,22.20,20.00
 15:42:00  23/07/2019,5.33,80.67,77.13,1,77.14,41,26.22,-7.39,-29.17,2,52,52,33.89,4.61,80.11,-29.00,33.71,43,14.06,16.22,30.39,41,26.83,9,0.00,1,74.00,58.56,76.11,1,65.00,26.50,30.70,29.83,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,35.44,2.33,2.39,65.00,0,42,-4.00,50,5.33,-1.83,85.06,78.51,-7.06,1,35.52,26.95,-0.61,22.50,65.30,13.10,230,22.00,19.60,28.40,29.30,194.60,137.30,70.30,829,78,334.20,21.80,47,6587,555.60,16.30,1.00,1.00,36,-0.67,32.84,377.30,4256,65,28.40,65,1619,6616,79,47,33,2114,78,29.20,565.60,741,35,12.60,224,15.70,79,35,3700,0,2,1,3,1,0,20.00,0,1,0.00,19.50,24.00,47.70,23.61,33.40,-0.39,7.20,14.50,12,18.11,0.22,0.10,12,16.28,0.00,95.30,18.28,33.90,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.00,4.50,16.70,229.70,231.60,231.80,36.10,22.20,20.00
 15:44:00  23/07/2019,5.33,80.67,77.13,1,77.14,41,26.22,-7.39,-29.17,2,52,52,33.89,4.61,80.11,-29.00,33.71,43,14.06,16.22,30.39,41,26.83,9,0.00,1,74.00,58.56,76.11,1,65.00,26.50,30.70,29.83,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,35.44,2.33,2.39,65.00,0,42,-4.00,50,5.33,-1.83,85.06,78.51,-7.06,1,35.52,26.95,-0.61,22.50,65.30,13.10,230,22.00,19.60,28.40,29.30,194.60,137.30,70.30,829,78,334.20,21.80,47,6587,555.60,16.30,1.00,1.00,36,-0.67,32.84,377.30,4256,65,28.40,65,1619,6616,79,47,33,2114,78,29.20,565.60,741,35,12.60,224,15.70,79,35,3700,0,2,1,3,1,0,20.00,0,1,0.00,19.50,24.00,47.70,23.61,33.40,-0.39,7.20,14.50,12,18.11,0.22,0.10,12,16.28,0.00,95.30,18.28,33.90,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.00,4.50,16.70,229.70,231.60,231.80,36.10,22.20,20.00
 15:46:00  23/07/2019,5.33,80.67,77.13,1,77.14,41,26.22,-7.39,-29.17,2,52,52,33.89,4.61,80.11,-29.00,33.71,43,14.06,16.22,30.39,41,26.83,9,0.00,1,74.00,58.56,76.11,1,65.00,26.50,30.70,29.83,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,35.44,2.33,2.39,65.00,0,42,-4.00,50,5.33,-1.83,85.06,78.51,-7.06,1,35.52,26.95,-0.61,22.50,65.30,13.10,230,22.00,19.60,28.40,29.30,194.60,137.30,70.30,829,78,334.20,21.80,47,6587,555.60,16.30,1.00,1.00,36,-0.67,32.84,377.30,4256,65,28.40,65,1619,6616,79,47,33,2114,78,29.20,565.60,741,35,12.60,224,15.70,79,35,3700,0,2,1,3,1,0,20.00,0,1,0.00,19.50,24.00,47.70,23.61,33.40,-0.39,7.20,14.50,12,18.11,0.22,0.10,12,16.28,0.00,95.30,18.28,33.90,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.00,4.50,16.70,229.70,231.60,231.80,36.10,22.20,20.00
 15:48:00  23/07/2019,2.39,78.22,76.13,1,72.32,22,27.06,-4.11,-29.50,2,33,32,32.33,2.72,82.28,-29.00,33.71,0,13.44,15.72,31.06,22,27.28,2,15.20,1,73.61,58.89,74.50,1,65.00,27.11,2.10,29.33,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.74,2.33,2.39,65.00,0,29,-4.00,29,1.94,-2.39,86.06,72.09,-4.28,1,35.52,29.68,-0.61,22.00,66.10,12.60,231,22.00,20.10,28.40,29.30,194.60,138.10,70.30,829,78,335.50,21.80,47,6591,556.80,16.30,1.00,1.00,11,1.50,35.24,377.30,4258,65,28.40,65,1620,6620,79,47,11,2115,78,29.20,566.80,742,35,12.60,224,15.70,79,35,3703,0,3,1,3,1,0,20.00,0,1,0.00,18.22,21.50,59.00,23.61,35.90,2.11,6.60,13.22,12,19.28,0.22,0.10,12,16.28,2.11,90.60,21.50,35.90,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.00,4.50,16.70,229.70,231.60,231.80,36.10,22.20,20.00
 15:50:00  23/07/2019,2.39,78.22,76.13,1,72.32,22,27.06,-4.11,-29.50,2,33,32,32.33,2.72,82.28,-29.00,33.71,0,13.44,15.72,31.06,22,27.28,2,15.20,1,73.61,58.89,74.50,1,65.00,27.11,2.10,29.33,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.74,2.33,2.39,65.00,0,29,-4.00,29,1.94,-2.39,86.06,72.09,-4.28,1,35.52,29.68,-0.61,22.00,66.10,12.60,231,22.00,20.10,28.40,29.30,194.60,138.10,70.30,829,78,335.50,21.80,47,6591,556.80,16.30,1.00,1.00,11,1.50,35.24,377.30,4258,65,28.40,65,1620,6620,79,47,11,2115,78,29.20,566.80,742,35,12.60,224,15.70,79,35,3703,0,3,1,3,1,0,20.00,0,1,0.00,18.22,21.50,59.00,23.61,35.90,2.11,6.60,13.22,12,19.28,0.22,0.10,12,16.28,2.11,90.60,21.50,35.90,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.00,4.50,16.70,229.70,231.60,231.80,36.10,22.20,20.00
 15:52:00  23/07/2019,5.33,77.56,76.87,1,77.63,41,31.11,-2.56,-28.50,2,46,50,33.78,5.33,79.61,-29.00,33.71,46,12.33,17.33,32.06,41,28.33,9,41.80,1,72.39,59.22,74.22,1,65.00,30.94,41.90,29.72,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,46,3394,1,0,0,0,0,37.95,5.06,2.39,65.00,0,75,-4.00,64,2.22,-0.11,80.56,80.14,-2.22,1,35.52,31.01,-0.61,22.00,66.10,12.60,231,22.00,20.10,28.40,28.80,194.60,139.60,70.80,830,78,336.70,21.80,47,6594,556.80,16.30,1.00,1.00,52,1.89,35.04,378.70,4261,65,28.40,65,1622,6624,79,47,52,2116,78,29.20,567.90,742,35,12.60,224,15.70,79,35,3706,0,3,1,3,1,0,20.00,0,1,0.00,17.11,19.72,60.80,21.78,35.90,2.11,5.80,11.72,12,16.72,0.22,0.10,12,15.39,2.11,85.00,18.78,35.90,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.00,4.50,17.20,229.70,231.60,231.10,36.10,21.60,20.50
 15:54:00  23/07/2019,5.33,77.56,76.87,1,77.63,41,31.11,-2.56,-28.50,2,46,50,33.78,5.33,79.61,-29.00,33.71,46,12.33,17.33,32.06,41,28.33,9,41.80,1,72.39,59.22,74.22,1,65.00,30.94,41.90,29.72,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,46,3394,1,0,0,0,0,37.95,5.06,2.39,65.00,0,75,-4.00,64,2.22,-0.11,80.56,80.14,-2.22,1,35.52,31.01,-0.61,22.00,66.10,12.60,231,22.00,20.10,28.40,28.80,194.60,139.60,70.80,830,78,336.70,21.80,47,6594,556.80,16.30,1.00,1.00,52,1.89,35.04,378.70,4261,65,28.40,65,1622,6624,79,47,52,2116,78,29.20,567.90,742,35,12.60,224,15.70,79,35,3706,0,3,1,3,1,0,20.00,0,1,0.00,17.11,19.72,60.80,21.78,35.90,2.11,5.80,11.72,12,16.72,0.22,0.10,12,15.39,2.11,85.00,18.78,35.90,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.00,4.50,17.20,229.70,231.60,231.10,36.10,21.60,20.50
 15:56:00  23/07/2019,5.33,80.44,77.53,1,77.79,38,30.06,-6.56,-29.78,2,33,32,34.67,4.89,79.61,-29.00,33.71,59,12.33,16.11,32.06,38,27.94,9,6.90,1,74.72,59.50,76.61,1,65.00,30.06,41.20,30.00,4,0,0,3394,3394,13.11,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,37.11,4.00,2.39,65.00,0,42,-4.00,50,2.22,-4.17,84.67,80.03,-6.44,1,35.52,27.65,-0.61,22.00,65.50,12.60,231,22.00,20.10,28.40,28.80,193.40,139.00,70.80,830,78,335.00,21.80,47,6594,554.20,15.80,1.00,1.00,53,1.28,34.61,377.00,4261,65,28.40,65,1622,6624,79,47,52,2116,78,29.20,565.10,742,35,12.60,224,15.70,79,35,3706,0,3,1,3,1,0,20.00,0,1,0.00,15.78,18.61,74.80,20.61,35.90,2.11,5.30,10.72,12,15.39,0.22,0.10,12,13.22,2.11,98.50,17.50,35.90,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.00,4.50,17.20,229.70,231.60,231.10,36.10,21.60,20.50
 15:58:00  23/07/2019,5.33,80.44,77.53,1,77.79,38,30.06,-6.56,-29.78,2,33,32,34.67,4.89,79.61,-29.00,33.71,59,12.33,16.11,32.06,38,27.94,9,6.90,1,74.72,59.50,76.61,1,65.00,30.06,41.20,30.00,4,0,0,3394,3394,13.11,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,37.11,4.00,2.39,65.00,0,42,-4.00,50,2.22,-4.17,84.67,80.03,-6.44,1,35.52,27.65,-0.61,22.00,65.50,12.60,231,22.00,20.10,28.40,28.80,193.40,139.00,70.80,830,78,335.00,21.80,47,6594,554.20,15.80,1.00,1.00,53,1.28,34.61,377.00,4261,65,28.40,65,1622,6624,79,47,52,2116,78,29.20,565.10,742,35,12.60,224,15.70,79,35,3706,0,3,1,3,1,0,20.00,0,1,0.00,15.78,18.61,74.80,20.61,35.90,2.11,5.30,10.72,12,15.39,0.22,0.10,12,13.22,2.11,98.50,17.50,35.90,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.00,4.50,17.20,229.70,231.60,231.10,36.10,21.60,20.50
 16:00:00  23/07/2019,5.33,81.33,77.12,1,77.86,32,29.39,-4.22,-28.94,2,37,32,33.17,4.17,81.67,-29.00,33.71,57,13.61,14.78,32.06,32,27.67,9,0.00,1,75.39,59.78,77.28,1,65.00,29.39,39.10,30.00,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,53,3394,1,0,0,0,0,34.26,1.17,2.39,65.00,0,34,-4.00,29,1.50,-2.72,85.89,79.09,-4.22,1,35.52,29.58,-0.61,22.00,66.20,12.60,231,22.00,20.10,28.40,28.80,193.40,138.40,70.20,830,78,335.00,22.30,47,6598,555.40,15.80,1.00,1.00,32,-0.78,32.63,377.00,4263,65,28.40,65,1622,6627,79,47,31,2117,78,29.20,565.10,743,36,12.60,224,15.70,79,35,3708,0,3,1,3,1,0,20.00,0,1,0.00,17.78,20.89,95.20,20.61,33.60,-0.28,6.40,12.78,12,20.11,0.22,0.10,12,11.72,-0.39,100.00,19.72,33.50,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.00,4.50,17.20,229.70,231.60,231.10,36.10,21.60,20.50
 16:02:00  23/07/2019,5.33,81.33,77.12,1,77.86,32,29.39,-4.22,-28.94,2,37,32,33.17,4.17,81.67,-29.00,33.71,57,13.61,14.78,32.06,32,27.67,9,0.00,1,75.39,59.78,77.28,1,65.00,29.39,39.10,30.00,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,53,3394,1,0,0,0,0,34.26,1.17,2.39,65.00,0,34,-4.00,29,1.50,-2.72,85.89,79.09,-4.22,1,35.52,29.58,-0.61,22.00,66.20,12.60,231,22.00,20.10,28.40,28.80,193.40,138.40,70.20,830,78,335.00,22.30,47,6598,555.40,15.80,1.00,1.00,32,-0.78,32.63,377.00,4263,65,28.40,65,1622,6627,79,47,31,2117,78,29.20,565.10,743,36,12.60,224,15.70,79,35,3708,0,3,1,3,1,0,20.00,0,1,0.00,17.78,20.89,95.20,20.61,33.60,-0.28,6.40,12.78,12,20.11,0.22,0.10,12,11.72,-0.39,100.00,19.72,33.50,1,0.00,20.00,2,4.30,30.20,20.50,-5.60,8.00,4.50,17.20,231.30,233.20,232.80,36.70,21.60,20.50
 16:04:00  23/07/2019,5.33,81.33,77.12,1,77.86,32,29.39,-4.22,-28.94,2,37,32,33.17,4.17,81.67,-29.00,33.71,57,13.61,14.78,32.06,32,27.67,9,0.00,1,75.39,59.78,77.28,1,65.00,29.39,39.10,30.00,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,53,3394,1,0,0,0,0,34.26,1.17,2.39,65.00,0,34,-4.00,29,1.50,-2.72,85.89,79.09,-4.22,1,35.52,29.58,-0.61,22.00,66.20,12.60,231,22.00,20.10,28.40,28.80,193.40,138.40,70.20,830,78,335.00,22.30,47,6598,555.40,15.80,1.00,1.00,32,-0.78,32.63,377.00,4263,65,28.40,65,1622,6627,79,47,31,2117,78,29.20,565.10,743,36,12.60,224,15.70,79,35,3708,0,3,1,3,1,0,20.00,0,1,0.00,17.78,20.89,95.20,20.61,33.60,-0.28,6.40,12.78,12,20.11,0.22,0.10,12,11.72,-0.39,100.00,19.72,33.50,1,0.00,20.00,2,4.30,30.20,20.50,-5.60,8.00,4.50,17.20,231.30,233.20,232.80,36.70,21.60,20.50
 16:06:00  23/07/2019,5.33,74.50,76.92,1,76.26,26,29.72,-0.78,-27.33,3,51,51,31.11,4.17,78.67,-29.00,33.71,11,9.44,17.11,32.06,26,27.67,9,55.10,1,71.89,59.78,72.78,1,65.00,29.72,17.30,29.72,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,25,3394,1,0,0,0,0,40.78,7.50,2.39,65.00,0,60,-4.00,60,1.17,0.28,77.33,76.80,-1.00,1,35.52,32.57,-0.61,22.70,66.90,12.60,231,22.00,20.10,28.40,28.80,193.40,140.70,70.20,830,78,337.50,22.30,47,6602,556.60,15.80,1.00,1.00,52,5.28,38.46,379.50,4267,65,28.40,65,1625,6632,79,47,53,2118,78,29.20,567.30,744,36,12.60,225,15.70,79,35,3712,0,3,1,3,1,0,20.00,0,1,0.00,15.39,4.61,56.20,10.39,39.50,5.72,4.80,9.61,12,8.11,0.22,0.10,12,11.72,5.72,73.50,13.89,39.50,1,0.00,20.00,2,4.30,30.20,20.50,-5.60,8.00,4.50,17.20,231.30,233.20,232.80,36.70,21.60,20.50
 16:08:00  23/07/2019,5.33,74.50,76.92,1,76.26,26,29.72,-0.78,-27.33,3,51,51,31.11,4.17,78.67,-29.00,33.71,11,9.44,17.11,32.06,26,27.67,9,55.10,1,71.89,59.78,72.78,1,65.00,29.72,17.30,29.72,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,25,3394,1,0,0,0,0,40.78,7.50,2.39,65.00,0,60,-4.00,60,1.17,0.28,77.33,76.80,-1.00,1,35.52,32.57,-0.61,22.70,66.90,12.60,231,22.00,20.10,28.40,28.80,193.40,140.70,70.20,830,78,337.50,22.30,47,6602,556.60,15.80,1.00,1.00,52,5.28,38.46,379.50,4267,65,28.40,65,1625,6632,79,47,53,2118,78,29.20,567.30,744,36,12.60,225,15.70,79,35,3712,0,3,1,3,1,0,20.00,0,1,0.00,15.39,4.61,56.20,10.39,39.50,5.72,4.80,9.61,12,8.11,0.22,0.10,12,11.72,5.72,73.50,13.89,39.50,1,0.00,20.00,2,4.30,30.20,20.50,-5.60,8.00,4.50,17.20,231.30,233.20,232.80,36.70,21.60,20.50
 16:10:00  23/07/2019,5.33,80.00,76.39,1,76.20,34,29.72,-6.50,-30.67,1,42,50,35.61,4.89,79.50,-29.00,33.71,49,11.83,15.61,32.06,34,27.67,9,16.20,1,74.44,60.28,76.22,1,65.00,29.72,33.80,29.72,4,0,0,3394,3394,12.56,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,36.96,3.83,2.39,65.00,0,47,-4.00,50,3.11,-3.50,84.06,78.02,-6.44,1,35.52,27.70,-0.61,22.70,66.90,12.60,231,22.50,19.60,28.40,28.80,192.60,140.10,69.50,830,78,335.60,22.30,47,6603,554.50,15.80,1.00,1.00,56,1.00,34.42,377.60,4267,65,28.40,65,1625,6632,79,47,56,2118,78,29.20,564.10,744,36,12.60,225,15.70,79,35,3712,0,3,1,3,1,0,20.00,0,1,0.00,20.11,18.28,70.50,20.00,35.50,1.61,6.20,12.50,12,15.72,0.22,0.10,12,12.39,1.78,99.00,17.61,35.60,1,0.00,20.00,2,4.30,30.20,20.50,-5.60,8.00,4.50,17.20,231.30,233.20,232.80,36.70,21.60,20.50
 16:12:00  23/07/2019,5.33,80.00,76.39,1,76.20,34,29.72,-6.50,-30.67,1,42,50,35.61,4.89,79.50,-29.00,33.71,49,11.83,15.61,32.06,34,27.67,9,16.20,1,74.44,60.28,76.22,1,65.00,29.72,33.80,29.72,4,0,0,3394,3394,12.56,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,36.96,3.83,2.39,65.00,0,47,-4.00,50,3.11,-3.50,84.06,78.02,-6.44,1,35.52,27.70,-0.61,22.70,66.90,12.60,231,22.50,19.60,28.40,28.80,192.60,140.10,69.50,830,78,335.60,22.30,47,6603,554.50,15.80,1.00,1.00,56,1.00,34.42,377.60,4267,65,28.40,65,1625,6632,79,47,56,2118,78,29.20,564.10,744,36,12.60,225,15.70,79,35,3712,0,3,1,3,1,0,20.00,0,1,0.00,20.11,18.28,70.50,20.00,35.50,1.61,6.20,12.50,12,15.72,0.22,0.10,12,12.39,1.78,99.00,17.61,35.60,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.50,19.10,230.70,232.70,232.30,36.70,22.10,20.50
 16:14:00  23/07/2019,5.33,80.00,76.90,1,77.05,39,29.72,-4.67,-28.61,2,38,32,33.22,4.61,81.33,-29.00,33.71,57,13.06,15.17,31.61,39,28.22,9,0.00,1,74.72,60.56,76.22,1,65.00,29.72,33.80,29.72,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,35.17,2.11,2.39,65.00,0,30,-4.00,29,1.50,-3.17,84.06,78.45,-4.67,1,35.52,29.20,-0.61,22.70,66.20,12.60,231,22.50,19.60,28.90,28.80,192.60,139.50,69.50,830,78,335.60,22.30,47,6606,554.50,15.80,1.00,1.00,47,-0.61,32.80,376.90,4268,65,28.40,65,1625,6635,79,47,45,2119,78,29.20,564.10,744,36,12.60,225,15.70,79,36,3714,0,3,1,3,1,0,20.00,0,1,0.00,24.11,20.39,60.10,20.28,33.70,-0.11,8.80,17.61,12,18.00,1.78,0.90,12,12.78,0.00,100.00,18.00,33.80,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.50,19.10,230.70,232.70,232.30,36.70,22.10,20.50
 16:16:00  23/07/2019,5.33,80.00,76.90,1,77.05,39,29.72,-4.67,-28.61,2,38,32,33.22,4.61,81.33,-29.00,33.71,57,13.06,15.17,31.61,39,28.22,9,0.00,1,74.72,60.56,76.22,1,65.00,29.72,33.80,29.72,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,35.17,2.11,2.39,65.00,0,30,-4.00,29,1.50,-3.17,84.06,78.45,-4.67,1,35.52,29.20,-0.61,22.70,66.20,12.60,231,22.50,19.60,28.90,28.80,192.60,139.50,69.50,830,78,335.60,22.30,47,6606,554.50,15.80,1.00,1.00,47,-0.61,32.80,376.90,4268,65,28.40,65,1625,6635,79,47,45,2119,78,29.20,564.10,744,36,12.60,225,15.70,79,36,3714,0,3,1,3,1,0,20.00,0,1,0.00,24.11,20.39,60.10,20.28,33.70,-0.11,8.80,17.61,12,18.00,1.78,0.90,12,12.78,0.00,100.00,18.00,33.80,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.50,19.10,230.70,232.70,232.30,36.70,22.10,20.50
 16:18:00  23/07/2019,5.33,80.00,76.90,1,77.05,39,29.72,-4.67,-28.61,2,38,32,33.22,4.61,81.33,-29.00,33.71,57,13.06,15.17,31.61,39,28.22,9,0.00,1,74.72,60.56,76.22,1,65.00,29.72,33.80,29.72,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,35.17,2.11,2.39,65.00,0,30,-4.00,29,1.50,-3.17,84.06,78.45,-4.67,1,35.52,29.20,-0.61,22.70,66.20,12.60,231,22.50,19.60,28.90,28.80,192.60,139.50,69.50,830,78,335.60,22.30,47,6606,554.50,15.80,1.00,1.00,47,-0.61,32.80,376.90,4268,65,28.40,65,1625,6635,79,47,45,2119,78,29.20,564.10,744,36,12.60,225,15.70,79,36,3714,0,3,1,3,1,0,20.00,0,1,0.00,24.11,20.39,60.10,20.28,33.70,-0.11,8.80,17.61,12,18.00,1.78,0.90,12,12.78,0.00,100.00,18.00,33.80,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.50,19.10,230.70,232.70,232.30,36.70,22.10,20.50
 16:20:00  23/07/2019,2.39,77.33,77.67,2,69.50,19,28.50,-1.17,-28.61,2,40,32,31.67,3.06,80.61,-29.00,33.71,0,10.28,15.61,31.61,19,28.50,2,45.90,1,73.78,60.56,74.44,1,65.00,28.56,0.00,30.06,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.59,5.22,2.39,65.00,0,39,-4.00,29,-0.78,-2.28,83.78,69.33,-1.83,1,35.52,32.22,-0.61,22.70,66.20,12.60,232,22.50,20.50,28.90,28.80,192.60,140.90,70.00,831,78,337.20,22.30,47,6610,556.00,15.80,1.00,1.00,32,3.33,36.77,378.20,4271,65,28.40,65,1627,6640,79,47,32,2120,78,29.20,566.50,744,36,13.10,225,15.70,79,36,3717,0,3,1,3,1,0,20.00,0,1,0.00,22.11,18.11,32.50,21.89,37.50,3.72,8.00,16.00,12,16.00,0.22,0.10,12,10.89,4.00,86.70,20.11,37.80,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.50,19.10,230.70,232.70,232.30,36.70,22.10,20.50
 16:22:00  23/07/2019,2.39,77.33,77.67,2,69.50,19,28.50,-1.17,-28.61,2,40,32,31.67,3.06,80.61,-29.00,33.71,0,10.28,15.61,31.61,19,28.50,2,45.90,1,73.78,60.56,74.44,1,65.00,28.56,0.00,30.06,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.59,5.22,2.39,65.00,0,39,-4.00,29,-0.78,-2.28,83.78,69.33,-1.83,1,35.52,32.22,-0.61,22.70,66.20,12.60,232,22.50,20.50,28.90,28.80,192.60,140.90,70.00,831,78,337.20,22.30,47,6610,556.00,15.80,1.00,1.00,32,3.33,36.77,378.20,4271,65,28.40,65,1627,6640,79,47,32,2120,78,29.20,566.50,744,36,13.10,225,15.70,79,36,3717,0,3,1,3,1,0,20.00,0,1,0.00,22.11,18.11,32.50,21.89,37.50,3.72,8.00,16.00,12,16.00,0.22,0.10,12,10.89,4.00,86.70,20.11,37.80,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.50,17.20,230.20,231.70,231.30,35.00,21.20,20.50
 16:24:00  23/07/2019,5.33,79.06,78.14,1,78.98,35,31.17,-4.28,-30.56,1,37,50,35.61,5.06,76.78,-29.00,33.71,47,12.39,16.83,31.61,35,28.50,9,30.50,1,73.39,60.94,75.33,1,65.00,30.89,38.50,30.06,4,0,0,3394,3394,12.65,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,37.46,4.44,2.39,65.00,0,56,-4.00,56,3.11,-1.17,81.89,81.09,-4.11,1,35.52,29.52,-0.61,22.70,65.70,12.60,232,22.50,20.50,28.90,28.80,192.60,140.30,70.70,832,78,336.60,22.30,47,6612,555.40,15.80,1.00,1.00,52,1.11,34.44,377.60,4272,65,28.40,65,1627,6642,79,47,52,2121,78,29.20,565.80,744,36,13.10,225,15.70,79,36,3718,0,3,1,3,1,0,20.00,0,1,0.00,15.61,19.50,54.10,21.00,35.20,1.39,5.00,10.11,12,15.61,0.22,0.10,12,13.50,1.61,83.70,17.28,35.40,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.50,17.20,230.20,231.70,231.30,35.00,21.20,20.50
 16:26:00  23/07/2019,5.33,79.06,78.14,1,78.98,35,31.17,-4.28,-30.56,1,37,50,35.61,5.06,76.78,-29.00,33.71,47,12.39,16.83,31.61,35,28.50,9,30.50,1,73.39,60.94,75.33,1,65.00,30.89,38.50,30.06,4,0,0,3394,3394,12.65,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,37.46,4.44,2.39,65.00,0,56,-4.00,56,3.11,-1.17,81.89,81.09,-4.11,1,35.52,29.52,-0.61,22.70,65.70,12.60,232,22.50,20.50,28.90,28.80,192.60,140.30,70.70,832,78,336.60,22.30,47,6612,555.40,15.80,1.00,1.00,52,1.11,34.44,377.60,4272,65,28.40,65,1627,6642,79,47,52,2121,78,29.20,565.80,744,36,13.10,225,15.70,79,36,3718,0,3,1,3,1,0,20.00,0,1,0.00,15.61,19.50,54.10,21.00,35.20,1.39,5.00,10.11,12,15.61,0.22,0.10,12,13.50,1.61,83.70,17.28,35.40,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.50,17.20,230.20,231.70,231.30,35.00,21.20,20.50
 16:28:00  23/07/2019,5.33,80.17,78.14,1,75.68,32,30.17,-4.28,-29.44,2,42,50,34.11,4.67,76.39,-29.00,33.71,58,12.11,16.11,31.61,32,28.11,9,2.00,1,75.06,61.28,76.56,1,65.00,30.28,19.30,30.06,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,37.46,4.00,2.39,65.00,0,35,-4.00,29,2.78,-1.17,84.39,76.94,-4.11,1,35.52,29.72,-0.61,22.70,65.70,12.60,232,22.50,20.50,28.90,28.80,192.00,139.70,70.70,832,78,334.70,22.30,47,6612,552.30,15.80,1.00,1.00,52,1.11,34.88,376.70,4273,65,28.90,65,1627,6642,79,47,52,2121,78,29.20,562.70,744,36,13.10,225,15.70,80,36,3718,0,3,1,3,1,0,20.00,0,1,0.00,15.61,18.11,68.60,20.28,35.90,2.00,5.00,10.61,12,14.78,1.22,0.60,12,13.50,2.11,89.50,17.00,35.90,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.50,17.20,230.20,231.70,231.30,35.00,21.20,20.50
 16:30:00  23/07/2019,5.33,80.17,78.14,1,75.68,32,30.17,-4.28,-29.44,2,42,50,34.11,4.67,76.39,-29.00,33.71,58,12.11,16.11,31.61,32,28.11,9,2.00,1,75.06,61.28,76.56,1,65.00,30.28,19.30,30.06,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,37.46,4.00,2.39,65.00,0,35,-4.00,29,2.78,-1.17,84.39,76.94,-4.11,1,35.52,29.72,-0.61,22.70,65.70,12.60,232,22.50,20.50,28.90,28.80,192.00,139.70,70.70,832,78,334.70,22.30,47,6612,552.30,15.80,1.00,1.00,52,1.11,34.88,376.70,4273,65,28.90,65,1627,6642,79,47,52,2121,78,29.20,562.70,744,36,13.10,225,15.70,80,36,3718,0,3,1,3,1,0,20.00,0,1,0.00,15.61,18.11,68.60,20.28,35.90,2.00,5.00,10.61,12,14.78,1.22,0.60,12,13.50,2.11,89.50,17.00,35.90,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.50,17.20,230.20,231.70,231.30,35.00,21.20,20.50
 16:32:00  23/07/2019,5.33,81.44,78.05,1,78.61,35,30.17,-3.00,-28.89,2,45,50,32.83,3.89,79.06,-29.00,33.71,57,13.44,15.39,31.61,35,28.11,9,0.00,1,75.67,61.28,77.50,1,65.00,30.28,37.80,30.06,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,56,3394,1,1,0,0,0,35.04,1.94,2.39,65.00,0,40,-4.00,29,3.39,0.33,85.72,80.00,-3.00,1,35.52,30.61,-0.61,22.70,65.00,13.20,232,22.50,20.50,28.40,28.80,191.10,139.70,70.00,832,78,333.90,22.30,47,6615,552.30,15.80,1.00,1.00,40,-0.50,32.97,376.70,4275,65,28.90,65,1628,6646,79,47,39,2121,78,29.20,563.80,744,36,13.10,225,15.70,80,36,3719,0,3,1,3,1,0,20.00,0,1,0.00,19.89,20.00,77.10,20.28,33.90,0.00,7.50,15.00,12,18.22,3.72,1.80,12,14.28,0.11,100.00,18.39,34.00,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.50,17.20,230.20,231.70,232.00,36.80,20.10,21.30
