CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 16:34:00  23/07/2019,5.33,81.44,78.05,1,78.61,35,30.17,-3.00,-28.89,2,45,50,32.83,3.89,79.06,-29.00,33.71,57,13.44,15.39,31.61,35,28.11,9,0.00,1,75.67,61.28,77.50,1,65.00,30.28,37.80,30.06,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,56,3394,1,1,0,0,0,35.04,1.94,2.39,65.00,0,40,-4.00,29,3.39,0.33,85.72,80.00,-3.00,1,35.52,30.61,-0.61,22.70,65.00,13.20,232,22.50,20.50,28.40,28.80,191.10,139.70,70.00,832,78,333.90,22.30,47,6615,552.30,15.80,1.00,1.00,40,-0.50,32.97,376.70,4275,65,28.90,65,1628,6646,79,47,39,2121,78,29.20,563.80,744,36,13.10,225,15.70,80,36,3719,0,3,1,3,1,0,20.00,0,1,0.00,19.89,20.00,77.10,20.28,33.90,0.00,7.50,15.00,12,18.22,3.72,1.80,12,14.28,0.11,100.00,18.39,34.00,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.50,17.20,230.20,231.70,232.00,36.80,20.10,21.30
 16:36:00  23/07/2019,5.33,81.44,78.05,1,78.61,35,30.17,-3.00,-28.89,2,45,50,32.83,3.89,79.06,-29.00,33.71,57,13.44,15.39,31.61,35,28.11,9,0.00,1,75.67,61.28,77.50,1,65.00,30.28,37.80,30.06,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,56,3394,1,1,0,0,0,35.04,1.94,2.39,65.00,0,40,-4.00,29,3.39,0.33,85.72,80.00,-3.00,1,35.52,30.61,-0.61,22.70,65.00,13.20,232,22.50,20.50,28.40,28.80,191.10,139.70,70.00,832,78,333.90,22.30,47,6615,552.30,15.80,1.00,1.00,40,-0.50,32.97,376.70,4275,65,28.90,65,1628,6646,79,47,39,2121,78,29.20,563.80,744,36,13.10,225,15.70,80,36,3719,0,3,1,3,1,0,20.00,0,1,0.00,19.89,20.00,77.10,20.28,33.90,0.00,7.50,15.00,12,18.22,3.72,1.80,12,14.28,0.11,100.00,18.39,34.00,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.50,17.20,230.20,231.70,232.00,36.80,20.10,21.30
 16:38:00  23/07/2019,2.39,76.61,78.08,1,75.99,19,29.11,-2.17,-28.89,2,41,50,31.33,2.28,81.78,-29.00,33.71,0,11.06,16.28,31.61,19,28.11,2,47.20,1,73.89,61.67,74.50,1,65.00,29.00,14.60,30.06,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.47,5.11,2.39,65.00,0,50,-4.00,50,2.56,0.33,81.44,75.95,-2.33,1,35.52,31.34,-0.61,23.20,65.70,13.20,232,22.50,20.50,28.40,28.80,192.20,139.70,70.00,832,78,333.90,22.30,47,6619,553.80,15.80,1.00,1.00,27,2.72,36.08,377.20,4277,65,28.90,65,1628,6648,80,47,28,2123,78,29.20,563.00,745,36,13.10,226,15.70,80,36,3721,0,3,1,3,1,0,20.00,0,0,0.00,21.22,18.28,0.00,21.50,36.80,3.00,10.00,20.00,12,14.11,0.22,0.10,12,10.11,3.61,90.20,17.78,37.30,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.50,17.20,230.20,231.70,232.00,36.80,20.10,21.30
 16:40:00  23/07/2019,2.39,76.61,78.08,1,75.99,19,29.11,-2.17,-28.89,2,41,50,31.33,2.28,81.78,-29.00,33.71,0,11.06,16.28,31.61,19,28.11,2,47.20,1,73.89,61.67,74.50,1,65.00,29.00,14.60,30.06,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.47,5.11,2.39,65.00,0,50,-4.00,50,2.56,0.33,81.44,75.95,-2.33,1,35.52,31.34,-0.61,23.20,65.70,13.20,232,22.50,20.50,28.40,28.80,192.20,139.70,70.00,832,78,333.90,22.30,47,6619,553.80,15.80,1.00,1.00,27,2.72,36.08,377.20,4277,65,28.90,65,1628,6648,80,47,28,2123,78,29.20,563.00,745,36,13.10,226,15.70,80,36,3721,0,3,1,3,1,0,20.00,0,0,0.00,21.22,18.28,0.00,21.50,36.80,3.00,10.00,20.00,12,14.11,0.22,0.10,12,10.11,3.61,90.20,17.78,37.30,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.50,17.20,230.20,231.70,232.00,36.80,20.10,21.30
 16:42:00  23/07/2019,5.33,80.00,77.90,1,78.13,32,30.78,-5.78,-27.89,2,54,54,32.67,4.78,79.89,-29.00,33.71,37,14.33,17.56,31.22,32,28.11,9,9.00,1,74.78,61.67,76.50,1,65.00,30.94,35.20,30.06,4,0,0,3394,3394,13.92,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,36.31,3.22,2.39,65.00,0,48,-4.00,50,4.06,-1.56,83.94,79.12,-5.56,1,35.52,28.26,-0.61,23.20,65.70,13.20,232,22.50,20.50,28.40,28.80,191.20,140.80,69.40,832,78,334.40,22.80,47,6623,554.80,15.80,1.00,1.00,34,-0.28,33.17,378.40,4280,65,28.90,65,1630,6652,80,47,33,2123,78,29.20,563.90,745,36,13.10,226,15.70,80,36,3723,0,3,1,3,1,0,20.00,0,0,0.00,21.22,21.39,0.00,21.22,33.70,-0.22,10.00,20.00,1,16.50,1.50,0.70,12,15.28,0.28,82.00,16.89,34.20,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.50,17.20,230.20,232.30,232.00,35.70,22.40,21.30
 16:44:00  23/07/2019,5.33,80.00,77.90,1,78.13,32,30.78,-5.78,-27.89,2,54,54,32.67,4.78,79.89,-29.00,33.71,37,14.33,17.56,31.22,32,28.11,9,9.00,1,74.78,61.67,76.50,1,65.00,30.94,35.20,30.06,4,0,0,3394,3394,13.92,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,36.31,3.22,2.39,65.00,0,48,-4.00,50,4.06,-1.56,83.94,79.12,-5.56,1,35.52,28.26,-0.61,23.20,65.70,13.20,232,22.50,20.50,28.40,28.80,191.20,140.80,69.40,832,78,334.40,22.80,47,6623,554.80,15.80,1.00,1.00,34,-0.28,33.17,378.40,4280,65,28.90,65,1630,6652,80,47,33,2123,78,29.20,563.90,745,36,13.10,226,15.70,80,36,3723,0,3,1,3,1,0,20.00,0,0,0.00,21.22,21.39,0.00,21.22,33.70,-0.22,10.00,20.00,1,16.50,1.50,0.70,12,15.28,0.28,82.00,16.89,34.20,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.50,17.20,230.20,232.30,232.00,35.70,22.40,21.30
 16:46:00  23/07/2019,5.33,81.11,77.52,1,77.78,23,29.56,-3.72,-29.50,2,50,50,33.00,3.39,77.78,-29.00,33.71,33,16.11,16.89,31.50,23,27.61,9,0.00,1,75.56,62.17,77.17,1,65.00,29.61,35.20,30.06,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,33.89,0.83,2.39,65.00,0,36,-4.00,29,4.06,0.17,86.17,78.15,-3.67,1,35.52,30.02,-0.61,23.20,65.70,13.20,232,22.50,20.00,28.40,28.80,192.40,140.20,70.10,833,78,333.70,22.80,47,6626,554.80,15.80,1.00,1.00,11,-0.28,33.71,378.40,4282,65,28.90,65,1630,6656,80,47,12,2125,78,29.20,565.20,746,36,13.10,226,15.70,80,36,3724,0,3,1,3,1,0,20.00,0,0,0.00,21.22,20.89,0.00,21.61,34.40,0.50,10.00,20.00,1,18.50,1.50,0.70,12,15.61,0.28,87.70,19.11,34.20,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.50,17.20,230.20,232.30,232.00,35.70,22.40,21.30
 16:48:00  23/07/2019,5.33,81.11,77.52,1,77.78,23,29.56,-3.72,-29.50,2,50,50,33.00,3.39,77.78,-29.00,33.71,33,16.11,16.89,31.50,23,27.61,9,0.00,1,75.56,62.17,77.17,1,65.00,29.61,35.20,30.06,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,33.89,0.83,2.39,65.00,0,36,-4.00,29,4.06,0.17,86.17,78.15,-3.67,1,35.52,30.02,-0.61,23.20,65.70,13.20,232,22.50,20.00,28.40,28.80,192.40,140.20,70.10,833,78,333.70,22.80,47,6626,554.80,15.80,1.00,1.00,11,-0.28,33.71,378.40,4282,65,28.90,65,1630,6656,80,47,12,2125,78,29.20,565.20,746,36,13.10,226,15.70,80,36,3724,0,3,1,3,1,0,20.00,0,0,0.00,21.22,20.89,0.00,21.61,34.40,0.50,10.00,20.00,1,18.50,1.50,0.70,12,15.61,0.28,87.70,19.11,34.20,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.50,17.20,230.20,232.30,232.00,35.70,22.40,21.30
 16:50:00  23/07/2019,2.39,75.67,76.85,1,78.90,24,29.83,-2.00,-28.50,2,47,50,30.89,2.50,80.83,-29.00,33.71,0,13.00,18.00,31.50,24,27.61,2,38.30,1,72.83,62.17,73.61,1,65.00,29.94,20.70,29.67,4,0,0,3394,3394,13.74,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.20,4.89,2.39,65.00,0,48,-4.00,50,1.83,0.17,80.83,78.93,-1.61,1,35.52,31.51,-0.61,23.20,65.70,13.20,232,22.50,20.00,28.40,28.80,192.40,139.70,70.10,833,78,333.70,22.80,47,6629,555.60,15.80,1.00,1.00,19,3.39,36.65,378.40,4283,65,28.90,65,1630,6659,80,47,18,2126,78,29.20,565.20,746,36,12.60,226,15.70,80,36,3726,0,3,1,3,1,0,20.00,0,1,0.00,25.22,18.89,10.60,22.39,37.20,3.39,6.50,13.00,1,17.00,0.22,0.10,12,13.11,3.78,98.30,20.89,37.50,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.50,17.20,230.20,232.30,232.00,35.70,22.40,21.30
 16:52:00  23/07/2019,2.39,75.67,76.85,1,78.90,24,29.83,-2.00,-28.50,2,47,50,30.89,2.50,80.83,-29.00,33.71,0,13.00,18.00,31.50,24,27.61,2,38.30,1,72.83,62.17,73.61,1,65.00,29.94,20.70,29.67,4,0,0,3394,3394,13.74,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.20,4.89,2.39,65.00,0,48,-4.00,50,1.83,0.17,80.83,78.93,-1.61,1,35.52,31.51,-0.61,23.20,65.70,13.20,232,22.50,20.00,28.40,28.80,192.40,139.70,70.10,833,78,333.70,22.80,47,6629,555.60,15.80,1.00,1.00,19,3.39,36.65,378.40,4283,65,28.90,65,1630,6659,80,47,18,2126,78,29.20,565.20,746,36,12.60,226,15.70,80,36,3726,0,3,1,3,1,0,20.00,0,1,0.00,25.22,18.89,10.60,22.39,37.20,3.39,6.50,13.00,12,17.00,0.22,0.10,12,13.11,3.78,98.30,20.89,37.50,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,5.00,17.20,230.90,232.90,232.50,36.80,22.40,19.70
 16:54:00  23/07/2019,2.39,75.67,76.85,1,78.90,24,29.83,-2.00,-28.50,2,47,50,30.89,2.50,80.83,-29.00,33.71,0,13.00,18.00,31.50,24,27.61,2,38.30,1,72.83,62.17,73.61,1,65.00,29.94,20.70,29.67,4,0,0,3394,3394,13.74,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.20,4.89,2.39,65.00,0,48,-4.00,50,1.83,0.17,80.83,78.93,-1.61,1,35.52,31.51,-0.61,23.20,65.70,13.20,232,22.50,20.00,28.40,28.80,192.40,139.70,70.10,833,78,333.70,22.80,47,6629,555.60,15.80,1.00,1.00,19,3.39,36.65,378.40,4283,65,28.90,65,1630,6659,80,47,18,2126,78,29.20,565.20,746,36,12.60,226,15.70,80,36,3726,0,3,1,3,1,0,20.00,0,1,0.00,25.22,18.89,10.60,22.39,37.20,3.39,6.50,13.00,12,17.00,0.22,0.10,12,13.11,3.78,98.30,20.89,37.50,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,5.00,17.20,230.90,232.90,232.50,36.80,22.40,19.70
 16:56:00  23/07/2019,5.33,78.94,76.23,1,78.07,42,26.11,-6.61,-29.39,2,49,50,34.22,4.78,80.39,-29.00,33.71,36,14.00,16.50,31.17,42,26.67,9,1.40,1,74.11,62.50,75.72,1,65.00,26.39,36.40,29.39,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,35.78,2.67,2.39,65.00,0,47,-4.00,50,3.94,-2.67,82.06,79.00,-6.39,1,35.52,27.63,-0.61,22.70,65.70,12.70,232,22.50,20.00,28.40,28.80,192.40,141.10,69.40,833,78,333.70,22.80,47,6633,557.00,15.80,1.00,1.00,29,-0.22,33.25,379.20,4286,65,28.90,65,1632,6663,80,47,27,2127,78,29.20,566.70,746,36,12.60,226,15.70,80,36,3728,0,3,1,3,1,0,20.00,0,1,0.00,22.39,22.28,16.60,22.39,33.80,0.00,6.50,12.72,12,17.28,0.22,0.10,12,15.50,0.39,98.30,17.78,34.30,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,5.00,17.20,230.90,232.90,232.50,36.80,22.40,19.70
 16:58:00  23/07/2019,5.33,78.94,76.23,1,78.07,42,26.11,-6.61,-29.39,2,49,50,34.22,4.78,80.39,-29.00,33.71,36,14.00,16.50,31.17,42,26.67,9,1.40,1,74.11,62.50,75.72,1,65.00,26.39,36.40,29.39,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,35.78,2.67,2.39,65.00,0,47,-4.00,50,3.94,-2.67,82.06,79.00,-6.39,1,35.52,27.63,-0.61,22.70,65.70,12.70,232,22.50,20.00,28.40,28.80,192.40,141.10,69.40,833,78,333.70,22.80,47,6633,557.00,15.80,1.00,1.00,29,-0.22,33.25,379.20,4286,65,28.90,65,1632,6663,80,47,27,2127,78,29.20,566.70,746,36,12.60,226,15.70,80,36,3728,0,3,1,3,1,0,20.00,0,1,0.00,22.39,22.28,16.60,22.39,33.80,0.00,6.50,12.72,12,17.28,0.22,0.10,12,15.50,0.39,98.30,17.78,34.30,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,5.00,17.20,230.90,232.90,232.50,36.80,22.40,19.70
 17:00:00  23/07/2019,2.39,79.33,75.51,1,71.56,24,27.28,-5.11,-28.89,2,37,32,32.28,3.28,83.61,-29.00,33.71,0,15.39,15.83,31.17,24,26.67,2,3.50,1,74.89,62.50,75.72,1,65.00,27.39,14.50,29.06,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.96,0.39,2.39,65.00,0,27,-4.00,27,1.94,-3.11,84.56,71.24,-5.06,1,35.52,28.85,-0.61,22.70,65.70,12.70,232,22.50,20.00,28.40,28.80,191.70,141.60,70.00,834,78,333.20,22.80,47,6637,558.40,15.80,1.00,1.00,3,-0.22,33.52,380.40,4289,65,28.90,65,1633,6666,80,47,4,2128,78,29.20,566.70,747,36,12.60,226,15.70,80,36,3729,0,3,1,3,1,0,20.00,0,1,0.00,19.78,22.72,26.00,22.89,33.80,0.00,6.00,12.00,12,20.61,0.22,0.10,12,15.00,0.39,97.20,20.89,34.30,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,5.00,17.20,230.90,232.90,232.50,36.80,22.40,19.70
 17:02:00  23/07/2019,2.39,79.33,75.51,1,71.56,24,27.28,-5.11,-28.89,2,37,32,32.28,3.28,83.61,-29.00,33.71,0,15.39,15.83,31.17,24,26.67,2,3.50,1,74.89,62.50,75.72,1,65.00,27.39,14.50,29.06,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.96,0.39,2.39,65.00,0,27,-4.00,27,1.94,-3.11,84.56,71.24,-5.06,1,35.52,28.85,-0.61,22.70,65.70,12.70,232,22.50,20.00,28.40,28.80,191.70,141.60,70.00,834,78,333.20,22.80,47,6637,558.40,15.80,1.00,1.00,3,-0.22,33.52,380.40,4289,65,28.90,65,1633,6666,80,47,4,2128,78,29.20,566.70,747,36,12.60,226,15.70,80,36,3729,0,3,1,3,1,0,20.00,0,1,0.00,19.78,22.72,26.00,22.89,33.80,0.00,6.00,12.00,12,20.61,0.22,0.10,12,15.00,0.39,97.20,20.89,34.30,1,0.00,20.00,2,4.30,30.20,20.50,-5.60,8.00,7.90,17.20,232.40,234.50,233.00,36.80,34.80,20.40
 17:04:00  23/07/2019,5.33,73.94,75.13,1,79.08,21,28.28,-2.06,-28.06,2,47,50,31.50,3.56,79.67,-29.00,33.71,11,11.22,17.61,30.89,21,26.67,9,36.50,1,71.89,62.50,72.56,1,65.00,28.28,30.50,29.06,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,39.71,6.22,2.39,65.00,0,48,-4.00,50,2.33,0.50,77.33,79.36,-1.89,1,35.52,31.46,-0.61,22.70,65.70,12.70,232,22.50,19.40,28.40,28.80,191.70,141.10,70.00,834,78,333.20,22.80,47,6640,559.20,15.80,1.00,1.00,29,3.94,37.52,380.90,4291,65,28.90,65,1633,6669,80,47,32,2129,78,29.20,567.60,747,36,12.60,226,15.70,80,36,3731,0,3,1,3,1,0,20.00,0,1,0.00,19.78,18.78,26.00,22.89,33.80,0.00,6.00,12.00,12,20.61,0.22,0.10,12,15.00,0.39,97.20,20.89,34.30,1,0.00,20.00,2,4.30,30.20,20.50,-5.60,8.00,7.90,17.20,232.40,234.50,233.00,36.80,34.80,20.40
 17:06:00  23/07/2019,5.33,73.94,75.13,1,79.08,21,28.28,-2.06,-28.06,2,47,50,31.50,3.56,79.67,-29.00,33.71,11,11.22,17.61,30.89,21,26.67,9,36.50,1,71.89,62.50,72.56,1,65.00,28.28,30.50,29.06,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,39.71,6.22,2.39,65.00,0,48,-4.00,50,2.33,0.50,77.33,79.36,-1.89,1,35.52,31.46,-0.61,22.70,65.70,12.70,232,22.50,19.40,28.40,28.80,191.70,141.10,70.00,834,78,333.20,22.80,47,6640,559.20,15.80,1.00,1.00,29,3.94,37.52,380.90,4291,65,28.90,65,1633,6669,80,47,32,2129,78,29.20,567.60,747,36,12.60,226,15.70,80,36,3731,0,3,1,3,1,0,20.00,0,1,0.00,17.72,18.78,16.70,23.39,38.20,4.39,5.50,11.11,12,13.39,0.22,0.10,12,13.50,5.00,91.00,18.50,38.70,1,0.00,20.00,2,4.30,30.20,20.50,-5.60,8.00,7.90,17.20,232.40,234.50,233.00,36.80,34.80,20.40
 17:08:00  23/07/2019,5.33,73.94,75.13,1,79.08,21,28.28,-2.06,-28.06,2,47,50,31.50,3.56,79.67,-29.00,33.71,11,11.22,17.61,30.89,21,26.67,9,36.50,1,71.89,62.50,72.56,1,65.00,28.28,30.50,29.06,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,39.71,6.22,2.39,65.00,0,48,-4.00,50,2.33,0.50,77.33,79.36,-1.89,1,35.52,31.46,-0.61,22.70,65.70,12.70,232,22.50,19.40,28.40,28.80,191.70,141.10,70.00,834,78,333.20,22.80,47,6640,559.20,15.80,1.00,1.00,29,3.94,37.52,380.90,4291,65,28.90,65,1633,6669,80,47,32,2129,78,29.20,567.60,747,36,12.60,226,15.70,80,36,3731,0,3,1,3,1,0,20.00,0,1,0.00,17.72,18.78,16.70,23.39,38.20,4.39,5.50,11.11,12,13.39,0.22,0.10,12,13.50,5.00,91.00,18.50,38.70,1,0.00,20.00,2,4.30,30.20,20.50,-5.60,8.00,7.90,17.20,232.40,234.50,233.00,36.80,34.80,20.40
 17:10:00  23/07/2019,5.33,78.78,74.84,1,75.38,35,29.22,-6.50,-30.17,2,42,50,35.17,4.94,80.72,-29.00,33.71,46,12.50,15.94,31.72,35,26.67,9,9.70,1,74.28,62.94,75.78,1,65.00,29.00,39.90,28.78,4,0,0,3394,3394,12.78,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,36.69,3.56,2.39,65.00,0,45,-4.00,50,3.83,-2.67,81.89,77.14,-6.33,1,35.52,27.68,-0.61,22.70,66.20,12.70,232,23.00,19.40,28.40,28.80,190.30,142.50,69.20,834,78,333.90,22.80,47,6642,558.70,15.80,1.00,1.00,48,0.72,34.18,380.90,4293,65,28.90,65,1635,6671,80,47,47,2129,78,29.20,567.00,748,36,12.60,226,15.70,80,36,3733,0,3,1,3,1,0,20.00,0,1,0.00,14.89,21.89,55.30,23.39,35.00,1.22,4.80,9.72,12,16.61,0.22,0.10,12,15.00,1.50,97.00,18.22,35.40,1,0.00,20.00,2,4.30,30.20,20.50,-5.60,8.00,7.90,17.20,232.40,234.50,233.00,36.80,34.80,20.40
 17:12:00  23/07/2019,5.33,78.78,74.84,1,75.38,35,29.22,-6.50,-30.17,2,42,50,35.17,4.94,80.72,-29.00,33.71,46,12.50,15.94,31.72,35,26.67,9,9.70,1,74.28,62.94,75.78,1,65.00,29.00,39.90,28.78,4,0,0,3394,3394,12.78,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,36.69,3.56,2.39,65.00,0,45,-4.00,50,3.83,-2.67,81.89,77.14,-6.33,1,35.52,27.68,-0.61,22.70,66.20,12.70,232,23.00,19.40,28.40,28.80,190.30,142.50,69.20,834,78,333.90,22.80,47,6642,558.70,15.80,1.00,1.00,48,0.72,34.18,380.90,4293,65,28.90,65,1635,6671,80,47,47,2129,78,29.20,567.00,748,36,12.60,226,15.70,80,36,3733,0,3,1,3,1,0,20.00,0,1,0.00,14.89,21.89,55.30,23.39,35.00,1.22,4.80,9.72,12,16.61,0.22,0.10,12,15.00,1.50,97.00,18.22,35.40,1,0.00,20.00,2,4.30,30.20,20.50,-5.60,8.00,7.90,19.30,231.30,233.40,232.00,36.80,33.60,21.70
 17:14:00  23/07/2019,5.33,78.17,74.84,1,73.69,35,28.67,-4.94,-28.28,2,38,32,32.89,4.56,83.22,-29.00,33.71,49,12.17,15.28,31.72,35,26.67,9,0.00,1,74.28,62.94,75.78,1,65.00,28.67,28.30,28.78,4,0,0,3394,3394,13.83,89499,0,45232,24110,0,0,-4.00,51,3394,1,0,0,0,0,36.31,3.11,2.39,65.00,0,26,-4.00,26,1.67,-3.28,81.44,74.95,-4.94,1,35.52,28.98,-0.61,22.20,66.20,12.70,232,23.00,19.40,29.00,28.80,189.20,142.00,69.20,834,78,332.30,22.80,47,6642,556.40,15.80,1.00,1.00,48,0.72,34.18,379.70,4293,65,28.90,65,1635,6671,80,47,47,2129,79,29.20,564.60,748,36,12.60,226,15.70,80,36,3733,0,3,1,3,1,0,20.00,0,1,0.00,13.89,19.50,77.80,21.00,35.00,1.22,4.10,8.28,12,17.28,0.22,0.10,12,13.00,1.50,100.00,18.78,35.40,1,0.00,20.00,2,4.30,30.20,20.50,-5.60,8.00,7.90,19.30,231.30,233.40,232.00,36.80,33.60,21.70
 17:16:00  23/07/2019,5.33,78.17,74.84,1,73.69,35,28.67,-4.94,-28.28,2,38,32,32.89,4.56,83.22,-29.00,33.71,49,12.17,15.28,31.72,35,26.67,9,0.00,1,74.28,62.94,75.78,1,65.00,28.67,28.30,28.78,4,0,0,3394,3394,13.83,89499,0,45232,24110,0,0,-4.00,51,3394,1,0,0,0,0,36.31,3.11,2.39,65.00,0,26,-4.00,26,1.67,-3.28,81.44,74.95,-4.94,1,35.52,28.98,-0.61,22.20,66.20,12.70,232,23.00,19.40,29.00,28.80,189.20,142.00,69.20,834,78,332.30,22.80,47,6642,556.40,15.80,1.00,1.00,48,0.72,34.18,379.70,4293,65,28.90,65,1635,6671,80,47,47,2129,79,29.20,564.60,748,36,12.60,226,15.70,80,36,3733,0,3,1,3,1,0,20.00,0,1,0.00,13.89,19.50,77.80,21.00,35.00,1.22,4.10,8.28,12,17.28,0.22,0.10,12,13.00,1.50,100.00,18.78,35.40,1,0.00,20.00,2,4.30,30.20,20.50,-5.60,8.00,7.90,19.30,231.30,233.40,232.00,36.80,33.60,21.70
 17:18:00  23/07/2019,5.33,77.56,74.50,1,74.88,35,28.67,-3.44,-29.89,2,41,50,33.94,4.06,78.89,-29.00,33.71,49,11.89,15.28,31.72,35,26.67,9,0.00,1,73.94,63.28,75.17,1,65.00,28.67,35.40,28.78,4,0,0,3394,3394,12.94,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,36.38,3.11,2.39,65.00,0,29,-4.00,29,2.83,-0.56,80.56,76.26,-3.44,1,35.52,30.26,-0.61,22.20,65.50,12.20,232,23.00,19.40,29.00,29.30,188.00,141.50,68.50,834,78,330.50,22.80,47,6642,554.00,15.80,1.00,1.00,47,0.72,34.37,378.00,4293,65,28.90,65,1635,6672,80,47,46,2129,79,28.60,563.00,748,36,12.60,226,15.70,80,36,3733,0,3,1,3,1,0,20.00,0,1,0.00,14.22,17.50,97.10,19.28,35.50,1.72,4.10,8.72,12,17.61,0.22,0.10,12,10.72,1.50,100.00,19.28,35.40,1,0.00,20.00,2,4.30,30.20,20.50,-5.60,8.00,7.90,19.30,231.30,233.40,232.00,36.80,33.60,21.70
 17:20:00  23/07/2019,5.33,77.56,74.50,1,74.88,35,28.67,-3.44,-29.89,2,41,50,33.94,4.06,78.89,-29.00,33.71,49,11.89,15.28,31.72,35,26.67,9,0.00,1,73.94,63.28,75.17,1,65.00,28.67,35.40,28.78,4,0,0,3394,3394,12.94,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,36.38,3.11,2.39,65.00,0,29,-4.00,29,2.83,-0.56,80.56,76.26,-3.44,1,35.52,30.26,-0.61,22.20,65.50,12.20,232,23.00,19.40,29.00,29.30,188.00,141.50,68.50,834,78,330.50,22.80,47,6642,554.00,15.80,1.00,1.00,47,0.72,34.37,378.00,4293,65,28.90,65,1635,6672,80,47,46,2129,79,28.60,563.00,748,36,12.60,226,15.70,80,36,3733,0,3,1,3,1,0,20.00,0,1,0.00,14.22,17.50,97.10,19.28,35.50,1.72,4.10,8.72,12,17.61,0.22,0.10,12,10.72,1.50,100.00,19.28,35.40,1,0.00,20.00,2,4.30,30.20,20.50,-5.60,8.00,7.90,19.30,231.30,233.40,232.00,36.80,33.60,21.70
 17:22:00  23/07/2019,5.33,77.56,74.44,1,74.88,40,29.00,-3.00,-28.33,2,42,50,32.61,4.33,82.56,-29.00,33.71,59,11.89,15.00,31.72,40,26.67,9,0.00,1,73.67,63.28,75.17,1,65.00,29.00,38.80,28.78,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,36.30,3.11,2.39,65.00,0,35,-4.00,29,3.11,0.17,79.89,76.71,-3.00,1,35.52,30.61,-0.61,22.20,65.50,12.20,232,23.00,18.90,29.00,29.30,186.80,141.00,68.50,834,78,328.80,22.80,47,6643,552.60,15.80,1.00,1.00,50,0.72,34.15,376.30,4293,65,28.40,65,1635,6673,80,47,48,2129,79,28.60,561.40,748,36,12.60,226,15.70,80,36,3733,0,3,1,3,1,0,20.00,0,1,0.00,20.78,16.78,83.50,18.28,35.50,1.39,7.60,15.22,12,17.28,0.22,0.10,12,8.89,1.50,100.00,18.72,35.40,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.80,20.20,231.30,233.40,232.70,35.80,22.00,20.90
 17:24:00  23/07/2019,5.33,77.56,74.44,1,74.88,40,29.00,-3.00,-28.33,2,42,50,32.61,4.33,82.56,-29.00,33.71,59,11.89,15.00,31.72,40,26.67,9,0.00,1,73.67,63.28,75.17,1,65.00,29.00,38.80,28.78,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,36.30,3.11,2.39,65.00,0,35,-4.00,29,3.11,0.17,79.89,76.71,-3.00,1,35.52,30.61,-0.61,22.20,65.50,12.20,232,23.00,18.90,29.00,29.30,186.80,141.00,68.50,834,78,328.80,22.80,47,6643,552.60,15.80,1.00,1.00,50,0.72,34.15,376.30,4293,65,28.40,65,1635,6673,80,47,48,2129,79,28.60,561.40,748,36,12.60,226,15.70,80,36,3733,0,3,1,3,1,0,20.00,0,1,0.00,20.78,16.78,83.50,18.28,35.50,1.39,7.60,15.22,12,17.28,0.22,0.10,12,8.89,1.50,100.00,18.72,35.40,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.80,20.20,231.30,233.40,232.70,35.80,22.00,20.90
 17:26:00  23/07/2019,5.33,77.56,74.44,1,74.88,40,29.00,-3.00,-28.33,2,42,50,32.61,4.33,82.56,-29.00,33.71,59,11.89,15.00,31.72,40,26.67,9,0.00,1,73.67,63.28,75.17,1,65.00,29.00,38.80,28.78,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,36.30,3.11,2.39,65.00,0,35,-4.00,29,3.11,0.17,79.89,76.71,-3.00,1,35.52,30.61,-0.61,22.20,65.50,12.20,232,23.00,18.90,29.00,29.30,186.80,141.00,68.50,834,78,328.80,22.80,47,6643,552.60,15.80,1.00,1.00,50,0.72,34.15,376.30,4293,65,28.40,65,1635,6673,80,47,48,2129,79,28.60,561.40,748,36,12.60,226,15.70,80,36,3733,0,3,1,3,1,0,20.00,0,1,0.00,20.78,16.78,83.50,18.28,35.50,1.39,7.60,15.22,12,17.28,0.22,0.10,12,8.89,1.50,100.00,18.72,35.40,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.80,20.20,231.30,233.40,232.70,35.80,22.00,20.90
 17:28:00  23/07/2019,2.39,78.94,74.23,1,69.90,36,28.17,-3.94,-29.56,2,41,50,32.61,2.78,81.50,-29.00,33.71,0,13.67,14.06,31.11,36,26.33,2,8.00,1,74.78,63.61,75.78,1,65.00,28.17,19.60,28.50,4,0,0,3394,3394,13.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.41,0.39,2.39,65.00,0,36,-4.00,29,4.00,0.17,82.61,69.65,-3.89,1,35.52,29.81,-0.61,21.70,64.80,12.20,233,23.00,19.70,29.00,29.30,186.80,141.50,68.50,835,78,330.10,22.80,47,6646,553.20,15.80,1.00,1.00,21,-1.00,32.94,376.30,4295,65,28.40,65,1636,6677,80,47,21,2130,79,28.60,563.00,748,36,12.60,226,15.70,80,36,3736,0,3,1,3,1,0,20.00,0,1,0.00,25.78,20.28,65.50,20.61,34.20,0.28,10.00,20.00,12,19.61,0.22,0.10,12,7.61,0.50,95.10,20.11,34.30,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.80,20.20,231.30,233.40,232.70,35.80,22.00,20.90
 17:30:00  23/07/2019,2.39,78.94,74.23,1,69.90,36,28.17,-3.94,-29.56,2,41,50,32.61,2.78,81.50,-29.00,33.71,0,13.67,14.06,31.11,36,26.33,2,8.00,1,74.78,63.61,75.78,1,65.00,28.17,19.60,28.50,4,0,0,3394,3394,13.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.41,0.39,2.39,65.00,0,36,-4.00,29,4.00,0.17,82.61,69.65,-3.89,1,35.52,29.81,-0.61,21.70,64.80,12.20,233,23.00,19.70,29.00,29.30,186.80,141.50,68.50,835,78,330.10,22.80,47,6646,553.20,15.80,1.00,1.00,21,-1.00,32.94,376.30,4295,65,28.40,65,1636,6677,80,47,21,2130,79,28.60,563.00,748,36,12.60,226,15.70,80,36,3736,0,3,1,3,1,0,20.00,0,1,0.00,25.78,20.28,65.50,20.61,34.20,0.28,10.00,20.00,12,19.61,0.22,0.10,12,7.61,0.50,95.10,20.11,34.30,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.80,20.20,231.30,233.40,232.70,35.80,22.00,20.90
 17:32:00  23/07/2019,5.33,75.89,74.03,1,75.89,31,28.17,-3.33,-27.56,2,51,51,32.61,4.94,82.72,-29.00,33.71,37,11.61,16.39,31.11,31,26.33,9,36.30,1,72.17,63.61,73.61,1,65.00,28.17,35.60,28.50,4,0,0,3394,3394,14.15,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,37.99,4.94,2.39,65.00,0,57,-4.00,57,4.00,0.72,76.72,77.64,-3.22,1,35.52,30.34,-0.61,21.70,64.80,12.20,233,23.00,19.70,29.00,29.30,188.40,140.90,69.40,836,79,331.30,22.80,47,6650,554.80,15.80,1.00,1.00,58,1.56,34.93,378.00,4298,65,28.40,66,1636,6680,80,47,58,2133,79,28.60,563.00,748,36,12.60,226,15.70,80,36,3739,0,3,1,3,1,0,20.00,0,1,0.00,18.00,19.11,43.80,21.00,35.60,1.78,6.30,12.61,12,12.39,0.22,0.10,12,9.28,2.11,91.80,14.61,35.90,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.80,20.20,230.50,232.10,232.10,35.80,21.20,19.80
 17:34:00  23/07/2019,5.33,75.89,74.03,1,75.89,31,28.17,-3.33,-27.56,2,51,51,32.61,4.94,82.72,-29.00,33.71,37,11.61,16.39,31.11,31,26.33,9,36.30,1,72.17,63.61,73.61,1,65.00,28.17,35.60,28.50,4,0,0,3394,3394,14.15,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,37.99,4.94,2.39,65.00,0,57,-4.00,57,4.00,0.72,76.72,77.64,-3.22,1,35.52,30.34,-0.61,21.70,64.80,12.20,233,23.00,19.70,29.00,29.30,188.40,140.90,69.40,836,79,331.30,22.80,47,6650,554.80,15.80,1.00,1.00,58,1.56,34.93,378.00,4298,65,28.40,66,1636,6680,80,47,58,2133,79,28.60,563.00,748,36,12.60,226,15.70,80,36,3739,0,3,1,3,1,0,20.00,0,1,0.00,18.00,19.11,43.80,21.00,35.60,1.78,6.30,12.61,12,12.39,0.22,0.10,12,9.28,2.11,91.80,14.61,35.90,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.80,20.20,230.50,232.10,232.10,35.80,21.20,19.80
 17:36:00  23/07/2019,5.33,77.72,74.23,1,71.98,43,28.78,-5.22,-29.72,2,48,50,34.33,4.56,78.39,-29.00,33.71,59,11.22,15.61,31.11,43,26.33,9,4.20,1,74.33,63.89,75.28,1,65.00,28.83,24.40,28.50,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,37.61,4.39,2.39,65.00,0,32,-4.00,29,2.83,-2.33,80.89,73.82,-5.39,1,35.52,28.76,-0.61,21.70,64.00,12.20,233,23.00,19.70,29.00,29.30,187.10,140.40,69.40,836,79,329.40,22.80,47,6651,553.20,15.80,1.00,1.00,61,1.56,35.29,376.20,4298,65,28.40,66,1636,6681,80,47,62,2133,79,28.60,561.60,748,36,12.60,226,15.70,80,36,3739,0,3,1,3,1,0,20.00,0,1,0.00,11.72,17.61,73.10,20.11,36.20,2.39,3.30,6.72,12,11.61,3.39,1.70,12,11.39,2.50,95.10,14.22,35.90,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.80,20.20,230.50,232.10,232.10,35.80,21.20,19.80
 17:38:00  23/07/2019,5.33,77.72,74.23,1,71.98,43,28.78,-5.22,-29.72,2,48,50,34.33,4.56,78.39,-29.00,33.71,59,11.22,15.61,31.11,43,26.33,9,4.20,1,74.33,63.89,75.28,1,65.00,28.83,24.40,28.50,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,37.61,4.39,2.39,65.00,0,32,-4.00,29,2.83,-2.33,80.89,73.82,-5.39,1,35.52,28.76,-0.61,21.70,64.00,12.20,233,23.00,19.70,29.00,29.30,187.10,140.40,69.40,836,79,329.40,22.80,47,6651,553.20,15.80,1.00,1.00,61,1.56,35.29,376.20,4298,65,28.40,66,1636,6681,80,47,62,2133,79,28.60,561.60,748,36,12.60,226,15.70,80,36,3739,0,3,1,3,1,0,20.00,0,1,0.00,11.72,17.61,73.10,20.11,36.20,2.39,3.30,6.72,12,11.61,3.39,1.70,12,11.39,2.50,95.10,14.22,35.90,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.80,20.20,230.50,232.10,232.10,35.80,21.20,19.80
 17:40:00  23/07/2019,5.33,77.72,74.23,1,71.98,43,28.78,-5.22,-29.72,2,48,50,34.33,4.56,78.39,-29.00,33.71,59,11.22,15.61,31.11,43,26.33,9,4.20,1,74.33,63.89,75.28,1,65.00,28.83,24.40,28.50,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,37.61,4.39,2.39,65.00,0,32,-4.00,29,2.83,-2.33,80.89,73.82,-5.39,1,35.52,28.76,-0.61,21.70,64.00,12.20,233,23.00,19.70,29.00,29.30,187.10,140.40,69.40,836,79,329.40,22.80,47,6651,553.20,15.80,1.00,1.00,61,1.56,35.29,376.20,4298,65,28.40,66,1636,6681,80,47,62,2133,79,28.60,561.60,748,36,12.60,226,15.70,80,36,3739,0,3,1,3,1,0,20.00,0,1,0.00,11.72,17.61,73.10,20.11,36.20,2.39,3.30,6.72,12,11.61,3.39,1.70,12,11.39,2.50,95.10,14.22,35.90,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.00,4.80,20.20,230.50,232.10,232.10,35.80,21.20,19.80
 17:42:00  23/07/2019,5.33,78.44,74.07,1,74.70,42,28.50,-5.22,-30.22,2,32,32,34.33,4.00,81.78,-29.00,33.71,57,12.44,14.17,31.11,42,26.33,9,0.00,1,74.61,63.89,75.89,1,65.00,28.50,34.90,28.50,4,0,0,3394,3394,12.86,89499,0,45232,24110,0,0,-4.00,54,3394,1,0,0,0,0,34.88,1.78,2.39,65.00,0,26,-4.00,26,3.28,-1.94,81.28,76.07,-5.11,1,35.52,28.82,-0.61,21.20,64.00,12.20,233,23.00,19.20,29.00,29.80,185.80,140.40,69.40,837,79,328.70,22.80,47,6654,553.70,15.80,1.00,1.00,45,-0.56,32.88,376.20,4300,66,28.40,66,1637,6684,80,47,44,2133,79,28.60,561.60,748,36,12.60,226,15.70,80,36,3740,0,3,1,3,1,0,20.00,0,1,0.00,18.78,19.22,88.30,19.28,33.90,0.00,6.90,13.78,12,18.11,7.11,3.50,12,15.78,0.00,100.00,18.22,33.90,1,0.00,20.00,2,7.40,30.20,20.40,-5.60,8.00,4.80,17.20,231.70,232.10,232.90,36.30,22.20,33.20
 17:44:00  23/07/2019,5.33,78.44,74.07,1,74.70,42,28.50,-5.22,-30.22,2,32,32,34.33,4.00,81.78,-29.00,33.71,57,12.44,14.17,31.11,42,26.33,9,0.00,1,74.61,63.89,75.89,1,65.00,28.50,34.90,28.50,4,0,0,3394,3394,12.86,89499,0,45232,24110,0,0,-4.00,54,3394,1,0,0,0,0,34.88,1.78,2.39,65.00,0,26,-4.00,26,3.28,-1.94,81.28,76.07,-5.11,1,35.52,28.82,-0.61,21.20,64.00,12.20,233,23.00,19.20,29.00,29.80,185.80,140.40,69.40,837,79,328.70,22.80,47,6654,553.70,15.80,1.00,1.00,45,-0.56,32.88,376.20,4300,66,28.40,66,1637,6684,80,47,44,2133,79,28.60,561.60,748,36,12.60,226,15.70,80,36,3740,0,3,1,3,1,0,20.00,0,1,0.00,18.78,19.22,88.30,19.28,33.90,0.00,6.90,13.78,12,18.11,7.11,3.50,12,15.78,0.00,100.00,18.22,33.90,1,0.00,20.00,2,7.40,30.20,20.40,-5.60,8.00,4.80,17.20,231.70,232.10,232.90,36.30,22.20,33.20
 17:46:00  23/07/2019,5.33,74.17,74.07,2,68.01,26,27.56,-0.94,-28.50,2,32,32,31.56,3.11,85.28,-29.00,33.71,6,9.67,15.28,31.11,26,26.33,9,31.90,1,72.83,63.89,73.11,1,65.00,27.44,0.00,28.50,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,6,3394,1,0,0,0,0,38.92,5.50,2.39,65.00,0,44,-4.00,29,0.83,0.28,76.56,67.92,-0.89,1,35.52,32.44,-0.61,22.10,64.00,12.20,233,23.00,19.20,29.00,29.80,185.80,142.20,69.40,837,79,328.70,22.80,47,6659,556.10,15.80,1.00,1.00,36,3.28,36.71,378.80,4304,66,29.00,66,1639,6689,80,47,37,2134,79,28.60,564.20,749,36,12.60,227,15.70,80,36,3742,0,3,1,3,1,0,20.00,0,0,0.00,22.78,17.50,0.00,21.22,37.40,3.61,10.00,20.00,12,10.22,1.78,0.90,12,11.11,4.11,84.50,14.22,37.90,1,0.00,20.00,2,7.40,30.20,20.40,-5.60,8.00,4.80,17.20,231.70,232.10,232.90,36.30,22.20,33.20
 17:48:00  23/07/2019,5.33,74.17,74.07,2,68.01,26,27.56,-0.94,-28.50,2,32,32,31.56,3.11,85.28,-29.00,33.71,6,9.67,15.28,31.11,26,26.33,9,31.90,1,72.83,63.89,73.11,1,65.00,27.44,0.00,28.50,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,6,3394,1,0,0,0,0,38.92,5.50,2.39,65.00,0,44,-4.00,29,0.83,0.28,76.56,67.92,-0.89,1,35.52,32.44,-0.61,22.10,64.00,12.20,233,23.00,19.20,29.00,29.80,185.80,142.20,69.40,837,79,328.70,22.80,47,6659,556.10,15.80,1.00,1.00,36,3.28,36.71,378.80,4304,66,29.00,66,1639,6689,80,47,37,2134,79,28.60,564.20,749,36,12.60,227,15.70,80,36,3742,0,3,1,3,1,0,20.00,0,0,0.00,22.78,17.50,0.00,21.22,37.40,3.61,10.00,20.00,12,10.22,1.78,0.90,12,11.11,4.11,84.50,14.22,37.90,1,0.00,20.00,2,7.40,30.20,20.40,-5.60,8.00,4.80,17.20,231.70,232.10,232.90,36.30,22.20,33.20
 17:50:00  23/07/2019,5.33,76.67,74.29,1,74.68,37,29.28,-5.44,-28.94,2,43,50,33.56,4.61,79.50,-29.00,33.71,37,12.78,16.50,31.11,37,26.78,9,9.00,1,72.83,64.28,74.11,1,65.00,29.11,32.20,28.50,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,36.76,3.67,2.39,65.00,0,43,-4.00,50,4.17,-1.22,79.06,75.93,-5.22,1,35.52,28.57,-0.61,22.10,64.00,12.20,233,23.00,19.20,29.00,29.80,184.50,143.70,69.40,838,79,328.70,22.80,47,6661,556.10,15.80,1.00,1.00,42,0.17,33.65,378.80,4306,66,29.00,66,1641,6692,80,47,41,2134,79,28.60,564.20,749,36,12.60,227,15.70,80,36,3744,0,3,1,3,1,0,20.00,0,0,0.00,22.78,20.39,0.00,20.78,34.20,0.28,10.00,20.00,12,15.50,3.28,1.60,12,15.78,0.78,79.20,16.39,34.70,1,0.00,20.00,2,7.40,30.20,20.40,-5.60,8.00,4.80,17.20,231.70,232.10,232.90,36.30,22.20,33.20
 17:52:00  23/07/2019,5.33,76.67,74.29,1,74.68,37,29.28,-5.44,-28.94,2,43,50,33.56,4.61,79.50,-29.00,33.71,37,12.78,16.50,31.11,37,26.78,9,9.00,1,72.83,64.28,74.11,1,65.00,29.11,32.20,28.50,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,36.76,3.67,2.39,65.00,0,43,-4.00,50,4.17,-1.22,79.06,75.93,-5.22,1,35.52,28.57,-0.61,22.10,64.00,12.20,233,23.00,19.20,29.00,29.80,184.50,143.70,69.40,838,79,328.70,22.80,47,6661,556.10,15.80,1.00,1.00,42,0.17,33.65,378.80,4306,66,29.00,66,1641,6692,80,47,41,2134,79,28.60,564.20,749,36,12.60,227,15.70,80,36,3744,0,3,1,3,1,0,20.00,0,0,0.00,22.78,20.39,0.00,20.78,34.20,0.28,10.00,20.00,1,15.50,3.28,1.60,12,15.78,0.78,79.20,16.39,34.70,1,0.00,20.00,2,7.40,30.20,20.40,-5.60,8.00,4.80,20.30,232.20,233.00,233.60,36.30,21.20,33.20
 17:54:00  23/07/2019,5.33,76.67,74.29,1,74.68,37,29.28,-5.44,-28.94,2,43,50,33.56,4.61,79.50,-29.00,33.71,37,12.78,16.50,31.11,37,26.78,9,9.00,1,72.83,64.28,74.11,1,65.00,29.11,32.20,28.50,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,36.76,3.67,2.39,65.00,0,43,-4.00,50,4.17,-1.22,79.06,75.93,-5.22,1,35.52,28.57,-0.61,22.10,64.00,12.20,233,23.00,19.20,29.00,29.80,184.50,143.70,69.40,838,79,328.70,22.80,47,6661,556.10,15.80,1.00,1.00,42,0.17,33.65,378.80,4306,66,29.00,66,1641,6692,80,47,41,2134,79,28.60,564.20,749,36,12.60,227,15.70,80,36,3744,0,3,1,3,1,0,20.00,0,0,0.00,22.78,20.39,0.00,20.78,34.20,0.28,10.00,20.00,1,15.50,3.28,1.60,12,15.78,0.78,79.20,16.39,34.70,1,0.00,20.00,2,7.40,30.20,20.40,-5.60,8.00,4.80,20.30,232.20,233.00,233.60,36.30,21.20,33.20
 17:56:00  23/07/2019,5.33,77.83,74.50,1,74.98,29,28.28,-4.89,-30.17,2,31,31,33.89,3.67,81.11,-29.00,33.71,31,15.78,16.00,29.94,29,26.78,9,0.00,1,73.83,64.28,75.06,1,65.00,28.28,35.70,28.50,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,23,3394,1,0,0,0,0,33.41,0.22,2.39,65.00,0,31,-4.00,29,3.11,-1.78,82.00,75.17,-4.78,1,35.52,29.03,-0.61,22.10,65.50,12.20,234,23.00,19.80,29.00,29.80,184.50,143.70,69.40,838,79,329.30,22.80,47,6665,557.30,15.80,1.00,1.00,8,-0.72,32.84,379.90,4309,66,29.00,66,1642,6695,80,47,7,2135,79,28.60,564.80,751,36,12.60,227,15.70,80,36,3746,0,3,1,3,1,0,20.00,0,0,0.00,22.78,21.50,0.00,20.78,33.20,-0.72,10.00,20.00,1,20.61,1.72,0.80,12,15.22,-0.72,93.00,19.89,33.20,1,0.00,20.00,2,7.40,30.20,20.40,-5.60,8.00,4.80,20.30,232.20,233.00,233.60,36.30,21.20,33.20
 17:58:00  23/07/2019,5.33,77.83,74.50,1,74.98,29,28.28,-4.89,-30.17,2,31,31,33.89,3.67,81.11,-29.00,33.71,31,15.78,16.00,29.94,29,26.78,9,0.00,1,73.83,64.28,75.06,1,65.00,28.28,35.70,28.50,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,23,3394,1,0,0,0,0,33.41,0.22,2.39,65.00,0,31,-4.00,29,3.11,-1.78,82.00,75.17,-4.78,1,35.52,29.03,-0.61,22.10,65.50,12.20,234,23.00,19.80,29.00,29.80,184.50,143.70,69.40,838,79,329.30,22.80,47,6665,557.30,15.80,1.00,1.00,8,-0.72,32.84,379.90,4309,66,29.00,66,1642,6695,80,47,7,2135,79,28.60,564.80,751,36,12.60,227,15.70,80,36,3746,0,3,1,3,1,0,20.00,0,0,0.00,22.78,21.50,0.00,20.78,33.20,-0.72,10.00,20.00,1,20.61,1.72,0.80,12,15.22,-0.72,93.00,19.89,33.20,1,0.00,20.00,2,7.40,30.20,20.40,-5.60,8.00,4.80,20.30,232.20,233.00,233.60,36.30,21.20,33.20
 18:00:00  23/07/2019,2.39,73.44,74.50,1,73.80,18,27.56,-0.83,-27.67,2,34,32,30.44,2.89,83.78,-29.00,33.71,0,12.00,17.33,29.94,18,26.78,2,44.20,1,71.44,64.28,72.06,1,65.00,27.72,11.90,28.50,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.47,5.28,2.39,65.00,0,44,-4.00,29,-0.50,-1.39,77.78,73.51,-1.17,1,35.52,32.56,-0.61,21.60,65.50,12.20,234,23.00,19.80,29.00,29.30,185.30,143.70,69.40,838,79,329.30,22.80,47,6669,559.00,15.80,1.00,1.00,23,3.56,36.86,379.90,4311,66,29.00,66,1642,6698,80,47,23,2137,79,28.60,564.80,751,36,12.60,227,15.70,80,36,3748,0,3,1,3,1,0,20.00,0,1,0.00,21.39,18.00,24.50,21.78,37.40,3.72,4.40,8.89,1,16.50,0.22,0.10,12,12.50,4.11,99.10,20.72,37.80,1,0.00,20.00,2,7.40,30.20,20.40,-5.60,8.00,4.80,20.30,232.20,233.00,233.60,36.30,21.20,33.20
 18:02:00  23/07/2019,2.39,73.44,74.50,1,73.80,18,27.56,-0.83,-27.67,2,34,32,30.44,2.89,83.78,-29.00,33.71,0,12.00,17.33,29.94,18,26.78,2,44.20,1,71.44,64.28,72.06,1,65.00,27.72,11.90,28.50,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.47,5.28,2.39,65.00,0,44,-4.00,29,-0.50,-1.39,77.78,73.51,-1.17,1,35.52,32.56,-0.61,21.60,65.50,12.20,234,23.00,19.80,29.00,29.30,185.30,143.70,69.40,838,79,329.30,22.80,47,6669,559.00,15.80,1.00,1.00,23,3.56,36.86,379.90,4311,66,29.00,66,1642,6698,80,47,23,2137,79,28.60,564.80,751,36,12.60,227,15.70,80,36,3748,0,3,1,3,1,0,20.00,0,1,0.00,21.39,18.00,24.50,21.78,37.40,3.72,4.40,8.89,12,16.50,0.22,0.10,12,12.50,4.11,99.10,20.72,37.80,1,0.00,20.00,2,7.40,30.20,19.70,-5.60,8.00,4.20,20.30,231.60,232.50,233.60,36.90,19.40,32.00
 18:04:00  23/07/2019,5.33,76.89,74.45,1,74.24,36,29.22,-5.83,-29.33,2,44,50,34.39,5.06,77.33,-29.00,33.71,43,13.33,16.39,29.94,36,26.50,9,11.50,1,72.83,64.67,74.28,1,65.00,29.39,36.50,28.50,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.21,3.17,2.39,65.00,0,48,-4.00,50,3.61,-2.06,79.44,75.87,-5.56,1,35.52,28.24,-0.61,21.60,64.90,12.20,234,23.00,19.80,28.50,29.30,185.30,144.80,69.90,839,79,329.30,22.80,47,6672,559.60,15.80,1.00,1.00,42,0.06,33.45,379.90,4313,66,29.00,66,1644,6701,80,47,41,2138,79,28.60,564.80,751,36,12.60,227,15.70,80,36,3750,0,3,1,3,1,0,20.00,0,1,0.00,19.00,22.39,41.10,22.61,34.00,0.11,4.40,8.89,12,16.50,0.22,0.10,12,15.11,0.61,95.00,17.39,34.50,1,0.00,20.00,2,7.40,30.20,19.70,-5.60,8.00,4.20,20.30,231.60,232.50,233.60,36.90,19.40,32.00
 18:06:00  23/07/2019,5.33,76.89,74.45,1,74.24,36,29.22,-5.83,-29.33,2,44,50,34.39,5.06,77.33,-29.00,33.71,43,13.33,16.39,29.94,36,26.50,9,11.50,1,72.83,64.67,74.28,1,65.00,29.39,36.50,28.50,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.21,3.17,2.39,65.00,0,48,-4.00,50,3.61,-2.06,79.44,75.87,-5.56,1,35.52,28.24,-0.61,21.60,64.90,12.20,234,23.00,19.80,28.50,29.30,185.30,144.80,69.90,839,79,329.30,22.80,47,6672,559.60,15.80,1.00,1.00,42,0.06,33.45,379.90,4313,66,29.00,66,1644,6701,80,47,41,2138,79,28.60,564.80,751,36,12.60,227,15.70,80,36,3750,0,3,1,3,1,0,20.00,0,1,0.00,19.00,22.39,41.10,22.61,34.00,0.11,4.40,8.89,12,16.50,0.22,0.10,12,15.11,0.61,95.00,17.39,34.50,1,0.00,20.00,2,7.40,30.20,19.70,-5.60,8.00,4.20,20.30,231.60,232.50,233.60,36.90,19.40,32.00
 18:08:00  23/07/2019,5.33,76.89,74.45,1,74.24,36,29.22,-5.83,-29.33,2,44,50,34.39,5.06,77.33,-29.00,33.71,43,13.33,16.39,29.94,36,26.50,9,11.50,1,72.83,64.67,74.28,1,65.00,29.39,36.50,28.50,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.21,3.17,2.39,65.00,0,48,-4.00,50,3.61,-2.06,79.44,75.87,-5.56,1,35.52,28.24,-0.61,21.60,64.90,12.20,234,23.00,19.80,28.50,29.30,185.30,144.80,69.90,839,79,329.30,22.80,47,6672,559.60,15.80,1.00,1.00,42,0.06,33.45,379.90,4313,66,29.00,66,1644,6701,80,47,41,2138,79,28.60,564.80,751,36,12.60,227,15.70,80,36,3750,0,3,1,3,1,0,20.00,0,1,0.00,19.00,22.39,41.10,22.61,34.00,0.11,4.40,8.89,12,16.50,0.22,0.10,12,15.11,0.61,95.00,17.39,34.50,1,0.00,20.00,2,7.40,30.20,19.70,-5.60,8.00,4.20,20.30,231.60,232.50,233.60,36.90,19.40,32.00
 18:10:00  23/07/2019,5.33,77.94,74.08,1,73.69,32,28.33,-4.78,-28.83,2,37,32,32.67,3.78,81.22,-29.00,33.71,32,14.83,15.33,29.94,32,26.50,9,0.00,1,74.06,64.67,75.22,1,65.00,28.33,33.40,28.50,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,32,3394,1,0,0,0,0,33.66,0.50,2.39,65.00,0,24,-4.00,24,2.00,-2.78,82.17,73.90,-4.78,1,35.52,29.12,-0.61,22.30,65.60,12.20,234,23.00,19.30,28.50,29.30,186.10,144.20,69.90,839,79,329.30,22.30,47,6675,560.20,15.80,1.00,1.00,18,-0.67,32.90,380.90,4316,66,29.00,66,1644,6705,80,47,17,2140,79,28.60,566.50,752,36,12.60,228,15.70,80,36,3751,0,3,1,3,1,0,20.00,0,1,0.00,16.39,22.78,68.10,22.61,33.50,-0.28,4.40,8.11,12,20.39,0.22,0.10,12,14.50,-0.28,99.80,20.11,33.50,1,0.00,20.00,2,7.40,30.20,19.70,-5.60,8.00,4.20,20.30,231.60,232.50,233.60,36.90,19.40,32.00
 18:12:00  23/07/2019,5.33,77.94,74.08,1,73.69,32,28.33,-4.78,-28.83,2,37,32,32.67,3.78,81.22,-29.00,33.71,32,14.83,15.33,29.94,32,26.50,9,0.00,1,74.06,64.67,75.22,1,65.00,28.33,33.40,28.50,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,32,3394,1,0,0,0,0,33.66,0.50,2.39,65.00,0,24,-4.00,24,2.00,-2.78,82.17,73.90,-4.78,1,35.52,29.12,-0.61,22.30,65.60,12.20,234,23.00,19.30,28.50,29.30,186.10,144.20,69.90,839,79,329.30,22.30,47,6675,560.20,15.80,1.00,1.00,18,-0.67,32.90,380.90,4316,66,29.00,66,1644,6705,80,47,17,2140,79,28.60,566.50,752,36,12.60,228,15.70,80,36,3751,0,3,1,3,1,0,20.00,0,1,0.00,16.39,22.78,68.10,22.61,33.50,-0.28,4.40,8.11,12,20.39,0.22,0.10,12,14.50,-0.28,99.80,20.11,33.50,1,0.00,20.00,2,7.40,30.20,20.80,-5.60,8.00,4.20,20.30,233.20,233.70,234.60,36.90,20.40,34.50
 18:14:00  23/07/2019,5.33,73.11,73.98,1,72.96,27,28.33,-0.06,-26.11,3,72,66,28.94,3.00,75.50,-29.00,33.71,6,10.94,17.00,29.94,27,26.50,9,34.50,1,71.44,64.67,71.94,1,65.00,28.33,2.50,28.50,4,0,0,3394,3394,15.00,89499,0,45232,24110,0,0,-4.00,5,3394,1,0,0,0,0,39.41,5.94,2.39,65.00,0,48,-4.00,29,2.00,2.61,75.94,72.76,-0.06,1,35.52,33.27,-0.61,22.30,65.60,12.20,234,22.50,19.30,28.50,29.30,187.10,143.60,69.90,840,79,330.30,22.30,47,6678,560.90,15.80,1.00,1.00,34,4.39,37.79,382.00,4319,66,29.00,66,1644,6709,80,47,34,2142,79,28.60,567.80,752,36,12.60,228,15.70,80,36,3754,0,3,1,3,1,0,20.00,0,1,0.00,14.50,16.89,69.10,21.78,38.70,5.00,3.80,7.61,12,15.89,0.22,0.10,12,12.89,5.00,89.30,21.00,38.80,1,0.00,20.00,2,7.40,30.20,20.80,-5.60,8.00,4.20,20.30,233.20,233.70,234.60,36.90,20.40,34.50
 18:16:00  23/07/2019,5.33,73.11,73.98,1,72.96,27,28.33,-0.06,-26.11,3,72,66,28.94,3.00,75.50,-29.00,33.71,6,10.94,17.00,29.94,27,26.50,9,34.50,1,71.44,64.67,71.94,1,65.00,28.33,2.50,28.50,4,0,0,3394,3394,15.00,89499,0,45232,24110,0,0,-4.00,5,3394,1,0,0,0,0,39.41,5.94,2.39,65.00,0,48,-4.00,29,2.00,2.61,75.94,72.76,-0.06,1,35.52,33.27,-0.61,22.30,65.60,12.20,234,22.50,19.30,28.50,29.30,187.10,143.60,69.90,840,79,330.30,22.30,47,6678,560.90,15.80,1.00,1.00,34,4.39,37.79,382.00,4319,66,29.00,66,1644,6709,80,47,34,2142,79,28.60,567.80,752,36,12.60,228,15.70,80,36,3754,0,3,1,3,1,0,20.00,0,1,0.00,14.50,16.89,69.10,21.78,38.70,5.00,3.80,7.61,12,15.89,0.22,0.10,12,12.89,5.00,89.30,21.00,38.80,1,0.00,20.00,2,7.40,30.20,20.80,-5.60,8.00,4.20,20.30,233.20,233.70,234.60,36.90,20.40,34.50
 18:18:00  23/07/2019,5.33,78.33,74.52,1,74.67,45,29.33,-5.44,-27.83,2,90,90,32.78,4.83,78.89,-29.00,33.71,49,11.83,15.78,29.94,45,26.78,9,23.80,1,73.83,65.00,75.44,1,65.00,29.44,41.10,28.50,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,37.16,4.00,2.39,65.00,0,64,-4.00,64,5.39,-0.06,81.28,77.24,-5.28,1,35.52,28.54,-0.61,22.30,65.00,12.20,234,22.50,19.30,28.50,29.30,186.00,143.60,71.00,841,79,330.30,22.30,47,6681,561.40,15.80,1.00,1.00,55,1.39,34.80,380.90,4320,66,29.00,66,1645,6712,80,47,56,2142,79,28.60,567.80,752,36,12.60,228,15.70,80,36,3756,0,3,1,3,1,0,20.00,0,1,0.00,15.11,18.11,80.50,20.28,35.90,2.11,3.80,6.89,12,16.50,0.22,0.10,12,12.00,2.11,100.00,18.72,35.90,1,0.00,20.00,2,7.40,30.20,20.80,-5.60,8.00,4.20,20.30,233.20,233.70,234.60,36.90,20.40,34.50
 18:20:00  23/07/2019,5.33,78.33,74.52,1,74.67,45,29.33,-5.44,-27.83,2,90,90,32.78,4.83,78.89,-29.00,33.71,49,11.83,15.78,29.94,45,26.78,9,23.80,1,73.83,65.00,75.44,1,65.00,29.44,41.10,28.50,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,37.16,4.00,2.39,65.00,0,64,-4.00,64,5.39,-0.06,81.28,77.24,-5.28,1,35.52,28.54,-0.61,22.30,65.00,12.20,234,22.50,19.30,28.50,29.30,186.00,143.60,71.00,841,79,330.30,22.30,47,6681,561.40,15.80,1.00,1.00,55,1.39,34.80,380.90,4320,66,29.00,66,1645,6712,80,47,56,2142,79,28.60,567.80,752,36,12.60,228,15.70,80,36,3756,0,3,1,3,1,0,20.00,0,1,0.00,15.11,18.11,80.50,20.28,35.90,2.11,3.80,6.89,12,16.50,0.22,0.10,12,12.00,2.11,100.00,18.72,35.90,1,0.00,20.00,2,7.40,30.20,20.80,-5.60,8.00,4.20,20.30,233.20,233.70,234.60,36.90,20.40,34.50
 18:22:00  23/07/2019,5.33,78.33,74.52,1,74.67,45,29.33,-5.44,-27.83,2,90,90,32.78,4.83,78.89,-29.00,33.71,49,11.83,15.78,29.94,45,26.78,9,23.80,1,73.83,65.00,75.44,1,65.00,29.44,41.10,28.50,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,37.16,4.00,2.39,65.00,0,64,-4.00,64,5.39,-0.06,81.28,77.24,-5.28,1,35.52,28.54,-0.61,22.30,65.00,12.20,234,22.50,19.30,28.50,29.30,186.00,143.60,71.00,841,79,330.30,22.30,47,6681,561.40,15.80,1.00,1.00,55,1.39,34.80,380.90,4320,66,29.00,66,1645,6712,80,47,56,2142,79,28.60,567.80,752,36,12.60,228,15.70,80,36,3756,0,3,1,3,1,0,20.00,0,1,0.00,15.11,18.11,80.50,20.28,35.90,2.11,3.80,6.89,12,16.50,0.22,0.10,12,12.00,2.11,100.00,18.72,35.90,1,0.00,20.00,2,4.40,30.20,17.20,-5.60,8.00,4.90,18.90,232.30,233.70,233.60,35.90,22.20,20.50
 18:24:00  23/07/2019,5.33,79.33,74.73,1,73.69,48,28.94,-4.28,-29.22,2,89,89,32.78,3.56,75.94,-29.00,33.71,58,12.44,14.67,29.94,48,26.78,9,0.00,1,75.11,65.00,76.44,1,65.00,29.00,32.30,28.50,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,35.30,2.22,2.39,65.00,0,34,-4.00,29,6.61,2.56,82.89,75.47,-4.39,1,35.52,29.54,-0.61,21.80,65.00,12.20,234,22.50,18.80,28.50,28.80,184.90,143.60,71.00,841,79,329.70,22.30,47,6683,561.40,15.80,1.00,1.00,52,-0.28,33.12,379.90,4321,66,29.00,66,1645,6714,80,47,51,2142,79,29.10,567.20,752,36,12.60,228,15.70,81,36,3757,0,3,1,3,1,0,20.00,0,1,0.00,18.11,18.72,88.70,19.11,34.20,0.28,5.40,10.89,12,18.11,0.22,0.10,12,10.11,0.28,100.00,18.72,34.20,1,0.00,20.00,2,4.40,30.20,17.20,-5.60,8.00,4.90,18.90,232.30,233.70,233.60,35.90,22.20,20.50
 18:26:00  23/07/2019,5.33,79.33,74.73,1,73.69,48,28.94,-4.28,-29.22,2,89,89,32.78,3.56,75.94,-29.00,33.71,58,12.44,14.67,29.94,48,26.78,9,0.00,1,75.11,65.00,76.44,1,65.00,29.00,32.30,28.50,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,35.30,2.22,2.39,65.00,0,34,-4.00,29,6.61,2.56,82.89,75.47,-4.39,1,35.52,29.54,-0.61,21.80,65.00,12.20,234,22.50,18.80,28.50,28.80,184.90,143.60,71.00,841,79,329.70,22.30,47,6683,561.40,15.80,1.00,1.00,52,-0.28,33.12,379.90,4321,66,29.00,66,1645,6714,80,47,51,2142,79,29.10,567.20,752,36,12.60,228,15.70,81,36,3757,0,3,1,3,1,0,20.00,0,1,0.00,18.11,18.72,88.70,19.11,34.20,0.28,5.40,10.89,12,18.11,0.22,0.10,12,10.11,0.28,100.00,18.72,34.20,1,0.00,20.00,2,4.40,30.20,17.20,-5.60,8.00,4.90,18.90,232.30,233.70,233.60,35.90,22.20,20.50
 18:28:00  23/07/2019,2.39,78.06,74.69,2,67.33,32,27.44,-1.72,-29.22,2,72,84,30.83,1.56,81.33,-29.00,33.71,0,9.78,14.67,30.39,32,26.78,2,39.20,1,74.67,65.00,75.33,1,65.00,27.50,0.00,28.50,4,0,0,3394,3394,13.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.24,4.67,2.39,65.00,0,43,-4.00,29,6.22,3.94,83.67,67.14,-2.28,1,35.52,31.73,-0.61,21.80,65.00,12.20,235,22.50,19.70,28.50,28.80,185.90,143.60,70.40,841,79,329.70,22.30,47,6687,562.80,15.80,1.00,1.00,29,3.22,36.99,381.10,4324,66,29.00,66,1646,6719,80,47,31,2144,79,29.10,569.60,753,36,12.60,228,15.70,81,36,3759,0,3,1,3,1,0,20.00,0,1,0.00,21.78,16.72,66.70,20.89,37.90,4.11,7.50,15.11,12,16.39,0.22,0.10,12,9.28,4.11,86.50,20.61,37.90,1,0.00,20.00,2,4.40,30.20,17.20,-5.60,8.00,4.90,18.90,232.30,233.70,233.60,35.90,22.20,20.50
 18:30:00  23/07/2019,2.39,78.06,74.69,2,67.33,32,27.44,-1.72,-29.22,2,72,84,30.83,1.56,81.33,-29.00,33.71,0,9.78,14.67,30.39,32,26.78,2,39.20,1,74.67,65.00,75.33,1,65.00,27.50,0.00,28.50,4,0,0,3394,3394,13.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.24,4.67,2.39,65.00,0,43,-4.00,29,6.22,3.94,83.67,67.14,-2.28,1,35.52,31.73,-0.61,21.80,65.00,12.20,235,22.50,19.70,28.50,28.80,185.90,143.60,70.40,841,79,329.70,22.30,47,6687,562.80,15.80,1.00,1.00,29,3.22,36.99,381.10,4324,66,29.00,66,1646,6719,80,47,31,2144,79,29.10,569.60,753,36,12.60,228,15.70,81,36,3759,0,3,1,3,1,0,20.00,0,1,0.00,21.78,16.72,66.70,20.89,37.90,4.11,7.50,15.11,12,16.39,0.22,0.10,12,9.28,4.11,86.50,20.61,37.90,1,0.00,20.00,2,4.40,30.20,17.20,-5.60,8.00,4.90,18.90,232.30,233.70,233.60,35.90,22.20,20.50
 18:32:00  23/07/2019,5.33,77.61,75.06,1,75.97,44,29.61,-3.67,-28.89,2,93,94,33.78,4.89,80.50,-29.00,33.71,46,11.67,16.00,30.83,44,27.11,9,33.30,1,73.44,65.33,75.00,1,65.00,29.44,38.20,28.89,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,37.46,4.67,2.39,65.00,0,70,-4.00,64,6.50,2.94,79.61,78.56,-3.39,1,35.52,30.05,-0.61,21.80,66.10,12.20,235,22.50,19.70,28.50,28.80,186.90,144.20,70.40,841,79,331.40,22.30,47,6689,562.80,15.80,1.00,1.00,58,1.33,34.64,381.10,4326,66,29.00,66,1647,6721,80,47,58,2146,79,29.10,569.00,754,36,12.60,228,15.70,81,36,3762,0,3,1,3,1,0,20.00,0,1,0.00,22.39,18.72,50.70,20.39,35.50,1.61,7.50,15.50,12,14.00,0.22,0.10,12,10.78,2.00,94.70,16.11,35.80,1,0.00,20.00,2,4.40,30.20,17.20,-5.60,8.00,4.90,18.90,231.60,233.70,233.60,36.80,22.20,19.70
