CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 18:34:00  23/07/2019,5.33,77.61,75.06,1,75.97,44,29.61,-3.67,-28.89,2,93,94,33.78,4.89,80.50,-29.00,33.71,46,11.67,16.00,30.83,44,27.11,9,33.30,1,73.44,65.33,75.00,1,65.00,29.44,38.20,28.89,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,37.46,4.67,2.39,65.00,0,70,-4.00,64,6.50,2.94,79.61,78.56,-3.39,1,35.52,30.05,-0.61,21.80,66.10,12.20,235,22.50,19.70,28.50,28.80,186.90,144.20,70.40,841,79,331.40,22.30,47,6689,562.80,15.80,1.00,1.00,58,1.33,34.64,381.10,4326,66,29.00,66,1647,6721,80,47,58,2146,79,29.10,569.00,754,36,12.60,228,15.70,81,36,3762,0,3,1,3,1,0,20.00,0,1,0.00,22.39,18.72,50.70,20.39,35.50,1.61,7.50,15.50,12,14.00,0.22,0.10,12,10.78,2.00,94.70,16.11,35.80,1,0.00,20.00,2,4.40,30.20,17.20,-5.60,8.00,4.90,18.90,231.60,233.70,233.60,36.80,22.20,19.70
 18:36:00  23/07/2019,5.33,79.56,75.39,1,75.37,47,29.22,-6.89,-29.83,2,88,88,33.78,4.06,78.94,-29.00,33.71,57,11.67,15.61,30.83,47,27.11,9,0.00,1,75.28,65.33,76.72,1,65.00,29.17,34.00,28.89,4,0,0,3394,3394,13.06,89499,0,45232,24110,0,0,-4.00,57,3394,1,0,0,0,0,36.99,3.83,2.39,65.00,0,36,-4.00,50,7.00,0.17,82.89,77.18,-6.83,1,35.52,27.37,-0.61,21.80,66.10,12.20,235,22.50,19.70,28.50,28.80,185.90,143.60,69.80,841,79,329.70,22.30,47,6689,560.40,15.80,1.00,1.00,58,0.89,34.29,379.30,4326,66,29.00,66,1647,6721,81,47,58,2146,79,29.10,566.40,754,36,12.60,228,15.70,81,36,3762,0,3,1,3,1,0,20.00,0,1,0.00,19.28,19.39,51.30,20.78,35.50,1.61,6.40,12.89,12,10.22,4.28,2.10,12,14.61,2.00,87.20,12.00,35.80,1,0.00,20.00,2,4.40,30.20,17.20,-5.60,8.00,4.90,18.90,231.60,233.70,233.60,36.80,22.20,19.70
 18:38:00  23/07/2019,5.33,79.56,75.39,1,75.37,47,29.22,-6.89,-29.83,2,88,88,33.78,4.06,78.94,-29.00,33.71,57,11.67,15.61,30.83,47,27.11,9,0.00,1,75.28,65.33,76.72,1,65.00,29.17,34.00,28.89,4,0,0,3394,3394,13.06,89499,0,45232,24110,0,0,-4.00,57,3394,1,0,0,0,0,36.99,3.83,2.39,65.00,0,36,-4.00,50,7.00,0.17,82.89,77.18,-6.83,1,35.52,27.37,-0.61,21.80,66.10,12.20,235,22.50,19.70,28.50,28.80,185.90,143.60,69.80,841,79,329.70,22.30,47,6689,560.40,15.80,1.00,1.00,58,0.89,34.29,379.30,4326,66,29.00,66,1647,6721,81,47,58,2146,79,29.10,566.40,754,36,12.60,228,15.70,81,36,3762,0,3,1,3,1,0,20.00,0,1,0.00,19.28,19.39,51.30,20.78,35.50,1.61,6.40,12.89,12,10.22,4.28,2.10,12,14.61,2.00,87.20,12.00,35.80,1,0.00,20.00,2,4.40,30.20,17.20,-5.60,8.00,4.90,18.90,231.60,233.70,233.60,36.80,22.20,19.70
 18:40:00  23/07/2019,5.33,84.33,75.55,1,75.65,43,28.78,-3.33,-29.83,2,83,84,32.11,2.17,80.11,-29.00,33.71,43,14.11,14.56,30.83,43,27.11,9,0.00,1,74.61,65.33,82.06,1,65.00,28.78,34.00,28.89,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,43,3394,1,0,0,0,0,33.65,0.44,2.39,65.00,0,39,-4.00,29,7.61,4.28,84.22,76.51,-3.39,1,35.52,30.31,-0.61,21.30,66.10,12.20,235,22.50,19.70,28.50,28.80,185.90,145.00,70.50,842,79,329.70,22.30,47,6692,561.00,15.80,1.00,1.00,27,-1.39,32.26,380.40,4329,66,29.00,66,1649,6725,81,47,26,2147,79,29.10,567.70,755,36,12.60,228,15.70,81,36,3764,0,3,1,3,1,0,20.00,0,1,0.00,16.28,21.61,78.30,20.78,33.10,-0.78,5.60,11.22,12,19.39,8.72,4.30,12,21.00,-0.89,84.30,18.50,33.00,1,0.00,20.00,2,4.40,30.20,17.20,-5.60,8.00,4.90,18.90,231.60,233.70,233.60,36.80,22.20,19.70
 18:42:00  23/07/2019,5.33,84.33,75.55,1,75.65,43,28.78,-3.33,-29.83,2,83,84,32.11,2.17,80.11,-29.00,33.71,43,14.11,14.56,30.83,43,27.11,9,0.00,1,74.61,65.33,82.06,1,65.00,28.78,34.00,28.89,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,43,3394,1,0,0,0,0,33.65,0.44,2.39,65.00,0,39,-4.00,29,7.61,4.28,84.22,76.51,-3.39,1,35.52,30.31,-0.61,21.30,66.10,12.20,235,22.50,19.70,28.50,28.80,185.90,145.00,70.50,842,79,329.70,22.30,47,6692,561.00,15.80,1.00,1.00,27,-1.39,32.26,380.40,4329,66,29.00,66,1649,6725,81,47,26,2147,79,29.10,567.70,755,36,12.60,228,15.70,81,36,3764,0,3,1,3,1,0,20.00,0,1,0.00,16.28,21.61,78.30,20.78,33.10,-0.78,5.60,11.22,12,19.39,8.72,4.30,12,21.00,-0.89,84.30,18.50,33.00,1,0.00,20.00,2,4.40,30.20,17.20,-5.60,8.00,4.90,17.40,233.40,235.40,235.30,36.80,21.60,20.20
 18:44:00  23/07/2019,5.33,84.33,75.55,1,75.65,43,28.78,-3.33,-29.83,2,83,84,32.11,2.17,80.11,-29.00,33.71,43,14.11,14.56,30.83,43,27.11,9,0.00,1,74.61,65.33,82.06,1,65.00,28.78,34.00,28.89,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,43,3394,1,0,0,0,0,33.65,0.44,2.39,65.00,0,39,-4.00,29,7.61,4.28,84.22,76.51,-3.39,1,35.52,30.31,-0.61,21.30,66.10,12.20,235,22.50,19.70,28.50,28.80,185.90,145.00,70.50,842,79,329.70,22.30,47,6692,561.00,15.80,1.00,1.00,27,-1.39,32.26,380.40,4329,66,29.00,66,1649,6725,81,47,26,2147,79,29.10,567.70,755,36,12.60,228,15.70,81,36,3764,0,3,1,3,1,0,20.00,0,1,0.00,16.28,21.61,78.30,20.78,33.10,-0.78,5.60,11.22,12,19.39,8.72,4.30,12,21.00,-0.89,84.30,18.50,33.00,1,0.00,20.00,2,4.40,30.20,17.20,-5.60,8.00,4.90,17.40,233.40,235.40,235.30,36.80,21.60,20.20
 18:46:00  23/07/2019,5.33,80.78,75.46,1,77.94,30,28.50,-2.39,-27.28,3,79,84,29.61,2.56,82.78,-29.00,33.71,8,10.78,16.67,30.83,30,27.11,9,33.50,1,73.56,65.67,83.17,1,65.00,28.50,28.50,28.89,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,8,3394,1,0,0,0,0,39.16,5.78,2.39,65.00,0,52,-4.00,52,7.61,5.44,80.33,78.16,-2.33,1,35.52,31.14,-0.61,22.10,66.10,12.20,235,22.50,19.10,28.50,28.80,185.90,145.00,71.20,843,79,330.20,22.30,47,6696,562.60,15.80,1.00,1.00,27,3.11,36.56,380.40,4331,66,29.00,66,1650,6729,81,47,28,2148,79,29.10,568.90,755,36,12.00,229,15.20,81,36,3766,0,3,1,3,1,0,20.00,0,0,0.00,12.61,18.22,0.00,21.78,37.20,3.50,10.00,20.00,12,12.72,0.22,0.10,12,12.89,4.00,81.70,16.61,37.70,1,0.00,20.00,2,4.40,30.20,17.20,-5.60,8.00,4.90,17.40,233.40,235.40,235.30,36.80,21.60,20.20
 18:48:00  23/07/2019,5.33,80.78,75.46,1,77.94,30,28.50,-2.39,-27.28,3,79,84,29.61,2.56,82.78,-29.00,33.71,8,10.78,16.67,30.83,30,27.11,9,33.50,1,73.56,65.67,83.17,1,65.00,28.50,28.50,28.89,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,8,3394,1,0,0,0,0,39.16,5.78,2.39,65.00,0,52,-4.00,52,7.61,5.44,80.33,78.16,-2.33,1,35.52,31.14,-0.61,22.10,66.10,12.20,235,22.50,19.10,28.50,28.80,185.90,145.00,71.20,843,79,330.20,22.30,47,6696,562.60,15.80,1.00,1.00,27,3.11,36.56,380.40,4331,66,29.00,66,1650,6729,81,47,28,2148,79,29.10,568.90,755,36,12.00,229,15.20,81,36,3766,0,3,1,3,1,0,20.00,0,0,0.00,12.61,18.22,0.00,21.78,37.20,3.50,10.00,20.00,12,12.72,0.22,0.10,12,12.89,4.00,81.70,16.61,37.70,1,0.00,20.00,2,4.40,30.20,17.20,-5.60,8.00,4.90,17.40,233.40,235.40,235.30,36.80,21.60,20.20
 18:50:00  23/07/2019,5.33,83.11,75.46,1,75.15,40,29.61,-5.44,-28.39,2,91,91,32.72,4.28,79.78,-29.00,33.71,37,13.67,17.17,30.56,40,27.11,9,10.70,1,73.56,65.67,81.67,1,65.00,29.78,35.90,28.89,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,36.73,3.61,2.39,65.00,0,54,-4.00,54,6.78,1.39,82.83,76.45,-5.28,1,35.52,28.58,-0.61,22.10,66.10,12.20,235,22.50,19.10,28.50,29.30,186.80,145.00,71.20,843,79,330.20,22.30,47,6698,562.60,15.80,1.00,1.00,37,0.33,33.78,379.40,4332,66,29.00,66,1650,6732,81,47,36,2150,79,29.10,568.90,755,36,12.00,229,15.20,81,36,3768,0,3,1,3,1,0,20.00,0,0,0.00,12.61,21.00,0.00,21.78,34.30,0.39,10.00,20.00,12,16.50,0.61,0.10,12,14.89,1.00,84.80,17.61,34.90,1,0.00,20.00,2,4.40,30.20,17.20,-5.60,8.00,4.90,17.40,233.40,235.40,235.30,36.80,21.60,20.20
 18:52:00  23/07/2019,5.33,83.11,75.46,1,75.15,40,29.61,-5.44,-28.39,2,91,91,32.72,4.28,79.78,-29.00,33.71,37,13.67,17.17,30.56,40,27.11,9,10.70,1,73.56,65.67,81.67,1,65.00,29.78,35.90,28.89,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,36.73,3.61,2.39,65.00,0,54,-4.00,54,6.78,1.39,82.83,76.45,-5.28,1,35.52,28.58,-0.61,22.10,66.10,12.20,235,22.50,19.10,28.50,29.30,186.80,145.00,71.20,843,79,330.20,22.30,47,6698,562.60,15.80,1.00,1.00,37,0.33,33.78,379.40,4332,66,29.00,66,1650,6732,81,47,36,2150,79,29.10,568.90,755,36,12.00,229,15.20,81,36,3768,0,3,1,3,1,0,20.00,0,0,0.00,12.61,21.00,0.00,21.78,34.30,0.39,10.00,20.00,1,16.50,0.61,0.10,12,14.89,1.00,84.80,17.61,34.90,1,0.00,20.00,2,4.40,30.20,17.20,-5.60,8.00,4.90,17.40,232.70,234.00,234.00,33.90,22.20,21.50
 18:54:00  23/07/2019,5.33,85.50,75.46,1,74.51,38,29.17,-3.94,-30.11,2,85,85,33.06,2.83,77.17,-29.00,33.71,35,15.17,16.00,30.56,38,27.11,9,0.00,1,75.11,65.67,80.83,1,65.00,29.17,35.10,28.89,4,0,0,3394,3394,12.89,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,33.96,0.83,2.39,65.00,0,35,-4.00,29,6.00,2.22,85.22,75.01,-4.00,1,35.52,29.82,-0.61,22.10,66.70,12.20,235,22.50,19.10,28.50,29.30,186.80,145.00,70.60,843,79,330.20,22.30,47,6702,563.70,15.80,1.00,1.00,16,-0.94,32.54,379.40,4334,66,29.00,66,1651,6735,81,47,14,2151,79,29.10,569.60,756,36,12.00,229,15.20,81,36,3769,0,3,1,3,1,0,20.00,0,0,0.00,12.61,22.39,0.00,21.78,32.90,-1.00,10.00,20.00,1,19.50,4.11,2.00,12,16.72,-0.78,93.60,18.72,33.10,1,0.00,20.00,2,4.40,30.20,17.20,-5.60,8.00,4.90,17.40,232.70,234.00,234.00,33.90,22.20,21.50
 18:56:00  23/07/2019,5.33,85.50,75.46,1,74.51,38,29.17,-3.94,-30.11,2,85,85,33.06,2.83,77.17,-29.00,33.71,35,15.17,16.00,30.56,38,27.11,9,0.00,1,75.11,65.67,80.83,1,65.00,29.17,35.10,28.89,4,0,0,3394,3394,12.89,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,33.96,0.83,2.39,65.00,0,35,-4.00,29,6.00,2.22,85.22,75.01,-4.00,1,35.52,29.82,-0.61,22.10,66.70,12.20,235,22.50,19.10,28.50,29.30,186.80,145.00,70.60,843,79,330.20,22.30,47,6702,563.70,15.80,1.00,1.00,16,-0.94,32.54,379.40,4334,66,29.00,66,1651,6735,81,47,14,2151,79,29.10,569.60,756,36,12.00,229,15.20,81,36,3769,0,3,1,3,1,0,20.00,0,0,0.00,12.61,22.39,0.00,21.78,32.90,-1.00,10.00,20.00,1,19.50,4.11,2.00,12,16.72,-0.78,93.60,18.72,33.10,1,0.00,20.00,2,4.40,30.20,17.20,-5.60,8.00,4.90,17.40,232.70,234.00,234.00,33.90,22.20,21.50
 18:58:00  23/07/2019,5.33,81.39,75.40,1,78.29,26,28.06,-1.72,-27.50,3,93,93,29.56,2.28,80.17,-29.00,33.71,6,11.67,17.44,30.56,27,27.11,9,31.10,1,77.28,65.67,79.61,1,65.00,28.28,33.30,28.89,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,2,3394,1,0,0,0,0,39.10,5.72,2.39,65.00,0,54,-4.00,54,7.56,6.22,80.67,78.48,-1.39,1,35.52,31.72,-0.61,22.10,66.70,12.20,235,22.50,19.10,28.50,29.30,188.30,144.10,71.30,844,79,330.20,22.30,47,6705,563.70,15.80,1.00,1.00,26,3.78,37.10,380.90,4337,66,29.00,66,1651,6739,81,48,26,2153,79,29.10,570.70,756,36,12.00,229,15.20,81,36,3771,0,3,1,3,1,0,20.00,0,1,0.00,19.72,18.61,19.30,22.72,37.70,4.00,4.20,8.50,1,14.78,0.22,0.10,12,12.39,4.50,96.10,19.39,38.30,1,0.00,20.00,2,4.40,30.20,17.20,-5.60,8.00,4.90,17.40,232.70,234.00,234.00,33.90,22.20,21.50
 19:00:00  23/07/2019,5.33,81.39,75.40,1,78.29,26,28.06,-1.72,-27.50,3,93,93,29.56,2.28,80.17,-29.00,33.71,6,11.67,17.44,30.56,27,27.11,9,31.10,1,77.28,65.67,79.61,1,65.00,28.28,33.30,28.89,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,2,3394,1,0,0,0,0,39.10,5.72,2.39,65.00,0,54,-4.00,54,7.56,6.22,80.67,78.48,-1.39,1,35.52,31.72,-0.61,22.10,66.70,12.20,235,22.50,19.10,28.50,29.30,188.30,144.10,71.30,844,79,330.20,22.30,47,6705,563.70,15.80,1.00,1.00,26,3.78,37.10,380.90,4337,66,29.00,66,1651,6739,81,48,26,2153,79,29.10,570.70,756,36,12.00,229,15.20,81,36,3771,0,3,1,3,1,0,20.00,0,1,0.00,19.72,18.61,19.30,22.72,37.70,4.00,4.20,8.50,1,14.78,0.22,0.10,12,12.39,4.50,96.10,19.39,38.30,1,0.00,20.00,2,4.40,30.20,17.20,-5.60,8.00,4.90,17.40,232.70,234.00,234.00,33.90,22.20,21.50
 19:02:00  23/07/2019,5.33,81.39,75.40,1,78.29,26,28.06,-1.72,-27.50,3,93,93,29.56,2.28,80.17,-29.00,33.71,6,11.67,17.44,30.56,27,27.11,9,31.10,1,77.28,65.67,79.61,1,65.00,28.28,33.30,28.89,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,2,3394,1,0,0,0,0,39.10,5.72,2.39,65.00,0,54,-4.00,54,7.56,6.22,80.67,78.48,-1.39,1,35.52,31.72,-0.61,22.10,66.70,12.20,235,22.50,19.10,28.50,29.30,188.30,144.10,71.30,844,79,330.20,22.30,47,6705,563.70,15.80,1.00,1.00,26,3.78,37.10,380.90,4337,66,29.00,66,1651,6739,81,48,26,2153,79,29.10,570.70,756,36,12.00,229,15.20,81,36,3771,0,3,1,3,1,0,20.00,0,1,0.00,19.72,18.61,19.30,22.72,37.70,4.00,4.20,8.50,12,14.78,0.22,0.10,12,12.39,4.50,96.10,19.39,38.30,1,0.00,20.00,2,4.40,30.20,19.50,-5.60,9.90,4.90,17.40,231.80,234.00,234.00,43.50,21.30,20.40
 19:04:00  23/07/2019,5.33,83.56,75.32,1,75.11,43,29.78,-6.11,-29.67,2,90,90,34.06,4.33,81.56,-29.00,33.71,45,12.89,16.33,30.56,43,26.83,9,13.20,1,79.56,65.67,74.39,1,65.00,29.78,39.80,28.89,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,36.59,3.50,2.39,65.00,0,58,-4.00,58,6.78,0.72,83.11,77.09,-5.89,1,35.52,28.03,-0.61,21.50,67.30,12.20,235,22.50,18.50,28.00,29.30,188.30,144.10,71.30,844,79,330.20,22.30,48,6708,563.70,15.80,1.00,1.00,45,0.44,33.88,380.90,4339,66,28.40,66,1652,6741,81,48,44,2154,79,29.10,569.80,757,36,12.00,229,15.20,81,36,3773,0,3,1,3,1,0,20.00,0,1,0.00,16.89,22.00,45.10,22.72,34.50,0.61,4.20,8.11,12,15.28,0.89,0.10,12,15.28,1.11,89.60,16.50,34.90,1,0.00,20.00,2,4.40,30.20,19.50,-5.60,9.90,4.90,17.40,231.80,234.00,234.00,43.50,21.30,20.40
 19:06:00  23/07/2019,5.33,83.56,75.32,1,75.11,43,29.78,-6.11,-29.67,2,90,90,34.06,4.33,81.56,-29.00,33.71,45,12.89,16.33,30.56,43,26.83,9,13.20,1,79.56,65.67,74.39,1,65.00,29.78,39.80,28.89,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,36.59,3.50,2.39,65.00,0,58,-4.00,58,6.78,0.72,83.11,77.09,-5.89,1,35.52,28.03,-0.61,21.50,67.30,12.20,235,22.50,18.50,28.00,29.30,188.30,144.10,71.30,844,79,330.20,22.30,48,6708,563.70,15.80,1.00,1.00,45,0.44,33.88,380.90,4339,66,28.40,66,1652,6741,81,48,44,2154,79,29.10,569.80,757,36,12.00,229,15.20,81,36,3773,0,3,1,3,1,0,20.00,0,1,0.00,16.89,22.00,45.10,22.72,34.50,0.61,4.20,8.11,12,15.28,0.89,0.10,12,15.28,1.11,89.60,16.50,34.90,1,0.00,20.00,2,4.40,30.20,19.50,-5.60,9.90,4.90,17.40,231.80,234.00,234.00,43.50,21.30,20.40
 19:08:00  23/07/2019,5.33,83.11,75.08,1,74.37,41,28.89,-3.56,-29.67,2,86,86,33.17,3.39,78.33,-29.00,33.71,47,12.89,15.39,30.56,41,26.83,9,0.00,1,79.56,66.00,72.00,1,65.00,28.89,32.60,28.89,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,35.59,2.44,2.39,65.00,0,37,-4.00,29,6.39,3.00,83.11,75.63,-3.56,1,35.52,30.15,-0.61,21.50,67.30,12.20,235,22.50,18.50,28.00,29.30,187.80,143.50,70.70,844,79,329.60,22.30,48,6710,563.70,15.80,1.00,1.00,39,0.11,33.69,379.30,4339,66,28.40,66,1652,6743,81,48,39,2154,79,29.10,569.10,757,36,12.00,229,15.20,81,36,3774,0,3,1,3,1,0,20.00,0,1,0.00,15.11,20.39,68.00,21.39,34.50,0.89,3.70,7.50,12,17.50,3.28,1.60,12,16.61,1.11,91.50,18.72,34.90,1,0.00,20.00,2,4.40,30.20,19.50,-5.60,9.90,4.90,17.40,231.80,234.00,234.00,43.50,21.30,20.40
 19:10:00  23/07/2019,5.33,83.11,75.08,1,74.37,41,28.89,-3.56,-29.67,2,86,86,33.17,3.39,78.33,-29.00,33.71,47,12.89,15.39,30.56,41,26.83,9,0.00,1,79.56,66.00,72.00,1,65.00,28.89,32.60,28.89,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,35.59,2.44,2.39,65.00,0,37,-4.00,29,6.39,3.00,83.11,75.63,-3.56,1,35.52,30.15,-0.61,21.50,67.30,12.20,235,22.50,18.50,28.00,29.30,187.80,143.50,70.70,844,79,329.60,22.30,48,6710,563.70,15.80,1.00,1.00,39,0.11,33.69,379.30,4339,66,28.40,66,1652,6743,81,48,39,2154,79,29.10,569.10,757,36,12.00,229,15.20,81,36,3774,0,3,1,3,1,0,20.00,0,1,0.00,15.11,20.39,68.00,21.39,34.50,0.89,3.70,7.50,12,17.50,3.28,1.60,12,16.61,1.11,91.50,18.72,34.90,1,0.00,20.00,2,4.40,30.20,19.50,-5.60,9.90,4.90,17.40,231.80,234.00,234.00,43.50,21.30,20.40
 19:12:00  23/07/2019,5.33,84.06,74.95,1,75.00,39,28.89,-3.11,-30.89,1,73,84,33.17,2.11,82.11,-29.00,33.71,43,14.39,15.39,30.56,39,26.83,9,0.00,1,78.56,66.00,70.83,1,65.00,28.89,37.90,28.89,4,0,0,3394,3394,12.50,89499,0,45232,24110,0,0,-4.00,38,3394,1,0,0,0,0,34.05,0.89,2.39,65.00,0,44,-4.00,29,7.56,4.44,83.83,75.84,-3.11,1,35.52,30.52,-0.61,21.50,66.80,12.20,236,22.50,19.20,28.00,29.30,187.80,142.60,71.40,845,79,327.80,22.30,48,6714,564.60,15.80,1.00,1.00,23,-0.33,33.05,379.30,4341,66,28.40,66,1652,6747,81,48,21,2155,79,29.10,570.30,757,36,12.00,229,15.20,81,36,3774,0,3,1,3,1,0,20.00,0,1,0.00,13.72,21.39,100.00,21.39,33.70,-0.22,3.70,7.00,12,20.50,0.22,0.10,12,12.11,-0.22,100.00,20.28,33.60,1,0.00,20.00,2,4.40,30.20,19.50,-5.60,9.90,4.90,18.40,232.80,234.90,234.70,43.50,22.20,20.40
 19:14:00  23/07/2019,5.33,84.06,74.95,1,75.00,39,28.89,-3.11,-30.89,1,73,84,33.17,2.11,82.11,-29.00,33.71,43,14.39,15.39,30.56,39,26.83,9,0.00,1,78.56,66.00,70.83,1,65.00,28.89,37.90,28.89,4,0,0,3394,3394,12.50,89499,0,45232,24110,0,0,-4.00,38,3394,1,0,0,0,0,34.05,0.89,2.39,65.00,0,44,-4.00,29,7.56,4.44,83.83,75.84,-3.11,1,35.52,30.52,-0.61,21.50,66.80,12.20,236,22.50,19.20,28.00,29.30,187.80,142.60,71.40,845,79,327.80,22.30,48,6714,564.60,15.80,1.00,1.00,23,-0.33,33.05,379.30,4341,66,28.40,66,1652,6747,81,48,21,2155,79,29.10,570.30,757,36,12.00,229,15.20,81,36,3774,0,3,1,3,1,0,20.00,0,1,0.00,13.72,21.39,100.00,21.39,33.70,-0.22,3.70,7.00,12,20.50,0.22,0.10,12,12.11,-0.22,100.00,20.28,33.60,1,0.00,20.00,2,4.40,30.20,19.50,-5.60,9.90,4.90,18.40,232.80,234.90,234.70,43.50,22.20,20.40
 19:16:00  23/07/2019,2.39,83.67,75.07,1,71.33,28,27.72,-3.11,-28.61,2,67,66,29.78,1.11,84.61,-29.00,33.71,0,14.72,16.44,30.56,28,26.83,2,7.40,1,77.83,66.00,72.72,1,65.00,27.78,7.30,28.89,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.93,1.67,2.39,65.00,0,49,-4.00,29,6.39,3.17,83.83,71.01,-3.11,1,35.52,30.57,-0.61,21.50,67.60,11.70,236,22.50,19.20,27.50,29.30,188.30,142.60,71.40,845,79,326.20,22.30,48,6716,564.10,15.80,1.00,1.00,3,1.22,34.71,380.70,4344,66,27.80,66,1653,6750,81,48,5,2156,79,29.10,570.30,758,36,12.00,229,15.20,81,36,3774,0,3,1,3,1,0,20.00,0,1,0.00,12.72,20.78,98.60,22.28,35.20,1.39,3.70,6.72,12,19.89,0.22,0.10,12,10.61,1.39,100.00,21.39,35.20,1,0.00,20.00,2,4.40,30.20,19.50,-5.60,9.90,4.90,18.40,232.80,234.90,234.70,43.50,22.20,20.40
 19:18:00  23/07/2019,2.39,83.67,75.07,1,71.33,28,27.72,-3.11,-28.61,2,67,66,29.78,1.11,84.61,-29.00,33.71,0,14.72,16.44,30.56,28,26.83,2,7.40,1,77.83,66.00,72.72,1,65.00,27.78,7.30,28.89,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.93,1.67,2.39,65.00,0,49,-4.00,29,6.39,3.17,83.83,71.01,-3.11,1,35.52,30.57,-0.61,21.50,67.60,11.70,236,22.50,19.20,27.50,29.30,188.30,142.60,71.40,845,79,326.20,22.30,48,6716,564.10,15.80,1.00,1.00,3,1.22,34.71,380.70,4344,66,27.80,66,1653,6750,81,48,5,2156,79,29.10,570.30,758,36,12.00,229,15.20,81,36,3774,0,3,1,3,1,0,20.00,0,1,0.00,12.72,20.78,98.60,22.28,35.20,1.39,3.70,6.72,12,19.89,0.22,0.10,12,10.61,1.39,100.00,21.39,35.20,1,0.00,20.00,2,4.40,30.20,19.50,-5.60,9.90,4.90,18.40,232.80,234.90,234.70,43.50,22.20,20.40
 19:20:00  23/07/2019,2.39,83.67,75.07,1,71.33,28,27.72,-3.11,-28.61,2,67,66,29.78,1.11,84.61,-29.00,33.71,0,14.72,16.44,30.56,28,26.83,2,7.40,1,77.83,66.00,72.72,1,65.00,27.78,7.30,28.89,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.93,1.67,2.39,65.00,0,49,-4.00,29,6.39,3.17,83.83,71.01,-3.11,1,35.52,30.57,-0.61,21.50,67.60,11.70,236,22.50,19.20,27.50,29.30,188.30,142.60,71.40,845,79,326.20,22.30,48,6716,564.10,15.80,1.00,1.00,3,1.22,34.71,380.70,4344,66,27.80,66,1653,6750,81,48,5,2156,79,29.10,570.30,758,36,12.00,229,15.20,81,36,3774,0,3,1,3,1,0,20.00,0,1,0.00,12.72,20.78,98.60,22.28,35.20,1.39,3.70,6.72,12,19.89,0.22,0.10,12,10.61,1.39,100.00,21.39,35.20,1,0.00,20.00,2,4.40,30.20,19.50,-5.60,9.90,4.90,18.40,232.80,234.90,234.70,43.50,22.20,20.40
 19:22:00  23/07/2019,5.33,78.89,75.84,1,77.65,44,30.67,-2.61,-27.78,2,86,86,33.56,5.83,80.89,-29.00,33.71,47,11.56,17.33,30.56,44,26.83,9,50.70,1,76.94,66.00,71.50,1,65.00,30.39,51.20,29.22,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,38.82,5.89,2.39,65.00,0,82,-4.00,86,4.61,2.22,78.89,81.23,-2.11,1,35.52,30.93,-0.61,20.90,67.60,11.70,236,22.50,19.20,27.50,29.30,190.40,142.60,71.40,846,79,328.20,22.30,48,6721,566.00,15.80,1.00,1.00,61,3.06,36.14,382.70,4348,66,27.80,66,1654,6755,81,48,61,2159,79,29.10,572.40,758,36,12.00,229,15.20,81,36,3778,0,3,1,3,1,0,20.00,0,1,0.00,13.61,14.72,88.20,18.22,37.20,3.39,3.70,6.72,12,12.89,0.22,0.10,12,11.72,3.39,99.50,16.39,37.20,1,0.00,20.00,2,4.40,30.20,17.30,-5.60,8.20,4.90,18.40,232.20,233.70,233.90,36.90,20.40,21.20
 19:24:00  23/07/2019,5.33,78.89,75.84,1,77.65,44,30.67,-2.61,-27.78,2,86,86,33.56,5.83,80.89,-29.00,33.71,47,11.56,17.33,30.56,44,26.83,9,50.70,1,76.94,66.00,71.50,1,65.00,30.39,51.20,29.22,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,38.82,5.89,2.39,65.00,0,82,-4.00,86,4.61,2.22,78.89,81.23,-2.11,1,35.52,30.93,-0.61,20.90,67.60,11.70,236,22.50,19.20,27.50,29.30,190.40,142.60,71.40,846,79,328.20,22.30,48,6721,566.00,15.80,1.00,1.00,61,3.06,36.14,382.70,4348,66,27.80,66,1654,6755,81,48,61,2159,79,29.10,572.40,758,36,12.00,229,15.20,81,36,3778,0,3,1,3,1,0,20.00,0,1,0.00,13.61,14.72,88.20,18.22,37.20,3.39,3.70,6.72,12,12.89,0.22,0.10,12,11.72,3.39,99.50,16.39,37.20,1,0.00,20.00,2,4.40,30.20,17.30,-5.60,8.20,4.90,18.40,232.20,233.70,233.90,36.90,20.40,21.20
 19:26:00  23/07/2019,5.33,84.67,74.84,1,74.78,61,30.00,-6.39,-29.17,2,86,86,33.56,4.28,77.39,-29.00,33.71,61,12.11,15.22,30.56,61,26.83,9,9.00,1,76.33,66.28,80.06,1,65.00,30.11,41.90,28.78,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,61,3394,1,1,0,0,0,36.17,3.11,2.39,65.00,0,52,-4.00,52,5.39,-0.83,84.83,77.39,-6.28,1,35.52,27.80,-0.61,20.90,67.10,11.70,236,22.50,19.20,27.50,29.30,189.80,142.10,71.40,846,79,327.70,22.30,48,6723,565.50,15.80,1.00,1.00,63,0.33,33.75,381.00,4348,66,27.80,66,1654,6756,81,48,62,2159,79,29.10,570.90,758,36,12.00,229,15.20,81,36,3779,0,3,1,3,1,0,20.00,0,1,0.00,19.28,16.89,91.70,18.22,34.90,1.11,6.20,12.50,12,16.61,0.22,0.10,12,10.00,1.00,100.00,17.72,34.90,1,0.00,20.00,2,4.40,30.20,17.30,-5.60,8.20,4.90,18.40,232.20,233.70,233.90,36.90,20.40,21.20
 19:28:00  23/07/2019,5.33,84.67,74.84,1,74.78,61,30.00,-6.39,-29.17,2,86,86,33.56,4.28,77.39,-29.00,33.71,61,12.11,15.22,30.56,61,26.83,9,9.00,1,76.33,66.28,80.06,1,65.00,30.11,41.90,28.78,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,61,3394,1,1,0,0,0,36.17,3.11,2.39,65.00,0,52,-4.00,52,5.39,-0.83,84.83,77.39,-6.28,1,35.52,27.80,-0.61,20.90,67.10,11.70,236,22.50,19.20,27.50,29.30,189.80,142.10,71.40,846,79,327.70,22.30,48,6723,565.50,15.80,1.00,1.00,63,0.33,33.75,381.00,4348,66,27.80,66,1654,6756,81,48,62,2159,79,29.10,570.90,758,36,12.00,229,15.20,81,36,3779,0,3,1,3,1,0,20.00,0,1,0.00,19.28,16.89,91.70,18.22,34.90,1.11,6.20,12.50,12,16.61,0.22,0.10,12,10.00,1.00,100.00,17.72,34.90,1,0.00,20.00,2,4.40,30.20,17.30,-5.60,8.20,4.90,18.40,232.20,233.70,233.90,36.90,20.40,21.20
 19:30:00  23/07/2019,5.33,84.00,74.59,1,75.35,54,28.61,-3.50,-30.06,2,81,84,32.67,2.50,77.72,-29.00,33.71,57,13.78,14.17,30.56,54,26.56,9,0.00,1,74.83,66.28,81.89,1,65.00,28.67,39.60,28.78,4,0,0,3394,3394,12.87,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,33.53,0.44,2.39,65.00,0,37,-4.00,29,5.72,2.33,83.61,76.71,-3.50,1,35.52,30.20,-0.61,20.90,67.90,11.70,236,22.50,18.60,27.50,29.30,189.80,142.10,72.20,847,79,327.70,22.30,48,6726,565.50,15.80,1.00,1.00,32,-1.50,31.97,382.20,4351,66,27.80,66,1655,6760,81,48,31,2160,79,29.10,572.20,759,36,11.50,229,15.20,81,36,3781,0,3,1,3,1,0,20.00,0,1,0.00,26.28,20.89,68.30,19.72,32.70,-1.22,10.00,20.00,12,20.00,1.50,0.70,12,10.00,-1.22,100.00,18.78,32.80,1,0.00,20.00,2,4.40,30.20,17.30,-5.60,8.20,4.90,18.40,232.20,233.70,233.90,36.90,20.40,21.20
 19:32:00  23/07/2019,5.33,84.00,74.59,1,75.35,54,28.61,-3.50,-30.06,2,81,84,32.67,2.50,77.72,-29.00,33.71,57,13.78,14.17,30.56,54,26.56,9,0.00,1,74.83,66.28,81.89,1,65.00,28.67,39.60,28.78,4,0,0,3394,3394,12.87,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,33.53,0.44,2.39,65.00,0,37,-4.00,29,5.72,2.33,83.61,76.71,-3.50,1,35.52,30.20,-0.61,20.90,67.90,11.70,236,22.50,18.60,27.50,29.30,189.80,142.10,72.20,847,79,327.70,22.30,48,6726,565.50,15.80,1.00,1.00,32,-1.50,31.97,382.20,4351,66,27.80,66,1655,6760,81,48,31,2160,79,29.10,572.20,759,36,11.50,229,15.20,81,36,3781,0,3,1,3,1,0,20.00,0,1,0.00,26.28,20.89,68.30,19.72,32.70,-1.22,10.00,20.00,12,20.00,1.50,0.70,12,10.00,-1.22,100.00,18.78,32.80,1,0.00,20.00,2,7.10,30.20,21.40,-5.60,9.30,4.90,18.40,233.90,234.80,235.50,41.00,21.80,31.40
 19:34:00  23/07/2019,5.33,77.33,74.41,1,77.01,43,28.00,-1.61,-27.56,3,85,85,31.78,4.39,82.00,-29.00,33.71,31,10.56,17.11,30.56,43,26.56,9,44.30,1,74.83,66.28,80.50,1,65.00,28.11,27.50,28.78,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,39.16,6.39,2.39,65.00,0,64,-4.00,64,5.72,3.89,76.61,78.45,-1.61,1,35.52,31.82,-0.61,21.50,67.90,11.70,236,22.50,18.60,27.50,29.30,190.30,143.50,72.90,848,79,329.20,22.30,48,6730,567.20,15.80,1.00,1.00,55,3.06,35.84,383.40,4354,66,27.80,66,1657,6764,81,48,54,2161,79,29.10,573.40,759,36,11.50,230,15.20,81,36,3784,0,3,1,3,1,0,20.00,0,1,0.00,26.28,18.61,18.00,21.00,36.10,2.28,10.00,20.00,12,7.22,0.22,0.10,12,10.39,2.50,78.30,10.00,36.30,1,0.00,20.00,2,7.10,30.20,21.40,-5.60,9.30,4.90,18.40,233.90,234.80,235.50,41.00,21.80,31.40
 19:36:00  23/07/2019,5.33,77.33,74.41,1,77.01,43,28.00,-1.61,-27.56,3,85,85,31.78,4.39,82.00,-29.00,33.71,31,10.56,17.11,30.56,43,26.56,9,44.30,1,74.83,66.28,80.50,1,65.00,28.11,27.50,28.78,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,39.16,6.39,2.39,65.00,0,64,-4.00,64,5.72,3.89,76.61,78.45,-1.61,1,35.52,31.82,-0.61,21.50,67.90,11.70,236,22.50,18.60,27.50,29.30,190.30,143.50,72.90,848,79,329.20,22.30,48,6730,567.20,15.80,1.00,1.00,55,3.06,35.84,383.40,4354,66,27.80,66,1657,6764,81,48,54,2161,79,29.10,573.40,759,36,11.50,230,15.20,81,36,3784,0,3,1,3,1,0,20.00,0,1,0.00,26.28,18.61,18.00,21.00,36.10,2.28,10.00,20.00,12,7.22,0.22,0.10,12,10.39,2.50,78.30,10.00,36.30,1,0.00,20.00,2,7.10,30.20,21.40,-5.60,9.30,4.90,18.40,233.90,234.80,235.50,41.00,21.80,31.40
 19:38:00  23/07/2019,5.33,77.33,74.41,1,77.01,43,28.00,-1.61,-27.56,3,85,85,31.78,4.39,82.00,-29.00,33.71,31,10.56,17.11,30.56,43,26.56,9,44.30,1,74.83,66.28,80.50,1,65.00,28.11,27.50,28.78,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,39.16,6.39,2.39,65.00,0,64,-4.00,64,5.72,3.89,76.61,78.45,-1.61,1,35.52,31.82,-0.61,21.50,67.90,11.70,236,22.50,18.60,27.50,29.30,190.30,143.50,72.90,848,79,329.20,22.30,48,6730,567.20,15.80,1.00,1.00,55,3.06,35.84,383.40,4354,66,27.80,66,1657,6764,81,48,54,2161,79,29.10,573.40,759,36,11.50,230,15.20,81,36,3784,0,3,1,3,1,0,20.00,0,1,0.00,26.28,18.61,18.00,21.00,36.10,2.28,10.00,20.00,12,7.22,0.22,0.10,12,10.39,2.50,78.30,10.00,36.30,1,0.00,20.00,2,7.10,30.20,21.40,-5.60,9.30,4.90,18.40,233.90,234.80,235.50,41.00,21.80,31.40
 19:40:00  23/07/2019,5.33,82.44,74.46,1,74.35,52,29.00,-6.78,-29.61,2,81,84,33.50,3.83,78.94,-29.00,33.71,43,13.28,16.11,30.56,52,26.56,9,0.00,1,75.61,66.28,77.33,1,65.00,29.11,31.50,28.78,4,0,0,3394,3394,13.13,89499,0,45232,24110,0,0,-4.00,42,3394,1,0,0,0,0,35.89,2.89,2.39,65.00,0,41,-4.00,50,6.33,-0.33,82.17,75.78,-6.67,1,35.52,27.46,-0.61,21.50,67.90,11.70,236,22.50,18.60,27.50,29.30,190.30,143.50,72.90,848,80,328.50,22.30,48,6732,566.50,15.80,1.00,1.00,44,-0.56,32.92,382.70,4355,66,27.80,66,1658,6766,81,48,43,2162,79,29.10,572.70,759,36,11.50,230,15.20,81,37,3785,0,3,1,3,1,0,20.00,0,0,0.00,20.89,22.28,0.00,21.72,33.20,-0.72,10.00,20.00,12,12.78,6.72,3.30,12,17.11,-0.11,75.70,12.78,33.80,1,0.00,20.00,2,7.10,30.20,21.40,-5.60,9.30,4.90,18.40,233.90,234.80,235.50,41.00,21.80,31.40
 19:42:00  23/07/2019,5.33,82.44,74.46,1,74.35,52,29.00,-6.78,-29.61,2,81,84,33.50,3.83,78.94,-29.00,33.71,43,13.28,16.11,30.56,52,26.56,9,0.00,1,75.61,66.28,77.33,1,65.00,29.11,31.50,28.78,4,0,0,3394,3394,13.13,89499,0,45232,24110,0,0,-4.00,42,3394,1,0,0,0,0,35.89,2.89,2.39,65.00,0,41,-4.00,50,6.33,-0.33,82.17,75.78,-6.67,1,35.52,27.46,-0.61,21.50,67.90,11.70,236,22.50,18.60,27.50,29.30,190.30,143.50,72.90,848,80,328.50,22.30,48,6732,566.50,15.80,1.00,1.00,44,-0.56,32.92,382.70,4355,66,27.80,66,1658,6766,81,48,43,2162,79,29.10,572.70,759,36,11.50,230,15.20,81,37,3785,0,3,1,3,1,0,20.00,0,0,0.00,20.89,22.28,0.00,21.72,33.20,-0.72,10.00,20.00,1,12.78,6.72,3.30,12,17.11,-0.11,75.70,12.78,33.80,1,0.00,20.00,2,8.30,30.20,26.20,-5.60,10.90,6.90,18.90,233.90,235.50,235.50,47.40,30.00,35.90
 19:44:00  23/07/2019,2.39,81.94,74.30,1,70.75,31,27.22,-2.56,-29.17,2,71,84,30.67,1.50,79.83,-29.00,33.71,0,12.61,16.11,30.56,31,26.56,2,23.50,1,76.11,66.28,77.33,1,65.00,27.17,0.20,28.50,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.48,3.17,2.39,65.00,0,39,-4.00,29,6.33,3.67,82.17,70.44,-2.83,1,35.52,31.01,-0.61,21.50,67.90,11.70,237,22.50,19.20,27.50,29.30,190.80,143.50,72.90,849,80,328.50,22.30,48,6735,566.50,15.80,1.00,1.00,11,1.72,35.24,383.90,4358,66,27.80,66,1659,6768,81,48,12,2163,79,29.10,571.90,760,36,11.50,230,15.20,81,37,3787,0,3,1,3,1,0,20.00,0,0,0.00,20.89,20.11,0.00,22.22,35.70,1.89,10.00,20.00,1,17.89,5.39,2.70,12,18.78,2.00,61.10,20.00,35.80,1,0.00,20.00,2,8.30,30.20,26.20,-5.60,10.90,6.90,18.90,233.90,235.50,235.50,47.40,30.00,35.90
 19:46:00  23/07/2019,2.39,81.94,74.30,1,70.75,31,27.22,-2.56,-29.17,2,71,84,30.67,1.50,79.83,-29.00,33.71,0,12.61,16.11,30.56,31,26.56,2,23.50,1,76.11,66.28,77.33,1,65.00,27.17,0.20,28.50,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.48,3.17,2.39,65.00,0,39,-4.00,29,6.33,3.67,82.17,70.44,-2.83,1,35.52,31.01,-0.61,21.50,67.90,11.70,237,22.50,19.20,27.50,29.30,190.80,143.50,72.90,849,80,328.50,22.30,48,6735,566.50,15.80,1.00,1.00,11,1.72,35.24,383.90,4358,66,27.80,66,1659,6768,81,48,12,2163,79,29.10,571.90,760,36,11.50,230,15.20,81,37,3787,0,3,1,3,1,0,20.00,0,0,0.00,20.89,20.11,0.00,22.22,35.70,1.89,10.00,20.00,1,17.89,5.39,2.70,12,18.78,2.00,61.10,20.00,35.80,1,0.00,20.00,2,8.30,30.20,26.20,-5.60,10.90,6.90,18.90,233.90,235.50,235.50,47.40,30.00,35.90
 19:48:00  23/07/2019,5.33,80.44,74.06,1,75.35,39,29.22,-3.33,-28.28,2,85,85,33.06,4.83,79.83,-29.00,33.71,37,12.61,17.50,30.56,39,26.56,9,27.40,1,76.11,66.56,75.17,1,65.00,28.94,39.50,28.50,4,0,0,3394,3394,13.77,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,37.72,4.78,2.39,65.00,0,55,-4.00,55,4.94,1.56,79.72,77.05,-3.17,1,35.52,30.35,-0.61,21.00,67.90,11.70,237,22.50,19.20,27.50,29.30,190.00,145.00,72.90,849,80,329.10,22.30,48,6739,568.10,15.80,1.00,1.00,36,1.72,34.90,383.90,4360,66,27.80,66,1661,6771,81,48,36,2163,80,29.10,571.90,760,36,11.50,230,15.20,81,37,3789,0,3,1,3,1,0,20.00,0,1,0.00,20.89,20.61,31.50,22.22,35.70,1.61,4.10,8.28,1,16.61,0.22,0.10,12,12.72,2.00,75.30,18.61,35.80,1,0.00,20.00,2,8.30,30.20,26.20,-5.60,10.90,6.90,18.90,233.90,235.50,235.50,47.40,30.00,35.90
 19:50:00  23/07/2019,5.33,80.44,74.06,1,75.35,39,29.22,-3.33,-28.28,2,85,85,33.06,4.83,79.83,-29.00,33.71,37,12.61,17.50,30.56,39,26.56,9,27.40,1,76.11,66.56,75.17,1,65.00,28.94,39.50,28.50,4,0,0,3394,3394,13.77,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,37.72,4.78,2.39,65.00,0,55,-4.00,55,4.94,1.56,79.72,77.05,-3.17,1,35.52,30.35,-0.61,21.00,67.90,11.70,237,22.50,19.20,27.50,29.30,190.00,145.00,72.90,849,80,329.10,22.30,48,6739,568.10,15.80,1.00,1.00,36,1.72,34.90,383.90,4360,66,27.80,66,1661,6771,81,48,36,2163,80,29.10,571.90,760,36,11.50,230,15.20,81,37,3789,0,3,1,3,1,0,20.00,0,1,0.00,20.89,20.61,31.50,22.22,35.70,1.61,4.10,8.28,1,16.61,0.22,0.10,12,12.72,2.00,75.30,18.61,35.80,1,0.00,20.00,2,8.30,30.20,26.20,-5.60,10.90,6.90,18.90,233.90,235.50,235.50,47.40,30.00,35.90
 19:52:00  23/07/2019,5.33,82.44,74.17,1,74.70,46,29.22,-6.17,-29.89,2,80,84,33.78,3.83,77.67,-29.00,33.71,46,12.94,16.17,30.56,46,26.56,9,0.00,1,75.83,66.56,75.17,1,65.00,28.94,42.60,28.50,4,0,0,3394,3394,12.89,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,36.29,3.22,2.39,65.00,0,32,-4.00,50,6.11,-0.11,82.17,76.39,-6.17,1,35.52,27.96,-0.61,21.00,67.90,11.70,237,22.50,19.20,27.50,29.30,188.80,144.30,72.90,849,80,326.80,22.30,48,6739,564.90,15.30,1.00,1.00,36,0.83,34.16,382.00,4360,66,27.20,66,1661,6771,81,48,35,2163,80,29.10,568.90,760,36,11.50,230,15.20,81,37,3789,0,3,1,3,1,0,20.00,0,1,0.00,18.11,21.72,45.20,22.72,34.80,0.89,4.10,8.28,12,15.78,0.78,0.10,12,11.28,1.39,100.00,17.28,35.20,1,0.00,20.00,2,5.90,30.20,19.10,-5.60,8.20,4.80,23.40,233.40,234.70,235.00,36.70,21.80,26.70
 19:54:00  23/07/2019,5.33,82.44,74.17,1,74.70,46,29.22,-6.17,-29.89,2,80,84,33.78,3.83,77.67,-29.00,33.71,46,12.94,16.17,30.56,46,26.56,9,0.00,1,75.83,66.56,75.17,1,65.00,28.94,42.60,28.50,4,0,0,3394,3394,12.89,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,36.29,3.22,2.39,65.00,0,32,-4.00,50,6.11,-0.11,82.17,76.39,-6.17,1,35.52,27.96,-0.61,21.00,67.90,11.70,237,22.50,19.20,27.50,29.30,188.80,144.30,72.90,849,80,326.80,22.30,48,6739,564.90,15.30,1.00,1.00,36,0.83,34.16,382.00,4360,66,27.20,66,1661,6771,81,48,35,2163,80,29.10,568.90,760,36,11.50,230,15.20,81,37,3789,0,3,1,3,1,0,20.00,0,1,0.00,18.11,21.72,45.20,22.72,34.80,0.89,4.10,8.28,12,15.78,0.78,0.10,12,11.28,1.39,100.00,17.28,35.20,1,0.00,20.00,2,5.90,30.20,19.10,-5.60,8.20,4.80,23.40,233.40,234.70,235.00,36.70,21.80,26.70
 19:56:00  23/07/2019,5.33,82.44,74.17,1,74.70,46,29.22,-6.17,-29.89,2,80,84,33.78,3.83,77.67,-29.00,33.71,46,12.94,16.17,30.56,46,26.56,9,0.00,1,75.83,66.56,75.17,1,65.00,28.94,42.60,28.50,4,0,0,3394,3394,12.89,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,36.29,3.22,2.39,65.00,0,32,-4.00,50,6.11,-0.11,82.17,76.39,-6.17,1,35.52,27.96,-0.61,21.00,67.90,11.70,237,22.50,19.20,27.50,29.30,188.80,144.30,72.90,849,80,326.80,22.30,48,6739,564.90,15.30,1.00,1.00,36,0.83,34.16,382.00,4360,66,27.20,66,1661,6771,81,48,35,2163,80,29.10,568.90,760,36,11.50,230,15.20,81,37,3789,0,3,1,3,1,0,20.00,0,1,0.00,18.11,21.72,45.20,22.72,34.80,0.89,4.10,8.28,12,15.78,0.78,0.10,12,11.28,1.39,100.00,17.28,35.20,1,0.00,20.00,2,5.90,30.20,19.10,-5.60,8.20,4.80,23.40,233.40,234.70,235.00,36.70,21.80,26.70
 19:58:00  23/07/2019,5.33,82.17,73.95,1,74.59,42,28.11,-3.61,-29.33,2,66,66,32.06,2.72,81.39,-29.00,33.71,43,13.83,15.28,30.56,42,26.17,9,0.00,1,75.56,66.56,76.67,1,65.00,28.17,35.30,28.50,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,34.41,1.44,2.39,65.00,0,37,-4.00,29,6.94,3.33,81.83,75.53,-3.56,1,35.52,30.10,-0.61,21.00,67.90,11.70,237,22.50,18.70,27.50,29.80,188.80,143.50,72.10,849,80,325.60,22.30,48,6742,564.90,15.30,1.00,1.00,26,0.44,33.85,380.90,4361,66,27.20,66,1661,6774,81,48,24,2164,80,29.10,568.90,761,36,11.50,230,15.20,81,37,3790,0,3,1,3,1,0,20.00,0,1,0.00,15.78,21.72,71.00,21.78,34.20,0.28,4.10,7.61,12,19.50,0.78,0.10,12,10.28,0.28,100.00,19.89,34.10,1,0.00,20.00,2,5.90,30.20,19.10,-5.60,8.20,4.80,23.40,233.40,234.70,235.00,36.70,21.80,26.70
 20:00:00  23/07/2019,5.33,82.17,73.95,1,74.59,42,28.11,-3.61,-29.33,2,66,66,32.06,2.72,81.39,-29.00,33.71,43,13.83,15.28,30.56,42,26.17,9,0.00,1,75.56,66.56,76.67,1,65.00,28.17,35.30,28.50,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,34.41,1.44,2.39,65.00,0,37,-4.00,29,6.94,3.33,81.83,75.53,-3.56,1,35.52,30.10,-0.61,21.00,67.90,11.70,237,22.50,18.70,27.50,29.80,188.80,143.50,72.10,849,80,325.60,22.30,48,6742,564.90,15.30,1.00,1.00,26,0.44,33.85,380.90,4361,66,27.20,66,1661,6774,81,48,24,2164,80,29.10,568.90,761,36,11.50,230,15.20,81,37,3790,0,3,1,3,1,0,20.00,0,1,0.00,15.78,21.72,71.00,21.78,34.20,0.28,4.10,7.61,12,19.50,0.78,0.10,12,10.28,0.28,100.00,19.89,34.10,1,0.00,20.00,2,5.90,30.20,19.10,-5.60,8.20,4.80,23.40,233.40,234.70,235.00,36.70,21.80,26.70
 20:02:00  23/07/2019,2.39,81.00,73.62,1,70.85,32,27.44,-3.61,-26.44,3,80,66,27.67,1.22,81.39,-29.00,33.71,0,13.83,16.06,30.56,32,26.17,2,11.20,1,75.56,66.56,77.00,1,65.00,27.39,4.80,28.17,4,0,0,3394,3394,14.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.70,2.22,2.39,65.00,0,40,-4.00,29,7.61,4.06,80.78,70.55,-3.56,1,35.52,30.16,-0.61,20.50,67.90,11.70,237,22.50,18.70,27.50,29.80,187.20,144.60,72.60,850,80,325.10,22.30,48,6745,564.00,15.30,1.00,1.00,6,1.67,35.29,379.60,4362,66,27.20,66,1663,6778,81,48,6,2164,80,29.10,568.90,761,36,11.50,230,15.20,81,37,3792,0,3,1,3,1,0,20.00,0,1,0.00,13.72,20.28,99.20,22.61,36.00,2.22,3.50,7.00,12,19.50,0.22,0.10,12,8.89,2.28,100.00,21.78,36.10,1,0.00,20.00,2,4.40,30.20,17.40,-5.60,8.20,4.80,23.40,235.20,236.70,236.60,36.70,20.10,20.20
 20:04:00  23/07/2019,2.39,81.00,73.62,1,70.85,32,27.44,-3.61,-26.44,3,80,66,27.67,1.22,81.39,-29.00,33.71,0,13.83,16.06,30.56,32,26.17,2,11.20,1,75.56,66.56,77.00,1,65.00,27.39,4.80,28.17,4,0,0,3394,3394,14.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.70,2.22,2.39,65.00,0,40,-4.00,29,7.61,4.06,80.78,70.55,-3.56,1,35.52,30.16,-0.61,20.50,67.90,11.70,237,22.50,18.70,27.50,29.80,187.20,144.60,72.60,850,80,325.10,22.30,48,6745,564.00,15.30,1.00,1.00,6,1.67,35.29,379.60,4362,66,27.20,66,1663,6778,81,48,6,2164,80,29.10,568.90,761,36,11.50,230,15.20,81,37,3792,0,3,1,3,1,0,20.00,0,1,0.00,13.72,20.28,99.20,22.61,36.00,2.22,3.50,7.00,12,19.50,0.22,0.10,12,8.89,2.28,100.00,21.78,36.10,1,0.00,20.00,2,4.40,30.20,17.40,-5.60,8.20,4.80,23.40,235.20,236.70,236.60,36.70,20.10,20.20
 20:06:00  23/07/2019,2.39,81.00,73.62,1,70.85,32,27.44,-3.61,-26.44,3,80,66,27.67,1.22,81.39,-29.00,33.71,0,13.83,16.06,30.56,32,26.17,2,11.20,1,75.56,66.56,77.00,1,65.00,27.39,4.80,28.17,4,0,0,3394,3394,14.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.70,2.22,2.39,65.00,0,40,-4.00,29,7.61,4.06,80.78,70.55,-3.56,1,35.52,30.16,-0.61,20.50,67.90,11.70,237,22.50,18.70,27.50,29.80,187.20,144.60,72.60,850,80,325.10,22.30,48,6745,564.00,15.30,1.00,1.00,6,1.67,35.29,379.60,4362,66,27.20,66,1663,6778,81,48,6,2164,80,29.10,568.90,761,36,11.50,230,15.20,81,37,3792,0,3,1,3,1,0,20.00,0,1,0.00,13.72,20.28,99.20,22.61,36.00,2.22,3.50,7.00,12,19.50,0.22,0.10,12,8.89,2.28,100.00,21.78,36.10,1,0.00,20.00,2,4.40,30.20,17.40,-5.60,8.20,4.80,23.40,235.20,236.70,236.60,36.70,20.10,20.20
 20:08:00  23/07/2019,5.33,77.72,73.74,1,74.05,55,30.22,-2.22,-28.72,2,87,87,34.56,5.78,81.11,-29.00,33.71,49,11.61,16.72,30.56,55,25.67,9,44.50,1,75.56,66.56,73.11,1,65.00,30.17,40.60,28.17,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,49,3394,1,1,0,0,0,38.05,5.17,2.39,65.00,0,83,-4.00,64,3.61,1.61,77.61,76.90,-1.89,1,35.52,31.30,-0.61,20.50,67.40,11.70,237,22.50,18.70,27.50,29.80,187.90,145.80,73.10,851,80,326.80,22.30,48,6750,565.60,15.30,1.00,1.00,61,2.72,35.73,381.40,4366,66,27.20,66,1665,6783,81,48,63,2166,80,29.10,571.00,761,37,11.50,230,15.20,81,37,3796,0,3,1,3,1,0,20.00,0,1,0.00,14.22,15.61,91.70,18.61,36.70,2.89,3.50,6.50,12,14.11,0.22,0.10,12,10.00,2.89,100.00,17.22,36.70,1,0.00,20.00,2,4.40,30.20,17.40,-5.60,8.20,4.80,23.40,235.20,236.70,236.60,36.70,20.10,20.20
 20:10:00  23/07/2019,5.33,77.72,73.74,1,74.05,55,30.22,-2.22,-28.72,2,87,87,34.56,5.78,81.11,-29.00,33.71,49,11.61,16.72,30.56,55,25.67,9,44.50,1,75.56,66.56,73.11,1,65.00,30.17,40.60,28.17,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,49,3394,1,1,0,0,0,38.05,5.17,2.39,65.00,0,83,-4.00,64,3.61,1.61,77.61,76.90,-1.89,1,35.52,31.30,-0.61,20.50,67.40,11.70,237,22.50,18.70,27.50,29.80,187.90,145.80,73.10,851,80,326.80,22.30,48,6750,565.60,15.30,1.00,1.00,61,2.72,35.73,381.40,4366,66,27.20,66,1665,6783,81,48,63,2166,80,29.10,571.00,761,37,11.50,230,15.20,81,37,3796,0,3,1,3,1,0,20.00,0,1,0.00,14.22,15.61,91.70,18.61,36.70,2.89,3.50,6.50,12,14.11,0.22,0.10,12,10.00,2.89,100.00,17.22,36.70,1,0.00,20.00,2,4.40,30.20,17.40,-5.60,8.20,4.80,23.40,235.20,236.70,236.60,36.70,20.10,20.20
 20:12:00  23/07/2019,5.33,81.39,72.52,1,72.59,58,28.83,-6.67,-28.72,2,87,87,33.11,4.28,78.89,-29.00,33.71,60,11.61,14.89,30.56,58,25.39,9,7.60,1,74.94,66.56,73.61,1,65.00,28.89,40.60,27.67,4,0,0,3394,3394,13.47,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,36.60,3.56,2.39,65.00,0,49,-4.00,50,5.72,-0.89,81.00,75.26,-6.72,1,35.52,27.54,-0.61,20.50,67.40,11.70,237,22.50,18.20,27.50,29.80,186.80,145.10,73.10,851,80,324.70,22.30,48,6751,563.70,15.30,1.00,1.00,65,1.06,34.33,379.50,4366,66,27.20,66,1665,6784,82,48,64,2166,80,29.10,569.10,761,37,11.00,230,15.20,82,37,3796,0,3,1,3,1,0,20.00,0,1,0.00,20.50,14.39,82.00,16.22,35.50,1.61,6.20,12.39,12,15.61,0.22,0.10,12,8.78,1.50,100.00,17.22,35.40,1,0.00,20.00,2,5.90,30.20,20.80,-5.60,8.20,6.80,19.10,234.00,235.40,234.80,36.70,29.70,26.40
 20:14:00  23/07/2019,5.33,81.39,72.52,1,72.59,58,28.83,-6.67,-28.72,2,87,87,33.11,4.28,78.89,-29.00,33.71,60,11.61,14.89,30.56,58,25.39,9,7.60,1,74.94,66.56,73.61,1,65.00,28.89,40.60,27.67,4,0,0,3394,3394,13.47,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,36.60,3.56,2.39,65.00,0,49,-4.00,50,5.72,-0.89,81.00,75.26,-6.72,1,35.52,27.54,-0.61,20.50,67.40,11.70,237,22.50,18.20,27.50,29.80,186.80,145.10,73.10,851,80,324.70,22.30,48,6751,563.70,15.30,1.00,1.00,65,1.06,34.33,379.50,4366,66,27.20,66,1665,6784,82,48,64,2166,80,29.10,569.10,761,37,11.00,230,15.20,82,37,3796,0,3,1,3,1,0,20.00,0,1,0.00,20.50,14.39,82.00,16.22,35.50,1.61,6.20,12.39,12,15.61,0.22,0.10,12,8.78,1.50,100.00,17.22,35.40,1,0.00,20.00,2,5.90,30.20,20.80,-5.60,8.20,6.80,19.10,234.00,235.40,234.80,36.70,29.70,26.40
 20:16:00  23/07/2019,5.33,81.39,71.90,1,72.37,47,26.67,-3.67,-31.22,1,67,84,33.11,1.61,79.78,-29.00,33.71,36,13.78,13.44,30.56,47,25.06,9,0.00,1,74.00,66.56,76.11,1,65.00,26.72,34.10,27.39,4,0,0,3394,3394,12.35,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,32.90,-0.33,2.39,65.00,0,36,-4.00,29,6.89,3.33,81.00,73.21,-3.67,1,35.52,30.03,-0.61,20.00,67.40,11.70,237,22.50,18.20,27.50,29.80,186.80,146.30,73.10,852,80,325.20,22.30,48,6755,563.70,15.30,1.00,1.00,26,-2.00,31.69,381.20,4370,67,27.20,67,1667,6788,82,48,23,2167,80,29.10,569.10,762,37,11.00,230,15.20,82,37,3799,0,3,1,3,1,0,20.00,0,1,0.00,28.50,22.11,57.00,20.39,32.40,-1.50,10.00,20.00,12,20.50,0.61,0.10,12,8.11,-0.50,100.00,19.61,33.30,1,0.00,20.00,2,5.90,30.20,20.80,-5.60,8.20,6.80,19.10,234.00,235.40,234.80,36.70,29.70,26.40
 20:18:00  23/07/2019,5.33,81.39,71.90,1,72.37,47,26.67,-3.67,-31.22,1,67,84,33.11,1.61,79.78,-29.00,33.71,36,13.78,13.44,30.56,47,25.06,9,0.00,1,74.00,66.56,76.11,1,65.00,26.72,34.10,27.39,4,0,0,3394,3394,12.35,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,32.90,-0.33,2.39,65.00,0,36,-4.00,29,6.89,3.33,81.00,73.21,-3.67,1,35.52,30.03,-0.61,20.00,67.40,11.70,237,22.50,18.20,27.50,29.80,186.80,146.30,73.10,852,80,325.20,22.30,48,6755,563.70,15.30,1.00,1.00,26,-2.00,31.69,381.20,4370,67,27.20,67,1667,6788,82,48,23,2167,80,29.10,569.10,762,37,11.00,230,15.20,82,37,3799,0,3,1,3,1,0,20.00,0,1,0.00,28.50,22.11,57.00,20.39,32.40,-1.50,10.00,20.00,12,20.50,0.61,0.10,12,8.11,-0.50,100.00,19.61,33.30,1,0.00,20.00,2,5.90,30.20,20.80,-5.60,8.20,6.80,19.10,234.00,235.40,234.80,36.70,29.70,26.40
 20:20:00  23/07/2019,5.33,81.39,71.90,1,72.37,47,26.67,-3.67,-31.22,1,67,84,33.11,1.61,79.78,-29.00,33.71,36,13.78,13.44,30.56,47,25.06,9,0.00,1,74.00,66.56,76.11,1,65.00,26.72,34.10,27.39,4,0,0,3394,3394,12.35,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,32.90,-0.33,2.39,65.00,0,36,-4.00,29,6.89,3.33,81.00,73.21,-3.67,1,35.52,30.03,-0.61,20.00,67.40,11.70,237,22.50,18.20,27.50,29.80,186.80,146.30,73.10,852,80,325.20,22.30,48,6755,563.70,15.30,1.00,1.00,26,-2.00,31.69,381.20,4370,67,27.20,67,1667,6788,82,48,23,2167,80,29.10,569.10,762,37,11.00,230,15.20,82,37,3799,0,3,1,3,1,0,20.00,0,1,0.00,28.50,22.11,57.00,20.39,32.40,-1.50,10.00,20.00,12,20.50,0.61,0.10,12,8.11,-0.50,100.00,19.61,33.30,1,0.00,20.00,2,5.90,30.20,20.80,-5.60,8.20,6.80,19.10,234.00,235.40,234.80,36.70,29.70,26.40
 20:22:00  23/07/2019,5.33,73.94,71.20,1,73.41,40,26.67,-3.39,-27.83,2,86,86,32.44,4.67,80.06,-29.00,33.71,35,11.72,16.33,30.56,40,25.06,9,30.60,1,72.89,66.56,71.78,1,65.00,26.72,25.10,27.06,4,0,0,3394,3394,13.92,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,37.65,4.72,2.39,65.00,0,56,-4.00,56,5.33,2.00,72.67,74.97,-3.22,1,35.52,30.27,-0.61,20.90,67.40,11.70,237,22.50,18.20,27.50,29.80,185.10,147.50,73.70,853,80,325.20,22.30,48,6758,563.70,15.30,1.00,1.00,53,1.22,34.37,381.20,4372,67,27.20,67,1669,6791,82,48,52,2167,80,29.60,569.10,762,37,11.00,231,15.20,82,37,3801,0,3,1,3,1,0,20.00,0,1,0.00,18.50,20.28,26.10,21.50,34.90,1.11,5.10,10.28,12,10.78,0.61,0.10,12,10.00,1.39,86.70,12.28,35.20,1,0.00,20.00,2,5.90,30.20,19.40,-5.60,8.20,5.00,20.00,234.60,236.10,236.00,36.70,22.50,25.40
 20:24:00  23/07/2019,5.33,73.94,71.20,1,73.41,40,26.67,-3.39,-27.83,2,86,86,32.44,4.67,80.06,-29.00,33.71,35,11.72,16.33,30.56,40,25.06,9,30.60,1,72.89,66.56,71.78,1,65.00,26.72,25.10,27.06,4,0,0,3394,3394,13.92,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,37.65,4.72,2.39,65.00,0,56,-4.00,56,5.33,2.00,72.67,74.97,-3.22,1,35.52,30.27,-0.61,20.90,67.40,11.70,237,22.50,18.20,27.50,29.80,185.10,147.50,73.70,853,80,325.20,22.30,48,6758,563.70,15.30,1.00,1.00,53,1.22,34.37,381.20,4372,67,27.20,67,1669,6791,82,48,52,2167,80,29.60,569.10,762,37,11.00,231,15.20,82,37,3801,0,3,1,3,1,0,20.00,0,1,0.00,18.50,20.28,26.10,21.50,34.90,1.11,5.10,10.28,12,10.78,0.61,0.10,12,10.00,1.39,86.70,12.28,35.20,1,0.00,20.00,2,5.90,30.20,19.40,-5.60,8.20,5.00,20.00,234.60,236.10,236.00,36.70,22.50,25.40
 20:26:00  23/07/2019,5.33,73.94,70.92,1,70.37,46,27.22,-4.83,-30.00,2,79,84,34.11,4.06,77.11,-29.00,33.71,48,11.44,15.00,30.56,46,24.78,9,0.00,1,58.94,66.56,66.56,1,65.00,27.22,26.20,27.06,4,0,0,3394,3394,12.87,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,36.63,3.61,2.39,65.00,0,33,-4.00,29,5.33,0.33,78.00,71.81,-5.06,1,35.52,29.08,-0.61,20.90,66.80,11.70,237,22.50,17.70,27.50,29.80,183.80,146.60,73.20,853,80,322.50,22.80,48,6758,560.20,15.30,1.00,1.00,53,1.22,34.30,378.80,4372,67,27.20,67,1669,6791,82,48,52,2167,80,29.60,565.90,762,37,11.00,231,15.20,82,37,3801,0,3,1,3,1,0,20.00,0,1,0.00,12.89,19.39,62.50,20.78,34.90,1.11,3.00,6.11,12,13.11,7.00,3.50,12,16.11,1.39,76.10,14.72,35.20,1,0.00,20.00,2,5.90,30.20,19.40,-5.60,8.20,5.00,20.00,234.60,236.10,236.00,36.70,22.50,25.40
 20:28:00  23/07/2019,5.33,73.94,70.92,1,70.37,46,27.22,-4.83,-30.00,2,79,84,34.11,4.06,77.11,-29.00,33.71,48,11.44,15.00,30.56,46,24.78,9,0.00,1,58.94,66.56,66.56,1,65.00,27.22,26.20,27.06,4,0,0,3394,3394,12.87,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,36.63,3.61,2.39,65.00,0,33,-4.00,29,5.33,0.33,78.00,71.81,-5.06,1,35.52,29.08,-0.61,20.90,66.80,11.70,237,22.50,17.70,27.50,29.80,183.80,146.60,73.20,853,80,322.50,22.80,48,6758,560.20,15.30,1.00,1.00,53,1.22,34.30,378.80,4372,67,27.20,67,1669,6791,82,48,52,2167,80,29.60,565.90,762,37,11.00,231,15.20,82,37,3801,0,3,1,3,1,0,20.00,0,1,0.00,12.89,19.39,62.50,20.78,34.90,1.11,3.00,6.11,12,13.11,7.00,3.50,12,16.11,1.39,76.10,14.72,35.20,1,0.00,20.00,2,5.90,30.20,19.40,-5.60,8.20,5.00,20.00,234.60,236.10,236.00,36.70,22.50,25.40
 20:30:00  23/07/2019,5.33,73.94,70.92,1,70.37,46,27.22,-4.83,-30.00,2,79,84,34.11,4.06,77.11,-29.00,33.71,48,11.44,15.00,30.56,46,24.78,9,0.00,1,58.94,66.56,66.56,1,65.00,27.22,26.20,27.06,4,0,0,3394,3394,12.87,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,36.63,3.61,2.39,65.00,0,33,-4.00,29,5.33,0.33,78.00,71.81,-5.06,1,35.52,29.08,-0.61,20.90,66.80,11.70,237,22.50,17.70,27.50,29.80,183.80,146.60,73.20,853,80,322.50,22.80,48,6758,560.20,15.30,1.00,1.00,53,1.22,34.30,378.80,4372,67,27.20,67,1669,6791,82,48,52,2167,80,29.60,565.90,762,37,11.00,231,15.20,82,37,3801,0,3,1,3,1,0,20.00,0,1,0.00,12.89,19.39,62.50,20.78,34.90,1.11,3.00,6.11,12,13.11,7.00,3.50,12,16.11,1.39,76.10,14.72,35.20,1,0.00,20.00,2,5.90,30.20,19.40,-5.60,8.20,5.00,20.00,234.60,236.10,236.00,36.70,22.50,25.40
 20:32:00  23/07/2019,5.33,71.61,70.40,1,71.37,45,26.44,-3.89,-28.94,2,66,66,31.89,2.89,81.44,-29.00,33.71,43,12.50,13.89,30.56,45,24.39,9,0.00,1,64.39,66.56,66.56,1,65.00,26.50,30.80,26.67,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,34.65,1.44,2.39,65.00,0,34,-4.00,29,6.11,2.28,77.44,72.46,-3.89,1,35.52,29.85,-0.61,20.90,67.40,11.70,237,22.50,17.70,27.50,29.80,183.80,145.80,72.70,853,80,321.30,22.80,48,6761,560.20,15.30,1.00,1.00,36,-0.39,33.05,378.80,4374,67,27.20,67,1669,6796,82,48,33,2168,80,29.60,567.70,763,37,11.00,231,15.20,82,37,3802,0,3,1,3,1,0,20.00,0,1,0.00,14.11,19.72,93.50,19.89,34.00,0.11,4.00,8.00,12,18.72,8.89,4.40,12,19.61,0.00,75.60,18.78,33.90,1,0.00,20.00,2,4.80,30.20,19.40,-5.60,9.40,5.00,20.00,234.60,236.10,236.00,42.30,22.50,21.30
