CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 20:34:00  23/07/2019,5.33,71.61,70.40,1,71.37,45,26.44,-3.89,-28.94,2,66,66,31.89,2.89,81.44,-29.00,33.71,43,12.50,13.89,30.56,45,24.39,9,0.00,1,64.39,66.56,66.56,1,65.00,26.50,30.80,26.67,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,34.65,1.44,2.39,65.00,0,34,-4.00,29,6.11,2.28,77.44,72.46,-3.89,1,35.52,29.85,-0.61,20.90,67.40,11.70,237,22.50,17.70,27.50,29.80,183.80,145.80,72.70,853,80,321.30,22.80,48,6761,560.20,15.30,1.00,1.00,36,-0.39,33.05,378.80,4374,67,27.20,67,1669,6796,82,48,33,2168,80,29.60,567.70,763,37,11.00,231,15.20,82,37,3802,0,3,1,3,1,0,20.00,0,1,0.00,14.11,19.72,93.50,19.89,34.00,0.11,4.00,8.00,12,18.72,8.89,4.40,12,19.61,0.00,75.60,18.78,33.90,1,0.00,20.00,2,4.80,30.20,19.40,-5.60,9.40,5.00,20.00,234.60,236.10,236.00,42.30,22.50,21.30
 20:36:00  23/07/2019,2.39,70.33,69.95,1,65.23,39,25.94,-3.89,-28.94,2,67,66,30.11,1.39,81.44,-29.00,33.71,0,12.17,14.50,30.11,39,24.39,2,16.60,1,65.00,66.83,66.00,1,65.00,26.00,3.30,26.67,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.80,2.28,2.39,65.00,0,34,-4.00,29,6.67,2.78,78.11,64.98,-3.89,1,35.52,30.05,-0.61,20.40,67.40,11.70,238,22.50,18.40,27.50,29.80,182.40,147.10,73.30,854,80,321.30,22.80,48,6765,560.90,15.30,1.00,1.00,11,1.56,35.33,378.80,4376,67,27.20,67,1671,6798,82,48,12,2168,80,29.60,566.70,763,37,11.50,231,15.20,82,37,3804,0,3,1,3,1,0,20.00,0,1,0.00,13.28,19.22,94.50,21.61,36.00,2.22,4.00,7.72,12,18.72,0.22,0.10,12,10.28,2.28,96.60,20.89,36.10,1,0.00,20.00,2,4.80,30.20,19.40,-5.60,9.40,5.00,20.00,234.60,236.10,236.00,42.30,22.50,21.30
 20:38:00  23/07/2019,2.39,70.33,69.95,1,65.23,39,25.94,-3.89,-28.94,2,67,66,30.11,1.39,81.44,-29.00,33.71,0,12.17,14.50,30.11,39,24.39,2,16.60,1,65.00,66.83,66.00,1,65.00,26.00,3.30,26.67,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.80,2.28,2.39,65.00,0,34,-4.00,29,6.67,2.78,78.11,64.98,-3.89,1,35.52,30.05,-0.61,20.40,67.40,11.70,238,22.50,18.40,27.50,29.80,182.40,147.10,73.30,854,80,321.30,22.80,48,6765,560.90,15.30,1.00,1.00,11,1.56,35.33,378.80,4376,67,27.20,67,1671,6798,82,48,12,2168,80,29.60,566.70,763,37,11.50,231,15.20,82,37,3804,0,3,1,3,1,0,20.00,0,1,0.00,13.28,19.22,94.50,21.61,36.00,2.22,4.00,7.72,12,18.72,0.22,0.10,12,10.28,2.28,96.60,20.89,36.10,1,0.00,20.00,2,4.80,30.20,19.40,-5.60,9.40,5.00,20.00,234.60,236.10,236.00,42.30,22.50,21.30
 20:40:00  23/07/2019,5.33,70.33,69.52,1,70.39,57,28.17,-4.17,-30.44,1,73,84,35.56,5.06,79.94,-29.00,33.71,47,10.89,15.28,30.11,57,24.39,9,32.30,1,65.00,66.83,66.89,1,65.00,27.94,41.50,26.28,4,0,0,3394,3394,12.56,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,37.39,4.44,2.39,65.00,0,58,-4.00,58,4.44,0.39,73.94,72.94,-3.89,1,35.52,29.59,-0.61,20.40,67.40,11.70,238,22.50,18.40,27.50,29.80,183.00,148.30,72.80,854,80,322.70,22.80,48,6770,562.30,15.30,1.00,1.00,60,2.11,35.28,379.40,4379,67,27.20,67,1673,6803,82,48,60,2170,80,29.60,568.20,764,37,11.50,231,15.20,82,37,3808,0,3,1,3,1,0,20.00,0,1,0.00,15.61,16.22,83.00,18.72,36.00,2.22,4.00,8.28,12,14.50,0.22,0.10,12,11.11,2.28,100.00,17.11,36.10,1,0.00,20.00,2,4.80,30.20,19.40,-5.60,9.40,5.00,20.00,234.60,236.10,236.00,42.30,22.50,21.30
 20:42:00  23/07/2019,5.33,70.33,69.52,1,70.39,57,28.17,-4.17,-30.44,1,73,84,35.56,5.06,79.94,-29.00,33.71,47,10.89,15.28,30.11,57,24.39,9,32.30,1,65.00,66.83,66.89,1,65.00,27.94,41.50,26.28,4,0,0,3394,3394,12.56,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,37.39,4.44,2.39,65.00,0,58,-4.00,58,4.44,0.39,73.94,72.94,-3.89,1,35.52,29.59,-0.61,20.40,67.40,11.70,238,22.50,18.40,27.50,29.80,183.00,148.30,72.80,854,80,322.70,22.80,48,6770,562.30,15.30,1.00,1.00,60,2.11,35.28,379.40,4379,67,27.20,67,1673,6803,82,48,60,2170,80,29.60,568.20,764,37,11.50,231,15.20,82,37,3808,0,3,1,3,1,0,20.00,0,1,0.00,15.61,16.22,83.00,18.72,36.00,2.22,4.00,8.28,12,14.50,0.22,0.10,12,11.11,2.28,100.00,17.11,36.10,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,7.90,5.00,19.00,234.60,235.60,236.00,35.00,22.50,20.20
 20:44:00  23/07/2019,5.33,70.33,69.52,1,70.39,57,28.17,-4.17,-30.44,1,73,84,35.56,5.06,79.94,-29.00,33.71,47,10.89,15.28,30.11,57,24.39,9,32.30,1,65.00,66.83,66.89,1,65.00,27.94,41.50,26.28,4,0,0,3394,3394,12.56,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,37.39,4.44,2.39,65.00,0,58,-4.00,58,4.44,0.39,73.94,72.94,-3.89,1,35.52,29.59,-0.61,20.40,67.40,11.70,238,22.50,18.40,27.50,29.80,183.00,148.30,72.80,854,80,322.70,22.80,48,6770,562.30,15.30,1.00,1.00,60,2.11,35.28,379.40,4379,67,27.20,67,1673,6803,82,48,60,2170,80,29.60,568.20,764,37,11.50,231,15.20,82,37,3808,0,3,1,3,1,0,20.00,0,1,0.00,15.61,16.22,83.00,18.72,36.00,2.22,4.00,8.28,12,14.50,0.22,0.10,12,11.11,2.28,100.00,17.11,36.10,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,7.90,5.00,19.00,234.60,235.60,236.00,35.00,22.50,20.20
 20:46:00  23/07/2019,2.39,70.78,69.02,2,63.48,46,25.50,-4.61,-28.17,2,69,66,30.44,2.17,79.22,-29.00,33.71,0,12.44,14.28,30.11,46,23.67,2,15.90,1,66.56,66.83,67.39,1,65.00,25.67,0.00,26.28,4,0,0,3394,3394,14.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,1.83,2.39,65.00,0,30,-4.00,29,5.22,0.39,76.56,63.27,-4.78,1,35.52,29.25,-0.61,21.10,68.20,11.70,238,22.50,18.40,27.50,29.80,183.00,148.30,73.30,855,80,323.30,22.80,48,6773,562.30,15.30,1.00,1.00,21,-0.11,34.00,381.20,4383,67,27.20,67,1674,6808,82,48,23,2171,80,29.60,569.90,765,37,11.50,232,15.20,82,37,3811,0,3,1,3,1,0,20.00,0,0,0.00,15.61,18.72,0.00,19.61,34.70,0.89,10.00,20.00,12,17.50,3.50,1.70,12,13.22,1.22,92.50,18.78,35.00,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,7.90,5.00,19.00,234.60,235.60,236.00,35.00,22.50,20.20
 20:48:00  23/07/2019,2.39,70.78,69.02,2,63.48,46,25.50,-4.61,-28.17,2,69,66,30.44,2.17,79.22,-29.00,33.71,0,12.44,14.28,30.11,46,23.67,2,15.90,1,66.56,66.83,67.39,1,65.00,25.67,0.00,26.28,4,0,0,3394,3394,14.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,1.83,2.39,65.00,0,30,-4.00,29,5.22,0.39,76.56,63.27,-4.78,1,35.52,29.25,-0.61,21.10,68.20,11.70,238,22.50,18.40,27.50,29.80,183.00,148.30,73.30,855,80,323.30,22.80,48,6773,562.30,15.30,1.00,1.00,21,-0.11,34.00,381.20,4383,67,27.20,67,1674,6808,82,48,23,2171,80,29.60,569.90,765,37,11.50,232,15.20,82,37,3811,0,3,1,3,1,0,20.00,0,0,0.00,15.61,18.72,0.00,19.61,34.70,0.89,10.00,20.00,12,17.50,3.50,1.70,12,13.22,1.22,92.50,18.78,35.00,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,7.90,5.00,19.00,234.60,235.60,236.00,35.00,22.50,20.20
 20:50:00  23/07/2019,5.33,67.61,68.46,1,70.50,39,25.50,-3.11,-27.72,2,98,98,32.06,4.39,78.22,-29.00,33.71,33,11.61,16.39,30.11,39,23.67,9,28.60,1,64.56,66.83,65.72,1,65.00,25.33,27.50,25.78,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,37.72,4.83,2.39,65.00,0,53,-4.00,53,6.94,3.89,69.67,71.97,-2.94,1,35.52,30.50,-0.61,21.10,68.90,11.70,238,22.50,17.90,27.50,29.80,183.70,147.60,72.80,855,80,323.30,22.80,48,6777,562.80,15.30,1.00,1.00,53,1.56,34.61,382.30,4386,67,27.20,67,1674,6812,82,48,52,2173,80,29.60,570.90,766,37,11.50,232,15.20,82,37,3813,0,3,1,3,1,0,20.00,0,0,0.00,15.61,18.72,0.00,20.00,34.70,1.22,10.00,20.00,12,7.39,2.89,1.70,12,15.00,1.50,63.50,9.22,35.00,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,7.90,5.00,19.00,234.60,235.60,236.00,35.00,22.50,20.20
 20:52:00  23/07/2019,5.33,67.61,68.46,1,70.50,39,25.50,-3.11,-27.72,2,98,98,32.06,4.39,78.22,-29.00,33.71,33,11.61,16.39,30.11,39,23.67,9,28.60,1,64.56,66.83,65.72,1,65.00,25.33,27.50,25.78,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,37.72,4.83,2.39,65.00,0,53,-4.00,53,6.94,3.89,69.67,71.97,-2.94,1,35.52,30.50,-0.61,21.10,68.90,11.70,238,22.50,17.90,27.50,29.80,183.70,147.60,72.80,855,80,323.30,22.80,48,6777,562.80,15.30,1.00,1.00,53,1.56,34.61,382.30,4386,67,27.20,67,1674,6812,82,48,52,2173,80,29.60,570.90,766,37,11.50,232,15.20,82,37,3813,0,3,1,3,1,0,20.00,0,0,0.00,15.61,18.72,0.00,20.00,34.70,1.22,10.00,20.00,1,7.39,2.89,1.70,12,15.00,1.50,63.50,9.22,35.00,1,0.00,20.00,2,4.30,30.20,18.80,-5.60,9.90,5.00,18.40,234.60,236.40,236.50,43.70,21.00,20.20
 20:54:00  23/07/2019,5.33,70.56,68.04,1,69.11,46,25.50,-3.89,-30.56,1,85,85,33.33,2.72,78.56,-29.00,33.71,31,14.44,15.17,30.11,46,23.33,9,0.00,1,66.83,66.83,67.94,1,65.00,25.72,31.40,25.78,4,0,0,3394,3394,12.72,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,33.78,0.78,2.39,65.00,0,35,-4.00,29,6.11,2.39,74.61,69.68,-3.89,1,35.52,29.86,-0.61,21.70,68.90,11.70,238,22.50,17.90,27.50,29.80,184.60,147.60,73.30,856,80,322.80,22.80,48,6782,564.00,15.30,1.00,1.00,23,0.06,33.07,382.30,4388,67,27.20,67,1675,6816,82,48,21,2175,80,29.60,570.90,766,37,11.50,233,15.20,82,37,3815,0,3,1,3,1,0,20.00,0,0,0.00,15.61,18.72,0.00,20.00,34.70,1.22,10.00,20.00,1,7.39,2.89,1.70,12,15.00,1.50,63.50,9.22,35.00,1,0.00,20.00,2,4.30,30.20,18.80,-5.60,9.90,5.00,18.40,234.60,236.40,236.50,43.70,21.00,20.20
 20:56:00  23/07/2019,5.33,70.56,68.04,1,69.11,46,25.50,-3.89,-30.56,1,85,85,33.33,2.72,78.56,-29.00,33.71,31,14.44,15.17,30.11,46,23.33,9,0.00,1,66.83,66.83,67.94,1,65.00,25.72,31.40,25.78,4,0,0,3394,3394,12.72,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,33.78,0.78,2.39,65.00,0,35,-4.00,29,6.11,2.39,74.61,69.68,-3.89,1,35.52,29.86,-0.61,21.70,68.90,11.70,238,22.50,17.90,27.50,29.80,184.60,147.60,73.30,856,80,322.80,22.80,48,6782,564.00,15.30,1.00,1.00,23,0.06,33.07,382.30,4388,67,27.20,67,1675,6816,82,48,21,2175,80,29.60,570.90,766,37,11.50,233,15.20,82,37,3815,0,3,1,3,1,0,20.00,0,0,0.00,15.61,21.28,0.00,20.00,32.30,-1.61,10.00,20.00,1,20.28,3.89,1.70,12,18.50,-1.50,79.00,18.78,32.50,1,0.00,20.00,2,4.30,30.20,18.80,-5.60,9.90,5.00,18.40,234.60,236.40,236.50,43.70,21.00,20.20
 20:58:00  23/07/2019,5.33,70.56,68.04,1,69.11,46,25.50,-3.89,-30.56,1,85,85,33.33,2.72,78.56,-29.00,33.71,31,14.44,15.17,30.11,46,23.33,9,0.00,1,66.83,66.83,67.94,1,65.00,25.72,31.40,25.78,4,0,0,3394,3394,12.72,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,33.78,0.78,2.39,65.00,0,35,-4.00,29,6.11,2.39,74.61,69.68,-3.89,1,35.52,29.86,-0.61,21.70,68.90,11.70,238,22.50,17.90,27.50,29.80,184.60,147.60,73.30,856,80,322.80,22.80,48,6782,564.00,15.30,1.00,1.00,23,0.06,33.07,382.30,4388,67,27.20,67,1675,6816,82,48,21,2175,80,29.60,570.90,766,37,11.50,233,15.20,82,37,3815,0,3,1,3,1,0,20.00,0,0,0.00,15.61,21.28,0.00,20.00,32.30,-1.61,10.00,20.00,1,20.28,3.89,1.70,12,18.50,-1.50,79.00,18.78,32.50,1,0.00,20.00,2,4.30,30.20,18.80,-5.60,9.90,5.00,18.40,234.60,236.40,236.50,43.70,21.00,20.20
 21:00:00  23/07/2019,5.33,67.28,67.51,1,70.64,39,25.11,-2.94,-27.83,2,89,89,30.00,2.33,80.78,-29.00,33.71,6,10.72,15.78,30.11,39,23.06,9,26.00,1,65.22,66.83,65.94,1,65.00,25.17,28.50,25.33,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,4,3394,1,0,0,0,0,38.35,5.00,2.39,65.00,0,49,-4.00,50,7.17,4.44,69.83,70.84,-2.67,1,35.52,30.65,-0.61,21.70,68.90,11.70,238,22.50,17.90,27.50,29.80,184.60,147.60,73.30,856,80,322.80,22.80,48,6785,563.50,15.30,1.00,1.00,26,2.83,36.24,382.80,4391,67,27.20,67,1676,6821,82,48,26,2176,80,29.60,573.10,767,37,11.00,233,15.20,82,37,3817,0,3,1,3,1,0,20.00,0,0,0.00,15.61,17.11,0.00,20.28,36.90,3.11,10.00,20.00,1,16.11,0.22,0.10,12,13.50,3.50,79.60,19.72,37.30,1,0.00,20.00,2,4.30,30.20,18.80,-5.60,9.90,5.00,18.40,234.60,236.40,236.50,43.70,21.00,20.20
 21:02:00  23/07/2019,5.33,67.28,67.51,1,70.64,39,25.11,-2.94,-27.83,2,89,89,30.00,2.33,80.78,-29.00,33.71,6,10.72,15.78,30.11,39,23.06,9,26.00,1,65.22,66.83,65.94,1,65.00,25.17,28.50,25.33,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,4,3394,1,0,0,0,0,38.35,5.00,2.39,65.00,0,49,-4.00,50,7.17,4.44,69.83,70.84,-2.67,1,35.52,30.65,-0.61,21.70,68.90,11.70,238,22.50,17.90,27.50,29.80,184.60,147.60,73.30,856,80,322.80,22.80,48,6785,563.50,15.30,1.00,1.00,26,2.83,36.24,382.80,4391,67,27.20,67,1676,6821,82,48,26,2176,80,29.60,573.10,767,37,11.00,233,15.20,82,37,3817,0,3,1,3,1,0,20.00,0,0,0.00,15.61,17.11,0.00,20.28,36.90,3.11,10.00,20.00,1,16.11,0.22,0.10,12,13.50,3.50,79.60,19.72,37.30,1,0.00,20.00,2,4.30,30.20,21.10,-5.60,11.30,5.00,18.40,233.20,236.40,236.50,49.30,23.10,21.10
 21:04:00  23/07/2019,5.33,69.61,67.24,1,66.92,55,26.33,-6.06,-29.50,2,86,86,33.67,4.11,80.33,-29.00,33.71,37,12.33,15.78,30.11,55,23.06,9,3.10,1,66.56,66.83,67.61,1,65.00,26.50,33.70,25.33,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,36.46,3.33,2.39,65.00,0,43,-4.00,50,6.17,0.22,72.39,68.31,-5.83,1,35.52,28.04,-0.61,21.20,68.90,11.70,238,23.00,17.90,27.50,29.80,184.60,146.30,72.40,856,80,321.40,22.80,48,6787,562.00,15.30,1.00,1.00,45,0.72,34.07,382.80,4393,67,27.20,67,1676,6823,82,48,45,2177,80,29.60,571.80,767,37,11.00,233,15.20,82,37,3818,0,3,1,3,1,0,20.00,0,1,0.00,20.28,21.22,31.00,22.00,34.60,0.72,4.60,9.22,1,17.22,0.22,0.10,12,13.89,1.22,87.10,18.50,35.00,1,0.00,20.00,2,4.30,30.20,21.10,-5.60,11.30,5.00,18.40,233.20,236.40,236.50,49.30,23.10,21.10
 21:06:00  23/07/2019,5.33,69.61,67.24,1,66.92,55,26.33,-6.06,-29.50,2,86,86,33.67,4.11,80.33,-29.00,33.71,37,12.33,15.78,30.11,55,23.06,9,3.10,1,66.56,66.83,67.61,1,65.00,26.50,33.70,25.33,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,36.46,3.33,2.39,65.00,0,43,-4.00,50,6.17,0.22,72.39,68.31,-5.83,1,35.52,28.04,-0.61,21.20,68.90,11.70,238,23.00,17.90,27.50,29.80,184.60,146.30,72.40,856,80,321.40,22.80,48,6787,562.00,15.30,1.00,1.00,45,0.72,34.07,382.80,4393,67,27.20,67,1676,6823,82,48,45,2177,80,29.60,571.80,767,37,11.00,233,15.20,82,37,3818,0,3,1,3,1,0,20.00,0,1,0.00,20.28,21.22,31.00,22.00,34.60,0.72,4.60,9.22,1,17.22,0.22,0.10,12,13.89,1.22,87.10,18.50,35.00,1,0.00,20.00,2,4.30,30.20,21.10,-5.60,11.30,5.00,18.40,233.20,236.40,236.50,49.30,23.10,21.10
 21:08:00  23/07/2019,5.33,69.06,66.84,1,66.92,52,24.89,-5.00,-30.50,1,77,84,33.67,3.00,78.72,-29.00,33.71,37,12.33,14.44,30.11,52,22.72,9,0.00,1,66.56,66.83,67.33,1,65.00,25.00,22.90,25.00,4,0,0,3394,3394,12.69,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,35.17,2.00,2.39,65.00,0,29,-4.00,29,7.72,2.83,71.39,67.72,-4.94,1,35.52,28.95,-0.61,21.20,68.30,11.70,238,23.00,17.30,27.50,29.80,184.60,145.30,72.40,856,80,320.20,22.80,48,6789,560.50,15.30,1.00,1.00,36,-0.11,33.37,381.50,4394,67,27.20,67,1676,6825,82,48,34,2178,80,29.60,570.50,767,37,11.00,233,15.20,82,37,3819,0,3,1,3,1,0,20.00,0,1,0.00,18.00,22.00,47.10,22.00,34.00,0.11,4.60,8.89,1,17.72,1.89,0.90,12,13.22,0.39,100.00,18.22,34.30,1,0.00,20.00,2,4.30,30.20,21.10,-5.60,11.30,5.00,18.40,233.20,236.40,236.50,49.30,23.10,21.10
 21:10:00  23/07/2019,5.33,69.06,66.84,1,66.92,52,24.89,-5.00,-30.50,1,77,84,33.67,3.00,78.72,-29.00,33.71,37,12.33,14.44,30.11,52,22.72,9,0.00,1,66.56,66.83,67.33,1,65.00,25.00,22.90,25.00,4,0,0,3394,3394,12.69,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,35.17,2.00,2.39,65.00,0,29,-4.00,29,7.72,2.83,71.39,67.72,-4.94,1,35.52,28.95,-0.61,21.20,68.30,11.70,238,23.00,17.30,27.50,29.80,184.60,145.30,72.40,856,80,320.20,22.80,48,6789,560.50,15.30,1.00,1.00,36,-0.11,33.37,381.50,4394,67,27.20,67,1676,6825,82,48,34,2178,80,29.60,570.50,767,37,11.00,233,15.20,82,37,3819,0,3,1,3,1,0,20.00,0,1,0.00,18.00,22.00,47.10,22.00,34.00,0.11,4.60,8.89,1,17.72,1.89,0.90,12,13.22,0.39,100.00,18.22,34.30,1,0.00,20.00,2,4.30,30.20,21.10,-5.60,11.30,5.00,18.40,233.20,236.40,236.50,49.30,23.10,21.10
 21:12:00  23/07/2019,5.33,69.06,66.84,1,66.92,52,24.89,-5.00,-30.50,1,77,84,33.67,3.00,78.72,-29.00,33.71,37,12.33,14.44,30.11,52,22.72,9,0.00,1,66.56,66.83,67.33,1,65.00,25.00,22.90,25.00,4,0,0,3394,3394,12.69,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,35.17,2.00,2.39,65.00,0,29,-4.00,29,7.72,2.83,71.39,67.72,-4.94,1,35.52,28.95,-0.61,21.20,68.30,11.70,238,23.00,17.30,27.50,29.80,184.60,145.30,72.40,856,80,320.20,22.80,48,6789,560.50,15.30,1.00,1.00,36,-0.11,33.37,381.50,4394,67,27.20,67,1676,6825,82,48,34,2178,80,29.60,570.50,767,37,11.00,233,15.20,82,37,3819,0,3,1,3,1,0,20.00,0,1,0.00,18.00,22.00,47.10,22.00,34.00,0.11,4.60,8.89,12,17.72,1.89,0.90,12,13.22,0.39,100.00,18.22,34.30,1,0.00,20.00,2,4.30,30.20,17.60,-5.60,8.10,5.00,19.40,235.30,237.00,236.50,35.90,21.60,21.10
 21:14:00  23/07/2019,2.39,69.89,66.43,1,62.70,44,24.22,-4.67,-28.94,2,67,66,30.33,1.39,80.89,-29.00,33.71,0,12.72,13.89,30.11,44,22.72,2,8.20,1,67.00,66.83,67.33,1,65.00,24.28,13.60,25.00,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.69,1.11,2.39,65.00,0,25,-4.00,25,6.72,2.00,73.89,62.46,-4.94,1,35.52,29.22,-0.61,21.20,68.90,11.20,238,23.00,17.30,27.50,29.80,184.60,145.30,72.40,857,80,321.00,22.80,48,6792,560.00,15.30,1.00,1.00,8,0.39,34.21,381.50,4396,67,27.20,67,1677,6829,82,48,9,2179,80,29.60,571.20,768,37,11.00,233,15.20,82,37,3822,0,3,1,3,1,0,20.00,0,1,0.00,15.89,21.11,69.30,22.00,34.90,1.11,4.60,8.61,12,19.11,0.22,0.10,12,10.50,1.22,97.00,20.39,35.00,1,0.00,20.00,2,4.30,30.20,17.60,-5.60,8.10,5.00,19.40,235.30,237.00,236.50,35.90,21.60,21.10
 21:16:00  23/07/2019,2.39,69.89,66.43,1,62.70,44,24.22,-4.67,-28.94,2,67,66,30.33,1.39,80.89,-29.00,33.71,0,12.72,13.89,30.11,44,22.72,2,8.20,1,67.00,66.83,67.33,1,65.00,24.28,13.60,25.00,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.69,1.11,2.39,65.00,0,25,-4.00,25,6.72,2.00,73.89,62.46,-4.94,1,35.52,29.22,-0.61,21.20,68.90,11.20,238,23.00,17.30,27.50,29.80,184.60,145.30,72.40,857,80,321.00,22.80,48,6792,560.00,15.30,1.00,1.00,8,0.39,34.21,381.50,4396,67,27.20,67,1677,6829,82,48,9,2179,80,29.60,571.20,768,37,11.00,233,15.20,82,37,3822,0,3,1,3,1,0,20.00,0,1,0.00,15.89,21.11,69.30,22.00,34.90,1.11,4.60,8.61,12,19.11,0.22,0.10,12,10.50,1.22,97.00,20.39,35.00,1,0.00,20.00,2,4.30,30.20,17.60,-5.60,8.10,5.00,19.40,235.30,237.00,236.50,35.90,21.60,21.10
 21:18:00  23/07/2019,5.33,66.67,66.07,1,69.64,36,24.22,-2.11,-28.56,2,81,84,33.11,4.72,79.33,-29.00,33.71,37,9.56,15.61,30.11,36,22.44,9,44.00,1,64.72,66.83,65.61,1,65.00,23.83,38.80,24.61,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,39.14,6.17,2.39,65.00,0,59,-4.00,59,5.17,2.94,67.06,71.90,-1.89,1,35.52,31.40,-0.61,20.50,68.90,11.20,238,23.00,17.30,27.50,29.80,185.60,145.30,73.10,858,80,321.80,22.80,48,6797,561.40,15.30,1.00,1.00,56,4.00,37.01,383.30,4400,67,27.20,67,1678,6833,82,48,57,2181,80,29.60,571.90,768,37,11.00,233,15.20,82,37,3825,0,3,1,3,1,0,20.00,0,1,0.00,15.22,15.00,59.70,19.22,38.00,4.22,4.10,8.22,12,9.72,0.22,0.10,12,11.61,4.11,91.50,13.89,37.80,1,0.00,20.00,2,4.30,30.20,17.60,-5.60,8.10,5.00,19.40,235.30,237.00,236.50,35.90,21.60,21.10
 21:20:00  23/07/2019,5.33,66.67,66.07,1,69.64,36,24.22,-2.11,-28.56,2,81,84,33.11,4.72,79.33,-29.00,33.71,37,9.56,15.61,30.11,36,22.44,9,44.00,1,64.72,66.83,65.61,1,65.00,23.83,38.80,24.61,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,39.14,6.17,2.39,65.00,0,59,-4.00,59,5.17,2.94,67.06,71.90,-1.89,1,35.52,31.40,-0.61,20.50,68.90,11.20,238,23.00,17.30,27.50,29.80,185.60,145.30,73.10,858,80,321.80,22.80,48,6797,561.40,15.30,1.00,1.00,56,4.00,37.01,383.30,4400,67,27.20,67,1678,6833,82,48,57,2181,80,29.60,571.90,768,37,11.00,233,15.20,82,37,3825,0,3,1,3,1,0,20.00,0,1,0.00,15.22,15.00,59.70,19.22,38.00,4.22,4.10,8.22,12,9.72,0.22,0.10,12,11.61,4.11,91.50,13.89,37.80,1,0.00,20.00,2,4.30,30.20,17.60,-5.60,8.10,5.00,19.40,235.30,237.00,236.50,35.90,21.60,21.10
 21:22:00  23/07/2019,5.33,69.33,65.84,1,64.86,76,26.06,-5.67,-29.61,2,74,84,33.44,3.83,79.33,-29.00,33.71,47,11.00,14.11,30.11,76,22.44,9,0.00,1,66.78,66.83,67.56,1,65.00,26.11,30.70,24.61,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,36.18,3.11,2.39,65.00,0,31,-4.00,29,5.17,-0.44,71.83,66.41,-6.00,1,35.52,28.41,-0.61,20.50,68.20,11.20,238,23.00,17.30,27.50,29.80,185.60,144.10,72.60,858,80,320.60,22.80,48,6798,559.00,15.30,1.00,1.00,61,1.06,34.35,381.20,4400,67,27.20,67,1678,6834,82,48,61,2182,80,29.60,569.70,768,37,11.00,233,15.20,82,37,3826,0,3,1,3,1,0,20.00,0,1,0.00,15.22,18.00,81.10,19.61,35.30,1.50,4.10,8.61,12,16.50,0.22,0.10,12,11.00,1.50,100.00,18.11,35.30,1,0.00,20.00,2,4.30,30.20,17.60,-5.60,8.10,5.00,18.20,233.90,235.80,235.90,37.20,22.80,19.50
 21:24:00  23/07/2019,5.33,69.33,65.84,1,64.86,76,26.06,-5.67,-29.61,2,74,84,33.44,3.83,79.33,-29.00,33.71,47,11.00,14.11,30.11,76,22.44,9,0.00,1,66.78,66.83,67.56,1,65.00,26.11,30.70,24.61,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,36.18,3.11,2.39,65.00,0,31,-4.00,29,5.17,-0.44,71.83,66.41,-6.00,1,35.52,28.41,-0.61,20.50,68.20,11.20,238,23.00,17.30,27.50,29.80,185.60,144.10,72.60,858,80,320.60,22.80,48,6798,559.00,15.30,1.00,1.00,61,1.06,34.35,381.20,4400,67,27.20,67,1678,6834,82,48,61,2182,80,29.60,569.70,768,37,11.00,233,15.20,82,37,3826,0,3,1,3,1,0,20.00,0,1,0.00,15.22,18.00,81.10,19.61,35.30,1.50,4.10,8.61,12,16.50,0.22,0.10,12,11.00,1.50,100.00,18.11,35.30,1,0.00,20.00,2,4.30,30.20,17.60,-5.60,8.10,5.00,18.20,233.90,235.80,235.90,37.20,22.80,19.50
 21:26:00  23/07/2019,5.33,68.06,65.49,1,65.43,73,24.56,-4.78,-29.61,2,65,65,32.28,2.56,78.78,-29.00,33.71,43,11.61,12.94,30.11,73,22.11,9,0.00,1,66.06,66.83,66.83,1,65.00,24.61,20.20,24.33,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,34.50,1.39,2.39,65.00,0,26,-4.00,26,7.50,2.78,69.83,66.46,-4.78,1,35.52,29.13,-0.61,20.50,68.80,11.20,238,23.00,16.70,27.50,29.80,184.70,144.10,72.60,858,80,320.60,22.80,48,6801,559.00,15.30,1.00,1.00,47,-0.61,32.84,380.10,4401,67,27.20,67,1679,6837,82,48,45,2182,80,29.60,569.70,769,37,11.00,233,15.20,82,37,3828,0,3,1,3,1,0,20.00,0,1,0.00,19.50,19.39,86.80,19.28,33.70,-0.11,6.90,13.89,12,18.78,0.22,0.10,12,9.39,-0.11,100.00,18.72,33.70,1,0.00,20.00,2,4.30,30.20,17.60,-5.60,8.10,5.00,18.20,233.90,235.80,235.90,37.20,22.80,19.50
 21:28:00  23/07/2019,5.33,68.06,65.49,1,65.43,73,24.56,-4.78,-29.61,2,65,65,32.28,2.56,78.78,-29.00,33.71,43,11.61,12.94,30.11,73,22.11,9,0.00,1,66.06,66.83,66.83,1,65.00,24.61,20.20,24.33,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,34.50,1.39,2.39,65.00,0,26,-4.00,26,7.50,2.78,69.83,66.46,-4.78,1,35.52,29.13,-0.61,20.50,68.80,11.20,238,23.00,16.70,27.50,29.80,184.70,144.10,72.60,858,80,320.60,22.80,48,6801,559.00,15.30,1.00,1.00,47,-0.61,32.84,380.10,4401,67,27.20,67,1679,6837,82,48,45,2182,80,29.60,569.70,769,37,11.00,233,15.20,82,37,3828,0,3,1,3,1,0,20.00,0,1,0.00,19.50,19.39,86.80,19.28,33.70,-0.11,6.90,13.89,12,18.78,0.22,0.10,12,9.39,-0.11,100.00,18.72,33.70,1,0.00,20.00,2,4.30,30.20,17.60,-5.60,8.10,5.00,18.20,233.90,235.80,235.90,37.20,22.80,19.50
 21:30:00  23/07/2019,5.33,68.06,65.49,1,65.43,73,24.56,-4.78,-29.61,2,65,65,32.28,2.56,78.78,-29.00,33.71,43,11.61,12.94,30.11,73,22.11,9,0.00,1,66.06,66.83,66.83,1,65.00,24.61,20.20,24.33,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,34.50,1.39,2.39,65.00,0,26,-4.00,26,7.50,2.78,69.83,66.46,-4.78,1,35.52,29.13,-0.61,20.50,68.80,11.20,238,23.00,16.70,27.50,29.80,184.70,144.10,72.60,858,80,320.60,22.80,48,6801,559.00,15.30,1.00,1.00,47,-0.61,32.84,380.10,4401,67,27.20,67,1679,6837,82,48,45,2182,80,29.60,569.70,769,37,11.00,233,15.20,82,37,3828,0,3,1,3,1,0,20.00,0,1,0.00,19.50,19.39,86.80,19.28,33.70,-0.11,6.90,13.89,12,18.78,0.22,0.10,12,9.39,-0.11,100.00,18.72,33.70,1,0.00,20.00,2,4.30,30.20,17.60,-5.60,8.10,5.00,18.20,233.90,235.80,235.90,37.20,22.80,19.50
 21:32:00  23/07/2019,2.39,68.78,65.11,1,62.16,59,23.22,-4.33,-28.67,2,68,66,29.89,1.17,79.56,-29.00,33.71,0,12.78,12.94,30.11,59,22.11,2,3.10,1,66.06,66.50,66.83,1,65.00,23.33,8.30,24.33,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.67,0.06,2.39,65.00,0,24,-4.00,24,7.00,2.78,71.78,61.91,-4.44,1,35.52,29.48,-0.61,19.90,68.80,11.20,239,23.00,17.60,27.00,29.80,186.80,143.00,73.70,860,80,320.60,22.80,48,6805,559.00,15.30,1.00,1.00,10,-0.94,32.93,381.10,4404,67,27.20,67,1679,6840,82,48,9,2185,80,29.60,569.70,769,37,11.00,233,15.20,82,37,3830,0,3,1,3,1,0,20.00,0,0,0.00,22.22,20.50,0.00,20.22,33.70,-0.11,10.00,20.00,1,20.00,0.22,0.10,12,8.22,-0.11,99.30,19.89,33.70,1,0.00,20.00,2,4.30,30.20,14.70,-5.60,5.40,5.00,18.20,235.90,237.20,236.90,25.20,20.90,20.40
 21:34:00  23/07/2019,2.39,68.78,65.11,1,62.16,59,23.22,-4.33,-28.67,2,68,66,29.89,1.17,79.56,-29.00,33.71,0,12.78,12.94,30.11,59,22.11,2,3.10,1,66.06,66.50,66.83,1,65.00,23.33,8.30,24.33,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.67,0.06,2.39,65.00,0,24,-4.00,24,7.00,2.78,71.78,61.91,-4.44,1,35.52,29.48,-0.61,19.90,68.80,11.20,239,23.00,17.60,27.00,29.80,186.80,143.00,73.70,860,80,320.60,22.80,48,6805,559.00,15.30,1.00,1.00,10,-0.94,32.93,381.10,4404,67,27.20,67,1679,6840,82,48,9,2185,80,29.60,569.70,769,37,11.00,233,15.20,82,37,3830,0,3,1,3,1,0,20.00,0,0,0.00,22.22,20.50,0.00,20.22,33.70,-0.11,10.00,20.00,1,20.00,0.22,0.10,12,8.22,-0.11,99.30,19.89,33.70,1,0.00,20.00,2,4.30,30.20,14.70,-5.60,5.40,5.00,18.20,235.90,237.20,236.90,25.20,20.90,20.40
 21:36:00  23/07/2019,5.33,64.17,64.90,1,65.58,47,23.22,-2.94,-28.94,2,78,84,32.33,3.61,78.39,-29.00,33.71,11,9.06,15.28,30.11,47,22.11,9,35.60,1,63.67,66.50,64.06,1,65.00,23.33,14.30,24.00,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,24,3394,1,1,0,0,0,39.36,6.11,2.39,65.00,0,46,-4.00,50,7.00,3.50,63.33,66.09,-2.94,1,35.52,30.65,-0.61,19.90,68.10,10.70,239,23.00,17.60,27.00,29.80,185.80,144.00,73.70,860,80,321.20,22.80,48,6809,559.80,15.30,1.00,1.00,42,3.83,37.14,381.10,4406,67,27.20,67,1681,6844,82,48,43,2185,80,29.60,570.20,769,37,11.00,233,15.20,82,37,3833,0,3,1,3,1,0,20.00,0,0,0.00,22.22,16.61,0.00,20.72,37.70,4.00,10.00,20.00,1,5.89,0.22,0.10,12,9.00,4.39,86.60,10.39,38.20,1,0.00,20.00,2,4.30,30.20,14.70,-5.60,5.40,5.00,18.20,235.90,237.20,236.90,25.20,20.90,20.40
 21:38:00  23/07/2019,5.33,64.17,64.90,1,65.58,47,23.22,-2.94,-28.94,2,78,84,32.33,3.61,78.39,-29.00,33.71,11,9.06,15.28,30.11,47,22.11,9,35.60,1,63.67,66.50,64.06,1,65.00,23.33,14.30,24.00,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,24,3394,1,1,0,0,0,39.36,6.11,2.39,65.00,0,46,-4.00,50,7.00,3.50,63.33,66.09,-2.94,1,35.52,30.65,-0.61,19.90,68.10,10.70,239,23.00,17.60,27.00,29.80,185.80,144.00,73.70,860,80,321.20,22.80,48,6809,559.80,15.30,1.00,1.00,42,3.83,37.14,381.10,4406,67,27.20,67,1681,6844,82,48,43,2185,80,29.60,570.20,769,37,11.00,233,15.20,82,37,3833,0,3,1,3,1,0,20.00,0,0,0.00,22.22,16.61,0.00,20.72,37.70,4.00,10.00,20.00,1,5.89,0.22,0.10,12,9.00,4.39,86.60,10.39,38.20,1,0.00,20.00,2,4.30,30.20,14.70,-5.60,5.40,5.00,18.20,235.90,237.20,236.90,25.20,20.90,20.40
 21:40:00  23/07/2019,5.33,66.61,64.76,1,63.32,63,24.78,-5.33,-29.33,2,65,65,33.00,3.61,80.17,-29.00,33.71,32,12.33,14.39,30.11,63,21.72,9,0.00,1,65.00,66.50,65.50,1,65.00,24.83,18.20,24.00,4,0,0,3394,3394,13.17,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,35.11,2.06,2.39,65.00,0,28,-4.00,28,5.67,0.44,68.44,63.93,-5.28,1,35.52,28.63,-0.61,19.40,68.10,10.70,239,23.00,17.60,27.00,29.80,185.80,144.00,73.70,861,80,321.20,22.80,48,6811,558.00,15.30,1.00,1.00,37,-0.28,33.16,379.70,4407,67,27.20,67,1682,6847,82,48,37,2186,80,29.60,569.60,769,37,11.00,233,15.20,82,37,3835,0,3,1,3,1,0,20.00,0,0,0.00,22.22,19.89,0.00,19.89,33.90,0.00,10.00,20.00,1,15.61,4.72,2.30,12,15.61,0.28,95.20,16.00,34.20,1,0.00,20.00,2,4.30,30.20,14.70,-5.60,5.40,5.00,18.20,235.90,237.20,236.90,25.20,20.90,20.40
 21:42:00  23/07/2019,5.33,66.61,64.76,1,63.32,63,24.78,-5.33,-29.33,2,65,65,33.00,3.61,80.17,-29.00,33.71,32,12.33,14.39,30.11,63,21.72,9,0.00,1,65.00,66.50,65.50,1,65.00,24.83,18.20,24.00,4,0,0,3394,3394,13.17,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,35.11,2.06,2.39,65.00,0,28,-4.00,28,5.67,0.44,68.44,63.93,-5.28,1,35.52,28.63,-0.61,19.40,68.10,10.70,239,23.00,17.60,27.00,29.80,185.80,144.00,73.70,861,80,321.20,22.80,48,6811,558.00,15.30,1.00,1.00,37,-0.28,33.16,379.70,4407,67,27.20,67,1682,6847,82,48,37,2186,80,29.60,569.60,769,37,11.00,233,15.20,82,37,3835,0,3,1,3,1,0,20.00,0,0,0.00,22.22,19.89,0.00,19.89,33.90,0.00,10.00,20.00,1,15.61,4.72,2.30,12,15.61,0.28,95.20,16.00,34.20,1,0.00,20.00,2,4.30,30.20,14.70,-5.60,5.40,5.00,16.00,235.90,236.50,236.90,23.40,21.70,21.30
 21:44:00  23/07/2019,2.39,65.39,64.52,2,59.17,45,22.50,-2.11,-27.94,2,69,66,29.67,1.72,80.17,-29.00,33.71,0,9.33,13.89,30.11,45,21.72,2,37.30,1,64.28,66.50,64.61,1,65.00,22.56,0.00,23.72,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.83,4.44,2.39,65.00,0,32,-4.00,29,4.72,2.33,68.44,59.07,-2.56,1,35.52,31.41,-0.61,20.20,68.10,10.70,239,23.00,17.10,27.00,29.80,185.80,144.00,73.70,861,80,320.70,22.80,48,6814,558.00,15.30,1.00,1.00,26,2.94,36.41,379.70,4409,67,27.20,67,1683,6850,82,48,27,2187,80,29.60,569.60,770,37,11.00,234,15.20,82,37,3837,0,3,1,3,1,0,20.00,0,0,0.00,22.22,16.89,0.00,20.28,37.10,3.28,10.00,20.00,1,15.11,3.89,2.30,12,15.61,3.61,81.50,18.78,37.30,1,0.00,20.00,2,4.30,30.20,14.70,-5.60,5.40,5.00,16.00,235.90,236.50,236.90,23.40,21.70,21.30
 21:46:00  23/07/2019,2.39,65.39,64.52,2,59.17,45,22.50,-2.11,-27.94,2,69,66,29.67,1.72,80.17,-29.00,33.71,0,9.33,13.89,30.11,45,21.72,2,37.30,1,64.28,66.50,64.61,1,65.00,22.56,0.00,23.72,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.83,4.44,2.39,65.00,0,32,-4.00,29,4.72,2.33,68.44,59.07,-2.56,1,35.52,31.41,-0.61,20.20,68.10,10.70,239,23.00,17.10,27.00,29.80,185.80,144.00,73.70,861,80,320.70,22.80,48,6814,558.00,15.30,1.00,1.00,26,2.94,36.41,379.70,4409,67,27.20,67,1683,6850,82,48,27,2187,80,29.60,569.60,770,37,11.00,234,15.20,82,37,3837,0,3,1,3,1,0,20.00,0,0,0.00,22.22,16.89,0.00,20.28,37.10,3.28,10.00,20.00,1,15.11,3.89,2.30,12,15.61,3.61,81.50,18.78,37.30,1,0.00,20.00,2,4.30,30.20,14.70,-5.60,5.40,5.00,16.00,235.90,236.50,236.90,23.40,21.70,21.30
 21:48:00  23/07/2019,2.39,65.39,64.52,2,59.17,45,22.50,-2.11,-27.94,2,69,66,29.67,1.72,80.17,-29.00,33.71,0,9.33,13.89,30.11,45,21.72,2,37.30,1,64.28,66.50,64.61,1,65.00,22.56,0.00,23.72,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.83,4.44,2.39,65.00,0,32,-4.00,29,4.72,2.33,68.44,59.07,-2.56,1,35.52,31.41,-0.61,20.20,68.10,10.70,239,23.00,17.10,27.00,29.80,185.80,144.00,73.70,861,80,320.70,22.80,48,6814,558.00,15.30,1.00,1.00,26,2.94,36.41,379.70,4409,67,27.20,67,1683,6850,82,48,27,2187,80,29.60,569.60,770,37,11.00,234,15.20,82,37,3837,0,3,1,3,1,0,20.00,0,0,0.00,22.22,16.89,0.00,20.28,37.10,3.28,10.00,20.00,1,15.11,3.89,2.30,12,15.61,3.61,81.50,18.78,37.30,1,0.00,20.00,2,4.30,30.20,14.70,-5.60,5.40,5.00,16.00,235.90,236.50,236.90,23.40,21.70,21.30
 21:50:00  23/07/2019,5.33,65.06,64.29,1,65.71,52,23.83,-4.61,-30.61,1,71,84,34.72,4.06,78.33,-29.00,33.71,32,11.06,14.67,30.11,52,21.39,9,11.70,1,63.11,66.50,63.94,1,65.00,23.72,28.20,23.72,4,0,0,3394,3394,12.48,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,36.72,3.72,2.39,65.00,0,46,-4.00,50,5.56,1.00,65.44,67.10,-4.39,1,35.52,29.26,-0.61,20.20,68.90,10.70,239,23.00,17.10,27.00,29.80,186.80,142.80,72.90,861,80,320.70,22.80,48,6817,557.30,14.80,1.00,1.00,48,0.67,33.99,379.70,4411,67,27.20,67,1683,6853,82,48,48,2189,80,29.60,569.60,771,37,11.00,234,15.20,82,37,3839,0,3,1,3,1,0,20.00,0,0,0.00,22.22,19.28,0.00,20.00,34.50,0.61,10.00,20.00,1,13.61,3.00,1.50,12,16.61,0.89,69.60,14.72,34.80,1,0.00,20.00,2,4.30,30.20,14.70,-5.60,5.40,5.00,16.00,235.90,236.50,236.90,23.40,21.70,21.30
 21:52:00  23/07/2019,5.33,65.06,64.29,1,65.71,52,23.83,-4.61,-30.61,1,71,84,34.72,4.06,78.33,-29.00,33.71,32,11.06,14.67,30.11,52,21.39,9,11.70,1,63.11,66.50,63.94,1,65.00,23.72,28.20,23.72,4,0,0,3394,3394,12.48,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,36.72,3.72,2.39,65.00,0,46,-4.00,50,5.56,1.00,65.44,67.10,-4.39,1,35.52,29.26,-0.61,20.20,68.90,10.70,239,23.00,17.10,27.00,29.80,186.80,142.80,72.90,861,80,320.70,22.80,48,6817,557.30,14.80,1.00,1.00,48,0.67,33.99,379.70,4411,67,27.20,67,1683,6853,82,48,48,2189,80,29.60,569.60,771,37,11.00,234,15.20,82,37,3839,0,3,1,3,1,0,20.00,0,0,0.00,22.22,19.28,0.00,20.00,34.50,0.61,10.00,20.00,1,13.61,3.00,1.50,12,16.61,0.89,69.60,14.72,34.80,1,0.00,20.00,2,4.30,30.20,14.70,-5.60,5.40,5.00,14.60,235.90,236.50,236.40,25.70,21.20,19.40
 21:54:00  23/07/2019,5.33,65.67,64.07,1,64.36,60,23.83,-4.61,-29.72,2,63,63,32.56,2.78,79.72,-29.00,33.71,31,13.61,13.94,30.11,60,21.39,9,0.00,1,64.11,66.50,64.72,1,65.00,23.72,21.10,23.39,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,21,3394,1,1,0,0,0,33.54,0.39,2.39,65.00,0,33,-4.00,29,4.83,0.50,67.33,64.90,-4.39,1,35.52,29.37,-0.61,20.80,68.90,11.20,239,23.00,17.10,27.00,29.80,186.80,142.80,73.50,862,80,321.70,22.80,48,6821,558.00,14.80,1.00,1.00,19,-1.06,31.88,379.20,4413,67,27.20,67,1684,6857,82,48,17,2190,80,29.60,569.60,771,37,11.00,235,15.20,82,37,3842,0,3,1,3,1,0,20.00,0,0,0.00,22.22,21.28,0.00,19.72,32.40,-1.61,10.00,20.00,1,20.00,2.72,1.50,12,17.00,-1.28,84.00,18.72,32.60,1,0.00,20.00,2,4.30,30.20,14.70,-5.60,5.40,5.00,14.60,235.90,236.50,236.40,25.70,21.20,19.40
 21:56:00  23/07/2019,5.33,65.67,64.07,1,64.36,60,23.83,-4.61,-29.72,2,63,63,32.56,2.78,79.72,-29.00,33.71,31,13.61,13.94,30.11,60,21.39,9,0.00,1,64.11,66.50,64.72,1,65.00,23.72,21.10,23.39,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,21,3394,1,1,0,0,0,33.54,0.39,2.39,65.00,0,33,-4.00,29,4.83,0.50,67.33,64.90,-4.39,1,35.52,29.37,-0.61,20.80,68.90,11.20,239,23.00,17.10,27.00,29.80,186.80,142.80,73.50,862,80,321.70,22.80,48,6821,558.00,14.80,1.00,1.00,19,-1.06,31.88,379.20,4413,67,27.20,67,1684,6857,82,48,17,2190,80,29.60,569.60,771,37,11.00,235,15.20,82,37,3842,0,3,1,3,1,0,20.00,0,0,0.00,22.22,21.28,0.00,19.72,32.40,-1.61,10.00,20.00,1,20.00,2.72,1.50,12,17.00,-1.28,84.00,18.72,32.60,1,0.00,20.00,2,4.30,30.20,14.70,-5.60,5.40,5.00,14.60,235.90,236.50,236.40,25.70,21.20,19.40
 21:58:00  23/07/2019,5.33,62.83,63.82,1,65.29,46,22.33,-3.33,-26.78,3,86,86,29.44,2.78,78.89,-29.00,33.71,11,9.33,15.06,30.11,46,21.00,9,29.70,1,62.44,66.50,62.83,1,65.00,22.44,19.70,23.39,4,0,0,3394,3394,14.44,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,38.86,5.61,2.39,65.00,0,46,-4.00,50,6.39,2.94,62.50,65.73,-3.22,1,35.52,30.33,-0.61,20.80,68.90,11.20,239,23.00,17.10,27.00,29.80,186.80,142.80,73.00,862,81,321.70,22.80,48,6825,558.00,14.80,1.00,1.00,32,3.44,36.86,378.60,4415,67,27.20,67,1685,6861,82,48,34,2191,80,29.60,570.50,772,37,11.00,235,15.20,82,37,3844,0,3,1,3,1,0,20.00,0,0,0.00,22.22,16.50,0.00,20.28,37.50,3.72,10.00,20.00,1,13.22,0.22,0.10,12,12.78,4.11,78.00,17.39,37.90,1,0.00,20.00,2,4.30,30.20,14.70,-5.60,5.40,5.00,14.60,235.90,236.50,236.40,25.70,21.20,19.40
 22:00:00  23/07/2019,5.33,62.83,63.82,1,65.29,46,22.33,-3.33,-26.78,3,86,86,29.44,2.78,78.89,-29.00,33.71,11,9.33,15.06,30.11,46,21.00,9,29.70,1,62.44,66.50,62.83,1,65.00,22.44,19.70,23.39,4,0,0,3394,3394,14.44,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,38.86,5.61,2.39,65.00,0,46,-4.00,50,6.39,2.94,62.50,65.73,-3.22,1,35.52,30.33,-0.61,20.80,68.90,11.20,239,23.00,17.10,27.00,29.80,186.80,142.80,73.00,862,81,321.70,22.80,48,6825,558.00,14.80,1.00,1.00,32,3.44,36.86,378.60,4415,67,27.20,67,1685,6861,82,48,34,2191,80,29.60,570.50,772,37,11.00,235,15.20,82,37,3844,0,3,1,3,1,0,20.00,0,0,0.00,22.22,16.50,0.00,20.28,37.50,3.72,10.00,20.00,1,13.22,0.22,0.10,12,12.78,4.11,78.00,17.39,37.90,1,0.00,20.00,2,4.30,30.20,14.70,-5.60,5.40,5.00,14.60,235.90,236.50,236.40,25.70,21.20,19.40
 22:02:00  23/07/2019,5.33,65.56,63.63,1,62.29,61,24.06,-5.06,-29.50,2,82,84,33.28,3.78,77.83,-29.00,33.71,32,11.44,14.56,30.11,61,21.00,9,0.00,1,63.50,66.22,64.11,1,65.00,24.17,23.20,23.06,4,0,0,3394,3394,13.23,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,36.10,3.06,2.39,65.00,0,32,-4.00,29,4.78,-0.50,67.50,63.13,-5.44,1,35.52,28.88,-0.61,20.80,68.90,11.20,239,23.00,16.50,27.00,29.80,185.40,142.80,72.50,862,81,320.40,23.30,48,6826,555.60,14.80,1.00,1.00,47,0.61,33.93,377.00,4416,67,27.20,67,1686,6862,83,48,45,2191,81,29.60,567.80,772,37,11.00,235,15.20,83,37,3845,0,3,1,3,1,0,20.00,0,0,0.00,22.22,16.50,0.00,20.28,37.50,3.72,10.00,20.00,1,13.22,0.22,0.10,12,12.78,4.11,78.00,17.39,37.90,1,0.00,20.00,2,4.30,30.20,18.10,-5.60,8.20,5.00,14.60,233.90,235.70,235.70,36.60,22.40,21.20
 22:04:00  23/07/2019,5.33,65.56,63.63,1,62.29,61,24.06,-5.06,-29.50,2,82,84,33.28,3.78,77.83,-29.00,33.71,32,11.44,14.56,30.11,61,21.00,9,0.00,1,63.50,66.22,64.11,1,65.00,24.17,23.20,23.06,4,0,0,3394,3394,13.23,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,36.10,3.06,2.39,65.00,0,32,-4.00,29,4.78,-0.50,67.50,63.13,-5.44,1,35.52,28.88,-0.61,20.80,68.90,11.20,239,23.00,16.50,27.00,29.80,185.40,142.80,72.50,862,81,320.40,23.30,48,6826,555.60,14.80,1.00,1.00,47,0.61,33.93,377.00,4416,67,27.20,67,1686,6862,83,48,45,2191,81,29.60,567.80,772,37,11.00,235,15.20,83,37,3845,0,3,1,3,1,0,20.00,0,1,0.00,23.61,20.50,16.20,21.22,34.40,0.61,6.00,12.00,1,16.89,0.22,0.10,12,14.78,1.00,82.00,18.00,34.80,1,0.00,20.00,2,4.30,30.20,18.10,-5.60,8.20,5.00,14.60,233.90,235.70,235.70,36.60,22.40,21.20
 22:06:00  23/07/2019,5.33,65.56,63.63,1,62.29,61,24.06,-5.06,-29.50,2,82,84,33.28,3.78,77.83,-29.00,33.71,32,11.44,14.56,30.11,61,21.00,9,0.00,1,63.50,66.22,64.11,1,65.00,24.17,23.20,23.06,4,0,0,3394,3394,13.23,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,36.10,3.06,2.39,65.00,0,32,-4.00,29,4.78,-0.50,67.50,63.13,-5.44,1,35.52,28.88,-0.61,20.80,68.90,11.20,239,23.00,16.50,27.00,29.80,185.40,142.80,72.50,862,81,320.40,23.30,48,6826,555.60,14.80,1.00,1.00,47,0.61,33.93,377.00,4416,67,27.20,67,1686,6862,83,48,45,2191,81,29.60,567.80,772,37,11.00,235,15.20,83,37,3845,0,3,1,3,1,0,20.00,0,1,0.00,23.61,20.50,16.20,21.22,34.40,0.61,6.00,12.00,1,16.89,0.22,0.10,12,14.78,1.00,82.00,18.00,34.80,1,0.00,20.00,2,4.30,30.20,18.10,-5.60,8.20,5.00,14.60,233.90,235.70,235.70,36.60,22.40,21.20
 22:08:00  23/07/2019,5.33,64.83,63.46,1,65.34,59,22.94,-4.44,-30.78,2,66,66,32.94,2.11,79.94,-29.00,33.71,31,13.17,13.33,30.11,59,21.00,9,0.00,1,62.94,66.22,63.72,1,65.00,23.00,24.60,23.06,4,0,0,3394,3394,12.85,89499,0,45232,24110,0,0,-4.00,19,3394,1,0,0,0,0,33.29,0.28,2.39,65.00,0,32,-4.00,29,7.00,2.50,66.22,65.63,-4.44,1,35.52,29.37,-0.61,20.80,68.10,11.20,239,23.00,16.50,27.00,29.80,186.20,142.80,73.10,863,81,320.40,23.30,48,6831,557.10,14.80,1.00,1.00,18,-1.17,32.31,377.50,4419,67,27.20,67,1687,6866,83,48,17,2193,81,29.60,568.40,772,37,10.50,235,15.20,83,37,3847,0,3,1,3,1,0,20.00,0,1,0.00,21.89,22.39,21.50,21.22,32.90,-1.00,6.00,12.00,1,19.39,0.89,0.10,12,13.39,-1.00,100.00,18.50,33.00,1,0.00,20.00,2,4.30,30.20,18.10,-5.60,8.20,5.00,14.60,233.90,235.70,235.70,36.60,22.40,21.20
 22:10:00  23/07/2019,5.33,64.83,63.46,1,65.34,59,22.94,-4.44,-30.78,2,66,66,32.94,2.11,79.94,-29.00,33.71,31,13.17,13.33,30.11,59,21.00,9,0.00,1,62.94,66.22,63.72,1,65.00,23.00,24.60,23.06,4,0,0,3394,3394,12.85,89499,0,45232,24110,0,0,-4.00,19,3394,1,0,0,0,0,33.29,0.28,2.39,65.00,0,32,-4.00,29,7.00,2.50,66.22,65.63,-4.44,1,35.52,29.37,-0.61,20.80,68.10,11.20,239,23.00,16.50,27.00,29.80,186.20,142.80,73.10,863,81,320.40,23.30,48,6831,557.10,14.80,1.00,1.00,18,-1.17,32.31,377.50,4419,67,27.20,67,1687,6866,83,48,17,2193,81,29.60,568.40,772,37,10.50,235,15.20,83,37,3847,0,3,1,3,1,0,20.00,0,1,0.00,21.89,22.39,21.50,21.22,32.90,-1.00,6.00,12.00,1,19.39,0.89,0.10,12,13.39,-1.00,100.00,18.50,33.00,1,0.00,20.00,2,4.30,30.20,18.10,-5.60,8.20,5.00,14.60,233.90,235.70,235.70,36.60,22.40,21.20
 22:12:00  23/07/2019,5.33,62.44,63.24,1,62.26,48,22.17,-3.00,-28.22,2,84,84,31.83,3.78,78.56,-29.00,33.71,11,9.00,15.22,30.11,48,20.67,9,38.00,1,61.67,66.22,62.06,1,65.00,22.17,10.70,22.78,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,39.34,6.17,2.39,65.00,0,46,-4.00,50,5.17,2.00,62.67,62.93,-3.06,1,35.52,30.64,-0.61,20.20,68.60,11.20,239,23.00,16.50,27.00,29.80,186.20,142.80,72.60,863,81,321.20,23.30,48,6835,557.10,14.80,1.00,1.00,52,3.83,37.06,377.50,4422,67,27.20,67,1688,6871,83,48,52,2194,81,29.60,569.60,773,37,10.50,235,15.20,83,37,3850,0,3,1,3,1,0,20.00,0,1,0.00,20.11,17.61,0.00,21.61,37.60,3.89,6.00,12.50,12,4.72,0.22,0.10,12,13.39,4.11,67.10,8.78,37.80,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.20,5.00,16.90,233.90,235.70,235.70,35.70,21.30,19.60
 22:14:00  23/07/2019,5.33,62.44,63.24,1,62.26,48,22.17,-3.00,-28.22,2,84,84,31.83,3.78,78.56,-29.00,33.71,11,9.00,15.22,30.11,48,20.67,9,38.00,1,61.67,66.22,62.06,1,65.00,22.17,10.70,22.78,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,39.34,6.17,2.39,65.00,0,46,-4.00,50,5.17,2.00,62.67,62.93,-3.06,1,35.52,30.64,-0.61,20.20,68.60,11.20,239,23.00,16.50,27.00,29.80,186.20,142.80,72.60,863,81,321.20,23.30,48,6835,557.10,14.80,1.00,1.00,52,3.83,37.06,377.50,4422,67,27.20,67,1688,6871,83,48,52,2194,81,29.60,569.60,773,37,10.50,235,15.20,83,37,3850,0,3,1,3,1,0,20.00,0,1,0.00,20.11,17.61,0.00,21.61,37.60,3.89,6.00,12.50,12,4.72,0.22,0.10,12,13.39,4.11,67.10,8.78,37.80,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.20,5.00,16.90,233.90,235.70,235.70,35.70,21.30,19.60
 22:16:00  23/07/2019,5.33,63.83,63.14,1,61.82,68,23.72,-4.56,-30.67,1,68,84,33.94,3.22,78.56,-29.00,33.71,31,12.11,14.06,30.11,68,20.67,9,0.00,1,62.44,66.22,62.94,1,65.00,23.78,9.10,22.78,4,0,0,3394,3394,12.54,89499,0,45232,24110,0,0,-4.00,28,3394,1,1,0,0,0,35.04,2.00,2.39,65.00,0,32,-4.00,29,5.83,1.33,65.67,62.48,-4.56,1,35.52,29.30,-0.61,20.20,68.60,11.20,239,23.00,16.50,27.00,29.80,184.90,143.30,72.60,863,81,320.20,23.30,48,6837,555.70,14.80,1.00,1.00,42,-0.44,32.94,377.50,4424,67,27.20,67,1689,6872,83,48,41,2194,81,29.60,567.20,773,37,10.50,235,15.20,83,37,3851,0,3,1,3,1,0,20.00,0,1,0.00,19.22,21.39,20.80,20.89,33.40,-0.50,6.00,12.50,12,17.72,3.00,1.50,12,18.28,-0.22,77.60,17.50,33.70,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.20,5.00,16.90,233.90,235.70,235.70,35.70,21.30,19.60
 22:18:00  23/07/2019,5.33,63.83,63.14,1,61.82,68,23.72,-4.56,-30.67,1,68,84,33.94,3.22,78.56,-29.00,33.71,31,12.11,14.06,30.11,68,20.67,9,0.00,1,62.44,66.22,62.94,1,65.00,23.78,9.10,22.78,4,0,0,3394,3394,12.54,89499,0,45232,24110,0,0,-4.00,28,3394,1,1,0,0,0,35.04,2.00,2.39,65.00,0,32,-4.00,29,5.83,1.33,65.67,62.48,-4.56,1,35.52,29.30,-0.61,20.20,68.60,11.20,239,23.00,16.50,27.00,29.80,184.90,143.30,72.60,863,81,320.20,23.30,48,6837,555.70,14.80,1.00,1.00,42,-0.44,32.94,377.50,4424,67,27.20,67,1689,6872,83,48,41,2194,81,29.60,567.20,773,37,10.50,235,15.20,83,37,3851,0,3,1,3,1,0,20.00,0,1,0.00,19.22,21.39,20.80,20.89,33.40,-0.50,6.00,12.50,12,17.72,3.00,1.50,12,18.28,-0.22,77.60,17.50,33.70,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.20,5.00,16.90,233.90,235.70,235.70,35.70,21.30,19.60
 22:20:00  23/07/2019,5.33,63.83,63.14,1,61.82,68,23.72,-4.56,-30.67,1,68,84,33.94,3.22,78.56,-29.00,33.71,31,12.11,14.06,30.11,68,20.67,9,0.00,1,62.44,66.22,62.94,1,65.00,23.78,9.10,22.78,4,0,0,3394,3394,12.54,89499,0,45232,24110,0,0,-4.00,28,3394,1,1,0,0,0,35.04,2.00,2.39,65.00,0,32,-4.00,29,5.83,1.33,65.67,62.48,-4.56,1,35.52,29.30,-0.61,20.20,68.60,11.20,239,23.00,16.50,27.00,29.80,184.90,143.30,72.60,863,81,320.20,23.30,48,6837,555.70,14.80,1.00,1.00,42,-0.44,32.94,377.50,4424,67,27.20,67,1689,6872,83,48,41,2194,81,29.60,567.20,773,37,10.50,235,15.20,83,37,3851,0,3,1,3,1,0,20.00,0,1,0.00,19.22,21.39,20.80,20.89,33.40,-0.50,6.00,12.50,12,17.72,3.00,1.50,12,18.28,-0.22,77.60,17.50,33.70,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.20,5.00,16.90,233.90,235.70,235.70,35.70,21.30,19.60
 22:22:00  23/07/2019,2.39,62.89,63.03,1,57.76,49,21.44,-0.94,-26.83,3,78,66,28.56,1.83,80.50,-29.00,33.71,0,8.50,13.56,30.11,49,20.67,2,45.00,1,62.06,65.72,62.22,1,65.00,21.50,0.20,22.78,4,0,0,3394,3394,14.58,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.22,4.94,2.39,65.00,0,44,-4.00,29,3.22,2.11,65.17,57.59,-1.39,1,35.52,32.43,-0.61,20.20,67.70,10.70,240,23.00,16.50,27.00,29.80,185.80,142.40,72.60,864,81,321.30,23.30,48,6841,556.30,14.80,1.00,1.00,32,3.39,36.78,377.00,4426,67,27.20,67,1689,6876,83,48,32,2196,81,29.60,567.90,773,37,10.50,235,15.20,83,37,3854,0,3,1,3,1,0,20.00,0,1,0.00,18.50,18.11,13.80,21.78,37.30,3.61,6.00,12.89,12,15.22,0.22,0.10,12,14.61,3.72,69.60,19.00,37.50,1,0.00,20.00,2,4.30,30.20,14.90,-5.60,5.50,5.00,17.50,234.50,235.70,235.70,25.50,21.30,20.30
 22:24:00  23/07/2019,2.39,62.89,63.03,1,57.76,49,21.44,-0.94,-26.83,3,78,66,28.56,1.83,80.50,-29.00,33.71,0,8.50,13.56,30.11,49,20.67,2,45.00,1,62.06,65.72,62.22,1,65.00,21.50,0.20,22.78,4,0,0,3394,3394,14.58,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.22,4.94,2.39,65.00,0,44,-4.00,29,3.22,2.11,65.17,57.59,-1.39,1,35.52,32.43,-0.61,20.20,67.70,10.70,240,23.00,16.50,27.00,29.80,185.80,142.40,72.60,864,81,321.30,23.30,48,6841,556.30,14.80,1.00,1.00,32,3.39,36.78,377.00,4426,67,27.20,67,1689,6876,83,48,32,2196,81,29.60,567.90,773,37,10.50,235,15.20,83,37,3854,0,3,1,3,1,0,20.00,0,1,0.00,18.50,18.11,13.80,21.78,37.30,3.61,6.00,12.89,12,15.22,0.22,0.10,12,14.61,3.72,69.60,19.00,37.50,1,0.00,20.00,2,4.30,30.20,14.90,-5.60,5.50,5.00,17.50,234.50,235.70,235.70,25.50,21.30,20.30
 22:26:00  23/07/2019,5.33,62.89,62.89,1,63.50,57,22.78,-6.00,-30.00,2,78,84,34.22,4.17,78.28,-29.00,33.71,31,10.78,14.00,30.11,57,20.39,9,5.30,1,61.22,65.22,62.22,1,65.00,22.72,20.70,22.50,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.40,3.33,2.39,65.00,0,37,-4.00,50,6.11,0.28,63.78,64.80,-5.72,1,35.52,28.12,-0.61,20.20,68.30,10.70,240,23.00,16.50,27.00,29.80,184.70,143.60,72.60,864,81,321.30,23.30,48,6843,555.00,14.80,1.00,1.00,55,0.50,33.91,377.60,4429,68,27.20,67,1691,6879,83,48,54,2196,81,29.60,567.90,774,37,10.50,235,15.20,83,37,3856,0,3,1,3,1,0,20.00,0,1,0.00,18.11,20.72,29.00,21.39,34.40,0.61,6.50,12.89,12,16.00,0.22,0.10,12,14.11,0.89,77.00,17.00,34.70,1,0.00,20.00,2,4.30,30.20,14.90,-5.60,5.50,5.00,17.50,234.50,235.70,235.70,25.50,21.30,20.30
 22:28:00  23/07/2019,5.33,62.89,62.89,1,63.50,57,22.78,-6.00,-30.00,2,78,84,34.22,4.17,78.28,-29.00,33.71,31,10.78,14.00,30.11,57,20.39,9,5.30,1,61.22,65.22,62.22,1,65.00,22.72,20.70,22.50,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.40,3.33,2.39,65.00,0,37,-4.00,50,6.11,0.28,63.78,64.80,-5.72,1,35.52,28.12,-0.61,20.20,68.30,10.70,240,23.00,16.50,27.00,29.80,184.70,143.60,72.60,864,81,321.30,23.30,48,6843,555.00,14.80,1.00,1.00,55,0.50,33.91,377.60,4429,68,27.20,67,1691,6879,83,48,54,2196,81,29.60,567.90,774,37,10.50,235,15.20,83,37,3856,0,3,1,3,1,0,20.00,0,1,0.00,18.11,20.72,29.00,21.39,34.40,0.61,6.50,12.89,12,16.00,0.22,0.10,12,14.11,0.89,77.00,17.00,34.70,1,0.00,20.00,2,4.30,30.20,14.90,-5.60,5.50,5.00,17.50,234.50,235.70,235.70,25.50,21.30,20.30
 22:30:00  23/07/2019,5.33,62.28,62.73,1,61.82,64,22.78,-4.17,-28.22,2,85,85,31.17,2.94,77.56,-29.00,33.71,31,10.78,13.44,30.11,64,20.39,9,0.00,1,61.22,64.50,61.72,1,65.00,22.72,0.00,22.50,4,0,0,3394,3394,13.77,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,35.62,2.50,2.39,65.00,0,34,-4.00,29,7.06,2.94,63.39,62.59,-4.17,1,35.52,29.63,-0.61,19.60,67.80,10.70,240,23.00,16.50,27.00,29.80,183.50,143.60,71.80,864,81,320.10,23.30,48,6845,553.20,14.80,1.00,1.00,47,0.50,33.75,374.90,4429,68,27.20,68,1692,6882,83,48,46,2196,81,29.60,567.00,774,37,10.50,235,15.20,83,37,3857,0,3,1,3,1,0,20.00,0,1,0.00,18.39,20.72,40.60,21.39,34.40,0.61,6.50,13.39,12,17.11,1.61,0.80,12,13.78,0.89,92.20,18.00,34.70,1,0.00,20.00,2,4.30,30.20,14.90,-5.60,5.50,5.00,17.50,234.50,235.70,235.70,25.50,21.30,20.30
 22:32:00  23/07/2019,5.33,62.28,62.73,1,61.82,64,22.78,-4.17,-28.22,2,85,85,31.17,2.94,77.56,-29.00,33.71,31,10.78,13.44,30.11,64,20.39,9,0.00,1,61.22,64.50,61.72,1,65.00,22.72,0.00,22.50,4,0,0,3394,3394,13.77,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,35.62,2.50,2.39,65.00,0,34,-4.00,29,7.06,2.94,63.39,62.59,-4.17,1,35.52,29.63,-0.61,19.60,67.80,10.70,240,23.00,16.50,27.00,29.80,183.50,143.60,71.80,864,81,320.10,23.30,48,6845,553.20,14.80,1.00,1.00,47,0.50,33.75,374.90,4429,68,27.20,68,1692,6882,83,48,46,2196,81,29.60,567.00,774,37,10.50,235,15.20,83,37,3857,0,3,1,3,1,0,20.00,0,1,0.00,18.39,20.72,40.60,21.39,34.40,0.61,6.50,13.39,12,17.11,1.61,0.80,12,13.78,0.89,92.20,18.00,34.70,1,0.00,20.00,2,4.30,30.20,14.90,-5.60,5.50,5.00,17.50,234.50,235.70,235.70,25.50,21.30,21.30
