CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 22:34:00  23/07/2019,5.33,63.33,62.64,1,63.85,59,22.00,-4.17,-28.67,2,88,88,31.17,2.50,77.56,-29.00,33.71,31,10.78,12.72,30.11,59,20.39,9,0.00,1,61.56,63.72,62.22,1,65.00,22.00,10.90,22.50,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,34.91,1.78,2.39,65.00,0,33,-4.00,29,7.83,3.72,64.78,64.48,-4.17,1,35.52,29.63,-0.61,19.60,67.80,11.30,240,23.00,16.50,27.00,29.80,183.50,142.80,72.40,865,81,319.30,23.30,48,6848,553.20,14.80,1.00,1.00,34,-0.39,33.01,373.70,4430,68,27.20,68,1692,6885,83,48,32,2197,81,29.60,567.00,774,37,10.50,235,15.20,83,37,3858,0,3,1,3,1,0,20.00,0,0,0.00,25.50,16.61,0.00,16.28,33.50,-0.28,10.00,20.00,12,17.11,5.50,2.70,12,15.50,0.11,100.00,17.39,34.00,1,0.00,20.00,2,4.30,30.20,14.90,-5.60,5.50,5.00,17.50,234.50,235.70,235.70,25.50,21.30,21.30
 22:36:00  23/07/2019,5.33,63.33,62.64,1,63.85,59,22.00,-4.17,-28.67,2,88,88,31.17,2.50,77.56,-29.00,33.71,31,10.78,12.72,30.11,59,20.39,9,0.00,1,61.56,63.72,62.22,1,65.00,22.00,10.90,22.50,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,34.91,1.78,2.39,65.00,0,33,-4.00,29,7.83,3.72,64.78,64.48,-4.17,1,35.52,29.63,-0.61,19.60,67.80,11.30,240,23.00,16.50,27.00,29.80,183.50,142.80,72.40,865,81,319.30,23.30,48,6848,553.20,14.80,1.00,1.00,34,-0.39,33.01,373.70,4430,68,27.20,68,1692,6885,83,48,32,2197,81,29.60,567.00,774,37,10.50,235,15.20,83,37,3858,0,3,1,3,1,0,20.00,0,0,0.00,25.50,16.61,0.00,16.28,33.50,-0.28,10.00,20.00,12,17.11,5.50,2.70,12,15.50,0.11,100.00,17.39,34.00,1,0.00,20.00,2,4.30,30.20,14.90,-5.60,5.50,5.00,17.50,234.50,235.70,235.70,25.50,21.30,21.30
 22:38:00  23/07/2019,5.33,63.33,62.64,1,63.85,59,22.00,-4.17,-28.67,2,88,88,31.17,2.50,77.56,-29.00,33.71,31,10.78,12.72,30.11,59,20.39,9,0.00,1,61.56,63.72,62.22,1,65.00,22.00,10.90,22.50,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,34.91,1.78,2.39,65.00,0,33,-4.00,29,7.83,3.72,64.78,64.48,-4.17,1,35.52,29.63,-0.61,19.60,67.80,11.30,240,23.00,16.50,27.00,29.80,183.50,142.80,72.40,865,81,319.30,23.30,48,6848,553.20,14.80,1.00,1.00,34,-0.39,33.01,373.70,4430,68,27.20,68,1692,6885,83,48,32,2197,81,29.60,567.00,774,37,10.50,235,15.20,83,37,3858,0,3,1,3,1,0,20.00,0,0,0.00,25.50,16.61,0.00,16.28,33.50,-0.28,10.00,20.00,12,17.11,5.50,2.70,12,15.50,0.11,100.00,17.39,34.00,1,0.00,20.00,2,4.30,30.20,14.90,-5.60,5.50,5.00,17.50,234.50,235.70,235.70,25.50,21.30,21.30
 22:40:00  23/07/2019,2.39,63.33,62.58,2,59.45,49,21.56,-2.17,-27.89,2,91,91,29.11,1.28,78.17,-29.00,33.71,0,8.78,13.06,30.11,49,20.39,2,32.20,1,61.83,63.00,62.22,1,65.00,21.50,0.00,22.50,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.43,4.22,2.39,65.00,0,39,-4.00,29,6.00,3.72,66.33,59.25,-2.50,1,35.52,31.33,-0.61,20.30,67.80,11.30,240,23.00,16.50,27.00,29.80,183.50,143.80,71.90,865,81,320.10,23.30,48,6853,554.20,14.80,1.00,1.00,19,3.11,36.37,373.70,4433,68,27.20,68,1694,6888,83,48,19,2198,81,29.60,566.10,775,37,10.50,236,15.20,83,37,3861,0,3,1,3,1,0,20.00,0,0,0.00,25.50,10.78,0.00,14.11,36.90,3.22,10.00,20.00,12,16.11,0.72,0.30,12,9.72,3.28,98.70,19.50,37.10,1,0.00,20.00,2,4.30,30.20,14.90,-5.60,5.50,5.00,17.50,234.50,235.70,235.70,25.50,21.30,21.30
 22:42:00  23/07/2019,2.39,63.33,62.58,2,59.45,49,21.56,-2.17,-27.89,2,91,91,29.11,1.28,78.17,-29.00,33.71,0,8.78,13.06,30.11,49,20.39,2,32.20,1,61.83,63.00,62.22,1,65.00,21.50,0.00,22.50,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.43,4.22,2.39,65.00,0,39,-4.00,29,6.00,3.72,66.33,59.25,-2.50,1,35.52,31.33,-0.61,20.30,67.80,11.30,240,23.00,16.50,27.00,29.80,183.50,143.80,71.90,865,81,320.10,23.30,48,6853,554.20,14.80,1.00,1.00,19,3.11,36.37,373.70,4433,68,27.20,68,1694,6888,83,48,19,2198,81,29.60,566.10,775,37,10.50,236,15.20,83,37,3861,0,3,1,3,1,0,20.00,0,0,0.00,25.50,10.78,0.00,14.11,36.90,3.22,10.00,20.00,1,16.11,0.72,0.30,12,9.72,3.28,98.70,19.50,37.10,1,0.00,20.00,2,4.30,30.20,14.90,-5.60,5.50,5.00,15.30,234.50,235.70,235.20,25.50,22.30,20.80
 22:44:00  23/07/2019,5.33,63.33,62.50,1,63.76,53,22.78,-5.06,-29.61,2,89,89,34.06,4.39,79.89,-29.00,33.71,33,10.33,14.00,30.11,53,20.39,9,13.40,1,61.17,62.44,61.94,1,65.00,22.67,30.10,22.22,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.76,3.72,2.39,65.00,0,42,-4.00,50,6.33,1.39,64.11,65.18,-4.78,1,35.52,28.89,-0.61,20.30,67.80,11.30,240,23.00,16.50,27.00,29.80,183.50,143.80,72.50,866,81,320.10,23.30,48,6856,553.70,14.80,1.00,1.00,50,1.11,34.38,373.70,4435,68,27.20,68,1695,6891,83,48,48,2199,81,29.60,565.60,775,37,10.50,236,15.20,83,37,3863,0,3,1,3,1,0,20.00,0,0,0.00,25.50,4.39,0.00,5.50,34.90,1.11,10.00,20.00,1,9.50,1.28,0.30,12,12.39,1.39,86.20,11.00,35.20,1,0.00,20.00,2,4.30,30.20,14.90,-5.60,5.50,5.00,15.30,234.50,235.70,235.20,25.50,22.30,20.80
 22:46:00  23/07/2019,5.33,63.33,62.50,1,63.76,53,22.78,-5.06,-29.61,2,89,89,34.06,4.39,79.89,-29.00,33.71,33,10.33,14.00,30.11,53,20.39,9,13.40,1,61.17,62.44,61.94,1,65.00,22.67,30.10,22.22,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.76,3.72,2.39,65.00,0,42,-4.00,50,6.33,1.39,64.11,65.18,-4.78,1,35.52,28.89,-0.61,20.30,67.80,11.30,240,23.00,16.50,27.00,29.80,183.50,143.80,72.50,866,81,320.10,23.30,48,6856,553.70,14.80,1.00,1.00,50,1.11,34.38,373.70,4435,68,27.20,68,1695,6891,83,48,48,2199,81,29.60,565.60,775,37,10.50,236,15.20,83,37,3863,0,3,1,3,1,0,20.00,0,0,0.00,25.50,4.39,0.00,5.50,34.90,1.11,10.00,20.00,1,9.50,1.28,0.30,12,12.39,1.39,86.20,11.00,35.20,1,0.00,20.00,2,4.30,30.20,14.90,-5.60,5.50,5.00,15.30,234.50,235.70,235.20,25.50,22.30,20.80
 22:48:00  23/07/2019,5.33,62.72,62.44,1,61.65,65,22.78,-3.94,-31.33,1,68,84,34.06,2.67,79.89,-29.00,33.71,31,12.22,13.39,30.11,65,20.06,9,0.00,1,61.44,62.00,61.94,1,65.00,22.94,13.00,22.22,4,0,0,3394,3394,12.31,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,34.36,1.22,2.39,65.00,0,35,-4.00,29,5.94,2.11,64.11,62.29,-3.89,1,35.52,29.83,-0.61,20.30,67.80,11.30,240,23.00,16.00,27.00,29.80,183.50,143.10,72.00,866,81,320.10,23.30,48,6859,553.70,14.80,1.00,1.00,32,-1.00,32.52,372.20,4436,68,27.20,68,1695,6894,83,49,30,2200,81,29.60,565.60,776,37,11.00,236,15.20,83,37,3865,0,3,1,3,1,0,20.00,0,0,0.00,25.50,2.00,0.00,1.11,33.00,-0.89,10.00,20.00,1,17.89,7.00,3.50,12,19.61,-0.61,88.70,17.39,33.30,1,0.00,20.00,2,4.30,30.20,14.90,-5.60,5.50,5.00,15.30,234.50,235.70,235.20,25.50,22.30,20.80
 22:50:00  23/07/2019,5.33,62.72,62.44,1,61.65,65,22.78,-3.94,-31.33,1,68,84,34.06,2.67,79.89,-29.00,33.71,31,12.22,13.39,30.11,65,20.06,9,0.00,1,61.44,62.00,61.94,1,65.00,22.94,13.00,22.22,4,0,0,3394,3394,12.31,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,34.36,1.22,2.39,65.00,0,35,-4.00,29,5.94,2.11,64.11,62.29,-3.89,1,35.52,29.83,-0.61,20.30,67.80,11.30,240,23.00,16.00,27.00,29.80,183.50,143.10,72.00,866,81,320.10,23.30,48,6859,553.70,14.80,1.00,1.00,32,-1.00,32.52,372.20,4436,68,27.20,68,1695,6894,83,49,30,2200,81,29.60,565.60,776,37,11.00,236,15.20,83,37,3865,0,3,1,3,1,0,20.00,0,0,0.00,25.50,2.00,0.00,1.11,33.00,-0.89,10.00,20.00,1,17.89,7.00,3.50,12,19.61,-0.61,88.70,17.39,33.30,1,0.00,20.00,2,4.30,30.20,14.90,-5.60,5.50,5.00,15.30,234.50,235.70,235.20,25.50,22.30,20.80
 22:52:00  23/07/2019,5.33,60.72,62.33,1,60.80,55,21.61,-2.67,-27.00,3,78,66,29.06,2.17,81.50,-29.00,33.71,6,8.67,13.89,30.11,55,20.06,9,27.20,1,60.33,61.61,60.44,1,65.00,21.50,8.30,22.22,4,0,0,3394,3394,14.49,89499,0,45232,24110,0,0,-4.00,3,3394,1,1,0,0,0,38.41,5.11,2.39,65.00,0,47,-4.00,50,5.11,2.94,61.61,61.12,-2.06,1,35.52,30.89,-0.61,20.30,67.80,11.30,241,23.00,16.90,27.00,29.80,182.10,144.10,72.00,866,81,320.10,23.30,48,6863,554.30,14.80,1.00,1.00,32,3.33,36.60,373.10,4439,68,27.20,68,1697,6898,83,49,32,2200,81,29.60,566.30,776,37,11.00,236,15.20,83,37,3867,0,3,1,3,1,0,20.00,0,0,0.00,25.50,2.61,0.00,6.11,37.20,3.50,10.00,20.00,1,14.89,3.11,1.50,12,15.11,3.78,73.30,18.78,37.50,1,0.00,20.00,2,4.30,30.20,14.90,-5.60,5.50,5.00,15.30,235.50,236.50,236.40,24.10,22.80,21.60
 22:54:00  23/07/2019,5.33,60.72,62.33,1,60.80,55,21.61,-2.67,-27.00,3,78,66,29.06,2.17,81.50,-29.00,33.71,6,8.67,13.89,30.11,55,20.06,9,27.20,1,60.33,61.61,60.44,1,65.00,21.50,8.30,22.22,4,0,0,3394,3394,14.49,89499,0,45232,24110,0,0,-4.00,3,3394,1,1,0,0,0,38.41,5.11,2.39,65.00,0,47,-4.00,50,5.11,2.94,61.61,61.12,-2.06,1,35.52,30.89,-0.61,20.30,67.80,11.30,241,23.00,16.90,27.00,29.80,182.10,144.10,72.00,866,81,320.10,23.30,48,6863,554.30,14.80,1.00,1.00,32,3.33,36.60,373.10,4439,68,27.20,68,1697,6898,83,49,32,2200,81,29.60,566.30,776,37,11.00,236,15.20,83,37,3867,0,3,1,3,1,0,20.00,0,0,0.00,25.50,2.61,0.00,6.11,37.20,3.50,10.00,20.00,1,14.89,3.11,1.50,12,15.11,3.78,73.30,18.78,37.50,1,0.00,20.00,2,4.30,30.20,14.90,-5.60,5.50,5.00,15.30,235.50,236.50,236.40,24.10,22.80,21.60
 22:56:00  23/07/2019,5.33,62.56,62.24,1,63.04,59,22.28,-6.28,-29.39,2,82,84,33.33,3.83,77.83,-29.00,33.71,31,10.94,13.89,30.11,59,20.06,9,0.00,1,60.33,61.28,61.11,1,65.00,22.22,21.20,22.22,4,0,0,3394,3394,13.23,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.03,2.94,2.39,65.00,0,37,-4.00,50,6.33,0.17,63.72,64.24,-6.06,1,35.52,27.89,-0.61,19.70,67.80,11.30,241,23.00,16.90,27.00,29.80,184.10,143.10,71.20,866,81,320.10,23.30,49,6866,554.30,14.80,1.00,1.00,47,0.06,33.49,374.00,4442,68,27.20,68,1697,6901,83,49,46,2203,81,29.60,566.30,777,37,11.00,236,15.20,83,37,3869,0,3,1,3,1,0,20.00,0,0,0.00,25.50,5.50,0.00,5.72,34.00,0.11,10.00,20.00,1,16.61,3.11,1.50,12,15.89,0.39,76.70,17.11,34.30,1,0.00,20.00,2,4.30,30.20,14.90,-5.60,5.50,5.00,15.30,235.50,236.50,236.40,24.10,22.80,21.60
 22:58:00  23/07/2019,5.33,62.56,62.24,1,63.04,59,22.28,-6.28,-29.39,2,82,84,33.33,3.83,77.83,-29.00,33.71,31,10.94,13.89,30.11,59,20.06,9,0.00,1,60.33,61.28,61.11,1,65.00,22.22,21.20,22.22,4,0,0,3394,3394,13.23,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.03,2.94,2.39,65.00,0,37,-4.00,50,6.33,0.17,63.72,64.24,-6.06,1,35.52,27.89,-0.61,19.70,67.80,11.30,241,23.00,16.90,27.00,29.80,184.10,143.10,71.20,866,81,320.10,23.30,49,6866,554.30,14.80,1.00,1.00,47,0.06,33.49,374.00,4442,68,27.20,68,1697,6901,83,49,46,2203,81,29.60,566.30,777,37,11.00,236,15.20,83,37,3869,0,3,1,3,1,0,20.00,0,0,0.00,25.50,5.50,0.00,5.72,34.00,0.11,10.00,20.00,1,16.61,3.11,1.50,12,15.89,0.39,76.70,17.11,34.30,1,0.00,20.00,2,4.30,30.20,14.90,-5.60,5.50,5.00,15.30,235.50,236.50,236.40,24.10,22.80,21.60
 23:00:00  23/07/2019,5.33,62.56,62.24,1,63.04,59,22.28,-6.28,-29.39,2,82,84,33.33,3.83,77.83,-29.00,33.71,31,10.94,13.89,30.11,59,20.06,9,0.00,1,60.33,61.28,61.11,1,65.00,22.22,21.20,22.22,4,0,0,3394,3394,13.23,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.03,2.94,2.39,65.00,0,37,-4.00,50,6.33,0.17,63.72,64.24,-6.06,1,35.52,27.89,-0.61,19.70,67.80,11.30,241,23.00,16.90,27.00,29.80,184.10,143.10,71.20,866,81,320.10,23.30,49,6866,554.30,14.80,1.00,1.00,47,0.06,33.49,374.00,4442,68,27.20,68,1697,6901,83,49,46,2203,81,29.60,566.30,777,37,11.00,236,15.20,83,37,3869,0,3,1,3,1,0,20.00,0,0,0.00,25.50,5.50,0.00,5.72,34.00,0.11,10.00,20.00,1,16.61,3.11,1.50,12,15.89,0.39,76.70,17.11,34.30,1,0.00,20.00,2,4.30,30.20,14.90,-5.60,5.50,5.00,15.30,235.50,236.50,236.40,24.10,22.80,21.60
 23:02:00  23/07/2019,5.33,62.56,62.16,1,60.84,60,21.72,-5.28,-29.39,2,64,64,31.22,1.61,80.78,-29.00,33.71,6,12.61,13.06,30.11,60,20.06,9,0.00,1,60.94,61.28,61.44,1,65.00,21.72,4.80,21.94,4,0,0,3394,3394,13.23,89499,0,45232,24110,0,0,-4.00,4,3394,1,1,0,0,0,33.80,0.39,2.39,65.00,0,27,-4.00,27,5.61,0.17,65.72,60.67,-5.28,1,35.52,28.70,-0.61,19.70,68.70,11.30,242,23.00,17.60,27.00,29.80,184.90,143.10,71.70,867,81,321.30,23.30,49,6870,555.10,14.80,1.00,1.00,8,-0.33,33.34,374.70,4445,68,27.20,68,1698,6905,83,49,6,2205,81,29.60,567.30,778,37,11.00,236,15.20,83,37,3872,0,3,1,3,1,0,20.00,0,0,0.00,25.50,6.28,0.00,6.28,34.00,0.11,10.00,20.00,1,19.28,1.39,0.70,12,13.28,0.00,96.20,19.39,34.30,1,0.00,20.00,2,4.30,30.20,17.90,-5.60,5.50,8.30,15.30,236.20,237.50,236.40,24.60,36.00,20.30
 23:04:00  23/07/2019,5.33,62.56,62.16,1,60.84,60,21.72,-5.28,-29.39,2,64,64,31.22,1.61,80.78,-29.00,33.71,6,12.61,13.06,30.11,60,20.06,9,0.00,1,60.94,61.28,61.44,1,65.00,21.72,4.80,21.94,4,0,0,3394,3394,13.23,89499,0,45232,24110,0,0,-4.00,4,3394,1,1,0,0,0,33.80,0.39,2.39,65.00,0,27,-4.00,27,5.61,0.17,65.72,60.67,-5.28,1,35.52,28.70,-0.61,19.70,68.70,11.30,242,23.00,17.60,27.00,29.80,184.90,143.10,71.70,867,81,321.30,23.30,49,6870,555.10,14.80,1.00,1.00,8,-0.33,33.34,374.70,4445,68,27.20,68,1698,6905,83,49,6,2205,81,29.60,567.30,778,37,11.00,236,15.20,83,37,3872,0,3,1,3,1,0,20.00,0,0,0.00,25.50,6.28,0.00,6.28,34.00,0.11,10.00,20.00,1,19.28,1.39,0.70,12,13.28,0.00,96.20,19.39,34.30,1,0.00,20.00,2,4.30,30.20,17.90,-5.60,5.50,8.30,15.30,236.20,237.50,236.40,24.60,36.00,20.30
 23:06:00  23/07/2019,5.33,62.28,61.97,1,64.12,44,21.17,-3.17,-28.78,2,78,84,31.67,3.00,77.56,-29.00,33.71,32,10.50,14.94,30.11,44,19.72,9,1.30,1,59.89,60.72,62.50,1,65.00,20.94,26.80,21.94,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,37.48,4.56,2.39,65.00,0,31,-4.00,29,6.06,3.00,62.67,64.99,-3.11,1,35.52,30.48,-0.61,19.70,68.20,11.30,242,23.00,17.60,27.00,29.80,183.80,143.80,71.20,867,81,321.30,23.30,49,6873,555.10,14.80,1.00,1.00,35,2.67,35.71,374.70,4447,68,27.20,68,1700,6908,83,49,35,2205,81,29.60,567.30,778,37,11.00,236,15.70,83,37,3874,0,3,1,3,1,0,20.00,0,0,0.00,25.50,5.89,0.00,8.39,36.20,2.39,10.00,20.00,1,9.50,0.22,0.10,12,12.28,2.78,93.70,12.28,36.60,1,0.00,20.00,2,4.30,30.20,17.90,-5.60,5.50,8.30,15.30,236.20,237.50,236.40,24.60,36.00,20.30
 23:08:00  23/07/2019,5.33,62.28,61.97,1,64.12,44,21.17,-3.17,-28.78,2,78,84,31.67,3.00,77.56,-29.00,33.71,32,10.50,14.94,30.11,44,19.72,9,1.30,1,59.89,60.72,62.50,1,65.00,20.94,26.80,21.94,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,37.48,4.56,2.39,65.00,0,31,-4.00,29,6.06,3.00,62.67,64.99,-3.11,1,35.52,30.48,-0.61,19.70,68.20,11.30,242,23.00,17.60,27.00,29.80,183.80,143.80,71.20,867,81,321.30,23.30,49,6873,555.10,14.80,1.00,1.00,35,2.67,35.71,374.70,4447,68,27.20,68,1700,6908,83,49,35,2205,81,29.60,567.30,778,37,11.00,236,15.70,83,37,3874,0,3,1,3,1,0,20.00,0,0,0.00,25.50,5.89,0.00,8.39,36.20,2.39,10.00,20.00,1,9.50,0.22,0.10,12,12.28,2.78,93.70,12.28,36.60,1,0.00,20.00,2,4.30,30.20,17.90,-5.60,5.50,8.30,15.30,236.20,237.50,236.40,24.60,36.00,20.30
 23:10:00  23/07/2019,5.33,62.28,61.97,1,64.12,44,21.17,-3.17,-28.78,2,78,84,31.67,3.00,77.56,-29.00,33.71,32,10.50,14.94,30.11,44,19.72,9,1.30,1,59.89,60.72,62.50,1,65.00,20.94,26.80,21.94,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,37.48,4.56,2.39,65.00,0,31,-4.00,29,6.06,3.00,62.67,64.99,-3.11,1,35.52,30.48,-0.61,19.70,68.20,11.30,242,23.00,17.60,27.00,29.80,183.80,143.80,71.20,867,81,321.30,23.30,49,6873,555.10,14.80,1.00,1.00,35,2.67,35.71,374.70,4447,68,27.20,68,1700,6908,83,49,35,2205,81,29.60,567.30,778,37,11.00,236,15.70,83,37,3874,0,3,1,3,1,0,20.00,0,0,0.00,25.50,5.89,0.00,8.39,36.20,2.39,10.00,20.00,1,9.50,0.22,0.10,12,12.28,2.78,93.70,12.28,36.60,1,0.00,20.00,2,4.30,30.20,17.90,-5.60,5.50,8.30,15.30,236.20,237.50,236.40,24.60,36.00,20.30
 23:12:00  23/07/2019,5.33,63.67,61.88,1,62.32,59,22.39,-4.61,-29.50,2,63,63,32.33,2.72,81.22,-29.00,33.71,31,12.28,13.06,30.11,59,19.72,9,0.00,1,59.06,60.11,61.78,1,65.00,22.44,23.30,21.94,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,24,3394,1,0,0,0,0,33.94,0.83,2.39,65.00,0,27,-4.00,27,6.06,1.39,63.44,62.80,-4.61,1,35.52,29.25,-0.61,19.20,67.70,10.80,242,23.00,17.60,27.00,29.80,183.80,142.70,71.70,868,81,319.20,23.30,49,6876,554.50,15.40,1.00,1.00,23,-0.67,32.65,373.00,4448,68,27.20,68,1700,6911,83,49,20,2206,81,29.60,567.30,778,37,11.00,236,15.70,83,37,3874,0,3,1,3,1,0,20.00,0,0,0.00,25.50,8.72,0.00,7.78,33.00,-0.89,10.00,20.00,1,18.11,3.78,1.90,12,17.50,-0.72,99.00,17.39,33.20,1,0.00,20.00,2,4.30,30.20,17.90,-5.60,5.50,8.30,16.20,236.20,237.50,236.40,25.30,34.10,19.50
 23:14:00  23/07/2019,5.33,63.67,61.88,1,62.32,59,22.39,-4.61,-29.50,2,63,63,32.33,2.72,81.22,-29.00,33.71,31,12.28,13.06,30.11,59,19.72,9,0.00,1,59.06,60.11,61.78,1,65.00,22.44,23.30,21.94,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,24,3394,1,0,0,0,0,33.94,0.83,2.39,65.00,0,27,-4.00,27,6.06,1.39,63.44,62.80,-4.61,1,35.52,29.25,-0.61,19.20,67.70,10.80,242,23.00,17.60,27.00,29.80,183.80,142.70,71.70,868,81,319.20,23.30,49,6876,554.50,15.40,1.00,1.00,23,-0.67,32.65,373.00,4448,68,27.20,68,1700,6911,83,49,20,2206,81,29.60,567.30,778,37,11.00,236,15.70,83,37,3874,0,3,1,3,1,0,20.00,0,0,0.00,25.50,8.72,0.00,7.78,33.00,-0.89,10.00,20.00,1,18.11,3.78,1.90,12,17.50,-0.72,99.00,17.39,33.20,1,0.00,20.00,2,4.30,30.20,17.90,-5.60,5.50,8.30,16.20,236.20,237.50,236.40,25.30,34.10,19.50
 23:16:00  23/07/2019,5.33,60.22,61.78,1,59.96,51,21.33,-1.33,-26.50,3,82,66,28.44,1.94,80.22,-29.00,33.71,6,8.89,13.89,30.11,51,19.72,9,24.80,1,59.44,59.56,61.22,1,65.00,21.28,2.50,21.67,4,0,0,3394,3394,14.70,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,38.22,4.89,2.39,65.00,0,46,-4.00,29,5.33,4.28,59.78,59.86,-1.28,1,35.52,32.05,-0.61,19.20,68.30,10.80,242,23.00,17.10,27.00,29.80,184.70,142.70,71.70,868,81,320.30,23.30,49,6880,555.50,15.40,1.00,1.00,36,3.28,36.77,373.90,4451,68,27.20,68,1701,6915,83,49,36,2208,81,29.60,567.90,779,37,11.00,236,15.70,83,37,3877,0,3,1,3,1,0,20.00,0,0,0.00,25.50,5.78,0.00,9.39,37.30,3.50,10.00,20.00,1,14.28,0.22,0.10,12,13.11,3.89,87.80,18.28,37.70,1,0.00,20.00,2,4.30,30.20,17.90,-5.60,5.50,8.30,16.20,236.20,237.50,236.40,25.30,34.10,19.50
 23:18:00  23/07/2019,5.33,60.22,61.78,1,59.96,51,21.33,-1.33,-26.50,3,82,66,28.44,1.94,80.22,-29.00,33.71,6,8.89,13.89,30.11,51,19.72,9,24.80,1,59.44,59.56,61.22,1,65.00,21.28,2.50,21.67,4,0,0,3394,3394,14.70,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,38.22,4.89,2.39,65.00,0,46,-4.00,29,5.33,4.28,59.78,59.86,-1.28,1,35.52,32.05,-0.61,19.20,68.30,10.80,242,23.00,17.10,27.00,29.80,184.70,142.70,71.70,868,81,320.30,23.30,49,6880,555.50,15.40,1.00,1.00,36,3.28,36.77,373.90,4451,68,27.20,68,1701,6915,83,49,36,2208,81,29.60,567.90,779,37,11.00,236,15.70,83,37,3877,0,3,1,3,1,0,20.00,0,0,0.00,25.50,5.78,0.00,9.39,37.30,3.50,10.00,20.00,1,14.28,0.22,0.10,12,13.11,3.89,87.80,18.28,37.70,1,0.00,20.00,2,4.30,30.20,17.90,-5.60,5.50,8.30,16.20,236.20,237.50,236.40,25.30,34.10,19.50
 23:20:00  23/07/2019,5.33,65.00,61.71,1,61.92,63,22.83,-6.61,-30.33,2,64,64,34.33,4.00,79.61,-29.00,33.71,31,10.50,13.50,30.11,63,19.72,9,0.00,1,59.72,58.94,59.83,1,65.00,22.72,26.10,21.67,4,0,0,3394,3394,12.78,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,36.03,3.00,2.39,65.00,0,28,-4.00,28,5.33,-1.39,64.39,63.52,-6.72,1,35.52,27.60,-0.61,19.20,68.30,10.80,242,23.00,17.10,27.00,29.80,184.70,141.70,71.70,869,81,319.40,23.30,49,6882,554.60,15.40,1.00,1.00,47,0.28,33.64,373.90,4453,68,27.20,68,1701,6917,83,49,46,2209,81,29.60,567.10,779,37,11.00,236,15.70,83,37,3878,0,3,1,3,1,0,20.00,0,0,0.00,25.50,8.89,0.00,9.39,34.10,0.28,10.00,20.00,1,15.39,2.61,1.30,12,18.61,0.50,67.70,16.00,34.40,1,0.00,20.00,2,4.30,30.20,17.90,-5.60,5.50,8.30,16.20,236.20,237.50,236.40,25.30,34.10,19.50
 23:22:00  23/07/2019,5.33,65.00,61.71,1,61.92,63,22.83,-6.61,-30.33,2,64,64,34.33,4.00,79.61,-29.00,33.71,31,10.50,13.50,30.11,63,19.72,9,0.00,1,59.72,58.94,59.83,1,65.00,22.72,26.10,21.67,4,0,0,3394,3394,12.78,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,36.03,3.00,2.39,65.00,0,28,-4.00,28,5.33,-1.39,64.39,63.52,-6.72,1,35.52,27.60,-0.61,19.20,68.30,10.80,242,23.00,17.10,27.00,29.80,184.70,141.70,71.70,869,81,319.40,23.30,49,6882,554.60,15.40,1.00,1.00,47,0.28,33.64,373.90,4453,68,27.20,68,1701,6917,83,49,46,2209,81,29.60,567.10,779,37,11.00,236,15.70,83,37,3878,0,3,1,3,1,0,20.00,0,0,0.00,25.50,8.89,0.00,9.39,34.10,0.28,10.00,20.00,1,15.39,2.61,1.30,12,18.61,0.50,67.70,16.00,34.40,1,0.00,20.00,2,4.30,30.20,15.20,-5.60,5.50,5.00,18.10,236.20,237.50,236.40,24.50,22.50,21.20
 23:24:00  23/07/2019,2.39,64.11,61.71,2,57.34,60,21.17,-3.89,-27.22,3,84,84,28.61,1.33,77.22,-29.00,33.71,0,9.78,13.06,30.11,60,19.72,2,22.10,1,61.22,58.44,58.50,1,65.00,21.28,0.00,21.67,4,0,0,3394,3394,14.32,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.60,3.00,2.39,65.00,0,30,-4.00,29,5.33,1.50,64.39,57.24,-4.17,1,35.52,29.84,-0.61,19.80,68.30,10.80,242,23.00,17.10,27.00,29.80,184.70,142.70,71.70,869,81,320.50,23.30,49,6885,554.60,15.40,1.00,1.00,19,1.89,35.52,373.90,4455,68,27.20,68,1703,6920,83,49,19,2210,81,29.60,567.10,780,37,11.00,237,15.70,83,37,3881,0,3,1,3,1,0,20.00,0,0,0.00,25.50,7.78,0.00,10.11,36.00,2.22,10.00,20.00,1,16.61,0.22,0.10,12,16.61,2.39,64.20,19.11,36.20,1,0.00,20.00,2,4.30,30.20,15.20,-5.60,5.50,5.00,18.10,236.20,237.50,236.40,24.50,22.50,21.20
 23:26:00  23/07/2019,2.39,64.11,61.71,2,57.34,60,21.17,-3.89,-27.22,3,84,84,28.61,1.33,77.22,-29.00,33.71,0,9.78,13.06,30.11,60,19.72,2,22.10,1,61.22,58.44,58.50,1,65.00,21.28,0.00,21.67,4,0,0,3394,3394,14.32,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.60,3.00,2.39,65.00,0,30,-4.00,29,5.33,1.50,64.39,57.24,-4.17,1,35.52,29.84,-0.61,19.80,68.30,10.80,242,23.00,17.10,27.00,29.80,184.70,142.70,71.70,869,81,320.50,23.30,49,6885,554.60,15.40,1.00,1.00,19,1.89,35.52,373.90,4455,68,27.20,68,1703,6920,83,49,19,2210,81,29.60,567.10,780,37,11.00,237,15.70,83,37,3881,0,3,1,3,1,0,20.00,0,0,0.00,25.50,7.78,0.00,10.11,36.00,2.22,10.00,20.00,1,16.61,0.22,0.10,12,16.61,2.39,64.20,19.11,36.20,1,0.00,20.00,2,4.30,30.20,15.20,-5.60,5.50,5.00,18.10,236.20,237.50,236.40,24.50,22.50,21.20
 23:28:00  23/07/2019,5.33,61.28,61.63,1,63.16,58,21.56,-4.78,-29.00,2,92,92,32.83,3.89,77.67,-29.00,33.71,31,10.67,14.94,30.11,58,19.72,9,15.70,1,59.78,57.94,57.78,1,65.00,21.28,16.30,21.67,4,0,0,3394,3394,13.40,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,37.15,4.39,2.39,65.00,0,40,-4.00,50,6.28,1.50,60.56,64.46,-4.50,1,35.52,29.09,-0.61,19.80,68.30,10.80,242,23.00,17.10,27.00,29.80,183.60,143.60,71.70,870,81,320.50,23.30,49,6889,555.40,15.40,1.00,1.00,52,1.89,34.55,374.50,4458,68,27.20,68,1705,6924,83,49,52,2210,81,29.60,568.10,780,37,11.00,237,15.70,83,37,3883,0,3,1,3,1,0,20.00,0,0,0.00,25.50,9.50,0.00,10.78,35.00,1.11,10.00,20.00,1,15.28,0.22,0.10,12,14.22,1.50,67.20,16.89,35.30,1,0.00,20.00,2,4.30,30.20,15.20,-5.60,5.50,5.00,18.10,236.20,237.50,236.40,24.50,22.50,21.20
 23:30:00  23/07/2019,5.33,61.28,61.63,1,63.16,58,21.56,-4.78,-29.00,2,92,92,32.83,3.89,77.67,-29.00,33.71,31,10.67,14.94,30.11,58,19.72,9,15.70,1,59.78,57.94,57.78,1,65.00,21.28,16.30,21.67,4,0,0,3394,3394,13.40,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,37.15,4.39,2.39,65.00,0,40,-4.00,50,6.28,1.50,60.56,64.46,-4.50,1,35.52,29.09,-0.61,19.80,68.30,10.80,242,23.00,17.10,27.00,29.80,183.60,143.60,71.70,870,81,320.50,23.30,49,6889,555.40,15.40,1.00,1.00,52,1.89,34.55,374.50,4458,68,27.20,68,1705,6924,83,49,52,2210,81,29.60,568.10,780,37,11.00,237,15.70,83,37,3883,0,3,1,3,1,0,20.00,0,0,0.00,25.50,9.50,0.00,10.78,35.00,1.11,10.00,20.00,1,15.28,0.22,0.10,12,14.22,1.50,67.20,16.89,35.30,1,0.00,20.00,2,4.30,30.20,15.20,-5.60,5.50,5.00,18.10,236.20,237.50,236.40,24.50,22.50,21.20
 23:32:00  23/07/2019,5.33,61.28,61.63,1,63.16,58,21.56,-4.78,-29.00,2,92,92,32.83,3.89,77.67,-29.00,33.71,31,10.67,14.94,30.11,58,19.72,9,15.70,1,59.78,57.94,57.78,1,65.00,21.28,16.30,21.67,4,0,0,3394,3394,13.40,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,37.15,4.39,2.39,65.00,0,40,-4.00,50,6.28,1.50,60.56,64.46,-4.50,1,35.52,29.09,-0.61,19.80,68.30,10.80,242,23.00,17.10,27.00,29.80,183.60,143.60,71.70,870,81,320.50,23.30,49,6889,555.40,15.40,1.00,1.00,52,1.89,34.55,374.50,4458,68,27.20,68,1705,6924,83,49,52,2210,81,29.60,568.10,780,37,11.00,237,15.70,83,37,3883,0,3,1,3,1,0,20.00,0,0,0.00,25.50,9.50,0.00,10.78,35.00,1.11,10.00,20.00,1,15.28,0.22,0.10,12,14.22,1.50,67.20,16.89,35.30,1,0.00,20.00,2,4.30,30.20,14.40,-5.60,5.50,4.20,18.10,232.70,234.10,233.80,25.60,19.40,21.20
 23:34:00  23/07/2019,2.39,64.83,61.50,1,59.41,65,21.83,-5.22,-30.33,2,82,84,32.39,1.89,78.22,-29.00,33.71,0,12.44,12.44,30.11,65,19.33,2,6.30,1,61.50,57.44,57.22,1,65.00,22.00,2.70,21.67,4,0,0,3394,3394,12.74,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.97,0.06,2.39,65.00,0,28,-4.00,28,7.61,2.50,64.28,59.37,-5.06,1,35.52,28.76,-0.61,19.80,68.30,10.80,243,23.00,17.10,27.00,29.80,183.60,143.60,71.70,870,81,320.50,23.30,49,6892,555.40,15.40,1.00,1.00,23,-1.06,32.37,375.30,4461,68,27.20,68,1706,6928,83,49,22,2211,81,29.60,569.10,781,37,11.00,237,15.70,83,37,3885,0,3,1,3,1,0,20.00,0,0,0.00,25.50,11.72,0.00,10.78,33.00,-0.89,10.00,20.00,1,19.00,2.72,1.30,12,14.22,-0.50,94.00,18.28,33.30,1,0.00,20.00,2,4.30,30.20,14.40,-5.60,5.50,4.20,18.10,232.70,234.10,233.80,25.60,19.40,21.20
 23:36:00  23/07/2019,2.39,64.83,61.50,1,59.41,65,21.83,-5.22,-30.33,2,82,84,32.39,1.89,78.22,-29.00,33.71,0,12.44,12.44,30.11,65,19.33,2,6.30,1,61.50,57.44,57.22,1,65.00,22.00,2.70,21.67,4,0,0,3394,3394,12.74,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.97,0.06,2.39,65.00,0,28,-4.00,28,7.61,2.50,64.28,59.37,-5.06,1,35.52,28.76,-0.61,19.80,68.30,10.80,243,23.00,17.10,27.00,29.80,183.60,143.60,71.70,870,81,320.50,23.30,49,6892,555.40,15.40,1.00,1.00,23,-1.06,32.37,375.30,4461,68,27.20,68,1706,6928,83,49,22,2211,81,29.60,569.10,781,37,11.00,237,15.70,83,37,3885,0,3,1,3,1,0,20.00,0,0,0.00,25.50,11.72,0.00,10.78,33.00,-0.89,10.00,20.00,1,19.00,2.72,1.30,12,14.22,-0.50,94.00,18.28,33.30,1,0.00,20.00,2,4.30,30.20,14.40,-5.60,5.50,4.20,18.10,232.70,234.10,233.80,25.60,19.40,21.20
 23:38:00  23/07/2019,5.33,60.39,61.29,1,62.14,55,21.06,-4.78,-28.89,2,87,87,32.39,3.72,79.61,-29.00,33.71,31,9.94,14.50,30.11,55,19.33,9,20.40,1,59.22,56.89,57.22,1,65.00,21.06,11.80,21.33,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,37.29,4.61,2.39,65.00,0,41,-4.00,50,6.67,2.06,59.72,63.53,-4.44,1,35.52,29.10,-0.61,19.30,69.00,10.80,243,23.00,17.10,27.00,29.80,185.40,142.40,71.00,870,81,322.40,23.30,49,6897,556.90,15.40,1.00,1.00,61,1.94,34.69,375.30,4463,68,27.20,68,1706,6932,83,49,60,2214,81,29.60,569.70,782,37,11.00,237,15.70,83,37,3889,0,3,1,3,1,0,20.00,0,0,0.00,25.50,10.50,0.00,11.89,35.00,1.22,10.00,20.00,1,9.11,2.00,1.30,12,15.39,1.50,64.60,10.78,35.30,1,0.00,20.00,2,4.30,30.20,14.40,-5.60,5.50,4.20,18.10,232.70,234.10,233.80,25.60,19.40,21.20
 23:40:00  23/07/2019,5.33,60.39,61.29,1,62.14,55,21.06,-4.78,-28.89,2,87,87,32.39,3.72,79.61,-29.00,33.71,31,9.94,14.50,30.11,55,19.33,9,20.40,1,59.22,56.89,57.22,1,65.00,21.06,11.80,21.33,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,37.29,4.61,2.39,65.00,0,41,-4.00,50,6.67,2.06,59.72,63.53,-4.44,1,35.52,29.10,-0.61,19.30,69.00,10.80,243,23.00,17.10,27.00,29.80,185.40,142.40,71.00,870,81,322.40,23.30,49,6897,556.90,15.40,1.00,1.00,61,1.94,34.69,375.30,4463,68,27.20,68,1706,6932,83,49,60,2214,81,29.60,569.70,782,37,11.00,237,15.70,83,37,3889,0,3,1,3,1,0,20.00,0,0,0.00,25.50,10.50,0.00,11.89,35.00,1.22,10.00,20.00,1,9.11,2.00,1.30,12,15.39,1.50,64.60,10.78,35.30,1,0.00,20.00,2,4.30,30.20,14.40,-5.60,5.50,4.20,18.10,232.70,234.10,233.80,25.60,19.40,21.20
 23:42:00  23/07/2019,2.39,63.06,61.14,2,58.52,70,22.11,-5.44,-29.89,2,65,65,31.94,1.94,79.00,-29.00,33.71,0,12.89,12.50,30.11,70,19.06,2,0.60,1,60.44,56.44,57.56,1,65.00,22.06,0.00,21.33,4,0,0,3394,3394,13.08,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.12,-0.33,2.39,65.00,0,24,-4.00,24,7.50,2.06,62.72,58.28,-5.39,1,35.52,28.56,-0.61,20.20,69.60,10.80,243,23.00,17.10,27.00,29.80,185.40,143.30,71.60,871,81,322.40,23.30,49,6899,555.90,15.40,1.00,1.00,0,-0.67,33.25,375.30,4466,68,27.20,68,1708,6935,83,49,0,2215,81,29.60,569.70,783,38,11.00,238,15.70,83,37,3891,0,3,1,3,1,0,20.00,0,0,0.00,25.50,11.89,0.00,11.89,33.70,-0.11,10.00,20.00,1,18.22,20.00,10.00,1,19.61,0.00,0.00,18.22,33.80,0,0.00,20.00,1,7.10,30.20,17.40,-5.60,5.50,4.80,15.10,234.30,234.60,235.10,25.60,21.60,31.10
 23:44:00  23/07/2019,2.39,63.06,61.14,2,58.52,70,22.11,-5.44,-29.89,2,65,65,31.94,1.94,79.00,-29.00,33.71,0,12.89,12.50,30.11,70,19.06,2,0.60,1,60.44,56.44,57.56,1,65.00,22.06,0.00,21.33,4,0,0,3394,3394,13.08,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.12,-0.33,2.39,65.00,0,24,-4.00,24,7.50,2.06,62.72,58.28,-5.39,1,35.52,28.56,-0.61,20.20,69.60,10.80,243,23.00,17.10,27.00,29.80,185.40,143.30,71.60,871,81,322.40,23.30,49,6899,555.90,15.40,1.00,1.00,0,-0.67,33.25,375.30,4466,68,27.20,68,1708,6935,83,49,0,2215,81,29.60,569.70,783,38,11.00,238,15.70,83,37,3891,0,3,1,3,1,0,20.00,0,0,0.00,25.50,11.89,0.00,11.89,33.70,-0.11,10.00,20.00,1,18.22,20.00,10.00,1,19.61,0.00,0.00,18.22,33.80,0,0.00,20.00,1,7.10,30.20,17.40,-5.60,5.50,4.80,15.10,234.30,234.60,235.10,25.60,21.60,31.10
 23:46:00  23/07/2019,2.39,63.06,61.14,2,58.52,70,22.11,-5.44,-29.89,2,65,65,31.94,1.94,79.00,-29.00,33.71,0,12.89,12.50,30.11,70,19.06,2,0.60,1,60.44,56.44,57.56,1,65.00,22.06,0.00,21.33,4,0,0,3394,3394,13.08,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.12,-0.33,2.39,65.00,0,24,-4.00,24,7.50,2.06,62.72,58.28,-5.39,1,35.52,28.56,-0.61,20.20,69.60,10.80,243,23.00,17.10,27.00,29.80,185.40,143.30,71.60,871,81,322.40,23.30,49,6899,555.90,15.40,1.00,1.00,0,-0.67,33.25,375.30,4466,68,27.20,68,1708,6935,83,49,0,2215,81,29.60,569.70,783,38,11.00,238,15.70,83,37,3891,0,3,1,3,1,0,20.00,0,0,0.00,25.50,11.89,0.00,11.89,33.70,-0.11,10.00,20.00,1,18.22,20.00,10.00,1,19.61,0.00,0.00,18.22,33.80,0,0.00,20.00,1,7.10,30.20,17.40,-5.60,5.50,4.80,15.10,234.30,234.60,235.10,25.60,21.60,31.10
 23:48:00  23/07/2019,2.39,61.94,61.03,1,62.37,70,21.83,-4.17,-27.56,2,80,84,28.33,0.72,76.72,-29.00,33.71,0,11.67,12.83,30.11,70,19.06,2,0.00,1,59.89,56.00,57.56,1,65.00,22.06,13.20,21.33,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.30,1.11,2.39,65.00,0,20,-4.00,20,7.89,3.61,61.83,61.98,-4.33,1,35.52,29.63,-0.61,20.20,69.10,10.80,243,23.00,17.10,27.00,29.80,184.30,142.30,71.10,871,81,320.60,23.30,49,6899,552.90,15.40,1.00,1.00,0,0.06,33.52,373.60,4466,68,27.20,68,1708,6935,83,49,0,2215,81,29.60,566.90,783,38,11.00,238,15.70,83,37,3891,0,3,1,3,1,0,20.00,0,0,0.00,25.50,12.22,0.00,12.39,33.70,-0.11,10.00,20.00,1,18.22,20.00,10.00,1,19.61,0.00,0.00,18.50,33.80,0,0.00,20.00,1,7.10,30.20,17.40,-5.60,5.50,4.80,15.10,234.30,234.60,235.10,25.60,21.60,31.10
 23:50:00  23/07/2019,2.39,61.94,61.03,1,62.37,70,21.83,-4.17,-27.56,2,80,84,28.33,0.72,76.72,-29.00,33.71,0,11.67,12.83,30.11,70,19.06,2,0.00,1,59.89,56.00,57.56,1,65.00,22.06,13.20,21.33,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.30,1.11,2.39,65.00,0,20,-4.00,20,7.89,3.61,61.83,61.98,-4.33,1,35.52,29.63,-0.61,20.20,69.10,10.80,243,23.00,17.10,27.00,29.80,184.30,142.30,71.10,871,81,320.60,23.30,49,6899,552.90,15.40,1.00,1.00,0,0.06,33.52,373.60,4466,68,27.20,68,1708,6935,83,49,0,2215,81,29.60,566.90,783,38,11.00,238,15.70,83,37,3891,0,3,1,3,1,0,20.00,0,0,0.00,25.50,12.22,0.00,12.39,33.70,-0.11,10.00,20.00,1,18.22,20.00,10.00,1,19.61,0.00,0.00,18.50,33.80,0,0.00,20.00,1,7.10,30.20,17.40,-5.60,5.50,4.80,15.10,234.30,234.60,235.10,25.60,21.60,31.10
 23:52:00  23/07/2019,2.39,61.94,60.93,1,61.31,33,19.50,-2.61,-29.00,2,66,66,31.17,2.22,80.44,-29.00,33.71,0,11.11,14.17,30.11,33,19.06,2,23.20,1,59.89,55.50,57.28,1,65.00,19.44,14.20,21.06,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.09,3.00,2.39,65.00,0,30,-4.00,29,6.11,3.33,61.83,61.10,-2.61,1,35.52,30.97,-0.61,20.20,69.10,10.80,243,23.00,17.10,27.00,29.80,183.80,141.80,71.10,871,81,319.70,23.30,49,6899,551.20,15.40,1.00,1.00,0,0.06,33.68,372.50,4466,68,27.20,68,1708,6935,83,49,0,2215,81,29.60,565.30,783,38,11.00,238,15.70,83,37,3891,0,3,1,3,1,0,20.00,0,0,0.00,25.50,12.22,0.00,12.78,34.20,0.28,10.00,20.00,1,17.89,20.00,10.00,1,19.61,0.28,0.00,18.50,33.80,0,0.00,20.00,1,7.10,30.20,18.00,-5.60,5.50,4.80,17.60,234.30,234.60,235.10,25.60,21.60,33.30
 23:54:00  23/07/2019,2.39,61.94,60.93,1,61.31,33,19.50,-2.61,-29.00,2,66,66,31.17,2.22,80.44,-29.00,33.71,0,11.11,14.17,30.11,33,19.06,2,23.20,1,59.89,55.50,57.28,1,65.00,19.44,14.20,21.06,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.09,3.00,2.39,65.00,0,30,-4.00,29,6.11,3.33,61.83,61.10,-2.61,1,35.52,30.97,-0.61,20.20,69.10,10.80,243,23.00,17.10,27.00,29.80,183.80,141.80,71.10,871,81,319.70,23.30,49,6899,551.20,15.40,1.00,1.00,0,0.06,33.68,372.50,4466,68,27.20,68,1708,6935,83,49,0,2215,81,29.60,565.30,783,38,11.00,238,15.70,83,37,3891,0,3,1,3,1,0,20.00,0,0,0.00,25.50,12.22,0.00,12.78,34.20,0.28,10.00,20.00,1,17.89,20.00,10.00,1,19.61,0.28,0.00,18.50,33.80,0,0.00,20.00,1,7.10,30.20,18.00,-5.60,5.50,4.80,17.60,234.30,234.60,235.10,25.60,21.60,33.30
 23:56:00  23/07/2019,2.39,59.72,60.93,1,60.97,41,21.06,-2.33,-27.83,2,74,66,30.56,2.72,82.22,-29.00,33.71,0,12.44,14.78,30.11,41,19.06,2,23.20,1,59.11,55.06,56.94,1,65.00,21.06,11.30,21.06,4,0,0,3394,3394,14.04,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.46,2.33,2.39,65.00,0,47,-4.00,29,5.33,3.00,59.50,60.75,-2.33,1,35.52,31.18,-0.61,20.20,69.10,10.80,243,23.00,17.10,27.00,29.80,183.80,141.80,71.10,871,81,319.70,23.30,49,6899,550.10,15.40,1.00,1.00,0,0.39,33.82,371.90,4466,68,27.20,68,1708,6935,83,49,0,2215,81,29.60,564.40,783,38,11.00,238,15.70,83,37,3891,0,3,1,3,1,0,20.00,0,0,0.00,25.50,12.61,0.00,12.78,34.20,0.28,10.00,20.00,1,17.89,20.00,10.00,1,19.61,0.28,0.00,18.50,33.80,0,0.00,20.00,1,7.10,30.20,18.00,-5.60,5.50,4.80,17.60,234.30,234.60,235.10,25.60,21.60,33.30
 23:58:00  23/07/2019,2.39,59.72,60.93,1,60.97,41,21.06,-2.33,-27.83,2,74,66,30.56,2.72,82.22,-29.00,33.71,0,12.44,14.78,30.11,41,19.06,2,23.20,1,59.11,55.06,56.94,1,65.00,21.06,11.30,21.06,4,0,0,3394,3394,14.04,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.46,2.33,2.39,65.00,0,47,-4.00,29,5.33,3.00,59.50,60.75,-2.33,1,35.52,31.18,-0.61,20.20,69.10,10.80,243,23.00,17.10,27.00,29.80,183.80,141.80,71.10,871,81,319.70,23.30,49,6899,550.10,15.40,1.00,1.00,0,0.39,33.82,371.90,4466,68,27.20,68,1708,6935,83,49,0,2215,81,29.60,564.40,783,38,11.00,238,15.70,83,37,3891,0,3,1,3,1,0,20.00,0,0,0.00,25.50,12.61,0.00,13.11,34.20,0.28,10.00,20.00,1,17.89,20.00,10.00,1,19.61,0.28,0.00,18.50,34.30,0,0.00,20.00,1,7.10,30.20,18.00,-5.60,5.50,4.80,17.60,234.30,234.60,235.10,25.60,21.60,33.30
 00:00:00  24/07/2019,2.39,59.72,60.93,1,60.97,41,21.06,-2.33,-27.83,2,74,66,30.56,2.72,82.22,-29.00,33.71,0,12.44,14.78,30.11,41,19.06,2,23.20,1,59.11,55.06,56.94,1,65.00,21.06,11.30,21.06,4,0,0,3394,3394,14.04,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.46,2.33,2.39,65.00,0,47,-4.00,29,5.33,3.00,59.50,60.75,-2.33,1,35.52,31.18,-0.61,20.20,69.10,10.80,243,23.00,17.10,27.00,29.80,183.80,141.80,71.10,871,81,319.70,23.30,49,6899,550.10,15.40,1.00,1.00,0,0.39,33.82,371.90,4466,68,27.20,68,1708,6935,83,49,0,2215,81,29.60,564.40,783,38,11.00,238,15.70,83,37,3891,0,3,1,3,1,0,20.00,0,0,0.00,25.50,12.61,0.00,13.11,34.20,0.28,10.00,20.00,1,17.89,20.00,10.00,1,19.61,0.28,0.00,18.50,34.30,0,0.00,20.00,1,7.10,30.20,18.00,-5.60,5.50,4.80,17.60,234.30,234.60,235.10,25.60,21.60,33.30
 00:02:00  24/07/2019,5.33,64.56,60.93,1,59.22,40,21.06,-5.72,-27.83,2,80,66,31.00,2.72,77.94,-29.00,33.71,6,12.44,15.83,30.11,39,19.06,9,0.00,1,59.78,54.61,56.94,1,65.00,21.06,21.10,21.06,4,0,0,3394,3394,13.92,89499,0,45232,24110,0,0,-4.00,2,3394,1,1,0,0,0,36.31,3.22,2.39,65.00,0,29,-4.00,29,4.94,-0.61,64.83,59.10,-5.72,1,35.52,28.35,-0.61,20.20,68.60,10.80,243,23.00,17.10,27.00,29.80,183.30,141.30,70.60,871,81,318.90,23.30,49,6899,549.20,15.40,1.00,1.00,0,0.39,33.95,371.30,4466,68,27.20,68,1708,6935,83,49,0,2215,81,29.60,563.60,783,38,11.00,238,15.70,83,37,3891,0,3,1,3,1,0,20.00,0,0,0.00,25.50,12.61,0.00,13.11,34.20,0.28,10.00,20.00,1,17.50,20.00,10.00,1,19.61,0.61,0.00,18.22,34.30,0,0.00,20.00,1,7.10,30.20,17.10,-5.60,5.50,4.80,17.60,234.30,234.60,235.10,24.40,19.70,33.30
 00:04:00  24/07/2019,5.33,64.56,60.93,1,59.22,40,21.06,-5.72,-27.83,2,80,66,31.00,2.72,77.94,-29.00,33.71,6,12.44,15.83,30.11,39,19.06,9,0.00,1,59.78,54.61,56.94,1,65.00,21.06,21.10,21.06,4,0,0,3394,3394,13.92,89499,0,45232,24110,0,0,-4.00,2,3394,1,1,0,0,0,36.31,3.22,2.39,65.00,0,29,-4.00,29,4.94,-0.61,64.83,59.10,-5.72,1,35.52,28.35,-0.61,20.20,68.60,10.80,243,23.00,17.10,27.00,29.80,183.30,141.30,70.60,871,81,318.90,23.30,49,6899,549.20,15.40,1.00,1.00,0,0.39,33.95,371.30,4466,68,27.20,68,1708,6935,83,49,0,2215,81,29.60,563.60,783,38,11.00,238,15.70,83,37,3891,0,3,1,3,1,0,20.00,0,0,0.00,25.50,12.61,0.00,13.11,34.20,0.28,10.00,20.00,1,17.50,20.00,10.00,1,19.61,0.61,0.00,18.22,34.30,0,0.00,20.00,1,7.10,30.20,17.10,-5.60,5.50,4.80,17.60,234.30,234.60,235.10,24.40,19.70,33.30
 00:06:00  24/07/2019,5.33,62.11,60.93,1,61.07,52,21.56,-4.94,-28.67,2,81,66,31.00,2.11,76.17,-29.00,33.71,6,16.00,17.00,30.11,52,19.06,9,0.00,1,59.78,54.22,56.67,1,65.00,21.61,7.20,21.06,4,0,0,3394,3394,13.58,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.23,1.06,2.39,65.00,0,18,-4.00,18,7.22,2.33,62.11,60.80,-5.00,1,35.52,28.95,-0.61,20.20,68.60,10.80,243,23.00,17.10,27.00,29.30,183.30,141.30,70.60,871,81,318.90,23.30,49,6899,548.20,15.40,1.00,1.00,0,0.67,34.07,370.60,4466,68,27.20,68,1708,6935,83,49,0,2215,81,29.60,562.70,783,38,11.00,238,15.70,83,37,3891,0,3,1,3,1,0,20.00,0,0,0.00,25.50,12.61,0.00,13.50,34.20,0.72,10.00,20.00,1,17.50,20.00,10.00,1,19.61,0.61,0.00,18.22,34.30,0,0.00,20.00,1,7.10,30.20,17.10,-5.60,5.50,4.80,17.60,234.30,234.60,235.10,24.40,19.70,33.30
 00:08:00  24/07/2019,5.33,62.11,60.93,1,61.07,52,21.56,-4.94,-28.67,2,81,66,31.00,2.11,76.17,-29.00,33.71,6,16.00,17.00,30.11,52,19.06,9,0.00,1,59.78,54.22,56.67,1,65.00,21.61,7.20,21.06,4,0,0,3394,3394,13.58,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.23,1.06,2.39,65.00,0,18,-4.00,18,7.22,2.33,62.11,60.80,-5.00,1,35.52,28.95,-0.61,20.20,68.60,10.80,243,23.00,17.10,27.00,29.30,183.30,141.30,70.60,871,81,318.90,23.30,49,6899,548.20,15.40,1.00,1.00,0,0.67,34.07,370.60,4466,68,27.20,68,1708,6935,83,49,0,2215,81,29.60,562.70,783,38,11.00,238,15.70,83,37,3891,0,3,1,3,1,0,20.00,0,0,0.00,25.50,12.61,0.00,13.50,34.20,0.72,10.00,20.00,1,17.50,20.00,10.00,1,19.61,0.61,0.00,18.22,34.30,0,0.00,20.00,1,7.10,30.20,17.10,-5.60,5.50,4.80,17.60,234.30,234.60,235.10,24.40,19.70,33.30
 00:10:00  24/07/2019,5.33,63.72,60.85,1,60.29,29,19.72,-4.39,-28.67,2,83,66,29.89,1.17,77.22,-29.00,33.71,6,16.00,17.00,30.11,29,19.06,9,0.00,1,59.78,53.83,56.67,1,65.00,19.72,16.80,21.06,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.98,0.67,2.39,65.00,0,18,-4.00,18,7.94,3.56,64.28,60.04,-4.39,1,35.52,29.44,-0.61,20.20,68.60,10.80,243,23.00,16.60,27.00,29.30,183.30,141.30,70.60,871,81,318.10,23.30,49,6899,547.20,15.40,1.00,1.00,0,0.33,33.77,370.00,4466,68,27.20,68,1708,6935,83,49,0,2215,81,29.60,561.90,783,38,11.00,238,15.70,83,37,3891,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.22,0.00,13.50,34.20,0.28,10.00,20.00,1,17.50,20.00,10.00,1,19.61,0.61,0.00,18.22,34.30,0,0.00,20.00,1,7.10,30.20,17.10,-5.60,5.50,4.80,17.60,234.30,234.60,235.10,24.40,19.70,33.30
 00:12:00  24/07/2019,5.33,63.72,60.85,1,60.29,29,19.72,-4.39,-28.67,2,83,66,29.89,1.17,77.22,-29.00,33.71,6,16.00,17.00,30.11,29,19.06,9,0.00,1,59.78,53.83,56.67,1,65.00,19.72,16.80,21.06,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.98,0.67,2.39,65.00,0,18,-4.00,18,7.94,3.56,64.28,60.04,-4.39,1,35.52,29.44,-0.61,20.20,68.60,10.80,243,23.00,16.60,27.00,29.30,183.30,141.30,70.60,871,81,318.10,23.30,49,6899,547.20,15.40,1.00,1.00,0,0.33,33.77,370.00,4466,68,27.20,68,1708,6935,83,49,0,2215,81,29.60,561.90,783,38,11.00,238,15.70,83,37,3891,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.22,0.00,13.50,34.20,0.28,10.00,20.00,1,17.50,20.00,10.00,1,19.61,0.61,0.00,18.22,34.30,0,0.00,20.00,1,7.70,30.20,18.30,-5.60,5.50,4.80,17.60,234.30,234.60,235.10,25.50,22.40,34.30
 00:14:00  24/07/2019,5.33,63.72,60.85,1,60.29,29,19.72,-4.39,-28.67,2,83,66,29.89,1.17,77.22,-29.00,33.71,6,16.00,17.00,30.11,29,19.06,9,0.00,1,59.78,53.83,56.67,1,65.00,19.72,16.80,21.06,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.98,0.67,2.39,65.00,0,18,-4.00,18,7.94,3.56,64.28,60.04,-4.39,1,35.52,29.44,-0.61,20.20,68.60,10.80,243,23.00,16.60,27.00,29.30,183.30,141.30,70.60,871,81,318.10,23.30,49,6899,547.20,15.40,1.00,1.00,0,0.33,33.77,370.00,4466,68,27.20,68,1708,6935,83,49,0,2215,81,29.60,561.90,783,38,11.00,238,15.70,83,37,3891,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.22,0.00,13.50,34.20,0.28,10.00,20.00,1,17.50,20.00,10.00,1,19.61,0.61,0.00,18.22,34.30,0,0.00,20.00,1,7.70,30.20,18.30,-5.60,5.50,4.80,17.60,234.30,234.60,235.10,25.50,22.40,34.30
 00:16:00  24/07/2019,5.33,62.67,60.70,1,62.95,39,21.33,-3.22,-29.17,2,79,84,29.89,0.78,76.17,-29.00,33.71,6,17.06,17.00,30.11,39,18.67,9,0.00,1,59.78,53.50,56.67,1,65.00,21.28,19.30,21.06,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.03,-0.22,2.39,65.00,0,21,-4.00,21,7.94,4.50,62.89,62.69,-3.28,1,35.52,30.40,-0.61,20.20,68.10,10.80,243,23.00,16.60,27.00,29.30,182.60,140.60,70.10,871,81,318.10,23.30,49,6899,546.10,15.40,1.00,1.00,0,-0.22,33.16,369.40,4466,68,26.70,68,1708,6935,83,49,0,2215,81,29.60,561.00,783,38,11.00,238,15.70,83,37,3891,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,13.78,33.60,-0.22,10.00,20.00,1,18.28,20.00,10.00,1,19.61,-0.22,0.00,18.22,33.60,0,0.00,20.00,1,7.70,30.20,18.30,-5.60,5.50,4.80,17.60,234.30,234.60,235.10,25.50,22.40,34.30
 00:18:00  24/07/2019,5.33,62.67,60.70,1,62.95,39,21.33,-3.22,-29.17,2,79,84,29.89,0.78,76.17,-29.00,33.71,6,17.06,17.00,30.11,39,18.67,9,0.00,1,59.78,53.50,56.67,1,65.00,21.28,19.30,21.06,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.03,-0.22,2.39,65.00,0,21,-4.00,21,7.94,4.50,62.89,62.69,-3.28,1,35.52,30.40,-0.61,20.20,68.10,10.80,243,23.00,16.60,27.00,29.30,182.60,140.60,70.10,871,81,318.10,23.30,49,6899,546.10,15.40,1.00,1.00,0,-0.22,33.16,369.40,4466,68,26.70,68,1708,6935,83,49,0,2215,81,29.60,561.00,783,38,11.00,238,15.70,83,37,3891,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,13.78,33.60,-0.22,10.00,20.00,1,18.28,20.00,10.00,1,19.61,-0.22,0.00,18.22,33.60,0,0.00,20.00,1,7.70,30.20,18.30,-5.60,5.50,4.80,17.60,234.30,234.60,235.10,25.50,22.40,34.30
 00:20:00  24/07/2019,5.33,63.78,60.50,1,60.86,31,20.50,-3.22,-28.83,2,78,84,29.50,0.78,77.50,-29.00,33.71,6,16.22,17.00,30.11,31,18.67,9,0.00,1,60.28,53.17,56.67,1,65.00,20.39,26.40,20.72,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.09,0.89,2.39,65.00,0,25,-4.00,25,7.50,4.06,64.33,60.70,-3.28,1,35.52,30.23,-0.61,20.20,68.10,10.80,243,23.00,16.60,27.00,29.30,182.60,140.60,70.10,871,81,317.30,23.30,49,6899,545.10,15.40,1.00,1.00,0,-0.22,33.24,368.80,4466,68,26.70,68,1708,6935,83,49,0,2215,81,29.10,560.20,783,38,10.50,238,15.70,83,37,3891,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,13.78,33.60,-0.22,10.00,20.00,1,18.28,20.00,10.00,1,19.61,-0.22,0.00,18.22,33.60,0,0.00,20.00,1,7.70,30.20,18.30,-5.60,5.50,4.80,17.60,234.30,234.60,235.10,25.50,22.40,34.30
 00:22:00  24/07/2019,5.33,63.78,60.50,1,60.86,31,20.50,-3.22,-28.83,2,78,84,29.50,0.78,77.50,-29.00,33.71,6,16.22,17.00,30.11,31,18.67,9,0.00,1,60.28,53.17,56.67,1,65.00,20.39,26.40,20.72,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.09,0.89,2.39,65.00,0,25,-4.00,25,7.50,4.06,64.33,60.70,-3.28,1,35.52,30.23,-0.61,20.20,68.10,10.80,243,23.00,16.60,27.00,29.30,182.60,140.60,70.10,871,81,317.30,23.30,49,6899,545.10,15.40,1.00,1.00,0,-0.22,33.24,368.80,4466,68,26.70,68,1708,6935,83,49,0,2215,81,29.10,560.20,783,38,10.50,238,15.70,83,37,3891,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,13.78,33.60,-0.22,10.00,20.00,1,18.28,20.00,10.00,1,19.61,-0.22,0.00,18.22,33.60,0,0.00,20.00,1,4.40,30.20,14.50,-5.60,5.00,4.80,16.60,234.30,235.50,235.10,23.40,22.40,20.30
 00:24:00  24/07/2019,5.33,62.22,60.46,1,59.42,42,21.28,-3.61,-28.22,2,83,84,29.50,1.33,77.00,-29.00,33.71,6,14.22,17.44,30.11,42,18.67,9,0.00,1,60.28,52.83,56.67,1,65.00,21.28,9.70,20.72,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,36.38,3.22,2.39,65.00,0,26,-4.00,26,7.78,4.06,62.39,59.27,-3.61,1,35.52,30.08,-0.61,20.20,68.10,10.80,243,23.00,16.60,27.00,29.30,182.60,140.60,70.10,871,81,317.30,23.30,49,6900,545.10,15.40,1.00,1.00,6,1.61,34.61,368.20,4466,68,26.70,68,1708,6936,83,49,5,2215,81,29.10,560.20,783,38,10.50,238,15.70,83,37,3891,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.22,0.00,14.39,35.00,1.11,10.00,20.00,1,19.11,4.11,2.00,12,16.22,1.11,37.50,20.28,35.00,1,0.00,20.00,2,4.40,30.20,14.50,-5.60,5.00,4.80,16.60,234.30,235.50,235.10,23.40,22.40,20.30
 00:26:00  24/07/2019,5.33,62.22,60.46,1,59.42,42,21.28,-3.61,-28.22,2,83,84,29.50,1.33,77.00,-29.00,33.71,6,14.22,17.44,30.11,42,18.67,9,0.00,1,60.28,52.83,56.67,1,65.00,21.28,9.70,20.72,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,36.38,3.22,2.39,65.00,0,26,-4.00,26,7.78,4.06,62.39,59.27,-3.61,1,35.52,30.08,-0.61,20.20,68.10,10.80,243,23.00,16.60,27.00,29.30,182.60,140.60,70.10,871,81,317.30,23.30,49,6900,545.10,15.40,1.00,1.00,6,1.61,34.61,368.20,4466,68,26.70,68,1708,6936,83,49,5,2215,81,29.10,560.20,783,38,10.50,238,15.70,83,37,3891,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.22,0.00,14.39,35.00,1.11,10.00,20.00,1,19.11,4.11,2.00,12,16.22,1.11,37.50,20.28,35.00,1,0.00,20.00,2,4.40,30.20,14.50,-5.60,5.00,4.80,16.60,234.30,235.50,235.10,23.40,22.40,20.30
 00:28:00  24/07/2019,5.33,62.22,60.46,1,59.42,42,21.28,-3.61,-28.22,2,83,84,29.50,1.33,77.00,-29.00,33.71,6,14.22,17.44,30.11,42,18.67,9,0.00,1,60.28,52.83,56.67,1,65.00,21.28,9.70,20.72,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,36.38,3.22,2.39,65.00,0,26,-4.00,26,7.78,4.06,62.39,59.27,-3.61,1,35.52,30.08,-0.61,20.20,68.10,10.80,243,23.00,16.60,27.00,29.30,182.60,140.60,70.10,871,81,317.30,23.30,49,6900,545.10,15.40,1.00,1.00,6,1.61,34.61,368.20,4466,68,26.70,68,1708,6936,83,49,5,2215,81,29.10,560.20,783,38,10.50,238,15.70,83,37,3891,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.22,0.00,14.39,35.00,1.11,10.00,20.00,1,19.11,4.11,2.00,12,16.22,1.11,37.50,20.28,35.00,1,0.00,20.00,2,4.40,30.20,14.50,-5.60,5.00,4.80,16.60,234.30,235.50,235.10,23.40,22.40,20.30
 00:30:00  24/07/2019,5.33,62.22,60.37,1,60.06,41,20.67,-3.22,-28.22,2,87,87,31.17,3.00,77.00,-29.00,33.71,11,11.83,16.33,30.11,41,18.67,9,0.50,1,59.89,52.44,56.67,1,65.00,20.61,14.50,20.72,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,20,3394,1,1,0,0,0,37.78,4.56,2.39,65.00,0,30,-4.00,29,7.06,3.78,62.11,60.16,-3.28,1,35.52,30.41,-0.61,20.20,67.60,10.80,243,23.00,16.60,27.00,29.30,182.00,140.00,69.60,871,81,317.30,23.30,49,6902,546.20,15.40,1.00,1.00,19,2.33,35.73,368.20,4467,68,26.70,68,1708,6938,83,49,21,2215,81,29.10,561.50,783,38,10.50,238,15.70,83,37,3892,0,3,1,3,1,0,20.00,0,0,0.00,25.50,11.89,0.00,14.39,36.30,2.50,10.00,20.00,1,18.00,4.11,2.00,12,14.39,2.61,48.80,20.72,36.40,1,0.00,20.00,2,4.40,30.20,14.50,-5.60,5.00,4.80,16.60,234.30,235.50,235.10,23.40,22.40,20.30
 00:32:00  24/07/2019,5.33,62.22,60.37,1,60.06,41,20.67,-3.22,-28.22,2,87,87,31.17,3.00,77.00,-29.00,33.71,11,11.83,16.33,30.11,41,18.67,9,0.50,1,59.89,52.44,56.67,1,65.00,20.61,14.50,20.72,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,20,3394,1,1,0,0,0,37.78,4.56,2.39,65.00,0,30,-4.00,29,7.06,3.78,62.11,60.16,-3.28,1,35.52,30.41,-0.61,20.20,67.60,10.80,243,23.00,16.60,27.00,29.30,182.00,140.00,69.60,871,81,317.30,23.30,49,6902,546.20,15.40,1.00,1.00,19,2.33,35.73,368.20,4467,68,26.70,68,1708,6938,83,49,21,2215,81,29.10,561.50,783,38,10.50,238,15.70,83,37,3892,0,3,1,3,1,0,20.00,0,0,0.00,25.50,11.89,0.00,14.39,36.30,2.50,10.00,20.00,1,18.00,4.11,2.00,12,14.39,2.61,48.80,20.72,36.40,1,0.00,20.00,2,4.40,30.20,14.00,-5.60,5.00,4.20,16.60,233.80,235.50,235.10,25.00,19.20,19.60
