CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 00:34:00  24/07/2019,5.33,64.56,60.37,1,60.06,54,21.56,-4.33,-29.89,2,84,84,32.06,2.00,78.39,-29.00,33.71,10,13.33,13.00,30.11,54,18.67,9,0.00,1,60.39,52.44,56.67,1,65.00,21.50,28.00,20.72,4,0,0,3394,3394,12.96,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,33.11,-0.22,2.39,65.00,0,31,-4.00,29,7.89,3.78,64.22,60.16,-4.22,1,35.52,29.49,-0.61,20.20,67.60,10.80,243,23.00,16.60,27.00,29.30,182.70,140.70,70.50,872,81,318.20,23.30,49,6906,549.20,15.40,1.00,1.00,8,-0.83,32.32,371.00,4470,68,26.70,68,1709,6942,83,49,7,2216,81,29.10,564.70,783,38,10.50,238,15.70,83,37,3893,0,3,1,3,1,0,20.00,0,0,0.00,25.50,15.00,0.00,14.11,33.20,-0.72,10.00,20.00,1,20.39,4.11,2.00,12,12.89,-0.50,90.00,19.89,33.40,1,0.00,20.00,2,4.40,30.20,14.00,-5.60,5.00,4.20,16.60,233.80,235.50,235.10,25.00,19.20,19.60
 00:36:00  24/07/2019,5.33,64.56,60.37,1,60.06,54,21.56,-4.33,-29.89,2,84,84,32.06,2.00,78.39,-29.00,33.71,10,13.33,13.00,30.11,54,18.67,9,0.00,1,60.39,52.44,56.67,1,65.00,21.50,28.00,20.72,4,0,0,3394,3394,12.96,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,33.11,-0.22,2.39,65.00,0,31,-4.00,29,7.89,3.78,64.22,60.16,-4.22,1,35.52,29.49,-0.61,20.20,67.60,10.80,243,23.00,16.60,27.00,29.30,182.70,140.70,70.50,872,81,318.20,23.30,49,6906,549.20,15.40,1.00,1.00,8,-0.83,32.32,371.00,4470,68,26.70,68,1709,6942,83,49,7,2216,81,29.10,564.70,783,38,10.50,238,15.70,83,37,3893,0,3,1,3,1,0,20.00,0,0,0.00,25.50,15.00,0.00,14.11,33.20,-0.72,10.00,20.00,1,20.39,4.11,2.00,12,12.89,-0.50,90.00,19.89,33.40,1,0.00,20.00,2,4.40,30.20,14.00,-5.60,5.00,4.20,16.60,233.80,235.50,235.10,25.00,19.20,19.60
 00:38:00  24/07/2019,2.39,63.22,60.34,1,60.93,63,21.56,-5.06,-29.17,2,84,84,29.44,0.33,76.94,-29.00,33.71,0,14.06,14.17,30.11,63,18.67,2,0.00,1,60.39,51.89,56.39,1,65.00,21.50,20.00,20.72,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.44,0.06,2.39,65.00,0,23,-4.00,23,8.50,3.39,63.39,60.62,-5.11,1,35.52,28.86,-0.61,20.20,67.60,10.80,243,23.00,16.60,27.00,29.30,183.50,140.70,70.50,872,81,318.90,23.30,49,6908,550.30,15.40,1.00,1.00,0,-0.06,33.46,371.00,4471,68,26.70,68,1709,6943,83,49,0,2217,81,29.10,564.70,783,38,10.50,238,15.70,83,37,3894,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,14.39,33.90,0.00,10.00,20.00,1,20.39,4.11,2.00,12,11.61,0.00,100.00,20.61,33.90,1,0.00,20.00,2,4.40,30.20,14.00,-5.60,5.00,4.20,16.60,233.80,235.50,235.10,25.00,19.20,19.60
 00:40:00  24/07/2019,2.39,63.22,60.34,1,60.93,63,21.56,-5.06,-29.17,2,84,84,29.44,0.33,76.94,-29.00,33.71,0,14.06,14.17,30.11,63,18.67,2,0.00,1,60.39,51.89,56.39,1,65.00,21.50,20.00,20.72,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.44,0.06,2.39,65.00,0,23,-4.00,23,8.50,3.39,63.39,60.62,-5.11,1,35.52,28.86,-0.61,20.20,67.60,10.80,243,23.00,16.60,27.00,29.30,183.50,140.70,70.50,872,81,318.90,23.30,49,6908,550.30,15.40,1.00,1.00,0,-0.06,33.46,371.00,4471,68,26.70,68,1709,6943,83,49,0,2217,81,29.10,564.70,783,38,10.50,238,15.70,83,37,3894,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,14.39,33.90,0.00,10.00,20.00,1,20.39,4.11,2.00,12,11.61,0.00,100.00,20.61,33.90,1,0.00,20.00,2,4.40,30.20,14.00,-5.60,5.00,4.20,16.60,233.80,235.50,235.10,25.00,19.20,19.60
 00:42:00  24/07/2019,2.39,62.83,60.31,1,57.79,33,18.89,-1.89,-28.78,2,86,86,30.06,1.44,76.50,-29.00,33.71,0,10.50,15.67,30.11,33,18.67,2,37.90,1,59.67,51.56,56.39,1,65.00,18.89,5.30,20.72,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,38.33,5.06,2.39,65.00,0,32,-4.00,29,7.11,4.89,63.39,57.65,-2.22,1,35.52,31.59,-0.61,20.20,67.60,10.80,243,23.00,16.10,27.00,29.30,184.30,140.70,70.50,872,81,319.50,23.30,49,6910,551.30,15.40,1.00,1.00,23,4.00,37.34,372.80,4473,68,26.70,68,1709,6946,83,49,23,2218,81,29.10,567.10,783,38,10.50,238,15.70,83,37,3895,0,3,1,3,1,0,20.00,0,0,0.00,25.50,11.00,0.00,15.22,37.90,4.11,10.00,20.00,1,16.11,4.11,2.00,12,10.22,4.28,100.00,20.61,38.10,1,0.00,20.00,2,3.10,30.20,10.70,-3.70,3.80,4.20,13.70,234.40,235.50,235.10,17.10,17.20,14.60
 00:44:00  24/07/2019,2.39,62.83,60.31,1,57.79,33,18.89,-1.89,-28.78,2,86,86,30.06,1.44,76.50,-29.00,33.71,0,10.50,15.67,30.11,33,18.67,2,37.90,1,59.67,51.56,56.39,1,65.00,18.89,5.30,20.72,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,38.33,5.06,2.39,65.00,0,32,-4.00,29,7.11,4.89,63.39,57.65,-2.22,1,35.52,31.59,-0.61,20.20,67.60,10.80,243,23.00,16.10,27.00,29.30,184.30,140.70,70.50,872,81,319.50,23.30,49,6910,551.30,15.40,1.00,1.00,23,4.00,37.34,372.80,4473,68,26.70,68,1709,6946,83,49,23,2218,81,29.10,567.10,783,38,10.50,238,15.70,83,37,3895,0,3,1,3,1,0,20.00,0,0,0.00,25.50,11.00,0.00,15.22,37.90,4.11,10.00,20.00,1,16.11,4.11,2.00,12,10.22,4.28,100.00,20.61,38.10,1,0.00,20.00,2,3.10,30.20,10.70,-3.70,3.80,4.20,13.70,234.40,235.50,235.10,17.10,17.20,14.60
 00:46:00  24/07/2019,2.39,62.83,60.31,1,57.79,33,18.89,-1.89,-28.78,2,86,86,30.06,1.44,76.50,-29.00,33.71,0,10.50,15.67,30.11,33,18.67,2,37.90,1,59.67,51.56,56.39,1,65.00,18.89,5.30,20.72,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,38.33,5.06,2.39,65.00,0,32,-4.00,29,7.11,4.89,63.39,57.65,-2.22,1,35.52,31.59,-0.61,20.20,67.60,10.80,243,23.00,16.10,27.00,29.30,184.30,140.70,70.50,872,81,319.50,23.30,49,6910,551.30,15.40,1.00,1.00,23,4.00,37.34,372.80,4473,68,26.70,68,1709,6946,83,49,23,2218,81,29.10,567.10,783,38,10.50,238,15.70,83,37,3895,0,3,1,3,1,0,20.00,0,0,0.00,25.50,11.00,0.00,15.22,37.90,4.11,10.00,20.00,1,16.11,4.11,2.00,12,10.22,4.28,100.00,20.61,38.10,1,0.00,20.00,2,3.10,30.20,10.70,-3.70,3.80,4.20,13.70,234.40,235.50,235.10,17.10,17.20,14.60
 00:48:00  24/07/2019,5.33,61.28,60.23,1,61.12,58,21.78,-4.67,-29.44,2,85,85,34.06,4.56,80.06,-29.00,33.71,31,10.83,14.11,30.11,58,18.67,9,15.70,1,58.89,51.28,56.00,1,65.00,21.72,21.20,20.72,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.39,3.39,2.39,65.00,0,49,-4.00,50,5.00,0.44,60.67,62.53,-4.39,1,35.52,29.20,-0.61,20.20,67.00,10.80,243,23.00,16.10,27.00,29.30,185.10,140.70,71.00,873,82,322.10,23.30,49,6914,554.20,15.40,1.00,1.00,56,0.72,33.98,374.10,4475,68,27.20,68,1710,6949,83,49,55,2219,81,29.10,569.20,783,38,10.50,238,15.70,83,37,3898,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,14.72,34.40,0.61,10.00,20.00,1,11.00,4.61,2.00,12,12.61,0.89,85.70,12.00,34.80,1,0.00,20.00,2,3.10,30.20,10.70,-3.70,3.80,4.20,13.70,234.40,235.50,235.10,17.10,17.20,14.60
 00:50:00  24/07/2019,5.33,61.28,60.23,1,61.12,58,21.78,-4.67,-29.44,2,85,85,34.06,4.56,80.06,-29.00,33.71,31,10.83,14.11,30.11,58,18.67,9,15.70,1,58.89,51.28,56.00,1,65.00,21.72,21.20,20.72,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.39,3.39,2.39,65.00,0,49,-4.00,50,5.00,0.44,60.67,62.53,-4.39,1,35.52,29.20,-0.61,20.20,67.00,10.80,243,23.00,16.10,27.00,29.30,185.10,140.70,71.00,873,82,322.10,23.30,49,6914,554.20,15.40,1.00,1.00,56,0.72,33.98,374.10,4475,68,27.20,68,1710,6949,83,49,55,2219,81,29.10,569.20,783,38,10.50,238,15.70,83,37,3898,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,14.72,34.40,0.61,10.00,20.00,1,11.00,4.61,2.00,12,12.61,0.89,85.70,12.00,34.80,1,0.00,20.00,2,3.10,30.20,10.70,-3.70,3.80,4.20,13.70,234.40,235.50,235.10,17.10,17.20,14.60
 00:52:00  24/07/2019,2.39,62.67,60.18,2,56.05,67,20.83,-5.83,-30.39,2,66,66,32.17,1.67,78.39,-29.00,33.71,0,11.72,12.22,30.83,67,18.67,2,0.00,1,60.06,51.00,56.00,1,65.00,21.06,0.00,20.44,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.88,0.50,2.39,65.00,0,23,-4.00,23,7.17,1.28,63.06,55.86,-5.83,1,35.52,28.24,-0.61,20.20,67.90,10.80,244,23.00,17.00,27.00,29.30,185.80,141.80,71.00,873,82,323.60,23.30,49,6917,556.30,15.40,1.00,1.00,0,0.28,33.78,374.10,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,571.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,14.72,34.40,0.61,10.00,20.00,1,17.11,20.00,10.00,1,15.61,0.39,0.00,17.61,34.30,0,0.00,20.00,1,3.10,30.20,9.90,-3.70,3.30,3.20,10.60,234.40,235.00,235.10,15.30,14.40,15.30
 00:54:00  24/07/2019,2.39,62.67,60.18,2,56.05,67,20.83,-5.83,-30.39,2,66,66,32.17,1.67,78.39,-29.00,33.71,0,11.72,12.22,30.83,67,18.67,2,0.00,1,60.06,51.00,56.00,1,65.00,21.06,0.00,20.44,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.88,0.50,2.39,65.00,0,23,-4.00,23,7.17,1.28,63.06,55.86,-5.83,1,35.52,28.24,-0.61,20.20,67.90,10.80,244,23.00,17.00,27.00,29.30,185.80,141.80,71.00,873,82,323.60,23.30,49,6917,556.30,15.40,1.00,1.00,0,0.28,33.78,374.10,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,571.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,14.72,34.40,0.61,10.00,20.00,1,17.11,20.00,10.00,1,15.61,0.39,0.00,17.61,34.30,0,0.00,20.00,1,3.10,30.20,9.90,-3.70,3.30,3.20,10.60,234.40,235.00,235.10,15.30,14.40,15.30
 00:56:00  24/07/2019,2.39,59.00,60.10,1,57.05,57,20.11,-3.72,-27.78,2,84,84,28.44,0.67,74.94,-29.00,33.71,0,10.00,12.89,30.83,57,18.28,2,7.90,1,58.50,50.72,55.72,1,65.00,20.06,0.00,20.44,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.01,2.83,2.39,65.00,0,22,-4.00,22,8.17,4.44,58.50,56.73,-3.78,1,35.52,29.99,-0.61,20.20,67.90,10.80,244,23.00,17.00,27.00,29.30,185.80,141.80,71.00,873,82,323.60,23.30,49,6917,555.40,15.40,1.00,1.00,0,0.28,33.91,374.10,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,570.30,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,14.72,34.40,0.61,10.00,20.00,1,17.11,20.00,10.00,1,15.61,0.39,0.00,17.61,34.30,0,0.00,20.00,1,3.10,30.20,9.90,-3.70,3.30,3.20,10.60,234.40,235.00,235.10,15.30,14.40,15.30
 00:58:00  24/07/2019,2.39,59.00,60.10,1,57.05,57,20.11,-3.72,-27.78,2,84,84,28.44,0.67,74.94,-29.00,33.71,0,10.00,12.89,30.83,57,18.28,2,7.90,1,58.50,50.72,55.72,1,65.00,20.06,0.00,20.44,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.01,2.83,2.39,65.00,0,22,-4.00,22,8.17,4.44,58.50,56.73,-3.78,1,35.52,29.99,-0.61,20.20,67.90,10.80,244,23.00,17.00,27.00,29.30,185.80,141.80,71.00,873,82,323.60,23.30,49,6917,555.40,15.40,1.00,1.00,0,0.28,33.91,374.10,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,570.30,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,14.72,34.40,0.61,10.00,20.00,1,17.11,20.00,10.00,1,15.61,0.39,0.00,17.61,34.30,0,0.00,20.00,1,3.10,30.20,9.90,-3.70,3.30,3.20,10.60,234.40,235.00,235.10,15.30,14.40,15.30
 01:00:00  24/07/2019,2.39,60.39,59.98,1,61.12,42,19.00,-2.94,-30.61,1,73,84,32.78,2.28,78.39,-29.00,33.71,0,10.67,13.72,30.83,42,18.28,2,22.40,1,57.67,50.72,55.72,1,65.00,19.11,18.00,20.44,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.11,2.83,2.39,65.00,0,29,-4.00,29,6.61,3.67,60.22,60.89,-2.94,1,35.52,30.68,-0.61,20.20,67.90,10.80,244,23.00,17.00,27.00,29.30,185.20,141.20,71.00,873,82,322.70,23.30,49,6917,554.50,15.40,1.00,1.00,0,0.67,34.07,373.10,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,569.30,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,14.72,34.40,0.61,10.00,20.00,1,16.78,20.00,10.00,1,15.61,0.72,0.00,17.61,34.30,0,0.00,20.00,1,3.10,30.20,9.90,-3.70,3.30,3.20,10.60,234.40,235.00,235.10,15.30,14.40,15.30
 01:02:00  24/07/2019,2.39,60.39,59.98,1,61.12,42,19.00,-2.94,-30.61,1,73,84,32.78,2.28,78.39,-29.00,33.71,0,10.67,13.72,30.83,42,18.28,2,22.40,1,57.67,50.72,55.72,1,65.00,19.11,18.00,20.44,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.11,2.83,2.39,65.00,0,29,-4.00,29,6.61,3.67,60.22,60.89,-2.94,1,35.52,30.68,-0.61,20.20,67.90,10.80,244,23.00,17.00,27.00,29.30,185.20,141.20,71.00,873,82,322.70,23.30,49,6917,554.50,15.40,1.00,1.00,0,0.67,34.07,373.10,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,569.30,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,14.72,34.40,0.61,10.00,20.00,1,16.78,20.00,10.00,1,15.61,0.72,0.00,17.61,34.30,0,0.00,20.00,1,2.60,30.20,11.90,-3.70,5.20,3.80,10.60,229.30,231.00,230.30,23.70,17.10,12.60
 01:04:00  24/07/2019,2.39,60.39,59.98,1,61.12,42,19.00,-2.94,-30.61,1,73,84,32.78,2.28,78.39,-29.00,33.71,0,10.67,13.72,30.83,42,18.28,2,22.40,1,57.67,50.72,55.72,1,65.00,19.11,18.00,20.44,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.11,2.83,2.39,65.00,0,29,-4.00,29,6.61,3.67,60.22,60.89,-2.94,1,35.52,30.68,-0.61,20.20,67.90,10.80,244,23.00,17.00,27.00,29.30,185.20,141.20,71.00,873,82,322.70,23.30,49,6917,554.50,15.40,1.00,1.00,0,0.67,34.07,373.10,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,569.30,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,14.72,34.40,0.61,10.00,20.00,1,16.78,20.00,10.00,1,15.61,0.72,0.00,17.61,34.30,0,0.00,20.00,1,2.60,30.20,11.90,-3.70,5.20,3.80,10.60,229.30,231.00,230.30,23.70,17.10,12.60
 01:06:00  24/07/2019,2.39,59.39,59.88,1,59.46,38,20.06,-2.94,-27.78,2,72,66,30.61,2.83,81.94,-29.00,33.71,0,12.00,14.28,30.83,38,18.28,2,23.40,1,57.67,50.28,55.44,1,65.00,20.00,13.90,20.44,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.40,2.28,2.39,65.00,0,38,-4.00,29,5.50,2.78,59.39,59.26,-2.94,1,35.52,30.86,-0.61,19.70,67.90,10.80,244,23.00,17.00,27.00,29.30,185.20,141.20,70.40,873,82,322.70,23.30,49,6917,553.60,15.40,1.00,1.00,0,0.67,34.20,372.50,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,568.30,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.11,34.40,0.61,10.00,20.00,1,16.78,20.00,10.00,1,15.61,0.72,0.00,17.61,34.30,0,0.00,20.00,1,2.60,30.20,11.90,-3.70,5.20,3.80,10.60,229.30,231.00,230.30,23.70,17.10,12.60
 01:08:00  24/07/2019,2.39,59.39,59.88,1,59.46,38,20.06,-2.94,-27.78,2,72,66,30.61,2.83,81.94,-29.00,33.71,0,12.00,14.28,30.83,38,18.28,2,23.40,1,57.67,50.28,55.44,1,65.00,20.00,13.90,20.44,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.40,2.28,2.39,65.00,0,38,-4.00,29,5.50,2.78,59.39,59.26,-2.94,1,35.52,30.86,-0.61,19.70,67.90,10.80,244,23.00,17.00,27.00,29.30,185.20,141.20,70.40,873,82,322.70,23.30,49,6917,553.60,15.40,1.00,1.00,0,0.67,34.20,372.50,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,568.30,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.11,34.40,0.61,10.00,20.00,1,16.78,20.00,10.00,1,15.61,0.72,0.00,17.61,34.30,0,0.00,20.00,1,2.60,30.20,11.90,-3.70,5.20,3.80,10.60,229.30,231.00,230.30,23.70,17.10,12.60
 01:10:00  24/07/2019,2.39,59.72,59.81,1,60.40,34,19.56,-2.67,-29.06,2,79,84,31.33,2.33,78.28,-29.00,33.71,0,12.72,15.28,30.83,34,18.28,2,20.20,1,57.67,50.00,55.44,1,65.00,19.56,26.30,20.17,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.49,2.28,2.39,65.00,0,46,-4.00,29,6.61,4.00,59.78,60.20,-2.94,1,35.52,30.92,-0.61,19.70,67.90,10.80,244,23.00,17.00,27.00,29.30,184.50,140.50,70.40,873,82,321.80,23.30,49,6917,552.60,15.40,1.00,1.00,0,0.67,34.31,371.70,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,567.30,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.11,34.40,0.89,10.00,20.00,1,16.50,20.00,10.00,1,15.61,0.72,0.00,17.61,34.80,0,0.00,20.00,1,2.60,30.20,11.90,-3.70,5.20,3.80,10.60,229.30,231.00,230.30,23.70,17.10,12.60
 01:12:00  24/07/2019,2.39,59.72,59.81,1,60.40,34,19.56,-2.67,-29.06,2,79,84,31.33,2.33,78.28,-29.00,33.71,0,12.72,15.28,30.83,34,18.28,2,20.20,1,57.67,50.00,55.44,1,65.00,19.56,26.30,20.17,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.49,2.28,2.39,65.00,0,46,-4.00,29,6.61,4.00,59.78,60.20,-2.94,1,35.52,30.92,-0.61,19.70,67.90,10.80,244,23.00,17.00,27.00,29.30,184.50,140.50,70.40,873,82,321.80,23.30,49,6917,552.60,15.40,1.00,1.00,0,0.67,34.31,371.70,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,567.30,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.11,34.40,0.89,10.00,20.00,1,16.50,20.00,10.00,1,15.61,0.72,0.00,17.61,34.80,0,0.00,20.00,1,3.20,30.20,11.90,-3.70,5.20,3.80,10.60,231.30,232.80,232.70,23.70,17.10,14.50
 01:14:00  24/07/2019,2.39,58.94,59.81,1,59.41,42,20.78,-3.33,-29.06,2,66,66,31.33,2.33,82.06,-29.00,33.71,0,13.83,16.17,30.83,42,18.28,2,20.20,1,57.39,49.72,55.17,1,65.00,20.78,19.70,20.17,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.49,2.28,2.39,65.00,0,49,-4.00,29,6.61,3.06,58.89,59.21,-3.28,1,35.52,30.35,-0.61,19.70,67.90,10.80,244,23.00,17.00,27.00,29.30,184.50,140.50,70.40,873,82,321.80,23.30,49,6917,551.70,15.40,1.00,1.00,0,1.00,34.37,371.00,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,566.30,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.11,34.90,0.89,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.00,0.00,17.61,34.80,0,0.00,20.00,1,3.20,30.20,11.90,-3.70,5.20,3.80,10.60,231.30,232.80,232.70,23.70,17.10,14.50
 01:16:00  24/07/2019,2.39,58.94,59.81,1,59.41,42,20.78,-3.33,-29.06,2,66,66,31.33,2.33,82.06,-29.00,33.71,0,13.83,16.17,30.83,42,18.28,2,20.20,1,57.39,49.72,55.17,1,65.00,20.78,19.70,20.17,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.49,2.28,2.39,65.00,0,49,-4.00,29,6.61,3.06,58.89,59.21,-3.28,1,35.52,30.35,-0.61,19.70,67.90,10.80,244,23.00,17.00,27.00,29.30,184.50,140.50,70.40,873,82,321.80,23.30,49,6917,551.70,15.40,1.00,1.00,0,1.00,34.37,371.00,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,566.30,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.11,34.90,0.89,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.00,0.00,17.61,34.80,0,0.00,20.00,1,3.20,30.20,11.90,-3.70,5.20,3.80,10.60,231.30,232.80,232.70,23.70,17.10,14.50
 01:18:00  24/07/2019,2.39,58.94,59.81,1,59.41,42,20.78,-3.33,-29.06,2,66,66,31.33,2.33,82.06,-29.00,33.71,0,13.83,16.17,30.83,42,18.28,2,20.20,1,57.39,49.72,55.17,1,65.00,20.78,19.70,20.17,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.49,2.28,2.39,65.00,0,49,-4.00,29,6.61,3.06,58.89,59.21,-3.28,1,35.52,30.35,-0.61,19.70,67.90,10.80,244,23.00,17.00,27.00,29.30,184.50,140.50,70.40,873,82,321.80,23.30,49,6917,551.70,15.40,1.00,1.00,0,1.00,34.37,371.00,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,566.30,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.11,34.90,0.89,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.00,0.00,17.61,34.80,0,0.00,20.00,1,3.20,30.20,11.90,-3.70,5.20,3.80,10.60,231.30,232.80,232.70,23.70,17.10,14.50
 01:20:00  24/07/2019,2.39,59.50,59.81,1,59.80,35,19.67,-2.67,-27.33,3,76,66,29.83,2.33,81.17,-29.00,33.71,0,14.17,16.89,30.83,35,18.28,2,20.20,1,57.39,49.72,55.17,1,65.00,19.72,28.30,20.17,4,0,0,3394,3394,14.23,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.75,2.72,2.39,65.00,0,50,-4.00,29,5.61,3.06,59.72,59.58,-2.72,1,35.52,30.95,-0.61,19.70,67.90,10.80,244,23.00,17.00,27.00,29.30,183.90,139.90,70.40,873,82,320.90,23.30,49,6917,550.80,15.40,1.00,1.00,0,1.00,34.46,370.30,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,565.30,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.11,34.90,0.89,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.00,0.00,17.61,34.80,0,0.00,20.00,1,3.20,30.20,11.90,-3.70,5.20,3.80,10.60,231.30,232.80,232.70,23.70,17.10,14.50
 01:22:00  24/07/2019,2.39,59.50,59.81,1,59.80,35,19.67,-2.67,-27.33,3,76,66,29.83,2.33,81.17,-29.00,33.71,0,14.17,16.89,30.83,35,18.28,2,20.20,1,57.39,49.72,55.17,1,65.00,19.72,28.30,20.17,4,0,0,3394,3394,14.23,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.75,2.72,2.39,65.00,0,50,-4.00,29,5.61,3.06,59.72,59.58,-2.72,1,35.52,30.95,-0.61,19.70,67.90,10.80,244,23.00,17.00,27.00,29.30,183.90,139.90,70.40,873,82,320.90,23.30,49,6917,550.80,15.40,1.00,1.00,0,1.00,34.46,370.30,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,565.30,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.11,34.90,0.89,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.00,0.00,17.61,34.80,0,0.00,20.00,1,3.20,30.20,10.40,-3.70,3.70,3.80,11.60,231.30,232.80,232.00,17.10,15.70,14.50
 01:24:00  24/07/2019,2.39,60.17,59.76,1,60.51,38,20.28,-5.00,-29.67,2,76,84,32.11,2.33,78.11,-29.00,33.71,0,14.44,17.56,30.83,38,18.28,2,27.00,1,57.39,49.33,55.17,1,65.00,20.28,37.60,20.17,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.18,3.06,2.39,65.00,0,42,-4.00,50,7.06,1.83,59.72,60.85,-4.94,1,35.52,28.90,-0.61,19.70,67.40,10.80,244,23.00,17.00,27.00,29.30,183.90,139.90,69.80,873,82,320.90,23.30,49,6917,550.00,15.40,1.00,1.00,0,1.00,34.51,369.70,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,564.40,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.11,34.90,1.22,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.00,0.00,17.61,34.80,0,0.00,20.00,1,3.20,30.20,10.40,-3.70,3.70,3.80,11.60,231.30,232.80,232.00,17.10,15.70,14.50
 01:26:00  24/07/2019,2.39,60.17,59.76,1,60.51,38,20.28,-5.00,-29.67,2,76,84,32.11,2.33,78.11,-29.00,33.71,0,14.44,17.56,30.83,38,18.28,2,27.00,1,57.39,49.33,55.17,1,65.00,20.28,37.60,20.17,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.18,3.06,2.39,65.00,0,42,-4.00,50,7.06,1.83,59.72,60.85,-4.94,1,35.52,28.90,-0.61,19.70,67.40,10.80,244,23.00,17.00,27.00,29.30,183.90,139.90,69.80,873,82,320.90,23.30,49,6917,550.00,15.40,1.00,1.00,0,1.00,34.51,369.70,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,564.40,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.11,34.90,1.22,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.00,0.00,17.61,34.80,0,0.00,20.00,1,3.20,30.20,10.40,-3.70,3.70,3.80,11.60,231.30,232.80,232.00,17.10,15.70,14.50
 01:28:00  24/07/2019,2.39,61.17,59.80,1,58.13,52,21.11,-4.61,-28.39,2,68,66,30.67,2.33,79.56,-29.00,33.71,0,16.56,18.11,30.83,52,18.28,2,11.70,1,58.78,49.33,55.17,1,65.00,21.11,11.00,20.17,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.77,1.56,2.39,65.00,0,32,-4.00,29,5.56,1.00,61.33,57.89,-4.61,1,35.52,29.22,-0.61,19.70,67.40,10.80,244,23.00,17.00,27.00,29.30,183.30,139.30,69.80,873,82,320.00,23.30,49,6917,549.00,15.40,1.00,1.00,0,1.00,34.58,369.00,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,563.30,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.11,34.90,1.22,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.00,0.00,17.61,34.80,0,0.00,20.00,1,3.20,30.20,10.40,-3.70,3.70,3.80,11.60,231.30,232.80,232.00,17.10,15.70,14.50
 01:30:00  24/07/2019,2.39,61.17,59.80,1,58.13,52,21.11,-4.61,-28.39,2,68,66,30.67,2.33,79.56,-29.00,33.71,0,16.56,18.11,30.83,52,18.28,2,11.70,1,58.78,49.33,55.17,1,65.00,21.11,11.00,20.17,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.77,1.56,2.39,65.00,0,32,-4.00,29,5.56,1.00,61.33,57.89,-4.61,1,35.52,29.22,-0.61,19.70,67.40,10.80,244,23.00,17.00,27.00,29.30,183.30,139.30,69.80,873,82,320.00,23.30,49,6917,549.00,15.40,1.00,1.00,0,1.00,34.58,369.00,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,563.30,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.11,34.90,1.22,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.00,0.00,17.61,34.80,0,0.00,20.00,1,3.20,30.20,10.40,-3.70,3.70,3.80,11.60,231.30,232.80,232.00,17.10,15.70,14.50
 01:32:00  24/07/2019,2.39,61.17,59.80,1,58.13,52,21.11,-4.61,-28.39,2,68,66,30.67,2.33,79.56,-29.00,33.71,0,16.56,18.11,30.83,52,18.28,2,11.70,1,58.78,49.33,55.17,1,65.00,21.11,11.00,20.17,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.77,1.56,2.39,65.00,0,32,-4.00,29,5.56,1.00,61.33,57.89,-4.61,1,35.52,29.22,-0.61,19.70,67.40,10.80,244,23.00,17.00,27.00,29.30,183.30,139.30,69.80,873,82,320.00,23.30,49,6917,549.00,15.40,1.00,1.00,0,1.00,34.58,369.00,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,563.30,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.11,34.90,1.22,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.00,0.00,17.61,34.80,0,0.00,20.00,1,5.10,30.20,11.30,-3.70,2.40,3.80,11.60,232.30,232.80,232.00,11.50,16.60,23.40
 01:34:00  24/07/2019,2.39,61.17,59.89,1,59.14,34,19.00,-3.72,-27.39,3,82,66,29.83,2.33,76.00,-29.00,33.71,0,15.61,18.78,30.83,34,18.28,2,22.60,1,58.39,48.89,55.17,1,65.00,19.00,18.60,20.17,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.23,3.11,2.39,65.00,0,31,-4.00,29,5.83,2.11,61.89,58.92,-3.78,1,35.52,30.01,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,183.30,139.30,69.80,873,82,319.50,23.30,49,6917,547.90,15.40,1.00,1.00,0,1.28,34.66,368.20,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,562.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.39,34.90,1.22,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.28,0.00,17.61,34.80,0,0.00,20.00,1,5.10,30.20,11.30,-3.70,2.40,3.80,11.60,232.30,232.80,232.00,11.50,16.60,23.40
 01:36:00  24/07/2019,2.39,61.17,59.89,1,59.14,34,19.00,-3.72,-27.39,3,82,66,29.83,2.33,76.00,-29.00,33.71,0,15.61,18.78,30.83,34,18.28,2,22.60,1,58.39,48.89,55.17,1,65.00,19.00,18.60,20.17,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.23,3.11,2.39,65.00,0,31,-4.00,29,5.83,2.11,61.89,58.92,-3.78,1,35.52,30.01,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,183.30,139.30,69.80,873,82,319.50,23.30,49,6917,547.90,15.40,1.00,1.00,0,1.28,34.66,368.20,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,562.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.39,34.90,1.22,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.28,0.00,17.61,34.80,0,0.00,20.00,1,5.10,30.20,11.30,-3.70,2.40,3.80,11.60,232.30,232.80,232.00,11.50,16.60,23.40
 01:38:00  24/07/2019,2.39,60.33,59.98,1,59.45,40,20.28,-3.28,-30.72,1,66,65,33.17,2.33,79.17,-29.00,33.71,0,16.61,19.22,30.83,40,18.28,2,20.80,1,58.06,48.89,55.17,1,65.00,20.28,22.30,20.17,4,0,0,3394,3394,12.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.81,2.56,2.39,65.00,0,37,-4.00,29,6.72,3.39,60.39,59.25,-3.28,1,35.52,30.38,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.70,138.70,69.30,873,82,319.00,23.30,49,6917,547.00,15.40,1.00,1.00,0,1.28,34.73,367.50,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,561.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.39,34.90,1.22,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.28,0.00,18.00,34.80,0,0.00,20.00,1,5.10,30.20,11.30,-3.70,2.40,3.80,11.60,232.30,232.80,232.00,11.50,16.60,23.40
 01:40:00  24/07/2019,2.39,60.33,59.98,1,59.45,40,20.28,-3.28,-30.72,1,66,65,33.17,2.33,79.17,-29.00,33.71,0,16.61,19.22,30.83,40,18.28,2,20.80,1,58.06,48.89,55.17,1,65.00,20.28,22.30,20.17,4,0,0,3394,3394,12.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.81,2.56,2.39,65.00,0,37,-4.00,29,6.72,3.39,60.39,59.25,-3.28,1,35.52,30.38,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.70,138.70,69.30,873,82,319.00,23.30,49,6917,547.00,15.40,1.00,1.00,0,1.28,34.73,367.50,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,561.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.39,34.90,1.22,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.28,0.00,18.00,34.80,0,0.00,20.00,1,5.10,30.20,11.30,-3.70,2.40,3.80,11.60,232.30,232.80,232.00,11.50,16.60,23.40
 01:42:00  24/07/2019,2.39,59.39,60.03,1,60.34,38,20.28,-4.33,-28.94,2,37,32,31.94,3.00,84.83,-29.00,33.71,0,17.28,19.56,30.83,38,18.28,2,16.90,1,57.72,48.50,55.17,1,65.00,20.28,24.90,20.17,4,0,0,3394,3394,13.55,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.29,2.28,2.39,65.00,0,35,-4.00,29,3.17,-1.22,59.61,60.01,-4.33,1,35.52,29.47,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.70,138.70,69.30,873,82,319.00,23.30,49,6917,546.10,15.40,1.00,1.00,0,1.28,34.80,366.80,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,560.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.39,34.90,1.50,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.28,0.00,18.00,35.30,0,0.00,20.00,1,7.00,30.20,18.40,-3.70,6.10,5.20,10.90,232.30,232.80,232.80,27.40,22.80,30.90
 01:44:00  24/07/2019,2.39,59.39,60.03,1,60.34,38,20.28,-4.33,-28.94,2,37,32,31.94,3.00,84.83,-29.00,33.71,0,17.28,19.56,30.83,38,18.28,2,16.90,1,57.72,48.50,55.17,1,65.00,20.28,24.90,20.17,4,0,0,3394,3394,13.55,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.29,2.28,2.39,65.00,0,35,-4.00,29,3.17,-1.22,59.61,60.01,-4.33,1,35.52,29.47,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.70,138.70,69.30,873,82,319.00,23.30,49,6917,546.10,15.40,1.00,1.00,0,1.28,34.80,366.80,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,560.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.39,34.90,1.50,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.28,0.00,18.00,35.30,0,0.00,20.00,1,7.00,30.20,18.40,-3.70,6.10,5.20,10.90,232.30,232.80,232.80,27.40,22.80,30.90
 01:46:00  24/07/2019,2.39,59.39,60.03,1,60.34,38,20.28,-4.33,-28.94,2,37,32,31.94,3.00,84.83,-29.00,33.71,0,17.28,19.56,30.83,38,18.28,2,16.90,1,57.72,48.50,55.17,1,65.00,20.28,24.90,20.17,4,0,0,3394,3394,13.55,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.29,2.28,2.39,65.00,0,35,-4.00,29,3.17,-1.22,59.61,60.01,-4.33,1,35.52,29.47,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.70,138.70,69.30,873,82,319.00,23.30,49,6917,546.10,15.40,1.00,1.00,0,1.28,34.80,366.80,4476,68,27.20,68,1711,6952,83,49,0,2220,82,29.60,560.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.39,34.90,1.50,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.28,0.00,18.00,35.30,0,0.00,20.00,1,7.00,30.20,18.40,-3.70,6.10,5.20,10.90,232.30,232.80,232.80,27.40,22.80,30.90
 01:48:00  24/07/2019,2.39,60.22,60.03,1,60.67,38,20.28,-4.83,-28.94,2,44,50,31.94,3.00,78.67,-29.00,33.71,0,17.61,19.89,30.83,38,18.28,2,15.60,1,57.72,48.22,55.17,1,65.00,20.28,30.40,20.17,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.28,2.39,65.00,0,29,-4.00,29,3.67,-1.22,60.44,60.45,-4.83,1,35.52,29.06,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.28,34.87,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.72,35.40,1.50,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.28,0.00,18.00,35.30,0,0.00,20.00,1,7.00,30.20,18.40,-3.70,6.10,5.20,10.90,232.30,232.80,232.80,27.40,22.80,30.90
 01:50:00  24/07/2019,2.39,60.22,60.03,1,60.67,38,20.28,-4.83,-28.94,2,44,50,31.94,3.00,78.67,-29.00,33.71,0,17.61,19.89,30.83,38,18.28,2,15.60,1,57.72,48.22,55.17,1,65.00,20.28,30.40,20.17,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.28,2.39,65.00,0,29,-4.00,29,3.67,-1.22,60.44,60.45,-4.83,1,35.52,29.06,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.28,34.87,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.72,35.40,1.50,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.28,0.00,18.00,35.30,0,0.00,20.00,1,7.00,30.20,18.40,-3.70,6.10,5.20,10.90,232.30,232.80,232.80,27.40,22.80,30.90
 01:52:00  24/07/2019,2.39,60.22,60.12,1,60.10,35,20.28,-4.33,-28.94,2,37,32,31.94,3.00,81.22,-29.00,33.71,0,17.89,20.22,30.83,35,18.28,2,14.10,1,57.72,48.22,54.72,1,65.00,20.28,29.40,20.17,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.28,2.39,65.00,0,26,-4.00,26,3.67,-0.56,60.44,59.86,-4.33,1,35.52,29.49,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.61,34.95,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.72,35.40,1.50,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.61,0.00,18.28,35.30,0,0.00,20.00,1,5.20,30.20,13.70,-3.70,4.70,3.40,16.00,232.30,232.80,232.80,21.10,15.50,23.20
 01:54:00  24/07/2019,2.39,60.22,60.12,1,60.10,35,20.28,-4.33,-28.94,2,37,32,31.94,3.00,81.22,-29.00,33.71,0,17.89,20.22,30.83,35,18.28,2,14.10,1,57.72,48.22,54.72,1,65.00,20.28,29.40,20.17,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.28,2.39,65.00,0,26,-4.00,26,3.67,-0.56,60.44,59.86,-4.33,1,35.52,29.49,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.61,34.95,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.72,35.40,1.50,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.61,0.00,18.28,35.30,0,0.00,20.00,1,5.20,30.20,13.70,-3.70,4.70,3.40,16.00,232.30,232.80,232.80,21.10,15.50,23.20
 01:56:00  24/07/2019,2.39,60.61,60.12,1,60.20,35,20.28,-3.83,-27.39,3,48,32,30.67,3.00,79.39,-29.00,33.71,0,17.89,20.56,30.83,35,18.28,2,17.60,1,57.72,47.67,54.44,1,65.00,20.28,29.40,20.44,4,0,0,3394,3394,14.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.67,2.56,2.39,65.00,0,27,-4.00,27,4.67,0.83,61.00,59.95,-3.89,1,35.52,29.90,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.61,35.01,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.72,35.40,1.50,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.61,0.00,18.28,35.30,0,0.00,20.00,1,5.20,30.20,13.70,-3.70,4.70,3.40,16.00,232.30,232.80,232.80,21.10,15.50,23.20
 01:58:00  24/07/2019,2.39,60.61,60.12,1,60.20,35,20.28,-3.83,-27.39,3,48,32,30.67,3.00,79.39,-29.00,33.71,0,17.89,20.56,30.83,35,18.28,2,17.60,1,57.72,47.67,54.44,1,65.00,20.28,29.40,20.44,4,0,0,3394,3394,14.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.67,2.56,2.39,65.00,0,27,-4.00,27,4.67,0.83,61.00,59.95,-3.89,1,35.52,29.90,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.61,35.01,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.72,35.40,1.50,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.61,0.00,18.28,35.30,0,0.00,20.00,1,5.20,30.20,13.70,-3.70,4.70,3.40,16.00,232.30,232.80,232.80,21.10,15.50,23.20
 02:00:00  24/07/2019,2.39,60.61,60.12,1,60.20,35,20.28,-3.83,-27.39,3,48,32,30.67,3.00,79.39,-29.00,33.71,0,17.89,20.56,30.83,35,18.28,2,17.60,1,57.72,47.67,54.44,1,65.00,20.28,29.40,20.44,4,0,0,3394,3394,14.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.67,2.56,2.39,65.00,0,27,-4.00,27,4.67,0.83,61.00,59.95,-3.89,1,35.52,29.90,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.61,35.01,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.72,35.40,1.50,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.61,0.00,18.28,35.30,0,0.00,20.00,1,5.20,30.20,13.70,-3.70,4.70,3.40,16.00,232.30,232.80,232.80,21.10,15.50,23.20
 02:02:00  24/07/2019,2.39,61.44,60.16,1,59.89,35,20.28,-3.83,-29.17,2,36,32,32.33,3.00,78.28,-29.00,33.71,0,18.56,20.83,30.83,35,18.28,2,17.60,1,57.72,47.67,54.44,1,65.00,20.28,29.40,20.44,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.28,2.39,65.00,0,27,-4.00,27,6.89,2.83,61.94,59.63,-3.89,1,35.52,29.70,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.61,35.08,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.72,35.40,1.78,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.61,0.00,18.28,35.30,0,0.00,20.00,1,4.50,30.20,11.70,-3.70,3.60,3.40,16.00,232.30,233.30,232.80,16.60,15.50,20.40
 02:04:00  24/07/2019,2.39,61.44,60.16,1,59.89,35,20.28,-3.83,-29.17,2,36,32,32.33,3.00,78.28,-29.00,33.71,0,18.56,20.83,30.83,35,18.28,2,17.60,1,57.72,47.67,54.44,1,65.00,20.28,29.40,20.44,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.28,2.39,65.00,0,27,-4.00,27,6.89,2.83,61.94,59.63,-3.89,1,35.52,29.70,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.61,35.08,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.72,35.40,1.78,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.61,0.00,18.28,35.30,0,0.00,20.00,1,4.50,30.20,11.70,-3.70,3.60,3.40,16.00,232.30,233.30,232.80,16.60,15.50,20.40
 02:06:00  24/07/2019,2.39,62.17,60.16,1,60.16,37,20.28,-4.28,-27.61,2,46,32,30.72,3.00,79.61,-29.00,33.71,0,18.83,21.11,30.83,37,18.28,2,13.70,1,57.72,47.22,54.06,1,65.00,20.28,29.40,20.44,4,0,0,3394,3394,14.15,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.28,2.39,65.00,0,26,-4.00,26,6.89,2.33,62.72,59.92,-4.28,1,35.52,29.55,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.61,35.14,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.72,35.40,1.78,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.61,0.00,18.28,35.30,0,0.00,20.00,1,4.50,30.20,11.70,-3.70,3.60,3.40,16.00,232.30,233.30,232.80,16.60,15.50,20.40
 02:08:00  24/07/2019,2.39,62.17,60.16,1,60.16,37,20.28,-4.28,-27.61,2,46,32,30.72,3.00,79.61,-29.00,33.71,0,18.83,21.11,30.83,37,18.28,2,13.70,1,57.72,47.22,54.06,1,65.00,20.28,29.40,20.44,4,0,0,3394,3394,14.15,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.28,2.39,65.00,0,26,-4.00,26,6.89,2.33,62.72,59.92,-4.28,1,35.52,29.55,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.61,35.14,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,15.72,35.40,1.78,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.61,0.00,18.28,35.30,0,0.00,20.00,1,4.50,30.20,11.70,-3.70,3.60,3.40,16.00,232.30,233.30,232.80,16.60,15.50,20.40
 02:10:00  24/07/2019,2.39,61.11,60.16,1,60.10,35,20.28,-3.94,-29.72,2,35,32,32.78,3.00,77.56,-29.00,33.71,0,18.83,21.11,30.83,35,18.28,2,17.30,1,58.17,46.89,54.06,1,65.00,20.28,27.20,20.44,4,0,0,3394,3394,13.17,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.60,2.28,2.39,65.00,0,27,-4.00,27,4.61,0.50,61.22,59.92,-3.94,1,35.52,29.80,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.89,35.20,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.00,35.40,1.78,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.89,0.00,18.28,35.30,0,0.00,20.00,1,4.50,30.20,11.70,-3.70,3.60,3.40,16.00,232.30,233.30,232.80,16.60,15.50,20.40
 02:12:00  24/07/2019,2.39,61.11,60.16,1,60.10,35,20.28,-3.94,-29.72,2,35,32,32.78,3.00,77.56,-29.00,33.71,0,18.83,21.11,30.83,35,18.28,2,17.30,1,58.17,46.89,54.06,1,65.00,20.28,27.20,20.44,4,0,0,3394,3394,13.17,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.60,2.28,2.39,65.00,0,27,-4.00,27,4.61,0.50,61.22,59.92,-3.94,1,35.52,29.80,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.89,35.20,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.00,35.40,1.78,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.89,0.00,18.28,35.30,0,0.00,20.00,1,4.50,30.20,12.70,-3.70,3.10,5.30,12.50,232.30,233.30,232.80,14.60,23.30,19.30
 02:14:00  24/07/2019,2.39,61.11,60.16,1,60.10,35,20.28,-3.94,-29.72,2,35,32,32.78,3.00,77.56,-29.00,33.71,0,18.83,21.11,30.83,35,18.28,2,17.30,1,58.17,46.89,54.06,1,65.00,20.28,27.20,20.44,4,0,0,3394,3394,13.17,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.60,2.28,2.39,65.00,0,27,-4.00,27,4.61,0.50,61.22,59.92,-3.94,1,35.52,29.80,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.89,35.20,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.00,35.40,1.78,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.89,0.00,18.28,35.30,0,0.00,20.00,1,4.50,30.20,12.70,-3.70,3.10,5.30,12.50,232.30,233.30,232.80,14.60,23.30,19.30
 02:16:00  24/07/2019,2.39,59.44,60.16,1,60.60,36,20.28,-3.94,-27.44,3,46,32,30.67,3.00,79.50,-29.00,33.71,0,19.33,21.56,30.83,36,18.28,2,15.40,1,57.44,46.61,54.06,1,65.00,20.28,28.10,20.44,4,0,0,3394,3394,14.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.34,2.28,2.39,65.00,0,27,-4.00,27,3.06,-0.89,59.61,60.34,-3.94,1,35.52,29.87,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.89,35.25,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.00,35.40,1.78,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.89,0.00,18.28,35.30,0,0.00,20.00,1,4.50,30.20,12.70,-3.70,3.10,5.30,12.50,232.30,233.30,232.80,14.60,23.30,19.30
 02:18:00  24/07/2019,2.39,59.44,60.16,1,60.60,36,20.28,-3.94,-27.44,3,46,32,30.67,3.00,79.50,-29.00,33.71,0,19.33,21.56,30.83,36,18.28,2,15.40,1,57.44,46.61,54.06,1,65.00,20.28,28.10,20.44,4,0,0,3394,3394,14.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.34,2.28,2.39,65.00,0,27,-4.00,27,3.06,-0.89,59.61,60.34,-3.94,1,35.52,29.87,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.89,35.25,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.00,35.40,1.78,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.89,0.00,18.28,35.30,0,0.00,20.00,1,4.50,30.20,12.70,-3.70,3.10,5.30,12.50,232.30,233.30,232.80,14.60,23.30,19.30
 02:20:00  24/07/2019,2.39,58.94,60.09,1,60.04,36,20.28,-3.61,-29.44,2,35,32,32.61,3.00,77.39,-29.00,33.71,0,19.33,21.56,30.83,36,18.28,2,19.00,1,57.00,46.33,54.06,1,65.00,20.28,27.50,20.44,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.58,2.28,2.39,65.00,0,30,-4.00,29,3.06,-0.56,58.94,59.83,-3.56,1,35.52,30.10,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.89,35.30,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.00,35.40,1.78,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.89,0.00,18.28,35.80,0,0.00,20.00,1,4.50,30.20,12.70,-3.70,3.10,5.30,12.50,232.30,233.30,232.80,14.60,23.30,19.30
 02:22:00  24/07/2019,2.39,58.94,60.09,1,60.04,36,20.28,-3.61,-29.44,2,35,32,32.61,3.00,77.39,-29.00,33.71,0,19.33,21.56,30.83,36,18.28,2,19.00,1,57.00,46.33,54.06,1,65.00,20.28,27.50,20.44,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.58,2.28,2.39,65.00,0,30,-4.00,29,3.06,-0.56,58.94,59.83,-3.56,1,35.52,30.10,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.89,35.30,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.00,35.40,1.78,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.89,0.00,18.28,35.80,0,0.00,20.00,1,5.40,30.20,12.70,-3.70,3.90,3.70,12.50,232.90,233.30,232.80,17.90,16.50,24.20
 02:24:00  24/07/2019,2.39,58.94,60.09,1,60.35,36,20.28,-4.50,-28.89,2,38,32,32.06,3.00,80.22,-29.00,33.71,0,19.33,21.83,30.83,36,18.28,2,16.00,1,56.56,46.00,54.06,1,65.00,20.28,29.10,20.44,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.35,2.28,2.39,65.00,0,27,-4.00,27,3.06,-1.56,58.94,60.10,-4.50,1,35.52,29.34,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.89,35.37,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.00,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.89,0.00,18.28,35.80,0,0.00,20.00,1,5.40,30.20,12.70,-3.70,3.90,3.70,12.50,232.90,233.30,232.80,17.90,16.50,24.20
 02:26:00  24/07/2019,2.39,58.94,60.09,1,60.35,36,20.28,-4.50,-28.89,2,38,32,32.06,3.00,80.22,-29.00,33.71,0,19.33,21.83,30.83,36,18.28,2,16.00,1,56.56,46.00,54.06,1,65.00,20.28,29.10,20.44,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.35,2.28,2.39,65.00,0,27,-4.00,27,3.06,-1.56,58.94,60.10,-4.50,1,35.52,29.34,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.89,35.37,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.00,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.89,0.00,18.28,35.80,0,0.00,20.00,1,5.40,30.20,12.70,-3.70,3.90,3.70,12.50,232.90,233.30,232.80,17.90,16.50,24.20
 02:28:00  24/07/2019,2.39,59.50,60.05,1,59.87,36,20.28,-4.50,-29.50,2,35,32,32.61,3.00,79.67,-29.00,33.71,0,19.78,21.83,30.83,36,18.28,2,13.40,1,56.56,46.00,54.06,1,65.00,20.28,27.00,20.44,4,0,0,3394,3394,13.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.28,2.39,65.00,0,25,-4.00,25,4.44,0.11,59.83,59.61,-4.50,1,35.52,29.39,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.89,35.42,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.00,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.89,0.00,18.28,35.80,0,0.00,20.00,1,5.40,30.20,12.70,-3.70,3.90,3.70,12.50,232.90,233.30,232.80,17.90,16.50,24.20
 02:30:00  24/07/2019,2.39,59.50,60.05,1,59.87,36,20.28,-4.50,-29.50,2,35,32,32.61,3.00,79.67,-29.00,33.71,0,19.78,21.83,30.83,36,18.28,2,13.40,1,56.56,46.00,54.06,1,65.00,20.28,27.00,20.44,4,0,0,3394,3394,13.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.28,2.39,65.00,0,25,-4.00,25,4.44,0.11,59.83,59.61,-4.50,1,35.52,29.39,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.89,35.42,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.00,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.89,0.00,18.28,35.80,0,0.00,20.00,1,5.40,30.20,12.70,-3.70,3.90,3.70,12.50,232.90,233.30,232.80,17.90,16.50,24.20
 02:32:00  24/07/2019,2.39,59.50,60.05,1,59.87,36,20.28,-4.50,-29.50,2,35,32,32.61,3.00,79.67,-29.00,33.71,0,19.78,21.83,30.83,36,18.28,2,13.40,1,56.56,46.00,54.06,1,65.00,20.28,27.00,20.44,4,0,0,3394,3394,13.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.28,2.39,65.00,0,25,-4.00,25,4.44,0.11,59.83,59.61,-4.50,1,35.52,29.39,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.89,35.42,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.00,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.89,0.00,18.28,35.80,0,0.00,20.00,1,3.80,30.20,13.20,-3.70,5.60,3.70,12.50,232.20,233.30,233.60,25.20,15.60,17.30
 02:34:00  24/07/2019,2.39,60.83,60.05,1,60.18,33,20.28,-3.89,-29.50,2,33,32,32.61,3.00,80.39,-29.00,33.71,0,19.78,22.22,30.83,33,18.28,2,15.80,1,56.56,45.44,53.61,1,65.00,20.28,29.00,20.44,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.56,2.39,65.00,0,25,-4.00,25,7.22,3.44,61.39,59.93,-3.89,1,35.52,29.87,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.48,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.00,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.89,0.00,18.28,35.80,0,0.00,20.00,1,3.80,30.20,13.20,-3.70,5.60,3.70,12.50,232.20,233.30,233.60,25.20,15.60,17.30
