CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 02:36:00  24/07/2019,2.39,60.83,60.05,1,60.18,33,20.28,-3.89,-29.50,2,33,32,32.61,3.00,80.39,-29.00,33.71,0,19.78,22.22,30.83,33,18.28,2,15.80,1,56.56,45.44,53.61,1,65.00,20.28,29.00,20.44,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.56,2.39,65.00,0,25,-4.00,25,7.22,3.44,61.39,59.93,-3.89,1,35.52,29.87,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.48,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.00,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,1.89,0.00,18.28,35.80,0,0.00,20.00,1,3.80,30.20,13.20,-3.70,5.60,3.70,12.50,232.20,233.30,233.60,25.20,15.60,17.30
 02:38:00  24/07/2019,2.39,62.44,60.05,1,59.86,34,20.28,-3.89,-29.50,2,31,31,32.61,3.33,80.78,-29.00,33.71,0,19.78,22.22,30.83,34,18.28,2,19.40,1,57.17,45.44,53.61,1,65.00,20.28,29.00,20.44,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.56,2.39,65.00,0,27,-4.00,27,8.33,4.56,63.11,59.62,-3.89,1,35.52,29.94,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.54,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.28,0.00,18.28,35.80,0,0.00,20.00,1,3.80,30.20,13.20,-3.70,5.60,3.70,12.50,232.20,233.30,233.60,25.20,15.60,17.30
 02:40:00  24/07/2019,2.39,62.44,60.05,1,59.86,34,20.28,-3.89,-29.50,2,31,31,32.61,3.33,80.78,-29.00,33.71,0,19.78,22.22,30.83,34,18.28,2,19.40,1,57.17,45.44,53.61,1,65.00,20.28,29.00,20.44,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.56,2.39,65.00,0,27,-4.00,27,8.33,4.56,63.11,59.62,-3.89,1,35.52,29.94,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.54,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.28,0.00,18.28,35.80,0,0.00,20.00,1,3.80,30.20,13.20,-3.70,5.60,3.70,12.50,232.20,233.30,233.60,25.20,15.60,17.30
 02:42:00  24/07/2019,2.39,62.44,60.05,1,59.86,34,20.28,-3.89,-29.50,2,31,31,32.61,3.33,80.78,-29.00,33.71,0,19.78,22.22,30.83,34,18.28,2,19.40,1,57.17,45.44,53.61,1,65.00,20.28,29.00,20.44,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.56,2.39,65.00,0,27,-4.00,27,8.33,4.56,63.11,59.62,-3.89,1,35.52,29.94,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.54,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.28,0.00,18.28,35.80,0,0.00,20.00,1,3.80,30.20,13.80,-3.70,5.60,3.70,13.30,231.60,232.80,232.60,25.90,16.30,19.20
 02:44:00  24/07/2019,2.39,63.72,60.11,1,59.86,37,20.56,-4.28,-29.50,2,29,29,32.61,3.33,80.00,-29.00,33.71,0,20.50,22.61,30.83,37,18.28,2,13.50,1,58.00,45.00,53.17,1,65.00,20.56,27.30,20.44,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.30,2.11,2.39,65.00,0,26,-4.00,26,9.39,5.17,64.67,59.62,-4.28,1,35.52,29.52,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.39,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.28,0.00,18.28,35.80,0,0.00,20.00,1,3.80,30.20,13.80,-3.70,5.60,3.70,13.30,231.60,232.80,232.60,25.90,16.30,19.20
 02:46:00  24/07/2019,2.39,63.72,60.11,1,59.86,37,20.56,-4.28,-29.50,2,29,29,32.61,3.33,80.00,-29.00,33.71,0,20.50,22.61,30.83,37,18.28,2,13.50,1,58.00,45.00,53.17,1,65.00,20.56,27.30,20.44,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.30,2.11,2.39,65.00,0,26,-4.00,26,9.39,5.17,64.67,59.62,-4.28,1,35.52,29.52,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.39,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.28,0.00,18.28,35.80,0,0.00,20.00,1,3.80,30.20,13.80,-3.70,5.60,3.70,13.30,231.60,232.80,232.60,25.90,16.30,19.20
 02:48:00  24/07/2019,2.39,64.56,60.11,1,60.26,34,20.28,-4.28,-29.00,2,29,29,32.22,3.33,79.33,-29.00,33.71,0,20.50,22.61,30.83,34,18.28,2,14.40,1,58.00,45.00,53.17,1,65.00,20.28,29.00,20.44,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.44,2.39,65.00,0,25,-4.00,25,9.78,5.72,65.56,60.01,-4.28,1,35.52,29.69,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.45,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.28,0.00,18.28,35.80,0,0.00,20.00,1,3.80,30.20,13.80,-3.70,5.60,3.70,13.30,231.60,232.80,232.60,25.90,16.30,19.20
 02:50:00  24/07/2019,2.39,64.56,60.11,1,60.26,34,20.28,-4.28,-29.00,2,29,29,32.22,3.33,79.33,-29.00,33.71,0,20.50,22.61,30.83,34,18.28,2,14.40,1,58.00,45.00,53.17,1,65.00,20.28,29.00,20.44,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.44,2.39,65.00,0,25,-4.00,25,9.78,5.72,65.56,60.01,-4.28,1,35.52,29.69,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.45,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.28,0.00,18.28,35.80,0,0.00,20.00,1,3.80,30.20,13.80,-3.70,5.60,3.70,13.30,231.60,232.80,232.60,25.90,16.30,19.20
 02:52:00  24/07/2019,2.39,64.89,60.16,1,60.30,35,20.56,-3.50,-29.00,2,30,30,32.22,3.33,79.33,-29.00,33.71,0,20.50,22.89,30.83,35,18.28,2,19.30,1,58.56,44.56,53.17,1,65.00,20.28,31.10,20.44,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.44,2.39,65.00,0,29,-4.00,29,9.78,6.22,65.56,60.07,-3.44,1,35.52,30.20,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.52,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.28,0.00,18.28,35.80,0,0.00,20.00,1,3.80,30.20,13.20,-3.70,5.60,3.70,13.30,231.60,232.80,232.60,23.90,17.00,17.30
 02:54:00  24/07/2019,2.39,64.89,60.16,1,60.30,35,20.56,-3.50,-29.00,2,30,30,32.22,3.33,79.33,-29.00,33.71,0,20.50,22.89,30.83,35,18.28,2,19.30,1,58.56,44.56,53.17,1,65.00,20.28,31.10,20.44,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.44,2.39,65.00,0,29,-4.00,29,9.78,6.22,65.56,60.07,-3.44,1,35.52,30.20,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.52,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.28,0.00,18.28,35.80,0,0.00,20.00,1,3.80,30.20,13.20,-3.70,5.60,3.70,13.30,231.60,232.80,232.60,23.90,17.00,17.30
 02:56:00  24/07/2019,2.39,64.89,60.21,1,60.20,37,20.56,-3.50,-29.00,2,29,29,32.50,3.33,79.78,-29.00,33.71,0,20.78,22.89,30.83,37,18.28,2,16.60,1,58.56,44.56,53.17,1,65.00,20.67,29.80,20.44,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.38,2.44,2.39,65.00,0,31,-4.00,29,8.72,5.11,65.56,59.96,-3.44,1,35.52,30.10,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.46,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.28,0.00,18.28,35.80,0,0.00,20.00,1,3.80,30.20,13.20,-3.70,5.60,3.70,13.30,231.60,232.80,232.60,23.90,17.00,17.30
 02:58:00  24/07/2019,2.39,64.89,60.21,1,60.20,37,20.56,-3.50,-29.00,2,29,29,32.50,3.33,79.78,-29.00,33.71,0,20.78,22.89,30.83,37,18.28,2,16.60,1,58.56,44.56,53.17,1,65.00,20.67,29.80,20.44,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.38,2.44,2.39,65.00,0,31,-4.00,29,8.72,5.11,65.56,59.96,-3.44,1,35.52,30.10,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.46,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.28,0.00,18.28,35.80,0,0.00,20.00,1,3.80,30.20,13.20,-3.70,5.60,3.70,13.30,231.60,232.80,232.60,23.90,17.00,17.30
 03:00:00  24/07/2019,2.39,64.89,60.21,1,60.20,37,20.56,-3.50,-29.00,2,29,29,32.50,3.33,79.78,-29.00,33.71,0,20.78,22.89,30.83,37,18.28,2,16.60,1,58.56,44.56,53.17,1,65.00,20.67,29.80,20.44,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.38,2.44,2.39,65.00,0,31,-4.00,29,8.72,5.11,65.56,59.96,-3.44,1,35.52,30.10,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.46,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.28,0.00,18.28,35.80,0,0.00,20.00,1,3.80,30.20,13.20,-3.70,5.60,3.70,13.30,231.60,232.80,232.60,23.90,17.00,17.30
 03:02:00  24/07/2019,2.39,64.89,60.24,1,60.20,37,20.56,-4.11,-29.39,2,27,27,32.50,3.33,79.22,-29.00,33.71,0,20.78,22.89,30.83,37,18.56,2,15.70,1,58.56,44.28,53.17,1,65.00,20.67,29.80,20.44,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.44,2.39,65.00,0,30,-4.00,29,9.00,5.11,65.56,59.96,-4.11,1,35.52,29.67,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.54,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,3.80,30.20,15.30,-3.70,7.20,3.70,13.30,231.60,232.80,233.30,31.70,18.10,17.90
 03:04:00  24/07/2019,2.39,64.89,60.24,1,60.20,37,20.56,-4.11,-29.39,2,27,27,32.50,3.33,79.22,-29.00,33.71,0,20.78,22.89,30.83,37,18.56,2,15.70,1,58.56,44.28,53.17,1,65.00,20.67,29.80,20.44,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.44,2.39,65.00,0,30,-4.00,29,9.00,5.11,65.56,59.96,-4.11,1,35.52,29.67,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.54,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,3.80,30.20,15.30,-3.70,7.20,3.70,13.30,231.60,232.80,233.30,31.70,18.10,17.90
 03:06:00  24/07/2019,2.39,65.89,60.24,1,60.10,38,20.56,-4.61,-29.39,2,25,25,32.50,3.33,78.28,-29.00,33.71,0,20.78,23.28,30.83,38,18.56,2,14.90,1,58.83,44.28,53.17,1,65.00,20.67,28.40,20.44,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.44,2.39,65.00,0,26,-4.00,26,10.28,5.67,66.83,59.85,-4.61,1,35.52,29.24,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.54,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,3.80,30.20,15.30,-3.70,7.20,3.70,13.30,231.60,232.80,233.30,31.70,18.10,17.90
 03:08:00  24/07/2019,2.39,65.89,60.24,1,60.10,38,20.56,-4.61,-29.39,2,25,25,32.50,3.33,78.28,-29.00,33.71,0,20.78,23.28,30.83,38,18.56,2,14.90,1,58.83,44.28,53.17,1,65.00,20.67,28.40,20.44,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.44,2.39,65.00,0,26,-4.00,26,10.28,5.67,66.83,59.85,-4.61,1,35.52,29.24,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.54,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,3.80,30.20,15.30,-3.70,7.20,3.70,13.30,231.60,232.80,233.30,31.70,18.10,17.90
 03:10:00  24/07/2019,2.39,66.44,60.28,1,60.29,37,20.56,-4.61,-27.78,2,32,32,31.06,3.33,76.94,-29.00,33.71,0,21.17,23.28,30.83,37,18.56,2,12.00,1,59.22,43.78,53.17,1,65.00,20.67,26.80,20.44,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.44,2.39,65.00,0,23,-4.00,23,10.94,6.50,67.50,60.01,-4.61,1,35.52,29.38,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.50,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,3.80,30.20,15.30,-3.70,7.20,3.70,13.30,231.60,232.80,233.30,31.70,18.10,17.90
 03:12:00  24/07/2019,2.39,66.44,60.28,1,60.29,37,20.56,-4.61,-27.78,2,32,32,31.06,3.33,76.94,-29.00,33.71,0,21.17,23.28,30.83,37,18.56,2,12.00,1,59.22,43.78,53.17,1,65.00,20.67,26.80,20.44,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.44,2.39,65.00,0,23,-4.00,23,10.94,6.50,67.50,60.01,-4.61,1,35.52,29.38,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.50,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,5.60,30.20,21.40,-3.70,7.70,7.80,14.00,231.10,232.80,231.90,33.60,34.30,24.90
 03:14:00  24/07/2019,2.39,66.44,60.28,1,60.53,33,20.22,-3.61,-28.50,2,44,50,31.67,3.33,74.72,-29.00,33.71,0,20.89,23.28,30.83,33,18.56,2,15.60,1,59.22,43.78,53.17,1,65.00,20.17,28.10,20.44,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.44,2.39,65.00,0,25,-4.00,25,10.94,7.56,67.50,60.25,-3.67,1,35.52,30.09,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.57,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,5.60,30.20,21.40,-3.70,7.70,7.80,14.00,231.10,232.80,231.90,33.60,34.30,24.90
 03:16:00  24/07/2019,2.39,66.44,60.28,1,60.53,33,20.22,-3.61,-28.50,2,44,50,31.67,3.33,74.72,-29.00,33.71,0,20.89,23.28,30.83,33,18.56,2,15.60,1,59.22,43.78,53.17,1,65.00,20.17,28.10,20.44,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.44,2.39,65.00,0,25,-4.00,25,10.94,7.56,67.50,60.25,-3.67,1,35.52,30.09,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.57,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,5.60,30.20,21.40,-3.70,7.70,7.80,14.00,231.10,232.80,231.90,33.60,34.30,24.90
 03:18:00  24/07/2019,2.39,66.44,60.28,1,60.53,33,20.22,-3.61,-28.50,2,44,50,31.67,3.33,74.72,-29.00,33.71,0,20.89,23.28,30.83,33,18.56,2,15.60,1,59.22,43.78,53.17,1,65.00,20.17,28.10,20.44,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.44,2.39,65.00,0,25,-4.00,25,10.94,7.56,67.50,60.25,-3.67,1,35.52,30.09,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.57,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,5.60,30.20,21.40,-3.70,7.70,7.80,14.00,231.10,232.80,231.90,33.60,34.30,24.90
 03:20:00  24/07/2019,2.39,66.44,60.32,1,60.37,35,20.67,-3.61,-28.11,2,40,32,31.67,3.33,78.61,-29.00,33.71,0,20.89,23.56,30.83,35,18.56,2,19.00,1,59.72,43.50,52.72,1,65.00,20.67,30.10,20.44,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.44,2.39,65.00,0,28,-4.00,28,10.06,6.33,67.17,60.14,-3.67,1,35.52,30.09,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.65,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.39,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,5.60,30.20,21.40,-3.70,7.70,7.80,14.00,231.10,232.80,231.90,33.60,34.30,24.90
 03:22:00  24/07/2019,2.39,66.44,60.32,1,60.37,35,20.67,-3.61,-28.11,2,40,32,31.67,3.33,78.61,-29.00,33.71,0,20.89,23.56,30.83,35,18.56,2,19.00,1,59.72,43.50,52.72,1,65.00,20.67,30.10,20.44,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.44,2.39,65.00,0,28,-4.00,28,10.06,6.33,67.17,60.14,-3.67,1,35.52,30.09,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.65,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.39,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,5.60,30.20,21.40,-3.70,6.70,8.40,21.10,231.10,232.80,231.90,29.70,37.00,26.10
 03:24:00  24/07/2019,2.39,64.89,60.32,1,60.12,38,20.67,-4.17,-29.39,2,39,32,32.61,3.33,78.61,-29.00,33.71,0,21.56,23.56,30.83,38,18.56,2,15.80,1,59.22,43.17,52.44,1,65.00,20.67,28.80,20.44,4,0,0,3394,3394,13.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.17,2.39,65.00,0,27,-4.00,27,6.78,2.56,65.39,59.86,-4.11,1,35.52,29.63,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.44,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.28,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,5.60,30.20,21.40,-3.70,6.70,8.40,21.10,231.10,232.80,231.90,29.70,37.00,26.10
 03:26:00  24/07/2019,2.39,64.89,60.32,1,60.12,38,20.67,-4.17,-29.39,2,39,32,32.61,3.33,78.61,-29.00,33.71,0,21.56,23.56,30.83,38,18.56,2,15.80,1,59.22,43.17,52.44,1,65.00,20.67,28.80,20.44,4,0,0,3394,3394,13.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.17,2.39,65.00,0,27,-4.00,27,6.78,2.56,65.39,59.86,-4.11,1,35.52,29.63,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.44,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.28,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,5.60,30.20,21.40,-3.70,6.70,8.40,21.10,231.10,232.80,231.90,29.70,37.00,26.10
 03:28:00  24/07/2019,2.39,63.33,60.32,1,60.36,35,20.39,-4.17,-29.89,2,32,32,33.06,3.33,79.83,-29.00,33.71,0,21.56,23.56,30.83,35,18.56,2,12.60,1,58.50,43.17,52.44,1,65.00,20.39,28.10,20.44,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.37,2.17,2.39,65.00,0,24,-4.00,24,4.72,0.33,63.61,60.08,-4.11,1,35.52,29.50,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.48,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.28,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,5.60,30.20,21.40,-3.70,6.70,8.40,21.10,231.10,232.80,231.90,29.70,37.00,26.10
 03:30:00  24/07/2019,2.39,63.33,60.32,1,60.36,35,20.39,-4.17,-29.89,2,32,32,33.06,3.33,79.83,-29.00,33.71,0,21.56,23.56,30.83,35,18.56,2,12.60,1,58.50,43.17,52.44,1,65.00,20.39,28.10,20.44,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.37,2.17,2.39,65.00,0,24,-4.00,24,4.72,0.33,63.61,60.08,-4.11,1,35.52,29.50,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.48,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.28,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,5.60,30.20,21.40,-3.70,6.70,8.40,21.10,231.10,232.80,231.90,29.70,37.00,26.10
 03:32:00  24/07/2019,2.39,63.33,60.32,1,60.36,35,20.39,-4.17,-29.89,2,32,32,33.06,3.33,79.83,-29.00,33.71,0,21.56,23.56,30.83,35,18.56,2,12.60,1,58.50,43.17,52.44,1,65.00,20.39,28.10,20.44,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.37,2.17,2.39,65.00,0,24,-4.00,24,4.72,0.33,63.61,60.08,-4.11,1,35.52,29.50,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.48,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.28,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,5.60,30.20,17.60,-3.70,5.10,7.20,21.10,232.00,233.40,231.90,23.10,31.50,23.10
 03:34:00  24/07/2019,2.39,61.11,60.32,1,60.48,34,20.39,-3.83,-29.39,2,28,28,32.72,3.33,79.83,-29.00,33.71,0,21.22,23.83,30.83,34,18.56,2,17.40,1,57.67,43.17,52.44,1,65.00,20.39,29.90,20.44,4,0,0,3394,3394,13.25,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.72,2.56,2.39,65.00,0,26,-4.00,26,3.50,-0.33,61.11,60.21,-3.83,1,35.52,29.91,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.56,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,5.60,30.20,17.60,-3.70,5.10,7.20,21.10,232.00,233.40,231.90,23.10,31.50,23.10
 03:36:00  24/07/2019,2.39,61.11,60.32,1,60.48,34,20.39,-3.83,-29.39,2,28,28,32.72,3.33,79.83,-29.00,33.71,0,21.22,23.83,30.83,34,18.56,2,17.40,1,57.67,43.17,52.44,1,65.00,20.39,29.90,20.44,4,0,0,3394,3394,13.25,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.72,2.56,2.39,65.00,0,26,-4.00,26,3.50,-0.33,61.11,60.21,-3.83,1,35.52,29.91,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.56,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,5.60,30.20,17.60,-3.70,5.10,7.20,21.10,232.00,233.40,231.90,23.10,31.50,23.10
 03:38:00  24/07/2019,2.39,59.78,60.27,1,60.33,35,20.67,-3.83,-29.39,2,27,27,32.72,3.33,79.17,-29.00,33.71,0,21.61,23.83,30.83,35,18.56,2,17.40,1,57.17,42.78,52.44,1,65.00,20.67,29.90,20.44,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.28,2.39,65.00,0,26,-4.00,26,3.50,-0.61,59.67,60.06,-3.83,1,35.52,29.76,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.56,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,5.60,30.20,17.60,-3.70,5.10,7.20,21.10,232.00,233.40,231.90,23.10,31.50,23.10
 03:40:00  24/07/2019,2.39,59.78,60.27,1,60.33,35,20.67,-3.83,-29.39,2,27,27,32.72,3.33,79.17,-29.00,33.71,0,21.61,23.83,30.83,35,18.56,2,17.40,1,57.17,42.78,52.44,1,65.00,20.67,29.90,20.44,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.28,2.39,65.00,0,26,-4.00,26,3.50,-0.61,59.67,60.06,-3.83,1,35.52,29.76,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.56,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,5.60,30.20,17.60,-3.70,5.10,7.20,21.10,232.00,233.40,231.90,23.10,31.50,23.10
 03:42:00  24/07/2019,2.39,59.39,60.20,1,60.12,35,20.67,-4.44,-29.39,2,26,26,32.72,3.33,78.22,-29.00,33.71,0,21.61,23.83,30.83,35,18.56,2,13.10,1,56.50,42.78,52.11,1,65.00,20.67,27.00,20.44,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.32,2.28,2.39,65.00,0,23,-4.00,23,3.50,-1.11,59.33,59.84,-4.44,1,35.52,29.39,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.44,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,4.50,30.20,14.20,-3.70,5.10,4.70,20.30,232.00,233.40,233.00,21.70,21.00,20.10
 03:44:00  24/07/2019,2.39,59.39,60.20,1,60.12,35,20.67,-4.44,-29.39,2,26,26,32.72,3.33,78.22,-29.00,33.71,0,21.61,23.83,30.83,35,18.56,2,13.10,1,56.50,42.78,52.11,1,65.00,20.67,27.00,20.44,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.32,2.28,2.39,65.00,0,23,-4.00,23,3.50,-1.11,59.33,59.84,-4.44,1,35.52,29.39,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.44,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,4.50,30.20,14.20,-3.70,5.10,4.70,20.30,232.00,233.40,233.00,21.70,21.00,20.10
 03:46:00  24/07/2019,2.39,58.56,60.20,1,60.57,32,20.17,-3.33,-27.50,3,36,32,30.78,3.33,77.50,-29.00,33.71,0,21.33,23.83,30.83,32,18.56,2,16.00,1,55.83,42.39,52.11,1,65.00,20.17,29.90,20.44,4,0,0,3394,3394,14.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.80,2.67,2.39,65.00,0,27,-4.00,27,2.39,-1.11,58.56,60.33,-3.33,1,35.52,30.34,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.49,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,4.50,30.20,14.20,-3.70,5.10,4.70,20.30,232.00,233.40,233.00,21.70,21.00,20.10
 03:48:00  24/07/2019,2.39,58.56,60.20,1,60.57,32,20.17,-3.33,-27.50,3,36,32,30.78,3.33,77.50,-29.00,33.71,0,21.33,23.83,30.83,32,18.56,2,16.00,1,55.83,42.39,52.11,1,65.00,20.17,29.90,20.44,4,0,0,3394,3394,14.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.80,2.67,2.39,65.00,0,27,-4.00,27,2.39,-1.11,58.56,60.33,-3.33,1,35.52,30.34,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.49,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,4.50,30.20,14.20,-3.70,5.10,4.70,20.30,232.00,233.40,233.00,21.70,21.00,20.10
 03:50:00  24/07/2019,2.39,58.56,60.20,1,60.57,32,20.17,-3.33,-27.50,3,36,32,30.78,3.33,77.50,-29.00,33.71,0,21.33,23.83,30.83,32,18.56,2,16.00,1,55.83,42.39,52.11,1,65.00,20.17,29.90,20.44,4,0,0,3394,3394,14.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.80,2.67,2.39,65.00,0,27,-4.00,27,2.39,-1.11,58.56,60.33,-3.33,1,35.52,30.34,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.49,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,4.50,30.20,14.20,-3.70,5.10,4.70,20.30,232.00,233.40,233.00,21.70,21.00,20.10
 03:52:00  24/07/2019,2.39,58.11,60.20,1,60.04,37,20.83,-2.67,-30.61,1,36,50,33.83,3.33,71.17,-29.00,33.71,0,21.33,23.83,30.83,37,18.56,2,21.70,1,55.83,42.39,51.72,1,65.00,20.78,30.90,20.44,4,0,0,3394,3394,12.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.69,2.67,2.39,65.00,0,35,-4.00,29,3.00,0.33,57.94,59.85,-2.67,1,35.52,30.89,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.57,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,3.10,30.20,11.70,-3.70,3.80,4.70,15.80,232.00,233.40,233.00,17.50,21.00,14.80
 03:54:00  24/07/2019,2.39,58.11,60.20,1,60.04,37,20.83,-2.67,-30.61,1,36,50,33.83,3.33,71.17,-29.00,33.71,0,21.33,23.83,30.83,37,18.56,2,21.70,1,55.83,42.39,51.72,1,65.00,20.78,30.90,20.44,4,0,0,3394,3394,12.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.69,2.67,2.39,65.00,0,35,-4.00,29,3.00,0.33,57.94,59.85,-2.67,1,35.52,30.89,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.57,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,3.10,30.20,11.70,-3.70,3.80,4.70,15.80,232.00,233.40,233.00,17.50,21.00,14.80
 03:56:00  24/07/2019,2.39,57.83,60.20,1,60.43,39,20.83,-3.61,-29.61,2,42,50,32.61,3.00,74.67,-29.00,33.71,0,21.89,23.83,30.83,39,18.56,2,16.50,1,55.17,42.06,51.44,1,65.00,20.78,29.80,20.44,4,0,0,3394,3394,13.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.28,2.11,2.39,65.00,0,39,-4.00,29,3.89,0.33,57.94,60.22,-3.56,1,35.52,30.10,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.38,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,3.10,30.20,11.70,-3.70,3.80,4.70,15.80,232.00,233.40,233.00,17.50,21.00,14.80
 03:58:00  24/07/2019,2.39,57.83,60.20,1,60.43,39,20.83,-3.61,-29.61,2,42,50,32.61,3.00,74.67,-29.00,33.71,0,21.89,23.83,30.83,39,18.56,2,16.50,1,55.17,42.06,51.44,1,65.00,20.78,29.80,20.44,4,0,0,3394,3394,13.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.28,2.11,2.39,65.00,0,39,-4.00,29,3.89,0.33,57.94,60.22,-3.56,1,35.52,30.10,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.38,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,3.10,30.20,11.70,-3.70,3.80,4.70,15.80,232.00,233.40,233.00,17.50,21.00,14.80
 04:00:00  24/07/2019,2.39,57.83,60.20,1,60.43,39,20.83,-3.61,-29.61,2,42,50,32.61,3.00,74.67,-29.00,33.71,0,21.89,23.83,30.83,39,18.56,2,16.50,1,55.17,42.06,51.44,1,65.00,20.78,29.80,20.44,4,0,0,3394,3394,13.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.28,2.11,2.39,65.00,0,39,-4.00,29,3.89,0.33,57.94,60.22,-3.56,1,35.52,30.10,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.38,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,3.10,30.20,11.70,-3.70,3.80,4.70,15.80,232.00,233.40,233.00,17.50,21.00,14.80
 04:02:00  24/07/2019,2.39,59.56,60.20,1,60.20,37,20.44,-4.78,-27.89,2,46,50,31.00,3.00,78.56,-29.00,33.71,0,21.89,23.83,30.83,37,18.56,2,15.60,1,55.17,42.06,51.44,1,65.00,20.44,29.80,20.44,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.37,2.11,2.39,65.00,0,33,-4.00,29,3.89,-0.89,59.89,59.97,-4.78,1,35.52,29.12,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.46,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,3.60,30.20,15.40,-3.70,7.30,4.70,15.80,232.00,233.90,233.00,32.30,20.20,16.20
 04:04:00  24/07/2019,2.39,59.56,60.20,1,60.20,37,20.44,-4.78,-27.89,2,46,50,31.00,3.00,78.56,-29.00,33.71,0,21.89,23.83,30.83,37,18.56,2,15.60,1,55.17,42.06,51.44,1,65.00,20.44,29.80,20.44,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.37,2.11,2.39,65.00,0,33,-4.00,29,3.89,-0.89,59.89,59.97,-4.78,1,35.52,29.12,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.46,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,3.60,30.20,15.40,-3.70,7.30,4.70,15.80,232.00,233.90,233.00,32.30,20.20,16.20
 04:06:00  24/07/2019,2.39,60.72,60.26,1,59.96,37,20.44,-5.39,-27.89,2,41,32,31.00,3.00,77.67,-29.00,33.71,0,21.89,23.83,30.83,37,18.56,2,14.70,1,55.17,41.72,51.44,1,65.00,20.44,26.60,20.44,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.37,2.11,2.39,65.00,0,24,-4.00,24,3.89,-1.39,61.17,59.67,-5.39,1,35.52,28.59,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.53,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,3.60,30.20,15.40,-3.70,7.30,4.70,15.80,232.00,233.90,233.00,32.30,20.20,16.20
 04:08:00  24/07/2019,2.39,60.72,60.26,1,59.96,37,20.44,-5.39,-27.89,2,41,32,31.00,3.00,77.67,-29.00,33.71,0,21.89,23.83,30.83,37,18.56,2,14.70,1,55.17,41.72,51.44,1,65.00,20.44,26.60,20.44,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.37,2.11,2.39,65.00,0,24,-4.00,24,3.89,-1.39,61.17,59.67,-5.39,1,35.52,28.59,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.53,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,3.60,30.20,15.40,-3.70,7.30,4.70,15.80,232.00,233.90,233.00,32.30,20.20,16.20
 04:10:00  24/07/2019,2.39,60.72,60.30,1,60.38,36,20.44,-4.61,-31.17,1,32,50,33.94,3.00,76.00,-29.00,33.71,0,21.89,24.17,30.83,36,18.56,2,9.50,1,55.61,41.72,50.94,1,65.00,20.44,24.10,20.44,4,0,0,3394,3394,12.34,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.37,2.11,2.39,65.00,0,20,-4.00,20,7.61,3.17,61.50,60.06,-4.67,1,35.52,29.22,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.46,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,3.60,30.20,15.40,-3.70,7.30,4.70,15.80,232.00,233.90,233.00,32.30,20.20,16.20
 04:12:00  24/07/2019,2.39,60.72,60.30,1,60.38,36,20.44,-4.61,-31.17,1,32,50,33.94,3.00,76.00,-29.00,33.71,0,21.89,24.17,30.83,36,18.56,2,9.50,1,55.61,41.72,50.94,1,65.00,20.44,24.10,20.44,4,0,0,3394,3394,12.34,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.37,2.11,2.39,65.00,0,20,-4.00,20,7.61,3.17,61.50,60.06,-4.67,1,35.52,29.22,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.46,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,4.80,30.20,18.80,-3.70,7.30,6.40,14.40,232.50,233.90,233.00,32.90,28.30,21.70
 04:14:00  24/07/2019,2.39,61.61,60.30,1,60.80,28,19.94,-3.56,-28.39,2,45,50,31.56,3.00,77.89,-29.00,33.71,0,21.44,24.17,30.83,28,18.56,2,14.80,1,55.61,41.72,50.94,1,65.00,19.94,27.20,20.44,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.82,2.67,2.39,65.00,0,21,-4.00,21,8.83,5.39,62.89,60.51,-3.61,1,35.52,30.14,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.58,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,4.80,30.20,18.80,-3.70,7.30,6.40,14.40,232.50,233.90,233.00,32.90,28.30,21.70
 04:16:00  24/07/2019,2.39,61.61,60.30,1,60.80,28,19.94,-3.56,-28.39,2,45,50,31.56,3.00,77.89,-29.00,33.71,0,21.44,24.17,30.83,28,18.56,2,14.80,1,55.61,41.72,50.94,1,65.00,19.94,27.20,20.44,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.82,2.67,2.39,65.00,0,21,-4.00,21,8.83,5.39,62.89,60.51,-3.61,1,35.52,30.14,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.58,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,4.80,30.20,18.80,-3.70,7.30,6.40,14.40,232.50,233.90,233.00,32.90,28.30,21.70
 04:18:00  24/07/2019,2.39,61.61,60.30,1,60.80,28,19.94,-3.56,-28.39,2,45,50,31.56,3.00,77.89,-29.00,33.71,0,21.44,24.17,30.83,28,18.56,2,14.80,1,55.61,41.72,50.94,1,65.00,19.94,27.20,20.44,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.82,2.67,2.39,65.00,0,21,-4.00,21,8.83,5.39,62.89,60.51,-3.61,1,35.52,30.14,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.58,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,4.80,30.20,18.80,-3.70,7.30,6.40,14.40,232.50,233.90,233.00,32.90,28.30,21.70
 04:20:00  24/07/2019,2.39,63.06,60.30,1,60.27,32,20.94,-3.28,-27.61,3,42,32,30.94,3.39,80.67,-29.00,33.71,0,21.72,24.17,30.83,32,18.56,2,17.80,1,56.28,41.33,50.94,1,65.00,20.89,28.20,20.44,4,0,0,3394,3394,14.29,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.39,2.39,65.00,0,26,-4.00,26,10.33,7.06,64.17,60.00,-3.28,1,35.52,30.39,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.58,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,4.80,30.20,18.80,-3.70,7.30,6.40,14.40,232.50,233.90,233.00,32.90,28.30,21.70
 04:22:00  24/07/2019,2.39,63.06,60.30,1,60.27,32,20.94,-3.28,-27.61,3,42,32,30.94,3.39,80.67,-29.00,33.71,0,21.72,24.17,30.83,32,18.56,2,17.80,1,56.28,41.33,50.94,1,65.00,20.89,28.20,20.44,4,0,0,3394,3394,14.29,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.39,2.39,65.00,0,26,-4.00,26,10.33,7.06,64.17,60.00,-3.28,1,35.52,30.39,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.58,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,4.80,30.20,16.50,-4.20,4.70,6.40,18.80,233.00,233.90,233.00,21.10,29.80,21.70
 04:24:00  24/07/2019,2.39,65.00,60.30,1,60.23,34,20.67,-3.00,-27.61,2,58,58,30.61,2.83,77.89,-29.00,33.71,0,21.72,24.17,30.83,34,18.56,2,17.80,1,57.17,41.33,51.39,1,65.00,20.89,30.60,20.44,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.39,2.39,65.00,0,31,-4.00,29,11.61,8.61,66.17,60.00,-3.00,1,35.52,30.64,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.50,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,4.80,30.20,16.50,-4.20,4.70,6.40,18.80,233.00,233.90,233.00,21.10,29.80,21.70
 04:26:00  24/07/2019,2.39,65.00,60.30,1,60.23,34,20.67,-3.00,-27.61,2,58,58,30.61,2.83,77.89,-29.00,33.71,0,21.72,24.17,30.83,34,18.56,2,17.80,1,57.17,41.33,51.39,1,65.00,20.89,30.60,20.44,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.39,2.39,65.00,0,31,-4.00,29,11.61,8.61,66.17,60.00,-3.00,1,35.52,30.64,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.50,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,4.80,30.20,16.50,-4.20,4.70,6.40,18.80,233.00,233.90,233.00,21.10,29.80,21.70
 04:28:00  24/07/2019,2.39,63.83,60.34,1,60.34,38,20.67,-3.00,-29.11,2,58,58,32.00,2.83,81.17,-29.00,33.71,0,21.72,24.17,30.83,38,18.56,2,20.30,1,57.83,41.33,51.78,1,65.00,20.89,31.20,20.44,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.39,2.39,65.00,0,41,-4.00,29,8.22,5.22,64.56,60.11,-3.00,1,35.52,30.79,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.57,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,4.80,30.20,16.50,-4.20,4.70,6.40,18.80,233.00,233.90,233.00,21.10,29.80,21.70
 04:30:00  24/07/2019,2.39,63.83,60.34,1,60.34,38,20.67,-3.00,-29.11,2,58,58,32.00,2.83,81.17,-29.00,33.71,0,21.72,24.17,30.83,38,18.56,2,20.30,1,57.83,41.33,51.78,1,65.00,20.89,31.20,20.44,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.39,2.39,65.00,0,41,-4.00,29,8.22,5.22,64.56,60.11,-3.00,1,35.52,30.79,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.57,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,4.80,30.20,16.50,-4.20,4.70,6.40,18.80,233.00,233.90,233.00,21.10,29.80,21.70
 04:32:00  24/07/2019,2.39,63.83,60.34,1,60.34,38,20.67,-3.00,-29.11,2,58,58,32.00,2.83,81.17,-29.00,33.71,0,21.72,24.17,30.83,38,18.56,2,20.30,1,57.83,41.33,51.78,1,65.00,20.89,31.20,20.44,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.39,2.39,65.00,0,41,-4.00,29,8.22,5.22,64.56,60.11,-3.00,1,35.52,30.79,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.57,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,4.80,30.20,15.50,-4.20,4.70,6.40,18.80,233.00,233.90,233.00,20.00,27.60,21.20
 04:34:00  24/07/2019,2.39,62.06,60.34,1,60.29,38,20.67,-3.33,-29.11,2,57,57,32.00,2.83,82.00,-29.00,33.71,0,22.17,24.17,30.83,38,18.56,2,17.70,1,57.28,41.06,52.06,1,65.00,20.89,30.70,20.44,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.39,2.39,65.00,0,45,-4.00,29,6.39,3.06,62.39,60.07,-3.33,1,35.52,30.33,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.46,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,4.80,30.20,15.50,-4.20,4.70,6.40,18.80,233.00,233.90,233.00,20.00,27.60,21.20
 04:36:00  24/07/2019,2.39,62.06,60.34,1,60.29,38,20.67,-3.33,-29.11,2,57,57,32.00,2.83,82.00,-29.00,33.71,0,22.17,24.17,30.83,38,18.56,2,17.70,1,57.28,41.06,52.06,1,65.00,20.89,30.70,20.44,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.39,2.39,65.00,0,45,-4.00,29,6.39,3.06,62.39,60.07,-3.33,1,35.52,30.33,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.46,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,4.80,30.20,15.50,-4.20,4.70,6.40,18.80,233.00,233.90,233.00,20.00,27.60,21.20
