CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 04:38:00  24/07/2019,2.39,62.06,60.34,1,60.29,37,20.67,-4.44,-29.11,2,57,57,32.00,2.83,80.33,-29.00,33.71,0,22.17,24.44,30.83,37,18.56,2,15.40,1,56.83,41.06,52.06,1,65.00,20.50,30.70,20.44,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.39,2.39,65.00,0,43,-4.00,29,6.72,2.28,62.39,60.07,-4.39,1,35.52,29.39,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.56,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,4.80,30.20,15.50,-4.20,4.70,6.40,18.80,233.00,233.90,233.00,20.00,27.60,21.20
 04:40:00  24/07/2019,2.39,62.06,60.34,1,60.29,37,20.67,-4.44,-29.11,2,57,57,32.00,2.83,80.33,-29.00,33.71,0,22.17,24.44,30.83,37,18.56,2,15.40,1,56.83,41.06,52.06,1,65.00,20.50,30.70,20.44,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.39,2.39,65.00,0,43,-4.00,29,6.72,2.28,62.39,60.07,-4.39,1,35.52,29.39,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.56,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,4.80,30.20,15.50,-4.20,4.70,6.40,18.80,233.00,233.90,233.00,20.00,27.60,21.20
 04:42:00  24/07/2019,2.39,62.72,60.34,1,60.56,37,20.67,-4.94,-30.78,1,44,50,33.56,2.83,79.56,-29.00,33.71,0,22.17,24.44,30.83,37,18.56,2,15.40,1,56.83,41.06,52.06,1,65.00,20.50,29.80,20.44,4,0,0,3394,3394,12.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.39,2.39,65.00,0,37,-4.00,29,5.39,0.39,63.28,60.34,-5.00,1,35.52,28.95,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.61,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,4.80,30.20,13.80,-4.20,3.40,5.80,15.60,233.00,233.90,233.00,15.90,25.70,20.30
 04:44:00  24/07/2019,2.39,62.72,60.34,1,60.56,37,20.67,-4.94,-30.78,1,44,50,33.56,2.83,79.56,-29.00,33.71,0,22.17,24.44,30.83,37,18.56,2,15.40,1,56.83,41.06,52.06,1,65.00,20.50,29.80,20.44,4,0,0,3394,3394,12.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.39,2.39,65.00,0,37,-4.00,29,5.39,0.39,63.28,60.34,-5.00,1,35.52,28.95,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.61,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,4.80,30.20,13.80,-4.20,3.40,5.80,15.60,233.00,233.90,233.00,15.90,25.70,20.30
 04:46:00  24/07/2019,2.39,62.72,60.34,1,60.56,37,20.67,-4.94,-30.78,1,44,50,33.56,2.83,79.56,-29.00,33.71,0,22.17,24.44,30.83,37,18.56,2,15.40,1,56.83,41.06,52.06,1,65.00,20.50,29.80,20.44,4,0,0,3394,3394,12.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.39,2.39,65.00,0,37,-4.00,29,5.39,0.39,63.28,60.34,-5.00,1,35.52,28.95,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.61,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,35.80,0,0.00,20.00,1,4.80,30.20,13.80,-4.20,3.40,5.80,15.60,233.00,233.90,233.00,15.90,25.70,20.30
 04:48:00  24/07/2019,2.39,62.33,60.39,1,60.51,35,20.39,-4.17,-30.22,2,31,50,33.11,2.83,80.50,-29.00,33.71,0,22.17,24.44,30.83,35,18.56,2,15.40,1,56.83,40.67,51.67,1,65.00,20.50,31.00,20.44,4,0,0,3394,3394,12.85,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.39,2.39,65.00,0,35,-4.00,29,5.39,1.56,62.78,60.30,-4.22,1,35.52,29.62,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.71,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.89,35.80,0,0.00,20.00,1,4.80,30.20,13.80,-4.20,3.40,5.80,15.60,233.00,233.90,233.00,15.90,25.70,20.30
 04:50:00  24/07/2019,2.39,62.33,60.39,1,60.51,35,20.39,-4.17,-30.22,2,31,50,33.11,2.83,80.50,-29.00,33.71,0,22.17,24.44,30.83,35,18.56,2,15.40,1,56.83,40.67,51.67,1,65.00,20.50,31.00,20.44,4,0,0,3394,3394,12.85,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.39,2.39,65.00,0,35,-4.00,29,5.39,1.56,62.78,60.30,-4.22,1,35.52,29.62,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.17,35.71,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.89,35.80,0,0.00,20.00,1,4.80,30.20,13.80,-4.20,3.40,5.80,15.60,233.00,233.90,233.00,15.90,25.70,20.30
 04:52:00  24/07/2019,2.39,63.50,60.39,1,60.35,37,20.72,-3.78,-29.83,2,32,50,32.83,2.83,81.00,-29.00,33.71,0,22.17,24.44,30.83,37,18.56,2,18.70,1,57.11,40.67,51.67,1,65.00,20.50,30.30,20.44,4,0,0,3394,3394,13.04,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.39,2.39,65.00,0,37,-4.00,29,8.33,4.44,64.00,60.11,-3.78,1,35.52,29.96,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.44,35.77,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,2.70,30.20,10.60,-3.70,3.40,3.90,14.30,233.00,233.90,233.00,16.90,17.30,13.20
 04:54:00  24/07/2019,2.39,63.50,60.39,1,60.35,37,20.72,-3.78,-29.83,2,32,50,32.83,2.83,81.00,-29.00,33.71,0,22.17,24.44,30.83,37,18.56,2,18.70,1,57.11,40.67,51.67,1,65.00,20.50,30.30,20.44,4,0,0,3394,3394,13.04,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.39,2.39,65.00,0,37,-4.00,29,8.33,4.44,64.00,60.11,-3.78,1,35.52,29.96,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.44,35.77,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,2.70,30.20,10.60,-3.70,3.40,3.90,14.30,233.00,233.90,233.00,16.90,17.30,13.20
 04:56:00  24/07/2019,2.39,62.83,60.35,1,60.35,36,20.72,-4.56,-27.44,3,43,32,30.67,3.22,82.28,-29.00,33.71,0,22.17,24.44,30.83,36,18.56,2,18.70,1,57.11,40.67,51.33,1,65.00,20.50,30.30,20.44,4,0,0,3394,3394,14.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.39,2.39,65.00,0,34,-4.00,29,6.39,1.94,63.22,60.11,-4.50,1,35.52,29.27,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.44,35.57,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,2.70,30.20,10.60,-3.70,3.40,3.90,14.30,233.00,233.90,233.00,16.90,17.30,13.20
 04:58:00  24/07/2019,2.39,62.83,60.35,1,60.35,36,20.72,-4.56,-27.44,3,43,32,30.67,3.22,82.28,-29.00,33.71,0,22.17,24.44,30.83,36,18.56,2,18.70,1,57.11,40.67,51.33,1,65.00,20.50,30.30,20.44,4,0,0,3394,3394,14.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.39,2.39,65.00,0,34,-4.00,29,6.39,1.94,63.22,60.11,-4.50,1,35.52,29.27,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.44,35.57,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,2.70,30.20,10.60,-3.70,3.40,3.90,14.30,233.00,233.90,233.00,16.90,17.30,13.20
 05:00:00  24/07/2019,2.39,64.89,60.29,1,60.03,37,20.72,-5.28,-30.39,2,33,32,33.22,2.83,74.78,-29.00,33.71,0,22.61,24.72,30.83,37,18.56,2,13.00,1,57.11,40.28,51.33,1,65.00,20.50,27.50,20.44,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.27,2.11,2.39,65.00,0,26,-4.00,26,10.00,4.72,66.00,59.78,-5.28,1,35.52,28.67,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.06,35.39,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,2.70,30.20,10.60,-3.70,3.40,3.90,14.30,233.00,233.90,233.00,16.90,17.30,13.20
 05:02:00  24/07/2019,2.39,64.89,60.29,1,60.03,37,20.72,-5.28,-30.39,2,33,32,33.22,2.83,74.78,-29.00,33.71,0,22.61,24.72,30.83,37,18.56,2,13.00,1,57.11,40.28,51.33,1,65.00,20.50,27.50,20.44,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.27,2.11,2.39,65.00,0,26,-4.00,26,10.00,4.72,66.00,59.78,-5.28,1,35.52,28.67,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.06,35.39,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.70,30.20,14.90,-3.70,3.40,7.50,14.30,233.00,233.90,232.40,16.90,32.90,17.20
 05:04:00  24/07/2019,2.39,65.56,60.29,1,60.37,35,20.39,-4.44,-27.94,2,41,32,31.00,3.11,80.06,-29.00,33.71,0,22.17,24.72,30.83,35,18.56,2,13.60,1,57.94,40.28,51.00,1,65.00,20.50,27.50,20.44,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.70,2.56,2.39,65.00,0,23,-4.00,23,10.00,5.67,66.56,60.12,-4.44,1,35.52,29.39,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.06,35.51,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.70,30.20,14.90,-3.70,3.40,7.50,14.30,233.00,233.90,232.40,16.90,32.90,17.20
 05:06:00  24/07/2019,2.39,65.56,60.29,1,60.37,35,20.39,-4.44,-27.94,2,41,32,31.00,3.11,80.06,-29.00,33.71,0,22.17,24.72,30.83,35,18.56,2,13.60,1,57.94,40.28,51.00,1,65.00,20.50,27.50,20.44,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.70,2.56,2.39,65.00,0,23,-4.00,23,10.00,5.67,66.56,60.12,-4.44,1,35.52,29.39,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.06,35.51,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.70,30.20,14.90,-3.70,3.40,7.50,14.30,233.00,233.90,232.40,16.90,32.90,17.20
 05:08:00  24/07/2019,2.39,65.56,60.29,1,60.37,35,20.39,-4.44,-27.94,2,41,32,31.00,3.11,80.06,-29.00,33.71,0,22.17,24.72,30.83,35,18.56,2,13.60,1,57.94,40.28,51.00,1,65.00,20.50,27.50,20.44,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.70,2.56,2.39,65.00,0,23,-4.00,23,10.00,5.67,66.56,60.12,-4.44,1,35.52,29.39,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.06,35.51,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.70,30.20,14.90,-3.70,3.40,7.50,14.30,233.00,233.90,232.40,16.90,32.90,17.20
 05:10:00  24/07/2019,2.39,64.33,60.29,1,60.33,32,20.39,-3.83,-30.11,2,41,50,33.28,3.11,76.17,-29.00,33.71,0,22.17,24.72,30.83,32,18.56,2,17.90,1,57.94,40.28,50.67,1,65.00,20.22,27.50,20.44,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.56,2.39,65.00,0,24,-4.00,24,6.83,2.94,65.06,60.06,-3.83,1,35.52,29.91,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.06,35.56,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.39,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.70,30.20,14.90,-3.70,3.40,7.50,14.30,233.00,233.90,232.40,16.90,32.90,17.20
 05:12:00  24/07/2019,2.39,64.33,60.29,1,60.33,32,20.39,-3.83,-30.11,2,41,50,33.28,3.11,76.17,-29.00,33.71,0,22.17,24.72,30.83,32,18.56,2,17.90,1,57.94,40.28,50.67,1,65.00,20.22,27.50,20.44,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.56,2.39,65.00,0,24,-4.00,24,6.83,2.94,65.06,60.06,-3.83,1,35.52,29.91,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.06,35.56,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.39,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,4.40,30.20,18.20,-3.70,5.90,7.50,13.00,233.00,233.90,232.90,26.50,33.70,20.00
 05:14:00  24/07/2019,2.39,61.83,60.24,1,59.84,35,20.72,-3.83,-28.50,2,38,32,31.78,3.11,80.94,-29.00,33.71,0,22.56,24.72,30.83,35,18.56,2,14.70,1,56.94,40.28,50.67,1,65.00,20.72,24.80,20.44,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.30,2.17,2.39,65.00,0,23,-4.00,23,4.39,0.33,62.11,59.59,-4.11,1,35.52,29.73,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.06,35.42,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.72,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,4.40,30.20,18.20,-3.70,5.90,7.50,13.00,233.00,233.90,232.90,26.50,33.70,20.00
 05:16:00  24/07/2019,2.39,61.83,60.24,1,59.84,35,20.72,-3.83,-28.50,2,38,32,31.78,3.11,80.94,-29.00,33.71,0,22.56,24.72,30.83,35,18.56,2,14.70,1,56.94,40.28,50.67,1,65.00,20.72,24.80,20.44,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.30,2.17,2.39,65.00,0,23,-4.00,23,4.39,0.33,62.11,59.59,-4.11,1,35.52,29.73,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.06,35.42,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.72,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,4.40,30.20,18.20,-3.70,5.90,7.50,13.00,233.00,233.90,232.90,26.50,33.70,20.00
 05:18:00  24/07/2019,2.39,60.56,60.20,1,60.47,34,20.39,-3.83,-28.50,2,42,32,31.50,3.11,79.78,-29.00,33.71,0,22.56,24.72,30.83,34,18.56,2,12.90,1,56.11,40.00,50.67,1,65.00,20.44,28.90,20.44,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.44,2.39,65.00,0,25,-4.00,25,3.33,-0.39,60.50,60.20,-3.72,1,35.52,30.03,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.06,35.37,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.72,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,4.40,30.20,18.20,-3.70,5.90,7.50,13.00,233.00,233.90,232.90,26.50,33.70,20.00
 05:20:00  24/07/2019,2.39,60.56,60.20,1,60.47,34,20.39,-3.83,-28.50,2,42,32,31.50,3.11,79.78,-29.00,33.71,0,22.56,24.72,30.83,34,18.56,2,12.90,1,56.11,40.00,50.67,1,65.00,20.44,28.90,20.44,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.44,2.39,65.00,0,25,-4.00,25,3.33,-0.39,60.50,60.20,-3.72,1,35.52,30.03,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.06,35.37,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.72,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,4.40,30.20,18.20,-3.70,5.90,7.50,13.00,233.00,233.90,232.90,26.50,33.70,20.00
 05:22:00  24/07/2019,2.39,59.17,60.15,1,59.86,34,20.39,-3.39,-27.94,2,48,32,31.50,3.11,79.39,-29.00,33.71,0,21.83,24.72,30.83,34,18.56,2,22.00,1,55.83,40.00,50.67,1,65.00,20.44,29.50,20.44,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.88,2.72,2.39,65.00,0,29,-4.00,29,2.94,-0.39,59.17,59.65,-3.39,1,35.52,30.30,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.06,35.44,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.72,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,4.40,30.20,17.60,-3.70,5.90,7.50,18.20,231.60,233.90,232.90,27.20,31.30,19.30
 05:24:00  24/07/2019,2.39,59.17,60.15,1,59.86,34,20.39,-3.39,-27.94,2,48,32,31.50,3.11,79.39,-29.00,33.71,0,21.83,24.72,30.83,34,18.56,2,22.00,1,55.83,40.00,50.67,1,65.00,20.44,29.50,20.44,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.88,2.72,2.39,65.00,0,29,-4.00,29,2.94,-0.39,59.17,59.65,-3.39,1,35.52,30.30,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.06,35.44,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.72,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,4.40,30.20,17.60,-3.70,5.90,7.50,18.20,231.60,233.90,232.90,27.20,31.30,19.30
 05:26:00  24/07/2019,2.39,59.50,60.11,1,60.27,37,20.39,-4.17,-29.11,2,45,50,32.17,3.11,75.67,-29.00,33.71,0,22.56,24.72,30.83,37,18.56,2,22.00,1,55.83,40.00,50.67,1,65.00,20.44,30.70,20.44,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.27,2.11,2.39,65.00,0,28,-4.00,28,5.33,1.33,59.61,60.02,-4.11,1,35.52,30.30,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.06,35.39,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.72,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,4.40,30.20,17.60,-3.70,5.90,7.50,18.20,231.60,233.90,232.90,27.20,31.30,19.30
 05:28:00  24/07/2019,2.39,59.50,60.11,1,60.27,37,20.39,-4.17,-29.11,2,45,50,32.17,3.11,75.67,-29.00,33.71,0,22.56,24.72,30.83,37,18.56,2,16.00,1,55.39,39.72,50.67,1,65.00,20.44,30.70,20.44,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.27,2.11,2.39,65.00,0,28,-4.00,28,5.33,1.33,59.61,60.02,-4.11,1,35.52,29.61,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.06,35.39,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.72,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,4.40,30.20,17.60,-3.70,5.90,7.50,18.20,231.60,233.90,232.90,27.20,31.30,19.30
 05:30:00  24/07/2019,2.39,59.50,60.11,1,60.27,37,20.39,-4.17,-29.11,2,45,50,32.17,3.11,75.67,-29.00,33.71,0,22.56,24.72,30.83,37,18.56,2,16.00,1,55.39,39.72,50.67,1,65.00,20.44,30.70,20.44,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.27,2.11,2.39,65.00,0,28,-4.00,28,5.33,1.33,59.61,60.02,-4.11,1,35.52,29.61,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.06,35.39,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.72,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,4.40,30.20,17.60,-3.70,5.90,7.50,18.20,231.60,233.90,232.90,27.20,31.30,19.30
 05:32:00  24/07/2019,2.39,62.22,60.11,1,59.88,36,20.39,-4.17,-28.83,2,45,50,31.72,3.11,77.61,-29.00,33.71,0,22.56,24.72,30.83,36,18.56,2,13.60,1,55.39,39.72,51.67,1,65.00,20.44,27.80,20.44,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.11,2.39,65.00,0,25,-4.00,25,8.94,4.67,63.00,59.62,-4.39,1,35.52,29.48,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.06,35.54,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.72,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.70,30.20,14.60,-3.70,5.90,4.50,18.20,231.60,233.90,232.90,27.80,20.20,17.10
 05:34:00  24/07/2019,2.39,62.22,60.11,1,59.88,36,20.39,-4.17,-28.83,2,45,50,31.72,3.11,77.61,-29.00,33.71,0,22.56,24.72,30.83,36,18.56,2,13.60,1,55.39,39.72,51.67,1,65.00,20.44,27.80,20.44,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.11,2.39,65.00,0,25,-4.00,25,8.94,4.67,63.00,59.62,-4.39,1,35.52,29.48,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.06,35.54,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.72,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.70,30.20,14.60,-3.70,5.90,4.50,18.20,231.60,233.90,232.90,27.80,20.20,17.10
 05:36:00  24/07/2019,2.39,63.89,60.11,1,59.88,35,20.39,-4.17,-29.39,2,45,50,32.33,3.11,78.72,-29.00,33.71,0,22.11,24.72,30.83,35,18.56,2,16.80,1,56.06,39.72,52.78,1,65.00,20.44,26.80,20.44,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.72,2.56,2.39,65.00,0,25,-4.00,25,10.72,6.72,64.78,59.62,-4.00,1,35.52,29.78,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.68,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.39,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.70,30.20,14.60,-3.70,5.90,4.50,18.20,231.60,233.90,232.90,27.80,20.20,17.10
 05:38:00  24/07/2019,2.39,63.89,60.11,1,59.88,35,20.39,-4.17,-29.39,2,45,50,32.33,3.11,78.72,-29.00,33.71,0,22.11,24.72,30.83,35,18.56,2,16.80,1,56.06,39.72,52.78,1,65.00,20.44,26.80,20.44,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.72,2.56,2.39,65.00,0,25,-4.00,25,10.72,6.72,64.78,59.62,-4.00,1,35.52,29.78,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.68,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.39,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.70,30.20,14.60,-3.70,5.90,4.50,18.20,231.60,233.90,232.90,27.80,20.20,17.10
 05:40:00  24/07/2019,2.39,63.89,60.11,1,59.88,35,20.39,-4.17,-29.39,2,45,50,32.33,3.11,78.72,-29.00,33.71,0,22.11,24.72,30.83,35,18.56,2,16.80,1,56.06,39.72,52.78,1,65.00,20.44,26.80,20.44,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.72,2.56,2.39,65.00,0,25,-4.00,25,10.72,6.72,64.78,59.62,-4.00,1,35.52,29.78,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.68,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.39,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.70,30.20,14.60,-3.70,5.90,4.50,18.20,231.60,233.90,232.90,27.80,20.20,17.10
 05:42:00  24/07/2019,2.39,64.83,60.11,1,60.05,34,20.39,-3.67,-30.06,2,39,50,33.11,3.11,80.50,-29.00,33.71,0,22.11,24.72,30.83,34,18.56,2,18.40,1,57.33,39.44,51.72,1,65.00,20.44,30.00,20.44,4,0,0,3394,3394,12.91,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.64,2.56,2.39,65.00,0,28,-4.00,28,10.39,6.72,65.67,59.83,-3.67,1,35.52,30.05,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.72,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.39,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,7.00,30.20,15.40,-3.70,4.20,4.50,15.80,232.60,232.40,232.90,19.10,18.70,31.00
 05:44:00  24/07/2019,2.39,64.83,60.11,1,60.05,34,20.39,-3.67,-30.06,2,39,50,33.11,3.11,80.50,-29.00,33.71,0,22.11,24.72,30.83,34,18.56,2,18.40,1,57.33,39.44,51.72,1,65.00,20.44,30.00,20.44,4,0,0,3394,3394,12.91,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.64,2.56,2.39,65.00,0,28,-4.00,28,10.39,6.72,65.67,59.83,-3.67,1,35.52,30.05,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.72,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.39,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,7.00,30.20,15.40,-3.70,4.20,4.50,15.80,232.60,232.40,232.90,19.10,18.70,31.00
 05:46:00  24/07/2019,2.39,64.33,60.05,1,60.01,37,20.39,-4.11,-28.94,2,37,32,32.11,3.11,83.44,-29.00,33.71,0,22.67,24.72,30.83,37,18.56,2,15.90,1,57.72,39.44,50.17,1,65.00,20.44,30.00,20.44,4,0,0,3394,3394,13.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.31,2.17,2.39,65.00,0,27,-4.00,27,6.11,1.83,65.06,59.80,-4.11,1,35.52,29.67,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.43,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.61,0.00,16.61,35.90,2.11,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,7.00,30.20,15.40,-3.70,4.20,4.50,15.80,232.60,232.40,232.90,19.10,18.70,31.00
 05:48:00  24/07/2019,2.39,64.33,60.05,1,60.01,37,20.39,-4.11,-28.94,2,37,32,32.11,3.11,83.44,-29.00,33.71,0,22.67,24.72,30.83,37,18.56,2,15.90,1,57.72,39.44,50.17,1,65.00,20.44,30.00,20.44,4,0,0,3394,3394,13.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.31,2.17,2.39,65.00,0,27,-4.00,27,6.11,1.83,65.06,59.80,-4.11,1,35.52,29.67,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.43,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.61,0.00,16.61,35.90,2.11,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,7.00,30.20,15.40,-3.70,4.20,4.50,15.80,232.60,232.40,232.90,19.10,18.70,31.00
 05:50:00  24/07/2019,2.39,62.06,60.02,1,60.16,36,20.39,-4.11,-28.44,2,40,32,31.61,3.11,81.67,-29.00,33.71,0,22.67,24.72,30.83,36,18.56,2,13.30,1,57.22,39.44,50.17,1,65.00,20.44,30.00,20.44,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.17,2.39,65.00,0,26,-4.00,26,3.89,-0.39,62.44,59.91,-4.11,1,35.52,29.55,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.53,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.61,0.00,16.61,35.90,2.11,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,7.00,30.20,15.40,-3.70,4.20,4.50,15.80,232.60,232.40,232.90,19.10,18.70,31.00
 05:52:00  24/07/2019,2.39,62.06,60.02,1,60.16,36,20.39,-4.11,-28.44,2,40,32,31.61,3.11,81.67,-29.00,33.71,0,22.67,24.72,30.83,36,18.56,2,13.30,1,57.22,39.44,50.17,1,65.00,20.44,30.00,20.44,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.17,2.39,65.00,0,26,-4.00,26,3.89,-0.39,62.44,59.91,-4.11,1,35.52,29.55,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.53,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.61,0.00,16.61,35.90,2.11,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,7.00,30.20,15.40,-3.70,4.20,4.50,16.50,232.10,232.40,232.40,18.50,19.40,29.40
 05:54:00  24/07/2019,2.39,59.94,60.02,1,59.85,36,20.39,-4.11,-27.67,2,48,32,30.94,3.11,79.78,-29.00,33.71,0,22.22,24.72,30.83,36,18.56,2,17.50,1,56.22,39.44,50.17,1,65.00,20.44,26.40,20.44,4,0,0,3394,3394,14.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.69,2.50,2.39,65.00,0,26,-4.00,26,3.00,-1.00,60.06,59.63,-4.11,1,35.52,29.78,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.61,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.61,0.00,16.61,35.90,2.11,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,7.00,30.20,15.40,-3.70,4.20,4.50,16.50,232.10,232.40,232.40,18.50,19.40,29.40
 05:56:00  24/07/2019,2.39,59.94,60.02,1,59.85,36,20.39,-4.11,-27.67,2,48,32,30.94,3.11,79.78,-29.00,33.71,0,22.22,24.72,30.83,36,18.56,2,17.50,1,56.22,39.44,50.17,1,65.00,20.44,26.40,20.44,4,0,0,3394,3394,14.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.69,2.50,2.39,65.00,0,26,-4.00,26,3.00,-1.00,60.06,59.63,-4.11,1,35.52,29.78,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.61,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.61,0.00,16.61,35.90,2.11,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,7.00,30.20,15.40,-3.70,4.20,4.50,16.50,232.10,232.40,232.40,18.50,19.40,29.40
 05:58:00  24/07/2019,2.39,59.94,60.02,1,59.85,36,20.39,-4.11,-27.67,2,48,32,30.94,3.11,79.78,-29.00,33.71,0,22.22,24.72,30.83,36,18.56,2,17.50,1,56.22,39.44,50.17,1,65.00,20.44,26.40,20.44,4,0,0,3394,3394,14.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.69,2.50,2.39,65.00,0,26,-4.00,26,3.00,-1.00,60.06,59.63,-4.11,1,35.52,29.78,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.61,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.61,0.00,16.61,35.90,2.11,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,7.00,30.20,15.40,-3.70,4.20,4.50,16.50,232.10,232.40,232.40,18.50,19.40,29.40
 06:00:00  24/07/2019,2.39,59.28,59.97,1,60.24,34,20.11,-4.11,-29.33,2,36,32,32.50,3.11,77.33,-29.00,33.71,0,22.22,24.72,30.83,34,18.28,2,18.70,1,55.22,39.44,50.17,1,65.00,20.11,31.30,20.44,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.62,2.50,2.39,65.00,0,27,-4.00,27,3.83,0.00,59.39,60.01,-4.11,1,35.52,29.84,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.70,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,7.00,30.20,15.40,-3.70,4.20,4.50,16.50,232.10,232.40,232.40,18.50,19.40,29.40
 06:02:00  24/07/2019,2.39,59.28,59.97,1,60.24,34,20.11,-4.11,-29.33,2,36,32,32.50,3.11,77.33,-29.00,33.71,0,22.22,24.72,30.83,34,18.28,2,18.70,1,55.22,39.44,50.17,1,65.00,20.11,31.30,20.44,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.62,2.50,2.39,65.00,0,27,-4.00,27,3.83,0.00,59.39,60.01,-4.11,1,35.52,29.84,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.70,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,7.00,30.20,15.40,-3.70,4.20,4.50,16.50,232.10,232.40,233.00,18.50,19.40,30.10
 06:04:00  24/07/2019,2.39,61.06,59.90,1,59.73,35,20.11,-4.44,-27.56,2,47,32,30.78,3.11,78.78,-29.00,33.71,0,22.72,24.72,30.83,35,18.28,2,14.70,1,55.22,39.11,50.61,1,65.00,20.11,27.30,20.44,4,0,0,3394,3394,14.15,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.30,2.17,2.39,65.00,0,25,-4.00,25,7.33,3.00,61.61,59.48,-4.44,1,35.52,29.39,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.43,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.61,0.00,16.61,35.90,2.11,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,7.00,30.20,15.40,-3.70,4.20,4.50,16.50,232.10,232.40,233.00,18.50,19.40,30.10
 06:06:00  24/07/2019,2.39,61.06,59.90,1,59.73,35,20.11,-4.44,-27.56,2,47,32,30.78,3.11,78.78,-29.00,33.71,0,22.72,24.72,30.83,35,18.28,2,14.70,1,55.22,39.11,50.61,1,65.00,20.11,27.30,20.44,4,0,0,3394,3394,14.15,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.30,2.17,2.39,65.00,0,25,-4.00,25,7.33,3.00,61.61,59.48,-4.44,1,35.52,29.39,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.43,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.61,0.00,16.61,35.90,2.11,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,7.00,30.20,15.40,-3.70,4.20,4.50,16.50,232.10,232.40,233.00,18.50,19.40,30.10
 06:08:00  24/07/2019,2.39,61.06,59.90,1,59.73,35,20.11,-4.44,-27.56,2,47,32,30.78,3.11,78.78,-29.00,33.71,0,22.72,24.72,30.83,35,18.28,2,14.70,1,55.22,39.11,50.61,1,65.00,20.11,27.30,20.44,4,0,0,3394,3394,14.15,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.30,2.17,2.39,65.00,0,25,-4.00,25,7.33,3.00,61.61,59.48,-4.44,1,35.52,29.39,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.43,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.61,0.00,16.61,35.90,2.11,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,7.00,30.20,15.40,-3.70,4.20,4.50,16.50,232.10,232.40,233.00,18.50,19.40,30.10
 06:10:00  24/07/2019,2.39,62.72,59.86,1,59.46,33,20.11,-4.44,-28.89,2,37,32,31.94,3.11,78.17,-29.00,33.71,0,22.72,24.72,30.83,33,18.28,2,13.00,1,55.22,39.11,52.28,1,65.00,20.11,24.60,20.44,4,0,0,3394,3394,13.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.53,2.17,2.39,65.00,0,22,-4.00,22,10.00,5.50,63.72,59.18,-4.44,1,35.52,29.34,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.54,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.61,0.00,16.61,35.90,2.11,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,7.00,30.20,15.40,-3.70,4.20,4.50,16.50,232.10,232.40,233.00,18.50,19.40,30.10
 06:12:00  24/07/2019,2.39,62.72,59.86,1,59.46,33,20.11,-4.44,-28.89,2,37,32,31.94,3.11,78.17,-29.00,33.71,0,22.72,24.72,30.83,33,18.28,2,13.00,1,55.22,39.11,52.28,1,65.00,20.11,24.60,20.44,4,0,0,3394,3394,13.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.53,2.17,2.39,65.00,0,22,-4.00,22,10.00,5.50,63.72,59.18,-4.44,1,35.52,29.34,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.54,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.61,0.00,16.61,35.90,2.11,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,7.00,30.20,14.90,-3.70,4.20,4.50,15.00,232.10,232.40,232.30,18.50,19.40,29.00
 06:14:00  24/07/2019,2.39,63.67,59.86,1,59.74,31,20.11,-4.44,-27.50,3,49,32,30.67,3.11,77.56,-29.00,33.71,0,22.72,24.72,30.83,31,18.28,2,12.10,1,56.17,39.11,53.06,1,65.00,20.11,24.60,20.44,4,0,0,3394,3394,14.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.53,2.17,2.39,65.00,0,21,-4.00,21,10.78,6.56,64.67,59.44,-4.44,1,35.52,29.59,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.62,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.61,0.00,16.61,35.90,2.11,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,7.00,30.20,14.90,-3.70,4.20,4.50,15.00,232.10,232.40,232.30,18.50,19.40,29.00
 06:16:00  24/07/2019,2.39,63.67,59.86,1,59.74,31,20.11,-4.44,-27.50,3,49,32,30.67,3.11,77.56,-29.00,33.71,0,22.72,24.72,30.83,31,18.28,2,12.10,1,56.17,39.11,53.06,1,65.00,20.11,24.60,20.44,4,0,0,3394,3394,14.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.53,2.17,2.39,65.00,0,21,-4.00,21,10.78,6.56,64.67,59.44,-4.44,1,35.52,29.59,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.62,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.61,0.00,16.61,35.90,2.11,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,7.00,30.20,14.90,-3.70,4.20,4.50,15.00,232.10,232.40,232.30,18.50,19.40,29.00
 06:18:00  24/07/2019,2.39,64.72,59.82,1,60.15,29,20.11,-2.72,-27.94,2,50,50,31.00,3.11,77.56,-29.00,33.71,0,21.94,24.72,30.83,29,18.28,2,18.40,1,57.33,39.11,51.06,1,65.00,20.11,32.60,20.17,4,0,0,3394,3394,13.96,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.97,2.83,2.39,65.00,0,29,-4.00,29,11.17,8.39,65.56,59.97,-2.78,1,35.52,30.85,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.68,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,7.00,30.20,14.90,-3.70,4.20,4.50,15.00,232.10,232.40,232.30,18.50,19.40,29.00
 06:20:00  24/07/2019,2.39,64.72,59.82,1,60.15,29,20.11,-2.72,-27.94,2,50,50,31.00,3.11,77.56,-29.00,33.71,0,21.94,24.72,30.83,29,18.28,2,18.40,1,57.33,39.11,51.06,1,65.00,20.11,32.60,20.17,4,0,0,3394,3394,13.96,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.97,2.83,2.39,65.00,0,29,-4.00,29,11.17,8.39,65.56,59.97,-2.78,1,35.52,30.85,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.68,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,7.00,30.20,14.90,-3.70,4.20,4.50,15.00,232.10,232.40,232.30,18.50,19.40,29.00
 06:22:00  24/07/2019,2.39,64.72,59.82,1,60.15,29,20.11,-2.72,-27.94,2,50,50,31.00,3.11,77.56,-29.00,33.71,0,21.94,24.72,30.83,29,18.28,2,18.40,1,57.33,39.11,51.06,1,65.00,20.11,32.60,20.17,4,0,0,3394,3394,13.96,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.97,2.83,2.39,65.00,0,29,-4.00,29,11.17,8.39,65.56,59.97,-2.78,1,35.52,30.85,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.68,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.40,30.20,11.00,-3.70,4.20,3.70,13.80,232.10,232.90,232.30,17.70,16.40,16.00
 06:24:00  24/07/2019,2.39,62.28,59.74,1,59.70,37,20.61,-2.72,-29.00,2,51,51,32.17,3.11,79.94,-29.00,33.71,0,22.44,24.72,30.83,37,18.28,2,19.60,1,57.33,38.78,49.89,1,65.00,20.61,27.60,20.17,4,0,0,3394,3394,13.43,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.38,2.28,2.39,65.00,0,42,-4.00,29,5.67,3.00,62.67,59.50,-2.78,1,35.52,31.01,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.52,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.40,30.20,11.00,-3.70,4.20,3.70,13.80,232.10,232.90,232.30,17.70,16.40,16.00
 06:26:00  24/07/2019,2.39,62.28,59.74,1,59.70,37,20.61,-2.72,-29.00,2,51,51,32.17,3.11,79.94,-29.00,33.71,0,22.44,24.72,30.83,37,18.28,2,19.60,1,57.33,38.78,49.89,1,65.00,20.61,27.60,20.17,4,0,0,3394,3394,13.43,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.38,2.28,2.39,65.00,0,42,-4.00,29,5.67,3.00,62.67,59.50,-2.78,1,35.52,31.01,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.52,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.40,30.20,11.00,-3.70,4.20,3.70,13.80,232.10,232.90,232.30,17.70,16.40,16.00
 06:28:00  24/07/2019,2.39,60.28,59.66,1,59.88,34,19.78,-3.72,-29.00,2,51,51,31.83,3.11,80.83,-29.00,33.71,0,22.44,24.72,30.83,34,18.00,2,16.90,1,55.94,38.78,49.61,1,65.00,19.83,31.40,20.17,4,0,0,3394,3394,13.43,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.28,2.39,65.00,0,45,-4.00,29,4.94,1.22,60.50,59.66,-3.67,1,35.52,29.99,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.52,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.40,30.20,11.00,-3.70,4.20,3.70,13.80,232.10,232.90,232.30,17.70,16.40,16.00
 06:30:00  24/07/2019,2.39,60.28,59.66,1,59.88,34,19.78,-3.72,-29.00,2,51,51,31.83,3.11,80.83,-29.00,33.71,0,22.44,24.72,30.83,34,18.00,2,16.90,1,55.94,38.78,49.61,1,65.00,19.83,31.40,20.17,4,0,0,3394,3394,13.43,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.28,2.39,65.00,0,45,-4.00,29,4.94,1.22,60.50,59.66,-3.67,1,35.52,29.99,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.52,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.40,30.20,11.00,-3.70,4.20,3.70,13.80,232.10,232.90,232.30,17.70,16.40,16.00
 06:32:00  24/07/2019,2.39,60.67,59.58,1,59.72,36,20.17,-4.39,-29.00,2,50,50,31.83,2.83,79.06,-29.00,33.71,0,22.44,24.72,30.83,36,18.00,2,14.00,1,55.33,38.78,49.61,1,65.00,20.17,30.30,20.17,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.28,2.39,65.00,0,42,-4.00,29,4.94,0.67,60.94,59.49,-4.39,1,35.52,29.41,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.46,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.40,30.20,11.00,-3.70,4.20,3.70,13.80,232.10,232.90,232.30,18.50,18.30,16.00
 06:34:00  24/07/2019,2.39,60.67,59.58,1,59.72,36,20.17,-4.39,-29.00,2,50,50,31.83,2.83,79.06,-29.00,33.71,0,22.44,24.72,30.83,36,18.00,2,14.00,1,55.33,38.78,49.61,1,65.00,20.17,30.30,20.17,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.28,2.39,65.00,0,42,-4.00,29,4.94,0.67,60.94,59.49,-4.39,1,35.52,29.41,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.46,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.40,30.20,11.00,-3.70,4.20,3.70,13.80,232.10,232.90,232.30,18.50,18.30,16.00
 06:36:00  24/07/2019,2.39,60.67,59.58,1,59.72,36,20.17,-4.39,-29.00,2,50,50,31.83,2.83,79.06,-29.00,33.71,0,22.44,24.72,30.83,36,18.00,2,14.00,1,55.33,38.78,49.61,1,65.00,20.17,30.30,20.17,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.28,2.39,65.00,0,42,-4.00,29,4.94,0.67,60.94,59.49,-4.39,1,35.52,29.41,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.46,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.78,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.40,30.20,11.00,-3.70,4.20,3.70,13.80,232.10,232.90,232.30,18.50,18.30,16.00
 06:38:00  24/07/2019,2.39,60.67,59.49,1,59.60,36,19.89,-4.39,-28.72,2,51,51,31.83,2.83,78.00,-29.00,33.71,0,22.44,24.72,30.83,36,18.00,2,16.40,1,55.33,38.78,49.61,1,65.00,19.89,30.30,20.17,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.28,2.39,65.00,0,39,-4.00,29,4.61,0.28,60.94,59.37,-4.39,1,35.52,29.52,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.59,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.40,30.20,11.00,-3.70,4.20,3.70,13.80,232.10,232.90,232.30,18.50,18.30,16.00
