CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 06:40:00  24/07/2019,2.39,60.67,59.49,1,59.60,36,19.89,-4.39,-28.72,2,51,51,31.83,2.83,78.00,-29.00,33.71,0,22.44,24.72,30.83,36,18.00,2,16.40,1,55.33,38.78,49.61,1,65.00,19.89,30.30,20.17,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.28,2.39,65.00,0,39,-4.00,29,4.61,0.28,60.94,59.37,-4.39,1,35.52,29.52,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.59,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.40,30.20,11.00,-3.70,4.20,3.70,13.80,232.10,232.90,232.30,18.50,18.30,16.00
 06:42:00  24/07/2019,2.39,60.67,59.37,1,59.35,35,19.89,-4.39,-29.17,2,51,51,32.17,2.83,78.00,-29.00,33.71,0,22.44,24.72,30.83,35,17.72,2,18.40,1,55.33,38.44,50.00,1,65.00,19.89,30.30,19.83,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.28,2.39,65.00,0,37,-4.00,29,7.33,3.17,60.94,59.11,-4.39,1,35.52,29.46,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.71,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.40,30.20,11.00,-3.70,4.20,3.70,11.20,232.10,232.90,232.30,18.50,15.70,16.00
 06:44:00  24/07/2019,2.39,60.67,59.37,1,59.35,35,19.89,-4.39,-29.17,2,51,51,32.17,2.83,78.00,-29.00,33.71,0,22.44,24.72,30.83,35,17.72,2,18.40,1,55.33,38.44,50.00,1,65.00,19.89,30.30,19.83,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.28,2.39,65.00,0,37,-4.00,29,7.33,3.17,60.94,59.11,-4.39,1,35.52,29.46,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.71,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.39,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.40,30.20,11.00,-3.70,4.20,3.70,11.20,232.10,232.90,232.30,18.50,15.70,16.00
 06:46:00  24/07/2019,2.39,63.17,59.25,1,59.10,35,19.89,-4.67,-29.17,2,48,50,32.17,2.83,78.00,-29.00,33.71,0,22.72,24.72,30.83,35,17.72,2,14.60,1,55.33,38.44,51.39,1,65.00,19.89,28.90,19.83,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.38,2.28,2.39,65.00,0,34,-4.00,29,10.06,5.44,64.00,58.88,-4.39,1,35.52,29.21,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.44,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.40,30.20,11.00,-3.70,4.20,3.70,11.20,232.10,232.90,232.30,18.50,15.70,16.00
 06:48:00  24/07/2019,2.39,63.17,59.25,1,59.10,35,19.89,-4.67,-29.17,2,48,50,32.17,2.83,78.00,-29.00,33.71,0,22.72,24.72,30.83,35,17.72,2,14.60,1,55.33,38.44,51.39,1,65.00,19.89,28.90,19.83,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.38,2.28,2.39,65.00,0,34,-4.00,29,10.06,5.44,64.00,58.88,-4.39,1,35.52,29.21,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.44,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.40,30.20,11.00,-3.70,4.20,3.70,11.20,232.10,232.90,232.30,18.50,15.70,16.00
 06:50:00  24/07/2019,2.39,65.33,59.16,1,59.19,35,19.89,-4.94,-30.33,1,42,50,33.22,2.83,77.50,-29.00,33.71,0,22.72,24.72,30.83,35,17.72,2,14.60,1,56.17,38.44,53.06,1,65.00,19.89,29.70,19.83,4,0,0,3394,3394,12.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.58,2.28,2.39,65.00,0,28,-4.00,28,11.61,6.67,66.33,58.94,-4.94,1,35.52,28.97,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.54,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.40,30.20,11.00,-3.70,4.20,3.70,11.20,232.10,232.90,232.30,18.50,15.70,16.00
 06:52:00  24/07/2019,2.39,65.33,59.16,1,59.19,35,19.89,-4.94,-30.33,1,42,50,33.22,2.83,77.50,-29.00,33.71,0,22.72,24.72,30.83,35,17.72,2,14.60,1,56.17,38.44,53.06,1,65.00,19.89,29.70,19.83,4,0,0,3394,3394,12.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.58,2.28,2.39,65.00,0,28,-4.00,28,11.61,6.67,66.33,58.94,-4.94,1,35.52,28.97,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.54,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.40,30.20,11.00,-3.70,4.20,3.70,10.70,231.40,232.90,232.30,18.50,15.70,15.10
 06:54:00  24/07/2019,2.39,65.33,59.16,1,59.19,35,19.89,-4.94,-30.33,1,42,50,33.22,2.83,77.50,-29.00,33.71,0,22.72,24.72,30.83,35,17.72,2,14.60,1,56.17,38.44,53.06,1,65.00,19.89,29.70,19.83,4,0,0,3394,3394,12.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.58,2.28,2.39,65.00,0,28,-4.00,28,11.61,6.67,66.33,58.94,-4.94,1,35.52,28.97,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.54,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.40,30.20,11.00,-3.70,4.20,3.70,10.70,231.40,232.90,232.30,18.50,15.70,15.10
 06:56:00  24/07/2019,2.39,65.61,59.07,1,59.12,36,19.89,-4.67,-28.00,2,41,32,31.17,3.17,82.78,-29.00,33.71,0,22.72,24.72,30.83,36,17.72,2,12.50,1,57.56,38.44,52.11,1,65.00,19.89,26.80,19.83,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.31,2.28,2.39,65.00,0,24,-4.00,24,10.22,5.61,66.33,58.87,-4.67,1,35.52,29.22,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.44,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.40,30.20,11.00,-3.70,4.20,3.70,10.70,231.40,232.90,232.30,18.50,15.70,15.10
 06:58:00  24/07/2019,2.39,65.61,59.07,1,59.12,36,19.89,-4.67,-28.00,2,41,32,31.17,3.17,82.78,-29.00,33.71,0,22.72,24.72,30.83,36,17.72,2,12.50,1,57.56,38.44,52.11,1,65.00,19.89,26.80,19.83,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.31,2.28,2.39,65.00,0,24,-4.00,24,10.22,5.61,66.33,58.87,-4.67,1,35.52,29.22,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.44,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.89,36.30,0,0.00,20.00,1,3.40,30.20,11.00,-3.70,4.20,3.70,10.70,231.40,232.90,232.30,18.50,15.70,15.10
 07:00:00  24/07/2019,2.39,64.61,58.98,1,59.27,31,19.17,-3.50,-30.17,2,40,50,33.17,3.17,76.11,-29.00,33.71,0,22.11,24.72,30.83,31,17.72,2,16.40,1,57.83,38.17,49.50,1,65.00,19.17,31.00,19.56,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.88,2.72,2.39,65.00,0,27,-4.00,27,10.56,7.11,65.44,59.04,-3.50,1,35.52,30.20,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.50,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,36.30,0,0.00,20.00,1,3.40,30.20,11.00,-3.70,4.20,3.70,10.70,231.40,232.90,232.30,18.50,15.70,15.10
 07:02:00  24/07/2019,2.39,64.61,58.98,1,59.27,31,19.17,-3.50,-30.17,2,40,50,33.17,3.17,76.11,-29.00,33.71,0,22.11,24.72,30.83,31,17.72,2,16.40,1,57.83,38.17,49.50,1,65.00,19.17,31.00,19.56,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.88,2.72,2.39,65.00,0,27,-4.00,27,10.56,7.11,65.44,59.04,-3.50,1,35.52,30.20,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.50,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.50,20.00,10.00,1,15.61,2.28,0.00,18.61,36.30,0,0.00,20.00,1,3.40,30.20,12.40,-3.70,5.50,3.70,10.70,231.40,232.90,232.30,24.90,16.90,14.00
 07:04:00  24/07/2019,2.39,62.72,58.90,1,58.79,36,19.89,-3.50,-28.00,2,41,32,31.39,3.17,83.56,-29.00,33.71,0,22.11,24.72,30.83,36,17.39,2,18.40,1,56.89,38.17,49.50,1,65.00,19.89,29.40,19.56,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.39,2.39,65.00,0,30,-4.00,29,5.44,1.67,63.17,58.55,-3.50,1,35.52,30.07,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.56,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.22,20.00,10.00,1,15.61,2.28,0.00,18.61,36.30,0,0.00,20.00,1,3.40,30.20,12.40,-3.70,5.50,3.70,10.70,231.40,232.90,232.30,24.90,16.90,14.00
 07:06:00  24/07/2019,2.39,62.72,58.90,1,58.79,36,19.89,-3.50,-28.00,2,41,32,31.39,3.17,83.56,-29.00,33.71,0,22.11,24.72,30.83,36,17.39,2,18.40,1,56.89,38.17,49.50,1,65.00,19.89,29.40,19.56,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.39,2.39,65.00,0,30,-4.00,29,5.44,1.67,63.17,58.55,-3.50,1,35.52,30.07,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.56,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.61,35.90,2.11,10.00,20.00,1,16.22,20.00,10.00,1,15.61,2.28,0.00,18.61,36.30,0,0.00,20.00,1,3.40,30.20,12.40,-3.70,5.50,3.70,10.70,231.40,232.90,232.30,24.90,16.90,14.00
 07:08:00  24/07/2019,2.39,60.39,58.81,1,58.79,35,19.28,-4.39,-30.11,2,41,50,33.17,3.17,78.50,-29.00,33.71,0,22.61,24.72,30.83,35,17.39,2,15.20,1,55.72,38.17,49.50,1,65.00,19.28,30.40,19.56,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.39,2.39,65.00,0,27,-4.00,27,4.83,0.50,60.56,58.55,-4.33,1,35.52,29.45,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.53,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.22,20.00,10.00,1,15.61,2.28,0.00,18.61,36.30,0,0.00,20.00,1,3.40,30.20,12.40,-3.70,5.50,3.70,10.70,231.40,232.90,232.30,24.90,16.90,14.00
 07:10:00  24/07/2019,2.39,60.39,58.81,1,58.79,35,19.28,-4.39,-30.11,2,41,50,33.17,3.17,78.50,-29.00,33.71,0,22.61,24.72,30.83,35,17.39,2,15.20,1,55.72,38.17,49.50,1,65.00,19.28,30.40,19.56,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.39,2.39,65.00,0,27,-4.00,27,4.83,0.50,60.56,58.55,-4.33,1,35.52,29.45,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.53,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.22,20.00,10.00,1,15.61,2.28,0.00,18.61,36.30,0,0.00,20.00,1,3.40,30.20,12.40,-3.70,5.50,3.70,10.70,231.40,232.90,232.30,24.90,16.90,14.00
 07:12:00  24/07/2019,2.39,60.39,58.81,1,58.79,35,19.28,-4.39,-30.11,2,41,50,33.17,3.17,78.50,-29.00,33.71,0,22.61,24.72,30.83,35,17.39,2,15.20,1,55.72,38.17,49.50,1,65.00,19.28,30.40,19.56,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.39,2.39,65.00,0,27,-4.00,27,4.83,0.50,60.56,58.55,-4.33,1,35.52,29.45,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.53,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.22,20.00,10.00,1,15.61,2.28,0.00,18.61,36.30,0,0.00,20.00,1,2.90,30.20,12.40,-3.70,5.50,3.70,11.50,230.90,232.40,232.30,25.80,16.00,14.00
 07:14:00  24/07/2019,2.39,59.28,58.71,1,58.62,37,19.28,-4.39,-28.39,2,39,32,31.56,3.17,82.06,-29.00,33.71,0,22.61,24.72,30.83,37,17.39,2,12.40,1,55.06,38.17,49.50,1,65.00,19.28,27.10,19.56,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.38,2.39,2.39,65.00,0,24,-4.00,24,3.72,-0.78,59.33,58.37,-4.33,1,35.52,29.37,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.53,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.22,20.00,10.00,1,15.61,2.28,0.00,18.61,36.30,0,0.00,20.00,1,2.90,30.20,12.40,-3.70,5.50,3.70,11.50,230.90,232.40,232.30,25.80,16.00,14.00
 07:16:00  24/07/2019,2.39,59.28,58.71,1,58.62,37,19.28,-4.39,-28.39,2,39,32,31.56,3.17,82.06,-29.00,33.71,0,22.61,24.72,30.83,37,17.39,2,12.40,1,55.06,38.17,49.50,1,65.00,19.28,27.10,19.56,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.38,2.39,2.39,65.00,0,24,-4.00,24,3.72,-0.78,59.33,58.37,-4.33,1,35.52,29.37,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.53,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.22,20.00,10.00,1,15.61,2.28,0.00,18.61,36.30,0,0.00,20.00,1,2.90,30.20,12.40,-3.70,5.50,3.70,11.50,230.90,232.40,232.30,25.80,16.00,14.00
 07:18:00  24/07/2019,2.39,58.33,58.57,1,58.90,32,18.89,-3.83,-29.94,2,41,50,33.00,3.17,77.61,-29.00,33.71,0,22.28,24.72,30.83,32,17.11,2,15.30,1,54.44,38.17,49.83,1,65.00,18.89,29.80,19.22,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.39,2.39,65.00,0,25,-4.00,25,5.56,1.89,58.44,58.66,-3.83,1,35.52,29.92,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.59,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.22,20.00,10.00,1,15.61,2.28,0.00,18.61,36.30,0,0.00,20.00,1,2.90,30.20,12.40,-3.70,5.50,3.70,11.50,230.90,232.40,232.30,25.80,16.00,14.00
 07:20:00  24/07/2019,2.39,58.33,58.57,1,58.90,32,18.89,-3.83,-29.94,2,41,50,33.00,3.17,77.61,-29.00,33.71,0,22.28,24.72,30.83,32,17.11,2,15.30,1,54.44,38.17,49.83,1,65.00,18.89,29.80,19.22,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.39,2.39,65.00,0,25,-4.00,25,5.56,1.89,58.44,58.66,-3.83,1,35.52,29.92,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.11,35.59,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.00,0.00,16.28,35.90,2.11,10.00,20.00,1,16.22,20.00,10.00,1,15.61,2.28,0.00,18.61,36.30,0,0.00,20.00,1,2.90,30.20,12.40,-3.70,5.50,3.70,11.50,230.90,232.40,232.30,25.80,16.00,14.00
 07:22:00  24/07/2019,2.39,60.00,58.52,1,58.55,35,19.39,-3.83,-28.33,2,39,32,31.61,3.17,82.06,-29.00,33.71,0,22.28,24.72,30.83,35,17.11,2,17.40,1,54.44,38.17,50.33,1,65.00,19.39,29.30,19.22,4,0,0,3394,3394,13.79,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.54,2.39,2.39,65.00,0,26,-4.00,26,8.89,5.22,60.50,58.32,-3.83,1,35.52,29.95,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.66,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,2.90,30.20,10.80,-3.70,3.90,3.70,12.60,231.80,232.40,232.30,18.30,16.00,15.00
 07:24:00  24/07/2019,2.39,60.00,58.52,1,58.55,35,19.39,-3.83,-28.33,2,39,32,31.61,3.17,82.06,-29.00,33.71,0,22.28,24.72,30.83,35,17.11,2,17.40,1,54.44,38.17,50.33,1,65.00,19.39,29.30,19.22,4,0,0,3394,3394,13.79,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.54,2.39,2.39,65.00,0,26,-4.00,26,8.89,5.22,60.50,58.32,-3.83,1,35.52,29.95,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.66,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,2.90,30.20,10.80,-3.70,3.90,3.70,12.60,231.80,232.40,232.30,18.30,16.00,15.00
 07:26:00  24/07/2019,2.39,61.78,58.52,1,58.50,37,19.39,-3.83,-29.83,2,42,50,32.83,3.17,77.89,-29.00,33.71,0,22.67,24.72,30.83,37,17.11,2,14.20,1,54.78,38.17,52.67,1,65.00,19.39,28.40,19.22,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.39,2.39,65.00,0,26,-4.00,26,10.44,6.56,62.56,58.22,-3.83,1,35.52,29.79,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.49,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,2.90,30.20,10.80,-3.70,3.90,3.70,12.60,231.80,232.40,232.30,18.30,16.00,15.00
 07:28:00  24/07/2019,2.39,61.78,58.52,1,58.50,37,19.39,-3.83,-29.83,2,42,50,32.83,3.17,77.89,-29.00,33.71,0,22.67,24.72,30.83,37,17.11,2,14.20,1,54.78,38.17,52.67,1,65.00,19.39,28.40,19.22,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.39,2.39,65.00,0,26,-4.00,26,10.44,6.56,62.56,58.22,-3.83,1,35.52,29.79,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.49,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,2.90,30.20,10.80,-3.70,3.90,3.70,12.60,231.80,232.40,232.30,18.30,16.00,15.00
 07:30:00  24/07/2019,2.39,61.78,58.52,1,58.50,37,19.39,-3.83,-29.83,2,42,50,32.83,3.17,77.89,-29.00,33.71,0,22.67,24.72,30.83,37,17.11,2,14.20,1,54.78,38.17,52.67,1,65.00,19.39,28.40,19.22,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.39,2.39,65.00,0,26,-4.00,26,10.44,6.56,62.56,58.22,-3.83,1,35.52,29.79,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.49,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,2.90,30.20,10.80,-3.70,3.90,3.70,12.60,231.80,232.40,232.30,18.30,16.00,15.00
 07:32:00  24/07/2019,2.39,63.61,58.52,1,58.36,36,19.06,-4.17,-28.22,2,39,32,31.33,3.17,81.28,-29.00,33.71,0,22.67,24.72,30.83,36,17.11,2,14.20,1,55.22,38.17,55.83,1,65.00,19.06,27.30,19.22,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.55,2.39,2.39,65.00,0,25,-4.00,25,11.22,7.06,64.33,58.12,-4.17,1,35.52,29.62,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.59,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,5.60,30.20,13.40,-3.70,3.90,3.70,12.60,231.80,232.40,232.30,17.60,17.20,24.70
 07:34:00  24/07/2019,2.39,63.61,58.52,1,58.36,36,19.06,-4.17,-28.22,2,39,32,31.33,3.17,81.28,-29.00,33.71,0,22.67,24.72,30.83,36,17.11,2,14.20,1,55.22,38.17,55.83,1,65.00,19.06,27.30,19.22,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.55,2.39,2.39,65.00,0,25,-4.00,25,11.22,7.06,64.33,58.12,-4.17,1,35.52,29.62,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.59,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,5.60,30.20,13.40,-3.70,3.90,3.70,12.60,231.80,232.40,232.30,17.60,17.20,24.70
 07:36:00  24/07/2019,2.39,63.94,58.52,1,58.62,35,19.06,-3.78,-30.00,2,41,50,33.06,3.17,77.39,-29.00,33.71,0,22.33,24.72,30.83,35,17.11,2,16.10,1,54.56,38.17,60.94,1,65.00,19.06,29.50,19.22,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.67,2.39,2.39,65.00,0,27,-4.00,27,11.78,8.00,64.94,58.41,-3.78,1,35.52,29.95,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.71,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,5.60,30.20,13.40,-3.70,3.90,3.70,12.60,231.80,232.40,232.30,17.60,17.20,24.70
 07:38:00  24/07/2019,2.39,63.94,58.52,1,58.62,35,19.06,-3.78,-30.00,2,41,50,33.06,3.17,77.39,-29.00,33.71,0,22.33,24.72,30.83,35,17.11,2,16.10,1,54.56,38.17,60.94,1,65.00,19.06,29.50,19.22,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.67,2.39,2.39,65.00,0,27,-4.00,27,11.78,8.00,64.94,58.41,-3.78,1,35.52,29.95,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.71,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,5.60,30.20,13.40,-3.70,3.90,3.70,12.60,231.80,232.40,232.30,17.60,17.20,24.70
 07:40:00  24/07/2019,2.39,62.39,58.49,1,58.54,36,19.06,-3.78,-28.17,2,40,32,31.39,3.17,81.67,-29.00,33.71,0,22.33,24.72,30.83,36,17.11,2,17.50,1,52.61,38.17,63.11,1,65.00,19.06,30.50,19.22,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.39,2.39,65.00,0,28,-4.00,28,6.22,2.22,63.28,58.35,-3.78,1,35.52,29.90,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.71,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,5.60,30.20,13.40,-3.70,3.90,3.70,12.60,231.80,232.40,232.30,17.60,17.20,24.70
 07:42:00  24/07/2019,2.39,62.39,58.49,1,58.54,36,19.06,-3.78,-28.17,2,40,32,31.39,3.17,81.67,-29.00,33.71,0,22.33,24.72,30.83,36,17.11,2,17.50,1,52.61,38.17,63.11,1,65.00,19.06,30.50,19.22,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.39,2.39,65.00,0,28,-4.00,28,6.22,2.22,63.28,58.35,-3.78,1,35.52,29.90,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.71,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,5.60,30.20,19.20,-3.70,5.10,3.70,11.30,231.20,231.80,232.30,23.10,18.00,23.80
 07:44:00  24/07/2019,2.39,60.00,58.54,1,58.54,39,19.39,-4.06,-30.00,2,41,50,33.00,3.17,77.28,-29.00,33.71,0,22.78,24.72,30.83,39,17.11,2,15.00,1,52.17,38.17,61.56,1,65.00,19.39,29.90,19.22,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.39,2.39,65.00,0,27,-4.00,27,4.72,0.72,60.33,58.35,-3.78,1,35.52,29.71,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.47,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,5.60,30.20,19.20,-3.70,5.10,3.70,11.30,231.20,231.80,232.30,23.10,18.00,23.80
 07:46:00  24/07/2019,2.39,60.00,58.54,1,58.54,39,19.39,-4.06,-30.00,2,41,50,33.00,3.17,77.28,-29.00,33.71,0,22.78,24.72,30.83,39,17.11,2,15.00,1,52.17,38.17,61.56,1,65.00,19.39,29.90,19.22,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.39,2.39,65.00,0,27,-4.00,27,4.72,0.72,60.33,58.35,-3.78,1,35.52,29.71,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.47,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,5.60,30.20,19.20,-3.70,5.10,3.70,11.30,231.20,231.80,232.30,23.10,18.00,23.80
 07:48:00  24/07/2019,2.39,60.00,58.54,1,58.54,39,19.39,-4.06,-30.00,2,41,50,33.00,3.17,77.28,-29.00,33.71,0,22.78,24.72,30.83,39,17.11,2,15.00,1,52.17,38.17,61.56,1,65.00,19.39,29.90,19.22,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.39,2.39,65.00,0,27,-4.00,27,4.72,0.72,60.33,58.35,-3.78,1,35.52,29.71,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.47,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,5.60,30.20,19.20,-3.70,5.10,3.70,11.30,231.20,231.80,232.30,23.10,18.00,23.80
 07:50:00  24/07/2019,2.39,58.72,58.54,1,58.48,37,19.11,-4.44,-28.28,2,39,32,31.33,3.17,80.44,-29.00,33.71,0,22.78,25.00,30.83,37,17.11,2,12.60,1,52.17,38.17,60.06,1,65.00,19.11,27.70,19.22,4,0,0,3394,3394,13.83,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.42,2.39,2.39,65.00,0,24,-4.00,24,3.78,-0.72,58.83,58.20,-4.44,1,35.52,29.39,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.54,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,5.60,30.20,19.20,-3.70,5.10,3.70,11.30,231.20,231.80,232.30,23.10,18.00,23.80
 07:52:00  24/07/2019,2.39,58.72,58.54,1,58.48,37,19.11,-4.44,-28.28,2,39,32,31.33,3.17,80.44,-29.00,33.71,0,22.78,25.00,30.83,37,17.11,2,12.60,1,52.17,38.17,60.06,1,65.00,19.11,27.70,19.22,4,0,0,3394,3394,13.83,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.42,2.39,2.39,65.00,0,24,-4.00,24,3.78,-0.72,58.83,58.20,-4.44,1,35.52,29.39,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.54,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,5.60,30.20,14.10,-3.70,5.10,3.70,16.90,231.20,231.80,232.30,22.20,17.00,23.80
 07:54:00  24/07/2019,2.39,58.22,58.57,1,58.51,35,19.11,-3.89,-29.33,2,43,50,32.44,3.17,76.78,-29.00,33.71,0,22.39,25.00,30.83,35,17.11,2,15.00,1,51.44,38.17,59.06,1,65.00,19.11,27.70,19.22,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.72,2.39,2.39,65.00,0,25,-4.00,25,5.28,1.56,58.17,58.24,-3.94,1,35.52,29.86,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.65,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,5.60,30.20,14.10,-3.70,5.10,3.70,16.90,231.20,231.80,232.30,22.20,17.00,23.80
 07:56:00  24/07/2019,2.39,58.22,58.57,1,58.51,35,19.11,-3.89,-29.33,2,43,50,32.44,3.17,76.78,-29.00,33.71,0,22.39,25.00,30.83,35,17.11,2,15.00,1,51.44,38.17,59.06,1,65.00,19.11,27.70,19.22,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.72,2.39,2.39,65.00,0,25,-4.00,25,5.28,1.56,58.17,58.24,-3.94,1,35.52,29.86,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.65,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,5.60,30.20,14.10,-3.70,5.10,3.70,16.90,231.20,231.80,232.30,22.20,17.00,23.80
 07:58:00  24/07/2019,2.39,60.22,58.61,1,58.67,35,19.11,-3.89,-28.50,2,38,32,31.78,3.17,81.06,-29.00,33.71,0,22.39,25.00,30.83,35,17.11,2,16.70,1,51.94,38.17,58.28,1,65.00,19.11,29.60,19.22,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.39,2.39,65.00,0,26,-4.00,26,8.44,4.72,60.44,58.45,-3.94,1,35.52,29.99,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.61,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,5.60,30.20,14.10,-3.70,5.10,3.70,16.90,231.20,231.80,232.30,22.20,17.00,23.80
 08:00:00  24/07/2019,2.39,60.22,58.61,1,58.67,35,19.11,-3.89,-28.50,2,38,32,31.78,3.17,81.06,-29.00,33.71,0,22.39,25.00,30.83,35,17.11,2,16.70,1,51.94,38.17,58.28,1,65.00,19.11,29.60,19.22,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.39,2.39,65.00,0,26,-4.00,26,8.44,4.72,60.44,58.45,-3.94,1,35.52,29.99,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.61,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,5.60,30.20,14.10,-3.70,5.10,3.70,16.90,231.20,231.80,232.30,22.20,17.00,23.80
 08:02:00  24/07/2019,2.39,60.22,58.61,1,58.67,35,19.11,-3.89,-28.50,2,38,32,31.78,3.17,81.06,-29.00,33.71,0,22.39,25.00,30.83,35,17.11,2,16.70,1,51.94,38.17,58.28,1,65.00,19.11,29.60,19.22,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.39,2.39,65.00,0,26,-4.00,26,8.44,4.72,60.44,58.45,-3.94,1,35.52,29.99,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.61,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,4.20,30.20,14.10,-3.70,6.10,3.70,16.90,231.90,233.00,232.80,27.00,16.10,19.30
 08:04:00  24/07/2019,2.39,62.06,58.65,1,58.55,36,19.39,-3.89,-27.56,2,49,32,30.72,3.17,78.39,-29.00,33.71,0,22.67,25.00,30.83,36,17.11,2,14.60,1,53.39,39.67,58.00,1,65.00,19.39,29.60,19.22,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.39,2.39,65.00,0,27,-4.00,27,9.39,5.39,62.39,58.35,-3.94,1,35.52,29.77,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.55,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,4.20,30.20,14.10,-3.70,6.10,3.70,16.90,231.90,233.00,232.80,27.00,16.10,19.30
 08:06:00  24/07/2019,2.39,62.06,58.65,1,58.55,36,19.39,-3.89,-27.56,2,49,32,30.72,3.17,78.39,-29.00,33.71,0,22.67,25.00,30.83,36,17.11,2,14.60,1,53.39,39.67,58.00,1,65.00,19.39,29.60,19.22,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.39,2.39,65.00,0,27,-4.00,27,9.39,5.39,62.39,58.35,-3.94,1,35.52,29.77,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.55,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,4.20,30.20,14.10,-3.70,6.10,3.70,16.90,231.90,233.00,232.80,27.00,16.10,19.30
 08:08:00  24/07/2019,2.39,62.89,58.69,1,58.66,37,19.39,-3.89,-29.28,2,35,32,32.44,3.17,80.28,-29.00,33.71,0,22.67,25.00,30.83,37,17.11,2,13.90,1,56.67,56.00,58.00,1,65.00,19.39,28.20,19.22,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.39,2.39,65.00,0,26,-4.00,26,9.67,5.72,63.44,58.42,-3.94,1,35.52,29.77,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.55,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,4.20,30.20,14.10,-3.70,6.10,3.70,16.90,231.90,233.00,232.80,27.00,16.10,19.30
 08:10:00  24/07/2019,2.39,62.89,58.69,1,58.66,37,19.39,-3.89,-29.28,2,35,32,32.44,3.17,80.28,-29.00,33.71,0,22.67,25.00,30.83,37,17.11,2,13.90,1,56.67,56.00,58.00,1,65.00,19.39,28.20,19.22,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.39,2.39,65.00,0,26,-4.00,26,9.67,5.72,63.44,58.42,-3.94,1,35.52,29.77,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.55,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,4.20,30.20,14.10,-3.70,6.10,3.70,16.90,231.90,233.00,232.80,27.00,16.10,19.30
 08:12:00  24/07/2019,2.39,62.89,58.74,1,58.75,36,19.39,-3.89,-27.83,2,38,32,31.06,3.17,80.83,-29.00,33.71,0,22.67,25.00,30.83,36,17.44,2,14.80,1,59.50,57.72,54.94,1,65.00,19.39,28.20,19.22,4,0,0,3394,3394,14.06,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.39,2.39,65.00,0,26,-4.00,26,9.00,4.89,64.00,58.52,-3.94,1,35.52,29.77,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.65,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,6.10,30.20,20.50,-5.60,8.30,6.20,15.00,231.90,233.50,232.80,37.10,27.40,27.40
 08:14:00  24/07/2019,2.39,62.89,58.74,1,58.75,36,19.39,-3.89,-27.83,2,38,32,31.06,3.17,80.83,-29.00,33.71,0,22.67,25.00,30.83,36,17.44,2,14.80,1,59.50,57.72,54.94,1,65.00,19.39,28.20,19.22,4,0,0,3394,3394,14.06,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.39,2.39,65.00,0,26,-4.00,26,9.00,4.89,64.00,58.52,-3.94,1,35.52,29.77,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.65,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,6.10,30.20,20.50,-5.60,8.30,6.20,15.00,231.90,233.50,232.80,37.10,27.40,27.40
 08:16:00  24/07/2019,2.39,61.06,58.81,1,58.88,36,19.39,-2.89,-30.61,1,36,50,33.72,3.17,76.78,-29.00,33.71,0,22.28,25.00,30.83,36,17.44,2,17.80,1,57.50,57.72,50.50,1,65.00,19.39,31.50,19.22,4,0,0,3394,3394,12.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.77,2.39,2.39,65.00,0,32,-4.00,29,5.17,2.17,61.89,58.69,-2.94,1,35.52,30.71,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.80,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.61,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,6.10,30.20,20.50,-5.60,8.30,6.20,15.00,231.90,233.50,232.80,37.10,27.40,27.40
 08:18:00  24/07/2019,2.39,61.06,58.81,1,58.88,36,19.39,-2.89,-30.61,1,36,50,33.72,3.17,76.78,-29.00,33.71,0,22.28,25.00,30.83,36,17.44,2,17.80,1,57.50,57.72,50.50,1,65.00,19.39,31.50,19.22,4,0,0,3394,3394,12.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.77,2.39,2.39,65.00,0,32,-4.00,29,5.17,2.17,61.89,58.69,-2.94,1,35.52,30.71,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.80,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.61,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,6.10,30.20,20.50,-5.60,8.30,6.20,15.00,231.90,233.50,232.80,37.10,27.40,27.40
 08:20:00  24/07/2019,2.39,61.06,58.81,1,58.88,36,19.39,-2.89,-30.61,1,36,50,33.72,3.17,76.78,-29.00,33.71,0,22.28,25.00,30.83,36,17.44,2,17.80,1,57.50,57.72,50.50,1,65.00,19.39,31.50,19.22,4,0,0,3394,3394,12.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.77,2.39,2.39,65.00,0,32,-4.00,29,5.17,2.17,61.89,58.69,-2.94,1,35.52,30.71,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.80,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.61,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,6.10,30.20,20.50,-5.60,8.30,6.20,15.00,231.90,233.50,232.80,37.10,27.40,27.40
 08:22:00  24/07/2019,2.39,56.94,58.84,1,58.77,38,19.39,-2.50,-28.11,2,40,32,31.50,3.17,82.39,-29.00,33.71,0,22.28,25.00,30.83,38,17.44,2,19.40,1,50.44,58.00,51.22,1,65.00,19.39,31.50,19.22,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.39,2.39,65.00,0,43,-4.00,29,2.94,0.44,57.50,58.57,-2.50,1,35.52,31.07,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.67,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.61,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,6.10,30.20,19.30,-5.60,8.30,4.90,19.90,232.80,234.00,234.30,37.10,22.00,27.40
 08:24:00  24/07/2019,2.39,56.94,58.84,1,58.77,38,19.39,-2.50,-28.11,2,40,32,31.50,3.17,82.39,-29.00,33.71,0,22.28,25.00,30.83,38,17.44,2,19.40,1,50.44,58.00,51.22,1,65.00,19.39,31.50,19.22,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.39,2.39,65.00,0,43,-4.00,29,2.94,0.44,57.50,58.57,-2.50,1,35.52,31.07,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.67,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.61,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,6.10,30.20,19.30,-5.60,8.30,4.90,19.90,232.80,234.00,234.30,37.10,22.00,27.40
 08:26:00  24/07/2019,2.39,56.00,58.84,1,58.84,38,19.39,-2.78,-27.61,2,50,32,30.89,3.17,80.44,-29.00,33.71,0,22.56,25.00,30.83,38,17.44,2,19.40,1,53.22,58.00,50.67,1,65.00,19.39,31.50,19.22,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.49,2.39,2.39,65.00,0,50,-4.00,29,2.94,-0.11,55.89,58.63,-2.78,1,35.52,30.80,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.61,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.61,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,6.10,30.20,19.30,-5.60,8.30,4.90,19.90,232.80,234.00,234.30,37.10,22.00,27.40
 08:28:00  24/07/2019,2.39,56.00,58.84,1,58.84,38,19.39,-2.78,-27.61,2,50,32,30.89,3.17,80.44,-29.00,33.71,0,22.56,25.00,30.83,38,17.44,2,19.40,1,53.22,58.00,50.67,1,65.00,19.39,31.50,19.22,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.49,2.39,2.39,65.00,0,50,-4.00,29,2.94,-0.11,55.89,58.63,-2.78,1,35.52,30.80,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.61,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.61,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,6.10,30.20,19.30,-5.60,8.30,4.90,19.90,232.80,234.00,234.30,37.10,22.00,27.40
 08:30:00  24/07/2019,2.39,56.00,58.84,1,58.84,39,19.39,-2.78,-29.06,2,37,32,32.17,3.17,81.39,-29.00,33.71,0,22.56,25.00,30.83,39,17.44,2,16.90,1,53.50,58.00,50.67,1,65.00,19.39,31.50,19.22,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.38,2.39,2.39,65.00,0,50,-4.00,29,2.94,-0.11,55.89,58.63,-2.78,1,35.52,30.62,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.52,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,6.10,30.20,19.30,-5.60,8.30,4.90,19.90,232.80,234.00,234.30,37.10,22.00,27.40
 08:32:00  24/07/2019,2.39,56.00,58.84,1,58.84,39,19.39,-2.78,-29.06,2,37,32,32.17,3.17,81.39,-29.00,33.71,0,22.56,25.00,30.83,39,17.44,2,16.90,1,53.50,58.00,50.67,1,65.00,19.39,31.50,19.22,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.38,2.39,2.39,65.00,0,50,-4.00,29,2.94,-0.11,55.89,58.63,-2.78,1,35.52,30.62,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.52,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,4.20,30.20,18.40,-5.60,9.30,4.90,19.90,232.80,234.00,234.30,40.80,22.00,19.70
 08:34:00  24/07/2019,2.39,55.72,58.88,1,58.97,39,19.39,-2.78,-27.39,3,49,32,30.56,3.17,80.50,-29.00,33.71,0,22.56,25.00,30.83,39,17.44,2,15.90,1,53.50,58.00,50.94,1,65.00,19.39,31.50,19.22,4,0,0,3394,3394,14.23,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.39,2.39,65.00,0,50,-4.00,29,2.39,-0.44,55.61,58.80,-2.78,1,35.52,30.78,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.61,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,4.20,30.20,18.40,-5.60,9.30,4.90,19.90,232.80,234.00,234.30,40.80,22.00,19.70
 08:36:00  24/07/2019,2.39,55.72,58.88,1,58.97,39,19.39,-2.78,-27.39,3,49,32,30.56,3.17,80.50,-29.00,33.71,0,22.56,25.00,30.83,39,17.44,2,15.90,1,53.50,58.00,50.94,1,65.00,19.39,31.50,19.22,4,0,0,3394,3394,14.23,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.39,2.39,65.00,0,50,-4.00,29,2.39,-0.44,55.61,58.80,-2.78,1,35.52,30.78,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.61,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,4.20,30.20,18.40,-5.60,9.30,4.90,19.90,232.80,234.00,234.30,40.80,22.00,19.70
 08:38:00  24/07/2019,2.39,63.06,58.88,1,59.19,37,19.39,-4.89,-29.44,2,36,32,32.61,3.17,80.50,-29.00,33.71,0,21.56,24.61,30.83,37,17.44,2,27.20,1,53.50,58.00,51.22,1,65.00,19.39,39.70,19.22,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.16,3.06,2.39,65.00,0,42,-4.00,50,6.28,1.50,62.56,59.25,-4.83,1,35.52,29.01,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.73,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.89,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,4.20,30.20,18.40,-5.60,9.30,4.90,19.90,232.80,234.00,234.30,40.80,22.00,19.70
 08:40:00  24/07/2019,2.39,63.06,58.88,1,59.19,37,19.39,-4.89,-29.44,2,36,32,32.61,3.17,80.50,-29.00,33.71,0,21.56,24.61,30.83,37,17.44,2,27.20,1,53.50,58.00,51.22,1,65.00,19.39,39.70,19.22,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.16,3.06,2.39,65.00,0,42,-4.00,50,6.28,1.50,62.56,59.25,-4.83,1,35.52,29.01,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.73,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.61,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,4.20,30.20,18.40,-5.60,9.30,4.90,19.90,232.80,234.00,234.30,40.80,22.00,19.70
