CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 08:42:00  24/07/2019,2.39,63.06,58.88,1,59.19,37,19.39,-4.89,-29.44,2,36,32,32.61,3.17,80.50,-29.00,33.71,0,21.56,24.61,30.83,37,17.44,2,27.20,1,53.50,58.00,51.22,1,65.00,19.39,39.70,19.22,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.16,3.06,2.39,65.00,0,42,-4.00,50,6.28,1.50,62.56,59.25,-4.83,1,35.52,29.01,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,2.39,35.73,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,13.72,0.00,16.28,35.90,2.39,10.00,20.00,1,15.61,20.00,10.00,1,15.61,2.28,0.00,18.28,36.30,0,0.00,20.00,1,4.20,30.20,18.40,-5.60,9.30,4.90,19.10,232.80,234.70,234.30,41.50,22.00,20.20
 08:44:00  24/07/2019,2.39,64.67,58.88,1,57.70,53,20.33,-3.67,-27.83,2,45,32,31.06,3.17,77.33,-29.00,33.71,0,23.17,24.61,30.83,53,17.44,2,13.50,1,53.17,58.00,63.67,1,65.00,20.28,25.60,19.50,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.64,1.44,2.39,65.00,0,35,-4.00,29,5.89,2.28,66.11,57.47,-3.67,1,35.52,30.05,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.44,34.76,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.61,0.00,16.28,35.20,1.39,10.00,20.00,1,16.78,20.00,10.00,1,15.61,1.39,0.00,18.28,35.30,0,0.00,20.00,1,4.20,30.20,18.40,-5.60,9.30,4.90,19.10,232.80,234.70,234.30,41.50,22.00,20.20
 08:46:00  24/07/2019,2.39,64.67,58.88,1,57.70,53,20.33,-3.67,-27.83,2,45,32,31.06,3.17,77.33,-29.00,33.71,0,23.17,24.61,30.83,53,17.44,2,13.50,1,53.17,58.00,63.67,1,65.00,20.28,25.60,19.50,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.64,1.44,2.39,65.00,0,35,-4.00,29,5.89,2.28,66.11,57.47,-3.67,1,35.52,30.05,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.44,34.76,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.61,0.00,16.28,35.20,1.39,10.00,20.00,1,16.78,20.00,10.00,1,15.61,1.39,0.00,18.28,35.30,0,0.00,20.00,1,4.20,30.20,18.40,-5.60,9.30,4.90,19.10,232.80,234.70,234.30,41.50,22.00,20.20
 08:48:00  24/07/2019,2.39,60.17,58.97,1,59.18,42,18.67,-3.22,-28.33,2,46,50,31.06,2.83,77.33,-29.00,33.71,0,21.56,24.33,30.83,42,17.44,2,15.20,1,51.56,58.00,61.17,1,65.00,18.72,32.30,19.50,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.90,2.72,2.39,65.00,0,38,-4.00,29,4.61,1.33,60.44,58.95,-3.33,1,35.52,30.43,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.72,35.04,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.61,0.00,16.28,35.20,1.72,10.00,20.00,1,16.78,20.00,10.00,1,15.61,1.72,0.00,18.28,35.30,0,0.00,20.00,1,4.20,30.20,18.40,-5.60,9.30,4.90,19.10,232.80,234.70,234.30,41.50,22.00,20.20
 08:50:00  24/07/2019,2.39,60.17,58.97,1,59.18,42,18.67,-3.22,-28.33,2,46,50,31.06,2.83,77.33,-29.00,33.71,0,21.56,24.33,30.83,42,17.44,2,15.20,1,51.56,58.00,61.17,1,65.00,18.72,32.30,19.50,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.90,2.72,2.39,65.00,0,38,-4.00,29,4.61,1.33,60.44,58.95,-3.33,1,35.52,30.43,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.72,35.04,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.61,0.00,16.28,35.20,1.72,10.00,20.00,1,16.78,20.00,10.00,1,15.61,1.72,0.00,18.28,35.30,0,0.00,20.00,1,4.20,30.20,18.40,-5.60,9.30,4.90,19.10,232.80,234.70,234.30,41.50,22.00,20.20
 08:52:00  24/07/2019,2.39,62.11,59.03,1,59.44,38,19.17,-4.28,-28.33,2,39,32,31.78,3.28,81.39,-29.00,33.71,0,20.83,23.94,30.83,38,17.44,2,29.00,1,48.50,57.72,58.89,1,65.00,19.11,40.20,19.50,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.24,3.17,2.39,65.00,0,44,-4.00,50,4.61,-0.06,62.83,59.55,-4.22,1,35.52,29.52,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.72,35.13,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.28,35.20,1.72,10.00,20.00,1,16.39,20.00,10.00,1,15.61,1.72,0.00,18.28,35.30,0,0.00,20.00,1,4.20,30.20,19.10,-5.60,9.30,4.90,18.50,231.70,233.80,233.70,42.90,22.00,20.20
 08:54:00  24/07/2019,2.39,62.11,59.03,1,59.44,38,19.17,-4.28,-28.33,2,39,32,31.78,3.28,81.39,-29.00,33.71,0,20.83,23.94,30.83,38,17.44,2,29.00,1,48.50,57.72,58.89,1,65.00,19.11,40.20,19.50,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.24,3.17,2.39,65.00,0,44,-4.00,50,4.61,-0.06,62.83,59.55,-4.22,1,35.52,29.52,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.72,35.13,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.28,35.20,1.72,10.00,20.00,1,16.39,20.00,10.00,1,15.61,1.72,0.00,18.28,35.30,0,0.00,20.00,1,4.20,30.20,19.10,-5.60,9.30,4.90,18.50,231.70,233.80,233.70,42.90,22.00,20.20
 08:56:00  24/07/2019,2.39,62.11,59.03,1,59.44,38,19.17,-4.28,-28.33,2,39,32,31.78,3.28,81.39,-29.00,33.71,0,20.83,23.94,30.83,38,17.44,2,29.00,1,48.50,57.72,58.89,1,65.00,19.11,40.20,19.50,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.24,3.17,2.39,65.00,0,44,-4.00,50,4.61,-0.06,62.83,59.55,-4.22,1,35.52,29.52,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.72,35.13,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,559.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.28,35.20,1.72,10.00,20.00,1,16.39,20.00,10.00,1,15.61,1.72,0.00,18.28,35.30,0,0.00,20.00,1,4.20,30.20,19.10,-5.60,9.30,4.90,18.50,231.70,233.80,233.70,42.90,22.00,20.20
 08:58:00  24/07/2019,2.39,63.56,59.07,1,57.94,50,20.11,-5.39,-29.28,2,44,50,32.39,3.28,75.11,-29.00,33.71,0,22.17,23.94,30.83,50,17.44,2,19.50,1,49.78,57.72,63.94,1,65.00,20.17,32.70,19.50,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.05,1.89,2.39,65.00,0,30,-4.00,29,5.17,-0.72,65.11,57.67,-6.00,1,35.52,28.78,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.72,35.18,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,558.70,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.28,35.20,1.72,10.00,20.00,1,16.39,20.00,10.00,1,15.61,1.72,0.00,18.28,35.30,0,0.00,20.00,1,4.20,30.20,19.10,-5.60,9.30,4.90,18.50,231.70,233.80,233.70,42.90,22.00,20.20
 09:00:00  24/07/2019,2.39,63.56,59.07,1,57.94,50,20.11,-5.39,-29.28,2,44,50,32.39,3.28,75.11,-29.00,33.71,0,22.17,23.94,30.83,50,17.44,2,19.50,1,49.78,57.72,63.94,1,65.00,20.17,32.70,19.50,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.05,1.89,2.39,65.00,0,30,-4.00,29,5.17,-0.72,65.11,57.67,-6.00,1,35.52,28.78,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.72,35.18,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,558.70,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.28,35.20,1.72,10.00,20.00,1,16.39,20.00,10.00,1,15.61,1.72,0.00,18.28,35.30,0,0.00,20.00,1,4.20,30.20,19.10,-5.60,9.30,4.90,18.50,231.70,233.80,233.70,42.90,22.00,20.20
 09:02:00  24/07/2019,2.39,60.44,59.03,1,59.33,46,19.28,-3.67,-29.28,2,33,32,32.11,2.72,79.50,-29.00,33.71,0,21.61,23.94,30.83,46,17.44,2,12.00,1,49.78,57.72,61.94,1,65.00,19.33,30.90,19.50,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.50,2.39,65.00,0,36,-4.00,29,5.17,1.39,60.78,59.13,-3.72,1,35.52,30.06,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.72,35.12,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,558.70,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.28,35.20,1.72,10.00,20.00,1,16.39,20.00,10.00,1,15.61,1.72,0.00,18.28,35.30,0,0.00,20.00,1,4.20,30.20,20.60,-5.60,11.10,4.90,18.50,231.70,234.30,234.40,48.50,22.00,21.10
 09:04:00  24/07/2019,2.39,60.44,59.03,1,59.33,46,19.28,-3.67,-29.28,2,33,32,32.11,2.72,79.50,-29.00,33.71,0,21.61,23.94,30.83,46,17.44,2,12.00,1,49.78,57.72,61.94,1,65.00,19.33,30.90,19.50,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.50,2.39,65.00,0,36,-4.00,29,5.17,1.39,60.78,59.13,-3.72,1,35.52,30.06,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,545.20,15.40,1.00,1.00,0,1.72,35.12,366.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,558.70,784,38,10.50,238,15.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.28,35.20,1.72,10.00,20.00,1,16.39,20.00,10.00,1,15.61,1.72,0.00,18.28,35.30,0,0.00,20.00,1,4.20,30.20,20.60,-5.60,11.10,4.90,18.50,231.70,234.30,234.40,48.50,22.00,21.10
 09:06:00  24/07/2019,2.39,59.28,59.03,1,60.73,40,19.56,-3.67,-27.39,3,47,32,30.67,3.28,79.94,-29.00,33.71,0,21.00,23.94,30.83,40,17.44,2,23.30,1,49.78,57.72,60.78,1,65.00,19.33,40.10,19.50,4,0,0,3394,3394,14.23,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.90,2.50,2.39,65.00,0,45,-4.00,50,5.89,2.50,59.06,60.78,-3.39,1,35.52,29.86,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,544.70,15.40,1.00,1.00,0,2.17,35.48,365.70,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,558.70,784,38,10.50,238,15.70,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.28,36.00,2.22,10.00,20.00,1,16.11,20.00,10.00,1,15.61,1.72,0.00,18.28,36.00,0,0.00,20.00,1,4.20,30.20,20.60,-5.60,11.10,4.90,18.50,231.70,234.30,234.40,48.50,22.00,21.10
 09:08:00  24/07/2019,2.39,59.28,59.03,1,60.73,40,19.56,-3.67,-27.39,3,47,32,30.67,3.28,79.94,-29.00,33.71,0,21.00,23.94,30.83,40,17.44,2,23.30,1,49.78,57.72,60.78,1,65.00,19.33,40.10,19.50,4,0,0,3394,3394,14.23,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.90,2.50,2.39,65.00,0,45,-4.00,50,5.89,2.50,59.06,60.78,-3.39,1,35.52,29.86,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,544.70,15.40,1.00,1.00,0,2.17,35.48,365.70,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,558.70,784,38,10.50,238,15.70,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.28,36.00,2.22,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.22,0.00,18.28,36.00,0,0.00,20.00,1,4.20,30.20,20.60,-5.60,11.10,4.90,18.50,231.70,234.30,234.40,48.50,22.00,21.10
 09:10:00  24/07/2019,2.39,59.28,59.03,1,60.73,40,19.56,-3.67,-27.39,3,47,32,30.67,3.28,79.94,-29.00,33.71,0,21.00,23.94,30.83,40,17.44,2,23.30,1,49.78,57.72,60.78,1,65.00,19.33,40.10,19.50,4,0,0,3394,3394,14.23,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.90,2.50,2.39,65.00,0,45,-4.00,50,5.89,2.50,59.06,60.78,-3.39,1,35.52,29.86,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,544.70,15.40,1.00,1.00,0,2.17,35.48,365.70,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,558.70,784,38,10.50,238,15.70,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,14.28,0.00,16.28,36.00,2.22,10.00,20.00,1,16.11,20.00,10.00,1,15.61,2.22,0.00,18.28,36.00,0,0.00,20.00,1,4.20,30.20,20.60,-5.60,11.10,4.90,18.50,231.70,234.30,234.40,48.50,22.00,21.10
 09:12:00  24/07/2019,2.39,64.50,59.11,1,57.36,52,20.56,-4.28,-29.50,2,35,32,32.72,3.28,76.06,-29.00,33.71,0,22.28,23.94,30.83,52,17.44,2,16.10,1,51.11,57.33,61.28,1,65.00,20.50,23.70,19.50,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.58,1.44,2.39,65.00,0,33,-4.00,29,4.67,0.50,65.06,57.13,-4.28,1,35.52,29.53,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,544.70,15.40,1.00,1.00,0,1.44,34.71,365.70,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,558.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,15.00,0.00,16.28,35.20,1.28,10.00,20.00,1,17.11,20.00,10.00,1,15.61,1.28,0.00,18.28,35.20,0,0.00,20.00,1,4.20,30.20,17.00,-5.60,8.00,4.90,18.50,231.70,233.20,233.10,36.30,20.60,20.40
 09:14:00  24/07/2019,2.39,64.50,59.11,1,57.36,52,20.56,-4.28,-29.50,2,35,32,32.72,3.28,76.06,-29.00,33.71,0,22.28,23.94,30.83,52,17.44,2,16.10,1,51.11,57.33,61.28,1,65.00,20.50,23.70,19.50,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.58,1.44,2.39,65.00,0,33,-4.00,29,4.67,0.50,65.06,57.13,-4.28,1,35.52,29.53,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,544.70,15.40,1.00,1.00,0,1.44,34.71,365.70,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,558.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,15.00,0.00,16.28,35.20,1.28,10.00,20.00,1,17.11,20.00,10.00,1,15.61,1.28,0.00,18.28,35.20,0,0.00,20.00,1,4.20,30.20,17.00,-5.60,8.00,4.90,18.50,231.70,233.20,233.10,36.30,20.60,20.40
 09:16:00  24/07/2019,2.39,62.44,59.11,1,59.37,47,19.06,-4.89,-28.78,2,37,32,31.50,2.72,78.00,-29.00,33.71,0,21.22,23.67,30.83,47,17.72,2,10.10,1,52.50,57.33,60.78,1,65.00,19.17,29.80,19.50,4,0,0,3394,3394,13.58,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.67,2.44,2.39,65.00,0,26,-4.00,26,5.78,0.89,62.50,59.12,-4.94,1,35.52,29.01,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,544.70,15.40,1.00,1.00,0,1.44,34.74,365.70,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,558.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,15.00,0.00,16.28,35.20,1.28,10.00,20.00,1,17.11,20.00,10.00,1,15.61,1.28,0.00,18.28,35.20,0,0.00,20.00,1,4.20,30.20,17.00,-5.60,8.00,4.90,18.50,231.70,233.20,233.10,36.30,20.60,20.40
 09:18:00  24/07/2019,2.39,62.44,59.11,1,59.37,47,19.06,-4.89,-28.78,2,37,32,31.50,2.72,78.00,-29.00,33.71,0,21.22,23.67,30.83,47,17.72,2,10.10,1,52.50,57.33,60.78,1,65.00,19.17,29.80,19.50,4,0,0,3394,3394,13.58,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.67,2.44,2.39,65.00,0,26,-4.00,26,5.78,0.89,62.50,59.12,-4.94,1,35.52,29.01,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,544.70,15.40,1.00,1.00,0,1.44,34.74,365.70,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,558.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,15.00,0.00,16.28,35.20,1.28,10.00,20.00,1,17.11,20.00,10.00,1,15.61,1.28,0.00,18.28,35.20,0,0.00,20.00,1,4.20,30.20,17.00,-5.60,8.00,4.90,18.50,231.70,233.20,233.10,36.30,20.60,20.40
 09:20:00  24/07/2019,2.39,56.61,59.22,1,59.11,40,19.44,-2.78,-29.17,2,44,50,32.17,3.00,75.22,-29.00,33.71,0,20.72,23.28,30.83,40,17.72,2,18.40,1,47.94,57.00,50.83,1,65.00,19.17,30.80,19.50,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.67,2.44,2.39,65.00,0,34,-4.00,29,4.56,1.72,61.33,58.91,-2.78,1,35.52,30.83,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,544.70,15.40,1.00,1.00,0,1.44,34.84,365.70,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,558.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,15.00,0.00,16.28,35.20,1.28,10.00,20.00,1,17.11,20.00,10.00,1,15.61,1.28,0.00,18.28,35.20,0,0.00,20.00,1,4.20,30.20,17.00,-5.60,8.00,4.90,18.50,231.70,233.20,233.10,36.30,20.60,20.40
 09:22:00  24/07/2019,2.39,56.61,59.22,1,59.11,40,19.44,-2.78,-29.17,2,44,50,32.17,3.00,75.22,-29.00,33.71,0,20.72,23.28,30.83,40,17.72,2,18.40,1,47.94,57.00,50.83,1,65.00,19.17,30.80,19.50,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.67,2.44,2.39,65.00,0,34,-4.00,29,4.56,1.72,61.33,58.91,-2.78,1,35.52,30.83,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,544.70,15.40,1.00,1.00,0,1.44,34.84,365.70,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,558.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,15.00,0.00,16.28,35.20,1.28,10.00,20.00,1,17.11,20.00,10.00,1,15.61,1.28,0.00,18.28,35.20,0,0.00,20.00,1,4.20,30.20,17.00,-5.60,8.00,4.90,18.50,230.70,232.40,232.40,36.30,21.30,20.40
 09:24:00  24/07/2019,2.39,56.61,59.22,1,59.11,40,19.44,-2.78,-29.17,2,44,50,32.17,3.00,75.22,-29.00,33.71,0,20.72,23.28,30.83,40,17.72,2,18.40,1,47.94,57.00,50.83,1,65.00,19.17,30.80,19.50,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.67,2.44,2.39,65.00,0,34,-4.00,29,4.56,1.72,61.33,58.91,-2.78,1,35.52,30.83,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,544.70,15.40,1.00,1.00,0,1.44,34.84,365.70,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,558.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,15.00,0.00,16.28,35.20,1.28,10.00,20.00,1,17.11,20.00,10.00,1,15.61,1.28,0.00,18.28,35.20,0,0.00,20.00,1,4.20,30.20,17.00,-5.60,8.00,4.90,18.50,230.70,232.40,232.40,36.30,21.30,20.40
 09:26:00  24/07/2019,2.39,56.11,59.31,1,59.22,40,19.44,-2.78,-29.17,2,36,32,32.17,3.00,81.17,-29.00,33.71,0,21.00,23.28,30.83,40,17.72,2,20.00,1,47.94,57.00,56.50,1,65.00,19.67,30.80,19.78,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.58,2.44,2.39,65.00,0,45,-4.00,29,2.39,-0.22,57.28,59.04,-2.78,1,35.52,31.00,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,544.70,15.40,1.00,1.00,0,1.44,34.90,365.70,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,558.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,15.00,0.00,16.72,35.20,1.61,10.00,20.00,1,16.78,20.00,10.00,1,15.61,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.20,30.20,17.00,-5.60,8.00,4.90,18.50,230.70,232.40,232.40,36.30,21.30,20.40
 09:28:00  24/07/2019,2.39,56.11,59.31,1,59.22,40,19.44,-2.78,-29.17,2,36,32,32.17,3.00,81.17,-29.00,33.71,0,21.00,23.28,30.83,40,17.72,2,20.00,1,47.94,57.00,56.50,1,65.00,19.67,30.80,19.78,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.58,2.44,2.39,65.00,0,45,-4.00,29,2.39,-0.22,57.28,59.04,-2.78,1,35.52,31.00,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,544.70,15.40,1.00,1.00,0,1.44,34.90,365.70,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,558.20,784,38,10.50,238,15.70,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,15.00,0.00,16.72,35.20,1.61,10.00,20.00,1,16.78,20.00,10.00,1,15.61,1.61,0.00,18.28,35.20,0,0.00,20.00,1,4.20,30.20,17.00,-5.60,8.00,4.90,18.50,230.70,232.40,232.40,36.30,21.30,20.40
 09:30:00  24/07/2019,2.39,55.83,59.40,1,59.42,40,19.78,-3.06,-28.33,2,40,32,31.56,3.00,81.17,-29.00,33.71,0,21.28,23.56,30.83,40,17.72,2,17.80,1,48.89,56.67,56.22,1,65.00,19.67,30.80,19.78,4,0,0,3394,3394,13.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.44,2.39,65.00,0,50,-4.00,29,2.39,-0.72,56.06,59.24,-2.78,1,35.52,30.60,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,544.70,15.40,1.00,1.00,0,1.44,35.00,365.70,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,557.60,784,38,10.50,238,15.70,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,15.00,0.00,16.72,35.20,1.61,10.00,20.00,1,16.78,20.00,10.00,1,15.61,1.61,0.00,18.61,35.20,0,0.00,20.00,1,4.20,30.20,17.00,-5.60,8.00,4.90,18.50,230.70,232.40,232.40,36.30,21.30,20.40
 09:32:00  24/07/2019,2.39,55.83,59.40,1,59.42,40,19.78,-3.06,-28.33,2,40,32,31.56,3.00,81.17,-29.00,33.71,0,21.28,23.56,30.83,40,17.72,2,17.80,1,48.89,56.67,56.22,1,65.00,19.67,30.80,19.78,4,0,0,3394,3394,13.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.41,2.44,2.39,65.00,0,50,-4.00,29,2.39,-0.72,56.06,59.24,-2.78,1,35.52,30.60,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,544.70,15.40,1.00,1.00,0,1.44,35.00,365.70,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,557.60,784,38,10.50,238,15.70,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,15.00,0.00,16.72,35.20,1.61,10.00,20.00,1,16.78,20.00,10.00,1,15.61,1.61,0.00,18.61,35.20,0,0.00,20.00,1,4.20,30.20,17.00,-5.60,8.00,4.90,18.50,230.70,232.40,231.70,36.30,22.00,20.40
 09:34:00  24/07/2019,2.39,56.56,59.49,1,59.51,38,19.78,-3.67,-28.33,2,45,32,31.28,3.00,78.83,-29.00,33.71,0,21.28,23.56,30.83,38,18.00,2,17.20,1,48.89,56.39,55.83,1,65.00,19.67,31.30,19.78,4,0,0,3394,3394,13.83,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.44,2.39,65.00,0,49,-4.00,29,2.39,-1.11,56.72,59.29,-3.67,1,35.52,30.03,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,544.20,15.40,1.00,1.00,0,1.72,35.08,365.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,557.60,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,15.00,0.00,16.72,35.20,1.61,10.00,20.00,1,16.78,20.00,10.00,1,15.61,1.61,0.00,18.61,35.20,0,0.00,20.00,1,4.20,30.20,17.00,-5.60,8.00,4.90,18.50,230.70,232.40,231.70,36.30,22.00,20.40
 09:36:00  24/07/2019,2.39,56.56,59.49,1,59.51,38,19.78,-3.67,-28.33,2,45,32,31.28,3.00,78.83,-29.00,33.71,0,21.28,23.56,30.83,38,18.00,2,17.20,1,48.89,56.39,55.83,1,65.00,19.67,31.30,19.78,4,0,0,3394,3394,13.83,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.44,2.39,65.00,0,49,-4.00,29,2.39,-1.11,56.72,59.29,-3.67,1,35.52,30.03,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,544.20,15.40,1.00,1.00,0,1.72,35.08,365.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,557.60,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,15.00,0.00,16.72,35.20,1.61,10.00,20.00,1,16.78,20.00,10.00,1,15.61,1.61,0.00,18.61,35.20,0,0.00,20.00,1,4.20,30.20,17.00,-5.60,8.00,4.90,18.50,230.70,232.40,231.70,36.30,22.00,20.40
 09:38:00  24/07/2019,2.39,56.56,59.49,1,59.51,38,19.78,-3.67,-28.33,2,45,32,31.28,3.00,78.83,-29.00,33.71,0,21.28,23.56,30.83,38,18.00,2,17.20,1,48.89,56.39,55.83,1,65.00,19.67,31.30,19.78,4,0,0,3394,3394,13.83,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.44,2.39,65.00,0,49,-4.00,29,2.39,-1.11,56.72,59.29,-3.67,1,35.52,30.03,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,544.20,15.40,1.00,1.00,0,1.72,35.08,365.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,557.60,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,15.00,0.00,16.72,35.20,1.61,10.00,20.00,1,16.78,20.00,10.00,1,15.61,1.61,0.00,18.61,35.20,0,0.00,20.00,1,4.20,30.20,17.00,-5.60,8.00,4.90,18.50,230.70,232.40,231.70,36.30,22.00,20.40
 09:40:00  24/07/2019,2.39,57.17,59.58,1,59.19,39,19.78,-3.67,-28.00,2,49,32,31.28,3.00,77.06,-29.00,33.71,0,21.28,23.56,30.83,39,18.00,2,17.20,1,48.22,56.39,55.56,1,65.00,20.00,28.90,19.78,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.61,2.44,2.39,65.00,0,49,-4.00,29,2.39,-1.56,57.17,58.97,-3.67,1,35.52,29.93,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,544.20,15.40,1.00,1.00,0,1.72,35.18,365.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,557.60,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,15.00,0.00,17.11,35.70,1.61,10.00,20.00,1,16.78,20.00,10.00,1,15.61,1.89,0.00,18.61,35.70,0,0.00,20.00,1,4.20,30.20,17.00,-5.60,8.00,4.90,18.50,230.70,232.40,231.70,36.30,22.00,20.40
 09:42:00  24/07/2019,2.39,57.17,59.58,1,59.19,39,19.78,-3.67,-28.00,2,49,32,31.28,3.00,77.06,-29.00,33.71,0,21.28,23.56,30.83,39,18.00,2,17.20,1,48.22,56.39,55.56,1,65.00,20.00,28.90,19.78,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.61,2.44,2.39,65.00,0,49,-4.00,29,2.39,-1.56,57.17,58.97,-3.67,1,35.52,29.93,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,544.20,15.40,1.00,1.00,0,1.72,35.18,365.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,557.60,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,15.00,0.00,17.11,35.70,1.61,10.00,20.00,1,16.78,20.00,10.00,1,15.61,1.89,0.00,18.61,35.70,0,0.00,20.00,1,4.20,30.20,17.00,-5.60,8.00,4.90,17.20,230.20,231.80,231.70,35.50,21.20,21.10
 09:44:00  24/07/2019,2.39,56.89,59.65,1,59.63,38,19.78,-3.67,-28.00,2,49,32,30.94,3.00,76.33,-29.00,33.71,0,21.28,23.56,30.83,38,18.00,2,16.40,1,49.17,56.39,55.00,1,65.00,20.00,30.60,20.06,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.44,2.39,65.00,0,50,-4.00,29,1.94,-1.56,57.17,59.44,-3.67,1,35.52,30.13,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,544.20,15.40,1.00,1.00,0,1.72,35.27,365.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,557.60,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,15.28,0.00,17.11,35.70,1.89,10.00,20.00,1,16.78,20.00,10.00,1,15.61,1.89,0.00,18.61,35.70,0,0.00,20.00,1,4.20,30.20,17.00,-5.60,8.00,4.90,17.20,230.20,231.80,231.70,35.50,21.20,21.10
 09:46:00  24/07/2019,2.39,56.89,59.65,1,59.63,38,19.78,-3.67,-28.00,2,49,32,30.94,3.00,76.33,-29.00,33.71,0,21.28,23.56,30.83,38,18.00,2,16.40,1,49.17,56.39,55.00,1,65.00,20.00,30.60,20.06,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.44,2.39,65.00,0,50,-4.00,29,1.94,-1.56,57.17,59.44,-3.67,1,35.52,30.13,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6917,544.20,15.40,1.00,1.00,0,1.72,35.27,365.20,4476,68,26.70,68,1711,6952,83,49,0,2220,82,29.60,557.60,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,15.28,0.00,17.11,35.70,1.89,10.00,20.00,1,16.78,20.00,10.00,1,15.61,1.89,0.00,18.61,35.70,0,0.00,20.00,1,4.20,30.20,17.00,-5.60,8.00,4.90,17.20,230.20,231.80,231.70,35.50,21.20,21.10
 09:48:00  24/07/2019,2.39,59.22,59.65,1,60.54,36,19.78,-4.61,-28.00,2,50,32,31.28,3.00,76.33,-29.00,33.71,0,20.33,23.56,30.83,36,18.00,2,27.80,1,50.11,56.39,54.50,1,65.00,20.00,41.00,20.06,4,0,0,3394,3394,13.91,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.28,3.17,2.39,65.00,0,43,-4.00,50,1.94,-2.89,58.44,60.62,-4.56,1,35.52,29.27,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6919,546.00,15.40,1.00,1.00,0,0.11,33.58,366.00,4477,68,26.70,68,1711,6953,83,49,0,2220,82,29.60,557.60,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,17.28,0.00,17.50,34.00,0.11,10.00,20.00,1,18.78,20.00,10.00,12,30.39,0.22,0.00,19.11,34.10,1,0.00,20.00,2,4.20,30.20,17.00,-5.60,8.00,4.90,17.20,230.20,231.80,231.70,35.50,21.20,21.10
 09:50:00  24/07/2019,2.39,59.22,59.65,1,60.54,36,19.78,-4.61,-28.00,2,50,32,31.28,3.00,76.33,-29.00,33.71,0,20.33,23.56,30.83,36,18.00,2,27.80,1,50.11,56.39,54.50,1,65.00,20.00,41.00,20.06,4,0,0,3394,3394,13.91,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.28,3.17,2.39,65.00,0,43,-4.00,50,1.94,-2.89,58.44,60.62,-4.56,1,35.52,29.27,-0.61,19.20,67.40,10.80,244,23.00,17.00,27.00,29.30,182.10,138.10,69.30,873,82,318.10,23.30,49,6919,546.00,15.40,1.00,1.00,0,0.11,33.58,366.00,4477,68,26.70,68,1711,6953,83,49,0,2220,82,29.60,557.60,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,17.28,0.00,17.50,34.00,0.11,10.00,20.00,1,18.78,20.00,10.00,12,30.39,0.22,0.00,19.11,34.10,1,0.00,20.00,2,4.20,30.20,17.00,-5.60,8.00,4.90,17.20,230.20,231.80,231.70,35.50,21.20,21.10
 09:52:00  24/07/2019,2.39,56.61,59.72,1,57.88,50,20.72,-4.61,-28.61,2,49,32,31.83,3.00,73.39,-29.00,33.71,0,21.72,23.56,30.83,50,18.00,2,18.80,1,45.89,56.39,49.72,1,65.00,20.78,28.60,20.06,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.86,1.78,2.39,65.00,0,33,-4.00,29,1.94,-2.89,62.33,57.71,-4.89,1,35.52,29.38,-0.61,19.20,66.90,10.80,244,23.00,17.00,27.00,29.30,182.10,137.50,68.80,873,82,317.20,22.80,49,6919,544.20,15.40,1.00,1.00,0,0.11,33.68,365.00,4477,68,26.70,68,1711,6953,83,49,0,2220,82,29.60,556.60,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,17.28,0.00,17.50,34.00,0.11,10.00,20.00,1,18.78,19.61,10.00,12,27.89,0.22,0.00,19.11,34.10,1,0.00,20.00,2,4.20,30.20,17.00,-5.60,8.00,4.90,17.20,229.50,231.30,231.10,35.50,21.20,21.10
 09:54:00  24/07/2019,2.39,56.61,59.72,1,57.88,50,20.72,-4.61,-28.61,2,49,32,31.83,3.00,73.39,-29.00,33.71,0,21.72,23.56,30.83,50,18.00,2,18.80,1,45.89,56.39,49.72,1,65.00,20.78,28.60,20.06,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.86,1.78,2.39,65.00,0,33,-4.00,29,1.94,-2.89,62.33,57.71,-4.89,1,35.52,29.38,-0.61,19.20,66.90,10.80,244,23.00,17.00,27.00,29.30,182.10,137.50,68.80,873,82,317.20,22.80,49,6919,544.20,15.40,1.00,1.00,0,0.11,33.68,365.00,4477,68,26.70,68,1711,6953,83,49,0,2220,82,29.60,556.60,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,17.28,0.00,17.50,34.00,0.11,10.00,20.00,1,18.78,19.61,10.00,12,27.89,0.22,0.00,19.11,34.10,1,0.00,20.00,2,4.20,30.20,17.00,-5.60,8.00,4.90,17.20,229.50,231.30,231.10,35.50,21.20,21.10
 09:56:00  24/07/2019,2.39,56.61,59.72,1,57.88,50,20.72,-4.61,-28.61,2,49,32,31.83,3.00,73.39,-29.00,33.71,0,21.72,23.56,30.83,50,18.00,2,18.80,1,45.89,56.39,49.72,1,65.00,20.78,28.60,20.06,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.86,1.78,2.39,65.00,0,33,-4.00,29,1.94,-2.89,62.33,57.71,-4.89,1,35.52,29.38,-0.61,19.20,66.90,10.80,244,23.00,17.00,27.00,29.30,182.10,137.50,68.80,873,82,317.20,22.80,49,6919,544.20,15.40,1.00,1.00,0,0.11,33.68,365.00,4477,68,26.70,68,1711,6953,83,49,0,2220,82,29.60,556.60,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,17.28,0.00,17.50,34.00,0.11,10.00,20.00,1,18.78,19.61,10.00,12,27.89,0.22,0.00,19.11,34.10,1,0.00,20.00,2,4.20,30.20,17.00,-5.60,8.00,4.90,17.20,229.50,231.30,231.10,35.50,21.20,21.10
 09:58:00  24/07/2019,2.39,56.61,59.80,1,59.96,40,19.28,-3.39,-27.89,2,50,32,30.61,2.72,74.61,-29.00,33.71,0,20.50,23.28,30.83,40,18.28,2,16.10,1,47.28,56.67,57.50,1,65.00,19.33,31.80,20.06,4,0,0,3394,3394,14.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.94,2.83,2.39,65.00,0,37,-4.00,29,1.39,-2.06,57.78,59.76,-3.50,1,35.52,30.27,-0.61,19.20,66.90,10.80,244,23.00,17.00,26.50,29.30,181.40,137.00,68.80,873,82,316.20,22.80,49,6919,542.10,15.40,1.00,1.00,0,0.39,33.80,363.90,4477,68,26.70,68,1711,6953,83,49,0,2220,82,29.10,554.90,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,17.28,0.00,17.78,34.00,0.39,10.00,20.00,1,18.78,19.11,9.50,12,25.39,0.22,0.00,19.11,34.10,1,0.00,20.00,2,4.20,30.20,17.00,-5.60,8.00,4.90,17.20,229.50,231.30,231.10,35.50,21.20,21.10
 10:00:00  24/07/2019,2.39,56.61,59.80,1,59.96,40,19.28,-3.39,-27.89,2,50,32,30.61,2.72,74.61,-29.00,33.71,0,20.50,23.28,30.83,40,18.28,2,16.10,1,47.28,56.67,57.50,1,65.00,19.33,31.80,20.06,4,0,0,3394,3394,14.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.94,2.83,2.39,65.00,0,37,-4.00,29,1.39,-2.06,57.78,59.76,-3.50,1,35.52,30.27,-0.61,19.20,66.90,10.80,244,23.00,17.00,26.50,29.30,181.40,137.00,68.80,873,82,316.20,22.80,49,6919,542.10,15.40,1.00,1.00,0,0.39,33.80,363.90,4477,68,26.70,68,1711,6953,83,49,0,2220,82,29.10,554.90,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,17.28,0.00,17.78,34.00,0.39,10.00,20.00,1,18.78,19.11,9.50,12,25.39,0.22,0.00,19.11,34.10,1,0.00,20.00,2,4.20,30.20,17.00,-5.60,8.00,4.90,17.20,229.50,231.30,231.10,35.50,21.20,21.10
 10:02:00  24/07/2019,2.39,56.33,59.94,1,61.14,42,20.33,-4.28,-28.28,2,49,32,31.50,3.17,76.72,-29.00,33.71,0,20.00,23.28,30.83,42,18.28,2,27.60,1,47.72,56.67,56.39,1,65.00,20.39,40.40,20.06,4,0,0,3394,3394,13.74,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.32,3.11,2.39,65.00,0,44,-4.00,50,1.83,-2.56,55.94,61.09,-4.17,1,35.52,29.54,-0.61,19.20,66.90,10.80,244,23.00,17.00,26.50,28.80,181.40,137.00,68.30,873,82,315.40,22.80,49,6919,540.30,15.40,1.00,1.00,0,0.39,33.90,362.90,4477,68,26.70,68,1711,6953,83,49,0,2220,82,29.10,553.50,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,17.28,0.00,17.78,34.00,0.39,10.00,20.00,1,18.78,18.72,9.50,12,23.72,0.50,0.00,19.50,34.10,1,0.00,20.00,2,4.20,30.20,19.90,-5.60,10.70,4.90,17.20,228.20,230.80,231.10,48.10,22.20,20.40
 10:04:00  24/07/2019,2.39,56.33,59.94,1,61.14,42,20.33,-4.28,-28.28,2,49,32,31.50,3.17,76.72,-29.00,33.71,0,20.00,23.28,30.83,42,18.28,2,27.60,1,47.72,56.67,56.39,1,65.00,20.39,40.40,20.06,4,0,0,3394,3394,13.74,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.32,3.11,2.39,65.00,0,44,-4.00,50,1.83,-2.56,55.94,61.09,-4.17,1,35.52,29.54,-0.61,19.20,66.90,10.80,244,23.00,17.00,26.50,28.80,181.40,137.00,68.30,873,82,315.40,22.80,49,6919,540.30,15.40,1.00,1.00,0,0.39,33.90,362.90,4477,68,26.70,68,1711,6953,83,49,0,2220,82,29.10,553.50,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,17.28,0.00,17.78,34.00,0.39,10.00,20.00,1,18.78,18.72,9.50,12,23.72,0.50,0.00,19.50,34.10,1,0.00,20.00,2,4.20,30.20,19.90,-5.60,10.70,4.90,17.20,228.20,230.80,231.10,48.10,22.20,20.40
 10:06:00  24/07/2019,2.39,61.61,60.02,1,58.01,50,21.06,-4.28,-29.17,2,48,32,32.44,3.17,74.00,-29.00,33.71,0,21.50,23.28,30.83,50,18.28,2,19.00,1,47.72,56.67,59.39,1,65.00,21.06,25.80,20.33,4,0,0,3394,3394,13.32,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.67,1.61,2.39,65.00,0,33,-4.00,29,0.61,-3.67,62.33,57.81,-4.56,1,35.52,29.41,-0.61,18.70,66.90,10.80,244,23.00,17.00,26.50,28.80,180.80,136.10,68.30,873,82,314.60,22.80,49,6919,538.50,15.40,1.00,1.00,0,0.39,33.99,362.00,4477,68,26.70,68,1711,6953,83,49,0,2220,82,29.10,552.10,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,17.28,0.00,17.78,34.00,0.39,10.00,20.00,1,18.78,18.72,9.50,12,23.72,0.50,0.00,19.50,34.10,1,0.00,20.00,2,4.20,30.20,19.90,-5.60,10.70,4.90,17.20,228.20,230.80,231.10,48.10,22.20,20.40
 10:08:00  24/07/2019,2.39,61.61,60.02,1,58.01,50,21.06,-4.28,-29.17,2,48,32,32.44,3.17,74.00,-29.00,33.71,0,21.50,23.28,30.83,50,18.28,2,19.00,1,47.72,56.67,59.39,1,65.00,21.06,25.80,20.33,4,0,0,3394,3394,13.32,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.67,1.61,2.39,65.00,0,33,-4.00,29,0.61,-3.67,62.33,57.81,-4.56,1,35.52,29.41,-0.61,18.70,66.90,10.80,244,23.00,17.00,26.50,28.80,180.80,136.10,68.30,873,82,314.60,22.80,49,6919,538.50,15.40,1.00,1.00,0,0.39,33.99,362.00,4477,68,26.70,68,1711,6953,83,49,0,2220,82,29.10,552.10,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,17.28,0.00,18.11,34.50,0.39,10.00,20.00,1,18.78,18.22,9.50,12,23.22,0.50,0.00,19.50,34.10,1,0.00,20.00,2,4.20,30.20,19.90,-5.60,10.70,4.90,17.20,228.20,230.80,231.10,48.10,22.20,20.40
 10:10:00  24/07/2019,2.39,61.61,60.02,1,58.01,50,21.06,-4.28,-29.17,2,48,32,32.44,3.17,74.00,-29.00,33.71,0,21.50,23.28,30.83,50,18.28,2,19.00,1,47.72,56.67,59.39,1,65.00,21.06,25.80,20.33,4,0,0,3394,3394,13.32,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.67,1.61,2.39,65.00,0,33,-4.00,29,0.61,-3.67,62.33,57.81,-4.56,1,35.52,29.41,-0.61,18.70,66.90,10.80,244,23.00,17.00,26.50,28.80,180.80,136.10,68.30,873,82,314.60,22.80,49,6919,538.50,15.40,1.00,1.00,0,0.39,33.99,362.00,4477,68,26.70,68,1711,6953,83,49,0,2220,82,29.10,552.10,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,17.28,0.00,18.11,34.50,0.39,10.00,20.00,1,18.78,18.22,9.50,12,23.22,0.50,0.00,19.50,34.10,1,0.00,20.00,2,4.20,30.20,19.90,-5.60,10.70,4.90,17.20,228.20,230.80,231.10,48.10,22.20,20.40
 10:12:00  24/07/2019,2.39,59.28,60.12,1,59.95,48,19.94,-5.00,-30.50,1,37,32,33.11,2.61,76.17,-29.00,33.71,0,20.94,23.28,30.83,48,18.56,2,8.60,1,47.11,56.67,59.00,1,65.00,20.06,27.40,20.33,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.53,2.22,2.39,65.00,0,25,-4.00,25,1.94,-3.17,59.33,59.70,-5.06,1,35.52,28.95,-0.61,18.70,66.90,10.80,244,23.00,17.00,26.50,28.80,180.80,136.10,67.80,873,82,313.80,22.80,49,6919,536.80,14.90,1.00,1.00,0,0.67,34.07,361.00,4477,68,26.70,68,1711,6953,83,49,0,2220,82,29.10,550.70,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,17.28,0.00,18.11,34.50,0.72,10.00,20.00,1,18.78,17.72,8.80,12,22.72,0.50,0.00,19.50,34.60,1,0.00,20.00,2,4.20,30.20,19.90,-5.60,10.70,4.90,18.70,228.80,231.30,231.10,48.10,21.10,20.40
 10:14:00  24/07/2019,2.39,59.28,60.12,1,59.95,48,19.94,-5.00,-30.50,1,37,32,33.11,2.61,76.17,-29.00,33.71,0,20.94,23.28,30.83,48,18.56,2,8.60,1,47.11,56.67,59.00,1,65.00,20.06,27.40,20.33,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.53,2.22,2.39,65.00,0,25,-4.00,25,1.94,-3.17,59.33,59.70,-5.06,1,35.52,28.95,-0.61,18.70,66.90,10.80,244,23.00,17.00,26.50,28.80,180.80,136.10,67.80,873,82,313.80,22.80,49,6919,536.80,14.90,1.00,1.00,0,0.67,34.07,361.00,4477,68,26.70,68,1711,6953,83,49,0,2220,82,29.10,550.70,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,17.28,0.00,18.11,34.50,0.72,10.00,20.00,1,18.78,17.72,8.80,12,22.72,0.50,0.00,19.50,34.60,1,0.00,20.00,2,4.20,30.20,19.90,-5.60,10.70,4.90,18.70,228.80,231.30,231.10,48.10,21.10,20.40
 10:16:00  24/07/2019,2.39,57.50,60.22,1,60.43,33,19.94,-2.67,-29.06,2,37,32,32.11,3.06,78.17,-29.00,33.71,0,20.06,22.72,30.83,33,18.56,2,20.00,1,48.78,56.67,58.17,1,65.00,20.06,31.90,20.33,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.77,2.67,2.39,65.00,0,33,-4.00,29,0.78,-1.89,57.44,60.24,-2.72,1,35.52,30.91,-0.61,18.70,66.90,10.80,244,23.00,17.00,26.50,28.80,180.20,135.20,67.80,873,82,312.90,22.80,49,6919,534.90,14.90,1.00,1.00,0,0.67,34.18,360.00,4477,68,26.70,68,1711,6953,83,49,0,2220,82,29.10,549.30,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,17.28,0.00,18.39,34.50,0.72,10.00,20.00,1,18.78,16.89,8.80,12,21.89,0.78,0.00,19.89,34.60,1,0.00,20.00,2,4.20,30.20,19.90,-5.60,10.70,4.90,18.70,228.80,231.30,231.10,48.10,21.10,20.40
 10:18:00  24/07/2019,2.39,57.50,60.22,1,60.43,33,19.94,-2.67,-29.06,2,37,32,32.11,3.06,78.17,-29.00,33.71,0,20.06,22.72,30.83,33,18.56,2,20.00,1,48.78,56.67,58.17,1,65.00,20.06,31.90,20.33,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.77,2.67,2.39,65.00,0,33,-4.00,29,0.78,-1.89,57.44,60.24,-2.72,1,35.52,30.91,-0.61,18.70,66.90,10.80,244,23.00,17.00,26.50,28.80,180.20,135.20,67.80,873,82,312.90,22.80,49,6919,534.90,14.90,1.00,1.00,0,0.67,34.18,360.00,4477,68,26.70,68,1711,6953,83,49,0,2220,82,29.10,549.30,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,17.28,0.00,18.39,34.50,0.72,10.00,20.00,1,18.78,16.89,8.80,12,21.89,0.78,0.00,19.89,34.60,1,0.00,20.00,2,4.20,30.20,19.90,-5.60,10.70,4.90,18.70,228.80,231.30,231.10,48.10,21.10,20.40
 10:20:00  24/07/2019,2.39,55.56,60.29,1,60.63,39,20.56,-2.39,-29.06,2,38,32,32.11,3.06,80.06,-29.00,33.71,0,20.67,22.72,30.83,39,18.56,2,16.90,1,51.28,57.00,57.17,1,65.00,20.61,31.90,20.33,4,0,0,3394,3394,13.58,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.22,2.39,65.00,0,48,-4.00,29,1.28,-1.06,55.11,60.45,-2.39,1,35.52,31.17,-0.61,18.70,66.90,10.80,244,22.50,17.00,26.50,28.80,180.20,135.20,67.80,873,82,312.10,22.30,49,6919,533.20,14.90,1.00,1.00,0,0.67,34.27,359.00,4477,68,26.20,68,1711,6953,83,49,0,2220,82,29.10,547.80,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,17.28,0.00,18.39,34.50,0.72,10.00,20.00,1,18.78,16.22,8.10,12,21.22,0.78,0.00,19.89,34.60,1,0.00,20.00,2,4.20,30.20,19.90,-5.60,10.70,4.90,18.70,228.80,231.30,231.10,48.10,21.10,20.40
 10:22:00  24/07/2019,2.39,55.56,60.29,1,60.63,39,20.56,-2.39,-29.06,2,38,32,32.11,3.06,80.06,-29.00,33.71,0,20.67,22.72,30.83,39,18.56,2,16.90,1,51.28,57.00,57.17,1,65.00,20.61,31.90,20.33,4,0,0,3394,3394,13.58,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.22,2.39,65.00,0,48,-4.00,29,1.28,-1.06,55.11,60.45,-2.39,1,35.52,31.17,-0.61,18.70,66.90,10.80,244,22.50,17.00,26.50,28.80,180.20,135.20,67.80,873,82,312.10,22.30,49,6919,533.20,14.90,1.00,1.00,0,0.67,34.27,359.00,4477,68,26.20,68,1711,6953,83,49,0,2220,82,29.10,547.80,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,17.28,0.00,18.39,34.50,0.72,10.00,20.00,1,18.78,16.22,8.10,12,21.22,0.78,0.00,19.89,34.60,1,0.00,20.00,2,4.20,30.20,16.70,-5.60,7.90,4.90,19.80,228.80,230.80,230.60,35.70,20.50,20.40
 10:24:00  24/07/2019,2.39,59.56,60.44,1,59.94,50,21.89,-5.28,-28.78,2,46,50,32.11,3.06,69.22,-29.00,33.71,0,20.28,22.72,30.83,50,18.56,2,26.60,1,45.39,57.00,55.50,1,65.00,21.83,36.80,20.67,4,0,0,3394,3394,13.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.40,2.22,2.39,65.00,0,38,-4.00,50,2.78,-2.67,61.61,60.00,-5.22,1,35.52,28.67,-0.61,18.70,66.40,10.80,244,22.50,17.00,26.50,28.80,179.60,134.40,67.20,873,82,311.30,22.30,49,6919,531.50,14.90,1.00,1.00,0,0.94,34.35,358.10,4477,68,26.20,68,1711,6953,83,49,0,2220,82,29.10,546.50,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,17.72,0.00,18.78,34.50,1.00,10.00,20.00,1,19.22,15.50,8.10,12,20.50,0.78,0.00,20.28,34.60,1,0.00,20.00,2,4.20,30.20,16.70,-5.60,7.90,4.90,19.80,228.80,230.80,230.60,35.70,20.50,20.40
 10:26:00  24/07/2019,2.39,59.56,60.44,1,59.94,50,21.89,-5.28,-28.78,2,46,50,32.11,3.06,69.22,-29.00,33.71,0,20.28,22.72,30.83,50,18.56,2,26.60,1,45.39,57.00,55.50,1,65.00,21.83,36.80,20.67,4,0,0,3394,3394,13.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.40,2.22,2.39,65.00,0,38,-4.00,50,2.78,-2.67,61.61,60.00,-5.22,1,35.52,28.67,-0.61,18.70,66.40,10.80,244,22.50,17.00,26.50,28.80,179.60,134.40,67.20,873,82,311.30,22.30,49,6919,531.50,14.90,1.00,1.00,0,0.94,34.35,358.10,4477,68,26.20,68,1711,6953,83,49,0,2220,82,29.10,546.50,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,17.72,0.00,18.78,34.50,1.00,10.00,20.00,1,19.22,15.50,8.10,12,20.50,0.78,0.00,20.28,34.60,1,0.00,20.00,2,4.20,30.20,16.70,-5.60,7.90,4.90,19.80,228.80,230.80,230.60,35.70,20.50,20.40
 10:28:00  24/07/2019,2.39,59.56,60.44,1,59.94,50,21.89,-5.28,-28.78,2,46,50,32.11,3.06,69.22,-29.00,33.71,0,20.28,22.72,30.83,50,18.56,2,26.60,1,45.39,57.00,55.50,1,65.00,21.83,36.80,20.67,4,0,0,3394,3394,13.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.40,2.22,2.39,65.00,0,38,-4.00,50,2.78,-2.67,61.61,60.00,-5.22,1,35.52,28.67,-0.61,18.70,66.40,10.80,244,22.50,17.00,26.50,28.80,179.60,134.40,67.20,873,82,311.30,22.30,49,6919,531.50,14.90,1.00,1.00,0,0.94,34.35,358.10,4477,68,26.20,68,1711,6953,83,49,0,2220,82,29.10,546.50,784,38,10.50,238,15.20,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,17.72,0.00,18.78,34.50,1.00,10.00,20.00,1,19.22,15.50,8.10,12,20.50,0.78,0.00,20.28,34.60,1,0.00,20.00,2,4.20,30.20,16.70,-5.60,7.90,4.90,19.80,228.80,230.80,230.60,35.70,20.50,20.40
 10:30:00  24/07/2019,2.39,57.78,60.61,1,60.44,48,21.06,-3.78,-30.17,2,38,50,32.61,2.44,75.39,-29.00,33.71,0,21.17,22.72,30.83,48,18.94,2,10.50,1,46.61,57.00,59.50,1,65.00,21.06,27.90,20.67,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.93,1.67,2.39,65.00,0,35,-4.00,29,3.11,-0.61,59.72,60.20,-3.78,1,35.52,29.95,-0.61,18.70,66.40,10.80,244,22.50,17.00,26.00,28.80,179.60,133.90,67.20,873,82,310.50,22.30,49,6919,529.70,14.90,1.00,1.00,0,0.94,34.46,357.20,4477,68,26.20,68,1711,6953,83,49,0,2220,82,29.10,545.10,784,38,10.50,238,14.70,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,17.72,0.00,19.11,34.50,1.00,10.00,20.00,1,19.22,14.72,7.30,12,19.72,1.11,0.00,20.28,34.60,1,0.00,20.00,2,4.20,30.20,16.70,-5.60,7.90,4.90,19.80,228.80,230.80,230.60,35.70,20.50,20.40
 10:32:00  24/07/2019,2.39,57.78,60.61,1,60.44,48,21.06,-3.78,-30.17,2,38,50,32.61,2.44,75.39,-29.00,33.71,0,21.17,22.72,30.83,48,18.94,2,10.50,1,46.61,57.00,59.50,1,65.00,21.06,27.90,20.67,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.93,1.67,2.39,65.00,0,35,-4.00,29,3.11,-0.61,59.72,60.20,-3.78,1,35.52,29.95,-0.61,18.70,66.40,10.80,244,22.50,17.00,26.00,28.80,179.60,133.90,67.20,873,82,310.50,22.30,49,6919,529.70,14.90,1.00,1.00,0,0.94,34.46,357.20,4477,68,26.20,68,1711,6953,83,49,0,2220,82,29.10,545.10,784,38,10.50,238,14.70,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,17.72,0.00,19.11,34.50,1.00,10.00,20.00,1,19.22,14.72,7.30,12,19.72,1.11,0.00,20.28,34.60,1,0.00,20.00,2,4.20,30.20,17.40,-5.60,7.90,4.90,19.80,229.70,231.50,231.40,36.80,22.20,20.40
 10:34:00  24/07/2019,2.39,59.00,60.75,1,60.92,34,19.94,-2.89,-28.83,2,39,50,31.50,2.44,79.11,-29.00,33.71,0,19.78,22.72,30.83,34,18.94,2,19.20,1,47.33,57.00,59.94,1,65.00,19.94,32.60,20.67,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.97,2.83,2.39,65.00,0,40,-4.00,29,3.11,0.22,60.11,60.71,-2.94,1,35.52,30.73,-0.61,18.70,66.40,10.80,244,22.50,17.00,26.00,28.80,179.00,133.90,67.20,873,82,309.80,22.30,49,6919,528.00,14.90,1.00,1.00,0,0.94,34.54,356.30,4477,68,26.20,68,1711,6953,83,49,1,2220,82,28.60,543.80,784,38,10.50,238,14.70,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,18.00,0.00,19.11,35.00,1.00,10.00,20.00,1,19.22,13.78,7.30,12,18.78,1.11,0.60,20.72,34.60,1,0.00,20.00,2,4.20,30.20,17.40,-5.60,7.90,4.90,19.80,229.70,231.50,231.40,36.80,22.20,20.40
 10:36:00  24/07/2019,2.39,59.00,60.75,1,60.92,34,19.94,-2.89,-28.83,2,39,50,31.50,2.44,79.11,-29.00,33.71,0,19.78,22.72,30.83,34,18.94,2,19.20,1,47.33,57.00,59.94,1,65.00,19.94,32.60,20.67,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.97,2.83,2.39,65.00,0,40,-4.00,29,3.11,0.22,60.11,60.71,-2.94,1,35.52,30.73,-0.61,18.70,66.40,10.80,244,22.50,17.00,26.00,28.80,179.00,133.90,67.20,873,82,309.80,22.30,49,6919,528.00,14.90,1.00,1.00,0,0.94,34.54,356.30,4477,68,26.20,68,1711,6953,83,49,1,2220,82,28.60,543.80,784,38,10.50,238,14.70,84,38,3900,0,3,1,2,1,0,20.00,0,0,0.00,25.50,18.00,0.00,19.11,35.00,1.00,10.00,20.00,1,19.22,13.78,7.30,12,18.78,1.11,0.60,20.72,34.60,1,0.00,20.00,2,4.20,30.20,17.40,-5.60,7.90,4.90,19.80,229.70,231.50,231.40,36.80,22.20,20.40
 10:38:00  24/07/2019,2.39,61.83,61.14,1,61.39,46,21.83,-4.89,-30.56,1,32,50,33.67,3.17,79.56,-29.00,33.71,0,19.78,22.72,32.17,46,19.67,2,31.20,1,47.00,57.00,58.89,1,65.00,21.72,41.00,21.22,4,0,0,3394,3394,12.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.01,2.83,2.39,65.00,0,41,-4.00,50,2.72,-2.11,61.50,61.47,-4.83,1,35.52,29.00,-0.61,18.20,66.40,10.80,244,22.50,17.00,26.00,28.80,179.00,133.00,66.50,873,82,308.90,22.30,49,6919,526.10,14.40,1.00,1.00,2,1.44,34.86,355.20,4477,68,26.20,68,1711,6953,83,49,2,2220,82,28.60,542.30,784,38,10.50,238,14.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,18.00,0.00,19.78,35.00,1.61,10.00,20.00,1,19.61,12.72,6.30,12,17.72,1.50,5.60,21.22,35.40,1,0.00,20.00,2,4.20,30.20,17.40,-5.60,7.90,4.90,19.80,229.70,231.50,231.40,36.80,22.20,20.40
 10:40:00  24/07/2019,2.39,61.83,61.14,1,61.39,46,21.83,-4.89,-30.56,1,32,50,33.67,3.17,79.56,-29.00,33.71,0,19.78,22.72,32.17,46,19.67,2,31.20,1,47.00,57.00,58.89,1,65.00,21.72,41.00,21.22,4,0,0,3394,3394,12.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.01,2.83,2.39,65.00,0,41,-4.00,50,2.72,-2.11,61.50,61.47,-4.83,1,35.52,29.00,-0.61,18.20,66.40,10.80,244,22.50,17.00,26.00,28.80,179.00,133.00,66.50,873,82,308.90,22.30,49,6919,526.10,14.40,1.00,1.00,2,1.44,34.86,355.20,4477,68,26.20,68,1711,6953,83,49,2,2220,82,28.60,542.30,784,38,10.50,238,14.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,18.00,0.00,19.78,35.00,1.61,10.00,20.00,1,19.61,12.72,6.30,12,17.72,1.50,5.60,21.22,35.40,1,0.00,20.00,2,4.20,30.20,17.40,-5.60,7.90,4.90,19.80,229.70,231.50,231.40,36.80,22.20,20.40
