CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 10:42:00  24/07/2019,5.33,62.78,61.61,1,61.52,54,21.83,-4.89,-28.39,2,46,50,31.67,3.17,74.78,-29.00,33.71,6,16.78,19.61,32.17,54,19.67,9,0.00,1,48.33,57.39,60.00,1,65.00,22.00,28.00,21.56,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,2,3394,1,0,0,0,0,36.13,2.83,2.39,65.00,0,26,-4.00,26,2.72,-2.11,62.94,61.41,-4.83,1,35.52,29.00,-0.61,18.20,66.40,10.80,244,22.50,17.00,26.00,28.80,178.40,133.00,66.50,873,82,308.10,22.30,49,6922,527.30,14.40,1.00,1.00,6,0.89,34.10,355.20,4478,68,26.20,68,1711,6956,83,49,5,2220,82,28.60,543.80,784,38,10.50,238,14.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,19.72,0.00,20.50,35.00,0.72,10.00,20.00,1,22.11,11.50,5.70,12,16.61,0.72,28.80,22.89,34.50,1,0.00,20.00,2,4.20,30.20,17.40,-5.60,7.90,4.90,17.00,229.70,231.00,230.90,35.90,20.80,21.20
 10:44:00  24/07/2019,5.33,62.78,61.61,1,61.52,54,21.83,-4.89,-28.39,2,46,50,31.67,3.17,74.78,-29.00,33.71,6,16.78,19.61,32.17,54,19.67,9,0.00,1,48.33,57.39,60.00,1,65.00,22.00,28.00,21.56,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,2,3394,1,0,0,0,0,36.13,2.83,2.39,65.00,0,26,-4.00,26,2.72,-2.11,62.94,61.41,-4.83,1,35.52,29.00,-0.61,18.20,66.40,10.80,244,22.50,17.00,26.00,28.80,178.40,133.00,66.50,873,82,308.10,22.30,49,6922,527.30,14.40,1.00,1.00,6,0.89,34.10,355.20,4478,68,26.20,68,1711,6956,83,49,5,2220,82,28.60,543.80,784,38,10.50,238,14.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,19.72,0.00,20.50,35.00,0.72,10.00,20.00,1,22.11,11.50,5.70,12,16.61,0.72,28.80,22.89,34.50,1,0.00,20.00,2,4.20,30.20,17.40,-5.60,7.90,4.90,17.00,229.70,231.00,230.90,35.90,20.80,21.20
 10:46:00  24/07/2019,5.33,62.78,61.61,1,61.52,54,21.83,-4.89,-28.39,2,46,50,31.67,3.17,74.78,-29.00,33.71,6,16.78,19.61,32.17,54,19.67,9,0.00,1,48.33,57.39,60.00,1,65.00,22.00,28.00,21.56,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,2,3394,1,0,0,0,0,36.13,2.83,2.39,65.00,0,26,-4.00,26,2.72,-2.11,62.94,61.41,-4.83,1,35.52,29.00,-0.61,18.20,66.40,10.80,244,22.50,17.00,26.00,28.80,178.40,133.00,66.50,873,82,308.10,22.30,49,6922,527.30,14.40,1.00,1.00,6,0.89,34.10,355.20,4478,68,26.20,68,1711,6956,83,49,5,2220,82,28.60,543.80,784,38,10.50,238,14.70,84,38,3900,0,3,1,3,1,0,20.00,0,0,0.00,25.50,19.72,0.00,20.50,35.00,0.72,10.00,20.00,1,22.11,11.50,5.70,12,16.61,0.72,28.80,22.89,34.50,1,0.00,20.00,2,4.20,30.20,17.40,-5.60,7.90,4.90,17.00,229.70,231.00,230.90,35.90,20.80,21.20
 10:48:00  24/07/2019,5.33,62.78,61.98,1,62.56,46,21.39,-3.28,-29.22,2,45,50,32.67,3.50,77.61,-29.00,33.71,11,14.33,18.00,32.17,46,20.06,9,0.00,1,50.72,57.39,59.39,1,65.00,21.44,33.20,21.83,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,36.97,3.78,2.39,65.00,0,30,-4.00,29,2.22,-1.06,62.94,62.63,-3.33,1,35.52,30.37,-0.61,18.20,66.40,10.30,244,22.50,17.00,26.00,28.80,178.40,132.10,66.50,873,82,308.10,22.30,49,6923,526.50,14.40,1.00,1.00,11,2.17,35.58,355.20,4479,68,26.20,68,1711,6957,83,49,12,2220,82,28.60,543.80,784,38,10.50,238,14.70,84,38,3901,0,3,1,3,1,0,20.00,0,0,0.00,25.50,18.78,0.00,21.22,36.10,2.28,10.00,20.00,1,21.00,10.22,5.10,12,15.22,2.28,52.60,23.39,36.10,1,0.00,20.00,2,4.20,30.20,17.40,-5.60,7.90,4.90,17.00,229.70,231.00,230.90,35.90,20.80,21.20
 10:50:00  24/07/2019,5.33,62.78,61.98,1,62.56,46,21.39,-3.28,-29.22,2,45,50,32.67,3.50,77.61,-29.00,33.71,11,14.33,18.00,32.17,46,20.06,9,0.00,1,50.72,57.39,59.39,1,65.00,21.44,33.20,21.83,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,36.97,3.78,2.39,65.00,0,30,-4.00,29,2.22,-1.06,62.94,62.63,-3.33,1,35.52,30.37,-0.61,18.20,66.40,10.30,244,22.50,17.00,26.00,28.80,178.40,132.10,66.50,873,82,308.10,22.30,49,6923,526.50,14.40,1.00,1.00,11,2.17,35.58,355.20,4479,68,26.20,68,1711,6957,83,49,12,2220,82,28.60,543.80,784,38,10.50,238,14.70,84,38,3901,0,3,1,3,1,0,20.00,0,0,0.00,25.50,18.78,0.00,21.22,36.10,2.28,10.00,20.00,1,21.00,10.22,5.10,12,15.22,2.28,52.60,23.39,36.10,1,0.00,20.00,2,4.20,30.20,17.40,-5.60,7.90,4.90,17.00,229.70,231.00,230.90,35.90,20.80,21.20
 10:52:00  24/07/2019,5.33,65.22,62.31,1,62.49,56,22.67,-3.28,-29.22,2,35,32,33.44,4.17,83.83,-29.00,33.71,31,12.83,14.78,32.17,56,20.06,9,0.00,1,54.39,57.39,58.44,1,65.00,22.61,34.90,22.11,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,25,3394,1,0,0,0,0,34.97,2.00,2.39,65.00,0,36,-4.00,29,1.56,-1.94,65.00,63.14,-3.33,1,35.52,30.23,-0.61,18.20,65.80,10.30,244,22.50,17.00,26.00,28.80,177.60,133.40,65.80,873,82,309.20,22.30,49,6926,527.30,14.40,1.00,1.00,26,0.17,33.64,355.80,4481,68,26.20,68,1713,6961,84,49,25,2220,82,28.60,545.20,784,38,10.50,238,14.70,84,38,3903,0,3,1,3,1,0,20.00,0,0,0.00,25.50,21.39,0.00,21.78,34.10,0.22,10.00,20.00,1,21.00,8.78,4.40,12,14.00,0.28,87.50,21.50,34.20,1,0.00,20.00,2,4.20,30.20,17.40,-5.60,7.90,4.90,17.00,229.10,231.00,230.30,36.80,22.10,19.50
 10:54:00  24/07/2019,5.33,65.22,62.31,1,62.49,56,22.67,-3.28,-29.22,2,35,32,33.44,4.17,83.83,-29.00,33.71,31,12.83,14.78,32.17,56,20.06,9,0.00,1,54.39,57.39,58.44,1,65.00,22.61,34.90,22.11,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,25,3394,1,0,0,0,0,34.97,2.00,2.39,65.00,0,36,-4.00,29,1.56,-1.94,65.00,63.14,-3.33,1,35.52,30.23,-0.61,18.20,65.80,10.30,244,22.50,17.00,26.00,28.80,177.60,133.40,65.80,873,82,309.20,22.30,49,6926,527.30,14.40,1.00,1.00,26,0.17,33.64,355.80,4481,68,26.20,68,1713,6961,84,49,25,2220,82,28.60,545.20,784,38,10.50,238,14.70,84,38,3903,0,3,1,3,1,0,20.00,0,0,0.00,25.50,21.39,0.00,21.78,34.10,0.22,10.00,20.00,1,21.00,8.78,4.40,12,14.00,0.28,87.50,21.50,34.20,1,0.00,20.00,2,4.20,30.20,17.40,-5.60,7.90,4.90,17.00,229.10,231.00,230.30,36.80,22.10,19.50
 10:56:00  24/07/2019,2.39,59.06,62.53,1,59.46,54,22.11,-2.89,-29.22,2,32,32,32.00,2.56,82.67,-29.00,33.71,0,10.22,14.22,33.00,54,20.56,2,30.90,1,48.50,57.39,59.00,1,65.00,22.11,1.00,22.11,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.24,3.94,2.39,65.00,0,37,-4.00,29,0.44,-2.61,61.67,59.28,-3.33,1,35.52,30.71,-0.61,17.70,65.80,10.30,244,22.50,17.00,26.00,28.80,178.10,132.80,66.60,874,82,310.20,22.30,49,6930,529.20,14.40,1.00,1.00,19,2.83,36.22,356.40,4483,68,26.20,68,1713,6966,84,49,20,2221,82,28.60,548.10,784,38,10.50,238,14.70,84,38,3905,0,3,1,3,1,0,20.00,0,0,0.00,25.50,19.28,0.00,22.39,36.80,3.11,10.00,20.00,1,18.61,7.78,3.90,12,12.78,3.22,98.50,21.89,37.00,1,0.00,20.00,2,4.20,30.20,17.40,-5.60,7.90,4.90,17.00,229.10,231.00,230.30,36.80,22.10,19.50
 10:58:00  24/07/2019,2.39,59.06,62.53,1,59.46,54,22.11,-2.89,-29.22,2,32,32,32.00,2.56,82.67,-29.00,33.71,0,10.22,14.22,33.00,54,20.56,2,30.90,1,48.50,57.39,59.00,1,65.00,22.11,1.00,22.11,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.24,3.94,2.39,65.00,0,37,-4.00,29,0.44,-2.61,61.67,59.28,-3.33,1,35.52,30.71,-0.61,17.70,65.80,10.30,244,22.50,17.00,26.00,28.80,178.10,132.80,66.60,874,82,310.20,22.30,49,6930,529.20,14.40,1.00,1.00,19,2.83,36.22,356.40,4483,68,26.20,68,1713,6966,84,49,20,2221,82,28.60,548.10,784,38,10.50,238,14.70,84,38,3905,0,3,1,3,1,0,20.00,0,0,0.00,25.50,19.28,0.00,22.39,36.80,3.11,10.00,20.00,1,18.61,7.78,3.90,12,12.78,3.22,98.50,21.89,37.00,1,0.00,20.00,2,4.20,30.20,17.40,-5.60,7.90,4.90,17.00,229.10,231.00,230.30,36.80,22.10,19.50
 11:00:00  24/07/2019,2.39,59.06,62.53,1,59.46,54,22.11,-2.89,-29.22,2,32,32,32.00,2.56,82.67,-29.00,33.71,0,10.22,14.22,33.00,54,20.56,2,30.90,1,48.50,57.39,59.00,1,65.00,22.11,1.00,22.11,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.24,3.94,2.39,65.00,0,37,-4.00,29,0.44,-2.61,61.67,59.28,-3.33,1,35.52,30.71,-0.61,17.70,65.80,10.30,244,22.50,17.00,26.00,28.80,178.10,132.80,66.60,874,82,310.20,22.30,49,6930,529.20,14.40,1.00,1.00,19,2.83,36.22,356.40,4483,68,26.20,68,1713,6966,84,49,20,2221,82,28.60,548.10,784,38,10.50,238,14.70,84,38,3905,0,3,1,3,1,0,20.00,0,0,0.00,25.50,19.28,0.00,22.39,36.80,3.11,10.00,20.00,1,18.61,7.78,3.90,12,12.78,3.22,98.50,21.89,37.00,1,0.00,20.00,2,4.20,30.20,17.40,-5.60,7.90,4.90,17.00,229.10,231.00,230.30,36.80,22.10,19.50
 11:02:00  24/07/2019,5.33,65.50,62.67,1,64.18,54,22.94,-5.33,-28.50,2,37,32,32.83,4.39,81.72,-29.00,33.71,34,10.78,14.22,32.17,54,20.28,9,10.70,1,49.78,57.39,62.78,1,65.00,22.67,36.10,22.11,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,36.56,3.56,2.39,65.00,0,41,-4.00,50,1.89,-3.39,64.94,65.67,-5.06,1,35.52,28.63,-0.61,17.70,65.80,10.30,244,22.50,17.00,26.00,28.80,180.50,132.10,66.60,874,82,312.20,22.30,49,6933,530.00,14.40,1.00,1.00,53,0.78,34.07,357.90,4486,68,26.20,68,1713,6968,84,49,52,2224,82,28.60,548.10,785,38,10.50,238,14.70,84,38,3908,0,3,1,3,1,0,20.00,0,0,0.00,25.50,21.72,0.00,22.39,34.60,0.72,10.00,20.00,1,12.72,7.00,3.90,12,13.50,1.00,89.00,14.00,34.90,1,0.00,20.00,2,4.20,30.20,20.20,-5.60,7.90,7.70,17.00,229.10,231.00,230.30,36.80,34.40,20.60
 11:04:00  24/07/2019,5.33,65.50,62.67,1,64.18,54,22.94,-5.33,-28.50,2,37,32,32.83,4.39,81.72,-29.00,33.71,34,10.78,14.22,32.17,54,20.28,9,10.70,1,49.78,57.39,62.78,1,65.00,22.67,36.10,22.11,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,36.56,3.56,2.39,65.00,0,41,-4.00,50,1.89,-3.39,64.94,65.67,-5.06,1,35.52,28.63,-0.61,17.70,65.80,10.30,244,22.50,17.00,26.00,28.80,180.50,132.10,66.60,874,82,312.20,22.30,49,6933,530.00,14.40,1.00,1.00,53,0.78,34.07,357.90,4486,68,26.20,68,1713,6968,84,49,52,2224,82,28.60,548.10,785,38,10.50,238,14.70,84,38,3908,0,3,1,3,1,0,20.00,0,0,0.00,25.50,21.72,0.00,22.39,34.60,0.72,10.00,20.00,1,12.72,7.00,3.90,12,13.50,1.00,89.00,14.00,34.90,1,0.00,20.00,2,4.20,30.20,20.20,-5.60,7.90,7.70,17.00,229.10,231.00,230.30,36.80,34.40,20.60
 11:06:00  24/07/2019,5.33,65.06,62.74,1,62.71,74,23.44,-5.61,-29.44,2,35,32,33.22,3.72,77.78,-29.00,33.71,31,12.61,13.61,32.17,74,20.67,9,0.00,1,50.44,57.39,65.06,1,65.00,23.44,25.20,22.39,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,34.16,1.00,2.39,65.00,0,23,-4.00,23,1.61,-3.94,65.50,63.17,-5.56,1,35.52,28.44,-0.61,17.70,65.80,10.30,244,22.50,16.40,26.00,28.80,181.00,132.10,67.10,875,82,312.20,22.30,49,6936,530.90,14.40,1.00,1.00,32,-1.17,32.33,358.50,4488,68,26.20,68,1714,6971,84,49,29,2225,82,28.60,548.60,785,38,10.50,238,14.70,84,38,3909,0,2,1,2,1,0,20.00,0,0,0.00,25.50,23.89,0.00,22.78,32.80,-1.11,10.00,20.00,1,19.50,7.50,3.90,12,16.00,-0.72,100.00,18.78,33.20,1,0.00,20.00,2,4.20,30.20,20.20,-5.60,7.90,7.70,17.00,229.10,231.00,230.30,36.80,34.40,20.60
 11:08:00  24/07/2019,5.33,65.06,62.74,1,62.71,74,23.44,-5.61,-29.44,2,35,32,33.22,3.72,77.78,-29.00,33.71,31,12.61,13.61,32.17,74,20.67,9,0.00,1,50.44,57.39,65.06,1,65.00,23.44,25.20,22.39,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,34.16,1.00,2.39,65.00,0,23,-4.00,23,1.61,-3.94,65.50,63.17,-5.56,1,35.52,28.44,-0.61,17.70,65.80,10.30,244,22.50,16.40,26.00,28.80,181.00,132.10,67.10,875,82,312.20,22.30,49,6936,530.90,14.40,1.00,1.00,32,-1.17,32.33,358.50,4488,68,26.20,68,1714,6971,84,49,29,2225,82,28.60,548.60,785,38,10.50,238,14.70,84,38,3909,0,2,1,2,1,0,20.00,0,0,0.00,25.50,23.89,0.00,22.78,32.80,-1.11,10.00,20.00,1,19.50,7.50,3.90,12,16.00,-0.72,100.00,18.78,33.20,1,0.00,20.00,2,4.20,30.20,20.20,-5.60,7.90,7.70,17.00,229.10,231.00,230.30,36.80,34.40,20.60
 11:10:00  24/07/2019,5.33,59.44,63.25,1,60.22,59,22.17,-2.06,-29.44,2,29,29,32.17,2.67,80.39,-29.00,33.71,10,8.89,14.50,32.17,59,21.22,9,30.00,1,50.11,57.39,65.06,1,65.00,22.06,0.10,22.78,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,38.76,5.50,2.39,65.00,0,34,-4.00,29,1.61,-0.39,59.50,60.33,-2.11,1,35.52,31.44,-0.61,18.30,65.80,10.30,244,22.50,16.40,26.00,28.80,181.50,132.70,67.10,875,82,313.30,22.30,49,6939,531.90,14.40,1.00,1.00,42,3.56,36.96,360.10,4491,68,26.20,68,1715,6975,84,49,45,2226,82,28.60,550.50,785,38,10.50,239,14.70,84,38,3911,0,3,1,2,1,0,20.00,0,0,0.00,25.50,19.61,0.00,23.50,37.50,3.78,10.00,20.00,1,14.00,6.28,3.10,12,14.72,4.11,80.00,18.22,37.90,1,0.00,20.00,2,4.20,30.20,20.20,-5.60,7.90,7.70,17.00,229.10,231.00,230.30,36.80,34.40,20.60
 11:12:00  24/07/2019,5.33,59.44,63.25,1,60.22,59,22.17,-2.06,-29.44,2,29,29,32.17,2.67,80.39,-29.00,33.71,10,8.89,14.50,32.17,59,21.22,9,30.00,1,50.11,57.39,65.06,1,65.00,22.06,0.10,22.78,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,38.76,5.50,2.39,65.00,0,34,-4.00,29,1.61,-0.39,59.50,60.33,-2.11,1,35.52,31.44,-0.61,18.30,65.80,10.30,244,22.50,16.40,26.00,28.80,181.50,132.70,67.10,875,82,313.30,22.30,49,6939,531.90,14.40,1.00,1.00,42,3.56,36.96,360.10,4491,68,26.20,68,1715,6975,84,49,45,2226,82,28.60,550.50,785,38,10.50,239,14.70,84,38,3911,0,3,1,2,1,0,20.00,0,0,0.00,25.50,19.61,0.00,23.50,37.50,3.78,10.00,20.00,1,14.00,6.28,3.10,12,14.72,4.11,80.00,18.22,37.90,1,0.00,20.00,2,4.20,30.20,20.20,-5.60,7.90,7.70,18.30,229.10,231.00,229.50,36.80,34.40,21.10
 11:14:00  24/07/2019,5.33,66.33,63.71,1,63.38,68,23.56,-4.94,-28.78,2,30,30,32.83,4.06,79.67,-29.00,33.71,31,11.17,14.50,32.17,68,21.50,9,0.00,1,49.61,57.39,63.11,1,65.00,23.44,19.10,23.11,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.22,3.17,2.39,65.00,0,32,-4.00,29,0.94,-4.11,65.50,64.12,-5.06,1,35.52,28.97,-0.61,18.30,65.30,10.30,244,22.50,16.40,26.50,28.80,182.00,132.10,67.70,876,82,314.30,22.30,49,6940,530.80,14.40,1.00,1.00,56,0.33,33.67,360.10,4492,68,26.20,68,1715,6977,84,49,55,2227,82,28.60,550.50,785,38,10.50,239,14.70,84,38,3913,0,3,1,2,1,0,20.00,0,0,0.00,25.50,23.39,0.00,23.78,34.20,0.28,10.00,20.00,1,17.61,7.28,3.60,12,17.72,0.61,78.20,18.22,34.50,1,0.00,20.00,2,4.20,30.20,20.20,-5.60,7.90,7.70,18.30,229.10,231.00,229.50,36.80,34.40,21.10
 11:16:00  24/07/2019,5.33,66.33,63.71,1,63.38,68,23.56,-4.94,-28.78,2,30,30,32.83,4.06,79.67,-29.00,33.71,31,11.17,14.50,32.17,68,21.50,9,0.00,1,49.61,57.39,63.11,1,65.00,23.44,19.10,23.11,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.22,3.17,2.39,65.00,0,32,-4.00,29,0.94,-4.11,65.50,64.12,-5.06,1,35.52,28.97,-0.61,18.30,65.30,10.30,244,22.50,16.40,26.50,28.80,182.00,132.10,67.70,876,82,314.30,22.30,49,6940,530.80,14.40,1.00,1.00,56,0.33,33.67,360.10,4492,68,26.20,68,1715,6977,84,49,55,2227,82,28.60,550.50,785,38,10.50,239,14.70,84,38,3913,0,3,1,2,1,0,20.00,0,0,0.00,25.50,23.39,0.00,23.78,34.20,0.28,10.00,20.00,1,17.61,7.28,3.60,12,17.72,0.61,78.20,18.22,34.50,1,0.00,20.00,2,4.20,30.20,20.20,-5.60,7.90,7.70,18.30,229.10,231.00,229.50,36.80,34.40,21.10
 11:18:00  24/07/2019,5.33,66.33,63.71,1,63.38,68,23.56,-4.94,-28.78,2,30,30,32.83,4.06,79.67,-29.00,33.71,31,11.17,14.50,32.17,68,21.50,9,0.00,1,49.61,57.39,63.11,1,65.00,23.44,19.10,23.11,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.22,3.17,2.39,65.00,0,32,-4.00,29,0.94,-4.11,65.50,64.12,-5.06,1,35.52,28.97,-0.61,18.30,65.30,10.30,244,22.50,16.40,26.50,28.80,182.00,132.10,67.70,876,82,314.30,22.30,49,6940,530.80,14.40,1.00,1.00,56,0.33,33.67,360.10,4492,68,26.20,68,1715,6977,84,49,55,2227,82,28.60,550.50,785,38,10.50,239,14.70,84,38,3913,0,3,1,2,1,0,20.00,0,0,0.00,25.50,23.39,0.00,23.78,34.20,0.28,10.00,20.00,1,17.61,7.28,3.60,12,17.72,0.61,78.20,18.22,34.50,1,0.00,20.00,2,4.20,30.20,20.20,-5.60,7.90,7.70,18.30,229.10,231.00,229.50,36.80,34.40,21.10
 11:20:00  24/07/2019,2.39,67.56,64.24,1,60.55,64,22.61,-4.39,-29.56,2,27,27,32.83,3.06,77.61,-29.00,33.71,0,10.83,13.67,32.17,64,22.00,2,21.20,1,51.33,57.67,63.72,1,65.00,22.72,1.10,23.50,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.27,2.78,2.39,65.00,0,27,-4.00,27,0.94,-3.61,67.67,60.35,-4.61,1,35.52,29.44,-0.61,18.30,65.90,10.30,245,22.50,17.00,26.50,28.80,183.40,132.10,67.70,876,82,316.30,22.30,49,6945,533.60,14.40,1.00,1.00,23,1.39,35.15,361.20,4495,68,26.70,68,1716,6982,84,49,23,2229,82,28.60,552.10,786,38,10.50,239,14.70,84,38,3916,0,3,1,2,1,0,20.00,0,0,0.00,25.50,22.61,0.00,24.39,35.60,1.78,10.00,20.00,1,18.39,7.00,3.60,12,17.28,2.00,79.60,20.50,35.80,1,0.00,20.00,2,4.20,30.20,20.20,-5.60,7.90,7.70,18.30,229.10,231.00,229.50,36.80,34.40,21.10
 11:22:00  24/07/2019,2.39,67.56,64.24,1,60.55,64,22.61,-4.39,-29.56,2,27,27,32.83,3.06,77.61,-29.00,33.71,0,10.83,13.67,32.17,64,22.00,2,21.20,1,51.33,57.67,63.72,1,65.00,22.72,1.10,23.50,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.27,2.78,2.39,65.00,0,27,-4.00,27,0.94,-3.61,67.67,60.35,-4.61,1,35.52,29.44,-0.61,18.30,65.90,10.30,245,22.50,17.00,26.50,28.80,183.40,132.10,67.70,876,82,316.30,22.30,49,6945,533.60,14.40,1.00,1.00,23,1.39,35.15,361.20,4495,68,26.70,68,1716,6982,84,49,23,2229,82,28.60,552.10,786,38,10.50,239,14.70,84,38,3916,0,3,1,2,1,0,20.00,0,0,0.00,25.50,22.61,0.00,24.39,35.60,1.78,10.00,20.00,1,18.39,7.00,3.60,12,17.28,2.00,79.60,20.50,35.80,1,0.00,20.00,2,4.20,30.20,19.60,-5.60,7.90,7.10,20.10,229.10,231.00,229.50,36.80,31.70,21.10
 11:24:00  24/07/2019,5.33,64.61,64.77,1,67.31,55,23.06,-3.78,-28.61,2,64,64,33.33,4.78,75.89,-29.00,33.71,32,10.83,15.39,31.61,55,22.00,9,21.20,1,55.00,57.67,62.67,1,65.00,23.06,28.30,23.89,4,0,0,3394,3394,13.64,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,37.33,4.44,2.39,65.00,0,46,-4.00,50,2.50,-1.11,63.22,68.71,-3.50,1,35.52,29.97,-0.61,17.80,66.70,10.30,245,22.50,17.00,26.50,28.80,182.90,133.70,67.20,876,82,317.40,22.30,49,6948,534.60,14.40,1.00,1.00,53,1.06,34.16,361.90,4497,68,26.70,68,1718,6985,84,49,52,2229,82,28.60,554.00,787,38,10.50,239,14.70,84,38,3918,0,3,1,2,1,0,20.00,0,0,0.00,25.50,24.00,0.00,24.89,34.60,0.72,10.00,20.00,1,14.39,6.72,3.60,12,18.50,1.00,65.00,15.61,34.80,1,0.00,20.00,2,4.20,30.20,19.60,-5.60,7.90,7.10,20.10,229.10,231.00,229.50,36.80,31.70,21.10
 11:26:00  24/07/2019,5.33,64.61,64.77,1,67.31,55,23.06,-3.78,-28.61,2,64,64,33.33,4.78,75.89,-29.00,33.71,32,10.83,15.39,31.61,55,22.00,9,21.20,1,55.00,57.67,62.67,1,65.00,23.06,28.30,23.89,4,0,0,3394,3394,13.64,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,37.33,4.44,2.39,65.00,0,46,-4.00,50,2.50,-1.11,63.22,68.71,-3.50,1,35.52,29.97,-0.61,17.80,66.70,10.30,245,22.50,17.00,26.50,28.80,182.90,133.70,67.20,876,82,317.40,22.30,49,6948,534.60,14.40,1.00,1.00,53,1.06,34.16,361.90,4497,68,26.70,68,1718,6985,84,49,52,2229,82,28.60,554.00,787,38,10.50,239,14.70,84,38,3918,0,3,1,2,1,0,20.00,0,0,0.00,25.50,24.00,0.00,24.89,34.60,0.72,10.00,20.00,1,14.39,6.72,3.60,12,18.50,1.00,65.00,15.61,34.80,1,0.00,20.00,2,4.20,30.20,19.60,-5.60,7.90,7.10,20.10,229.10,231.00,229.50,36.80,31.70,21.10
 11:28:00  24/07/2019,5.33,67.61,65.10,1,66.31,62,24.33,-4.50,-27.72,2,82,84,30.56,2.67,72.72,-29.00,33.71,31,14.06,14.28,32.17,62,22.39,9,0.00,1,50.56,57.67,66.94,1,65.00,24.39,34.30,24.17,4,0,0,3394,3394,13.98,89499,0,45232,24110,0,0,-4.00,19,3394,1,0,0,0,0,33.37,0.28,2.39,65.00,0,32,-4.00,29,4.83,0.56,68.94,66.78,-4.50,1,35.52,29.35,-0.61,18.70,66.70,10.90,245,22.50,17.00,26.50,28.80,183.40,133.70,68.00,877,82,318.40,22.30,49,6953,537.50,14.40,1.00,1.00,23,-0.89,31.93,363.40,4500,68,26.70,68,1719,6989,84,49,19,2230,82,28.60,555.80,787,38,10.50,240,14.70,84,38,3920,0,3,1,2,1,0,20.00,0,0,0.00,25.50,26.89,0.00,24.89,32.10,-1.89,10.00,20.00,1,22.11,6.28,3.10,12,18.50,-1.72,86.50,20.39,32.30,1,0.00,20.00,2,4.20,30.20,19.60,-5.60,7.90,7.10,20.10,229.10,231.00,229.50,36.80,31.70,21.10
 11:30:00  24/07/2019,5.33,67.61,65.10,1,66.31,62,24.33,-4.50,-27.72,2,82,84,30.56,2.67,72.72,-29.00,33.71,31,14.06,14.28,32.17,62,22.39,9,0.00,1,50.56,57.67,66.94,1,65.00,24.39,34.30,24.17,4,0,0,3394,3394,13.98,89499,0,45232,24110,0,0,-4.00,19,3394,1,0,0,0,0,33.37,0.28,2.39,65.00,0,32,-4.00,29,4.83,0.56,68.94,66.78,-4.50,1,35.52,29.35,-0.61,18.70,66.70,10.90,245,22.50,17.00,26.50,28.80,183.40,133.70,68.00,877,82,318.40,22.30,49,6953,537.50,14.40,1.00,1.00,23,-0.89,31.93,363.40,4500,68,26.70,68,1719,6989,84,49,19,2230,82,28.60,555.80,787,38,10.50,240,14.70,84,38,3920,0,3,1,2,1,0,20.00,0,0,0.00,25.50,26.89,0.00,24.89,32.10,-1.89,10.00,20.00,1,22.11,6.28,3.10,12,18.50,-1.72,86.50,20.39,32.30,1,0.00,20.00,2,4.20,30.20,19.60,-5.60,7.90,7.10,20.10,229.10,231.00,229.50,36.80,31.70,21.10
 11:32:00  24/07/2019,5.33,65.22,65.80,1,68.52,57,24.33,-3.22,-27.72,2,97,97,29.89,2.39,76.39,-29.00,33.71,11,10.06,15.72,31.89,57,23.06,9,29.50,1,52.50,57.67,66.56,1,65.00,24.39,29.90,24.50,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,14,3394,1,0,0,0,0,38.73,5.56,2.39,65.00,0,46,-4.00,50,5.83,2.50,65.50,68.93,-3.22,1,35.52,30.44,-0.61,18.70,66.10,10.90,245,22.50,16.50,26.50,28.80,183.40,134.40,68.00,877,82,319.40,22.30,49,6957,539.40,14.40,1.00,1.00,34,3.11,36.39,365.00,4503,68,26.70,68,1720,6993,84,49,34,2231,82,29.10,557.60,787,38,10.50,240,14.70,84,38,3922,0,3,1,2,1,0,20.00,0,0,0.00,25.50,22.89,0.00,26.22,36.90,3.22,10.00,20.00,1,14.72,6.28,3.10,12,17.22,3.61,66.60,18.39,37.30,1,0.00,20.00,2,4.20,30.20,16.70,-5.60,7.90,4.90,20.10,228.50,230.20,229.50,35.80,22.40,19.30
 11:34:00  24/07/2019,5.33,65.22,65.80,1,68.52,57,24.33,-3.22,-27.72,2,97,97,29.89,2.39,76.39,-29.00,33.71,11,10.06,15.72,31.89,57,23.06,9,29.50,1,52.50,57.67,66.56,1,65.00,24.39,29.90,24.50,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,14,3394,1,0,0,0,0,38.73,5.56,2.39,65.00,0,46,-4.00,50,5.83,2.50,65.50,68.93,-3.22,1,35.52,30.44,-0.61,18.70,66.10,10.90,245,22.50,16.50,26.50,28.80,183.40,134.40,68.00,877,82,319.40,22.30,49,6957,539.40,14.40,1.00,1.00,34,3.11,36.39,365.00,4503,68,26.70,68,1720,6993,84,49,34,2231,82,29.10,557.60,787,38,10.50,240,14.70,84,38,3922,0,3,1,2,1,0,20.00,0,0,0.00,25.50,22.89,0.00,26.22,36.90,3.22,10.00,20.00,1,14.72,6.28,3.10,12,17.22,3.61,66.60,18.39,37.30,1,0.00,20.00,2,4.20,30.20,16.70,-5.60,7.90,4.90,20.10,228.50,230.20,229.50,35.80,22.40,19.30
 11:36:00  24/07/2019,5.33,65.22,65.80,1,68.52,57,24.33,-3.22,-27.72,2,97,97,29.89,2.39,76.39,-29.00,33.71,11,10.06,15.72,31.89,57,23.06,9,29.50,1,52.50,57.67,66.56,1,65.00,24.39,29.90,24.50,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,14,3394,1,0,0,0,0,38.73,5.56,2.39,65.00,0,46,-4.00,50,5.83,2.50,65.50,68.93,-3.22,1,35.52,30.44,-0.61,18.70,66.10,10.90,245,22.50,16.50,26.50,28.80,183.40,134.40,68.00,877,82,319.40,22.30,49,6957,539.40,14.40,1.00,1.00,34,3.11,36.39,365.00,4503,68,26.70,68,1720,6993,84,49,34,2231,82,29.10,557.60,787,38,10.50,240,14.70,84,38,3922,0,3,1,2,1,0,20.00,0,0,0.00,25.50,22.89,0.00,26.22,36.90,3.22,10.00,20.00,1,14.72,6.28,3.10,12,17.22,3.61,66.60,18.39,37.30,1,0.00,20.00,2,4.20,30.20,16.70,-5.60,7.90,4.90,20.10,228.50,230.20,229.50,35.80,22.40,19.30
 11:38:00  24/07/2019,5.33,71.22,66.63,1,66.73,64,25.72,-6.78,-29.67,2,91,91,33.17,3.44,78.94,-29.00,33.71,31,12.72,15.39,31.89,64,23.06,9,0.00,1,52.17,57.67,67.39,1,65.00,25.72,37.10,24.89,4,0,0,3394,3394,13.08,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,35.73,2.61,2.39,65.00,0,29,-4.00,50,5.83,-0.50,71.00,67.76,-6.61,1,35.52,27.48,-0.61,18.70,66.10,10.90,245,22.50,16.50,26.50,29.30,184.30,133.70,68.00,877,82,319.40,22.80,49,6961,541.30,14.40,1.00,1.00,36,-0.28,33.23,365.00,4504,69,26.70,69,1720,6996,84,49,32,2232,82,29.10,558.50,787,38,10.50,240,14.70,84,38,3923,0,3,1,2,1,0,20.00,0,0,0.00,25.50,26.28,0.00,26.22,33.70,-0.11,10.00,20.00,1,19.78,6.28,3.10,12,18.72,0.11,70.60,20.00,34.00,1,0.00,20.00,2,4.20,30.20,16.70,-5.60,7.90,4.90,20.10,228.50,230.20,229.50,35.80,22.40,19.30
 11:40:00  24/07/2019,5.33,71.22,66.63,1,66.73,64,25.72,-6.78,-29.67,2,91,91,33.17,3.44,78.94,-29.00,33.71,31,12.72,15.39,31.89,64,23.06,9,0.00,1,52.17,57.67,67.39,1,65.00,25.72,37.10,24.89,4,0,0,3394,3394,13.08,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,35.73,2.61,2.39,65.00,0,29,-4.00,50,5.83,-0.50,71.00,67.76,-6.61,1,35.52,27.48,-0.61,18.70,66.10,10.90,245,22.50,16.50,26.50,29.30,184.30,133.70,68.00,877,82,319.40,22.80,49,6961,541.30,14.40,1.00,1.00,36,-0.28,33.23,365.00,4504,69,26.70,69,1720,6996,84,49,32,2232,82,29.10,558.50,787,38,10.50,240,14.70,84,38,3923,0,3,1,2,1,0,20.00,0,0,0.00,25.50,26.28,0.00,26.22,33.70,-0.11,10.00,20.00,1,19.78,6.28,3.10,12,18.72,0.11,70.60,20.00,34.00,1,0.00,20.00,2,4.20,30.20,16.70,-5.60,7.90,4.90,20.10,228.50,230.20,229.50,35.80,22.40,19.30
 11:42:00  24/07/2019,2.39,71.22,67.24,2,63.54,53,24.39,-3.11,-28.89,2,89,89,30.06,1.11,78.94,-29.00,33.71,0,11.67,15.39,31.89,53,23.50,2,26.50,1,53.94,57.94,69.22,1,65.00,24.44,0.00,25.17,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.90,3.61,2.39,65.00,0,35,-4.00,29,5.83,2.17,71.78,63.33,-3.39,1,35.52,30.50,-0.61,18.20,66.10,10.90,245,22.50,16.50,26.50,29.30,184.80,133.70,68.00,878,82,320.50,22.80,49,6964,542.20,14.40,1.00,1.00,16,2.33,35.71,366.20,4507,69,26.70,69,1721,7000,84,49,16,2233,82,29.10,560.30,788,38,10.50,240,14.70,84,38,3925,0,3,1,2,1,0,20.00,0,0,0.00,25.50,24.39,0.00,27.00,36.30,2.50,10.00,20.00,1,18.89,6.61,3.10,12,18.00,2.61,70.60,21.61,36.40,1,0.00,20.00,2,7.20,30.20,19.40,-5.60,7.90,4.90,18.40,228.50,229.50,229.50,35.10,21.20,32.40
 11:44:00  24/07/2019,2.39,71.22,67.24,2,63.54,53,24.39,-3.11,-28.89,2,89,89,30.06,1.11,78.94,-29.00,33.71,0,11.67,15.39,31.89,53,23.50,2,26.50,1,53.94,57.94,69.22,1,65.00,24.44,0.00,25.17,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.90,3.61,2.39,65.00,0,35,-4.00,29,5.83,2.17,71.78,63.33,-3.39,1,35.52,30.50,-0.61,18.20,66.10,10.90,245,22.50,16.50,26.50,29.30,184.80,133.70,68.00,878,82,320.50,22.80,49,6964,542.20,14.40,1.00,1.00,16,2.33,35.71,366.20,4507,69,26.70,69,1721,7000,84,49,16,2233,82,29.10,560.30,788,38,10.50,240,14.70,84,38,3925,0,3,1,2,1,0,20.00,0,0,0.00,25.50,24.39,0.00,27.00,36.30,2.50,10.00,20.00,1,18.89,6.61,3.10,12,18.00,2.61,70.60,21.61,36.40,1,0.00,20.00,2,7.20,30.20,19.40,-5.60,7.90,4.90,18.40,228.50,229.50,229.50,35.10,21.20,32.40
 11:46:00  24/07/2019,5.33,65.78,67.99,1,68.48,52,25.72,-5.44,-31.44,1,65,65,35.78,4.33,81.22,-29.00,33.71,33,12.17,15.67,31.50,52,24.00,9,9.60,1,52.89,57.94,57.06,1,65.00,25.61,36.70,25.56,4,0,0,3394,3394,12.51,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.65,3.61,2.39,65.00,0,39,-4.00,50,4.17,-1.11,71.44,69.69,-5.17,1,35.52,28.54,-0.61,18.20,66.10,10.90,245,22.50,16.50,26.50,29.30,184.20,135.30,68.00,878,82,322.40,22.80,49,6967,542.80,14.40,1.00,1.00,40,0.28,33.70,366.20,4509,69,26.70,69,1723,7004,84,49,39,2233,82,29.10,561.80,788,38,10.50,240,14.70,84,38,3928,0,3,1,2,1,0,20.00,0,0,0.00,25.50,26.72,0.00,27.00,34.20,0.28,10.00,20.00,1,18.22,6.61,3.10,12,18.72,0.50,65.60,18.78,34.30,1,0.00,20.00,2,7.20,30.20,19.40,-5.60,7.90,4.90,18.40,228.50,229.50,229.50,35.10,21.20,32.40
 11:48:00  24/07/2019,5.33,65.78,67.99,1,68.48,52,25.72,-5.44,-31.44,1,65,65,35.78,4.33,81.22,-29.00,33.71,33,12.17,15.67,31.50,52,24.00,9,9.60,1,52.89,57.94,57.06,1,65.00,25.61,36.70,25.56,4,0,0,3394,3394,12.51,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.65,3.61,2.39,65.00,0,39,-4.00,50,4.17,-1.11,71.44,69.69,-5.17,1,35.52,28.54,-0.61,18.20,66.10,10.90,245,22.50,16.50,26.50,29.30,184.20,135.30,68.00,878,82,322.40,22.80,49,6967,542.80,14.40,1.00,1.00,40,0.28,33.70,366.20,4509,69,26.70,69,1723,7004,84,49,39,2233,82,29.10,561.80,788,38,10.50,240,14.70,84,38,3928,0,3,1,2,1,0,20.00,0,0,0.00,25.50,26.72,0.00,27.00,34.20,0.28,10.00,20.00,1,18.22,6.61,3.10,12,18.72,0.50,65.60,18.78,34.30,1,0.00,20.00,2,7.20,30.20,19.40,-5.60,7.90,4.90,18.40,228.50,229.50,229.50,35.10,21.20,32.40
 11:50:00  24/07/2019,5.33,65.78,67.99,1,68.48,52,25.72,-5.44,-31.44,1,65,65,35.78,4.33,81.22,-29.00,33.71,33,12.17,15.67,31.50,52,24.00,9,9.60,1,52.89,57.94,57.06,1,65.00,25.61,36.70,25.56,4,0,0,3394,3394,12.51,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.65,3.61,2.39,65.00,0,39,-4.00,50,4.17,-1.11,71.44,69.69,-5.17,1,35.52,28.54,-0.61,18.20,66.10,10.90,245,22.50,16.50,26.50,29.30,184.20,135.30,68.00,878,82,322.40,22.80,49,6967,542.80,14.40,1.00,1.00,40,0.28,33.70,366.20,4509,69,26.70,69,1723,7004,84,49,39,2233,82,29.10,561.80,788,38,10.50,240,14.70,84,38,3928,0,3,1,2,1,0,20.00,0,0,0.00,25.50,26.72,0.00,27.00,34.20,0.28,10.00,20.00,1,18.22,6.61,3.10,12,18.72,0.50,65.60,18.78,34.30,1,0.00,20.00,2,7.20,30.20,19.40,-5.60,7.90,4.90,18.40,228.50,229.50,229.50,35.10,21.20,32.40
 11:52:00  24/07/2019,2.39,64.72,69.14,1,64.24,53,25.39,-4.28,-28.56,2,65,65,30.61,1.94,79.83,-29.00,33.71,0,13.56,15.67,31.50,53,24.61,2,12.90,1,58.33,57.94,59.67,1,65.00,25.61,4.80,26.06,4,0,0,3394,3394,13.75,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.43,1.94,2.39,65.00,0,32,-4.00,29,4.56,0.28,74.44,64.01,-4.33,1,35.52,29.54,-0.61,18.20,66.70,10.90,245,22.50,15.90,27.00,29.30,185.20,135.30,68.80,879,82,321.70,22.80,49,6971,543.80,14.40,1.00,1.00,10,0.83,34.58,367.50,4512,69,26.70,69,1724,7008,84,49,11,2235,82,29.60,562.80,789,38,10.50,240,14.70,84,38,3929,0,3,1,2,1,0,20.00,0,0,0.00,25.50,26.22,0.00,27.61,35.10,1.28,10.00,20.00,1,20.22,6.61,3.10,12,18.22,1.39,74.50,21.72,35.20,1,0.00,20.00,2,7.20,30.20,19.90,-5.60,7.90,4.90,19.70,228.50,229.50,229.50,37.10,21.20,32.40
 11:54:00  24/07/2019,2.39,64.72,69.14,1,64.24,53,25.39,-4.28,-28.56,2,65,65,30.61,1.94,79.83,-29.00,33.71,0,13.56,15.67,31.50,53,24.61,2,12.90,1,58.33,57.94,59.67,1,65.00,25.61,4.80,26.06,4,0,0,3394,3394,13.75,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.43,1.94,2.39,65.00,0,32,-4.00,29,4.56,0.28,74.44,64.01,-4.33,1,35.52,29.54,-0.61,18.20,66.70,10.90,245,22.50,15.90,27.00,29.30,185.20,135.30,68.80,879,82,321.70,22.80,49,6971,543.80,14.40,1.00,1.00,10,0.83,34.58,367.50,4512,69,26.70,69,1724,7008,84,49,11,2235,82,29.60,562.80,789,38,10.50,240,14.70,84,38,3929,0,3,1,2,1,0,20.00,0,0,0.00,25.50,26.22,0.00,27.61,35.10,1.28,10.00,20.00,1,20.22,6.61,3.10,12,18.22,1.39,74.50,21.72,35.20,1,0.00,20.00,2,7.20,30.20,19.90,-5.60,7.90,4.90,19.70,228.50,229.50,229.50,37.10,21.20,32.40
 11:56:00  24/07/2019,5.33,65.44,69.86,1,73.01,34,25.39,-2.72,-28.56,2,82,84,33.06,4.50,77.06,-29.00,33.71,32,12.06,17.17,31.89,34,24.61,9,27.90,1,58.72,57.94,60.83,1,65.00,25.11,39.60,26.44,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,38.03,5.22,2.39,65.00,0,51,-4.00,51,3.17,0.28,72.11,74.36,-2.56,1,35.52,30.86,-0.61,18.20,66.70,10.90,245,22.50,15.90,27.00,29.30,185.20,136.00,68.80,879,82,322.70,22.80,49,6975,544.50,14.40,1.00,1.00,40,1.72,34.64,366.20,4513,69,26.70,69,1725,7012,84,49,39,2236,82,29.60,563.50,789,38,10.50,240,14.70,84,38,3932,0,3,1,2,1,0,20.00,0,0,0.00,25.50,26.78,0.00,28.22,35.10,1.28,10.00,20.00,1,16.00,6.28,3.10,12,18.61,1.39,61.70,17.61,35.20,1,0.00,20.00,2,7.20,30.20,19.90,-5.60,7.90,4.90,19.70,228.50,229.50,229.50,37.10,21.20,32.40
 11:58:00  24/07/2019,5.33,65.44,69.86,1,73.01,34,25.39,-2.72,-28.56,2,82,84,33.06,4.50,77.06,-29.00,33.71,32,12.06,17.17,31.89,34,24.61,9,27.90,1,58.72,57.94,60.83,1,65.00,25.11,39.60,26.44,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,38.03,5.22,2.39,65.00,0,51,-4.00,51,3.17,0.28,72.11,74.36,-2.56,1,35.52,30.86,-0.61,18.20,66.70,10.90,245,22.50,15.90,27.00,29.30,185.20,136.00,68.80,879,82,322.70,22.80,49,6975,544.50,14.40,1.00,1.00,40,1.72,34.64,366.20,4513,69,26.70,69,1725,7012,84,49,39,2236,82,29.60,563.50,789,38,10.50,240,14.70,84,38,3932,0,3,1,2,1,0,20.00,0,0,0.00,25.50,26.78,0.00,28.22,35.10,1.28,10.00,20.00,1,16.00,6.28,3.10,12,18.61,1.39,61.70,17.61,35.20,1,0.00,20.00,2,7.20,30.20,19.90,-5.60,7.90,4.90,19.70,228.50,229.50,229.50,37.10,21.20,32.40
 12:00:00  24/07/2019,5.33,69.33,70.62,1,69.53,53,27.39,-4.67,-28.56,2,67,66,31.94,3.33,78.22,-29.00,33.71,31,14.78,16.33,31.89,53,25.11,9,0.00,1,62.50,57.94,64.33,1,65.00,27.44,30.70,26.78,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,29,3394,1,0,0,0,0,34.65,1.56,2.39,65.00,0,32,-4.00,29,4.33,-0.11,76.22,69.99,-4.67,1,35.52,29.22,-0.61,18.20,66.00,10.90,245,22.50,15.90,27.00,29.30,183.70,136.00,68.80,880,82,321.80,22.80,49,6979,545.30,14.40,1.00,1.00,23,-0.67,32.66,366.20,4515,69,26.70,69,1726,7016,84,49,19,2236,82,29.60,564.30,789,38,10.50,240,14.70,84,38,3933,0,2,1,2,1,0,20.00,0,0,0.00,25.50,28.78,0.00,28.22,33.10,-0.78,10.00,20.00,1,21.11,6.28,3.10,12,17.61,-0.50,80.50,20.61,33.30,1,0.00,20.00,2,7.20,30.20,19.90,-5.60,7.90,4.90,19.70,228.50,229.50,229.50,37.10,21.20,32.40
 12:02:00  24/07/2019,5.33,69.33,70.62,1,69.53,53,27.39,-4.67,-28.56,2,67,66,31.94,3.33,78.22,-29.00,33.71,31,14.78,16.33,31.89,53,25.11,9,0.00,1,62.50,57.94,64.33,1,65.00,27.44,30.70,26.78,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,29,3394,1,0,0,0,0,34.65,1.56,2.39,65.00,0,32,-4.00,29,4.33,-0.11,76.22,69.99,-4.67,1,35.52,29.22,-0.61,18.20,66.00,10.90,245,22.50,15.90,27.00,29.30,183.70,136.00,68.80,880,82,321.80,22.80,49,6979,545.30,14.40,1.00,1.00,23,-0.67,32.66,366.20,4515,69,26.70,69,1726,7016,84,49,19,2236,82,29.60,564.30,789,38,10.50,240,14.70,84,38,3933,0,2,1,2,1,0,20.00,0,0,0.00,25.50,28.78,0.00,28.22,33.10,-0.78,10.00,20.00,1,21.11,6.28,3.10,12,17.61,-0.50,80.50,20.61,33.30,1,0.00,20.00,2,7.20,30.20,20.90,-5.60,7.90,4.90,19.70,231.00,231.60,232.10,37.10,22.50,33.70
 12:04:00  24/07/2019,5.33,69.33,70.62,1,69.53,53,27.39,-4.67,-28.56,2,67,66,31.94,3.33,78.22,-29.00,33.71,31,14.78,16.33,31.89,53,25.11,9,0.00,1,62.50,57.94,64.33,1,65.00,27.44,30.70,26.78,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,29,3394,1,0,0,0,0,34.65,1.56,2.39,65.00,0,32,-4.00,29,4.33,-0.11,76.22,69.99,-4.67,1,35.52,29.22,-0.61,18.20,66.00,10.90,245,22.50,15.90,27.00,29.30,183.70,136.00,68.80,880,82,321.80,22.80,49,6979,545.30,14.40,1.00,1.00,23,-0.67,32.66,366.20,4515,69,26.70,69,1726,7016,84,49,19,2236,82,29.60,564.30,789,38,10.50,240,14.70,84,38,3933,0,2,1,2,1,0,20.00,0,0,0.00,25.50,28.78,0.00,28.22,33.10,-0.78,10.00,20.00,1,21.11,6.28,3.10,12,17.61,-0.50,80.50,20.61,33.30,1,0.00,20.00,2,7.20,30.20,20.90,-5.60,7.90,4.90,19.70,231.00,231.60,232.10,37.10,22.50,33.70
 12:06:00  24/07/2019,2.39,65.72,71.13,1,70.67,41,26.61,-1.94,-26.78,3,83,84,27.94,1.17,76.61,-29.00,33.71,0,12.00,16.33,31.89,41,25.11,2,35.10,1,61.39,57.94,62.50,1,65.00,26.56,11.70,26.78,4,0,0,3394,3394,14.44,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.69,4.39,2.39,65.00,0,39,-4.00,29,4.33,1.89,75.00,70.38,-2.28,1,35.52,31.56,-0.61,17.70,66.60,10.90,245,22.50,15.90,27.00,29.30,184.50,136.00,68.80,880,82,321.80,22.80,49,6982,545.30,14.40,1.00,1.00,16,3.00,36.37,366.80,4518,69,26.70,69,1726,7020,84,49,17,2238,82,29.60,565.10,790,38,10.50,240,14.70,84,38,3935,0,3,1,2,1,0,20.00,0,0,0.00,25.50,25.39,0.00,28.72,37.00,3.22,10.00,20.00,1,18.61,6.00,3.10,12,16.28,3.39,83.70,22.11,37.10,1,0.00,20.00,2,7.20,30.20,20.90,-5.60,7.90,4.90,19.70,231.00,231.60,232.10,37.10,22.50,33.70
 12:08:00  24/07/2019,2.39,65.72,71.13,1,70.67,41,26.61,-1.94,-26.78,3,83,84,27.94,1.17,76.61,-29.00,33.71,0,12.00,16.33,31.89,41,25.11,2,35.10,1,61.39,57.94,62.50,1,65.00,26.56,11.70,26.78,4,0,0,3394,3394,14.44,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.69,4.39,2.39,65.00,0,39,-4.00,29,4.33,1.89,75.00,70.38,-2.28,1,35.52,31.56,-0.61,17.70,66.60,10.90,245,22.50,15.90,27.00,29.30,184.50,136.00,68.80,880,82,321.80,22.80,49,6982,545.30,14.40,1.00,1.00,16,3.00,36.37,366.80,4518,69,26.70,69,1726,7020,84,49,17,2238,82,29.60,565.10,790,38,10.50,240,14.70,84,38,3935,0,3,1,2,1,0,20.00,0,0,0.00,25.50,25.39,0.00,28.72,37.00,3.22,10.00,20.00,1,18.61,6.00,3.10,12,16.28,3.39,83.70,22.11,37.10,1,0.00,20.00,2,7.20,30.20,20.90,-5.60,7.90,4.90,19.70,231.00,231.60,232.10,37.10,22.50,33.70
 12:10:00  24/07/2019,5.33,70.33,71.82,1,71.93,46,28.33,-4.39,-31.50,1,69,84,36.11,4.61,78.61,-29.00,33.71,36,13.06,16.83,31.89,46,25.72,9,15.60,1,63.89,57.94,65.94,1,65.00,28.28,36.40,27.33,4,0,0,3394,3394,12.18,89499,0,45232,24110,0,0,-4.00,36,3394,1,0,0,0,0,36.82,3.83,2.39,65.00,0,47,-4.00,50,3.78,-0.56,75.56,73.09,-4.11,1,35.52,29.43,-0.61,17.70,66.60,10.90,245,22.50,15.90,27.00,29.30,183.30,137.20,68.80,880,82,321.80,22.80,49,6984,544.10,14.40,1.00,1.00,39,0.61,33.90,365.70,4519,69,26.70,69,1728,7022,84,49,39,2238,82,29.60,564.10,790,38,10.50,240,14.70,84,38,3937,0,Missing,1,2,1,0,20.00,0,0,0.00,25.50,27.89,0.00,28.72,34.40,0.50,10.00,20.00,1,17.61,5.72,3.10,12,17.72,0.78,76.00,18.50,34.70,1,0.00,20.00,2,7.20,30.20,20.90,-5.60,7.90,4.90,19.70,231.00,231.60,232.10,37.10,22.50,33.70
 12:12:00  24/07/2019,5.33,70.33,71.82,1,71.93,46,28.33,-4.39,-31.50,1,69,84,36.11,4.61,78.61,-29.00,33.71,36,13.06,16.83,31.89,46,25.72,9,15.60,1,63.89,57.94,65.94,1,65.00,28.28,36.40,27.33,4,0,0,3394,3394,12.18,89499,0,45232,24110,0,0,-4.00,36,3394,1,0,0,0,0,36.82,3.83,2.39,65.00,0,47,-4.00,50,3.78,-0.56,75.56,73.09,-4.11,1,35.52,29.43,-0.61,17.70,66.60,10.90,245,22.50,15.90,27.00,29.30,183.30,137.20,68.80,880,82,321.80,22.80,49,6984,544.10,14.40,1.00,1.00,39,0.61,33.90,365.70,4519,69,26.70,69,1728,7022,84,49,39,2238,82,29.60,564.10,790,38,10.50,240,14.70,84,38,3937,0,Missing,1,2,1,0,20.00,0,0,0.00,25.50,27.89,0.00,28.72,34.40,0.50,10.00,20.00,1,17.61,5.72,3.10,12,17.72,0.78,76.00,18.50,34.70,1,0.00,20.00,2,7.20,30.20,20.10,-5.60,7.90,4.40,20.20,231.00,231.60,231.60,37.10,20.30,33.00
 12:14:00  24/07/2019,5.33,72.61,72.31,1,73.40,39,27.22,-4.78,-28.67,2,69,66,31.11,2.39,77.67,-29.00,33.71,31,16.17,16.00,31.89,39,25.72,9,0.00,1,66.11,57.94,68.00,1,65.00,27.28,39.20,27.33,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,19,3394,1,0,0,0,0,33.01,-0.17,2.39,65.00,0,29,-4.00,29,5.56,0.67,79.28,73.73,-4.83,1,35.52,29.09,-0.61,17.70,66.60,10.90,245,22.50,15.90,27.00,29.80,183.30,137.20,69.30,881,82,321.80,22.80,49,6989,545.70,14.40,1.00,1.00,10,-0.94,32.22,366.40,4522,69,26.70,69,1729,7027,84,49,6,2239,82,29.60,565.70,791,38,10.50,240,14.70,84,38,3939,0,Missing,1,2,1,0,20.00,0,0,0.00,25.50,29.72,0.00,28.72,32.70,-1.22,10.00,20.00,1,22.11,5.39,3.10,12,16.89,-1.22,95.70,20.89,32.70,1,0.00,20.00,2,7.20,30.20,20.10,-5.60,7.90,4.40,20.20,231.00,231.60,231.60,37.10,20.30,33.00
 12:16:00  24/07/2019,5.33,72.61,72.31,1,73.40,39,27.22,-4.78,-28.67,2,69,66,31.11,2.39,77.67,-29.00,33.71,31,16.17,16.00,31.89,39,25.72,9,0.00,1,66.11,57.94,68.00,1,65.00,27.28,39.20,27.33,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,19,3394,1,0,0,0,0,33.01,-0.17,2.39,65.00,0,29,-4.00,29,5.56,0.67,79.28,73.73,-4.83,1,35.52,29.09,-0.61,17.70,66.60,10.90,245,22.50,15.90,27.00,29.80,183.30,137.20,69.30,881,82,321.80,22.80,49,6989,545.70,14.40,1.00,1.00,10,-0.94,32.22,366.40,4522,69,26.70,69,1729,7027,84,49,6,2239,82,29.60,565.70,791,38,10.50,240,14.70,84,38,3939,0,Missing,1,2,1,0,20.00,0,0,0.00,25.50,29.72,0.00,28.72,32.70,-1.22,10.00,20.00,1,22.11,5.39,3.10,12,16.89,-1.22,95.70,20.89,32.70,1,0.00,20.00,2,7.20,30.20,20.10,-5.60,7.90,4.40,20.20,231.00,231.60,231.60,37.10,20.30,33.00
 12:18:00  24/07/2019,5.33,72.61,72.31,1,73.40,39,27.22,-4.78,-28.67,2,69,66,31.11,2.39,77.67,-29.00,33.71,31,16.17,16.00,31.89,39,25.72,9,0.00,1,66.11,57.94,68.00,1,65.00,27.28,39.20,27.33,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,19,3394,1,0,0,0,0,33.01,-0.17,2.39,65.00,0,29,-4.00,29,5.56,0.67,79.28,73.73,-4.83,1,35.52,29.09,-0.61,17.70,66.60,10.90,245,22.50,15.90,27.00,29.80,183.30,137.20,69.30,881,82,321.80,22.80,49,6989,545.70,14.40,1.00,1.00,10,-0.94,32.22,366.40,4522,69,26.70,69,1729,7027,84,49,6,2239,82,29.60,565.70,791,38,10.50,240,14.70,84,38,3939,0,Missing,1,2,1,0,20.00,0,0,0.00,25.50,29.72,0.00,28.72,32.70,-1.22,10.00,20.00,1,22.11,5.39,3.10,12,16.89,-1.22,95.70,20.89,32.70,1,0.00,20.00,2,7.20,30.20,20.10,-5.60,7.90,4.40,20.20,231.00,231.60,231.60,37.10,20.30,33.00
 12:20:00  24/07/2019,5.33,68.94,72.96,1,75.74,32,27.22,-2.22,-28.28,2,84,84,31.11,3.22,77.00,-29.00,33.71,11,11.44,17.72,31.50,32,26.17,9,34.60,1,64.44,58.22,65.94,1,65.00,27.28,33.90,27.89,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,14,3394,1,0,0,0,0,39.31,6.11,2.39,65.00,0,52,-4.00,52,6.06,3.72,75.39,76.10,-2.22,1,35.52,31.31,-0.61,17.70,66.60,10.90,245,22.50,15.90,27.00,29.80,182.70,137.90,69.30,881,82,323.10,22.80,49,6993,546.30,14.90,1.00,1.00,29,3.56,36.56,366.40,4524,69,26.70,69,1730,7030,84,49,30,2240,82,29.60,565.70,791,38,10.50,240,14.70,84,38,3942,0,Missing,1,2,1,0,20.00,0,0,0.00,25.50,26.61,0.00,30.00,37.00,3.22,10.00,20.00,1,12.11,4.61,2.30,12,16.89,3.50,79.00,15.72,37.20,1,0.00,20.00,2,7.20,30.20,20.10,-5.60,7.90,4.40,20.20,231.00,231.60,231.60,37.10,20.30,33.00
 12:22:00  24/07/2019,5.33,68.94,72.96,1,75.74,32,27.22,-2.22,-28.28,2,84,84,31.11,3.22,77.00,-29.00,33.71,11,11.44,17.72,31.50,32,26.17,9,34.60,1,64.44,58.22,65.94,1,65.00,27.28,33.90,27.89,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,14,3394,1,0,0,0,0,39.31,6.11,2.39,65.00,0,52,-4.00,52,6.06,3.72,75.39,76.10,-2.22,1,35.52,31.31,-0.61,17.70,66.60,10.90,245,22.50,15.90,27.00,29.80,182.70,137.90,69.30,881,82,323.10,22.80,49,6993,546.30,14.90,1.00,1.00,29,3.56,36.56,366.40,4524,69,26.70,69,1730,7030,84,49,30,2240,82,29.60,565.70,791,38,10.50,240,14.70,84,38,3942,0,Missing,1,2,1,0,20.00,0,0,0.00,25.50,26.61,0.00,30.00,37.00,3.22,10.00,20.00,1,12.11,4.61,2.30,12,16.89,3.50,79.00,15.72,37.20,1,0.00,20.00,2,4.20,30.20,17.50,-5.60,7.90,4.90,19.10,230.10,231.60,231.60,37.10,22.40,20.10
 12:24:00  24/07/2019,5.33,74.56,73.59,1,73.29,42,28.22,-7.11,-29.28,2,83,84,33.17,3.89,77.89,-29.00,33.71,37,13.83,16.89,31.50,42,26.17,9,0.00,1,68.17,58.22,70.11,1,65.00,28.33,35.40,28.17,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,36.22,3.11,2.39,65.00,0,33,-4.00,50,6.06,-0.89,79.78,74.12,-7.00,1,35.52,27.20,-0.61,17.70,66.00,10.90,245,22.50,15.40,26.50,29.80,182.70,137.90,68.60,881,82,321.90,22.80,49,6995,544.70,14.90,1.00,1.00,31,0.17,33.65,365.50,4526,69,26.70,69,1731,7033,84,49,30,2241,82,29.60,564.70,791,38,10.00,240,14.70,84,38,3943,0,Missing,1,2,1,0,20.00,0,0,0.00,25.50,29.00,0.00,29.28,34.10,0.22,10.00,20.00,1,18.00,5.78,2.90,12,18.50,0.72,81.60,18.72,34.60,1,0.00,20.00,2,4.20,30.20,17.50,-5.60,7.90,4.90,19.10,230.10,231.60,231.60,37.10,22.40,20.10
 12:26:00  24/07/2019,5.33,74.56,73.59,1,73.29,42,28.22,-7.11,-29.28,2,83,84,33.17,3.89,77.89,-29.00,33.71,37,13.83,16.89,31.50,42,26.17,9,0.00,1,68.17,58.22,70.11,1,65.00,28.33,35.40,28.17,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,36.22,3.11,2.39,65.00,0,33,-4.00,50,6.06,-0.89,79.78,74.12,-7.00,1,35.52,27.20,-0.61,17.70,66.00,10.90,245,22.50,15.40,26.50,29.80,182.70,137.90,68.60,881,82,321.90,22.80,49,6995,544.70,14.90,1.00,1.00,31,0.17,33.65,365.50,4526,69,26.70,69,1731,7033,84,49,30,2241,82,29.60,564.70,791,38,10.00,240,14.70,84,38,3943,0,Missing,1,2,1,0,20.00,0,0,0.00,25.50,29.00,0.00,29.28,34.10,0.22,10.00,20.00,1,18.00,5.78,2.90,12,18.50,0.72,81.60,18.72,34.60,1,0.00,20.00,2,4.20,30.20,17.50,-5.60,7.90,4.90,19.10,230.10,231.60,231.60,37.10,22.40,20.10
 12:28:00  24/07/2019,2.39,73.72,73.90,1,70.43,30,27.22,-4.11,-30.00,2,74,84,31.44,1.33,78.78,-29.00,33.71,0,14.83,16.33,31.50,30,26.17,2,7.20,1,68.56,58.22,69.56,1,65.00,27.33,9.50,28.17,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.85,1.50,2.39,65.00,0,34,-4.00,29,6.94,2.89,82.11,70.11,-4.17,1,35.52,29.67,-0.61,17.70,66.60,10.40,245,22.50,15.40,26.50,29.80,183.20,137.90,69.30,882,82,321.90,22.80,49,6998,544.70,14.90,1.00,1.00,5,0.78,34.33,365.50,4528,69,26.70,69,1731,7036,84,49,6,2243,82,29.60,564.70,792,38,10.00,240,14.70,84,38,3945,0,Missing,1,2,1,0,20.00,0,0,0.00,25.50,28.61,0.00,29.72,34.90,1.00,10.00,20.00,1,20.72,3.11,1.50,12,15.28,1.11,96.50,21.89,34.60,1,0.00,20.00,2,4.20,30.20,17.50,-5.60,7.90,4.90,19.10,230.10,231.60,231.60,37.10,22.40,20.10
 12:30:00  24/07/2019,2.39,73.72,73.90,1,70.43,30,27.22,-4.11,-30.00,2,74,84,31.44,1.33,78.78,-29.00,33.71,0,14.83,16.33,31.50,30,26.17,2,7.20,1,68.56,58.22,69.56,1,65.00,27.33,9.50,28.17,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.85,1.50,2.39,65.00,0,34,-4.00,29,6.94,2.89,82.11,70.11,-4.17,1,35.52,29.67,-0.61,17.70,66.60,10.40,245,22.50,15.40,26.50,29.80,183.20,137.90,69.30,882,82,321.90,22.80,49,6998,544.70,14.90,1.00,1.00,5,0.78,34.33,365.50,4528,69,26.70,69,1731,7036,84,49,6,2243,82,29.60,564.70,792,38,10.00,240,14.70,84,38,3945,0,Missing,1,2,1,0,20.00,0,0,0.00,25.50,28.61,0.00,29.72,34.90,1.00,10.00,20.00,1,20.72,3.11,1.50,12,15.28,1.11,96.50,21.89,34.60,1,0.00,20.00,2,4.20,30.20,17.50,-5.60,7.90,4.90,19.10,230.10,231.60,231.60,37.10,22.40,20.10
 12:32:00  24/07/2019,2.39,73.72,73.90,1,70.43,30,27.22,-4.11,-30.00,2,74,84,31.44,1.33,78.78,-29.00,33.71,0,14.83,16.33,31.50,30,26.17,2,7.20,1,68.56,58.22,69.56,1,65.00,27.33,9.50,28.17,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.85,1.50,2.39,65.00,0,34,-4.00,29,6.94,2.89,82.11,70.11,-4.17,1,35.52,29.67,-0.61,17.70,66.60,10.40,245,22.50,15.40,26.50,29.80,183.20,137.90,69.30,882,82,321.90,22.80,49,6998,544.70,14.90,1.00,1.00,5,0.78,34.33,365.50,4528,69,26.70,69,1731,7036,84,49,6,2243,82,29.60,564.70,792,38,10.00,240,14.70,84,38,3945,0,Missing,1,2,1,0,20.00,0,0,0.00,25.50,28.61,0.00,29.72,34.90,1.00,10.00,20.00,1,20.72,3.11,1.50,12,15.28,1.11,96.50,21.89,34.60,1,0.00,20.00,2,4.20,30.20,16.80,-5.60,7.90,4.90,19.10,230.10,231.60,231.60,36.00,20.90,20.10
 12:34:00  24/07/2019,5.33,74.22,74.52,1,76.01,37,29.50,-3.11,-31.33,1,60,60,36.28,5.00,81.61,-29.00,33.71,37,12.89,17.83,31.50,37,27.06,9,34.00,1,68.22,58.22,70.28,1,65.00,29.22,45.40,28.61,4,0,0,3394,3394,12.37,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,38.07,5.11,2.39,65.00,0,59,-4.00,59,3.94,0.83,78.61,77.85,-2.94,1,35.52,30.50,-0.61,17.20,66.60,10.40,245,22.50,15.40,26.50,29.80,181.80,138.90,69.30,882,82,321.90,22.80,49,7003,546.00,14.90,1.00,1.00,40,1.72,34.90,365.50,4531,69,26.70,69,1733,7040,84,49,39,2243,82,29.60,564.70,792,38,10.00,240,14.70,84,38,3947,0,Missing,1,2,1,0,20.00,0,0,0.00,25.50,28.22,0.00,29.72,35.40,1.61,10.00,20.00,1,12.00,2.50,1.50,12,17.22,1.89,70.60,14.00,35.70,1,0.00,20.00,2,4.20,30.20,16.80,-5.60,7.90,4.90,19.10,230.10,231.60,231.60,36.00,20.90,20.10
 12:36:00  24/07/2019,5.33,74.22,74.52,1,76.01,37,29.50,-3.11,-31.33,1,60,60,36.28,5.00,81.61,-29.00,33.71,37,12.89,17.83,31.50,37,27.06,9,34.00,1,68.22,58.22,70.28,1,65.00,29.22,45.40,28.61,4,0,0,3394,3394,12.37,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,38.07,5.11,2.39,65.00,0,59,-4.00,59,3.94,0.83,78.61,77.85,-2.94,1,35.52,30.50,-0.61,17.20,66.60,10.40,245,22.50,15.40,26.50,29.80,181.80,138.90,69.30,882,82,321.90,22.80,49,7003,546.00,14.90,1.00,1.00,40,1.72,34.90,365.50,4531,69,26.70,69,1733,7040,84,49,39,2243,82,29.60,564.70,792,38,10.00,240,14.70,84,38,3947,0,Missing,1,2,1,0,20.00,0,0,0.00,25.50,28.22,0.00,29.72,35.40,1.61,10.00,20.00,1,12.00,2.50,1.50,12,17.22,1.89,70.60,14.00,35.70,1,0.00,20.00,2,4.20,30.20,16.80,-5.60,7.90,4.90,19.10,230.10,231.60,231.60,36.00,20.90,20.10
 12:38:00  24/07/2019,5.33,76.39,74.94,1,74.31,36,28.67,-5.06,-28.06,2,39,32,32.67,4.56,82.83,-29.00,33.71,37,14.89,16.78,31.89,36,27.06,9,0.00,1,70.44,58.22,72.17,1,65.00,28.67,33.90,28.61,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,39,3394,1,0,0,0,0,34.86,2.00,2.39,65.00,0,31,-4.00,29,1.28,-3.78,82.06,74.89,-5.17,1,35.52,28.88,-0.61,17.20,65.80,10.40,245,22.50,15.40,26.50,29.80,181.80,138.30,69.30,883,82,321.10,22.80,49,7006,546.00,14.90,1.00,1.00,24,-0.11,33.37,365.50,4533,69,26.70,69,1733,7043,85,49,24,2244,82,29.60,564.70,792,38,10.00,240,14.70,85,38,3948,0,Missing,1,2,1,0,20.00,0,0,0.00,25.50,30.39,0.00,29.72,33.20,-0.72,10.00,20.00,1,19.39,5.39,2.70,12,20.00,-0.39,78.70,19.00,33.50,1,0.00,20.00,2,4.20,30.20,16.80,-5.60,7.90,4.90,19.10,230.10,231.60,231.60,36.00,20.90,20.10
 12:40:00  24/07/2019,5.33,76.39,74.94,1,74.31,36,28.67,-5.06,-28.06,2,39,32,32.67,4.56,82.83,-29.00,33.71,37,14.89,16.78,31.89,36,27.06,9,0.00,1,70.44,58.22,72.17,1,65.00,28.67,33.90,28.61,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,39,3394,1,0,0,0,0,34.86,2.00,2.39,65.00,0,31,-4.00,29,1.28,-3.78,82.06,74.89,-5.17,1,35.52,28.88,-0.61,17.20,65.80,10.40,245,22.50,15.40,26.50,29.80,181.80,138.30,69.30,883,82,321.10,22.80,49,7006,546.00,14.90,1.00,1.00,24,-0.11,33.37,365.50,4533,69,26.70,69,1733,7043,85,49,24,2244,82,29.60,564.70,792,38,10.00,240,14.70,85,38,3948,0,Missing,1,2,1,0,20.00,0,0,0.00,25.50,30.39,0.00,29.72,33.20,-0.72,10.00,20.00,1,19.39,5.39,2.70,12,20.00,-0.39,78.70,19.00,33.50,1,0.00,20.00,2,4.20,30.20,16.80,-5.60,7.90,4.90,19.10,230.10,231.60,231.60,36.00,20.90,20.10
