CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 12:42:00  24/07/2019,2.39,72.39,75.04,1,73.62,28,28.67,-2.61,-26.83,3,49,32,29.44,2.61,80.61,-29.00,33.71,0,12.72,16.78,31.89,28,27.06,2,30.10,1,68.67,58.50,69.61,1,65.00,28.67,9.60,28.61,4,0,0,3394,3394,14.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.40,4.06,2.39,65.00,0,35,-4.00,29,1.00,-1.83,80.22,73.34,-2.94,1,35.52,30.96,-0.61,17.20,65.80,10.40,245,22.50,15.40,26.50,29.80,181.80,138.30,69.30,883,82,321.10,22.80,49,7006,546.00,14.90,1.00,1.00,14,2.72,36.13,365.50,4533,69,26.70,69,1733,7043,85,49,24,2244,82,29.60,565.80,792,38,10.00,240,14.70,85,38,3948,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,27.61,0.00,30.61,36.60,2.89,10.00,20.00,1,19.39,5.39,2.70,12,20.00,-0.39,78.70,19.00,33.50,1,0.00,20.00,2,4.20,30.20,16.80,-5.60,7.90,4.90,17.20,232.40,233.80,233.70,36.90,20.90,20.10
 12:44:00  24/07/2019,2.39,72.39,75.04,1,73.62,28,28.67,-2.61,-26.83,3,49,32,29.44,2.61,80.61,-29.00,33.71,0,12.72,16.78,31.89,28,27.06,2,30.10,1,68.67,58.50,69.61,1,65.00,28.67,9.60,28.61,4,0,0,3394,3394,14.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.40,4.06,2.39,65.00,0,35,-4.00,29,1.00,-1.83,80.22,73.34,-2.94,1,35.52,30.96,-0.61,17.20,66.40,10.40,245,22.50,15.40,26.50,29.80,180.40,139.70,69.30,883,82,321.10,22.80,49,7010,546.70,14.90,1.00,1.00,14,2.72,36.13,365.50,4535,69,26.70,69,1735,7047,85,50,14,2244,82,29.60,565.80,793,38,10.00,240,14.70,85,38,3950,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,27.61,0.00,30.61,36.60,2.89,10.00,20.00,1,19.11,0.72,0.30,12,15.00,3.11,88.30,22.22,36.80,1,0.00,20.00,2,4.20,30.20,16.80,-5.60,7.90,4.90,17.20,232.40,233.80,233.70,36.90,20.90,20.10
 12:46:00  24/07/2019,2.39,72.39,75.04,1,73.62,28,28.67,-2.61,-26.83,3,49,32,29.44,2.61,80.61,-29.00,33.71,0,12.72,16.78,31.89,28,27.06,2,30.10,1,68.67,58.50,69.61,1,65.00,28.67,9.60,28.61,4,0,0,3394,3394,14.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.40,4.06,2.39,65.00,0,35,-4.00,29,1.00,-1.83,80.22,73.34,-2.94,1,35.52,30.96,-0.61,17.20,66.40,10.40,245,22.50,15.40,26.50,29.80,180.40,139.70,69.30,883,82,321.10,22.80,49,7010,546.70,14.90,1.00,1.00,14,2.72,36.13,365.50,4535,69,26.70,69,1735,7047,85,50,14,2244,82,29.60,565.80,793,38,10.00,240,14.70,85,38,3950,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,27.61,0.00,30.61,36.60,2.89,10.00,20.00,1,19.11,0.72,0.30,12,15.00,3.11,88.30,22.22,36.80,1,0.00,20.00,2,4.20,30.20,16.80,-5.60,7.90,4.90,17.20,232.40,233.80,233.70,36.90,20.90,20.10
 12:48:00  24/07/2019,5.33,75.44,75.61,1,75.78,45,30.83,-3.89,-27.89,2,54,54,33.17,5.22,78.67,-29.00,33.71,43,13.61,17.89,31.89,45,27.61,9,25.10,1,69.78,58.50,71.44,1,65.00,30.72,39.60,29.11,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,37.23,4.33,2.39,65.00,0,55,-4.00,55,2.67,-1.06,79.72,77.65,-3.61,1,35.52,29.87,-0.61,17.20,66.40,10.40,245,23.00,15.40,26.50,29.80,181.20,139.10,69.30,883,83,321.10,22.80,49,7012,545.60,14.90,1.00,1.00,40,1.06,34.17,365.50,4537,69,26.70,69,1735,7050,85,50,39,2246,83,29.60,565.80,793,38,10.00,240,14.70,85,38,3952,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,29.28,0.00,30.22,34.60,0.72,10.00,20.00,1,14.39,0.72,0.30,12,17.00,1.11,75.30,15.78,35.00,1,0.00,20.00,2,4.20,30.20,16.80,-5.60,7.90,4.90,17.20,232.40,233.80,233.70,36.90,20.90,20.10
 12:50:00  24/07/2019,5.33,75.44,75.61,1,75.78,45,30.83,-3.89,-27.89,2,54,54,33.17,5.22,78.67,-29.00,33.71,43,13.61,17.89,31.89,45,27.61,9,25.10,1,69.78,58.50,71.44,1,65.00,30.72,39.60,29.11,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,37.23,4.33,2.39,65.00,0,55,-4.00,55,2.67,-1.06,79.72,77.65,-3.61,1,35.52,29.87,-0.61,17.20,66.40,10.40,245,23.00,15.40,26.50,29.80,181.20,139.10,69.30,883,83,321.10,22.80,49,7012,545.60,14.90,1.00,1.00,40,1.06,34.17,365.50,4537,69,26.70,69,1735,7050,85,50,39,2246,83,29.60,565.80,793,38,10.00,240,14.70,85,38,3952,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,29.28,0.00,30.22,34.60,0.72,10.00,20.00,1,14.39,0.72,0.30,12,17.00,1.11,75.30,15.78,35.00,1,0.00,20.00,2,4.20,30.20,16.80,-5.60,7.90,4.90,17.20,232.40,233.80,233.70,36.90,20.90,20.10
 12:52:00  24/07/2019,2.39,78.50,76.65,1,73.03,43,29.83,-5.39,-30.61,2,33,32,34.06,3.44,77.94,-29.00,33.71,0,17.28,16.89,31.89,43,28.17,2,1.10,1,72.28,58.50,74.00,1,65.00,29.94,23.50,29.61,4,0,0,3394,3394,12.75,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.19,-0.39,2.39,65.00,0,29,-4.00,29,2.67,-2.72,85.17,73.16,-5.33,1,35.52,28.59,-0.61,17.20,66.40,10.40,245,23.00,15.40,26.00,29.80,181.20,139.60,69.30,884,83,321.60,22.80,49,7017,547.50,14.90,1.00,1.00,6,-1.22,32.39,367.30,4541,69,26.70,69,1736,7054,85,50,3,2247,83,29.60,566.40,794,38,10.00,240,14.70,85,38,3954,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,30.61,0.00,29.78,33.20,-0.72,10.00,20.00,1,21.22,2.00,1.00,12,18.11,-0.28,92.00,20.89,33.50,1,0.00,20.00,2,4.20,30.20,16.80,-5.60,7.90,4.90,17.20,232.40,233.80,233.70,34.90,22.10,20.90
 12:54:00  24/07/2019,2.39,78.50,76.65,1,73.03,43,29.83,-5.39,-30.61,2,33,32,34.06,3.44,77.94,-29.00,33.71,0,17.28,16.89,31.89,43,28.17,2,1.10,1,72.28,58.50,74.00,1,65.00,29.94,23.50,29.61,4,0,0,3394,3394,12.75,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.19,-0.39,2.39,65.00,0,29,-4.00,29,2.67,-2.72,85.17,73.16,-5.33,1,35.52,28.59,-0.61,17.20,66.40,10.40,245,23.00,15.40,26.00,29.80,181.20,139.60,69.30,884,83,321.60,22.80,49,7017,547.50,14.90,1.00,1.00,6,-1.22,32.39,367.30,4541,69,26.70,69,1736,7054,85,50,3,2247,83,29.60,566.40,794,38,10.00,240,14.70,85,38,3954,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,30.61,0.00,29.78,33.20,-0.72,10.00,20.00,1,21.22,2.00,1.00,12,18.11,-0.28,92.00,20.89,33.50,1,0.00,20.00,2,4.20,30.20,16.80,-5.60,7.90,4.90,17.20,232.40,233.80,233.70,34.90,22.10,20.90
 12:56:00  24/07/2019,5.33,72.50,77.49,1,81.19,22,28.72,-1.83,-27.56,2,49,50,30.78,3.44,78.94,-29.00,33.71,6,12.78,18.33,31.89,22,28.17,9,30.20,1,69.00,58.50,70.11,1,65.00,28.78,29.70,30.00,4,0,0,3394,3394,14.08,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,39.02,5.56,2.39,65.00,0,47,-4.00,50,1.11,0.28,79.22,81.25,-1.17,1,35.52,31.66,-0.61,17.20,66.40,10.40,245,23.00,15.40,26.00,29.80,180.70,140.10,69.30,884,83,321.60,22.80,49,7020,547.50,14.90,1.00,1.00,24,3.39,36.80,366.10,4542,69,26.10,69,1737,7057,85,50,25,2248,83,29.60,566.40,794,38,10.00,240,15.20,85,38,3956,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,27.28,0.00,31.11,37.50,3.78,10.00,20.00,1,13.39,0.22,0.10,12,15.50,4.28,83.50,17.78,38.10,1,0.00,20.00,2,4.20,30.20,16.80,-5.60,7.90,4.90,17.20,232.40,233.80,233.70,34.90,22.10,20.90
 12:58:00  24/07/2019,5.33,72.50,77.49,1,81.19,22,28.72,-1.83,-27.56,2,49,50,30.78,3.44,78.94,-29.00,33.71,6,12.78,18.33,31.89,22,28.17,9,30.20,1,69.00,58.50,70.11,1,65.00,28.78,29.70,30.00,4,0,0,3394,3394,14.08,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,39.02,5.56,2.39,65.00,0,47,-4.00,50,1.11,0.28,79.22,81.25,-1.17,1,35.52,31.66,-0.61,17.20,66.40,10.40,245,23.00,15.40,26.00,29.80,180.70,140.10,69.30,884,83,321.60,22.80,49,7020,547.50,14.90,1.00,1.00,24,3.39,36.80,366.10,4542,69,26.10,69,1737,7057,85,50,25,2248,83,29.60,566.40,794,38,10.00,240,15.20,85,38,3956,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,27.28,0.00,31.11,37.50,3.78,10.00,20.00,1,13.39,0.22,0.10,12,15.50,4.28,83.50,17.78,38.10,1,0.00,20.00,2,4.20,30.20,16.80,-5.60,7.90,4.90,17.20,232.40,233.80,233.70,34.90,22.10,20.90
 13:00:00  24/07/2019,5.33,79.06,77.80,1,77.88,37,30.72,-6.06,-29.56,2,47,50,34.67,5.00,78.56,-29.00,33.71,43,14.83,17.61,31.89,37,28.17,9,4.00,1,72.33,58.50,74.50,1,65.00,30.78,38.50,30.00,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,35.85,2.83,2.39,65.00,0,47,-4.00,50,3.44,-2.50,83.67,79.25,-5.78,1,35.52,28.07,-0.61,17.20,66.40,10.40,245,23.00,15.40,26.00,29.80,180.70,140.60,69.30,884,83,322.10,22.80,50,7022,546.30,14.90,1.00,1.00,31,-0.44,32.97,366.10,4544,69,26.10,69,1738,7060,85,50,29,2249,83,29.60,565.90,794,38,10.00,240,15.20,85,38,3958,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,30.39,0.00,29.89,33.30,-0.50,10.00,20.00,1,18.50,1.00,0.10,12,17.78,-0.11,84.50,18.39,33.70,1,0.00,20.00,2,4.20,30.20,16.80,-5.60,7.90,4.90,17.20,232.40,233.80,233.70,34.90,22.10,20.90
 13:02:00  24/07/2019,5.33,79.06,77.80,1,77.88,37,30.72,-6.06,-29.56,2,47,50,34.67,5.00,78.56,-29.00,33.71,43,14.83,17.61,31.89,37,28.17,9,4.00,1,72.33,58.50,74.50,1,65.00,30.78,38.50,30.00,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,35.85,2.83,2.39,65.00,0,47,-4.00,50,3.44,-2.50,83.67,79.25,-5.78,1,35.52,28.07,-0.61,17.20,66.40,10.40,245,23.00,15.40,26.00,29.80,180.70,140.60,69.30,884,83,322.10,22.80,50,7022,546.30,14.90,1.00,1.00,31,-0.44,32.97,366.10,4544,69,26.10,69,1738,7060,85,50,29,2249,83,29.60,565.90,794,38,10.00,240,15.20,85,38,3958,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,30.39,0.00,29.89,33.30,-0.50,10.00,20.00,1,18.50,1.00,0.10,12,17.78,-0.11,84.50,18.39,33.70,1,0.00,20.00,2,4.20,30.20,19.00,-5.60,9.80,4.90,17.20,231.00,233.80,233.20,44.00,22.10,19.30
 13:04:00  24/07/2019,5.33,79.06,77.80,1,77.88,37,30.72,-6.06,-29.56,2,47,50,34.67,5.00,78.56,-29.00,33.71,43,14.83,17.61,31.89,37,28.17,9,4.00,1,72.33,58.50,74.50,1,65.00,30.78,38.50,30.00,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,35.85,2.83,2.39,65.00,0,47,-4.00,50,3.44,-2.50,83.67,79.25,-5.78,1,35.52,28.07,-0.61,17.20,66.40,10.40,245,23.00,15.40,26.00,29.80,180.70,140.60,69.30,884,83,322.10,22.80,50,7022,546.30,14.90,1.00,1.00,31,-0.44,32.97,366.10,4544,69,26.10,69,1738,7060,85,50,29,2249,83,29.60,565.90,794,38,10.00,240,15.20,85,38,3958,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,30.39,0.00,29.89,33.30,-0.50,10.00,20.00,1,18.50,1.00,0.10,12,17.78,-0.11,84.50,18.39,33.70,1,0.00,20.00,2,4.20,30.20,19.00,-5.60,9.80,4.90,17.20,231.00,233.80,233.20,44.00,22.10,19.30
 13:06:00  24/07/2019,2.39,75.39,77.80,1,77.55,24,29.44,-3.89,-28.06,2,39,32,30.83,2.72,82.11,-29.00,33.71,0,14.06,17.28,31.50,24,28.17,2,19.10,1,71.44,58.89,72.39,1,65.00,29.39,14.60,30.00,4,0,0,3394,3394,14.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.62,3.17,2.39,65.00,0,31,-4.00,29,0.94,-3.17,83.33,77.07,-4.17,1,35.52,29.85,-0.61,17.20,66.40,10.40,245,23.00,15.40,26.00,29.80,178.90,142.00,69.30,885,83,322.10,22.80,50,7026,546.80,14.90,1.00,1.00,10,2.17,35.72,365.50,4546,69,26.10,69,1740,7064,85,50,10,2249,83,29.60,565.90,795,38,10.00,240,15.20,85,38,3960,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,28.00,0.00,30.78,36.50,2.72,10.00,20.00,1,19.78,0.22,0.10,12,16.89,2.78,92.60,22.72,36.60,1,0.00,20.00,2,4.20,30.20,19.00,-5.60,9.80,4.90,17.20,231.00,233.80,233.20,44.00,22.10,19.30
 13:08:00  24/07/2019,2.39,75.39,77.80,1,77.55,24,29.44,-3.89,-28.06,2,39,32,30.83,2.72,82.11,-29.00,33.71,0,14.06,17.28,31.50,24,28.17,2,19.10,1,71.44,58.89,72.39,1,65.00,29.39,14.60,30.00,4,0,0,3394,3394,14.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.62,3.17,2.39,65.00,0,31,-4.00,29,0.94,-3.17,83.33,77.07,-4.17,1,35.52,29.85,-0.61,17.20,66.40,10.40,245,23.00,15.40,26.00,29.80,178.90,142.00,69.30,885,83,322.10,22.80,50,7026,546.80,14.90,1.00,1.00,10,2.17,35.72,365.50,4546,69,26.10,69,1740,7064,85,50,10,2249,83,29.60,565.90,795,38,10.00,240,15.20,85,38,3960,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,28.00,0.00,30.78,36.50,2.72,10.00,20.00,1,19.78,0.22,0.10,12,16.89,2.78,92.60,22.72,36.60,1,0.00,20.00,2,4.20,30.20,19.00,-5.60,9.80,4.90,17.20,231.00,233.80,233.20,44.00,22.10,19.30
 13:10:00  24/07/2019,5.33,77.72,78.15,1,79.61,34,31.56,-3.00,-28.44,2,48,50,33.72,5.33,77.28,-29.00,33.71,37,13.50,18.72,31.50,34,28.61,9,35.80,1,71.44,58.89,73.78,1,65.00,31.28,43.50,30.28,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,38.22,5.28,2.39,65.00,0,58,-4.00,58,2.11,-0.83,81.78,81.21,-2.83,1,35.52,30.59,-0.61,17.20,66.40,10.40,245,23.00,15.40,26.00,29.80,179.60,141.50,69.30,885,83,322.10,22.80,50,7029,546.80,14.90,1.00,1.00,37,1.67,34.87,366.30,4549,69,26.10,69,1740,7068,85,50,36,2251,83,29.60,567.00,795,38,10.00,240,15.20,85,38,3962,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,29.00,0.00,30.78,35.30,1.50,10.00,20.00,1,14.00,0.22,0.10,12,18.22,2.00,72.30,16.11,35.80,1,0.00,20.00,2,4.20,30.20,19.00,-5.60,9.80,4.90,17.20,231.00,233.80,233.20,44.00,22.10,19.30
 13:12:00  24/07/2019,5.33,77.72,78.15,1,79.61,34,31.56,-3.00,-28.44,2,48,50,33.72,5.33,77.28,-29.00,33.71,37,13.50,18.72,31.50,34,28.61,9,35.80,1,71.44,58.89,73.78,1,65.00,31.28,43.50,30.28,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,38.22,5.28,2.39,65.00,0,58,-4.00,58,2.11,-0.83,81.78,81.21,-2.83,1,35.52,30.59,-0.61,17.20,66.40,10.40,245,23.00,15.40,26.00,29.80,179.60,141.50,69.30,885,83,322.10,22.80,50,7029,546.80,14.90,1.00,1.00,37,1.67,34.87,366.30,4549,69,26.10,69,1740,7068,85,50,36,2251,83,29.60,567.00,795,38,10.00,240,15.20,85,38,3962,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,29.00,0.00,30.78,35.30,1.50,10.00,20.00,1,14.00,0.22,0.10,12,18.22,2.00,72.30,16.11,35.80,1,0.00,20.00,2,4.20,30.20,19.00,-5.60,9.80,4.90,17.90,231.90,233.80,233.80,44.00,22.10,20.30
 13:14:00  24/07/2019,2.39,79.44,78.49,1,74.01,39,27.33,-5.28,-29.94,2,33,32,33.22,3.22,78.94,-29.00,33.71,0,15.06,16.22,31.50,39,28.61,2,6.30,1,73.94,58.89,75.00,1,65.00,27.39,4.90,30.28,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.59,1.17,2.39,65.00,0,27,-4.00,27,1.78,-3.67,87.72,73.65,-5.44,1,35.52,28.70,-0.61,17.20,66.90,10.40,245,23.00,15.40,26.00,29.80,179.60,142.00,69.90,886,83,322.70,22.80,50,7033,547.50,14.90,1.00,1.00,6,0.28,33.95,367.10,4552,69,26.10,69,1741,7071,85,50,7,2252,83,29.60,567.00,796,38,10.00,240,15.20,85,38,3964,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,29.50,0.00,30.11,34.40,0.61,10.00,20.00,1,21.28,0.22,0.10,12,17.39,0.61,94.00,22.00,34.40,1,0.00,20.00,2,4.20,30.20,19.00,-5.60,9.80,4.90,17.90,231.90,233.80,233.80,44.00,22.10,20.30
 13:16:00  24/07/2019,2.39,79.44,78.49,1,74.01,39,27.33,-5.28,-29.94,2,33,32,33.22,3.22,78.94,-29.00,33.71,0,15.06,16.22,31.50,39,28.61,2,6.30,1,73.94,58.89,75.00,1,65.00,27.39,4.90,30.28,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.59,1.17,2.39,65.00,0,27,-4.00,27,1.78,-3.67,87.72,73.65,-5.44,1,35.52,28.70,-0.61,17.20,66.90,10.40,245,23.00,15.40,26.00,29.80,179.60,142.00,69.90,886,83,322.70,22.80,50,7033,547.50,14.90,1.00,1.00,6,0.28,33.95,367.10,4552,69,26.10,69,1741,7071,85,50,7,2252,83,29.60,567.00,796,38,10.00,240,15.20,85,38,3964,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,29.50,0.00,30.11,34.40,0.61,10.00,20.00,1,21.28,0.22,0.10,12,17.39,0.61,94.00,22.00,34.40,1,0.00,20.00,2,4.20,30.20,19.00,-5.60,9.80,4.90,17.90,231.90,233.80,233.80,44.00,22.10,20.30
 13:18:00  24/07/2019,2.39,79.44,78.49,1,74.01,39,27.33,-5.28,-29.94,2,33,32,33.22,3.22,78.94,-29.00,33.71,0,15.06,16.22,31.50,39,28.61,2,6.30,1,73.94,58.89,75.00,1,65.00,27.39,4.90,30.28,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.59,1.17,2.39,65.00,0,27,-4.00,27,1.78,-3.67,87.72,73.65,-5.44,1,35.52,28.70,-0.61,17.20,66.90,10.40,245,23.00,15.40,26.00,29.80,179.60,142.00,69.90,886,83,322.70,22.80,50,7033,547.50,14.90,1.00,1.00,6,0.28,33.95,367.10,4552,69,26.10,69,1741,7071,85,50,7,2252,83,29.60,567.00,796,38,10.00,240,15.20,85,38,3964,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,29.50,0.00,30.11,34.40,0.61,10.00,20.00,1,21.28,0.22,0.10,12,17.39,0.61,94.00,22.00,34.40,1,0.00,20.00,2,4.20,30.20,19.00,-5.60,9.80,4.90,17.90,231.90,233.80,233.80,44.00,22.10,20.30
 13:20:00  24/07/2019,5.33,77.83,79.03,1,81.24,29,30.11,-2.67,-29.61,2,42,50,34.61,5.06,78.67,-29.00,33.71,37,13.11,18.44,31.50,29,28.89,9,35.20,1,72.11,59.33,74.22,1,65.00,29.83,41.80,30.72,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,38.33,5.39,2.39,65.00,0,58,-4.00,58,1.78,-0.50,82.17,82.82,-2.44,1,35.52,30.93,-0.61,17.20,66.40,10.40,245,23.00,15.40,26.00,29.80,179.60,141.40,69.40,886,83,322.70,22.80,50,7037,547.50,14.90,1.00,1.00,36,1.72,34.87,366.50,4554,69,26.10,69,1741,7075,85,50,35,2254,83,29.60,567.00,796,38,10.00,240,15.20,85,38,3966,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,29.00,0.00,30.61,35.30,1.50,10.00,20.00,1,14.22,0.22,0.10,12,18.22,1.78,72.00,16.22,35.70,1,0.00,20.00,2,4.20,30.20,19.00,-5.60,9.80,4.90,17.90,231.90,233.80,233.80,44.00,22.10,20.30
 13:22:00  24/07/2019,5.33,77.83,79.03,1,81.24,29,30.11,-2.67,-29.61,2,42,50,34.61,5.06,78.67,-29.00,33.71,37,13.11,18.44,31.50,29,28.89,9,35.20,1,72.11,59.33,74.22,1,65.00,29.83,41.80,30.72,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,38.33,5.39,2.39,65.00,0,58,-4.00,58,1.78,-0.50,82.17,82.82,-2.44,1,35.52,30.93,-0.61,17.20,66.40,10.40,245,23.00,15.40,26.00,29.80,179.60,141.40,69.40,886,83,322.70,22.80,50,7037,547.50,14.90,1.00,1.00,36,1.72,34.87,366.50,4554,69,26.10,69,1741,7075,85,50,35,2254,83,29.60,567.00,796,38,10.00,240,15.20,85,38,3966,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,29.00,0.00,30.61,35.30,1.50,10.00,20.00,1,14.22,0.22,0.10,12,18.22,1.78,72.00,16.22,35.70,1,0.00,20.00,2,4.20,30.20,17.00,-5.60,7.90,4.90,17.90,231.10,232.80,232.80,35.80,22.10,19.20
 13:24:00  24/07/2019,5.33,81.94,79.48,1,79.71,37,31.33,-6.67,-28.50,2,37,32,33.39,5.06,82.06,-29.00,33.71,43,14.56,17.94,31.50,37,29.28,9,0.00,1,75.17,59.33,77.33,1,65.00,31.28,42.50,30.72,4,0,0,3394,3394,13.73,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.44,3.39,2.39,65.00,0,29,-4.00,50,2.11,-4.56,86.94,81.10,-6.61,1,35.52,27.57,-0.61,17.20,67.00,10.40,245,23.00,15.40,25.50,29.80,178.40,141.90,69.40,886,83,321.80,22.80,50,7039,546.60,14.90,1.00,1.00,26,0.50,34.50,365.30,4555,69,26.10,69,1742,7077,85,50,26,2254,83,29.60,565.40,797,38,10.00,240,15.20,85,38,3967,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,29.89,0.00,30.61,34.60,0.72,10.00,20.00,1,16.72,2.78,1.40,12,18.22,1.28,78.20,18.11,35.10,1,0.00,20.00,2,4.20,30.20,17.00,-5.60,7.90,4.90,17.90,231.10,232.80,232.80,35.80,22.10,19.20
 13:26:00  24/07/2019,5.33,81.94,79.48,1,79.71,37,31.33,-6.67,-28.50,2,37,32,33.39,5.06,82.06,-29.00,33.71,43,14.56,17.94,31.50,37,29.28,9,0.00,1,75.17,59.33,77.33,1,65.00,31.28,42.50,30.72,4,0,0,3394,3394,13.73,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.44,3.39,2.39,65.00,0,29,-4.00,50,2.11,-4.56,86.94,81.10,-6.61,1,35.52,27.57,-0.61,17.20,67.00,10.40,245,23.00,15.40,25.50,29.80,178.40,141.90,69.40,886,83,321.80,22.80,50,7039,546.60,14.90,1.00,1.00,26,0.50,34.50,365.30,4555,69,26.10,69,1742,7077,85,50,26,2254,83,29.60,565.40,797,38,10.00,240,15.20,85,38,3967,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,29.89,0.00,30.61,34.60,0.72,10.00,20.00,1,16.72,2.78,1.40,12,18.22,1.28,78.20,18.11,35.10,1,0.00,20.00,2,4.20,30.20,17.00,-5.60,7.90,4.90,17.90,231.10,232.80,232.80,35.80,22.10,19.20
 13:28:00  24/07/2019,2.39,78.28,80.27,1,78.89,23,30.28,-3.33,-30.22,2,39,50,32.83,2.50,76.06,-29.00,33.71,0,15.17,17.94,31.50,23,29.72,2,15.20,1,74.06,59.61,75.00,1,65.00,30.22,13.20,31.28,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.95,2.56,2.39,65.00,0,37,-4.00,29,2.72,-0.61,86.33,78.42,-3.44,1,35.52,30.33,-0.61,17.20,67.00,10.40,245,23.00,15.40,25.50,29.80,179.10,141.40,69.40,887,83,321.20,22.80,50,7042,546.60,14.90,1.00,1.00,8,1.72,35.37,365.30,4557,69,25.50,69,1742,7081,85,50,8,2256,83,29.60,566.30,797,38,10.00,240,15.20,85,38,3968,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,28.78,0.00,30.89,35.80,2.00,10.00,20.00,1,20.50,0.22,0.10,12,15.11,2.11,96.60,22.72,35.90,1,0.00,20.00,2,4.20,30.20,17.00,-5.60,7.90,4.90,17.90,231.10,232.80,232.80,35.80,22.10,19.20
 13:30:00  24/07/2019,2.39,78.28,80.27,1,78.89,23,30.28,-3.33,-30.22,2,39,50,32.83,2.50,76.06,-29.00,33.71,0,15.17,17.94,31.50,23,29.72,2,15.20,1,74.06,59.61,75.00,1,65.00,30.22,13.20,31.28,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.95,2.56,2.39,65.00,0,37,-4.00,29,2.72,-0.61,86.33,78.42,-3.44,1,35.52,30.33,-0.61,17.20,67.00,10.40,245,23.00,15.40,25.50,29.80,179.10,141.40,69.40,887,83,321.20,22.80,50,7042,546.60,14.90,1.00,1.00,8,1.72,35.37,365.30,4557,69,25.50,69,1742,7081,85,50,8,2256,83,29.60,566.30,797,38,10.00,240,15.20,85,38,3968,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,28.78,0.00,30.89,35.80,2.00,10.00,20.00,1,20.50,0.22,0.10,12,15.11,2.11,96.60,22.72,35.90,1,0.00,20.00,2,4.20,30.20,17.00,-5.60,7.90,4.90,17.90,231.10,232.80,232.80,35.80,22.10,19.20
 13:32:00  24/07/2019,5.33,80.83,80.97,1,79.59,100,32.22,-3.89,-27.72,2,49,50,32.83,5.39,80.67,-29.00,33.71,37,14.89,18.94,31.50,100,29.72,9,25.50,1,74.61,59.61,76.56,1,65.00,32.28,28.30,31.56,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,36.83,4.17,2.39,65.00,0,59,-4.00,59,2.72,-0.89,85.50,80.68,-3.44,1,35.52,29.84,-0.61,17.20,66.30,10.40,245,23.00,15.40,25.50,29.80,177.70,142.80,69.40,887,83,322.30,22.80,50,7046,547.20,14.90,1.00,1.00,36,0.61,33.52,364.80,4559,69,25.50,69,1744,7085,85,50,34,2256,83,29.60,566.80,797,38,10.00,240,15.20,85,38,3971,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,30.61,0.00,30.50,33.70,-0.11,10.00,20.00,1,14.78,0.22,0.10,12,17.72,0.22,78.00,15.11,34.10,1,0.00,20.00,2,6.90,30.20,19.90,-5.60,7.90,4.90,17.90,232.60,232.80,233.40,35.80,22.10,31.20
 13:34:00  24/07/2019,5.33,80.83,80.97,1,79.59,100,32.22,-3.89,-27.72,2,49,50,32.83,5.39,80.67,-29.00,33.71,37,14.89,18.94,31.50,100,29.72,9,25.50,1,74.61,59.61,76.56,1,65.00,32.28,28.30,31.56,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,36.83,4.17,2.39,65.00,0,59,-4.00,59,2.72,-0.89,85.50,80.68,-3.44,1,35.52,29.84,-0.61,17.20,66.30,10.40,245,23.00,15.40,25.50,29.80,177.70,142.80,69.40,887,83,322.30,22.80,50,7046,547.20,14.90,1.00,1.00,36,0.61,33.52,364.80,4559,69,25.50,69,1744,7085,85,50,34,2256,83,29.60,566.80,797,38,10.00,240,15.20,85,38,3971,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,30.61,0.00,30.50,33.70,-0.11,10.00,20.00,1,14.78,0.22,0.10,12,17.72,0.22,78.00,15.11,34.10,1,0.00,20.00,2,6.90,30.20,19.90,-5.60,7.90,4.90,17.90,232.60,232.80,233.40,35.80,22.10,31.20
 13:36:00  24/07/2019,5.33,80.83,80.97,1,79.59,100,32.22,-3.89,-27.72,2,49,50,32.83,5.39,80.67,-29.00,33.71,37,14.89,18.94,31.50,100,29.72,9,25.50,1,74.61,59.61,76.56,1,65.00,32.28,28.30,31.56,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,36.83,4.17,2.39,65.00,0,59,-4.00,59,2.72,-0.89,85.50,80.68,-3.44,1,35.52,29.84,-0.61,17.20,66.30,10.40,245,23.00,15.40,25.50,29.80,177.70,142.80,69.40,887,83,322.30,22.80,50,7046,547.20,14.90,1.00,1.00,36,0.61,33.52,364.80,4559,69,25.50,69,1744,7085,85,50,34,2256,83,29.60,566.80,797,38,10.00,240,15.20,85,38,3971,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,30.61,0.00,30.50,33.70,-0.11,10.00,20.00,1,14.78,0.22,0.10,12,17.72,0.22,78.00,15.11,34.10,1,0.00,20.00,2,6.90,30.20,19.90,-5.60,7.90,4.90,17.90,232.60,232.80,233.40,35.80,22.10,31.20
 13:38:00  24/07/2019,5.33,83.56,80.86,1,81.46,41,28.67,-4.94,-30.06,2,35,32,33.61,3.50,77.83,-29.00,33.71,31,16.56,16.67,31.50,41,29.39,9,0.00,1,76.72,59.94,78.61,1,65.00,28.67,37.50,31.56,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,33.27,0.17,2.39,65.00,0,30,-4.00,29,2.72,-2.11,90.67,81.61,-4.94,1,35.52,28.97,-0.61,17.20,66.90,10.40,245,23.00,15.40,25.50,29.80,177.70,143.30,69.90,888,83,322.30,22.80,50,7050,547.90,14.90,1.00,1.00,8,-0.83,32.59,365.50,4562,69,25.50,69,1745,7088,85,50,6,2257,83,29.60,566.30,798,38,10.00,240,15.20,85,38,3973,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,31.28,0.00,30.50,32.90,-1.00,10.00,20.00,1,21.89,0.22,0.10,12,18.11,-0.89,93.70,21.00,33.00,1,0.00,20.00,2,6.90,30.20,19.90,-5.60,7.90,4.90,17.90,232.60,232.80,233.40,35.80,22.10,31.20
 13:40:00  24/07/2019,5.33,83.56,80.86,1,81.46,41,28.67,-4.94,-30.06,2,35,32,33.61,3.50,77.83,-29.00,33.71,31,16.56,16.67,31.50,41,29.39,9,0.00,1,76.72,59.94,78.61,1,65.00,28.67,37.50,31.56,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,33.27,0.17,2.39,65.00,0,30,-4.00,29,2.72,-2.11,90.67,81.61,-4.94,1,35.52,28.97,-0.61,17.20,66.90,10.40,245,23.00,15.40,25.50,29.80,177.70,143.30,69.90,888,83,322.30,22.80,50,7050,547.90,14.90,1.00,1.00,8,-0.83,32.59,365.50,4562,69,25.50,69,1745,7088,85,50,6,2257,83,29.60,566.30,798,38,10.00,240,15.20,85,38,3973,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,31.28,0.00,30.50,32.90,-1.00,10.00,20.00,1,21.89,0.22,0.10,12,18.11,-0.89,93.70,21.00,33.00,1,0.00,20.00,2,6.90,30.20,19.90,-5.60,7.90,4.90,17.90,232.60,232.80,233.40,35.80,22.10,31.20
 13:42:00  24/07/2019,2.39,77.33,80.95,1,79.53,16,29.72,-0.50,-27.89,2,47,50,30.50,2.72,79.67,-29.00,33.71,0,12.39,18.00,31.50,16,29.94,2,45.00,1,73.67,59.94,74.61,1,65.00,29.72,10.90,31.56,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.78,5.56,2.39,65.00,0,43,-4.00,29,0.00,-0.56,86.39,79.25,-1.00,1,35.52,32.90,-0.61,17.20,66.90,10.40,245,23.00,15.40,25.50,29.80,176.90,142.70,69.90,888,83,322.30,22.80,50,7053,547.90,14.90,1.00,1.00,21,3.56,36.93,364.20,4563,69,25.50,69,1745,7091,85,50,21,2258,83,29.60,565.80,798,38,10.00,240,15.20,85,38,3975,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,28.22,0.00,32.00,37.50,3.72,10.00,20.00,1,16.78,0.22,0.10,12,16.39,4.11,89.60,21.00,37.90,1,0.00,20.00,2,6.90,30.20,20.90,-5.60,9.60,4.90,17.90,233.20,234.10,234.50,42.30,20.30,31.70
 13:44:00  24/07/2019,2.39,77.33,80.95,1,79.53,16,29.72,-0.50,-27.89,2,47,50,30.50,2.72,79.67,-29.00,33.71,0,12.39,18.00,31.50,16,29.94,2,45.00,1,73.67,59.94,74.61,1,65.00,29.72,10.90,31.56,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.78,5.56,2.39,65.00,0,43,-4.00,29,0.00,-0.56,86.39,79.25,-1.00,1,35.52,32.90,-0.61,17.20,66.90,10.40,245,23.00,15.40,25.50,29.80,176.90,142.70,69.90,888,83,322.30,22.80,50,7053,547.90,14.90,1.00,1.00,21,3.56,36.93,364.20,4563,69,25.50,69,1745,7091,85,50,21,2258,83,29.60,565.80,798,38,10.00,240,15.20,85,38,3975,0,Missing,1,3,1,0,20.00,0,0,0.00,25.50,28.22,0.00,32.00,37.50,3.72,10.00,20.00,1,16.78,0.22,0.10,12,16.39,4.11,89.60,21.00,37.90,1,0.00,20.00,2,6.90,30.20,20.90,-5.60,9.60,4.90,17.90,233.20,234.10,234.50,42.30,20.30,31.70
 13:46:00  24/07/2019,5.33,82.39,81.84,1,81.55,71,29.72,-5.83,-30.22,2,41,50,35.33,5.06,81.11,-29.00,33.71,37,14.72,18.00,31.50,72,29.94,9,8.90,1,76.00,60.28,78.00,1,65.00,29.72,28.20,32.00,4,0,0,3394,3394,12.78,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,36.21,3.17,2.39,65.00,0,50,-4.00,50,3.83,-1.94,86.89,82.49,-5.67,1,35.52,28.23,-0.61,17.20,66.10,10.40,245,23.00,15.40,25.50,29.80,177.50,143.20,69.10,888,83,322.30,22.80,50,7056,547.30,14.90,1.00,1.00,29,-0.28,33.25,364.90,4566,69,25.50,69,1746,7095,85,50,28,2260,83,29.60,566.30,798,38,10.00,240,15.20,85,38,3977,0,Missing,1,3,1,0,20.00,0,1,0.00,33.78,25.22,3.00,25.11,33.70,-0.22,10.00,20.00,1,18.78,0.22,0.10,12,18.22,0.22,82.00,19.11,34.10,1,0.00,20.00,2,6.90,30.20,20.90,-5.60,9.60,4.90,17.90,233.20,234.10,234.50,42.30,20.30,31.70
 13:48:00  24/07/2019,5.33,82.39,81.84,1,81.55,71,29.72,-5.83,-30.22,2,41,50,35.33,5.06,81.11,-29.00,33.71,37,14.72,18.00,31.50,72,29.94,9,8.90,1,76.00,60.28,78.00,1,65.00,29.72,28.20,32.00,4,0,0,3394,3394,12.78,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,36.21,3.17,2.39,65.00,0,50,-4.00,50,3.83,-1.94,86.89,82.49,-5.67,1,35.52,28.23,-0.61,17.20,66.10,10.40,245,23.00,15.40,25.50,29.80,177.50,143.20,69.10,888,83,322.30,22.80,50,7056,547.30,14.90,1.00,1.00,29,-0.28,33.25,364.90,4566,69,25.50,69,1746,7095,85,50,28,2260,83,29.60,566.30,798,38,10.00,240,15.20,85,38,3977,0,Missing,1,3,1,0,20.00,0,1,0.00,33.78,25.22,3.00,25.11,33.70,-0.22,10.00,20.00,1,18.78,0.22,0.10,12,18.22,0.22,82.00,19.11,34.10,1,0.00,20.00,2,6.90,30.20,20.90,-5.60,9.60,4.90,17.90,233.20,234.10,234.50,42.30,20.30,31.70
 13:50:00  24/07/2019,5.33,82.39,81.84,1,81.55,71,29.72,-5.83,-30.22,2,41,50,35.33,5.06,81.11,-29.00,33.71,37,14.72,18.00,31.50,72,29.94,9,8.90,1,76.00,60.28,78.00,1,65.00,29.72,28.20,32.00,4,0,0,3394,3394,12.78,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,36.21,3.17,2.39,65.00,0,50,-4.00,50,3.83,-1.94,86.89,82.49,-5.67,1,35.52,28.23,-0.61,17.20,66.10,10.40,245,23.00,15.40,25.50,29.80,177.50,143.20,69.10,888,83,322.30,22.80,50,7056,547.30,14.90,1.00,1.00,29,-0.28,33.25,364.90,4566,69,25.50,69,1746,7095,85,50,28,2260,83,29.60,566.30,798,38,10.00,240,15.20,85,38,3977,0,Missing,1,3,1,0,20.00,0,1,0.00,33.78,25.22,3.00,25.11,33.70,-0.22,10.00,20.00,1,18.78,0.22,0.10,12,18.22,0.22,82.00,19.11,34.10,1,0.00,20.00,2,6.90,30.20,20.90,-5.60,9.60,4.90,17.90,233.20,234.10,234.50,42.30,20.30,31.70
 13:52:00  24/07/2019,2.39,84.28,81.75,1,78.99,34,29.72,-5.06,-29.44,2,34,32,33.17,3.72,82.72,-29.00,33.71,0,17.28,16.89,31.50,34,29.94,2,0.80,1,77.44,60.28,79.33,1,65.00,29.72,23.70,32.00,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.10,-0.44,2.39,65.00,0,28,-4.00,28,1.78,-3.22,92.00,79.00,-5.00,1,35.52,28.88,-0.61,17.20,66.80,10.40,245,23.00,15.40,25.00,29.30,178.30,142.60,69.80,889,83,322.30,22.80,50,7060,548.20,14.90,1.00,1.00,3,-0.89,32.56,364.90,4568,69,25.00,69,1746,7100,85,50,1,2262,83,29.60,568.00,799,38,10.00,240,15.20,85,38,3978,0,Missing,1,3,1,0,20.00,0,1,0.00,31.28,27.28,2.00,26.72,33.70,-0.50,10.00,19.61,12,22.61,0.22,0.10,12,16.61,-0.39,99.30,22.22,33.40,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.30,4.90,21.90,233.80,235.70,235.60,36.80,21.20,20.00
 13:54:00  24/07/2019,2.39,84.28,81.75,1,78.99,34,29.72,-5.06,-29.44,2,34,32,33.17,3.72,82.72,-29.00,33.71,0,17.28,16.89,31.50,34,29.94,2,0.80,1,77.44,60.28,79.33,1,65.00,29.72,23.70,32.00,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.10,-0.44,2.39,65.00,0,28,-4.00,28,1.78,-3.22,92.00,79.00,-5.00,1,35.52,28.88,-0.61,17.20,66.80,10.40,245,23.00,15.40,25.00,29.30,178.30,142.60,69.80,889,83,322.30,22.80,50,7060,548.20,14.90,1.00,1.00,3,-0.89,32.56,364.90,4568,69,25.00,69,1746,7100,85,50,1,2262,83,29.60,568.00,799,38,10.00,240,15.20,85,38,3978,0,Missing,1,3,1,0,20.00,0,1,0.00,31.28,27.28,2.00,26.72,33.70,-0.50,10.00,19.61,12,22.61,0.22,0.10,12,16.61,-0.39,99.30,22.22,33.40,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.30,4.90,21.90,233.80,235.70,235.60,36.80,21.20,20.00
 13:56:00  24/07/2019,5.33,77.89,82.44,1,84.65,11,30.28,-0.44,-27.50,2,40,32,30.44,3.06,82.72,-29.00,33.71,6,12.78,18.56,31.50,11,30.61,9,28.80,1,74.11,60.72,75.11,1,65.00,30.28,23.10,32.00,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.93,5.67,2.39,65.00,0,49,-4.00,50,-1.06,-0.89,86.50,84.29,-0.17,1,35.52,32.89,-0.61,17.20,66.80,10.40,245,23.00,15.40,25.00,29.30,177.10,142.60,69.80,889,83,321.30,22.80,50,7063,548.20,14.90,1.00,1.00,23,3.61,36.81,365.50,4571,70,25.00,69,1747,7103,85,50,23,2262,83,29.10,568.00,799,38,10.00,240,15.20,85,38,3979,0,Missing,1,3,1,0,20.00,0,1,0.00,29.61,24.61,0.00,28.28,37.30,3.61,10.00,19.28,12,14.28,0.22,0.10,12,15.39,4.11,90.80,18.28,37.80,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.30,4.90,21.90,233.80,235.70,235.60,36.80,21.20,20.00
 13:58:00  24/07/2019,5.33,77.89,82.44,1,84.65,11,30.28,-0.44,-27.50,2,40,32,30.44,3.06,82.72,-29.00,33.71,6,12.78,18.56,31.50,11,30.61,9,28.80,1,74.11,60.72,75.11,1,65.00,30.28,23.10,32.00,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.93,5.67,2.39,65.00,0,49,-4.00,50,-1.06,-0.89,86.50,84.29,-0.17,1,35.52,32.89,-0.61,17.20,66.80,10.40,245,23.00,15.40,25.00,29.30,177.10,142.60,69.80,889,83,321.30,22.80,50,7063,548.20,14.90,1.00,1.00,23,3.61,36.81,365.50,4571,70,25.00,69,1747,7103,85,50,23,2262,83,29.10,568.00,799,38,10.00,240,15.20,85,38,3979,0,Missing,1,3,1,0,20.00,0,1,0.00,29.61,24.61,0.00,28.28,37.30,3.61,10.00,19.28,12,14.28,0.22,0.10,12,15.39,4.11,90.80,18.28,37.80,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.30,4.90,21.90,233.80,235.70,235.60,36.80,21.20,20.00
 14:00:00  24/07/2019,5.33,83.83,83.07,1,83.41,63,29.50,-6.17,-28.89,2,44,50,33.67,4.72,79.11,-29.00,33.71,34,14.89,17.78,31.50,63,30.61,9,3.30,1,77.00,61.00,79.11,1,65.00,29.56,32.20,32.56,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,35.96,3.00,2.39,65.00,0,48,-4.00,50,3.33,-2.83,89.00,84.16,-6.06,1,35.52,27.94,-0.61,17.20,66.20,10.40,245,23.00,15.40,25.00,29.30,177.10,143.30,69.80,890,83,321.30,22.80,50,7067,549.10,14.90,1.00,1.00,24,0.33,34.20,365.50,4573,70,25.00,70,1748,7106,85,50,25,2263,83,29.10,567.40,799,38,10.00,240,15.20,85,38,3981,0,Missing,1,3,1,0,20.00,0,1,0.00,27.61,26.61,11.00,27.50,34.40,0.50,9.30,18.61,12,18.22,0.22,0.10,12,19.22,0.72,77.10,19.22,34.60,1,0.00,20.00,2,4.30,30.20,17.30,-5.60,8.30,4.90,21.90,233.80,235.70,235.60,36.80,21.20,20.00
 14:02:00  24/07/2019,5.33,83.83,83.07,1,83.41,63,29.50,-6.17,-28.89,2,44,50,33.67,4.72,79.11,-29.00,33.71,34,14.89,17.78,31.50,63,30.61,9,3.30,1,77.00,61.00,79.11,1,65.00,29.56,32.20,32.56,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,35.96,3.00,2.39,65.00,0,48,-4.00,50,3.33,-2.83,89.00,84.16,-6.06,1,35.52,27.94,-0.61,17.20,66.20,10.40,245,23.00,15.40,25.00,29.30,177.10,143.30,69.80,890,83,321.30,22.80,50,7067,549.10,14.90,1.00,1.00,24,0.33,34.20,365.50,4573,70,25.00,70,1748,7106,85,50,25,2263,83,29.10,567.40,799,38,10.00,240,15.20,85,38,3981,0,Missing,1,3,1,0,20.00,0,1,0.00,27.61,26.61,11.00,27.50,34.40,0.50,9.30,18.61,12,18.22,0.22,0.10,12,19.22,0.72,77.10,19.22,34.60,1,0.00,20.00,2,6.00,30.20,18.90,-5.60,8.30,4.90,21.90,233.80,235.20,235.10,35.80,22.10,26.80
 14:04:00  24/07/2019,5.33,85.06,83.03,1,83.37,31,30.50,-4.44,-29.56,2,29,29,33.39,3.83,81.44,-29.00,33.71,31,17.39,17.44,31.50,31,30.61,9,0.00,1,78.06,61.00,80.06,1,65.00,30.39,37.10,32.56,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,20,3394,1,1,0,0,0,33.17,0.06,2.39,65.00,0,32,-4.00,29,1.50,-2.83,92.72,83.59,-4.39,1,35.52,29.39,-0.61,17.20,66.90,10.40,245,23.00,15.40,25.00,29.30,177.70,142.60,69.80,890,83,321.80,22.80,50,7071,550.00,14.90,1.00,1.00,3,-0.33,32.95,364.00,4574,70,25.00,70,1748,7111,85,50,2,2265,83,29.10,568.90,800,38,10.00,240,15.20,85,38,3983,0,Missing,1,3,1,0,20.00,0,1,0.00,25.28,26.61,19.50,26.28,33.40,-0.50,8.80,17.72,12,22.89,0.22,0.10,12,18.22,-0.50,96.00,22.39,33.40,1,0.00,20.00,2,6.00,30.20,18.90,-5.60,8.30,4.90,21.90,233.80,235.20,235.10,35.80,22.10,26.80
 14:06:00  24/07/2019,5.33,85.06,83.03,1,83.37,31,30.50,-4.44,-29.56,2,29,29,33.39,3.83,81.44,-29.00,33.71,31,17.39,17.44,31.50,31,30.61,9,0.00,1,78.06,61.00,80.06,1,65.00,30.39,37.10,32.56,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,20,3394,1,1,0,0,0,33.17,0.06,2.39,65.00,0,32,-4.00,29,1.50,-2.83,92.72,83.59,-4.39,1,35.52,29.39,-0.61,17.20,66.90,10.40,245,23.00,15.40,25.00,29.30,177.70,142.60,69.80,890,83,321.80,22.80,50,7071,550.00,14.90,1.00,1.00,3,-0.33,32.95,364.00,4574,70,25.00,70,1748,7111,85,50,2,2265,83,29.10,568.90,800,38,10.00,240,15.20,85,38,3983,0,Missing,1,3,1,0,20.00,0,1,0.00,25.28,26.61,19.50,26.28,33.40,-0.50,8.80,17.72,12,22.89,0.22,0.10,12,18.22,-0.50,96.00,22.39,33.40,1,0.00,20.00,2,6.00,30.20,18.90,-5.60,8.30,4.90,21.90,233.80,235.20,235.10,35.80,22.10,26.80
 14:08:00  24/07/2019,5.33,85.06,83.03,1,83.37,31,30.50,-4.44,-29.56,2,29,29,33.39,3.83,81.44,-29.00,33.71,31,17.39,17.44,31.50,31,30.61,9,0.00,1,78.06,61.00,80.06,1,65.00,30.39,37.10,32.56,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,20,3394,1,1,0,0,0,33.17,0.06,2.39,65.00,0,32,-4.00,29,1.50,-2.83,92.72,83.59,-4.39,1,35.52,29.39,-0.61,17.20,66.90,10.40,245,23.00,15.40,25.00,29.30,177.70,142.60,69.80,890,83,321.80,22.80,50,7071,550.00,14.90,1.00,1.00,3,-0.33,32.95,364.00,4574,70,25.00,70,1748,7111,85,50,2,2265,83,29.10,568.90,800,38,10.00,240,15.20,85,38,3983,0,Missing,1,3,1,0,20.00,0,1,0.00,25.28,26.61,19.50,26.28,33.40,-0.50,8.80,17.72,12,22.89,0.22,0.10,12,18.22,-0.50,96.00,22.39,33.40,1,0.00,20.00,2,6.00,30.20,18.90,-5.60,8.30,4.90,21.90,233.80,235.20,235.10,35.80,22.10,26.80
 14:10:00  24/07/2019,2.39,78.56,83.27,1,83.57,2,30.50,-0.39,-27.28,3,48,50,29.94,2.78,78.39,-29.00,33.71,0,13.56,19.11,31.50,0,30.61,2,42.60,1,74.67,61.50,75.78,1,65.00,30.39,21.70,32.56,4,0,0,3394,3394,14.25,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.85,5.50,2.39,65.00,0,48,-4.00,29,-0.33,-0.83,88.06,83.25,-0.89,1,35.52,32.93,-0.61,17.20,66.90,10.40,245,23.00,15.40,25.00,28.80,176.30,141.80,69.80,890,83,320.80,22.80,50,7073,548.40,14.90,1.00,1.00,19,3.72,37.01,363.30,4576,70,24.50,70,1748,7113,85,50,19,2265,83,29.10,567.00,800,38,10.00,240,15.20,85,38,3984,0,Missing,1,3,1,0,20.00,0,1,0.00,23.11,23.00,9.30,26.78,37.50,3.72,8.30,16.61,12,19.39,0.22,0.10,12,15.78,4.11,97.70,23.61,37.90,1,0.00,20.00,2,6.00,30.20,18.90,-5.60,8.30,4.90,21.90,233.80,235.20,235.10,35.80,22.10,26.80
 14:12:00  24/07/2019,2.39,78.56,83.27,1,83.57,2,30.50,-0.39,-27.28,3,48,50,29.94,2.78,78.39,-29.00,33.71,0,13.56,19.11,31.50,0,30.61,2,42.60,1,74.67,61.50,75.78,1,65.00,30.39,21.70,32.56,4,0,0,3394,3394,14.25,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.85,5.50,2.39,65.00,0,48,-4.00,29,-0.33,-0.83,88.06,83.25,-0.89,1,35.52,32.93,-0.61,17.20,66.90,10.40,245,23.00,15.40,25.00,28.80,176.30,141.80,69.80,890,83,320.80,22.80,50,7073,548.40,14.90,1.00,1.00,19,3.72,37.01,363.30,4576,70,24.50,70,1748,7113,85,50,19,2265,83,29.10,567.00,800,38,10.00,240,15.20,85,38,3984,0,Missing,1,3,1,0,20.00,0,1,0.00,23.11,23.00,9.30,26.78,37.50,3.72,8.30,16.61,12,19.39,0.22,0.10,12,15.78,4.11,97.70,23.61,37.90,1,0.00,20.00,2,6.00,30.20,20.80,-5.60,8.30,6.30,18.60,233.20,234.70,234.20,37.00,28.10,27.30
 14:14:00  24/07/2019,5.33,84.44,83.33,1,83.28,56,29.50,-5.72,-29.17,2,50,50,34.33,5.17,80.00,-29.00,33.71,37,14.00,17.56,31.50,56,30.61,9,15.80,1,77.61,61.83,79.78,1,65.00,29.50,27.30,32.56,4,0,0,3394,3394,13.23,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,36.73,3.67,2.39,65.00,0,55,-4.00,55,3.11,-2.61,89.44,84.39,-5.61,1,35.52,28.27,-0.61,17.20,66.30,10.40,245,23.00,15.40,24.50,28.80,177.00,141.10,69.30,890,83,322.00,22.80,50,7077,549.10,14.90,1.00,1.00,34,0.11,33.54,363.30,4578,70,24.50,70,1748,7116,85,50,33,2267,83,29.10,566.40,800,38,10.00,240,15.20,85,38,3987,0,Missing,1,3,1,0,20.00,0,1,0.00,21.78,24.72,29.70,25.00,34.10,0.22,7.70,15.39,12,17.72,0.22,0.10,12,18.39,0.78,85.50,18.61,34.60,1,0.00,20.00,2,6.00,30.20,20.80,-5.60,8.30,6.30,18.60,233.20,234.70,234.20,37.00,28.10,27.30
 14:16:00  24/07/2019,5.33,84.44,83.33,1,83.28,56,29.50,-5.72,-29.17,2,50,50,34.33,5.17,80.00,-29.00,33.71,37,14.00,17.56,31.50,56,30.61,9,15.80,1,77.61,61.83,79.78,1,65.00,29.50,27.30,32.56,4,0,0,3394,3394,13.23,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,36.73,3.67,2.39,65.00,0,55,-4.00,55,3.11,-2.61,89.44,84.39,-5.61,1,35.52,28.27,-0.61,17.20,66.30,10.40,245,23.00,15.40,24.50,28.80,177.00,141.10,69.30,890,83,322.00,22.80,50,7077,549.10,14.90,1.00,1.00,34,0.11,33.54,363.30,4578,70,24.50,70,1748,7116,85,50,33,2267,83,29.10,566.40,800,38,10.00,240,15.20,85,38,3987,0,Missing,1,3,1,0,20.00,0,1,0.00,21.78,24.72,29.70,25.00,34.10,0.22,7.70,15.39,12,17.72,0.22,0.10,12,18.39,0.78,85.50,18.61,34.60,1,0.00,20.00,2,6.00,30.20,20.80,-5.60,8.30,6.30,18.60,233.20,234.70,234.20,37.00,28.10,27.30
 14:18:00  24/07/2019,5.33,84.44,83.33,1,83.28,56,29.50,-5.72,-29.17,2,50,50,34.33,5.17,80.00,-29.00,33.71,37,14.00,17.56,31.50,56,30.61,9,15.80,1,77.61,61.83,79.78,1,65.00,29.50,27.30,32.56,4,0,0,3394,3394,13.23,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,36.73,3.67,2.39,65.00,0,55,-4.00,55,3.11,-2.61,89.44,84.39,-5.61,1,35.52,28.27,-0.61,17.20,66.30,10.40,245,23.00,15.40,24.50,28.80,177.00,141.10,69.30,890,83,322.00,22.80,50,7077,549.10,14.90,1.00,1.00,34,0.11,33.54,363.30,4578,70,24.50,70,1748,7116,85,50,33,2267,83,29.10,566.40,800,38,10.00,240,15.20,85,38,3987,0,Missing,1,3,1,0,20.00,0,1,0.00,21.78,24.72,29.70,25.00,34.10,0.22,7.70,15.39,12,17.72,0.22,0.10,12,18.39,0.78,85.50,18.61,34.60,1,0.00,20.00,2,6.00,30.20,20.80,-5.60,8.30,6.30,18.60,233.20,234.70,234.20,37.00,28.10,27.30
 14:20:00  24/07/2019,5.33,88.89,83.50,1,83.86,40,31.33,-3.89,-28.83,2,37,32,33.44,4.56,80.89,-29.00,33.71,44,14.33,16.89,31.50,40,31.00,9,0.00,1,79.17,62.11,83.94,1,65.00,31.11,35.90,32.56,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,35.60,2.56,2.39,65.00,0,35,-4.00,29,0.50,-3.33,92.39,84.65,-3.94,1,35.52,29.86,-0.61,17.20,66.30,10.40,245,22.50,15.40,24.50,28.80,175.70,141.10,69.30,890,83,320.10,22.80,50,7079,547.80,14.90,1.00,1.00,26,0.11,33.54,361.50,4579,70,24.50,70,1749,7118,85,50,26,2267,83,29.10,564.80,800,38,10.00,240,15.20,85,38,3987,0,Missing,1,3,1,0,20.00,0,1,0.00,19.28,24.00,48.30,24.39,34.10,0.22,6.90,13.78,12,19.28,1.72,0.80,12,16.50,0.78,91.10,20.00,34.60,1,0.00,20.00,2,6.00,30.20,20.80,-5.60,8.30,6.30,18.60,233.20,234.70,234.20,37.00,28.10,27.30
 14:22:00  24/07/2019,5.33,88.89,83.50,1,83.86,40,31.33,-3.89,-28.83,2,37,32,33.44,4.56,80.89,-29.00,33.71,44,14.33,16.89,31.50,40,31.00,9,0.00,1,79.17,62.11,83.94,1,65.00,31.11,35.90,32.56,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,35.60,2.56,2.39,65.00,0,35,-4.00,29,0.50,-3.33,92.39,84.65,-3.94,1,35.52,29.86,-0.61,17.20,66.30,10.40,245,22.50,15.40,24.50,28.80,175.70,141.10,69.30,890,83,320.10,22.80,50,7079,547.80,14.90,1.00,1.00,26,0.11,33.54,361.50,4579,70,24.50,70,1749,7118,85,50,26,2267,83,29.10,564.80,800,38,10.00,240,15.20,85,38,3987,0,Missing,1,3,1,0,20.00,0,1,0.00,19.28,24.00,48.30,24.39,34.10,0.22,6.90,13.78,12,19.28,1.72,0.80,12,16.50,0.78,91.10,20.00,34.60,1,0.00,20.00,2,6.00,30.20,19.00,-5.60,7.80,4.90,19.60,233.90,234.70,234.70,35.80,22.10,27.30
 14:24:00  24/07/2019,2.39,94.00,84.01,1,78.00,100,32.17,-3.89,-28.39,2,42,32,31.50,3.06,80.89,-29.00,33.71,0,18.00,17.83,31.50,100,31.28,2,1.70,1,78.28,62.39,92.50,1,65.00,32.11,9.50,32.94,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.33,-0.28,2.39,65.00,0,35,-4.00,29,1.72,-2.33,94.11,77.61,-3.94,1,35.52,29.68,-0.61,17.20,66.30,10.40,245,22.50,15.40,24.50,28.80,176.50,141.10,69.30,891,83,319.40,22.80,50,7083,548.70,14.90,1.00,1.00,3,-0.67,33.02,361.50,4581,70,24.50,70,1749,7123,85,50,1,2269,83,29.10,566.30,801,38,10.00,240,15.20,85,38,3988,0,Missing,1,3,1,0,20.00,0,1,0.00,17.39,24.61,81.70,24.39,33.60,-0.28,6.20,12.39,12,23.22,0.22,0.10,12,14.28,-0.28,100.00,22.89,33.60,1,0.00,20.00,2,6.00,30.20,19.00,-5.60,7.80,4.90,19.60,233.90,234.70,234.70,35.80,22.10,27.30
 14:26:00  24/07/2019,2.39,94.00,84.01,1,78.00,100,32.17,-3.89,-28.39,2,42,32,31.50,3.06,80.89,-29.00,33.71,0,18.00,17.83,31.50,100,31.28,2,1.70,1,78.28,62.39,92.50,1,65.00,32.11,9.50,32.94,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.33,-0.28,2.39,65.00,0,35,-4.00,29,1.72,-2.33,94.11,77.61,-3.94,1,35.52,29.68,-0.61,17.20,66.30,10.40,245,22.50,15.40,24.50,28.80,176.50,141.10,69.30,891,83,319.40,22.80,50,7083,548.70,14.90,1.00,1.00,3,-0.67,33.02,361.50,4581,70,24.50,70,1749,7123,85,50,1,2269,83,29.10,566.30,801,38,10.00,240,15.20,85,38,3988,0,Missing,1,3,1,0,20.00,0,1,0.00,17.39,24.61,81.70,24.39,33.60,-0.28,6.20,12.39,12,23.22,0.22,0.10,12,14.28,-0.28,100.00,22.89,33.60,1,0.00,20.00,2,6.00,30.20,19.00,-5.60,7.80,4.90,19.60,233.90,234.70,234.70,35.80,22.10,27.30
 14:28:00  24/07/2019,2.39,89.00,84.21,1,82.59,59,29.22,-1.94,-28.39,2,46,50,30.94,2.39,78.61,-29.00,33.71,0,14.83,19.17,31.50,59,30.78,2,27.90,1,77.78,62.39,91.17,1,65.00,29.44,11.80,32.94,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.66,4.28,2.39,65.00,0,43,-4.00,29,0.78,-1.22,88.83,82.22,-2.28,1,35.52,31.53,-0.61,17.20,66.30,10.40,245,22.50,15.40,24.50,28.80,175.30,140.00,69.30,891,83,319.40,22.80,50,7085,547.60,14.90,1.00,1.00,14,3.72,37.14,360.00,4582,70,24.50,70,1749,7125,85,50,14,2269,83,29.10,564.90,801,38,10.00,240,15.20,85,38,3990,0,Missing,1,3,1,0,20.00,0,1,0.00,15.89,20.78,94.10,25.00,37.80,4.11,5.40,10.89,12,20.22,0.22,0.10,12,12.89,4.00,99.20,24.28,37.70,1,0.00,20.00,2,6.00,30.20,19.00,-5.60,7.80,4.90,19.60,233.90,234.70,234.70,35.80,22.10,27.30
 14:30:00  24/07/2019,2.39,89.00,84.21,1,82.59,59,29.22,-1.94,-28.39,2,46,50,30.94,2.39,78.61,-29.00,33.71,0,14.83,19.17,31.50,59,30.78,2,27.90,1,77.78,62.39,91.17,1,65.00,29.44,11.80,32.94,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.66,4.28,2.39,65.00,0,43,-4.00,29,0.78,-1.22,88.83,82.22,-2.28,1,35.52,31.53,-0.61,17.20,66.30,10.40,245,22.50,15.40,24.50,28.80,175.30,140.00,69.30,891,83,319.40,22.80,50,7085,547.60,14.90,1.00,1.00,14,3.72,37.14,360.00,4582,70,24.50,70,1749,7125,85,50,14,2269,83,29.10,564.90,801,38,10.00,240,15.20,85,38,3990,0,Missing,1,3,1,0,20.00,0,1,0.00,15.89,20.78,94.10,25.00,37.80,4.11,5.40,10.89,12,20.22,0.22,0.10,12,12.89,4.00,99.20,24.28,37.70,1,0.00,20.00,2,6.00,30.20,19.00,-5.60,7.80,4.90,19.60,233.90,234.70,234.70,35.80,22.10,27.30
 14:32:00  24/07/2019,2.39,89.00,84.21,1,82.59,59,29.22,-1.94,-28.39,2,46,50,30.94,2.39,78.61,-29.00,33.71,0,14.83,19.17,31.50,59,30.78,2,27.90,1,77.78,62.39,91.17,1,65.00,29.44,11.80,32.94,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.66,4.28,2.39,65.00,0,43,-4.00,29,0.78,-1.22,88.83,82.22,-2.28,1,35.52,31.53,-0.61,17.20,66.30,10.40,245,22.50,15.40,24.50,28.80,175.30,140.00,69.30,891,83,319.40,22.80,50,7085,547.60,14.90,1.00,1.00,14,3.72,37.14,360.00,4582,70,24.50,70,1749,7125,85,50,14,2269,83,29.10,564.90,801,38,10.00,240,15.20,85,38,3990,0,Missing,1,3,1,0,20.00,0,1,0.00,15.89,20.78,94.10,25.00,37.80,4.11,5.40,10.89,12,20.22,0.22,0.10,12,12.89,4.00,99.20,24.28,37.70,1,0.00,20.00,2,4.10,30.20,18.50,-5.60,9.50,4.90,19.60,232.10,234.00,233.70,42.30,22.10,19.30
 14:34:00  24/07/2019,5.33,90.28,84.11,1,84.35,100,32.06,-3.83,-29.89,2,41,50,35.56,5.67,80.39,-29.00,33.71,49,12.17,16.83,31.50,100,30.78,9,39.80,1,78.94,62.78,89.50,1,65.00,31.83,33.60,32.94,4,0,0,3394,3394,13.01,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,37.84,4.78,2.39,65.00,0,73,-4.00,64,2.61,-1.22,89.22,86.63,-3.67,1,35.52,29.90,-0.61,17.20,66.30,10.40,245,22.50,15.40,24.50,28.80,175.30,141.30,70.00,892,83,319.40,22.80,50,7089,548.30,14.90,1.00,1.00,53,1.72,35.05,360.50,4585,70,24.50,70,1751,7129,85,50,53,2270,83,29.10,564.90,801,38,10.00,240,15.20,85,38,3992,0,Missing,1,3,1,0,20.00,0,1,0.00,16.50,16.28,95.10,18.89,36.30,2.50,4.80,9.61,12,17.50,0.22,0.10,12,12.28,2.39,100.00,20.00,36.20,1,0.00,20.00,2,4.10,30.20,18.50,-5.60,9.50,4.90,19.60,232.10,234.00,233.70,42.30,22.10,19.30
 14:36:00  24/07/2019,5.33,90.28,84.11,1,84.35,100,32.06,-3.83,-29.89,2,41,50,35.56,5.67,80.39,-29.00,33.71,49,12.17,16.83,31.50,100,30.78,9,39.80,1,78.94,62.78,89.50,1,65.00,31.83,33.60,32.94,4,0,0,3394,3394,13.01,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,37.84,4.78,2.39,65.00,0,73,-4.00,64,2.61,-1.22,89.22,86.63,-3.67,1,35.52,29.90,-0.61,17.20,66.30,10.40,245,22.50,15.40,24.50,28.80,175.30,141.30,70.00,892,83,319.40,22.80,50,7089,548.30,14.90,1.00,1.00,53,1.72,35.05,360.50,4585,70,24.50,70,1751,7129,85,50,53,2270,83,29.10,564.90,801,38,10.00,240,15.20,85,38,3992,0,Missing,1,3,1,0,20.00,0,1,0.00,16.50,16.28,95.10,18.89,36.30,2.50,4.80,9.61,12,17.50,0.22,0.10,12,12.28,2.39,100.00,20.00,36.20,1,0.00,20.00,2,4.10,30.20,18.50,-5.60,9.50,4.90,19.60,232.10,234.00,233.70,42.30,22.10,19.30
 14:38:00  24/07/2019,5.33,93.72,83.52,1,83.49,46,29.39,-5.67,-29.89,2,28,28,35.11,5.00,81.28,-29.00,33.71,60,12.17,15.06,31.50,46,30.39,9,0.00,1,81.44,62.78,89.11,1,65.00,29.56,32.50,32.94,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,60,3394,1,0,0,0,0,36.05,3.00,2.39,65.00,0,30,-4.00,29,0.94,-5.00,93.61,84.94,-6.00,1,35.52,28.39,-0.61,17.20,65.70,10.40,245,22.50,15.40,24.50,28.80,173.80,140.60,70.00,892,83,319.40,22.80,50,7090,546.20,14.90,1.00,1.00,47,0.28,33.65,359.30,4586,70,24.00,70,1751,7131,85,50,46,2270,83,29.10,563.90,801,38,10.00,240,15.20,86,38,3993,0,Missing,1,3,1,0,20.00,0,1,0.00,24.50,17.50,76.10,18.50,34.80,0.89,8.80,17.61,12,17.89,0.22,0.10,12,11.28,0.78,100.00,18.78,34.70,1,0.00,20.00,2,4.10,30.20,18.50,-5.60,9.50,4.90,19.60,232.10,234.00,233.70,42.30,22.10,19.30
 14:40:00  24/07/2019,5.33,93.72,83.52,1,83.49,46,29.39,-5.67,-29.89,2,28,28,35.11,5.00,81.28,-29.00,33.71,60,12.17,15.06,31.50,46,30.39,9,0.00,1,81.44,62.78,89.11,1,65.00,29.56,32.50,32.94,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,60,3394,1,0,0,0,0,36.05,3.00,2.39,65.00,0,30,-4.00,29,0.94,-5.00,93.61,84.94,-6.00,1,35.52,28.39,-0.61,17.20,65.70,10.40,245,22.50,15.40,24.50,28.80,173.80,140.60,70.00,892,83,319.40,22.80,50,7090,546.20,14.90,1.00,1.00,47,0.28,33.65,359.30,4586,70,24.00,70,1751,7131,85,50,46,2270,83,29.10,563.90,801,38,10.00,240,15.20,86,38,3993,0,Missing,1,3,1,0,20.00,0,1,0.00,24.50,17.50,76.10,18.50,34.80,0.89,8.80,17.61,12,17.89,0.22,0.10,12,11.28,0.78,100.00,18.78,34.70,1,0.00,20.00,2,4.10,30.20,18.50,-5.60,9.50,4.90,19.60,232.10,234.00,233.70,42.30,22.10,19.30
