CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 14:42:00  24/07/2019,2.39,94.44,83.67,2,75.54,33,30.94,-4.72,-28.50,2,31,31,32.22,3.67,80.44,-29.00,33.71,0,14.61,15.72,31.50,33,31.11,2,10.00,1,84.67,63.11,87.61,1,65.00,31.17,0.00,32.94,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.83,1.06,2.39,65.00,0,27,-4.00,27,1.72,-3.11,94.17,75.20,-4.83,1,35.52,29.14,-0.61,17.20,66.40,10.40,246,22.50,16.00,24.50,28.30,173.80,141.90,69.40,892,83,320.20,22.80,50,7094,547.00,14.90,1.00,1.00,14,-0.39,33.81,359.30,4588,70,24.00,70,1753,7134,85,50,16,2271,83,29.10,563.40,802,38,10.50,240,15.20,86,38,3996,0,Missing,1,3,1,0,20.00,0,1,0.00,27.50,21.61,49.60,22.39,34.80,0.89,10.00,20.00,12,20.11,0.22,0.10,12,10.22,0.78,94.70,21.11,34.70,1,0.00,20.00,2,4.10,30.20,18.50,-5.60,8.80,4.90,18.80,233.40,235.30,235.10,39.20,21.20,20.10
 14:44:00  24/07/2019,2.39,94.44,83.67,2,75.54,33,30.94,-4.72,-28.50,2,31,31,32.22,3.67,80.44,-29.00,33.71,0,14.61,15.72,31.50,33,31.11,2,10.00,1,84.67,63.11,87.61,1,65.00,31.17,0.00,32.94,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.83,1.06,2.39,65.00,0,27,-4.00,27,1.72,-3.11,94.17,75.20,-4.83,1,35.52,29.14,-0.61,17.20,66.40,10.40,246,22.50,16.00,24.50,28.30,173.80,141.90,69.40,892,83,320.20,22.80,50,7094,547.00,14.90,1.00,1.00,14,-0.39,33.81,359.30,4588,70,24.00,70,1753,7134,85,50,16,2271,83,29.10,563.40,802,38,10.50,240,15.20,86,38,3996,0,Missing,1,3,1,0,20.00,0,1,0.00,27.50,21.61,49.60,22.39,34.80,0.89,10.00,20.00,12,20.11,0.22,0.10,12,10.22,0.78,94.70,21.11,34.70,1,0.00,20.00,2,4.10,30.20,18.50,-5.60,8.80,4.90,18.80,233.40,235.30,235.10,39.20,21.20,20.10
 14:46:00  24/07/2019,5.33,86.89,83.97,1,85.88,77,30.28,-3.17,-27.83,2,51,51,32.94,5.17,77.28,-29.00,33.71,37,13.83,18.61,31.50,77,31.11,9,34.20,1,84.22,63.11,80.78,1,65.00,30.67,28.70,32.94,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,37.82,4.89,2.39,65.00,0,60,-4.00,60,3.17,0.06,84.94,87.24,-2.89,1,35.52,30.48,-0.61,17.20,66.40,10.40,246,22.50,16.00,24.50,28.30,173.80,141.20,69.40,892,83,320.20,22.80,50,7097,547.00,14.90,1.00,1.00,44,0.94,34.21,358.80,4590,70,24.00,70,1753,7137,86,50,42,2272,83,29.10,563.40,802,38,10.50,240,15.20,86,38,3998,0,Missing,1,3,1,0,20.00,0,1,0.00,17.11,21.61,43.60,22.78,34.80,0.89,4.90,9.78,12,15.00,0.22,0.10,12,12.00,1.50,94.10,16.61,35.30,1,0.00,20.00,2,4.10,30.20,18.50,-5.60,8.80,4.90,18.80,233.40,235.30,235.10,39.20,21.20,20.10
 14:48:00  24/07/2019,5.33,86.89,83.97,1,85.88,77,30.28,-3.17,-27.83,2,51,51,32.94,5.17,77.28,-29.00,33.71,37,13.83,18.61,31.50,77,31.11,9,34.20,1,84.22,63.11,80.78,1,65.00,30.67,28.70,32.94,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,37.82,4.89,2.39,65.00,0,60,-4.00,60,3.17,0.06,84.94,87.24,-2.89,1,35.52,30.48,-0.61,17.20,66.40,10.40,246,22.50,16.00,24.50,28.30,173.80,141.20,69.40,892,83,320.20,22.80,50,7097,547.00,14.90,1.00,1.00,44,0.94,34.21,358.80,4590,70,24.00,70,1753,7137,86,50,42,2272,83,29.10,563.40,802,38,10.50,240,15.20,86,38,3998,0,Missing,1,3,1,0,20.00,0,1,0.00,17.11,21.61,43.60,22.78,34.80,0.89,4.90,9.78,12,15.00,0.22,0.10,12,12.00,1.50,94.10,16.61,35.30,1,0.00,20.00,2,4.10,30.20,18.50,-5.60,8.80,4.90,18.80,233.40,235.30,235.10,39.20,21.20,20.10
 14:50:00  24/07/2019,5.33,86.89,83.97,1,85.88,77,30.28,-3.17,-27.83,2,51,51,32.94,5.17,77.28,-29.00,33.71,37,13.83,18.61,31.50,77,31.11,9,34.20,1,84.22,63.11,80.78,1,65.00,30.67,28.70,32.94,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,37.82,4.89,2.39,65.00,0,60,-4.00,60,3.17,0.06,84.94,87.24,-2.89,1,35.52,30.48,-0.61,17.20,66.40,10.40,246,22.50,16.00,24.50,28.30,173.80,141.20,69.40,892,83,320.20,22.80,50,7097,547.00,14.90,1.00,1.00,44,0.94,34.21,358.80,4590,70,24.00,70,1753,7137,86,50,42,2272,83,29.10,563.40,802,38,10.50,240,15.20,86,38,3998,0,Missing,1,3,1,0,20.00,0,1,0.00,17.11,21.61,43.60,22.78,34.80,0.89,4.90,9.78,12,15.00,0.22,0.10,12,12.00,1.50,94.10,16.61,35.30,1,0.00,20.00,2,4.10,30.20,18.50,-5.60,8.80,4.90,18.80,233.40,235.30,235.10,39.20,21.20,20.10
 14:52:00  24/07/2019,5.33,92.56,83.69,1,81.77,38,30.67,-6.33,-31.17,1,32,32,36.00,4.83,79.39,-29.00,33.71,58,11.61,16.22,31.50,38,30.78,9,11.40,1,85.39,63.50,81.44,1,65.00,30.67,23.80,32.94,4,0,0,3394,3394,12.54,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,38.05,4.56,2.39,65.00,0,41,-4.00,50,2.89,-3.50,92.39,82.73,-6.22,1,35.52,27.83,-0.61,17.20,65.70,10.40,246,22.50,16.00,24.50,28.30,172.20,140.50,68.70,892,83,318.70,22.80,50,7098,544.90,15.50,1.00,1.00,45,1.72,35.33,356.60,4590,70,24.00,70,1753,7138,86,50,46,2272,83,29.10,560.60,802,38,10.50,240,15.20,86,38,3998,0,Missing,1,3,1,0,20.00,0,1,0.00,12.89,18.11,71.10,20.89,36.50,2.72,3.10,6.22,12,11.89,3.50,1.70,12,14.39,2.72,84.80,14.72,36.50,1,0.00,20.00,2,4.10,30.20,19.30,-5.60,9.70,4.90,18.00,231.70,233.80,233.70,43.30,23.00,20.60
 14:54:00  24/07/2019,5.33,92.56,83.69,1,81.77,38,30.67,-6.33,-31.17,1,32,32,36.00,4.83,79.39,-29.00,33.71,58,11.61,16.22,31.50,38,30.78,9,11.40,1,85.39,63.50,81.44,1,65.00,30.67,23.80,32.94,4,0,0,3394,3394,12.54,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,38.05,4.56,2.39,65.00,0,41,-4.00,50,2.89,-3.50,92.39,82.73,-6.22,1,35.52,27.83,-0.61,17.20,65.70,10.40,246,22.50,16.00,24.50,28.30,172.20,140.50,68.70,892,83,318.70,22.80,50,7098,544.90,15.50,1.00,1.00,45,1.72,35.33,356.60,4590,70,24.00,70,1753,7138,86,50,46,2272,83,29.10,560.60,802,38,10.50,240,15.20,86,38,3998,0,Missing,1,3,1,0,20.00,0,1,0.00,12.89,18.11,71.10,20.89,36.50,2.72,3.10,6.22,12,11.89,3.50,1.70,12,14.39,2.72,84.80,14.72,36.50,1,0.00,20.00,2,4.10,30.20,19.30,-5.60,9.70,4.90,18.00,231.70,233.80,233.70,43.30,23.00,20.60
 14:56:00  24/07/2019,5.33,93.56,83.69,1,84.27,32,31.78,-3.72,-28.11,2,44,32,32.56,4.44,80.72,-29.00,33.71,57,14.28,15.72,31.50,32,30.78,9,0.00,1,86.22,63.50,83.28,1,65.00,31.72,37.90,32.94,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,57,3394,1,0,0,0,0,34.55,1.44,2.39,65.00,0,36,-4.00,29,1.39,-2.28,93.00,85.48,-3.72,1,35.52,29.99,-0.61,17.20,65.20,10.40,246,22.50,16.00,24.50,28.80,172.20,140.50,68.20,892,83,318.70,22.80,50,7100,543.60,15.50,1.00,1.00,29,-0.50,32.87,355.40,4591,70,24.00,70,1754,7141,86,50,28,2273,83,29.10,559.80,802,38,10.50,240,15.20,86,38,4000,0,Missing,1,3,1,0,20.00,0,1,0.00,18.00,20.61,93.10,20.61,33.80,0.00,5.80,11.61,12,20.00,5.72,2.80,12,17.78,-0.11,95.60,19.89,33.70,1,0.00,20.00,2,4.10,30.20,19.30,-5.60,9.70,4.90,18.00,231.70,233.80,233.70,43.30,23.00,20.60
 14:58:00  24/07/2019,5.33,93.56,83.69,1,84.27,32,31.78,-3.72,-28.11,2,44,32,32.56,4.44,80.72,-29.00,33.71,57,14.28,15.72,31.50,32,30.78,9,0.00,1,86.22,63.50,83.28,1,65.00,31.72,37.90,32.94,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,57,3394,1,0,0,0,0,34.55,1.44,2.39,65.00,0,36,-4.00,29,1.39,-2.28,93.00,85.48,-3.72,1,35.52,29.99,-0.61,17.20,65.20,10.40,246,22.50,16.00,24.50,28.80,172.20,140.50,68.20,892,83,318.70,22.80,50,7100,543.60,15.50,1.00,1.00,29,-0.50,32.87,355.40,4591,70,24.00,70,1754,7141,86,50,28,2273,83,29.10,559.80,802,38,10.50,240,15.20,86,38,4000,0,Missing,1,3,1,0,20.00,0,1,0.00,18.00,20.61,93.10,20.61,33.80,0.00,5.80,11.61,12,20.00,5.72,2.80,12,17.78,-0.11,95.60,19.89,33.70,1,0.00,20.00,2,4.10,30.20,19.30,-5.60,9.70,4.90,18.00,231.70,233.80,233.70,43.30,23.00,20.60
 15:00:00  24/07/2019,5.33,88.56,83.40,1,84.16,100,31.78,-0.83,-28.78,2,46,50,31.67,2.94,76.67,-29.00,33.71,6,11.33,17.17,31.83,100,30.78,9,32.70,1,85.11,63.78,89.28,1,65.00,31.72,17.50,32.67,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,1,3394,1,0,0,0,0,39.14,5.78,2.39,65.00,0,53,-4.00,53,0.94,0.17,87.94,84.18,-1.06,1,35.52,32.52,-0.61,17.20,65.80,10.40,246,22.50,16.00,24.50,28.80,171.70,141.10,68.80,893,83,319.70,22.80,50,7104,544.60,15.50,1.00,1.00,29,4.11,37.55,356.50,4594,70,24.50,70,1755,7145,86,50,29,2274,83,29.10,560.30,803,38,10.50,240,15.20,86,38,4003,0,Missing,1,3,1,0,20.00,0,1,0.00,15.50,16.78,83.00,21.50,38.50,4.72,4.50,9.11,12,16.61,0.22,0.10,12,12.28,4.72,93.50,21.39,38.50,1,0.00,20.00,2,4.10,30.20,19.30,-5.60,9.70,4.90,18.00,231.70,233.80,233.70,43.30,23.00,20.60
 15:02:00  24/07/2019,5.33,88.56,83.40,1,84.16,100,31.78,-0.83,-28.78,2,46,50,31.67,2.94,76.67,-29.00,33.71,6,11.33,17.17,31.83,100,30.78,9,32.70,1,85.11,63.78,89.28,1,65.00,31.72,17.50,32.67,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,1,3394,1,0,0,0,0,39.14,5.78,2.39,65.00,0,53,-4.00,53,0.94,0.17,87.94,84.18,-1.06,1,35.52,32.52,-0.61,17.20,65.80,10.40,246,22.50,16.00,24.50,28.80,171.70,141.10,68.80,893,83,319.70,22.80,50,7104,544.60,15.50,1.00,1.00,29,4.11,37.55,356.50,4594,70,24.50,70,1755,7145,86,50,29,2274,83,29.10,560.30,803,38,10.50,240,15.20,86,38,4003,0,Missing,1,3,1,0,20.00,0,1,0.00,15.50,16.78,83.00,21.50,38.50,4.72,4.50,9.11,12,16.61,0.22,0.10,12,12.28,4.72,93.50,21.39,38.50,1,0.00,20.00,2,4.10,30.20,19.90,-5.60,10.60,4.40,18.00,231.70,233.80,233.70,46.90,20.30,21.20
 15:04:00  24/07/2019,5.33,88.56,83.40,1,84.16,100,31.78,-0.83,-28.78,2,46,50,31.67,2.94,76.67,-29.00,33.71,6,11.33,17.17,31.83,100,30.78,9,32.70,1,85.11,63.78,89.28,1,65.00,31.72,17.50,32.67,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,1,3394,1,0,0,0,0,39.14,5.78,2.39,65.00,0,53,-4.00,53,0.94,0.17,87.94,84.18,-1.06,1,35.52,32.52,-0.61,17.20,65.80,10.40,246,22.50,16.00,24.50,28.80,171.70,141.10,68.80,893,83,319.70,22.80,50,7104,544.60,15.50,1.00,1.00,29,4.11,37.55,356.50,4594,70,24.50,70,1755,7145,86,50,29,2274,83,29.10,560.30,803,38,10.50,240,15.20,86,38,4003,0,Missing,1,3,1,0,20.00,0,1,0.00,15.50,16.78,83.00,21.50,38.50,4.72,4.50,9.11,12,16.61,0.22,0.10,12,12.28,4.72,93.50,21.39,38.50,1,0.00,20.00,2,4.10,30.20,19.90,-5.60,10.60,4.40,18.00,231.70,233.80,233.70,46.90,20.30,21.20
 15:06:00  24/07/2019,5.33,91.50,83.12,1,83.96,47,30.17,-5.61,-29.56,2,46,50,34.89,5.28,79.89,-29.00,33.71,49,11.67,15.67,31.44,47,30.39,9,24.60,1,81.61,63.78,87.94,1,65.00,30.06,35.10,32.67,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,52,3394,1,1,0,0,0,37.14,4.06,2.39,65.00,0,59,-4.00,59,3.50,-2.17,90.56,85.88,-5.50,1,35.52,28.41,-0.61,16.70,66.30,10.40,246,22.50,16.00,24.50,28.80,171.70,141.10,68.30,893,83,319.70,22.80,50,7106,543.20,15.50,1.00,1.00,48,1.06,34.44,356.50,4596,70,24.50,70,1756,7148,86,50,48,2275,83,29.10,559.50,804,38,10.50,240,15.20,86,38,4005,0,Missing,1,3,1,0,20.00,0,1,0.00,19.22,18.39,78.50,20.22,35.50,1.72,5.20,10.50,12,14.61,0.22,0.10,12,13.28,1.78,99.00,16.50,35.60,1,0.00,20.00,2,4.10,30.20,19.90,-5.60,10.60,4.40,18.00,231.70,233.80,233.70,46.90,20.30,21.20
 15:08:00  24/07/2019,5.33,91.50,83.12,1,83.96,47,30.17,-5.61,-29.56,2,46,50,34.89,5.28,79.89,-29.00,33.71,49,11.67,15.67,31.44,47,30.39,9,24.60,1,81.61,63.78,87.94,1,65.00,30.06,35.10,32.67,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,52,3394,1,1,0,0,0,37.14,4.06,2.39,65.00,0,59,-4.00,59,3.50,-2.17,90.56,85.88,-5.50,1,35.52,28.41,-0.61,16.70,66.30,10.40,246,22.50,16.00,24.50,28.80,171.70,141.10,68.30,893,83,319.70,22.80,50,7106,543.20,15.50,1.00,1.00,48,1.06,34.44,356.50,4596,70,24.50,70,1756,7148,86,50,48,2275,83,29.10,559.50,804,38,10.50,240,15.20,86,38,4005,0,Missing,1,3,1,0,20.00,0,1,0.00,19.22,18.39,78.50,20.22,35.50,1.72,5.20,10.50,12,14.61,0.22,0.10,12,13.28,1.78,99.00,16.50,35.60,1,0.00,20.00,2,4.10,30.20,19.90,-5.60,10.60,4.40,18.00,231.70,233.80,233.70,46.90,20.30,21.20
 15:10:00  24/07/2019,5.33,91.78,82.71,1,82.42,41,31.67,-5.00,-30.39,2,35,50,34.89,4.67,79.06,-29.00,33.71,60,12.89,15.67,31.44,41,30.39,9,0.00,1,81.61,64.06,88.22,1,65.00,31.67,33.20,32.39,4,0,0,3394,3394,12.77,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,35.75,2.72,2.39,65.00,0,30,-4.00,29,3.22,-1.61,91.67,83.92,-5.06,1,35.52,28.91,-0.61,16.70,65.80,10.40,246,22.50,16.00,24.50,28.80,170.20,141.70,67.80,893,84,318.60,22.80,50,7107,541.10,15.50,1.00,1.00,42,-0.28,33.15,354.20,4596,70,24.50,70,1757,7149,86,50,41,2275,83,29.10,557.00,804,38,10.50,240,15.20,86,38,4006,0,Missing,1,3,1,0,20.00,0,1,0.00,25.78,20.11,58.00,20.22,34.00,0.11,9.00,18.00,12,15.39,4.11,2.00,12,16.50,0.28,94.80,15.78,34.20,1,0.00,20.00,2,4.10,30.20,19.90,-5.60,10.60,4.40,18.00,231.70,233.80,233.70,46.90,20.30,21.20
 15:12:00  24/07/2019,5.33,91.78,82.71,1,82.42,41,31.67,-5.00,-30.39,2,35,50,34.89,4.67,79.06,-29.00,33.71,60,12.89,15.67,31.44,41,30.39,9,0.00,1,81.61,64.06,88.22,1,65.00,31.67,33.20,32.39,4,0,0,3394,3394,12.77,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,35.75,2.72,2.39,65.00,0,30,-4.00,29,3.22,-1.61,91.67,83.92,-5.06,1,35.52,28.91,-0.61,16.70,65.80,10.40,246,22.50,16.00,24.50,28.80,170.20,141.70,67.80,893,84,318.60,22.80,50,7107,541.10,15.50,1.00,1.00,42,-0.28,33.15,354.20,4596,70,24.50,70,1757,7149,86,50,41,2275,83,29.10,557.00,804,38,10.50,240,15.20,86,38,4006,0,Missing,1,3,1,0,20.00,0,1,0.00,25.78,20.11,58.00,20.22,34.00,0.11,9.00,18.00,12,15.39,4.11,2.00,12,16.50,0.28,94.80,15.78,34.20,1,0.00,20.00,2,4.10,30.20,16.50,-5.60,8.20,4.40,18.60,231.00,233.20,233.10,36.80,19.50,19.50
 15:14:00  24/07/2019,2.39,91.78,83.06,1,74.54,13,30.61,-2.83,-27.50,3,44,32,30.56,3.00,80.94,-29.00,33.71,0,12.28,16.56,31.44,13,30.78,2,34.00,1,82.72,64.06,88.22,1,65.00,30.67,0.00,32.39,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.67,4.22,2.39,65.00,0,30,-4.00,29,0.78,-2.33,91.67,74.24,-3.22,1,35.52,30.78,-0.61,17.60,65.80,10.90,246,22.50,16.00,24.50,28.80,171.00,141.00,68.40,894,84,318.60,22.80,50,7111,542.00,15.50,1.00,1.00,19,2.61,36.16,355.10,4599,70,24.50,70,1757,7153,86,50,21,2277,83,29.10,557.00,804,38,10.50,241,15.20,86,38,4008,0,Missing,1,3,1,0,20.00,0,1,0.00,23.50,19.61,29.20,22.78,36.90,3.11,7.70,15.50,12,17.61,1.39,0.70,12,15.22,3.28,87.10,21.00,37.10,1,0.00,20.00,2,4.10,30.20,16.50,-5.60,8.20,4.40,18.60,231.00,233.20,233.10,36.80,19.50,19.50
 15:16:00  24/07/2019,2.39,91.78,83.06,1,74.54,13,30.61,-2.83,-27.50,3,44,32,30.56,3.00,80.94,-29.00,33.71,0,12.28,16.56,31.44,13,30.78,2,34.00,1,82.72,64.06,88.22,1,65.00,30.67,0.00,32.39,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.67,4.22,2.39,65.00,0,30,-4.00,29,0.78,-2.33,91.67,74.24,-3.22,1,35.52,30.78,-0.61,17.60,65.80,10.90,246,22.50,16.00,24.50,28.80,171.00,141.00,68.40,894,84,318.60,22.80,50,7111,542.00,15.50,1.00,1.00,19,2.61,36.16,355.10,4599,70,24.50,70,1757,7153,86,50,21,2277,83,29.10,557.00,804,38,10.50,241,15.20,86,38,4008,0,Missing,1,3,1,0,20.00,0,1,0.00,23.50,19.61,29.20,22.78,36.90,3.11,7.70,15.50,12,17.61,1.39,0.70,12,15.22,3.28,87.10,21.00,37.10,1,0.00,20.00,2,4.10,30.20,16.50,-5.60,8.20,4.40,18.60,231.00,233.20,233.10,36.80,19.50,19.50
 15:18:00  24/07/2019,2.39,91.78,83.06,1,74.54,13,30.61,-2.83,-27.50,3,44,32,30.56,3.00,80.94,-29.00,33.71,0,12.28,16.56,31.44,13,30.78,2,34.00,1,82.72,64.06,88.22,1,65.00,30.67,0.00,32.39,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.67,4.22,2.39,65.00,0,30,-4.00,29,0.78,-2.33,91.67,74.24,-3.22,1,35.52,30.78,-0.61,17.60,65.80,10.90,246,22.50,16.00,24.50,28.80,171.00,141.00,68.40,894,84,318.60,22.80,50,7111,542.00,15.50,1.00,1.00,19,2.61,36.16,355.10,4599,70,24.50,70,1757,7153,86,50,21,2277,83,29.10,557.00,804,38,10.50,241,15.20,86,38,4008,0,Missing,1,3,1,0,20.00,0,1,0.00,23.50,19.61,29.20,22.78,36.90,3.11,7.70,15.50,12,17.61,1.39,0.70,12,15.22,3.28,87.10,21.00,37.10,1,0.00,20.00,2,4.10,30.20,16.50,-5.60,8.20,4.40,18.60,231.00,233.20,233.10,36.80,19.50,19.50
 15:20:00  24/07/2019,5.33,88.78,82.95,1,83.82,44,29.06,-4.83,-28.78,2,48,50,33.89,5.11,80.00,-29.00,33.71,44,12.28,16.56,31.44,44,30.22,9,22.50,1,83.56,64.33,79.67,1,65.00,28.83,26.30,32.39,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,37.25,4.22,2.39,65.00,0,52,-4.00,52,3.33,-1.44,87.56,85.39,-4.67,1,35.52,29.07,-0.61,17.60,64.90,10.90,246,22.50,15.50,24.50,28.80,169.60,141.00,67.90,894,84,318.60,22.80,50,7113,540.50,15.50,1.00,1.00,44,0.83,34.24,355.10,4601,70,24.50,70,1758,7155,86,50,42,2277,83,29.10,555.40,804,38,10.50,241,15.20,86,38,4010,0,Missing,1,3,1,0,20.00,0,1,0.00,14.11,20.11,63.00,21.39,35.20,1.28,3.50,7.11,12,17.28,0.22,0.10,12,17.00,1.39,77.60,18.78,35.30,1,0.00,20.00,2,4.10,30.20,16.50,-5.60,8.20,4.40,18.60,231.00,233.20,233.10,36.80,19.50,19.50
 15:22:00  24/07/2019,5.33,88.78,82.95,1,83.82,44,29.06,-4.83,-28.78,2,48,50,33.89,5.11,80.00,-29.00,33.71,44,12.28,16.56,31.44,44,30.22,9,22.50,1,83.56,64.33,79.67,1,65.00,28.83,26.30,32.39,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,37.25,4.22,2.39,65.00,0,52,-4.00,52,3.33,-1.44,87.56,85.39,-4.67,1,35.52,29.07,-0.61,17.60,64.90,10.90,246,22.50,15.50,24.50,28.80,169.60,141.00,67.90,894,84,318.60,22.80,50,7113,540.50,15.50,1.00,1.00,44,0.83,34.24,355.10,4601,70,24.50,70,1758,7155,86,50,42,2277,83,29.10,555.40,804,38,10.50,241,15.20,86,38,4010,0,Missing,1,3,1,0,20.00,0,1,0.00,14.11,20.11,63.00,21.39,35.20,1.28,3.50,7.11,12,17.28,0.22,0.10,12,17.00,1.39,77.60,18.78,35.30,1,0.00,20.00,2,4.10,30.20,17.40,-5.60,8.20,5.00,17.60,231.00,233.20,232.30,36.30,22.50,20.10
 15:24:00  24/07/2019,5.33,90.17,82.95,1,84.08,35,31.44,-4.44,-29.17,2,37,32,33.89,5.11,81.06,-29.00,33.71,58,12.28,16.28,31.44,35,30.56,9,0.00,1,82.67,64.33,87.17,1,65.00,31.33,33.40,32.39,4,0,0,3394,3394,13.43,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,36.84,3.83,2.39,65.00,0,32,-4.00,29,2.61,-1.94,90.11,85.50,-4.67,1,35.52,29.39,-0.61,17.60,64.40,10.90,246,23.00,15.50,24.50,29.40,168.40,141.00,67.40,894,84,316.40,22.80,50,7113,537.30,15.50,1.00,1.00,44,0.83,34.21,352.80,4601,70,25.10,70,1758,7155,86,50,42,2277,84,29.10,551.80,804,38,10.50,241,15.20,86,38,4010,0,Missing,1,3,1,0,20.00,0,1,0.00,16.39,17.89,73.20,19.50,35.20,1.28,4.70,9.50,12,17.28,0.22,0.10,12,14.72,1.39,83.50,18.78,35.30,1,0.00,20.00,2,4.10,30.20,17.40,-5.60,8.20,5.00,17.60,231.00,233.20,232.30,36.30,22.50,20.10
 15:26:00  24/07/2019,5.33,90.17,82.95,1,84.08,35,31.44,-4.44,-29.17,2,37,32,33.89,5.11,81.06,-29.00,33.71,58,12.28,16.28,31.44,35,30.56,9,0.00,1,82.67,64.33,87.17,1,65.00,31.33,33.40,32.39,4,0,0,3394,3394,13.43,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,36.84,3.83,2.39,65.00,0,32,-4.00,29,2.61,-1.94,90.11,85.50,-4.67,1,35.52,29.39,-0.61,17.60,64.40,10.90,246,23.00,15.50,24.50,29.40,168.40,141.00,67.40,894,84,316.40,22.80,50,7113,537.30,15.50,1.00,1.00,44,0.83,34.21,352.80,4601,70,25.10,70,1758,7155,86,50,42,2277,84,29.10,551.80,804,38,10.50,241,15.20,86,38,4010,0,Missing,1,3,1,0,20.00,0,1,0.00,16.39,17.89,73.20,19.50,35.20,1.28,4.70,9.50,12,17.28,0.22,0.10,12,14.72,1.39,83.50,18.78,35.30,1,0.00,20.00,2,4.10,30.20,17.40,-5.60,8.20,5.00,17.60,231.00,233.20,232.30,36.30,22.50,20.10
 15:28:00  24/07/2019,5.33,92.39,83.18,1,83.79,81,30.39,-4.44,-27.72,2,48,32,31.94,4.17,81.06,-29.00,33.71,46,15.39,15.50,31.44,81,30.56,9,0.00,1,80.33,64.33,89.22,1,65.00,30.83,33.40,32.39,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,46,3394,1,0,0,0,0,33.25,0.22,2.39,65.00,0,31,-4.00,29,2.11,-2.33,91.94,84.50,-4.39,1,35.52,29.39,-0.61,17.60,64.40,10.90,246,23.00,15.50,24.50,29.40,168.40,141.00,67.40,894,84,316.40,22.80,50,7113,537.30,15.50,1.00,1.00,23,-1.00,32.10,352.80,4601,70,25.10,70,1758,7155,86,50,42,2277,84,29.10,551.80,804,38,10.50,241,15.20,86,38,4010,0,Missing,1,3,1,0,20.00,0,1,0.00,21.39,22.22,81.30,20.89,32.60,-1.39,7.70,15.39,12,21.61,0.22,0.10,12,12.11,-1.28,100.00,20.22,32.60,1,0.00,20.00,2,4.10,30.20,17.40,-5.60,8.20,5.00,17.60,231.00,233.20,232.30,36.30,22.50,20.10
 15:30:00  24/07/2019,5.33,92.39,83.18,1,83.79,81,30.39,-4.44,-27.72,2,48,32,31.94,4.17,81.06,-29.00,33.71,46,15.39,15.50,31.44,81,30.56,9,0.00,1,80.33,64.33,89.22,1,65.00,30.83,33.40,32.39,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,46,3394,1,0,0,0,0,33.25,0.22,2.39,65.00,0,31,-4.00,29,2.11,-2.33,91.94,84.50,-4.39,1,35.52,29.39,-0.61,17.60,63.90,10.90,246,23.00,15.50,24.50,29.40,168.40,141.00,67.90,895,84,316.40,22.80,50,7116,537.30,15.50,1.00,1.00,21,-1.28,31.97,352.80,4603,70,25.10,70,1759,7159,86,50,19,2278,84,29.10,551.80,804,38,10.50,241,15.20,86,38,4012,0,Missing,1,3,1,0,20.00,0,1,0.00,21.39,22.22,81.30,20.89,32.60,-1.39,7.70,15.39,12,21.61,0.22,0.10,12,12.11,-1.28,100.00,20.22,32.60,1,0.00,20.00,2,4.10,30.20,17.40,-5.60,8.20,5.00,17.60,231.00,233.20,232.30,36.30,22.50,20.10
 15:32:00  24/07/2019,5.33,92.39,83.18,1,83.79,81,30.39,-4.44,-27.72,2,48,32,31.94,4.17,81.06,-29.00,33.71,46,15.39,15.50,31.44,81,30.56,9,0.00,1,80.33,64.33,89.22,1,65.00,30.83,33.40,32.39,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,46,3394,1,0,0,0,0,33.25,0.22,2.39,65.00,0,31,-4.00,29,2.11,-2.33,91.94,84.50,-4.39,1,35.52,29.39,-0.61,17.60,63.90,10.90,246,23.00,15.50,24.50,29.40,168.40,141.00,67.90,895,84,316.40,22.80,50,7116,537.30,15.50,1.00,1.00,21,-1.28,31.97,352.80,4603,70,25.10,70,1759,7159,86,50,19,2278,84,29.10,551.80,804,38,10.50,241,15.20,86,38,4012,0,Missing,1,3,1,0,20.00,0,1,0.00,21.39,22.22,81.30,20.89,32.60,-1.39,7.70,15.39,12,21.61,0.22,0.10,12,12.11,-1.28,100.00,20.22,32.60,1,0.00,20.00,2,4.10,30.20,17.40,-5.60,8.20,5.00,17.60,231.50,233.20,233.50,36.30,20.80,21.20
 15:34:00  24/07/2019,5.33,85.56,83.26,1,84.35,33,31.22,-1.94,-28.67,2,47,50,34.06,5.50,78.50,-29.00,33.71,37,11.78,17.44,31.44,33,30.56,9,48.00,1,79.94,64.67,86.72,1,65.00,31.17,33.90,32.39,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,38.69,5.72,2.39,65.00,0,70,-4.00,64,2.83,0.94,83.61,86.05,-1.72,1,35.52,31.54,-0.61,17.60,63.90,10.90,246,23.00,15.50,24.50,29.40,168.90,141.00,68.50,896,84,317.30,22.80,50,7120,538.00,15.50,1.00,1.00,50,2.11,35.23,352.80,4605,70,25.10,70,1760,7162,86,50,50,2280,84,29.10,551.80,804,38,10.50,241,15.20,86,38,4015,0,Missing,1,3,1,0,20.00,0,1,0.00,20.28,16.28,52.00,18.72,35.90,2.11,6.50,13.11,12,14.39,0.22,0.10,12,13.61,2.11,82.50,16.61,35.90,1,0.00,20.00,2,4.10,30.20,17.40,-5.60,8.20,5.00,17.60,231.50,233.20,233.50,36.30,20.80,21.20
 15:36:00  24/07/2019,5.33,85.56,83.26,1,84.35,33,31.22,-1.94,-28.67,2,47,50,34.06,5.50,78.50,-29.00,33.71,37,11.78,17.44,31.44,33,30.56,9,48.00,1,79.94,64.67,86.72,1,65.00,31.17,33.90,32.39,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,38.69,5.72,2.39,65.00,0,70,-4.00,64,2.83,0.94,83.61,86.05,-1.72,1,35.52,31.54,-0.61,17.60,63.90,10.90,246,23.00,15.50,24.50,29.40,168.90,141.00,68.50,896,84,317.30,22.80,50,7120,538.00,15.50,1.00,1.00,50,2.11,35.23,352.80,4605,70,25.10,70,1760,7162,86,50,50,2280,84,29.10,551.80,804,38,10.50,241,15.20,86,38,4015,0,Missing,1,3,1,0,20.00,0,1,0.00,20.28,16.28,52.00,18.72,35.90,2.11,6.50,13.11,12,14.39,0.22,0.10,12,13.61,2.11,82.50,16.61,35.90,1,0.00,20.00,2,4.10,30.20,17.40,-5.60,8.20,5.00,17.60,231.50,233.20,233.50,36.30,20.80,21.20
 15:38:00  24/07/2019,5.33,92.11,83.08,1,83.39,54,29.33,-6.00,-30.50,1,40,50,35.06,4.50,78.50,-29.00,33.71,49,12.61,15.56,31.44,54,30.28,9,0.00,1,82.00,64.67,84.61,1,65.00,29.28,25.40,32.39,4,0,0,3394,3394,12.61,89499,0,45232,24110,0,0,-4.00,49,3394,1,0,0,0,0,36.10,3.00,2.39,65.00,0,29,-4.00,29,3.11,-3.17,91.44,84.39,-6.44,1,35.52,28.08,-0.61,17.60,63.00,10.90,246,23.00,15.50,25.00,29.40,168.90,140.50,68.00,896,84,316.30,22.80,50,7122,536.80,15.50,1.00,1.00,42,0.17,33.56,351.50,4606,70,25.10,70,1760,7164,86,50,40,2281,84,29.70,549.80,804,38,10.50,241,15.20,86,38,4016,0,Missing,1,3,1,0,20.00,0,1,0.00,19.28,20.28,61.70,20.89,34.40,0.61,6.50,12.50,12,16.00,2.72,1.30,12,14.72,0.78,96.20,16.89,34.70,1,0.00,20.00,2,4.10,30.20,17.40,-5.60,8.20,5.00,17.60,231.50,233.20,233.50,36.30,20.80,21.20
 15:40:00  24/07/2019,5.33,92.11,83.08,1,83.39,54,29.33,-6.00,-30.50,1,40,50,35.06,4.50,78.50,-29.00,33.71,49,12.61,15.56,31.44,54,30.28,9,0.00,1,82.00,64.67,84.61,1,65.00,29.28,25.40,32.39,4,0,0,3394,3394,12.61,89499,0,45232,24110,0,0,-4.00,49,3394,1,0,0,0,0,36.10,3.00,2.39,65.00,0,29,-4.00,29,3.11,-3.17,91.44,84.39,-6.44,1,35.52,28.08,-0.61,17.60,63.00,10.90,246,23.00,15.50,25.00,29.40,168.90,140.50,68.00,896,84,316.30,22.80,50,7122,536.80,15.50,1.00,1.00,42,0.17,33.56,351.50,4606,70,25.10,70,1760,7164,86,50,40,2281,84,29.70,549.80,804,38,10.50,241,15.20,86,38,4016,0,Missing,1,3,1,0,20.00,0,1,0.00,19.28,20.28,61.70,20.89,34.40,0.61,6.50,12.50,12,16.00,2.72,1.30,12,14.72,0.78,96.20,16.89,34.70,1,0.00,20.00,2,4.10,30.20,17.40,-5.60,8.20,5.00,17.60,231.50,233.20,233.50,36.30,20.80,21.20
 15:42:00  24/07/2019,5.33,92.11,83.08,1,83.39,54,29.33,-6.00,-30.50,1,40,50,35.06,4.50,78.50,-29.00,33.71,49,12.61,15.56,31.44,54,30.28,9,0.00,1,82.00,64.67,84.61,1,65.00,29.28,25.40,32.39,4,0,0,3394,3394,12.61,89499,0,45232,24110,0,0,-4.00,49,3394,1,0,0,0,0,36.10,3.00,2.39,65.00,0,29,-4.00,29,3.11,-3.17,91.44,84.39,-6.44,1,35.52,28.08,-0.61,17.60,63.00,10.90,246,23.00,15.50,25.00,29.40,168.90,140.50,68.00,896,84,316.30,22.80,50,7122,536.80,15.50,1.00,1.00,42,0.17,33.56,351.50,4606,70,25.10,70,1760,7164,86,50,40,2281,84,29.70,549.80,804,38,10.50,241,15.20,86,38,4016,0,Missing,1,3,1,0,20.00,0,1,0.00,19.28,20.28,61.70,20.89,34.40,0.61,6.50,12.50,12,16.00,2.72,1.30,12,14.72,0.78,96.20,16.89,34.70,1,0.00,20.00,2,4.10,30.20,17.40,-5.60,8.20,5.00,17.60,231.50,233.20,232.30,35.30,22.00,21.20
 15:44:00  24/07/2019,5.33,93.06,83.41,1,84.10,35,31.28,-4.44,-27.61,2,45,32,31.56,3.89,81.22,-29.00,33.71,43,14.33,15.89,30.56,34,31.11,9,0.00,1,81.44,64.67,88.11,1,65.00,31.11,35.70,32.67,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,34.33,1.50,2.39,65.00,0,27,-4.00,27,1.94,-2.50,92.83,84.88,-4.44,1,35.52,29.39,-0.61,17.10,63.50,10.90,247,23.00,16.10,25.00,29.40,168.30,139.80,67.50,896,84,316.30,22.80,50,7126,537.40,15.50,1.00,1.00,26,0.94,34.54,349.30,4606,70,25.10,70,1760,7169,86,50,25,2282,84,29.70,550.90,805,38,11.00,241,15.20,86,38,4018,0,Missing,1,3,1,0,20.00,0,1,0.00,17.00,19.89,71.00,21.22,35.00,1.11,5.80,11.61,12,19.00,5.11,2.50,12,16.22,1.11,98.30,20.22,34.70,1,0.00,20.00,2,4.10,30.20,17.40,-5.60,8.20,5.00,17.60,231.50,233.20,232.30,35.30,22.00,21.20
 15:46:00  24/07/2019,5.33,93.06,83.41,1,84.10,35,31.28,-4.44,-27.61,2,45,32,31.56,3.89,81.22,-29.00,33.71,43,14.33,15.89,30.56,34,31.11,9,0.00,1,81.44,64.67,88.11,1,65.00,31.11,35.70,32.67,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,34.33,1.50,2.39,65.00,0,27,-4.00,27,1.94,-2.50,92.83,84.88,-4.44,1,35.52,29.39,-0.61,17.10,63.50,10.90,247,23.00,16.10,25.00,29.40,168.30,139.80,67.50,896,84,316.30,22.80,50,7126,537.40,15.50,1.00,1.00,26,0.94,34.54,349.30,4606,70,25.10,70,1760,7169,86,50,25,2282,84,29.70,550.90,805,38,11.00,241,15.20,86,38,4018,0,Missing,1,3,1,0,20.00,0,1,0.00,17.00,19.89,71.00,21.22,35.00,1.11,5.80,11.61,12,19.00,5.11,2.50,12,16.22,1.11,98.30,20.22,34.70,1,0.00,20.00,2,4.10,30.20,17.40,-5.60,8.20,5.00,17.60,231.50,233.20,232.30,35.30,22.00,21.20
 15:48:00  24/07/2019,2.39,89.28,84.44,1,77.76,99,31.94,0.22,-27.61,2,42,32,30.22,2.50,81.22,-29.00,33.71,0,12.94,18.50,30.17,99,31.61,2,47.70,1,81.44,65.06,87.61,1,65.00,32.00,0.10,33.17,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.82,5.44,2.39,65.00,0,50,-4.00,50,-0.17,-0.17,88.67,77.44,-0.22,1,35.52,33.50,-0.61,17.10,63.00,10.90,247,23.00,16.10,25.00,29.40,168.30,140.90,68.00,897,84,316.80,22.80,50,7131,538.70,15.50,1.00,1.00,23,4.33,37.77,349.80,4609,70,25.10,70,1762,7175,86,50,25,2283,84,29.70,552.70,805,38,11.00,241,15.20,86,38,4021,0,Missing,1,3,1,0,20.00,0,1,0.00,13.78,17.39,90.80,22.28,38.60,4.78,4.20,8.50,12,17.61,0.22,0.10,12,10.72,4.72,98.30,22.39,38.50,1,0.00,20.00,2,4.10,30.20,17.40,-5.60,8.20,5.00,17.60,231.50,233.20,232.30,35.30,22.00,21.20
 15:50:00  24/07/2019,2.39,89.28,84.44,1,77.76,99,31.94,0.22,-27.61,2,42,32,30.22,2.50,81.22,-29.00,33.71,0,12.94,18.50,30.17,99,31.61,2,47.70,1,81.44,65.06,87.61,1,65.00,32.00,0.10,33.17,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.82,5.44,2.39,65.00,0,50,-4.00,50,-0.17,-0.17,88.67,77.44,-0.22,1,35.52,33.50,-0.61,17.10,63.00,10.90,247,23.00,16.10,25.00,29.40,168.30,140.90,68.00,897,84,316.80,22.80,50,7131,538.70,15.50,1.00,1.00,23,4.33,37.77,349.80,4609,70,25.10,70,1762,7175,86,50,25,2283,84,29.70,552.70,805,38,11.00,241,15.20,86,38,4021,0,Missing,1,3,1,0,20.00,0,1,0.00,13.78,17.39,90.80,22.28,38.60,4.78,4.20,8.50,12,17.61,0.22,0.10,12,10.72,4.72,98.30,22.39,38.50,1,0.00,20.00,2,4.10,30.20,17.40,-5.60,8.20,5.00,17.60,231.50,233.20,232.30,35.30,22.00,21.20
 15:52:00  24/07/2019,2.39,89.28,84.44,1,77.76,99,31.94,0.22,-27.61,2,42,32,30.22,2.50,81.22,-29.00,33.71,0,12.94,18.50,30.17,99,31.61,2,47.70,1,81.44,65.06,87.61,1,65.00,32.00,0.10,33.17,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.82,5.44,2.39,65.00,0,50,-4.00,50,-0.17,-0.17,88.67,77.44,-0.22,1,35.52,33.50,-0.61,17.10,63.00,10.90,247,23.00,16.10,25.00,29.40,168.30,140.90,68.00,897,84,316.80,22.80,50,7131,538.70,15.50,1.00,1.00,23,4.33,37.77,349.80,4609,70,25.10,70,1762,7175,86,50,25,2283,84,29.70,552.70,805,38,11.00,241,15.20,86,38,4021,0,Missing,1,3,1,0,20.00,0,1,0.00,13.78,17.39,90.80,22.28,38.60,4.78,4.20,8.50,12,17.61,0.22,0.10,12,10.72,4.72,98.30,22.39,38.50,1,0.00,20.00,2,4.10,30.20,17.40,-5.60,7.70,5.00,17.60,230.20,232.00,231.70,34.80,22.00,20.40
 15:54:00  24/07/2019,5.33,90.56,84.49,1,84.51,51,31.11,-4.11,-28.89,2,46,50,34.33,5.39,82.50,-29.00,33.71,49,11.83,16.33,30.17,51,31.22,9,34.80,1,83.56,65.06,78.00,1,65.00,30.94,30.70,33.17,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,37.61,4.56,2.39,65.00,0,73,-4.00,64,2.83,-1.17,89.22,86.67,-3.89,1,35.52,29.68,-0.61,17.10,63.70,10.90,247,23.00,16.10,25.00,29.40,168.30,140.90,68.00,897,84,317.40,22.80,50,7133,538.10,15.50,1.00,1.00,50,1.61,34.87,349.80,4611,70,25.10,70,1763,7177,86,50,51,2284,84,29.70,552.10,806,38,11.00,241,15.20,86,38,4023,0,Missing,1,3,1,0,20.00,0,1,0.00,16.28,16.00,89.70,18.39,36.10,2.28,5.00,10.11,12,14.28,0.22,0.10,12,11.78,2.22,100.00,16.61,36.00,1,0.00,20.00,2,4.10,30.20,17.40,-5.60,7.70,5.00,17.60,230.20,232.00,231.70,34.80,22.00,20.40
 15:56:00  24/07/2019,5.33,90.56,84.49,1,84.51,51,31.11,-4.11,-28.89,2,46,50,34.33,5.39,82.50,-29.00,33.71,49,11.83,16.33,30.17,51,31.22,9,34.80,1,83.56,65.06,78.00,1,65.00,30.94,30.70,33.17,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,37.61,4.56,2.39,65.00,0,73,-4.00,64,2.83,-1.17,89.22,86.67,-3.89,1,35.52,29.68,-0.61,17.10,63.70,10.90,247,23.00,16.10,25.00,29.40,168.30,140.90,68.00,897,84,317.40,22.80,50,7133,538.10,15.50,1.00,1.00,50,1.61,34.87,349.80,4611,70,25.10,70,1763,7177,86,50,51,2284,84,29.70,552.10,806,38,11.00,241,15.20,86,38,4023,0,Missing,1,3,1,0,20.00,0,1,0.00,16.28,16.00,89.70,18.39,36.10,2.28,5.00,10.11,12,14.28,0.22,0.10,12,11.78,2.22,100.00,16.61,36.00,1,0.00,20.00,2,4.10,30.20,17.40,-5.60,7.70,5.00,17.60,230.20,232.00,231.70,34.80,22.00,20.40
 15:58:00  24/07/2019,5.33,93.94,84.54,1,83.54,81,30.72,-7.17,-28.89,2,37,32,33.94,5.00,82.00,-29.00,33.71,62,12.72,15.61,30.17,81,31.22,9,0.00,1,80.50,65.06,91.50,1,65.00,30.94,29.90,33.17,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,63,3394,1,1,0,0,0,36.04,2.94,2.39,65.00,0,38,-4.00,50,2.44,-4.78,94.00,85.59,-7.11,1,35.52,27.14,-0.61,17.10,63.70,10.90,247,23.00,16.10,25.00,29.40,167.30,140.90,67.40,897,84,316.90,22.80,50,7135,538.10,15.50,1.00,1.00,47,0.00,33.44,349.30,4612,70,25.10,70,1763,7180,86,50,46,2284,84,29.20,552.70,806,38,11.00,241,15.20,86,38,4024,0,Missing,1,3,1,0,20.00,0,1,0.00,26.72,18.78,63.30,19.39,34.40,0.50,9.90,19.89,12,15.22,2.89,1.40,12,14.72,0.72,100.00,16.00,34.60,1,0.00,20.00,2,4.10,30.20,17.40,-5.60,7.70,5.00,17.60,230.20,232.00,231.70,34.80,22.00,20.40
 16:00:00  24/07/2019,5.33,93.94,84.54,1,83.54,81,30.72,-7.17,-28.89,2,37,32,33.94,5.00,82.00,-29.00,33.71,62,12.72,15.61,30.17,81,31.22,9,0.00,1,80.50,65.06,91.50,1,65.00,30.94,29.90,33.17,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,63,3394,1,1,0,0,0,36.04,2.94,2.39,65.00,0,38,-4.00,50,2.44,-4.78,94.00,85.59,-7.11,1,35.52,27.14,-0.61,17.10,63.70,10.90,247,23.00,16.10,25.00,29.40,167.30,140.90,67.40,897,84,316.90,22.80,50,7135,538.10,15.50,1.00,1.00,47,0.00,33.44,349.30,4612,70,25.10,70,1763,7180,86,50,46,2284,84,29.20,552.70,806,38,11.00,241,15.20,86,38,4024,0,Missing,1,3,1,0,20.00,0,1,0.00,26.72,18.78,63.30,19.39,34.40,0.50,9.90,19.89,12,15.22,2.89,1.40,12,14.72,0.72,100.00,16.00,34.60,1,0.00,20.00,2,4.10,30.20,17.40,-5.60,7.70,5.00,17.60,230.20,232.00,231.70,34.80,22.00,20.40
 16:02:00  24/07/2019,5.33,88.94,84.28,1,77.58,18,29.67,-0.67,-28.89,2,35,32,32.56,3.50,83.00,-29.00,33.71,6,9.50,15.33,30.17,18,31.22,9,32.90,1,70.50,65.06,93.00,1,65.00,29.44,8.30,33.17,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.97,5.72,2.39,65.00,0,52,-4.00,52,-0.83,-1.17,90.50,77.63,-0.72,1,35.52,32.67,-0.61,17.10,63.10,10.90,247,23.00,16.10,25.00,29.40,167.30,141.90,68.10,898,84,318.40,22.80,50,7139,539.00,15.50,1.00,1.00,34,3.28,36.51,350.50,4615,70,25.10,70,1765,7183,86,50,34,2285,84,29.20,552.70,806,38,11.00,242,15.20,86,38,4027,0,Missing,1,3,1,0,20.00,0,1,0.00,28.00,18.78,22.50,22.22,37.00,3.28,9.90,19.89,12,14.00,1.50,0.70,12,14.22,3.72,79.00,17.78,37.50,1,0.00,20.00,2,4.10,30.20,20.10,-5.60,11.10,5.00,17.60,230.90,233.30,233.20,49.20,22.00,19.60
 16:04:00  24/07/2019,5.33,88.94,84.28,1,77.58,18,29.67,-0.67,-28.89,2,35,32,32.56,3.50,83.00,-29.00,33.71,6,9.50,15.33,30.17,18,31.22,9,32.90,1,70.50,65.06,93.00,1,65.00,29.44,8.30,33.17,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.97,5.72,2.39,65.00,0,52,-4.00,52,-0.83,-1.17,90.50,77.63,-0.72,1,35.52,32.67,-0.61,17.10,63.10,10.90,247,23.00,16.10,25.00,29.40,167.30,141.90,68.10,898,84,318.40,22.80,50,7139,539.00,15.50,1.00,1.00,34,3.28,36.51,350.50,4615,70,25.10,70,1765,7183,86,50,34,2285,84,29.20,552.70,806,38,11.00,242,15.20,86,38,4027,0,Missing,1,3,1,0,20.00,0,1,0.00,28.00,18.78,22.50,22.22,37.00,3.28,9.90,19.89,12,14.00,1.50,0.70,12,14.22,3.72,79.00,17.78,37.50,1,0.00,20.00,2,4.10,30.20,20.10,-5.60,11.10,5.00,17.60,230.90,233.30,233.20,49.20,22.00,19.60
 16:06:00  24/07/2019,5.33,88.94,84.79,1,83.71,60,29.94,-5.72,-28.89,2,44,50,34.11,5.00,79.67,-29.00,33.71,37,13.33,17.22,30.17,60,31.22,9,14.60,1,65.61,65.33,89.11,1,65.00,30.06,16.30,33.17,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,37.12,4.00,2.39,65.00,0,49,-4.00,50,2.72,-2.94,90.50,84.66,-5.61,1,35.52,28.34,-0.61,17.10,63.80,10.90,247,23.00,16.10,25.00,29.40,167.30,141.90,68.80,899,84,318.40,22.80,50,7142,539.00,15.50,1.00,1.00,37,0.56,34.03,349.60,4616,70,25.10,70,1766,7186,86,50,36,2286,84,29.20,553.20,807,38,11.00,242,15.20,86,38,4029,0,Missing,1,3,1,0,20.00,0,1,0.00,16.11,21.72,46.50,22.61,34.70,0.78,4.50,9.11,12,17.22,1.89,0.70,12,17.50,1.22,74.70,18.50,35.10,1,0.00,20.00,2,4.10,30.20,20.10,-5.60,11.10,5.00,17.60,230.90,233.30,233.20,49.20,22.00,19.60
 16:08:00  24/07/2019,5.33,88.94,84.79,1,83.71,60,29.94,-5.72,-28.89,2,44,50,34.11,5.00,79.67,-29.00,33.71,37,13.33,17.22,30.17,60,31.22,9,14.60,1,65.61,65.33,89.11,1,65.00,30.06,16.30,33.17,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,37.12,4.00,2.39,65.00,0,49,-4.00,50,2.72,-2.94,90.50,84.66,-5.61,1,35.52,28.34,-0.61,17.10,63.80,10.90,247,23.00,16.10,25.00,29.40,167.30,141.90,68.80,899,84,318.40,22.80,50,7142,539.00,15.50,1.00,1.00,37,0.56,34.03,349.60,4616,70,25.10,70,1766,7186,86,50,36,2286,84,29.20,553.20,807,38,11.00,242,15.20,86,38,4029,0,Missing,1,3,1,0,20.00,0,1,0.00,16.11,21.72,46.50,22.61,34.70,0.78,4.50,9.11,12,17.22,1.89,0.70,12,17.50,1.22,74.70,18.50,35.10,1,0.00,20.00,2,4.10,30.20,20.10,-5.60,11.10,5.00,17.60,230.90,233.30,233.20,49.20,22.00,19.60
 16:10:00  24/07/2019,5.33,88.94,84.79,1,83.71,60,29.94,-5.72,-28.89,2,44,50,34.11,5.00,79.67,-29.00,33.71,37,13.33,17.22,30.17,60,31.22,9,14.60,1,65.61,65.33,89.11,1,65.00,30.06,16.30,33.17,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,37.12,4.00,2.39,65.00,0,49,-4.00,50,2.72,-2.94,90.50,84.66,-5.61,1,35.52,28.34,-0.61,17.10,63.80,10.90,247,23.00,16.10,25.00,29.40,167.30,141.90,68.80,899,84,318.40,22.80,50,7142,539.00,15.50,1.00,1.00,37,0.56,34.03,349.60,4616,70,25.10,70,1766,7186,86,50,36,2286,84,29.20,553.20,807,38,11.00,242,15.20,86,38,4029,0,Missing,1,3,1,0,20.00,0,1,0.00,16.11,21.72,46.50,22.61,34.70,0.78,4.50,9.11,12,17.22,1.89,0.70,12,17.50,1.22,74.70,18.50,35.10,1,0.00,20.00,2,4.10,30.20,20.10,-5.60,11.10,5.00,17.60,230.90,233.30,233.20,49.20,22.00,19.60
 16:12:00  24/07/2019,5.33,82.72,85.15,1,85.18,34,31.56,-3.94,-28.89,2,36,32,34.11,5.00,80.33,-29.00,33.71,49,13.67,16.56,30.17,34,31.78,9,0.00,1,66.11,65.33,72.22,1,65.00,31.50,29.60,33.50,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,36.03,2.89,2.39,65.00,0,34,-4.00,29,1.17,-2.94,93.06,86.16,-3.94,1,35.52,29.82,-0.61,17.10,63.80,10.90,247,22.40,15.60,25.00,29.40,167.30,141.90,68.80,899,84,318.40,22.80,50,7144,538.40,15.50,1.00,1.00,32,0.17,33.67,347.70,4616,70,25.10,70,1766,7187,86,50,32,2287,84,29.20,551.40,807,38,11.00,242,15.20,86,38,4030,0,Missing,1,3,1,0,20.00,0,1,0.00,15.72,20.11,66.70,20.89,34.70,0.78,4.50,9.11,12,18.22,4.50,2.20,12,17.50,0.78,73.70,19.11,35.10,1,0.00,20.00,2,4.10,30.20,20.10,-5.60,11.10,4.40,18.40,229.40,232.30,232.50,49.80,20.30,20.60
 16:14:00  24/07/2019,5.33,82.72,85.15,1,85.18,34,31.56,-3.94,-28.89,2,36,32,34.11,5.00,80.33,-29.00,33.71,49,13.67,16.56,30.17,34,31.78,9,0.00,1,66.11,65.33,72.22,1,65.00,31.50,29.60,33.50,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,36.03,2.89,2.39,65.00,0,34,-4.00,29,1.17,-2.94,93.06,86.16,-3.94,1,35.52,29.82,-0.61,17.10,63.80,10.90,247,22.40,15.60,25.00,29.40,167.30,141.90,68.80,899,84,318.40,22.80,50,7144,538.40,15.50,1.00,1.00,32,0.17,33.67,347.70,4616,70,25.10,70,1766,7187,86,50,32,2287,84,29.20,551.40,807,38,11.00,242,15.20,86,38,4030,0,Missing,1,3,1,0,20.00,0,1,0.00,15.72,20.11,66.70,20.89,34.70,0.78,4.50,9.11,12,18.22,4.50,2.20,12,17.50,0.78,73.70,19.11,35.10,1,0.00,20.00,2,4.10,30.20,20.10,-5.60,11.10,4.40,18.40,229.40,232.30,232.50,49.80,20.30,20.60
 16:16:00  24/07/2019,2.39,80.44,85.64,1,77.37,38,28.72,-3.94,-29.89,2,33,32,33.39,3.44,82.00,-29.00,33.71,0,13.67,16.11,30.17,39,31.78,2,19.30,1,70.22,65.33,72.22,1,65.00,28.89,0.30,33.50,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.10,2.44,2.39,65.00,0,34,-4.00,29,1.72,-2.33,94.94,76.93,-3.94,1,35.52,29.93,-0.61,17.10,63.10,10.90,248,22.40,16.50,25.00,29.40,167.90,140.80,68.80,900,84,317.70,22.80,50,7147,538.40,15.50,1.00,1.00,14,1.50,35.29,347.70,4618,70,24.60,70,1766,7191,86,50,14,2288,84,29.20,552.70,807,38,11.00,242,15.20,86,38,4031,0,Missing,1,3,1,0,20.00,0,1,0.00,15.72,20.39,88.10,22.72,36.10,2.28,4.50,9.61,12,19.39,0.22,0.10,12,12.22,2.28,93.50,21.89,36.10,1,0.00,20.00,2,4.10,30.20,20.10,-5.60,11.10,4.40,18.40,229.40,232.30,232.50,49.80,20.30,20.60
 16:18:00  24/07/2019,2.39,80.44,85.64,1,77.37,38,28.72,-3.94,-29.89,2,33,32,33.39,3.44,82.00,-29.00,33.71,0,13.67,16.11,30.17,39,31.78,2,19.30,1,70.22,65.33,72.22,1,65.00,28.89,0.30,33.50,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.10,2.44,2.39,65.00,0,34,-4.00,29,1.72,-2.33,94.94,76.93,-3.94,1,35.52,29.93,-0.61,17.10,63.10,10.90,248,22.40,16.50,25.00,29.40,167.90,140.80,68.80,900,84,317.70,22.80,50,7147,538.40,15.50,1.00,1.00,14,1.50,35.29,347.70,4618,70,24.60,70,1766,7191,86,50,14,2288,84,29.20,552.70,807,38,11.00,242,15.20,86,38,4031,0,Missing,1,3,1,0,20.00,0,1,0.00,15.72,20.39,88.10,22.72,36.10,2.28,4.50,9.61,12,19.39,0.22,0.10,12,12.22,2.28,93.50,21.89,36.10,1,0.00,20.00,2,4.10,30.20,20.10,-5.60,11.10,4.40,18.40,229.40,232.30,232.50,49.80,20.30,20.60
 16:20:00  24/07/2019,5.33,81.72,86.31,1,85.97,93,31.56,-3.94,-27.50,3,45,32,32.94,5.44,84.50,-29.00,33.71,45,13.17,17.44,29.89,93,32.28,9,36.30,1,71.00,65.33,74.50,1,65.00,31.78,26.40,34.00,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,37.41,4.39,2.39,65.00,0,72,-4.00,64,3.00,-0.67,88.39,87.78,-3.50,1,35.52,29.93,-0.61,17.10,63.10,10.90,248,22.40,16.50,25.00,29.40,169.00,140.80,69.80,901,84,319.10,22.80,50,7150,539.00,15.50,1.00,1.00,48,1.06,34.41,349.00,4621,70,24.60,70,1767,7194,86,50,48,2290,84,29.20,552.70,807,38,11.00,242,15.20,86,38,4034,0,Missing,1,3,1,0,20.00,0,1,0.00,15.72,18.61,88.10,22.72,36.10,2.28,4.50,9.61,12,19.39,0.22,0.10,12,12.22,2.28,93.50,21.89,36.10,1,0.00,20.00,2,4.10,30.20,20.10,-5.60,11.10,4.40,18.40,229.40,232.30,232.50,49.80,20.30,20.60
 16:22:00  24/07/2019,5.33,81.72,86.31,1,85.97,93,31.56,-3.94,-27.50,3,45,32,32.94,5.44,84.50,-29.00,33.71,45,13.17,17.44,29.89,93,32.28,9,36.30,1,71.00,65.33,74.50,1,65.00,31.78,26.40,34.00,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,37.41,4.39,2.39,65.00,0,72,-4.00,64,3.00,-0.67,88.39,87.78,-3.50,1,35.52,29.93,-0.61,17.10,63.10,10.90,248,22.40,16.50,25.00,29.40,169.00,140.80,69.80,901,84,319.10,22.80,50,7150,539.00,15.50,1.00,1.00,48,1.06,34.41,349.00,4621,70,24.60,70,1767,7194,86,50,48,2290,84,29.20,552.70,807,38,11.00,242,15.20,86,38,4034,0,Missing,1,3,1,0,20.00,0,1,0.00,18.00,18.61,72.60,20.28,35.40,1.61,5.00,10.11,12,16.00,0.22,0.10,12,13.22,1.78,95.70,17.78,35.60,1,0.00,20.00,2,4.10,30.20,16.80,-5.60,7.90,4.40,19.70,229.40,231.40,231.50,36.30,19.60,21.40
 16:24:00  24/07/2019,5.33,81.72,86.31,1,85.97,93,31.56,-3.94,-27.50,3,45,32,32.94,5.44,84.50,-29.00,33.71,45,13.17,17.44,29.89,93,32.28,9,36.30,1,71.00,65.33,74.50,1,65.00,31.78,26.40,34.00,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,37.41,4.39,2.39,65.00,0,72,-4.00,64,3.00,-0.67,88.39,87.78,-3.50,1,35.52,29.93,-0.61,17.10,63.10,10.90,248,22.40,16.50,25.00,29.40,169.00,140.80,69.80,901,84,319.10,22.80,50,7150,539.00,15.50,1.00,1.00,48,1.06,34.41,349.00,4621,70,24.60,70,1767,7194,86,50,48,2290,84,29.20,552.70,807,38,11.00,242,15.20,86,38,4034,0,Missing,1,3,1,0,20.00,0,1,0.00,18.00,18.61,72.60,20.28,35.40,1.61,5.00,10.11,12,16.00,0.22,0.10,12,13.22,1.78,95.70,17.78,35.60,1,0.00,20.00,2,4.10,30.20,16.80,-5.60,7.90,4.40,19.70,229.40,231.40,231.50,36.30,19.60,21.40
 16:26:00  24/07/2019,5.33,85.78,86.20,1,86.25,30,30.22,-7.17,-29.94,2,31,31,35.00,5.00,77.72,-29.00,33.71,59,11.83,15.78,29.89,30,31.78,9,4.10,1,75.17,65.61,78.50,1,65.00,30.22,26.40,34.00,4,0,0,3394,3394,12.96,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,37.01,4.00,2.39,65.00,0,29,-4.00,50,2.39,-4.78,93.72,88.11,-7.06,1,35.52,27.17,-0.61,17.10,62.50,10.90,248,22.40,16.50,25.00,28.80,168.20,140.80,69.80,901,84,317.60,22.20,50,7150,536.30,15.50,1.00,1.00,48,0.67,33.99,347.10,4621,70,24.60,70,1767,7194,86,50,48,2290,84,29.20,550.30,807,38,11.00,242,15.20,86,38,4034,0,Missing,1,3,1,0,20.00,0,1,0.00,23.89,18.22,55.80,19.50,35.40,1.22,8.10,16.22,12,10.22,4.39,2.20,12,18.22,1.28,73.30,11.61,35.10,1,0.00,20.00,2,4.10,30.20,16.80,-5.60,7.90,4.40,19.70,229.40,231.40,231.50,36.30,19.60,21.40
 16:28:00  24/07/2019,5.33,85.78,86.20,1,86.25,30,30.22,-7.17,-29.94,2,31,31,35.00,5.00,77.72,-29.00,33.71,59,11.83,15.78,29.89,30,31.78,9,4.10,1,75.17,65.61,78.50,1,65.00,30.22,26.40,34.00,4,0,0,3394,3394,12.96,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,37.01,4.00,2.39,65.00,0,29,-4.00,50,2.39,-4.78,93.72,88.11,-7.06,1,35.52,27.17,-0.61,17.10,62.50,10.90,248,22.40,16.50,25.00,28.80,168.20,140.80,69.80,901,84,317.60,22.20,50,7150,536.30,15.50,1.00,1.00,48,0.67,33.99,347.10,4621,70,24.60,70,1767,7194,86,50,48,2290,84,29.20,550.30,807,38,11.00,242,15.20,86,38,4034,0,Missing,1,3,1,0,20.00,0,1,0.00,23.89,18.22,55.80,19.50,35.40,1.22,8.10,16.22,12,10.22,4.39,2.20,12,18.22,1.28,73.30,11.61,35.10,1,0.00,20.00,2,4.10,30.20,16.80,-5.60,7.90,4.40,19.70,229.40,231.40,231.50,36.30,19.60,21.40
 16:30:00  24/07/2019,2.39,82.39,86.20,2,75.47,58,29.56,-2.44,-29.44,2,29,29,33.22,3.78,81.94,-29.00,33.71,0,12.33,16.67,29.89,58,31.78,2,34.70,1,75.50,65.61,76.72,1,65.00,29.67,0.00,34.00,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.80,4.00,2.39,65.00,0,39,-4.00,29,0.67,-2.11,94.11,75.29,-2.83,1,35.52,31.07,-0.61,17.60,63.20,10.90,248,22.40,16.50,25.00,28.80,169.20,140.80,69.20,901,84,318.80,22.20,51,7155,538.20,15.50,1.00,1.00,19,2.44,36.10,348.00,4624,71,24.60,70,1768,7198,86,50,21,2292,84,29.20,551.20,808,38,11.00,243,15.20,87,38,4037,0,Missing,1,3,1,0,20.00,0,1,0.00,24.72,19.89,25.20,22.72,36.60,2.78,8.60,17.22,12,17.72,4.39,2.20,12,19.89,3.00,59.50,20.78,36.80,1,0.00,20.00,2,4.10,30.20,16.80,-5.60,7.90,4.40,19.70,229.40,231.40,231.50,36.30,19.60,21.40
 16:32:00  24/07/2019,2.39,82.39,86.20,2,75.47,58,29.56,-2.44,-29.44,2,29,29,33.22,3.78,81.94,-29.00,33.71,0,12.33,16.67,29.89,58,31.78,2,34.70,1,75.50,65.61,76.72,1,65.00,29.67,0.00,34.00,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.80,4.00,2.39,65.00,0,39,-4.00,29,0.67,-2.11,94.11,75.29,-2.83,1,35.52,31.07,-0.61,17.60,63.20,10.90,248,22.40,16.50,25.00,28.80,169.20,140.80,69.20,901,84,318.80,22.20,51,7155,538.20,15.50,1.00,1.00,19,2.44,36.10,348.00,4624,71,24.60,70,1768,7198,86,50,21,2292,84,29.20,551.20,808,38,11.00,243,15.20,87,38,4037,0,Missing,1,3,1,0,20.00,0,1,0.00,24.72,19.89,25.20,22.72,36.60,2.78,8.60,17.22,12,17.72,4.39,2.20,12,19.89,3.00,59.50,20.78,36.80,1,0.00,20.00,2,4.60,30.20,16.80,-5.60,7.90,4.40,19.70,231.20,232.90,232.90,36.80,20.40,20.90
 16:34:00  24/07/2019,2.39,82.39,86.20,2,75.47,58,29.56,-2.44,-29.44,2,29,29,33.22,3.78,81.94,-29.00,33.71,0,12.33,16.67,29.89,58,31.78,2,34.70,1,75.50,65.61,76.72,1,65.00,29.67,0.00,34.00,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.80,4.00,2.39,65.00,0,39,-4.00,29,0.67,-2.11,94.11,75.29,-2.83,1,35.52,31.07,-0.61,17.60,63.20,10.90,248,22.40,16.50,25.00,28.80,169.20,140.80,69.20,901,84,318.80,22.20,51,7155,538.20,15.50,1.00,1.00,19,2.44,36.10,348.00,4624,71,24.60,70,1768,7198,86,50,21,2292,84,29.20,551.20,808,38,11.00,243,15.20,87,38,4037,0,Missing,1,3,1,0,20.00,0,1,0.00,24.72,19.89,25.20,22.72,36.60,2.78,8.60,17.22,12,17.72,4.39,2.20,12,19.89,3.00,59.50,20.78,36.80,1,0.00,20.00,2,4.60,30.20,16.80,-5.60,7.90,4.40,19.70,231.20,232.90,232.90,36.80,20.40,20.90
 16:36:00  24/07/2019,5.33,84.00,86.30,1,84.09,100,32.06,-4.11,-27.44,3,39,32,32.83,5.39,82.72,-29.00,33.71,37,13.83,18.17,29.89,100,32.44,9,26.30,1,75.50,65.61,78.00,1,65.00,32.06,19.80,34.00,4,0,0,3394,3394,14.17,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,37.29,4.39,2.39,65.00,0,54,-4.00,54,2.61,-1.44,89.61,85.17,-3.94,1,35.52,29.67,-0.61,17.60,63.20,10.90,248,22.40,16.50,25.00,28.80,169.20,140.00,69.20,901,84,318.80,22.20,51,7157,537.70,15.50,1.00,1.00,36,0.56,33.89,348.00,4626,71,24.60,70,1768,7201,87,51,35,2293,84,29.20,551.70,808,38,11.00,243,15.20,87,38,4038,0,Missing,1,3,1,0,20.00,0,1,0.00,17.39,21.61,48.30,22.28,34.40,0.61,5.30,10.72,12,19.00,0.22,0.10,12,15.00,0.78,70.80,19.89,34.70,1,0.00,20.00,2,4.60,30.20,16.80,-5.60,7.90,4.40,19.70,231.20,232.90,232.90,36.80,20.40,20.90
 16:38:00  24/07/2019,5.33,84.00,86.30,1,84.09,100,32.06,-4.11,-27.44,3,39,32,32.83,5.39,82.72,-29.00,33.71,37,13.83,18.17,29.89,100,32.44,9,26.30,1,75.50,65.61,78.00,1,65.00,32.06,19.80,34.00,4,0,0,3394,3394,14.17,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,37.29,4.39,2.39,65.00,0,54,-4.00,54,2.61,-1.44,89.61,85.17,-3.94,1,35.52,29.67,-0.61,17.60,63.20,10.90,248,22.40,16.50,25.00,28.80,169.20,140.00,69.20,901,84,318.80,22.20,51,7157,537.70,15.50,1.00,1.00,36,0.56,33.89,348.00,4626,71,24.60,70,1768,7201,87,51,35,2293,84,29.20,551.70,808,38,11.00,243,15.20,87,38,4038,0,Missing,1,3,1,0,20.00,0,1,0.00,17.39,21.61,48.30,22.28,34.40,0.61,5.30,10.72,12,19.00,0.22,0.10,12,15.00,0.78,70.80,19.89,34.70,1,0.00,20.00,2,4.60,30.20,16.80,-5.60,7.90,4.40,19.70,231.20,232.90,232.90,36.80,20.40,20.90
 16:40:00  24/07/2019,5.33,87.56,86.78,1,86.32,47,30.50,-4.11,-29.11,2,42,32,33.94,4.83,76.67,-29.00,33.71,45,13.83,16.56,29.89,47,32.44,9,0.00,1,78.72,65.61,81.33,1,65.00,30.61,25.40,34.00,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,35.65,2.56,2.39,65.00,0,32,-4.00,29,1.28,-3.00,95.00,87.14,-4.39,1,35.52,29.46,-0.61,17.60,62.60,10.90,248,22.40,16.50,25.00,28.80,168.60,140.00,68.60,901,84,318.80,22.20,51,7159,537.00,15.50,1.00,1.00,29,0.56,33.80,346.40,4626,71,24.60,71,1769,7201,87,51,28,2293,84,29.20,549.00,808,38,11.00,243,15.20,87,38,4040,0,Missing,1,3,1,0,20.00,0,1,0.00,16.61,20.78,66.30,21.61,34.40,0.61,5.30,10.72,12,19.00,0.22,0.10,12,13.00,0.78,93.50,19.89,34.70,1,0.00,20.00,2,4.60,30.20,16.80,-5.60,7.90,4.40,19.70,231.20,232.90,232.90,36.80,20.40,20.90
