CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 16:42:00  24/07/2019,5.33,87.56,86.78,1,86.32,47,30.50,-4.11,-29.11,2,42,32,33.94,4.83,76.67,-29.00,33.71,45,13.83,16.56,29.89,47,32.44,9,0.00,1,78.72,65.61,81.33,1,65.00,30.61,25.40,34.00,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,35.65,2.56,2.39,65.00,0,32,-4.00,29,1.28,-3.00,95.00,87.14,-4.39,1,35.52,29.46,-0.61,17.60,62.60,10.90,248,22.40,16.50,25.00,28.80,168.60,140.00,68.60,901,84,318.80,22.20,51,7159,537.00,15.50,1.00,1.00,29,0.56,33.80,346.40,4626,71,24.60,71,1769,7201,87,51,28,2293,84,29.20,549.00,808,38,11.00,243,15.20,87,38,4040,0,Missing,1,3,1,0,20.00,0,1,0.00,16.61,20.78,66.30,21.61,34.40,0.61,5.30,10.72,12,19.00,0.22,0.10,12,13.00,0.78,93.50,19.89,34.70,1,0.00,20.00,2,4.60,30.20,17.30,-5.60,7.90,4.40,17.00,231.20,232.90,232.10,36.80,22.00,20.40
 16:44:00  24/07/2019,5.33,88.33,86.81,1,86.12,85,31.00,-4.11,-29.06,2,41,32,33.17,4.06,79.72,-29.00,33.71,43,15.28,16.56,29.89,85,32.44,9,0.00,1,79.72,65.61,82.17,1,65.00,31.28,23.10,34.00,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,42,3394,1,0,0,0,0,34.63,1.50,2.39,65.00,0,33,-4.00,29,1.72,-2.22,95.83,86.67,-4.00,1,35.52,29.81,-0.61,17.10,63.30,10.40,248,22.40,16.50,25.00,29.30,167.70,140.00,68.60,901,84,317.30,22.20,51,7161,536.20,15.50,1.00,1.00,21,0.06,33.44,345.50,4627,71,24.60,71,1769,7203,87,51,19,2293,84,29.20,548.20,809,38,11.00,243,15.20,87,38,4040,0,Missing,1,3,1,0,20.00,0,1,0.00,16.22,21.39,87.00,21.61,34.40,0.11,5.30,11.11,12,20.61,0.22,0.10,12,10.78,0.11,100.00,20.78,34.00,1,0.00,20.00,2,4.60,30.20,17.30,-5.60,7.90,4.40,17.00,231.20,232.90,232.10,36.80,22.00,20.40
 16:46:00  24/07/2019,5.33,88.33,86.81,1,86.12,85,31.00,-4.11,-29.06,2,41,32,33.17,4.06,79.72,-29.00,33.71,43,15.28,16.56,29.89,85,32.44,9,0.00,1,79.72,65.61,82.17,1,65.00,31.28,23.10,34.00,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,42,3394,1,0,0,0,0,34.63,1.50,2.39,65.00,0,33,-4.00,29,1.72,-2.22,95.83,86.67,-4.00,1,35.52,29.81,-0.61,17.10,63.30,10.40,248,22.40,16.50,25.00,29.30,167.70,140.00,68.60,901,84,317.30,22.20,51,7161,536.20,15.50,1.00,1.00,21,0.06,33.44,345.50,4627,71,24.60,71,1769,7203,87,51,19,2293,84,29.20,548.20,809,38,11.00,243,15.20,87,38,4040,0,Missing,1,3,1,0,20.00,0,1,0.00,16.22,21.39,87.00,21.61,34.40,0.11,5.30,11.11,12,20.61,0.22,0.10,12,10.78,0.11,100.00,20.78,34.00,1,0.00,20.00,2,4.60,30.20,17.30,-5.60,7.90,4.40,17.00,231.20,232.90,232.10,36.80,22.00,20.40
 16:48:00  24/07/2019,2.39,82.44,86.65,1,85.09,27,30.44,-2.50,-29.44,2,38,32,32.17,2.72,81.22,-29.00,33.71,0,14.06,17.39,29.89,27,32.06,2,21.90,1,77.28,65.61,78.44,1,65.00,30.39,9.60,34.00,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.74,3.28,2.39,65.00,0,39,-4.00,29,0.94,-1.72,93.00,84.83,-2.78,1,35.52,31.04,-0.61,17.10,63.30,10.40,248,22.40,16.00,24.50,29.30,166.90,140.90,68.60,902,84,316.80,22.20,51,7165,537.70,15.50,1.00,1.00,13,2.61,36.31,345.50,4629,71,24.10,71,1771,7207,87,51,13,2293,84,29.20,549.70,809,38,11.00,243,15.20,87,38,4041,0,Missing,1,3,1,0,20.00,0,1,0.00,16.22,20.11,92.50,23.22,36.90,3.22,5.30,11.11,12,19.50,0.22,0.10,12,10.11,3.22,99.30,22.78,37.00,1,0.00,20.00,2,4.60,30.20,17.30,-5.60,7.90,4.40,17.00,231.20,232.90,232.10,36.80,22.00,20.40
 16:50:00  24/07/2019,2.39,82.44,86.65,1,85.09,27,30.44,-2.50,-29.44,2,38,32,32.17,2.72,81.22,-29.00,33.71,0,14.06,17.39,29.89,27,32.06,2,21.90,1,77.28,65.61,78.44,1,65.00,30.39,9.60,34.00,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.74,3.28,2.39,65.00,0,39,-4.00,29,0.94,-1.72,93.00,84.83,-2.78,1,35.52,31.04,-0.61,17.10,63.30,10.40,248,22.40,16.00,24.50,29.30,166.90,140.90,68.60,902,84,316.80,22.20,51,7165,537.70,15.50,1.00,1.00,13,2.61,36.31,345.50,4629,71,24.10,71,1771,7207,87,51,13,2293,84,29.20,549.70,809,38,11.00,243,15.20,87,38,4041,0,Missing,1,3,1,0,20.00,0,1,0.00,16.22,20.11,92.50,23.22,36.90,3.22,5.30,11.11,12,19.50,0.22,0.10,12,10.11,3.22,99.30,22.78,37.00,1,0.00,20.00,2,4.60,30.20,17.30,-5.60,7.90,4.40,17.00,231.20,232.90,232.10,36.80,22.00,20.40
 16:52:00  24/07/2019,2.39,82.44,86.65,1,85.09,27,30.44,-2.50,-29.44,2,38,32,32.17,2.72,81.22,-29.00,33.71,0,14.06,17.39,29.89,27,32.06,2,21.90,1,77.28,65.61,78.44,1,65.00,30.39,9.60,34.00,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.74,3.28,2.39,65.00,0,39,-4.00,29,0.94,-1.72,93.00,84.83,-2.78,1,35.52,31.04,-0.61,17.10,63.30,10.40,248,22.40,16.00,24.50,29.30,166.90,140.90,68.60,902,84,316.80,22.20,51,7165,537.70,15.50,1.00,1.00,13,2.61,36.31,345.50,4629,71,24.10,71,1771,7207,87,51,13,2293,84,29.20,549.70,809,38,11.00,243,15.20,87,38,4041,0,Missing,1,3,1,0,20.00,0,1,0.00,16.22,20.11,92.50,23.22,36.90,3.22,5.30,11.11,12,19.50,0.22,0.10,12,10.11,3.22,99.30,22.78,37.00,1,0.00,20.00,2,4.60,30.20,17.30,-6.10,7.90,4.40,17.00,231.20,232.90,232.10,37.60,22.00,20.40
 16:54:00  24/07/2019,5.33,82.44,86.78,1,90.33,100,32.67,0.33,-29.11,2,44,50,34.67,5.50,78.72,-29.00,33.71,44,14.06,18.11,29.89,100,32.06,9,34.80,1,76.56,65.61,78.72,1,65.00,32.94,28.90,34.00,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,1,0,0,37.24,4.17,2.39,65.00,0,49,-4.00,50,6.33,7.89,86.56,91.53,1.28,1,35.52,33.62,-0.61,17.10,62.70,10.40,248,22.40,16.00,24.50,29.30,168.30,140.90,69.60,903,84,318.40,22.20,51,7168,538.20,15.50,1.00,1.00,48,0.78,34.01,347.10,4632,71,24.10,71,1772,7210,87,51,48,2295,84,29.20,549.70,809,38,11.00,243,15.20,87,38,4044,0,Missing,1,3,1,0,20.00,0,1,0.00,17.89,18.61,86.20,20.11,35.20,1.39,5.80,11.72,12,15.78,0.22,0.10,12,11.72,1.28,100.00,17.22,35.20,1,0.00,20.00,2,4.60,30.20,17.30,-6.10,7.90,4.40,17.00,231.20,232.90,232.10,37.60,22.00,20.40
 16:56:00  24/07/2019,5.33,82.44,86.78,1,90.33,100,32.67,0.33,-29.11,2,44,50,34.67,5.50,78.72,-29.00,33.71,44,14.06,18.11,29.89,100,32.06,9,34.80,1,76.56,65.61,78.72,1,65.00,32.94,28.90,34.00,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,1,0,0,37.24,4.17,2.39,65.00,0,49,-4.00,50,6.33,7.89,86.56,91.53,1.28,1,35.52,33.62,-0.61,17.10,62.70,10.40,248,22.40,16.00,24.50,29.30,168.30,140.90,69.60,903,84,318.40,22.20,51,7168,538.20,15.50,1.00,1.00,48,0.78,34.01,347.10,4632,71,24.10,71,1772,7210,87,51,48,2295,84,29.20,549.70,809,38,11.00,243,15.20,87,38,4044,0,Missing,1,3,1,0,20.00,0,1,0.00,17.89,18.61,86.20,20.11,35.20,1.39,5.80,11.72,12,15.78,0.22,0.10,12,11.72,1.28,100.00,17.22,35.20,1,0.00,20.00,2,4.60,30.20,17.30,-6.10,7.90,4.40,17.00,231.20,232.90,232.10,37.60,22.00,20.40
 16:58:00  24/07/2019,5.33,89.39,86.64,1,87.40,52,31.39,-5.78,-29.89,2,32,50,34.67,5.00,83.56,-29.00,33.71,62,12.11,15.89,29.89,52,32.06,9,6.20,1,80.94,65.61,83.72,1,65.00,31.39,30.10,34.00,4,0,0,3394,3394,13.03,89499,0,45232,24110,0,0,-4.00,62,3394,1,1,1,0,0,36.86,3.83,2.39,65.00,0,43,-4.00,50,4.06,-1.56,94.28,89.42,-5.56,1,35.52,28.29,-0.61,17.10,62.70,10.40,248,22.40,16.00,24.50,29.30,167.70,140.40,69.60,903,84,317.90,22.20,51,7168,535.60,15.50,1.00,1.00,48,0.44,33.73,345.40,4632,71,24.10,71,1772,7211,87,51,47,2295,84,29.20,548.50,809,38,11.00,243,15.20,87,38,4045,0,Missing,1,3,1,0,20.00,0,1,0.00,25.72,17.89,57.00,18.78,34.70,0.78,10.00,20.00,12,9.72,3.28,1.60,12,16.22,1.00,83.10,10.78,35.20,1,0.00,20.00,2,4.60,30.20,17.30,-6.10,7.90,4.40,17.00,231.20,232.90,232.10,37.60,22.00,20.40
 17:00:00  24/07/2019,5.33,89.39,86.64,1,87.40,52,31.39,-5.78,-29.89,2,32,50,34.67,5.00,83.56,-29.00,33.71,62,12.11,15.89,29.89,52,32.06,9,6.20,1,80.94,65.61,83.72,1,65.00,31.39,30.10,34.00,4,0,0,3394,3394,13.03,89499,0,45232,24110,0,0,-4.00,62,3394,1,1,1,0,0,36.86,3.83,2.39,65.00,0,43,-4.00,50,4.06,-1.56,94.28,89.42,-5.56,1,35.52,28.29,-0.61,17.10,62.70,10.40,248,22.40,16.00,24.50,29.30,167.70,140.40,69.60,903,84,317.90,22.20,51,7168,535.60,15.50,1.00,1.00,48,0.44,33.73,345.40,4632,71,24.10,71,1772,7211,87,51,47,2295,84,29.20,548.50,809,38,11.00,243,15.20,87,38,4045,0,Missing,1,3,1,0,20.00,0,1,0.00,25.72,17.89,57.00,18.78,34.70,0.78,10.00,20.00,12,9.72,3.28,1.60,12,16.22,1.00,83.10,10.78,35.20,1,0.00,20.00,2,4.60,30.20,17.30,-6.10,7.90,4.40,17.00,231.20,232.90,232.10,37.60,22.00,20.40
 17:02:00  24/07/2019,2.39,87.67,86.25,1,76.08,0,29.78,-3.17,-27.28,3,48,32,30.89,3.56,80.50,-29.00,33.71,0,11.78,15.50,29.56,0,32.06,2,29.50,1,81.28,65.61,82.39,1,65.00,29.94,0.90,34.00,4,0,0,3394,3394,14.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.24,3.83,2.39,65.00,0,36,-4.00,29,1.44,-2.06,97.22,75.81,-3.56,1,35.52,30.49,-0.61,17.10,63.30,10.40,249,22.40,16.80,24.50,28.80,167.70,141.60,68.80,903,84,318.50,22.20,51,7172,537.10,15.50,1.00,1.00,21,1.72,35.48,345.40,4634,71,24.10,71,1774,7216,87,51,21,2296,84,29.20,550.90,810,38,11.00,243,15.20,87,38,4047,0,Missing,1,3,1,0,20.00,0,1,0.00,26.61,20.11,32.70,22.50,36.10,2.28,10.00,20.00,12,17.78,6.22,3.10,12,21.28,2.61,67.10,20.39,36.30,1,0.00,20.00,2,4.10,30.20,20.10,-5.60,7.90,7.80,17.40,232.00,234.00,232.70,35.60,34.50,19.60
 17:04:00  24/07/2019,2.39,87.67,86.25,1,76.08,0,29.78,-3.17,-27.28,3,48,32,30.89,3.56,80.50,-29.00,33.71,0,11.78,15.50,29.56,0,32.06,2,29.50,1,81.28,65.61,82.39,1,65.00,29.94,0.90,34.00,4,0,0,3394,3394,14.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.24,3.83,2.39,65.00,0,36,-4.00,29,1.44,-2.06,97.22,75.81,-3.56,1,35.52,30.49,-0.61,17.10,63.30,10.40,249,22.40,16.80,24.50,28.80,167.70,141.60,68.80,903,84,318.50,22.20,51,7172,537.10,15.50,1.00,1.00,21,1.72,35.48,345.40,4634,71,24.10,71,1774,7216,87,51,21,2296,84,29.20,550.90,810,38,11.00,243,15.20,87,38,4047,0,Missing,1,3,1,0,20.00,0,1,0.00,26.61,20.11,32.70,22.50,36.10,2.28,10.00,20.00,12,17.78,6.22,3.10,12,21.28,2.61,67.10,20.39,36.30,1,0.00,20.00,2,4.10,30.20,20.10,-5.60,7.90,7.80,17.40,232.00,234.00,232.70,35.60,34.50,19.60
 17:06:00  24/07/2019,5.33,87.00,86.52,1,88.12,79,30.72,-4.50,-28.33,2,52,52,33.72,5.33,80.50,-29.00,33.71,35,14.78,18.44,29.56,79,32.06,9,23.30,1,79.61,65.61,82.00,1,65.00,30.89,31.40,34.00,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,36.85,3.83,2.39,65.00,0,57,-4.00,57,3.39,-1.06,91.44,89.08,-4.28,1,35.52,29.33,-0.61,17.10,63.30,10.40,249,22.40,16.80,24.50,28.80,168.50,141.60,68.80,903,84,319.10,22.20,51,7175,537.70,15.50,1.00,1.00,29,-0.28,33.31,347.20,4637,71,24.10,71,1775,7219,87,51,28,2297,84,29.20,551.50,810,38,11.00,243,15.20,87,38,4049,0,Missing,1,3,1,0,20.00,0,1,0.00,17.50,22.50,32.70,22.50,36.10,2.28,10.00,20.00,12,17.78,6.22,3.10,12,21.28,2.61,67.10,20.39,36.30,1,0.00,20.00,2,4.10,30.20,20.10,-5.60,7.90,7.80,17.40,232.00,234.00,232.70,35.60,34.50,19.60
 17:08:00  24/07/2019,5.33,87.00,86.52,1,88.12,79,30.72,-4.50,-28.33,2,52,52,33.72,5.33,80.50,-29.00,33.71,35,14.78,18.44,29.56,79,32.06,9,23.30,1,79.61,65.61,82.00,1,65.00,30.89,31.40,34.00,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,36.85,3.83,2.39,65.00,0,57,-4.00,57,3.39,-1.06,91.44,89.08,-4.28,1,35.52,29.33,-0.61,17.10,63.30,10.40,249,22.40,16.80,24.50,28.80,168.50,141.60,68.80,903,84,319.10,22.20,51,7175,537.70,15.50,1.00,1.00,29,-0.28,33.31,347.20,4637,71,24.10,71,1775,7219,87,51,28,2297,84,29.20,551.50,810,38,11.00,243,15.20,87,38,4049,0,Missing,1,3,1,0,20.00,0,1,0.00,17.50,22.50,42.80,22.50,34.00,0.11,5.70,11.39,12,18.78,3.28,1.60,12,19.28,0.11,58.50,19.00,34.00,1,0.00,20.00,2,4.10,30.20,20.10,-5.60,7.90,7.80,17.40,232.00,234.00,232.70,35.60,34.50,19.60
 17:10:00  24/07/2019,5.33,87.00,86.52,1,88.12,79,30.72,-4.50,-28.33,2,52,52,33.72,5.33,80.50,-29.00,33.71,35,14.78,18.44,29.56,79,32.06,9,23.30,1,79.61,65.61,82.00,1,65.00,30.89,31.40,34.00,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,36.85,3.83,2.39,65.00,0,57,-4.00,57,3.39,-1.06,91.44,89.08,-4.28,1,35.52,29.33,-0.61,17.10,63.30,10.40,249,22.40,16.80,24.50,28.80,168.50,141.60,68.80,903,84,319.10,22.20,51,7175,537.70,15.50,1.00,1.00,29,-0.28,33.31,347.20,4637,71,24.10,71,1775,7219,87,51,28,2297,84,29.20,551.50,810,38,11.00,243,15.20,87,38,4049,0,Missing,1,3,1,0,20.00,0,1,0.00,17.50,22.50,42.80,22.50,34.00,0.11,5.70,11.39,12,18.78,3.28,1.60,12,19.28,0.11,58.50,19.00,34.00,1,0.00,20.00,2,4.10,30.20,20.10,-5.60,7.90,7.80,17.40,232.00,234.00,232.70,35.60,34.50,19.60
 17:12:00  24/07/2019,5.33,94.61,86.10,1,86.23,25,30.44,-4.83,-30.50,2,39,50,34.89,4.39,80.00,-29.00,33.71,37,13.89,17.33,29.56,25,31.56,9,0.00,0,79.28,65.61,94.67,1,65.00,30.44,28.00,34.00,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,36.63,3.44,2.39,65.00,0,29,-4.00,29,3.89,-1.06,95.33,86.76,-4.83,1,35.52,29.06,-0.61,16.60,63.80,9.90,249,22.40,16.80,24.50,28.80,167.90,141.10,68.10,903,84,317.60,22.20,51,7176,536.20,15.50,1.00,1.00,24,1.17,34.60,345.50,4637,71,24.10,71,1775,7220,87,51,25,2297,84,29.20,549.80,811,38,11.00,243,15.20,87,38,4049,0,Missing,1,3,1,0,20.00,0,1,0.00,16.61,20.72,57.10,22.50,35.30,1.50,5.70,11.39,12,19.28,0.22,0.10,12,15.22,1.61,72.60,21.00,35.40,1,0.00,20.00,2,4.60,30.20,20.10,-5.60,7.90,7.80,18.10,231.00,232.90,231.50,36.50,34.50,21.50
 17:14:00  24/07/2019,5.33,94.61,86.10,1,86.23,25,30.44,-4.83,-30.50,2,39,50,34.89,4.39,80.00,-29.00,33.71,37,13.89,17.33,29.56,25,31.56,9,0.00,0,79.28,65.61,94.67,1,65.00,30.44,28.00,34.00,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,36.63,3.44,2.39,65.00,0,29,-4.00,29,3.89,-1.06,95.33,86.76,-4.83,1,35.52,29.06,-0.61,16.60,63.80,9.90,249,22.40,16.80,24.50,28.80,167.90,141.10,68.10,903,84,317.60,22.20,51,7176,536.20,15.50,1.00,1.00,24,1.17,34.60,345.50,4637,71,24.10,71,1775,7220,87,51,25,2297,84,29.20,549.80,811,38,11.00,243,15.20,87,38,4049,0,Missing,1,3,1,0,20.00,0,1,0.00,16.61,20.72,57.10,22.50,35.30,1.50,5.70,11.39,12,19.28,0.22,0.10,12,15.22,1.61,72.60,21.00,35.40,1,0.00,20.00,2,4.60,30.20,20.10,-5.60,7.90,7.80,18.10,231.00,232.90,231.50,36.50,34.50,21.50
 17:16:00  24/07/2019,5.33,91.61,85.84,1,84.77,0,30.44,-3.83,-30.11,2,32,50,34.11,3.94,82.56,-29.00,33.71,43,13.89,16.39,29.56,0,31.56,9,0.00,0,77.89,65.61,93.11,1,65.00,30.44,24.90,34.00,4,0,0,3394,3394,12.87,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,35.71,2.50,2.39,65.00,0,29,-4.00,29,3.89,0.22,95.33,85.56,-3.83,1,35.52,29.90,-0.61,16.60,63.80,9.90,249,22.40,16.80,24.50,28.80,167.30,140.30,68.10,903,84,316.20,22.20,51,7177,534.60,15.50,1.00,1.00,26,0.67,34.13,343.80,4637,71,24.10,71,1775,7221,87,51,26,2297,84,29.20,548.20,811,38,11.00,243,15.20,87,38,4049,0,Missing,1,3,1,0,20.00,0,1,0.00,16.61,20.72,76.70,21.72,35.30,1.11,5.70,11.39,12,19.61,0.22,0.10,12,11.89,1.22,100.00,21.00,35.40,1,0.00,20.00,2,4.60,30.20,20.10,-5.60,7.90,7.80,18.10,231.00,232.90,231.50,36.50,34.50,21.50
 17:18:00  24/07/2019,5.33,91.61,85.84,1,84.77,0,30.44,-3.83,-30.11,2,32,50,34.11,3.94,82.56,-29.00,33.71,43,13.89,16.39,29.56,0,31.56,9,0.00,0,77.89,65.61,93.11,1,65.00,30.44,24.90,34.00,4,0,0,3394,3394,12.87,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,35.71,2.50,2.39,65.00,0,29,-4.00,29,3.89,0.22,95.33,85.56,-3.83,1,35.52,29.90,-0.61,16.60,63.80,9.90,249,22.40,16.80,24.50,28.80,167.30,140.30,68.10,903,84,316.20,22.20,51,7177,534.60,15.50,1.00,1.00,26,0.67,34.13,343.80,4637,71,24.10,71,1775,7221,87,51,26,2297,84,29.20,548.20,811,38,11.00,243,15.20,87,38,4049,0,Missing,1,3,1,0,20.00,0,1,0.00,16.61,20.72,76.70,21.72,35.30,1.11,5.70,11.39,12,19.61,0.22,0.10,12,11.89,1.22,100.00,21.00,35.40,1,0.00,20.00,2,4.60,30.20,20.10,-5.60,7.90,7.80,18.10,231.00,232.90,231.50,36.50,34.50,21.50
 17:20:00  24/07/2019,5.33,90.56,85.63,1,89.15,0,30.11,-3.83,-29.83,2,32,50,33.17,3.33,84.06,-29.00,33.71,43,13.89,16.11,29.56,0,31.56,9,0.00,0,77.28,65.61,91.56,1,65.00,30.06,47.00,33.67,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,35.40,2.06,2.39,65.00,0,32,-4.00,29,3.89,0.22,95.67,90.05,-3.83,1,35.52,30.10,-0.61,16.60,63.80,9.90,249,22.40,16.80,24.50,28.80,166.70,139.60,67.30,903,84,314.70,22.20,51,7178,533.10,15.50,1.00,1.00,23,0.67,34.04,343.10,4638,71,24.60,71,1775,7222,87,51,23,2297,84,29.20,546.50,811,38,11.00,243,15.20,87,38,4049,0,Missing,1,3,1,0,20.00,0,1,0.00,16.11,19.72,92.70,21.00,35.30,1.11,5.70,11.11,12,19.61,0.22,0.10,12,9.28,1.22,100.00,21.00,35.40,1,0.00,20.00,2,4.60,30.20,20.10,-5.60,7.90,7.80,18.10,231.00,232.90,231.50,36.50,34.50,21.50
 17:22:00  24/07/2019,5.33,90.56,85.63,1,89.15,0,30.11,-3.83,-29.83,2,32,50,33.17,3.33,84.06,-29.00,33.71,43,13.89,16.11,29.56,0,31.56,9,0.00,0,77.28,65.61,91.56,1,65.00,30.06,47.00,33.67,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,35.40,2.06,2.39,65.00,0,32,-4.00,29,3.89,0.22,95.67,90.05,-3.83,1,35.52,30.10,-0.61,16.60,63.80,9.90,249,22.40,16.80,24.50,28.80,166.70,139.60,67.30,903,84,314.70,22.20,51,7178,533.10,15.50,1.00,1.00,23,0.67,34.04,343.10,4638,71,24.60,71,1775,7222,87,51,23,2297,84,29.20,546.50,811,38,11.00,243,15.20,87,38,4049,0,Missing,1,3,1,0,20.00,0,1,0.00,16.11,19.72,92.70,21.00,35.30,1.11,5.70,11.11,12,19.61,0.22,0.10,12,9.28,1.22,100.00,21.00,35.40,1,0.00,20.00,2,4.10,30.20,19.00,-5.60,7.90,7.10,20.00,231.00,232.90,232.10,34.90,31.30,19.70
 17:24:00  24/07/2019,5.33,90.56,85.63,1,89.15,0,30.11,-3.83,-29.83,2,32,50,33.17,3.33,84.06,-29.00,33.71,43,13.89,16.11,29.56,0,31.56,9,0.00,0,77.28,65.61,91.56,1,65.00,30.06,47.00,33.67,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,35.40,2.06,2.39,65.00,0,32,-4.00,29,3.89,0.22,95.67,90.05,-3.83,1,35.52,30.10,-0.61,16.60,63.80,9.90,249,22.40,16.80,24.50,28.80,166.70,139.60,67.30,903,84,314.70,22.20,51,7178,533.10,15.50,1.00,1.00,23,0.67,34.04,343.10,4638,71,24.60,71,1775,7222,87,51,23,2297,84,29.20,546.50,811,38,11.00,243,15.20,87,38,4049,0,Missing,1,3,1,0,20.00,0,1,0.00,16.11,19.72,92.70,21.00,35.30,1.11,5.70,11.11,12,19.61,0.22,0.10,12,9.28,1.22,100.00,21.00,35.40,1,0.00,20.00,2,4.10,30.20,19.00,-5.60,7.90,7.10,20.00,231.00,232.90,232.10,34.90,31.30,19.70
 17:26:00  24/07/2019,5.33,90.06,85.63,1,85.74,69,30.11,-3.06,-27.89,2,38,50,31.61,3.67,83.11,-29.00,33.71,48,14.17,16.56,29.56,69,31.56,9,0.00,0,77.28,65.61,90.28,1,65.00,30.39,31.00,33.67,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,1,0,0,35.61,2.50,2.39,65.00,0,38,-4.00,29,3.89,1.06,95.11,86.76,-3.06,1,35.52,30.57,-0.61,16.60,63.10,9.90,249,22.40,16.80,24.50,29.30,166.00,138.80,67.30,903,85,314.20,22.20,51,7179,531.50,15.50,1.00,1.00,31,0.67,33.95,341.30,4638,71,24.60,71,1775,7223,87,51,29,2297,84,28.70,544.90,811,38,11.00,243,15.20,87,38,4050,0,Missing,1,3,1,0,20.00,0,1,0.00,19.39,19.28,90.80,20.39,34.80,1.11,7.20,14.39,12,19.61,0.22,0.10,12,7.78,0.89,100.00,20.61,34.80,1,0.00,20.00,2,4.10,30.20,19.00,-5.60,7.90,7.10,20.00,231.00,232.90,232.10,34.90,31.30,19.70
 17:28:00  24/07/2019,5.33,90.06,85.63,1,85.74,69,30.11,-3.06,-27.89,2,38,50,31.61,3.67,83.11,-29.00,33.71,48,14.17,16.56,29.56,69,31.56,9,0.00,0,77.28,65.61,90.28,1,65.00,30.39,31.00,33.67,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,1,0,0,35.61,2.50,2.39,65.00,0,38,-4.00,29,3.89,1.06,95.11,86.76,-3.06,1,35.52,30.57,-0.61,16.60,63.10,9.90,249,22.40,16.80,24.50,29.30,166.00,138.80,67.30,903,85,314.20,22.20,51,7179,531.50,15.50,1.00,1.00,31,0.67,33.95,341.30,4638,71,24.60,71,1775,7223,87,51,29,2297,84,28.70,544.90,811,38,11.00,243,15.20,87,38,4050,0,Missing,1,3,1,0,20.00,0,1,0.00,19.39,19.28,90.80,20.39,34.80,1.11,7.20,14.39,12,19.61,0.22,0.10,12,7.78,0.89,100.00,20.61,34.80,1,0.00,20.00,2,4.10,30.20,19.00,-5.60,7.90,7.10,20.00,231.00,232.90,232.10,34.90,31.30,19.70
 17:30:00  24/07/2019,5.33,90.06,85.28,1,85.69,37,31.39,-3.33,-27.39,3,52,52,30.56,3.17,80.17,-29.00,33.71,45,14.17,16.28,29.56,37,31.56,9,0.00,0,77.28,65.89,89.11,1,65.00,31.39,36.70,33.67,4,0,0,3394,3394,14.22,89499,0,45232,24110,0,0,-4.00,45,3394,1,0,0,0,0,35.05,2.00,2.39,65.00,0,42,-4.00,29,5.17,1.83,95.61,86.57,-3.33,1,35.52,30.33,-0.61,16.60,63.10,9.90,249,22.40,16.30,24.50,29.30,165.40,138.80,66.50,903,85,312.80,22.20,51,7181,531.00,15.50,1.00,1.00,24,0.67,33.79,340.70,4639,71,24.60,71,1776,7224,87,51,23,2297,84,28.70,543.30,811,38,10.40,243,15.70,87,38,4050,0,Missing,1,3,1,0,20.00,0,1,0.00,24.72,20.11,75.50,20.89,34.80,0.72,9.90,19.78,12,20.22,0.22,0.10,12,6.50,0.89,100.00,21.00,34.80,1,0.00,20.00,2,4.10,30.20,19.00,-5.60,7.90,7.10,20.00,231.00,232.90,232.10,34.90,31.30,19.70
 17:32:00  24/07/2019,5.33,90.06,85.28,1,85.69,37,31.39,-3.33,-27.39,3,52,52,30.56,3.17,80.17,-29.00,33.71,45,14.17,16.28,29.56,37,31.56,9,0.00,0,77.28,65.89,89.11,1,65.00,31.39,36.70,33.67,4,0,0,3394,3394,14.22,89499,0,45232,24110,0,0,-4.00,45,3394,1,0,0,0,0,35.05,2.00,2.39,65.00,0,42,-4.00,29,5.17,1.83,95.61,86.57,-3.33,1,35.52,30.33,-0.61,16.60,63.10,9.90,249,22.40,16.30,24.50,29.30,165.40,138.80,66.50,903,85,312.80,22.20,51,7181,531.00,15.50,1.00,1.00,24,0.67,33.79,340.70,4639,71,24.60,71,1776,7224,87,51,23,2297,84,28.70,543.30,811,38,10.40,243,15.70,87,38,4050,0,Missing,1,3,1,0,20.00,0,1,0.00,24.72,20.11,75.50,20.89,34.80,0.72,9.90,19.78,12,20.22,0.22,0.10,12,6.50,0.89,100.00,21.00,34.80,1,0.00,20.00,2,4.10,30.20,17.10,-5.60,7.90,4.60,20.00,231.00,232.90,232.70,36.50,21.10,20.50
 17:34:00  24/07/2019,2.39,88.33,85.50,1,84.03,85,31.39,-3.33,-29.33,2,52,52,31.11,1.72,80.17,-29.00,33.71,0,14.72,17.00,29.56,85,31.56,2,13.40,0,77.28,65.89,87.78,1,65.00,31.39,12.10,33.67,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.68,2.00,2.39,65.00,0,46,-4.00,29,5.83,2.50,93.89,83.61,-3.33,1,35.52,30.41,-0.61,16.60,63.10,9.90,249,22.40,16.30,24.50,29.30,165.40,138.30,67.10,904,85,312.30,22.20,51,7185,532.50,15.50,1.00,1.00,8,1.50,35.15,340.70,4641,71,24.60,71,1776,7227,87,51,9,2298,84,28.70,543.30,811,38,10.40,243,15.70,87,38,4051,0,Missing,1,3,1,0,20.00,0,1,0.00,20.11,20.72,67.10,22.78,35.80,2.00,7.40,14.78,12,20.50,0.22,0.10,12,5.78,2.11,100.00,22.61,35.90,1,0.00,20.00,2,4.10,30.20,17.10,-5.60,7.90,4.60,20.00,231.00,232.90,232.70,36.50,21.10,20.50
 17:36:00  24/07/2019,2.39,88.33,85.50,1,84.03,85,31.39,-3.33,-29.33,2,52,52,31.11,1.72,80.17,-29.00,33.71,0,14.72,17.00,29.56,85,31.56,2,13.40,0,77.28,65.89,87.78,1,65.00,31.39,12.10,33.67,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.68,2.00,2.39,65.00,0,46,-4.00,29,5.83,2.50,93.89,83.61,-3.33,1,35.52,30.41,-0.61,16.60,63.10,9.90,249,22.40,16.30,24.50,29.30,165.40,138.30,67.10,904,85,312.30,22.20,51,7185,532.50,15.50,1.00,1.00,8,1.50,35.15,340.70,4641,71,24.60,71,1776,7227,87,51,9,2298,84,28.70,543.30,811,38,10.40,243,15.70,87,38,4051,0,Missing,1,3,1,0,20.00,0,1,0.00,20.11,20.72,67.10,22.78,35.80,2.00,7.40,14.78,12,20.50,0.22,0.10,12,5.78,2.11,100.00,22.61,35.90,1,0.00,20.00,2,4.10,30.20,17.10,-5.60,7.90,4.60,20.00,231.00,232.90,232.70,36.50,21.10,20.50
 17:38:00  24/07/2019,2.39,88.33,85.50,1,84.03,85,31.39,-3.33,-29.33,2,52,52,31.11,1.72,80.17,-29.00,33.71,0,14.72,17.00,29.56,85,31.56,2,13.40,0,77.28,65.89,87.78,1,65.00,31.39,12.10,33.67,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.68,2.00,2.39,65.00,0,46,-4.00,29,5.83,2.50,93.89,83.61,-3.33,1,35.52,30.41,-0.61,16.60,63.10,9.90,249,22.40,16.30,24.50,29.30,165.40,138.30,67.10,904,85,312.30,22.20,51,7185,532.50,15.50,1.00,1.00,8,1.50,35.15,340.70,4641,71,24.60,71,1776,7227,87,51,9,2298,84,28.70,543.30,811,38,10.40,243,15.70,87,38,4051,0,Missing,1,3,1,0,20.00,0,1,0.00,20.11,20.72,67.10,22.78,35.80,2.00,7.40,14.78,12,20.50,0.22,0.10,12,5.78,2.11,100.00,22.61,35.90,1,0.00,20.00,2,4.10,30.20,17.10,-5.60,7.90,4.60,20.00,231.00,232.90,232.70,36.50,21.10,20.50
 17:40:00  24/07/2019,5.33,87.56,84.94,1,85.71,42,31.39,-2.89,-28.67,2,56,56,34.22,5.50,83.00,-29.00,33.71,48,12.39,17.00,29.56,42,31.56,9,42.20,0,77.28,65.89,86.22,1,65.00,31.11,35.90,33.39,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,38.00,5.00,2.39,65.00,0,73,-4.00,64,3.50,0.61,91.44,88.17,-2.61,1,35.52,30.72,-0.61,16.10,62.50,9.90,249,22.40,16.30,24.50,29.30,166.20,139.50,67.80,905,85,313.90,22.20,51,7189,534.00,15.50,1.00,1.00,48,1.50,34.89,342.30,4644,71,24.60,71,1778,7231,87,51,48,2299,85,28.70,545.10,811,38,10.40,243,15.70,87,38,4054,0,Missing,1,3,1,0,20.00,0,1,0.00,16.89,18.72,66.50,20.78,35.80,2.00,5.30,10.72,12,10.39,0.22,0.10,12,7.61,2.11,100.00,12.78,35.90,1,0.00,20.00,2,4.10,30.20,17.10,-5.60,7.90,4.60,20.00,231.00,232.90,232.70,36.50,21.10,20.50
 17:42:00  24/07/2019,5.33,87.56,84.94,1,85.71,42,31.39,-2.89,-28.67,2,56,56,34.22,5.50,83.00,-29.00,33.71,48,12.39,17.00,29.56,42,31.56,9,42.20,0,77.28,65.89,86.22,1,65.00,31.11,35.90,33.39,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,38.00,5.00,2.39,65.00,0,73,-4.00,64,3.50,0.61,91.44,88.17,-2.61,1,35.52,30.72,-0.61,16.10,62.50,9.90,249,22.40,16.30,24.50,29.30,166.20,139.50,67.80,905,85,313.90,22.20,51,7189,534.00,15.50,1.00,1.00,48,1.50,34.89,342.30,4644,71,24.60,71,1778,7231,87,51,48,2299,85,28.70,545.10,811,38,10.40,243,15.70,87,38,4054,0,Missing,1,3,1,0,20.00,0,1,0.00,16.89,18.72,66.50,20.78,35.80,2.00,5.30,10.72,12,10.39,0.22,0.10,12,7.61,2.11,100.00,12.78,35.90,1,0.00,20.00,2,7.70,30.20,19.90,-5.60,7.90,4.60,17.90,231.00,231.00,231.60,34.50,20.40,34.60
 17:44:00  24/07/2019,5.33,88.78,84.57,1,85.60,55,30.06,-7.39,-30.17,2,35,32,35.00,4.83,81.33,-29.00,33.71,60,11.67,15.72,29.56,55,30.94,9,9.00,0,77.67,66.17,84.78,1,65.00,29.94,35.40,33.39,4,0,0,3394,3394,13.00,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,37.18,4.06,2.39,65.00,0,32,-4.00,50,3.83,-3.56,93.67,87.82,-7.28,1,35.52,26.99,-0.61,16.10,62.50,9.90,249,22.40,16.30,24.50,29.30,165.60,138.80,67.80,905,85,312.50,22.20,51,7189,531.60,15.50,1.00,1.00,48,1.11,34.48,341.70,4645,71,24.60,71,1778,7231,87,51,47,2299,85,28.70,542.60,811,38,10.40,243,15.70,87,38,4054,0,Missing,1,3,1,0,20.00,0,1,0.00,20.00,16.78,64.50,18.72,35.80,2.00,6.90,13.89,12,7.11,4.28,2.10,12,12.39,2.11,87.30,9.11,35.90,1,0.00,20.00,2,7.70,30.20,19.90,-5.60,7.90,4.60,17.90,231.00,231.00,231.60,34.50,20.40,34.60
 17:46:00  24/07/2019,5.33,88.78,84.57,1,85.60,55,30.06,-7.39,-30.17,2,35,32,35.00,4.83,81.33,-29.00,33.71,60,11.67,15.72,29.56,55,30.94,9,9.00,0,77.67,66.17,84.78,1,65.00,29.94,35.40,33.39,4,0,0,3394,3394,13.00,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,37.18,4.06,2.39,65.00,0,32,-4.00,50,3.83,-3.56,93.67,87.82,-7.28,1,35.52,26.99,-0.61,16.10,62.50,9.90,249,22.40,16.30,24.50,29.30,165.60,138.80,67.80,905,85,312.50,22.20,51,7189,531.60,15.50,1.00,1.00,48,1.11,34.48,341.70,4645,71,24.60,71,1778,7231,87,51,47,2299,85,28.70,542.60,811,38,10.40,243,15.70,87,38,4054,0,Missing,1,3,1,0,20.00,0,1,0.00,20.00,16.78,64.50,18.72,35.80,2.00,6.90,13.89,12,7.11,4.28,2.10,12,12.39,2.11,87.30,9.11,35.90,1,0.00,20.00,2,7.70,30.20,19.90,-5.60,7.90,4.60,17.90,231.00,231.00,231.60,34.50,20.40,34.60
 17:48:00  24/07/2019,5.33,89.28,84.18,1,83.63,32,30.89,-4.72,-28.00,2,46,32,32.06,3.94,82.00,-29.00,33.71,43,15.44,15.39,29.83,32,30.94,9,0.00,0,78.28,66.17,83.11,1,65.00,30.89,32.50,33.06,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,33.12,-0.06,2.39,65.00,0,30,-4.00,29,2.39,-2.17,95.61,84.38,-4.61,1,35.52,29.14,-0.61,17.00,63.00,9.90,249,22.40,16.30,24.50,28.80,165.60,140.00,67.00,905,85,313.10,22.20,51,7193,533.10,15.50,1.00,1.00,18,-1.44,32.16,341.70,4647,71,24.60,71,1780,7234,87,51,16,2300,85,28.70,543.10,812,38,10.40,244,15.70,87,38,4056,0,Missing,1,3,1,0,20.00,0,1,0.00,26.72,23.22,54.00,21.89,32.60,-1.28,9.90,19.89,12,20.22,8.28,4.10,12,19.28,-1.28,93.60,18.89,32.70,1,0.00,20.00,2,7.70,30.20,19.90,-5.60,7.90,4.60,17.90,231.00,231.00,231.60,34.50,20.40,34.60
 17:50:00  24/07/2019,5.33,89.28,84.18,1,83.63,32,30.89,-4.72,-28.00,2,46,32,32.06,3.94,82.00,-29.00,33.71,43,15.44,15.39,29.83,32,30.94,9,0.00,0,78.28,66.17,83.11,1,65.00,30.89,32.50,33.06,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,33.12,-0.06,2.39,65.00,0,30,-4.00,29,2.39,-2.17,95.61,84.38,-4.61,1,35.52,29.14,-0.61,17.00,63.00,9.90,249,22.40,16.30,24.50,28.80,165.60,140.00,67.00,905,85,313.10,22.20,51,7193,533.10,15.50,1.00,1.00,18,-1.44,32.16,341.70,4647,71,24.60,71,1780,7234,87,51,16,2300,85,28.70,543.10,812,38,10.40,244,15.70,87,38,4056,0,Missing,1,3,1,0,20.00,0,1,0.00,26.72,23.22,54.00,21.89,32.60,-1.28,9.90,19.89,12,20.22,8.28,4.10,12,19.28,-1.28,93.60,18.89,32.70,1,0.00,20.00,2,7.70,30.20,19.90,-5.60,7.90,4.60,17.90,231.00,231.00,231.60,34.50,20.40,34.60
 17:52:00  24/07/2019,5.33,89.28,84.18,1,83.63,32,30.89,-4.72,-28.00,2,46,32,32.06,3.94,82.00,-29.00,33.71,43,15.44,15.39,29.83,32,30.94,9,0.00,0,78.28,66.17,83.11,1,65.00,30.89,32.50,33.06,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,33.12,-0.06,2.39,65.00,0,30,-4.00,29,2.39,-2.17,95.61,84.38,-4.61,1,35.52,29.14,-0.61,17.00,63.00,9.90,249,22.40,16.30,24.50,28.80,165.60,140.00,67.00,905,85,313.10,22.20,51,7193,533.10,15.50,1.00,1.00,18,-1.44,32.16,341.70,4647,71,24.60,71,1780,7234,87,51,16,2300,85,28.70,543.10,812,38,10.40,244,15.70,87,38,4056,0,Missing,1,3,1,0,20.00,0,1,0.00,26.72,23.22,54.00,21.89,32.60,-1.28,9.90,19.89,12,20.22,8.28,4.10,12,19.28,-1.28,93.60,18.89,32.70,1,0.00,20.00,2,7.70,30.20,20.70,-5.60,7.90,4.60,19.90,231.50,232.00,232.50,36.70,21.90,34.10
 17:54:00  24/07/2019,5.33,85.83,83.97,1,84.71,68,29.78,-3.06,-28.94,2,45,50,33.89,5.00,78.72,-29.00,33.71,37,13.56,18.33,29.83,68,30.50,9,34.50,0,79.39,66.17,80.67,1,65.00,30.00,22.00,33.06,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,37.83,4.94,2.39,65.00,0,57,-4.00,57,2.78,-0.17,85.28,86.14,-2.89,1,35.52,30.55,-0.61,17.00,62.50,9.90,249,22.40,15.80,24.50,28.80,165.60,139.20,67.00,905,85,314.00,22.20,51,7197,533.90,15.50,1.00,1.00,44,0.83,34.07,341.70,4649,71,24.60,71,1780,7238,87,51,42,2301,85,28.70,543.90,812,38,9.90,244,15.70,87,38,4059,0,Missing,1,3,1,0,20.00,0,1,0.00,17.50,21.00,49.50,21.89,34.80,0.89,5.40,10.89,12,13.78,1.78,0.90,12,15.78,0.89,69.70,14.78,34.70,1,0.00,20.00,2,7.70,30.20,20.70,-5.60,7.90,4.60,19.90,231.50,232.00,232.50,36.70,21.90,34.10
 17:56:00  24/07/2019,5.33,85.83,83.97,1,84.71,68,29.78,-3.06,-28.94,2,45,50,33.89,5.00,78.72,-29.00,33.71,37,13.56,18.33,29.83,68,30.50,9,34.50,0,79.39,66.17,80.67,1,65.00,30.00,22.00,33.06,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,37.83,4.94,2.39,65.00,0,57,-4.00,57,2.78,-0.17,85.28,86.14,-2.89,1,35.52,30.55,-0.61,17.00,62.50,9.90,249,22.40,15.80,24.50,28.80,165.60,139.20,67.00,905,85,314.00,22.20,51,7197,533.90,15.50,1.00,1.00,44,0.83,34.07,341.70,4649,71,24.60,71,1780,7238,87,51,42,2301,85,28.70,543.90,812,38,9.90,244,15.70,87,38,4059,0,Missing,1,3,1,0,20.00,0,1,0.00,17.50,21.00,49.50,21.89,34.80,0.89,5.40,10.89,12,13.78,1.78,0.90,12,15.78,0.89,69.70,14.78,34.70,1,0.00,20.00,2,7.70,30.20,20.70,-5.60,7.90,4.60,19.90,231.50,232.00,232.50,36.70,21.90,34.10
 17:58:00  24/07/2019,5.33,87.17,83.44,1,84.30,41,30.78,-7.17,-29.89,2,35,32,34.78,5.00,81.11,-29.00,33.71,49,12.33,16.50,29.83,41,30.50,9,2.20,0,79.94,66.17,77.44,1,65.00,30.78,35.20,32.72,4,0,0,3394,3394,13.08,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,37.33,4.17,2.39,65.00,0,30,-4.00,50,3.28,-3.94,92.83,85.97,-7.00,1,35.52,27.17,-0.61,17.00,62.00,9.90,249,22.40,15.80,24.50,28.80,164.60,138.40,66.20,905,85,312.90,22.20,51,7197,530.80,15.50,1.00,1.00,42,0.83,34.40,339.60,4649,71,24.60,71,1780,7238,87,51,41,2301,85,28.70,540.70,812,38,9.90,244,15.70,87,38,4060,0,Missing,1,3,1,0,20.00,0,1,0.00,17.11,19.28,59.20,20.89,35.40,1.61,5.40,10.89,12,17.00,0.72,0.30,12,14.89,1.78,78.80,18.78,35.60,1,0.00,20.00,2,7.70,30.20,20.70,-5.60,7.90,4.60,19.90,231.50,232.00,232.50,36.70,21.90,34.10
 18:00:00  24/07/2019,5.33,87.17,83.44,1,84.30,41,30.78,-7.17,-29.89,2,35,32,34.78,5.00,81.11,-29.00,33.71,49,12.33,16.50,29.83,41,30.50,9,2.20,0,79.94,66.17,77.44,1,65.00,30.78,35.20,32.72,4,0,0,3394,3394,13.08,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,37.33,4.17,2.39,65.00,0,30,-4.00,50,3.28,-3.94,92.83,85.97,-7.00,1,35.52,27.17,-0.61,17.00,62.00,9.90,249,22.40,15.80,24.50,28.80,164.60,138.40,66.20,905,85,312.90,22.20,51,7197,530.80,15.50,1.00,1.00,42,0.83,34.40,339.60,4649,71,24.60,71,1780,7238,87,51,41,2301,85,28.70,540.70,812,38,9.90,244,15.70,87,38,4060,0,Missing,1,3,1,0,20.00,0,1,0.00,17.11,19.28,59.20,20.89,35.40,1.61,5.40,10.89,12,17.00,0.72,0.30,12,14.89,1.78,78.80,18.78,35.60,1,0.00,20.00,2,7.70,30.20,20.70,-5.60,7.90,4.60,19.90,231.50,232.00,232.50,36.70,21.90,34.10
 18:02:00  24/07/2019,5.33,87.17,83.56,1,84.83,86,30.78,-4.61,-28.83,2,38,32,33.33,4.44,84.06,-29.00,33.71,57,14.78,15.89,30.11,86,30.50,9,0.00,0,78.72,66.17,76.72,1,65.00,31.17,35.20,32.72,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,51,3394,1,0,0,0,0,34.10,1.11,2.39,65.00,0,31,-4.00,29,1.94,-2.61,92.83,85.97,-4.61,1,35.52,29.27,-0.61,16.50,62.00,9.90,249,22.40,15.80,24.50,28.80,164.60,138.40,66.20,905,85,312.00,22.20,51,7201,531.90,15.50,1.00,1.00,26,-0.72,32.71,339.60,4651,71,24.60,71,1781,7242,87,51,25,2302,85,29.20,541.70,812,38,9.90,244,15.70,87,38,4061,0,Missing,1,3,1,0,20.00,0,1,0.00,17.11,21.28,81.30,20.89,33.40,-0.39,6.00,12.11,12,20.22,2.61,1.30,12,14.39,-0.50,100.00,19.72,33.40,1,0.00,20.00,2,7.70,30.20,20.70,-5.60,7.90,4.60,19.90,232.30,232.50,233.00,35.60,20.20,35.00
 18:04:00  24/07/2019,5.33,87.17,83.56,1,84.83,86,30.78,-4.61,-28.83,2,38,32,33.33,4.44,84.06,-29.00,33.71,57,14.78,15.89,30.11,86,30.50,9,0.00,0,78.72,66.17,76.72,1,65.00,31.17,35.20,32.72,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,51,3394,1,0,0,0,0,34.10,1.11,2.39,65.00,0,31,-4.00,29,1.94,-2.61,92.83,85.97,-4.61,1,35.52,29.27,-0.61,16.50,62.00,9.90,249,22.40,15.80,24.50,28.80,164.60,138.40,66.20,905,85,312.00,22.20,51,7201,531.90,15.50,1.00,1.00,26,-0.72,32.71,339.60,4651,71,24.60,71,1781,7242,87,51,25,2302,85,29.20,541.70,812,38,9.90,244,15.70,87,38,4061,0,Missing,1,3,1,0,20.00,0,1,0.00,17.11,21.28,81.30,20.89,33.40,-0.39,6.00,12.11,12,20.22,2.61,1.30,12,14.39,-0.50,100.00,19.72,33.40,1,0.00,20.00,2,7.70,30.20,20.70,-5.60,7.90,4.60,19.90,232.30,232.50,233.00,35.60,20.20,35.00
 18:06:00  24/07/2019,5.33,87.17,83.56,1,84.83,86,30.78,-4.61,-28.83,2,38,32,33.33,4.44,84.06,-29.00,33.71,57,14.78,15.89,30.11,86,30.50,9,0.00,0,78.72,66.17,76.72,1,65.00,31.17,35.20,32.72,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,51,3394,1,0,0,0,0,34.10,1.11,2.39,65.00,0,31,-4.00,29,1.94,-2.61,92.83,85.97,-4.61,1,35.52,29.27,-0.61,16.50,62.00,9.90,249,22.40,15.80,24.50,28.80,164.60,138.40,66.20,905,85,312.00,22.20,51,7201,531.90,15.50,1.00,1.00,26,-0.72,32.71,339.60,4651,71,24.60,71,1781,7242,87,51,25,2302,85,29.20,541.70,812,38,9.90,244,15.70,87,38,4061,0,Missing,1,3,1,0,20.00,0,1,0.00,17.11,21.28,81.30,20.89,33.40,-0.39,6.00,12.11,12,20.22,2.61,1.30,12,14.39,-0.50,100.00,19.72,33.40,1,0.00,20.00,2,7.70,30.20,20.70,-5.60,7.90,4.60,19.90,232.30,232.50,233.00,35.60,20.20,35.00
 18:08:00  24/07/2019,5.33,84.11,83.31,1,81.13,33,30.17,-0.83,-28.44,2,36,32,32.33,4.00,86.39,-29.00,33.71,11,9.94,17.61,30.11,33,30.50,9,55.40,0,77.56,66.50,76.72,1,65.00,30.06,15.40,32.72,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,28,3394,1,0,0,0,0,40.84,7.50,2.39,65.00,0,58,-4.00,58,1.94,0.94,83.94,81.62,-0.94,1,35.52,32.56,-0.61,16.50,61.10,9.90,249,22.40,15.80,24.50,28.80,164.60,139.80,67.40,907,85,314.20,22.20,51,7205,533.10,15.50,1.00,1.00,48,5.00,38.29,340.50,4654,71,24.60,71,1783,7247,87,51,48,2303,85,29.20,543.80,812,38,9.90,244,15.70,87,38,4065,0,Missing,1,3,1,0,20.00,0,1,0.00,17.11,5.28,49.00,10.78,39.20,5.39,5.40,10.89,12,7.50,0.22,0.10,12,12.72,5.50,72.50,13.00,39.20,1,0.00,20.00,2,7.70,30.20,20.70,-5.60,7.90,4.60,19.90,232.30,232.50,233.00,35.60,20.20,35.00
 18:10:00  24/07/2019,5.33,84.11,83.31,1,81.13,33,30.17,-0.83,-28.44,2,36,32,32.33,4.00,86.39,-29.00,33.71,11,9.94,17.61,30.11,33,30.50,9,55.40,0,77.56,66.50,76.72,1,65.00,30.06,15.40,32.72,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,28,3394,1,0,0,0,0,40.84,7.50,2.39,65.00,0,58,-4.00,58,1.94,0.94,83.94,81.62,-0.94,1,35.52,32.56,-0.61,16.50,61.10,9.90,249,22.40,15.80,24.50,28.80,164.60,139.80,67.40,907,85,314.20,22.20,51,7205,533.10,15.50,1.00,1.00,48,5.00,38.29,340.50,4654,71,24.60,71,1783,7247,87,51,48,2303,85,29.20,543.80,812,38,9.90,244,15.70,87,38,4065,0,Missing,1,3,1,0,20.00,0,1,0.00,17.11,5.28,49.00,10.78,39.20,5.39,5.40,10.89,12,7.50,0.22,0.10,12,12.72,5.50,72.50,13.00,39.20,1,0.00,20.00,2,7.70,30.20,20.70,-5.60,7.90,4.60,19.90,232.30,232.50,233.00,35.60,20.20,35.00
 18:12:00  24/07/2019,5.33,85.33,82.98,1,82.20,69,29.78,-6.28,-29.17,2,44,50,34.00,4.83,78.44,-29.00,33.71,49,12.39,15.89,30.11,69,30.11,9,14.20,0,76.56,66.50,77.00,1,65.00,30.06,22.80,32.72,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,52,3394,1,1,0,0,0,36.73,3.61,2.39,65.00,0,48,-4.00,50,3.89,-2.33,90.72,83.92,-6.17,1,35.52,27.90,-0.61,16.50,61.10,9.90,249,22.40,15.20,24.50,28.80,163.10,139.10,67.40,907,85,312.20,22.20,51,7206,531.10,16.10,1.00,1.00,48,0.67,34.07,339.40,4655,71,25.10,71,1783,7247,87,51,47,2303,85,29.20,540.70,812,38,9.90,244,15.70,88,38,4065,0,Missing,1,3,1,0,20.00,0,1,0.00,20.39,19.28,67.30,20.61,35.10,1.22,6.40,12.78,12,15.11,0.61,0.10,12,12.72,1.39,98.60,16.61,35.30,1,0.00,20.00,2,7.70,30.20,20.70,-5.60,7.90,4.60,19.90,232.30,233.00,233.00,36.60,22.20,32.50
 18:14:00  24/07/2019,5.33,85.33,82.98,1,82.20,69,29.78,-6.28,-29.17,2,44,50,34.00,4.83,78.44,-29.00,33.71,49,12.39,15.89,30.11,69,30.11,9,14.20,0,76.56,66.50,77.00,1,65.00,30.06,22.80,32.72,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,52,3394,1,1,0,0,0,36.73,3.61,2.39,65.00,0,48,-4.00,50,3.89,-2.33,90.72,83.92,-6.17,1,35.52,27.90,-0.61,16.50,61.10,9.90,249,22.40,15.20,24.50,28.80,163.10,139.10,67.40,907,85,312.20,22.20,51,7206,531.10,16.10,1.00,1.00,48,0.67,34.07,339.40,4655,71,25.10,71,1783,7247,87,51,47,2303,85,29.20,540.70,812,38,9.90,244,15.70,88,38,4065,0,Missing,1,3,1,0,20.00,0,1,0.00,20.39,19.28,67.30,20.61,35.10,1.22,6.40,12.78,12,15.11,0.61,0.10,12,12.72,1.39,98.60,16.61,35.30,1,0.00,20.00,2,7.70,30.20,20.70,-5.60,7.90,4.60,19.90,232.30,233.00,233.00,36.60,22.20,32.50
 18:16:00  24/07/2019,5.33,85.89,82.49,1,83.12,46,30.89,-3.06,-27.83,2,86,86,31.22,3.28,74.17,-29.00,33.71,57,13.67,15.28,30.67,46,30.11,9,0.00,0,75.61,66.50,76.28,1,65.00,30.89,36.40,32.28,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,34.65,1.61,2.39,65.00,0,39,-4.00,29,7.50,4.67,92.44,84.46,-3.11,1,35.52,30.56,-0.61,16.00,61.10,9.40,249,22.40,15.20,24.50,28.80,163.10,139.10,66.60,907,85,311.10,22.20,51,7209,531.10,16.10,1.00,1.00,32,-0.89,32.61,338.10,4656,71,25.10,71,1784,7250,87,51,30,2304,85,29.20,540.70,813,38,9.90,244,16.20,88,39,4066,0,Missing,1,3,1,0,20.00,0,1,0.00,24.28,21.39,55.80,20.89,33.50,-0.39,8.90,17.89,12,18.61,5.22,2.60,12,18.89,-0.22,93.20,18.39,33.60,1,0.00,20.00,2,7.70,30.20,20.70,-5.60,7.90,4.60,19.90,232.30,233.00,233.00,36.60,22.20,32.50
 18:18:00  24/07/2019,5.33,85.89,82.49,1,83.12,46,30.89,-3.06,-27.83,2,86,86,31.22,3.28,74.17,-29.00,33.71,57,13.67,15.28,30.67,46,30.11,9,0.00,0,75.61,66.50,76.28,1,65.00,30.89,36.40,32.28,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,34.65,1.61,2.39,65.00,0,39,-4.00,29,7.50,4.67,92.44,84.46,-3.11,1,35.52,30.56,-0.61,16.00,61.10,9.40,249,22.40,15.20,24.50,28.80,163.10,139.10,66.60,907,85,311.10,22.20,51,7209,531.10,16.10,1.00,1.00,32,-0.89,32.61,338.10,4656,71,25.10,71,1784,7250,87,51,30,2304,85,29.20,540.70,813,38,9.90,244,16.20,88,39,4066,0,Missing,1,3,1,0,20.00,0,1,0.00,24.28,21.39,55.80,20.89,33.50,-0.39,8.90,17.89,12,18.61,5.22,2.60,12,18.89,-0.22,93.20,18.39,33.60,1,0.00,20.00,2,7.70,30.20,20.70,-5.60,7.90,4.60,19.90,232.30,233.00,233.00,36.60,22.20,32.50
 18:20:00  24/07/2019,5.33,85.89,82.49,1,83.12,46,30.89,-3.06,-27.83,2,86,86,31.22,3.28,74.17,-29.00,33.71,57,13.67,15.28,30.67,46,30.11,9,0.00,0,75.61,66.50,76.28,1,65.00,30.89,36.40,32.28,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,34.65,1.61,2.39,65.00,0,39,-4.00,29,7.50,4.67,92.44,84.46,-3.11,1,35.52,30.56,-0.61,16.00,61.10,9.40,249,22.40,15.20,24.50,28.80,163.10,139.10,66.60,907,85,311.10,22.20,51,7209,531.10,16.10,1.00,1.00,32,-0.89,32.61,338.10,4656,71,25.10,71,1784,7250,87,51,30,2304,85,29.20,540.70,813,38,9.90,244,16.20,88,39,4066,0,Missing,1,3,1,0,20.00,0,1,0.00,24.28,21.39,55.80,20.89,33.50,-0.39,8.90,17.89,12,18.61,5.22,2.60,12,18.89,-0.22,93.20,18.39,33.60,1,0.00,20.00,2,7.70,30.20,20.70,-5.60,7.90,4.60,19.90,232.30,233.00,233.00,36.60,22.20,32.50
 18:22:00  24/07/2019,5.33,83.06,82.59,1,83.41,31,31.83,-1.39,-26.72,3,100,100,30.06,3.56,80.28,-29.00,33.71,11,10.28,17.67,30.67,31,30.50,9,48.70,0,74.78,66.50,75.44,1,65.00,31.78,25.50,32.28,4,0,0,3394,3394,14.56,89499,0,45232,24110,0,0,-4.00,18,3394,1,0,0,0,0,40.50,7.17,2.39,65.00,0,61,-4.00,61,8.00,6.50,87.78,83.92,-1.56,1,35.52,32.04,-0.61,16.00,61.10,9.40,250,22.40,15.90,24.50,28.80,163.10,139.10,66.60,907,85,313.10,22.20,51,7213,531.90,16.10,1.00,1.00,40,4.39,37.74,339.00,4659,71,25.10,71,1785,7255,88,51,40,2305,85,29.20,542.40,813,38,9.90,244,16.20,88,39,4070,0,Missing,1,3,1,0,20.00,0,1,0.00,16.89,17.39,40.70,22.22,38.50,4.72,5.30,10.61,12,8.11,0.22,0.10,12,15.50,5.00,67.60,13.22,38.80,1,0.00,20.00,2,4.20,30.20,17.00,-5.60,7.90,4.60,19.20,232.80,234.40,234.30,36.10,21.20,19.80
 18:24:00  24/07/2019,5.33,83.06,82.59,1,83.41,31,31.83,-1.39,-26.72,3,100,100,30.06,3.56,80.28,-29.00,33.71,11,10.28,17.67,30.67,31,30.50,9,48.70,0,74.78,66.50,75.44,1,65.00,31.78,25.50,32.28,4,0,0,3394,3394,14.56,89499,0,45232,24110,0,0,-4.00,18,3394,1,0,0,0,0,40.50,7.17,2.39,65.00,0,61,-4.00,61,8.00,6.50,87.78,83.92,-1.56,1,35.52,32.04,-0.61,16.00,61.10,9.40,250,22.40,15.90,24.50,28.80,163.10,139.10,66.60,907,85,313.10,22.20,51,7213,531.90,16.10,1.00,1.00,40,4.39,37.74,339.00,4659,71,25.10,71,1785,7255,88,51,40,2305,85,29.20,542.40,813,38,9.90,244,16.20,88,39,4070,0,Missing,1,3,1,0,20.00,0,1,0.00,16.89,17.39,40.70,22.22,38.50,4.72,5.30,10.61,12,8.11,0.22,0.10,12,15.50,5.00,67.60,13.22,38.80,1,0.00,20.00,2,4.20,30.20,17.00,-5.60,7.90,4.60,19.20,232.80,234.40,234.30,36.10,21.20,19.80
 18:26:00  24/07/2019,5.33,84.61,82.55,1,83.07,61,29.00,-6.61,-29.72,2,92,92,33.89,4.11,82.17,-29.00,33.71,46,12.89,16.28,30.67,61,29.89,9,13.50,0,74.11,66.50,74.83,1,65.00,29.22,31.20,32.28,4,0,0,3394,3394,13.09,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,36.71,3.56,2.39,65.00,0,64,-4.00,64,7.72,1.22,91.06,85.14,-6.33,1,35.52,27.60,-0.61,16.00,60.20,9.40,250,22.40,15.90,24.50,28.80,161.60,139.10,65.90,907,85,312.30,22.20,51,7216,531.90,16.10,1.00,1.00,42,0.61,34.08,338.00,4660,71,25.10,71,1785,7256,88,51,42,2305,85,29.20,540.50,813,38,9.90,244,16.20,88,39,4071,0,Missing,1,3,1,0,20.00,0,1,0.00,16.39,19.78,65.60,21.11,35.10,1.22,5.30,10.61,12,18.11,0.22,0.10,12,16.28,1.28,85.20,19.50,35.20,1,0.00,20.00,2,4.20,30.20,17.00,-5.60,7.90,4.60,19.20,232.80,234.40,234.30,36.10,21.20,19.80
 18:28:00  24/07/2019,5.33,84.61,82.55,1,83.07,61,29.00,-6.61,-29.72,2,92,92,33.89,4.11,82.17,-29.00,33.71,46,12.89,16.28,30.67,61,29.89,9,13.50,0,74.11,66.50,74.83,1,65.00,29.22,31.20,32.28,4,0,0,3394,3394,13.09,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,36.71,3.56,2.39,65.00,0,64,-4.00,64,7.72,1.22,91.06,85.14,-6.33,1,35.52,27.60,-0.61,16.00,60.20,9.40,250,22.40,15.90,24.50,28.80,161.60,139.10,65.90,907,85,312.30,22.20,51,7216,531.90,16.10,1.00,1.00,42,0.61,34.08,338.00,4660,71,25.10,71,1785,7256,88,51,42,2305,85,29.20,540.50,813,38,9.90,244,16.20,88,39,4071,0,Missing,1,3,1,0,20.00,0,1,0.00,16.39,19.78,65.60,21.11,35.10,1.22,5.30,10.61,12,18.11,0.22,0.10,12,16.28,1.28,85.20,19.50,35.20,1,0.00,20.00,2,4.20,30.20,17.00,-5.60,7.90,4.60,19.20,232.80,234.40,234.30,36.10,21.20,19.80
 18:30:00  24/07/2019,5.33,85.06,81.60,1,81.02,43,30.61,-3.72,-30.83,1,83,84,34.78,4.11,79.17,-29.00,33.71,59,12.50,15.61,30.67,43,29.89,9,0.00,0,73.22,66.50,74.00,1,65.00,30.61,29.70,31.89,4,0,0,3394,3394,12.55,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,36.18,3.11,2.39,65.00,0,36,-4.00,29,7.72,4.33,91.06,82.62,-3.72,1,35.52,29.98,-0.61,16.00,59.70,9.40,250,22.40,15.90,24.50,29.40,160.30,137.90,65.40,907,85,310.20,22.20,51,7218,531.00,16.10,1.00,1.00,42,0.61,33.93,336.80,4661,71,25.10,71,1785,7257,88,51,41,2305,85,29.70,538.30,813,38,9.90,244,16.20,88,39,4071,0,Missing,1,3,1,0,20.00,0,1,0.00,17.11,19.11,74.20,20.28,35.10,1.22,5.90,11.78,12,18.11,0.22,0.10,12,16.28,1.28,85.20,19.50,35.20,1,0.00,20.00,2,4.20,30.20,17.00,-5.60,7.90,4.60,19.20,232.80,234.40,234.30,36.10,21.20,19.80
 18:32:00  24/07/2019,5.33,85.06,81.60,1,81.02,43,30.61,-3.72,-30.83,1,83,84,34.78,4.11,79.17,-29.00,33.71,59,12.50,15.61,30.67,43,29.89,9,0.00,0,73.22,66.50,74.00,1,65.00,30.61,29.70,31.89,4,0,0,3394,3394,12.55,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,36.18,3.11,2.39,65.00,0,36,-4.00,29,7.72,4.33,91.06,82.62,-3.72,1,35.52,29.98,-0.61,16.00,59.70,9.40,250,22.40,15.90,24.50,29.40,160.30,137.90,65.40,907,85,310.20,22.20,51,7218,531.00,16.10,1.00,1.00,42,0.61,33.93,336.80,4661,71,25.10,71,1785,7257,88,51,41,2305,85,29.70,538.30,813,38,9.90,244,16.20,88,39,4071,0,Missing,1,3,1,0,20.00,0,1,0.00,17.11,19.11,74.20,20.28,35.10,1.22,5.90,11.78,12,17.22,0.22,0.10,12,13.22,1.28,97.10,18.39,35.20,1,0.00,20.00,2,4.70,30.20,17.60,-5.60,7.90,4.60,19.20,232.80,234.40,233.80,35.50,21.90,21.60
 18:34:00  24/07/2019,5.33,85.06,81.60,1,81.02,43,30.61,-3.72,-30.83,1,83,84,34.78,4.11,79.17,-29.00,33.71,59,12.50,15.61,30.67,43,29.89,9,0.00,0,73.22,66.50,74.00,1,65.00,30.61,29.70,31.89,4,0,0,3394,3394,12.55,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,36.18,3.11,2.39,65.00,0,36,-4.00,29,7.72,4.33,91.06,82.62,-3.72,1,35.52,29.98,-0.61,16.00,59.70,9.40,250,22.40,15.90,24.50,29.40,160.30,137.90,65.40,907,85,310.20,22.20,51,7218,531.00,16.10,1.00,1.00,42,0.61,33.93,336.80,4661,71,25.10,71,1785,7257,88,51,41,2305,85,29.70,538.30,813,38,9.90,244,16.20,88,39,4071,0,Missing,1,3,1,0,20.00,0,1,0.00,17.11,19.11,74.20,20.28,35.10,1.22,5.90,11.78,12,17.22,0.22,0.10,12,13.22,1.28,97.10,18.39,35.20,1,0.00,20.00,2,4.70,30.20,17.60,-5.60,7.90,4.60,19.20,232.80,234.40,233.80,35.50,21.90,21.60
 18:36:00  24/07/2019,2.39,83.33,81.33,1,74.94,28,30.61,-3.39,-29.83,2,75,84,31.39,1.50,82.61,-29.00,33.71,0,14.83,15.61,30.67,28,29.89,2,8.30,0,72.39,66.78,73.61,1,65.00,30.61,4.20,31.89,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.52,0.83,2.39,65.00,0,41,-4.00,29,8.67,5.22,93.11,74.61,-3.44,1,35.52,30.28,-0.61,15.40,60.20,9.40,250,22.40,15.40,24.50,29.40,161.00,137.90,66.00,908,85,311.10,22.20,51,7223,532.70,16.10,1.00,1.00,10,-0.06,34.04,335.50,4662,71,25.10,71,1786,7262,88,51,11,2307,85,29.70,539.90,814,38,9.90,244,16.20,88,39,4074,0,Missing,1,3,1,0,20.00,0,1,0.00,18.00,21.28,87.10,22.22,35.10,0.89,6.40,12.89,12,20.00,0.22,0.10,12,11.72,0.89,95.80,21.00,34.70,1,0.00,20.00,2,4.70,30.20,17.60,-5.60,7.90,4.60,19.20,232.80,234.40,233.80,35.50,21.90,21.60
 18:38:00  24/07/2019,2.39,83.33,81.33,1,74.94,28,30.61,-3.39,-29.83,2,75,84,31.39,1.50,82.61,-29.00,33.71,0,14.83,15.61,30.67,28,29.89,2,8.30,0,72.39,66.78,73.61,1,65.00,30.61,4.20,31.89,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.52,0.83,2.39,65.00,0,41,-4.00,29,8.67,5.22,93.11,74.61,-3.44,1,35.52,30.28,-0.61,15.40,60.20,9.40,250,22.40,15.40,24.50,29.40,161.00,137.90,66.00,908,85,311.10,22.20,51,7223,532.70,16.10,1.00,1.00,10,-0.06,34.04,335.50,4662,71,25.10,71,1786,7262,88,51,11,2307,85,29.70,539.90,814,38,9.90,244,16.20,88,39,4074,0,Missing,1,3,1,0,20.00,0,1,0.00,18.00,21.28,87.10,22.22,35.10,0.89,6.40,12.89,12,20.00,0.22,0.10,12,11.72,0.89,95.80,21.00,34.70,1,0.00,20.00,2,4.70,30.20,17.60,-5.60,7.90,4.60,19.20,232.80,234.40,233.80,35.50,21.90,21.60
 18:40:00  24/07/2019,5.33,81.72,81.77,1,84.83,100,32.06,-1.78,-28.17,2,94,94,33.61,5.50,82.28,-29.00,33.71,44,12.11,18.00,30.67,100,29.89,9,51.60,0,71.67,66.78,72.78,1,65.00,31.78,48.30,31.89,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,44,3394,1,0,0,0,0,38.92,6.00,2.39,65.00,0,83,-4.00,86,8.67,7.50,87.78,88.05,-1.06,1,35.52,31.63,-0.61,15.40,60.80,9.40,250,22.40,15.40,25.10,29.40,161.00,139.30,66.00,908,85,312.30,22.20,51,7226,532.70,16.10,1.00,1.00,50,2.67,35.63,336.50,4665,71,25.10,71,1788,7265,88,51,51,2308,85,29.70,539.90,815,38,9.90,244,16.20,88,39,4077,0,Missing,1,3,1,0,20.00,0,1,0.00,16.89,14.89,63.70,17.61,36.40,2.61,5.20,10.50,12,14.72,0.22,0.10,12,13.11,2.72,89.70,17.50,36.50,1,0.00,20.00,2,4.70,30.20,17.60,-5.60,7.90,4.60,19.20,232.80,234.40,233.80,35.50,21.90,21.60
