CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 18:42:00  24/07/2019,5.33,81.72,81.77,1,84.83,100,32.06,-1.78,-28.17,2,94,94,33.61,5.50,82.28,-29.00,33.71,44,12.11,18.00,30.67,100,29.89,9,51.60,0,71.67,66.78,72.78,1,65.00,31.78,48.30,31.89,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,44,3394,1,0,0,0,0,38.92,6.00,2.39,65.00,0,83,-4.00,86,8.67,7.50,87.78,88.05,-1.06,1,35.52,31.63,-0.61,15.40,60.80,9.40,250,22.40,15.40,25.10,29.40,161.00,139.30,66.00,908,85,312.30,22.20,51,7226,532.70,16.10,1.00,1.00,50,2.67,35.63,336.50,4665,71,25.10,71,1788,7265,88,51,51,2308,85,29.70,539.90,815,38,9.90,244,16.20,88,39,4077,0,Missing,1,3,1,0,20.00,0,1,0.00,16.89,14.89,63.70,17.61,36.40,2.61,5.20,10.50,12,14.72,0.22,0.10,12,13.11,2.72,89.70,17.50,36.50,1,0.00,20.00,2,4.70,30.20,17.60,-5.60,7.90,4.60,17.20,232.10,233.90,233.80,35.50,20.00,21.60
 18:44:00  24/07/2019,5.33,84.28,80.90,1,81.35,57,29.28,-6.06,-29.33,2,90,90,33.61,4.17,79.89,-29.00,33.71,49,11.44,15.33,30.67,57,29.22,9,9.40,0,71.11,66.78,72.78,1,65.00,29.28,27.00,31.56,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,53,3394,1,0,0,0,0,36.92,3.83,2.39,65.00,0,49,-4.00,50,6.44,0.39,91.11,83.02,-6.17,1,35.52,28.07,-0.61,15.40,60.80,9.40,250,22.40,15.40,25.10,29.90,159.90,138.60,65.30,908,85,310.50,22.20,51,7227,531.30,16.10,1.00,1.00,52,1.00,34.33,334.60,4665,71,25.10,71,1788,7266,88,51,52,2308,85,29.70,538.30,815,38,9.90,244,16.20,88,39,4077,0,Missing,1,3,1,0,20.00,0,1,0.00,19.28,18.61,71.00,20.28,35.40,1.50,5.90,11.89,12,14.72,0.50,0.10,12,11.50,1.72,100.00,16.61,35.50,1,0.00,20.00,2,4.70,30.20,17.60,-5.60,7.90,4.60,17.20,232.10,233.90,233.80,35.50,20.00,21.60
 18:46:00  24/07/2019,5.33,84.28,80.90,1,81.35,57,29.28,-6.06,-29.33,2,90,90,33.61,4.17,79.89,-29.00,33.71,49,11.44,15.33,30.67,57,29.22,9,9.40,0,71.11,66.78,72.78,1,65.00,29.28,27.00,31.56,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,53,3394,1,0,0,0,0,36.92,3.83,2.39,65.00,0,49,-4.00,50,6.44,0.39,91.11,83.02,-6.17,1,35.52,28.07,-0.61,15.40,60.80,9.40,250,22.40,15.40,25.10,29.90,159.90,138.60,65.30,908,85,310.50,22.20,51,7227,531.30,16.10,1.00,1.00,52,1.00,34.33,334.60,4665,71,25.10,71,1788,7266,88,51,52,2308,85,29.70,538.30,815,38,9.90,244,16.20,88,39,4077,0,Missing,1,3,1,0,20.00,0,1,0.00,19.28,18.61,71.00,20.28,35.40,1.50,5.90,11.89,12,14.72,0.50,0.10,12,11.50,1.72,100.00,16.61,35.50,1,0.00,20.00,2,4.70,30.20,17.60,-5.60,7.90,4.60,17.20,232.10,233.90,233.80,35.50,20.00,21.60
 18:48:00  24/07/2019,5.33,84.28,80.90,1,81.35,57,29.28,-6.06,-29.33,2,90,90,33.61,4.17,79.89,-29.00,33.71,49,11.44,15.33,30.67,57,29.22,9,9.40,0,71.11,66.78,72.78,1,65.00,29.28,27.00,31.56,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,53,3394,1,0,0,0,0,36.92,3.83,2.39,65.00,0,49,-4.00,50,6.44,0.39,91.11,83.02,-6.17,1,35.52,28.07,-0.61,15.40,60.80,9.40,250,22.40,15.40,25.10,29.90,159.90,138.60,65.30,908,85,310.50,22.20,51,7227,531.30,16.10,1.00,1.00,52,1.00,34.33,334.60,4665,71,25.10,71,1788,7266,88,51,52,2308,85,29.70,538.30,815,38,9.90,244,16.20,88,39,4077,0,Missing,1,3,1,0,20.00,0,1,0.00,19.28,18.61,71.00,20.28,35.40,1.50,5.90,11.89,12,14.72,0.50,0.10,12,11.50,1.72,100.00,16.61,35.50,1,0.00,20.00,2,4.70,30.20,17.60,-5.60,7.90,4.60,17.20,232.10,233.90,233.80,35.50,20.00,21.60
 18:50:00  24/07/2019,5.33,83.56,80.51,1,79.82,47,30.28,-3.39,-29.33,2,88,88,33.61,4.17,78.17,-29.00,33.71,62,12.50,15.33,30.67,47,29.22,9,0.00,0,70.44,66.78,71.72,1,65.00,30.28,24.90,31.56,4,0,0,3394,3394,13.23,89499,0,45232,24110,0,0,-4.00,64,3394,1,1,0,0,0,35.72,2.72,2.39,65.00,0,36,-4.00,29,6.44,3.17,90.11,81.61,-3.44,1,35.52,30.31,-0.61,15.40,59.90,9.40,250,22.40,15.40,25.10,29.90,158.80,137.80,65.30,908,85,308.70,22.20,51,7229,530.40,16.60,1.00,1.00,48,-0.17,33.18,333.60,4666,71,25.10,71,1788,7267,88,51,46,2308,85,29.70,536.40,815,39,9.90,244,16.20,88,39,4077,0,Missing,1,3,1,0,20.00,0,1,0.00,22.61,20.22,62.10,20.28,34.10,0.22,8.20,16.39,12,16.89,2.78,1.40,12,14.39,0.28,100.00,17.28,34.20,1,0.00,20.00,2,4.70,30.20,17.60,-5.60,7.90,4.60,17.20,232.10,233.90,233.80,35.50,20.00,21.60
 18:52:00  24/07/2019,5.33,83.56,80.51,1,79.82,47,30.28,-3.39,-29.33,2,88,88,33.61,4.17,78.17,-29.00,33.71,62,12.50,15.33,30.67,47,29.22,9,0.00,0,70.44,66.78,71.72,1,65.00,30.28,24.90,31.56,4,0,0,3394,3394,13.23,89499,0,45232,24110,0,0,-4.00,64,3394,1,1,0,0,0,35.72,2.72,2.39,65.00,0,36,-4.00,29,6.44,3.17,90.11,81.61,-3.44,1,35.52,30.31,-0.61,15.40,59.90,9.40,250,22.40,15.40,25.10,29.90,158.80,137.80,65.30,908,85,308.70,22.20,51,7229,530.40,16.60,1.00,1.00,48,-0.17,33.18,333.60,4666,71,25.10,71,1788,7267,88,51,46,2308,85,29.70,536.40,815,39,9.90,244,16.20,88,39,4077,0,Missing,1,3,1,0,20.00,0,1,0.00,22.61,20.22,62.10,20.28,34.10,0.22,8.20,16.39,12,16.89,2.78,1.40,12,14.39,0.28,100.00,17.28,34.20,1,0.00,20.00,2,4.20,30.20,17.60,-5.60,7.90,4.60,17.20,233.80,235.70,235.60,36.30,21.10,19.50
 18:54:00  24/07/2019,2.39,80.11,80.29,1,74.20,24,29.33,-1.72,-28.78,2,86,86,30.22,1.50,82.06,-29.00,33.71,0,10.61,15.83,30.67,24,29.22,2,44.30,0,69.83,66.78,71.22,1,65.00,29.33,5.30,31.28,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.56,5.06,2.39,65.00,0,50,-4.00,50,7.06,5.39,90.61,74.17,-1.72,1,35.52,31.77,-0.61,15.90,59.90,9.40,250,22.40,14.80,25.10,29.90,158.80,139.00,65.30,909,85,311.10,22.20,51,7233,531.40,16.60,1.00,1.00,29,3.33,36.81,334.50,4669,71,25.10,71,1790,7272,88,51,30,2309,85,29.70,538.40,815,39,9.40,245,16.20,88,39,4081,0,Missing,1,3,1,0,20.00,0,1,0.00,20.28,18.39,46.10,22.28,37.60,3.78,7.10,14.22,12,16.89,0.22,0.10,12,12.61,4.11,85.00,20.89,37.80,1,0.00,20.00,2,4.20,30.20,17.60,-5.60,7.90,4.60,17.20,233.80,235.70,235.60,36.30,21.10,19.50
 18:56:00  24/07/2019,2.39,80.11,80.29,1,74.20,24,29.33,-1.72,-28.78,2,86,86,30.22,1.50,82.06,-29.00,33.71,0,10.61,15.83,30.67,24,29.22,2,44.30,0,69.83,66.78,71.22,1,65.00,29.33,5.30,31.28,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.56,5.06,2.39,65.00,0,50,-4.00,50,7.06,5.39,90.61,74.17,-1.72,1,35.52,31.77,-0.61,15.90,59.90,9.40,250,22.40,14.80,25.10,29.90,158.80,139.00,65.30,909,85,311.10,22.20,51,7233,531.40,16.60,1.00,1.00,29,3.33,36.81,334.50,4669,71,25.10,71,1790,7272,88,51,30,2309,85,29.70,538.40,815,39,9.40,245,16.20,88,39,4081,0,Missing,1,3,1,0,20.00,0,1,0.00,20.28,18.39,46.10,22.28,37.60,3.78,7.10,14.22,12,16.89,0.22,0.10,12,12.61,4.11,85.00,20.89,37.80,1,0.00,20.00,2,4.20,30.20,17.60,-5.60,7.90,4.60,17.20,233.80,235.70,235.60,36.30,21.10,19.50
 18:58:00  24/07/2019,5.33,81.22,80.47,1,79.01,100,32.11,-3.72,-28.78,2,92,92,33.94,4.94,83.56,-29.00,33.71,48,12.89,17.17,30.67,100,29.22,9,31.40,0,69.28,66.78,70.72,1,65.00,32.06,29.20,31.28,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,37.22,4.28,2.39,65.00,0,78,-4.00,64,5.50,1.72,87.33,81.49,-3.56,1,35.52,29.97,-0.61,15.90,59.20,9.40,250,22.40,14.80,25.10,29.90,159.70,138.20,66.00,910,85,311.60,22.20,51,7235,530.30,16.60,1.00,1.00,50,1.17,34.43,333.50,4670,71,25.10,71,1790,7273,88,51,49,2311,85,29.70,536.30,815,39,9.40,245,16.20,88,39,4083,0,Missing,1,3,1,0,20.00,0,1,0.00,15.78,19.39,64.50,21.00,35.30,1.50,5.10,10.22,12,17.22,0.22,0.10,12,14.78,1.50,85.50,18.78,35.30,1,0.00,20.00,2,4.20,30.20,17.60,-5.60,7.90,4.60,17.20,233.80,235.70,235.60,36.30,21.10,19.50
 19:00:00  24/07/2019,5.33,81.22,80.47,1,79.01,100,32.11,-3.72,-28.78,2,92,92,33.94,4.94,83.56,-29.00,33.71,48,12.89,17.17,30.67,100,29.22,9,31.40,0,69.28,66.78,70.72,1,65.00,32.06,29.20,31.28,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,37.22,4.28,2.39,65.00,0,78,-4.00,64,5.50,1.72,87.33,81.49,-3.56,1,35.52,29.97,-0.61,15.90,59.20,9.40,250,22.40,14.80,25.10,29.90,159.70,138.20,66.00,910,85,311.60,22.20,51,7235,530.30,16.60,1.00,1.00,50,1.17,34.43,333.50,4670,71,25.10,71,1790,7273,88,51,49,2311,85,29.70,536.30,815,39,9.40,245,16.20,88,39,4083,0,Missing,1,3,1,0,20.00,0,1,0.00,15.78,19.39,64.50,21.00,35.30,1.50,5.10,10.22,12,17.22,0.22,0.10,12,14.78,1.50,85.50,18.78,35.30,1,0.00,20.00,2,4.20,30.20,17.60,-5.60,7.90,4.60,17.20,233.80,235.70,235.60,36.30,21.10,19.50
 19:02:00  24/07/2019,5.33,82.28,79.92,1,80.35,56,29.11,-6.28,-29.61,2,87,87,33.94,4.22,79.50,-29.00,33.71,61,11.33,15.50,30.67,56,28.72,9,0.50,0,68.78,66.78,70.17,1,65.00,29.06,34.20,31.28,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,61,3394,1,1,0,0,0,37.27,4.28,2.39,65.00,0,45,-4.00,50,6.17,0.06,89.44,82.84,-6.22,1,35.52,27.87,-0.61,15.90,59.20,9.40,250,22.40,14.80,25.10,29.90,158.70,137.40,66.00,910,85,310.00,22.20,51,7236,528.30,16.60,1.00,1.00,48,1.56,34.84,332.40,4671,71,25.10,71,1790,7276,88,51,49,2311,85,29.70,536.30,815,39,9.40,245,16.20,88,39,4083,0,Missing,1,3,1,0,20.00,0,1,0.00,15.11,17.78,76.10,20.00,35.90,2.11,5.10,10.22,12,16.50,0.22,0.10,12,13.11,2.22,97.10,18.78,36.00,1,0.00,20.00,2,4.20,30.20,18.60,-5.60,9.40,4.60,17.20,232.70,234.40,234.30,41.60,21.90,21.30
 19:04:00  24/07/2019,5.33,82.28,79.92,1,80.35,56,29.11,-6.28,-29.61,2,87,87,33.94,4.22,79.50,-29.00,33.71,61,11.33,15.50,30.67,56,28.72,9,0.50,0,68.78,66.78,70.17,1,65.00,29.06,34.20,31.28,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,61,3394,1,1,0,0,0,37.27,4.28,2.39,65.00,0,45,-4.00,50,6.17,0.06,89.44,82.84,-6.22,1,35.52,27.87,-0.61,15.90,59.20,9.40,250,22.40,14.80,25.10,29.90,158.70,137.40,66.00,910,85,310.00,22.20,51,7236,528.30,16.60,1.00,1.00,48,1.56,34.84,332.40,4671,71,25.10,71,1790,7276,88,51,49,2311,85,29.70,536.30,815,39,9.40,245,16.20,88,39,4083,0,Missing,1,3,1,0,20.00,0,1,0.00,15.11,17.78,76.10,20.00,35.90,2.11,5.10,10.22,12,16.50,0.22,0.10,12,13.11,2.22,97.10,18.78,36.00,1,0.00,20.00,2,4.20,30.20,18.60,-5.60,9.40,4.60,17.20,232.70,234.40,234.30,41.60,21.90,21.30
 19:06:00  24/07/2019,5.33,82.28,79.92,1,80.35,56,29.11,-6.28,-29.61,2,87,87,33.94,4.22,79.50,-29.00,33.71,61,11.33,15.50,30.67,56,28.72,9,0.50,0,68.78,66.78,70.17,1,65.00,29.06,34.20,31.28,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,61,3394,1,1,0,0,0,37.27,4.28,2.39,65.00,0,45,-4.00,50,6.17,0.06,89.44,82.84,-6.22,1,35.52,27.87,-0.61,15.90,59.20,9.40,250,22.40,14.80,25.10,29.90,158.70,137.40,66.00,910,85,310.00,22.20,51,7236,528.30,16.60,1.00,1.00,48,1.56,34.84,332.40,4671,71,25.10,71,1790,7276,88,51,49,2311,85,29.70,536.30,815,39,9.40,245,16.20,88,39,4083,0,Missing,1,3,1,0,20.00,0,1,0.00,15.11,17.78,76.10,20.00,35.90,2.11,5.10,10.22,12,16.50,0.22,0.10,12,13.11,2.22,97.10,18.78,36.00,1,0.00,20.00,2,4.20,30.20,18.60,-5.60,9.40,4.60,17.20,232.70,234.40,234.30,41.60,21.90,21.30
 19:08:00  24/07/2019,5.33,80.83,79.20,1,81.14,40,29.11,-3.11,-30.06,2,81,84,32.72,2.56,79.83,-29.00,33.71,57,13.94,14.44,30.67,40,28.72,9,0.00,0,68.11,66.78,69.61,1,65.00,29.06,37.90,30.78,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,51,3394,1,1,0,0,0,33.59,0.50,2.39,65.00,0,38,-4.00,29,7.17,4.06,89.00,82.35,-3.17,1,35.52,30.54,-0.61,15.90,59.20,9.40,250,22.40,14.80,25.10,29.90,158.70,137.40,65.10,910,85,311.40,22.20,51,7239,528.30,16.60,1.00,1.00,26,-1.17,32.35,331.20,4672,71,25.10,71,1791,7279,88,51,25,2312,85,29.70,536.30,816,39,10.00,245,16.20,88,39,4086,0,Missing,1,3,1,0,20.00,0,1,0.00,18.22,21.39,98.50,20.72,33.10,-0.72,6.60,13.22,12,21.39,0.22,0.10,12,11.11,-0.89,100.00,20.61,33.00,1,0.00,20.00,2,4.20,30.20,18.60,-5.60,9.40,4.60,17.20,232.70,234.40,234.30,41.60,21.90,21.30
 19:10:00  24/07/2019,5.33,80.83,79.20,1,81.14,40,29.11,-3.11,-30.06,2,81,84,32.72,2.56,79.83,-29.00,33.71,57,13.94,14.44,30.67,40,28.72,9,0.00,0,68.11,66.78,69.61,1,65.00,29.06,37.90,30.78,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,51,3394,1,1,0,0,0,33.59,0.50,2.39,65.00,0,38,-4.00,29,7.17,4.06,89.00,82.35,-3.17,1,35.52,30.54,-0.61,15.90,59.20,9.40,250,22.40,14.80,25.10,29.90,158.70,137.40,65.10,910,85,311.40,22.20,51,7239,528.30,16.60,1.00,1.00,26,-1.17,32.35,331.20,4672,71,25.10,71,1791,7279,88,51,25,2312,85,29.70,536.30,816,39,10.00,245,16.20,88,39,4086,0,Missing,1,3,1,0,20.00,0,1,0.00,18.22,21.39,98.50,20.72,33.10,-0.72,6.60,13.22,12,21.39,0.22,0.10,12,11.11,-0.89,100.00,20.61,33.00,1,0.00,20.00,2,4.20,30.20,18.60,-5.60,9.40,4.60,17.20,232.70,234.40,234.30,41.60,21.90,21.30
 19:12:00  24/07/2019,5.33,73.72,78.93,1,81.78,33,30.00,-0.61,-27.22,3,88,88,32.11,5.06,83.33,-29.00,33.71,37,11.44,17.67,30.22,33,28.72,9,50.90,0,57.61,66.78,57.89,1,65.00,30.06,37.90,30.78,4,0,0,3394,3394,14.30,89499,0,45232,24110,0,0,-4.00,38,3394,1,0,0,0,0,39.12,6.28,2.39,65.00,0,81,-4.00,64,4.89,4.50,82.44,83.93,-0.44,1,35.52,32.71,-0.61,15.90,60.00,9.40,251,22.40,14.80,25.10,29.90,159.50,137.40,64.60,910,85,312.80,22.20,51,7243,528.90,16.60,1.00,1.00,55,3.00,35.80,333.00,4676,71,25.10,71,1792,7283,88,51,54,2314,85,29.70,536.90,817,39,10.00,245,16.20,88,39,4089,0,Missing,1,3,1,0,20.00,0,1,0.00,16.72,11.78,62.80,14.61,36.50,2.72,5.20,10.50,12,13.00,0.22,0.10,12,12.28,2.61,83.70,15.72,36.40,1,0.00,20.00,2,4.20,30.20,18.60,-5.60,9.40,4.60,17.70,231.80,234.40,234.30,43.20,21.90,20.40
 19:14:00  24/07/2019,5.33,73.72,78.93,1,81.78,33,30.00,-0.61,-27.22,3,88,88,32.11,5.06,83.33,-29.00,33.71,37,11.44,17.67,30.22,33,28.72,9,50.90,0,57.61,66.78,57.89,1,65.00,30.06,37.90,30.78,4,0,0,3394,3394,14.30,89499,0,45232,24110,0,0,-4.00,38,3394,1,0,0,0,0,39.12,6.28,2.39,65.00,0,81,-4.00,64,4.89,4.50,82.44,83.93,-0.44,1,35.52,32.71,-0.61,15.90,60.00,9.40,251,22.40,14.80,25.10,29.90,159.50,137.40,64.60,910,85,312.80,22.20,51,7243,528.90,16.60,1.00,1.00,55,3.00,35.80,333.00,4676,71,25.10,71,1792,7283,88,51,54,2314,85,29.70,536.90,817,39,10.00,245,16.20,88,39,4089,0,Missing,1,3,1,0,20.00,0,1,0.00,16.72,11.78,62.80,14.61,36.50,2.72,5.20,10.50,12,13.00,0.22,0.10,12,12.28,2.61,83.70,15.72,36.40,1,0.00,20.00,2,4.20,30.20,18.60,-5.60,9.40,4.60,17.70,231.80,234.40,234.30,43.20,21.90,20.40
 19:16:00  24/07/2019,5.33,71.67,78.76,1,78.69,75,28.89,-6.11,-29.83,2,82,84,34.28,4.33,79.61,-29.00,33.71,57,11.94,15.11,30.22,75,28.22,9,14.00,0,55.72,66.78,56.00,1,65.00,28.94,28.80,30.78,4,0,0,3394,3394,12.96,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.39,3.33,2.39,65.00,0,57,-4.00,57,4.44,-1.61,88.67,81.31,-6.00,1,35.52,28.01,-0.61,15.90,60.00,9.40,251,22.40,14.80,25.10,29.90,158.50,136.90,64.60,910,85,312.30,22.20,52,7244,527.00,16.60,1.00,1.00,56,0.28,33.69,331.00,4676,71,25.60,71,1792,7285,88,52,55,2314,85,29.70,536.00,817,39,10.00,245,16.20,88,39,4090,0,Missing,1,3,1,0,20.00,0,1,0.00,18.28,19.50,77.10,20.50,34.80,0.89,5.20,10.78,12,17.61,0.22,0.10,12,11.00,1.00,100.00,18.72,34.80,1,0.00,20.00,2,4.20,30.20,18.60,-5.60,9.40,4.60,17.70,231.80,234.40,234.30,43.20,21.90,20.40
 19:18:00  24/07/2019,5.33,71.67,78.76,1,78.69,75,28.89,-6.11,-29.83,2,82,84,34.28,4.33,79.61,-29.00,33.71,57,11.94,15.11,30.22,75,28.22,9,14.00,0,55.72,66.78,56.00,1,65.00,28.94,28.80,30.78,4,0,0,3394,3394,12.96,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.39,3.33,2.39,65.00,0,57,-4.00,57,4.44,-1.61,88.67,81.31,-6.00,1,35.52,28.01,-0.61,15.90,60.00,9.40,251,22.40,14.80,25.10,29.90,158.50,136.90,64.60,910,85,312.30,22.20,52,7244,527.00,16.60,1.00,1.00,56,0.28,33.69,331.00,4676,71,25.60,71,1792,7285,88,52,55,2314,85,29.70,536.00,817,39,10.00,245,16.20,88,39,4090,0,Missing,1,3,1,0,20.00,0,1,0.00,18.28,19.50,77.10,20.50,34.80,0.89,5.20,10.78,12,17.61,0.22,0.10,12,11.00,1.00,100.00,18.72,34.80,1,0.00,20.00,2,4.20,30.20,18.60,-5.60,9.40,4.60,17.70,231.80,234.40,234.30,43.20,21.90,20.40
 19:20:00  24/07/2019,5.33,67.67,78.35,1,78.13,58,28.89,-3.50,-28.94,2,66,66,32.44,3.39,79.61,-29.00,33.71,57,12.83,14.50,30.22,58,28.22,9,0.00,0,54.89,67.06,55.11,1,65.00,28.94,28.00,30.39,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,34.81,1.72,2.39,65.00,0,36,-4.00,29,3.94,0.56,87.72,79.63,-3.56,1,35.52,30.19,-0.61,15.90,59.30,9.90,251,22.40,14.80,25.10,29.90,158.50,136.90,63.80,910,86,311.70,22.20,52,7247,527.00,16.60,1.00,1.00,39,-0.72,32.76,331.00,4678,72,25.60,72,1793,7288,88,52,38,2315,86,29.70,536.00,817,39,10.00,245,16.20,88,39,4091,0,Missing,1,3,1,0,20.00,0,1,0.00,19.39,20.72,82.20,20.50,33.70,-0.11,6.60,13.22,12,20.28,0.22,0.10,12,9.78,-0.11,100.00,20.22,33.80,1,0.00,20.00,2,4.20,30.20,18.60,-5.60,9.40,4.60,17.70,231.80,234.40,234.30,43.20,21.90,20.40
 19:22:00  24/07/2019,5.33,67.67,78.35,1,78.13,58,28.89,-3.50,-28.94,2,66,66,32.44,3.39,79.61,-29.00,33.71,57,12.83,14.50,30.22,58,28.22,9,0.00,0,54.89,67.06,55.11,1,65.00,28.94,28.00,30.39,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,34.81,1.72,2.39,65.00,0,36,-4.00,29,3.94,0.56,87.72,79.63,-3.56,1,35.52,30.19,-0.61,15.90,59.30,9.90,251,22.40,14.80,25.10,29.90,158.50,136.90,63.80,910,86,311.70,22.20,52,7247,527.00,16.60,1.00,1.00,39,-0.72,32.76,331.00,4678,72,25.60,72,1793,7288,88,52,38,2315,86,29.70,536.00,817,39,10.00,245,16.20,88,39,4091,0,Missing,1,3,1,0,20.00,0,1,0.00,19.39,20.72,82.20,20.50,33.70,-0.11,6.60,13.22,12,20.28,0.22,0.10,12,9.78,-0.11,100.00,20.22,33.80,1,0.00,20.00,2,4.20,30.20,17.60,-5.60,8.00,4.60,18.90,233.20,235.00,234.80,35.70,21.90,21.20
 19:24:00  24/07/2019,5.33,67.67,78.35,1,78.13,58,28.89,-3.50,-28.94,2,66,66,32.44,3.39,79.61,-29.00,33.71,57,12.83,14.50,30.22,58,28.22,9,0.00,0,54.89,67.06,55.11,1,65.00,28.94,28.00,30.39,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,34.81,1.72,2.39,65.00,0,36,-4.00,29,3.94,0.56,87.72,79.63,-3.56,1,35.52,30.19,-0.61,15.90,59.30,9.90,251,22.40,14.80,25.10,29.90,158.50,136.90,63.80,910,86,311.70,22.20,52,7247,527.00,16.60,1.00,1.00,39,-0.72,32.76,331.00,4678,72,25.60,72,1793,7288,88,52,38,2315,86,29.70,536.00,817,39,10.00,245,16.20,88,39,4091,0,Missing,1,3,1,0,20.00,0,1,0.00,19.39,20.72,82.20,20.50,33.70,-0.11,6.60,13.22,12,20.28,0.22,0.10,12,9.78,-0.11,100.00,20.22,33.80,1,0.00,20.00,2,4.20,30.20,17.60,-5.60,8.00,4.60,18.90,233.20,235.00,234.80,35.70,21.90,21.20
 19:26:00  24/07/2019,2.39,63.33,77.84,2,72.11,28,28.33,-1.11,-26.61,3,82,66,27.89,1.28,81.11,-29.00,33.71,0,10.89,15.61,30.22,28,28.22,2,38.40,0,54.28,67.06,54.50,1,65.00,28.28,0.00,30.39,4,0,0,3394,3394,14.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,38.19,4.61,2.39,65.00,0,50,-4.00,50,6.00,4.61,86.06,71.90,-1.50,1,35.52,32.27,-0.61,16.40,59.90,9.90,251,22.40,14.80,25.10,29.90,159.30,136.90,64.30,911,86,311.70,22.20,52,7251,527.70,16.60,1.00,1.00,23,3.50,37.29,332.70,4682,72,25.60,72,1794,7291,88,52,24,2317,86,29.20,536.00,818,39,10.00,246,16.20,88,39,4093,0,Missing,1,3,1,0,20.00,0,1,0.00,13.28,18.00,91.00,22.39,38.10,4.39,3.50,7.11,12,17.89,0.22,0.10,12,9.39,4.28,94.50,22.28,38.10,1,0.00,20.00,2,4.20,30.20,17.60,-5.60,8.00,4.60,18.90,233.20,235.00,234.80,35.70,21.90,21.20
 19:28:00  24/07/2019,2.39,63.33,77.84,2,72.11,28,28.33,-1.11,-26.61,3,82,66,27.89,1.28,81.11,-29.00,33.71,0,10.89,15.61,30.22,28,28.22,2,38.40,0,54.28,67.06,54.50,1,65.00,28.28,0.00,30.39,4,0,0,3394,3394,14.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,38.19,4.61,2.39,65.00,0,50,-4.00,50,6.00,4.61,86.06,71.90,-1.50,1,35.52,32.27,-0.61,16.40,59.90,9.90,251,22.40,14.80,25.10,29.90,159.30,136.90,64.30,911,86,311.70,22.20,52,7251,527.70,16.60,1.00,1.00,23,3.50,37.29,332.70,4682,72,25.60,72,1794,7291,88,52,24,2317,86,29.20,536.00,818,39,10.00,246,16.20,88,39,4093,0,Missing,1,3,1,0,20.00,0,1,0.00,13.28,18.00,91.00,22.39,38.10,4.39,3.50,7.11,12,17.89,0.22,0.10,12,9.39,4.28,94.50,22.28,38.10,1,0.00,20.00,2,4.20,30.20,17.60,-5.60,8.00,4.60,18.90,233.20,235.00,234.80,35.70,21.90,21.20
 19:30:00  24/07/2019,5.33,69.72,79.02,1,78.22,100,32.00,-4.50,-29.28,2,85,85,34.83,5.50,81.61,-29.00,33.71,57,11.56,16.61,30.22,100,28.22,9,46.20,0,54.56,67.06,54.22,1,65.00,31.94,39.10,30.67,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,38.09,5.06,2.39,65.00,0,78,-4.00,86,4.33,-0.28,84.83,82.08,-4.22,1,35.52,29.36,-0.61,16.40,59.90,9.90,251,22.40,14.80,25.10,29.90,160.30,137.40,64.90,912,86,313.50,22.20,52,7255,528.70,16.60,1.00,1.00,65,2.11,35.39,332.70,4684,72,25.60,72,1795,7295,88,52,66,2319,86,29.20,536.70,818,39,10.00,246,16.20,88,39,4096,0,Missing,1,3,1,0,20.00,0,1,0.00,14.50,16.50,87.30,19.50,36.70,2.89,3.50,6.39,12,15.72,0.22,0.10,12,9.78,3.00,100.00,18.78,36.80,1,0.00,20.00,2,4.20,30.20,17.60,-5.60,8.00,4.60,18.90,233.20,235.00,234.80,35.70,21.90,21.20
 19:32:00  24/07/2019,5.33,69.72,79.02,1,78.22,100,32.00,-4.50,-29.28,2,85,85,34.83,5.50,81.61,-29.00,33.71,57,11.56,16.61,30.22,100,28.22,9,46.20,0,54.56,67.06,54.22,1,65.00,31.94,39.10,30.67,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,38.09,5.06,2.39,65.00,0,78,-4.00,86,4.33,-0.28,84.83,82.08,-4.22,1,35.52,29.36,-0.61,16.40,59.90,9.90,251,22.40,14.80,25.10,29.90,160.30,137.40,64.90,912,86,313.50,22.20,52,7255,528.70,16.60,1.00,1.00,65,2.11,35.39,332.70,4684,72,25.60,72,1795,7295,88,52,66,2319,86,29.20,536.70,818,39,10.00,246,16.20,88,39,4096,0,Missing,1,3,1,0,20.00,0,1,0.00,14.50,16.50,87.30,19.50,36.70,2.89,3.50,6.39,12,15.72,0.22,0.10,12,9.78,3.00,100.00,18.78,36.80,1,0.00,20.00,2,6.80,30.20,19.30,-5.60,8.00,4.60,18.90,233.20,233.90,234.80,36.60,19.60,30.10
 19:34:00  24/07/2019,5.33,70.78,77.20,1,77.12,63,28.28,-6.94,-30.67,1,74,84,34.33,3.67,78.56,-29.00,33.71,60,11.22,14.33,30.22,63,27.61,9,0.00,0,54.94,67.06,53.72,1,65.00,28.33,32.60,29.83,4,0,0,3394,3394,12.65,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,36.35,3.17,2.39,65.00,0,33,-4.00,50,6.06,-0.78,87.17,79.65,-6.89,1,35.52,27.33,-0.61,16.40,59.20,9.90,251,22.40,14.80,25.10,29.90,159.30,137.40,64.40,912,86,312.90,22.20,52,7256,526.60,16.60,1.00,1.00,58,0.33,33.85,331.60,4685,72,25.60,72,1796,7298,88,52,56,2319,86,29.20,536.70,818,39,10.00,246,16.20,88,39,4097,0,Missing,1,3,1,0,20.00,0,1,0.00,19.28,17.22,91.70,18.61,35.10,1.28,6.10,12.22,12,18.78,0.22,0.10,12,8.61,1.22,100.00,20.11,35.00,1,0.00,20.00,2,6.80,30.20,19.30,-5.60,8.00,4.60,18.90,233.20,233.90,234.80,36.60,19.60,30.10
 19:36:00  24/07/2019,5.33,70.78,77.20,1,77.12,63,28.28,-6.94,-30.67,1,74,84,34.33,3.67,78.56,-29.00,33.71,60,11.22,14.33,30.22,63,27.61,9,0.00,0,54.94,67.06,53.72,1,65.00,28.33,32.60,29.83,4,0,0,3394,3394,12.65,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,36.35,3.17,2.39,65.00,0,33,-4.00,50,6.06,-0.78,87.17,79.65,-6.89,1,35.52,27.33,-0.61,16.40,59.20,9.90,251,22.40,14.80,25.10,29.90,159.30,137.40,64.40,912,86,312.90,22.20,52,7256,526.60,16.60,1.00,1.00,58,0.33,33.85,331.60,4685,72,25.60,72,1796,7298,88,52,56,2319,86,29.20,536.70,818,39,10.00,246,16.20,88,39,4097,0,Missing,1,3,1,0,20.00,0,1,0.00,19.28,17.22,91.70,18.61,35.10,1.28,6.10,12.22,12,18.78,0.22,0.10,12,8.61,1.22,100.00,20.11,35.00,1,0.00,20.00,2,6.80,30.20,19.30,-5.60,8.00,4.60,18.90,233.20,233.90,234.80,36.60,19.60,30.10
 19:38:00  24/07/2019,5.33,68.11,76.95,1,77.46,50,28.28,-3.61,-28.17,2,69,66,31.00,2.78,81.61,-29.00,33.71,57,13.11,14.33,30.22,50,27.61,9,0.00,0,55.28,67.06,53.17,1,65.00,28.33,31.00,29.83,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,52,3394,1,1,0,0,0,34.10,1.00,2.39,65.00,0,38,-4.00,29,6.06,2.28,85.44,78.95,-3.61,1,35.52,30.08,-0.61,16.40,59.80,9.90,251,22.40,14.30,25.10,29.90,160.30,136.80,65.00,913,86,313.40,22.20,52,7260,527.60,16.60,1.00,1.00,31,-1.00,32.52,331.60,4687,72,25.60,72,1796,7303,88,52,30,2321,86,29.70,538.60,819,39,10.00,246,16.20,88,39,4099,0,Missing,1,3,1,0,20.00,0,1,0.00,26.72,20.72,71.20,20.28,33.40,-0.39,10.00,20.00,12,21.00,0.22,0.10,12,7.22,-0.39,100.00,20.61,33.50,1,0.00,20.00,2,6.80,30.20,19.30,-5.60,8.00,4.60,18.90,233.20,233.90,234.80,36.60,19.60,30.10
 19:40:00  24/07/2019,5.33,68.11,76.95,1,77.46,50,28.28,-3.61,-28.17,2,69,66,31.00,2.78,81.61,-29.00,33.71,57,13.11,14.33,30.22,50,27.61,9,0.00,0,55.28,67.06,53.17,1,65.00,28.33,31.00,29.83,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,52,3394,1,1,0,0,0,34.10,1.00,2.39,65.00,0,38,-4.00,29,6.06,2.28,85.44,78.95,-3.61,1,35.52,30.08,-0.61,16.40,59.80,9.90,251,22.40,14.30,25.10,29.90,160.30,136.80,65.00,913,86,313.40,22.20,52,7260,527.60,16.60,1.00,1.00,31,-1.00,32.52,331.60,4687,72,25.60,72,1796,7303,88,52,30,2321,86,29.70,538.60,819,39,10.00,246,16.20,88,39,4099,0,Missing,1,3,1,0,20.00,0,1,0.00,26.72,20.72,71.20,20.28,33.40,-0.39,10.00,20.00,12,21.00,0.22,0.10,12,7.22,-0.39,100.00,20.61,33.50,1,0.00,20.00,2,6.80,30.20,19.30,-5.60,8.00,4.60,18.90,233.20,233.90,234.80,36.60,19.60,30.10
 19:42:00  24/07/2019,5.33,68.11,76.95,1,77.46,50,28.28,-3.61,-28.17,2,69,66,31.00,2.78,81.61,-29.00,33.71,57,13.11,14.33,30.22,50,27.61,9,0.00,0,55.28,67.06,53.17,1,65.00,28.33,31.00,29.83,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,52,3394,1,1,0,0,0,34.10,1.00,2.39,65.00,0,38,-4.00,29,6.06,2.28,85.44,78.95,-3.61,1,35.52,30.08,-0.61,16.40,59.80,9.90,251,22.40,14.30,25.10,29.90,160.30,136.80,65.00,913,86,313.40,22.20,52,7260,527.60,16.60,1.00,1.00,31,-1.00,32.52,331.60,4687,72,25.60,72,1796,7303,88,52,30,2321,86,29.70,538.60,819,39,10.00,246,16.20,88,39,4099,0,Missing,1,3,1,0,20.00,0,1,0.00,26.72,20.72,71.20,20.28,33.40,-0.39,10.00,20.00,12,21.00,0.22,0.10,12,7.22,-0.39,100.00,20.61,33.50,1,0.00,20.00,2,6.80,30.20,21.70,-5.60,9.60,5.50,17.70,233.90,235.20,235.70,41.80,24.20,29.30
 19:44:00  24/07/2019,5.33,63.06,76.78,1,77.69,35,28.72,-1.06,-27.06,3,90,90,30.72,3.89,79.33,-29.00,33.71,11,9.39,16.83,30.22,35,27.61,9,51.70,0,52.89,67.06,53.17,1,65.00,28.83,25.70,29.83,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,27,3394,1,0,0,0,0,40.46,7.22,2.39,65.00,0,65,-4.00,64,6.67,5.50,80.72,78.46,-1.22,1,35.52,32.32,-0.61,16.40,59.80,9.90,252,22.40,15.20,25.10,29.90,160.30,137.90,65.50,914,86,314.80,22.20,52,7264,528.50,16.60,1.00,1.00,48,4.50,37.73,333.40,4691,72,25.60,72,1798,7307,88,52,49,2322,86,29.70,539.50,819,39,10.00,246,16.20,88,39,4102,0,Missing,1,3,1,0,20.00,0,1,0.00,19.89,16.89,34.30,21.50,38.40,4.61,6.60,13.28,12,6.78,0.22,0.10,12,7.72,4.78,85.80,11.50,38.50,1,0.00,20.00,2,6.80,30.20,21.70,-5.60,9.60,5.50,17.70,233.90,235.20,235.70,41.80,24.20,29.30
 19:46:00  24/07/2019,5.33,63.06,76.78,1,77.69,35,28.72,-1.06,-27.06,3,90,90,30.72,3.89,79.33,-29.00,33.71,11,9.39,16.83,30.22,35,27.61,9,51.70,0,52.89,67.06,53.17,1,65.00,28.83,25.70,29.83,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,27,3394,1,0,0,0,0,40.46,7.22,2.39,65.00,0,65,-4.00,64,6.67,5.50,80.72,78.46,-1.22,1,35.52,32.32,-0.61,16.40,59.80,9.90,252,22.40,15.20,25.10,29.90,160.30,137.90,65.50,914,86,314.80,22.20,52,7264,528.50,16.60,1.00,1.00,48,4.50,37.73,333.40,4691,72,25.60,72,1798,7307,88,52,49,2322,86,29.70,539.50,819,39,10.00,246,16.20,88,39,4102,0,Missing,1,3,1,0,20.00,0,1,0.00,19.89,16.89,34.30,21.50,38.40,4.61,6.60,13.28,12,6.78,0.22,0.10,12,7.72,4.78,85.80,11.50,38.50,1,0.00,20.00,2,6.80,30.20,21.70,-5.60,9.60,5.50,17.70,233.90,235.20,235.70,41.80,24.20,29.30
 19:48:00  24/07/2019,5.33,67.00,76.71,1,76.65,49,30.28,-5.94,-29.78,2,85,85,34.28,4.50,80.83,-29.00,33.71,58,11.56,16.06,30.22,49,27.61,9,23.30,0,52.22,67.06,53.17,1,65.00,30.33,36.30,29.83,4,0,0,3394,3394,13.06,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,37.59,4.50,2.39,65.00,0,62,-4.00,62,5.17,-0.83,85.22,79.41,-5.89,1,35.52,28.16,-0.61,16.40,59.00,9.90,252,22.40,15.20,25.60,29.90,159.10,137.10,65.00,914,86,313.10,22.20,52,7265,526.30,16.60,1.00,1.00,58,1.72,35.16,332.20,4692,72,25.60,72,1798,7308,88,52,57,2322,86,29.70,537.30,819,39,10.00,246,16.20,88,39,4102,0,Missing,1,3,1,0,20.00,0,1,0.00,10.22,18.39,76.20,20.78,36.10,2.28,2.30,4.61,12,14.78,0.22,0.10,12,7.72,2.39,100.00,17.28,36.10,1,0.00,20.00,2,6.80,30.20,21.70,-5.60,9.60,5.50,17.70,233.90,235.20,235.70,41.80,24.20,29.30
 19:50:00  24/07/2019,5.33,67.00,76.71,1,76.65,49,30.28,-5.94,-29.78,2,85,85,34.28,4.50,80.83,-29.00,33.71,58,11.56,16.06,30.22,49,27.61,9,23.30,0,52.22,67.06,53.17,1,65.00,30.33,36.30,29.83,4,0,0,3394,3394,13.06,89499,0,45232,24110,0,0,-4.00,58,3394,1,1,0,0,0,37.59,4.50,2.39,65.00,0,62,-4.00,62,5.17,-0.83,85.22,79.41,-5.89,1,35.52,28.16,-0.61,16.40,59.00,9.90,252,22.40,15.20,25.60,29.90,159.10,137.10,65.00,914,86,313.10,22.20,52,7265,526.30,16.60,1.00,1.00,58,1.72,35.16,332.20,4692,72,25.60,72,1798,7308,88,52,57,2322,86,29.70,537.30,819,39,10.00,246,16.20,88,39,4102,0,Missing,1,3,1,0,20.00,0,1,0.00,10.22,18.39,76.20,20.78,36.10,2.28,2.30,4.61,12,14.78,0.22,0.10,12,7.72,2.39,100.00,17.28,36.10,1,0.00,20.00,2,6.80,30.20,21.70,-5.60,9.60,5.50,17.70,233.90,235.20,235.70,41.80,24.20,29.30
 19:52:00  24/07/2019,5.33,67.00,76.65,1,75.69,51,29.56,-3.89,-30.11,2,66,66,34.00,3.89,79.39,-29.00,33.71,62,12.33,14.94,30.22,51,27.61,9,0.00,0,52.50,67.06,52.50,1,65.00,29.61,26.40,29.83,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,64,3394,1,1,0,0,0,35.68,2.61,2.39,65.00,0,35,-4.00,29,4.89,1.06,84.50,77.62,-3.94,1,35.52,29.84,-0.61,15.90,59.00,9.90,252,22.40,15.20,25.60,29.90,158.30,136.00,65.00,914,86,312.30,22.70,52,7267,525.20,16.60,1.00,1.00,55,0.00,33.38,330.10,4692,72,25.60,72,1798,7310,88,52,53,2322,86,29.70,536.00,819,39,10.00,246,16.20,89,39,4103,0,Missing,1,3,1,0,20.00,0,1,0.00,15.61,17.78,97.50,18.61,34.50,0.72,4.80,9.61,12,18.22,0.22,0.10,12,7.28,0.50,100.00,18.78,34.40,1,0.00,20.00,2,4.40,30.20,18.70,-5.60,9.60,4.90,23.50,233.90,235.70,235.70,41.00,21.90,20.50
 19:54:00  24/07/2019,5.33,67.00,76.65,1,75.69,51,29.56,-3.89,-30.11,2,66,66,34.00,3.89,79.39,-29.00,33.71,62,12.33,14.94,30.22,51,27.61,9,0.00,0,52.50,67.06,52.50,1,65.00,29.61,26.40,29.83,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,64,3394,1,1,0,0,0,35.68,2.61,2.39,65.00,0,35,-4.00,29,4.89,1.06,84.50,77.62,-3.94,1,35.52,29.84,-0.61,15.90,59.00,9.90,252,22.40,15.20,25.60,29.90,158.30,136.00,65.00,914,86,312.30,22.70,52,7267,525.20,16.60,1.00,1.00,55,0.00,33.38,330.10,4692,72,25.60,72,1798,7310,88,52,53,2322,86,29.70,536.00,819,39,10.00,246,16.20,89,39,4103,0,Missing,1,3,1,0,20.00,0,1,0.00,15.61,17.78,97.50,18.61,34.50,0.72,4.80,9.61,12,18.22,0.22,0.10,12,7.28,0.50,100.00,18.78,34.40,1,0.00,20.00,2,4.40,30.20,18.70,-5.60,9.60,4.90,23.50,233.90,235.70,235.70,41.00,21.90,20.50
 19:56:00  24/07/2019,5.33,67.00,76.65,1,75.69,51,29.56,-3.89,-30.11,2,66,66,34.00,3.89,79.39,-29.00,33.71,62,12.33,14.94,30.22,51,27.61,9,0.00,0,52.50,67.06,52.50,1,65.00,29.61,26.40,29.83,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,64,3394,1,1,0,0,0,35.68,2.61,2.39,65.00,0,35,-4.00,29,4.89,1.06,84.50,77.62,-3.94,1,35.52,29.84,-0.61,15.90,59.00,9.90,252,22.40,15.20,25.60,29.90,158.30,136.00,65.00,914,86,312.30,22.70,52,7267,525.20,16.60,1.00,1.00,55,0.00,33.38,330.10,4692,72,25.60,72,1798,7310,88,52,53,2322,86,29.70,536.00,819,39,10.00,246,16.20,89,39,4103,0,Missing,1,3,1,0,20.00,0,1,0.00,15.61,17.78,97.50,18.61,34.50,0.72,4.80,9.61,12,18.22,0.22,0.10,12,7.28,0.50,100.00,18.78,34.40,1,0.00,20.00,2,4.40,30.20,18.70,-5.60,9.60,4.90,23.50,233.90,235.70,235.70,41.00,21.90,20.50
 19:58:00  24/07/2019,2.39,63.78,76.29,1,69.74,29,27.83,-1.06,-27.11,3,76,66,29.00,1.94,81.89,-29.00,33.71,0,9.17,14.94,30.22,29,27.17,2,50.60,0,53.33,67.06,51.61,1,65.00,27.83,3.20,29.44,4,0,0,3394,3394,14.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,39.05,5.61,2.39,65.00,0,51,-4.00,51,4.89,3.78,84.50,69.80,-1.22,1,35.52,32.31,-0.61,16.70,59.00,10.40,252,22.40,15.20,25.60,29.90,160.60,136.00,64.10,914,86,313.40,22.70,52,7271,526.20,16.60,1.00,1.00,36,3.94,37.44,332.10,4696,72,25.60,72,1799,7315,88,52,38,2325,86,29.70,537.80,820,39,10.00,247,16.20,89,39,4106,0,Missing,1,3,1,0,20.00,0,1,0.00,20.61,16.11,73.00,20.78,38.30,4.61,7.20,14.50,12,16.22,0.22,0.10,12,7.28,4.61,88.30,20.89,38.30,1,0.00,20.00,2,4.40,30.20,18.70,-5.60,9.60,4.90,23.50,233.90,235.70,235.70,41.00,21.90,20.50
 20:00:00  24/07/2019,2.39,63.78,76.29,1,69.74,29,27.83,-1.06,-27.11,3,76,66,29.00,1.94,81.89,-29.00,33.71,0,9.17,14.94,30.22,29,27.17,2,50.60,0,53.33,67.06,51.61,1,65.00,27.83,3.20,29.44,4,0,0,3394,3394,14.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,39.05,5.61,2.39,65.00,0,51,-4.00,51,4.89,3.78,84.50,69.80,-1.22,1,35.52,32.31,-0.61,16.70,59.00,10.40,252,22.40,15.20,25.60,29.90,160.60,136.00,64.10,914,86,313.40,22.70,52,7271,526.20,16.60,1.00,1.00,36,3.94,37.44,332.10,4696,72,25.60,72,1799,7315,88,52,38,2325,86,29.70,537.80,820,39,10.00,247,16.20,89,39,4106,0,Missing,1,3,1,0,20.00,0,1,0.00,20.61,16.11,73.00,20.78,38.30,4.61,7.20,14.50,12,16.22,0.22,0.10,12,7.28,4.61,88.30,20.89,38.30,1,0.00,20.00,2,4.40,30.20,18.70,-5.60,9.60,4.90,23.50,233.90,235.70,235.70,41.00,21.90,20.50
 20:02:00  24/07/2019,5.33,66.44,75.95,1,76.69,47,30.11,-4.44,-29.61,2,80,84,34.56,4.89,81.89,-29.00,33.71,49,11.78,15.83,30.22,47,27.17,9,30.10,0,53.67,67.06,51.00,1,65.00,30.06,36.10,29.44,4,0,0,3394,3394,13.21,89499,0,45232,24110,0,0,-4.00,49,3394,1,1,0,0,0,37.14,4.11,2.39,65.00,0,77,-4.00,64,4.39,-0.11,82.22,79.39,-4.28,1,35.52,29.38,-0.61,16.70,59.80,10.40,252,22.40,15.20,25.60,29.90,160.60,136.00,63.60,914,86,312.60,22.70,52,7273,525.40,16.60,1.00,1.00,63,0.89,34.20,332.10,4698,72,25.60,72,1800,7316,88,52,61,2326,86,29.70,535.70,821,39,10.00,247,16.20,89,39,4107,0,Missing,1,3,1,0,20.00,0,1,0.00,22.11,19.61,56.50,20.78,35.00,1.11,7.20,14.11,12,13.00,0.22,0.10,12,8.72,1.50,100.00,14.61,35.30,1,0.00,20.00,2,6.00,30.20,18.70,-5.60,8.00,4.90,23.50,233.90,234.90,235.10,35.60,21.10,26.60
 20:04:00  24/07/2019,5.33,66.44,75.95,1,76.69,47,30.11,-4.44,-29.61,2,80,84,34.56,4.89,81.89,-29.00,33.71,49,11.78,15.83,30.22,47,27.17,9,30.10,0,53.67,67.06,51.00,1,65.00,30.06,36.10,29.44,4,0,0,3394,3394,13.21,89499,0,45232,24110,0,0,-4.00,49,3394,1,1,0,0,0,37.14,4.11,2.39,65.00,0,77,-4.00,64,4.39,-0.11,82.22,79.39,-4.28,1,35.52,29.38,-0.61,16.70,59.80,10.40,252,22.40,15.20,25.60,29.90,160.60,136.00,63.60,914,86,312.60,22.70,52,7273,525.40,16.60,1.00,1.00,63,0.89,34.20,332.10,4698,72,25.60,72,1800,7316,88,52,61,2326,86,29.70,535.70,821,39,10.00,247,16.20,89,39,4107,0,Missing,1,3,1,0,20.00,0,1,0.00,22.11,19.61,56.50,20.78,35.00,1.11,7.20,14.11,12,13.00,0.22,0.10,12,8.72,1.50,100.00,14.61,35.30,1,0.00,20.00,2,6.00,30.20,18.70,-5.60,8.00,4.90,23.50,233.90,234.90,235.10,35.60,21.10,26.60
 20:06:00  24/07/2019,5.33,66.44,75.95,1,76.69,47,30.11,-4.44,-29.61,2,80,84,34.56,4.89,81.89,-29.00,33.71,49,11.78,15.83,30.22,47,27.17,9,30.10,0,53.67,67.06,51.00,1,65.00,30.06,36.10,29.44,4,0,0,3394,3394,13.21,89499,0,45232,24110,0,0,-4.00,49,3394,1,1,0,0,0,37.14,4.11,2.39,65.00,0,77,-4.00,64,4.39,-0.11,82.22,79.39,-4.28,1,35.52,29.38,-0.61,16.70,59.80,10.40,252,22.40,15.20,25.60,29.90,160.60,136.00,63.60,914,86,312.60,22.70,52,7273,525.40,16.60,1.00,1.00,63,0.89,34.20,332.10,4698,72,25.60,72,1800,7316,88,52,61,2326,86,29.70,535.70,821,39,10.00,247,16.20,89,39,4107,0,Missing,1,3,1,0,20.00,0,1,0.00,22.11,19.61,56.50,20.78,35.00,1.11,7.20,14.11,12,13.00,0.22,0.10,12,8.72,1.50,100.00,14.61,35.30,1,0.00,20.00,2,6.00,30.20,18.70,-5.60,8.00,4.90,23.50,233.90,234.90,235.10,35.60,21.10,26.60
 20:08:00  24/07/2019,5.33,66.44,75.58,1,75.89,49,29.50,-7.22,-29.61,2,65,65,33.83,4.22,79.44,-29.00,33.71,61,11.78,15.11,30.22,49,26.83,9,0.00,0,52.67,67.06,50.56,1,65.00,29.50,36.10,29.11,4,0,0,3394,3394,13.21,89499,0,45232,24110,0,0,-4.00,61,3394,1,1,0,0,0,36.43,3.39,2.39,65.00,0,30,-4.00,50,5.67,-1.67,84.33,78.46,-7.17,1,35.52,27.11,-0.61,16.70,59.80,10.40,252,22.40,14.70,26.20,29.90,160.60,134.90,63.10,914,86,311.80,22.70,52,7273,522.40,16.60,1.00,1.00,60,0.33,33.70,330.20,4698,72,25.60,72,1800,7318,89,52,59,2326,86,30.20,534.40,821,39,10.00,247,16.70,89,39,4108,0,Missing,1,3,1,0,20.00,0,1,0.00,17.39,20.00,63.60,20.78,35.00,0.72,5.10,10.28,12,13.78,3.78,1.80,12,11.61,1.00,100.00,14.89,35.30,1,0.00,20.00,2,6.00,30.20,18.70,-5.60,8.00,4.90,23.50,233.90,234.90,235.10,35.60,21.10,26.60
 20:10:00  24/07/2019,5.33,66.44,75.58,1,75.89,49,29.50,-7.22,-29.61,2,65,65,33.83,4.22,79.44,-29.00,33.71,61,11.78,15.11,30.22,49,26.83,9,0.00,0,52.67,67.06,50.56,1,65.00,29.50,36.10,29.11,4,0,0,3394,3394,13.21,89499,0,45232,24110,0,0,-4.00,61,3394,1,1,0,0,0,36.43,3.39,2.39,65.00,0,30,-4.00,50,5.67,-1.67,84.33,78.46,-7.17,1,35.52,27.11,-0.61,16.70,59.80,10.40,252,22.40,14.70,26.20,29.90,160.60,134.90,63.10,914,86,311.80,22.70,52,7273,522.40,16.60,1.00,1.00,60,0.33,33.70,330.20,4698,72,25.60,72,1800,7318,89,52,59,2326,86,30.20,534.40,821,39,10.00,247,16.70,89,39,4108,0,Missing,1,3,1,0,20.00,0,1,0.00,17.39,20.00,63.60,20.78,35.00,0.72,5.10,10.28,12,13.78,3.78,1.80,12,11.61,1.00,100.00,14.89,35.30,1,0.00,20.00,2,6.00,30.20,18.70,-5.60,8.00,4.90,23.50,233.90,234.90,235.10,35.60,21.10,26.60
 20:12:00  24/07/2019,5.33,62.44,75.00,1,75.26,39,28.22,-4.33,-28.56,2,70,66,30.56,1.94,80.06,-29.00,33.71,36,14.33,14.06,30.22,39,26.56,9,0.00,0,52.17,67.06,52.06,1,65.00,28.22,32.60,28.83,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,32.93,-0.28,2.39,65.00,0,33,-4.00,29,6.67,2.50,85.17,76.08,-4.33,1,35.52,29.47,-0.61,16.20,59.80,10.40,253,22.40,15.60,26.20,29.90,160.60,135.90,63.60,915,86,312.90,22.70,52,7278,524.40,16.60,1.00,1.00,18,-1.33,32.22,331.10,4701,72,25.60,72,1802,7322,89,52,17,2327,86,30.20,535.20,822,39,10.60,247,16.70,89,39,4111,0,Missing,1,3,1,0,20.00,0,1,0.00,14.11,22.11,100.00,21.11,32.90,-1.00,4.20,8.50,12,21.39,0.22,0.10,12,10.11,-1.11,100.00,20.39,32.90,1,0.00,20.00,2,4.40,30.20,19.50,-5.60,8.00,6.60,18.80,235.40,237.30,236.50,36.30,28.90,26.60
 20:14:00  24/07/2019,5.33,62.44,75.00,1,75.26,39,28.22,-4.33,-28.56,2,70,66,30.56,1.94,80.06,-29.00,33.71,36,14.33,14.06,30.22,39,26.56,9,0.00,0,52.17,67.06,52.06,1,65.00,28.22,32.60,28.83,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,32.93,-0.28,2.39,65.00,0,33,-4.00,29,6.67,2.50,85.17,76.08,-4.33,1,35.52,29.47,-0.61,16.20,59.80,10.40,253,22.40,15.60,26.20,29.90,160.60,135.90,63.60,915,86,312.90,22.70,52,7278,524.40,16.60,1.00,1.00,18,-1.33,32.22,331.10,4701,72,25.60,72,1802,7322,89,52,17,2327,86,30.20,535.20,822,39,10.60,247,16.70,89,39,4111,0,Missing,1,3,1,0,20.00,0,1,0.00,14.11,22.11,100.00,21.11,32.90,-1.00,4.20,8.50,12,21.39,0.22,0.10,12,10.11,-1.11,100.00,20.39,32.90,1,0.00,20.00,2,4.40,30.20,19.50,-5.60,8.00,6.60,18.80,235.40,237.30,236.50,36.30,28.90,26.60
 20:16:00  24/07/2019,5.33,61.11,74.60,1,78.14,30,27.94,-0.83,-28.28,2,81,84,32.78,4.72,79.17,-29.00,33.71,37,10.22,17.22,30.22,30,26.56,9,53.70,0,52.17,66.78,52.06,1,65.00,28.22,39.90,28.83,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,40.01,7.06,2.39,65.00,0,69,-4.00,64,4.06,3.06,77.00,80.46,-0.78,1,35.52,32.52,-0.61,16.20,60.70,10.40,253,22.40,15.50,26.20,29.90,161.80,136.90,63.60,915,86,314.20,22.70,52,7282,525.70,16.60,1.00,1.00,53,4.78,37.59,333.30,4705,72,25.60,72,1804,7325,89,52,54,2329,86,30.20,535.20,823,39,10.60,247,16.70,89,39,4114,0,Missing,1,3,1,0,20.00,0,1,0.00,10.28,3.22,72.30,8.28,38.50,4.72,1.80,3.61,12,10.11,0.22,0.10,12,11.22,4.50,84.50,14.72,38.20,1,0.00,20.00,2,4.40,30.20,19.50,-5.60,8.00,6.60,18.80,235.40,237.30,236.50,36.30,28.90,26.60
 20:18:00  24/07/2019,5.33,61.11,74.60,1,78.14,30,27.94,-0.83,-28.28,2,81,84,32.78,4.72,79.17,-29.00,33.71,37,10.22,17.22,30.22,30,26.56,9,53.70,0,52.17,66.78,52.06,1,65.00,28.22,39.90,28.83,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,40.01,7.06,2.39,65.00,0,69,-4.00,64,4.06,3.06,77.00,80.46,-0.78,1,35.52,32.52,-0.61,16.20,60.70,10.40,253,22.40,15.50,26.20,29.90,161.80,136.90,63.60,915,86,314.20,22.70,52,7282,525.70,16.60,1.00,1.00,53,4.78,37.59,333.30,4705,72,25.60,72,1804,7325,89,52,54,2329,86,30.20,535.20,823,39,10.60,247,16.70,89,39,4114,0,Missing,1,3,1,0,20.00,0,1,0.00,10.28,3.22,72.30,8.28,38.50,4.72,1.80,3.61,12,10.11,0.22,0.10,12,11.22,4.50,84.50,14.72,38.20,1,0.00,20.00,2,4.40,30.20,19.50,-5.60,8.00,6.60,18.80,235.40,237.30,236.50,36.30,28.90,26.60
 20:20:00  24/07/2019,5.33,66.50,74.23,1,74.58,51,29.28,-6.06,-30.22,2,71,84,34.78,4.72,81.22,-29.00,33.71,60,11.22,15.11,30.22,51,26.56,9,18.10,0,51.89,66.78,51.44,1,65.00,29.28,41.20,28.50,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,37.01,3.94,2.39,65.00,0,57,-4.00,57,4.33,-1.67,82.00,77.74,-6.00,1,35.52,28.04,-0.61,16.20,60.70,10.40,253,22.40,15.50,26.20,29.90,161.10,135.90,62.70,915,86,313.50,22.70,52,7285,525.70,16.60,1.00,1.00,61,1.39,34.71,331.40,4705,72,25.60,72,1804,7328,89,52,60,2329,86,30.20,535.20,823,39,10.60,247,16.70,89,39,4115,0,Missing,1,3,1,0,20.00,0,1,0.00,15.61,14.61,96.30,16.78,35.90,2.11,4.00,8.00,12,16.72,0.22,0.10,12,10.11,2.00,100.00,18.78,35.80,1,0.00,20.00,2,4.40,30.20,19.50,-5.60,8.00,6.60,18.80,235.40,237.30,236.50,36.30,28.90,26.60
 20:22:00  24/07/2019,5.33,66.50,74.23,1,74.58,51,29.28,-6.06,-30.22,2,71,84,34.78,4.72,81.22,-29.00,33.71,60,11.22,15.11,30.22,51,26.56,9,18.10,0,51.89,66.78,51.44,1,65.00,29.28,41.20,28.50,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,37.01,3.94,2.39,65.00,0,57,-4.00,57,4.33,-1.67,82.00,77.74,-6.00,1,35.52,28.04,-0.61,16.20,60.70,10.40,253,22.40,15.50,26.20,29.90,161.10,135.90,62.70,915,86,313.50,22.70,52,7285,525.70,16.60,1.00,1.00,61,1.39,34.71,331.40,4705,72,25.60,72,1804,7328,89,52,60,2329,86,30.20,535.20,823,39,10.60,247,16.70,89,39,4115,0,Missing,1,3,1,0,20.00,0,1,0.00,15.61,14.61,96.30,16.78,35.90,2.11,4.00,8.00,12,16.72,0.22,0.10,12,10.11,2.00,100.00,18.78,35.80,1,0.00,20.00,2,5.90,30.20,18.80,-5.60,8.00,4.80,19.30,234.20,235.30,235.60,35.70,21.20,26.60
 20:24:00  24/07/2019,5.33,66.50,74.23,1,74.58,51,29.28,-6.06,-30.22,2,71,84,34.78,4.72,81.22,-29.00,33.71,60,11.22,15.11,30.22,51,26.56,9,18.10,0,51.89,66.78,51.44,1,65.00,29.28,41.20,28.50,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,37.01,3.94,2.39,65.00,0,57,-4.00,57,4.33,-1.67,82.00,77.74,-6.00,1,35.52,28.04,-0.61,16.20,60.70,10.40,253,22.40,15.50,26.20,29.90,161.10,135.90,62.70,915,86,313.50,22.70,52,7285,525.70,16.60,1.00,1.00,61,1.39,34.71,331.40,4705,72,25.60,72,1804,7328,89,52,60,2329,86,30.20,535.20,823,39,10.60,247,16.70,89,39,4115,0,Missing,1,3,1,0,20.00,0,1,0.00,15.61,14.61,96.30,16.78,35.90,2.11,4.00,8.00,12,16.72,0.22,0.10,12,10.11,2.00,100.00,18.78,35.80,1,0.00,20.00,2,5.90,30.20,18.80,-5.60,8.00,4.80,19.30,234.20,235.30,235.60,35.70,21.20,26.60
 20:26:00  24/07/2019,5.33,65.72,73.90,1,73.44,52,28.50,-4.61,-28.50,2,68,66,32.06,3.50,80.28,-29.00,33.71,57,12.33,14.11,30.22,52,26.17,9,0.00,0,52.33,66.78,50.94,1,65.00,28.56,29.20,28.50,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,34.86,1.83,2.39,65.00,0,31,-4.00,29,5.06,0.61,81.50,75.10,-4.61,1,35.52,29.27,-0.61,16.20,60.70,10.40,253,22.40,15.50,26.20,29.90,160.50,135.90,62.70,915,86,311.80,22.70,52,7287,525.20,16.60,1.00,1.00,48,-0.61,32.98,331.40,4707,72,25.60,72,1805,7330,89,52,47,2329,86,30.20,534.40,824,39,10.60,247,16.70,89,39,4115,0,Missing,1,3,1,0,20.00,0,1,0.00,24.50,18.72,82.10,18.78,33.90,0.00,8.80,17.61,12,19.78,0.22,0.10,12,8.39,-0.11,100.00,19.72,33.80,1,0.00,20.00,2,5.90,30.20,18.80,-5.60,8.00,4.80,19.30,234.20,235.30,235.60,35.70,21.20,26.60
 20:28:00  24/07/2019,5.33,65.72,73.90,1,73.44,52,28.50,-4.61,-28.50,2,68,66,32.06,3.50,80.28,-29.00,33.71,57,12.33,14.11,30.22,52,26.17,9,0.00,0,52.33,66.78,50.94,1,65.00,28.56,29.20,28.50,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,34.86,1.83,2.39,65.00,0,31,-4.00,29,5.06,0.61,81.50,75.10,-4.61,1,35.52,29.27,-0.61,16.20,60.70,10.40,253,22.40,15.50,26.20,29.90,160.50,135.90,62.70,915,86,311.80,22.70,52,7287,525.20,16.60,1.00,1.00,48,-0.61,32.98,331.40,4707,72,25.60,72,1805,7330,89,52,47,2329,86,30.20,534.40,824,39,10.60,247,16.70,89,39,4115,0,Missing,1,3,1,0,20.00,0,1,0.00,24.50,18.72,82.10,18.78,33.90,0.00,8.80,17.61,12,19.78,0.22,0.10,12,8.39,-0.11,100.00,19.72,33.80,1,0.00,20.00,2,5.90,30.20,18.80,-5.60,8.00,4.80,19.30,234.20,235.30,235.60,35.70,21.20,26.60
 20:30:00  24/07/2019,5.33,61.06,73.56,1,70.86,38,27.72,-1.67,-26.78,3,81,84,29.17,2.56,81.67,-29.00,33.71,10,8.50,15.06,30.22,38,26.17,9,40.00,0,51.78,66.78,50.44,1,65.00,27.44,11.30,28.17,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,39.73,6.44,2.39,65.00,0,50,-4.00,50,5.78,4.28,77.83,71.22,-1.56,1,35.52,31.78,-0.61,16.20,60.70,10.40,253,22.40,15.50,26.20,29.90,160.50,137.00,62.70,916,86,315.00,22.70,52,7291,526.30,16.60,1.00,1.00,42,4.17,37.52,332.60,4710,72,25.60,72,1807,7335,89,52,44,2330,86,30.20,536.20,824,39,10.60,248,16.70,89,39,4120,0,Missing,1,3,1,0,20.00,0,1,0.00,24.78,16.39,31.00,20.89,38.20,4.50,8.80,17.61,12,13.11,0.22,0.10,12,7.89,4.89,90.20,18.11,38.70,1,0.00,20.00,2,5.90,30.20,18.80,-5.60,8.00,4.80,19.30,234.20,235.30,235.60,35.70,21.20,26.60
 20:32:00  24/07/2019,5.33,61.06,73.56,1,70.86,38,27.72,-1.67,-26.78,3,81,84,29.17,2.56,81.67,-29.00,33.71,10,8.50,15.06,30.22,38,26.17,9,40.00,0,51.78,66.78,50.44,1,65.00,27.44,11.30,28.17,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,39.73,6.44,2.39,65.00,0,50,-4.00,50,5.78,4.28,77.83,71.22,-1.56,1,35.52,31.78,-0.61,16.20,60.70,10.40,253,22.40,15.50,26.20,29.90,160.50,137.00,62.70,916,86,315.00,22.70,52,7291,526.30,16.60,1.00,1.00,42,4.17,37.52,332.60,4710,72,25.60,72,1807,7335,89,52,44,2330,86,30.20,536.20,824,39,10.60,248,16.70,89,39,4120,0,Missing,1,3,1,0,20.00,0,1,0.00,24.78,16.39,31.00,20.89,38.20,4.50,8.80,17.61,12,13.11,0.22,0.10,12,7.89,4.89,90.20,18.11,38.70,1,0.00,20.00,2,4.40,30.20,17.00,-5.60,8.00,4.80,19.30,234.20,235.30,235.60,36.40,19.50,20.20
 20:34:00  24/07/2019,5.33,64.06,73.41,1,74.17,49,28.94,-5.17,-29.72,2,79,84,34.33,4.61,79.94,-29.00,33.71,47,11.56,15.44,30.22,49,26.17,9,19.00,0,51.50,66.78,49.89,1,65.00,28.89,34.20,28.17,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,36.98,3.89,2.39,65.00,0,53,-4.00,53,4.94,-0.11,79.72,76.41,-5.06,1,35.52,28.78,-0.61,16.20,61.20,10.40,253,22.40,15.50,26.20,29.90,161.10,136.00,62.70,916,86,314.30,22.70,52,7292,524.50,16.60,1.00,1.00,56,1.00,34.35,331.80,4711,72,25.60,72,1807,7336,89,52,55,2331,86,30.20,534.20,825,39,10.60,248,16.70,89,39,4121,0,Missing,1,3,1,0,20.00,0,1,0.00,13.00,19.50,59.30,20.89,35.10,1.28,3.50,7.00,12,12.72,0.50,0.10,12,9.39,1.72,100.00,14.50,35.50,1,0.00,20.00,2,4.40,30.20,17.00,-5.60,8.00,4.80,19.30,234.20,235.30,235.60,36.40,19.50,20.20
 20:36:00  24/07/2019,5.33,64.06,73.41,1,74.17,49,28.94,-5.17,-29.72,2,79,84,34.33,4.61,79.94,-29.00,33.71,47,11.56,15.44,30.22,49,26.17,9,19.00,0,51.50,66.78,49.89,1,65.00,28.89,34.20,28.17,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,36.98,3.89,2.39,65.00,0,53,-4.00,53,4.94,-0.11,79.72,76.41,-5.06,1,35.52,28.78,-0.61,16.20,61.20,10.40,253,22.40,15.50,26.20,29.90,161.10,136.00,62.70,916,86,314.30,22.70,52,7292,524.50,16.60,1.00,1.00,56,1.00,34.35,331.80,4711,72,25.60,72,1807,7336,89,52,55,2331,86,30.20,534.20,825,39,10.60,248,16.70,89,39,4121,0,Missing,1,3,1,0,20.00,0,1,0.00,13.00,19.50,59.30,20.89,35.10,1.28,3.50,7.00,12,12.72,0.50,0.10,12,9.39,1.72,100.00,14.50,35.50,1,0.00,20.00,2,4.40,30.20,17.00,-5.60,8.00,4.80,19.30,234.20,235.30,235.60,36.40,19.50,20.20
 20:38:00  24/07/2019,5.33,63.72,73.41,1,72.71,51,28.39,-4.39,-28.83,2,66,66,33.22,4.61,79.94,-29.00,33.71,60,11.56,14.67,30.22,51,26.17,9,0.00,0,50.89,66.78,50.22,1,65.00,28.44,27.00,28.17,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,36.31,3.28,2.39,65.00,0,33,-4.00,29,4.94,0.78,79.72,74.76,-4.44,1,35.52,29.46,-0.61,16.20,61.20,10.40,253,22.40,15.50,26.20,30.40,160.40,135.00,61.90,916,86,312.60,22.70,52,7293,522.80,16.60,1.00,1.00,60,0.72,34.03,329.90,4711,72,26.20,72,1807,7337,89,52,58,2331,86,29.70,532.30,825,39,10.60,248,16.70,89,39,4121,0,Missing,1,3,1,0,20.00,0,1,0.00,10.61,17.11,92.30,18.61,35.10,1.28,2.30,4.72,12,14.89,3.28,1.60,12,11.11,1.22,100.00,16.22,35.50,1,0.00,20.00,2,4.40,30.20,17.00,-5.60,8.00,4.80,19.30,234.20,235.30,235.60,36.40,19.50,20.20
 20:40:00  24/07/2019,5.33,63.72,73.41,1,72.71,51,28.39,-4.39,-28.83,2,66,66,33.22,4.61,79.94,-29.00,33.71,60,11.56,14.67,30.22,51,26.17,9,0.00,0,50.89,66.78,50.22,1,65.00,28.44,27.00,28.17,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,36.31,3.28,2.39,65.00,0,33,-4.00,29,4.94,0.78,79.72,74.76,-4.44,1,35.52,29.46,-0.61,16.20,61.20,10.40,253,22.40,15.50,26.20,30.40,160.40,135.00,61.90,916,86,312.60,22.70,52,7293,522.80,16.60,1.00,1.00,60,0.72,34.03,329.90,4711,72,26.20,72,1807,7337,89,52,58,2331,86,29.70,532.30,825,39,10.60,248,16.70,89,39,4121,0,Missing,1,3,1,0,20.00,0,1,0.00,10.61,17.11,92.30,18.61,35.10,1.28,2.30,4.72,12,14.89,3.28,1.60,12,11.11,1.22,100.00,16.22,35.50,1,0.00,20.00,2,4.40,30.20,17.00,-5.60,8.00,4.80,19.30,234.20,235.30,235.60,36.40,19.50,20.20
