CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 20:42:00  24/07/2019,5.33,63.72,73.41,1,72.71,51,28.39,-4.39,-28.83,2,66,66,33.22,4.61,79.94,-29.00,33.71,60,11.56,14.67,30.22,51,26.17,9,0.00,0,50.89,66.78,50.22,1,65.00,28.44,27.00,28.17,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,36.31,3.28,2.39,65.00,0,33,-4.00,29,4.94,0.78,79.72,74.76,-4.44,1,35.52,29.46,-0.61,16.20,61.20,10.40,253,22.40,15.50,26.20,30.40,160.40,135.00,61.90,916,86,312.60,22.70,52,7293,522.80,16.60,1.00,1.00,60,0.72,34.03,329.90,4711,72,26.20,72,1807,7337,89,52,58,2331,86,29.70,532.30,825,39,10.60,248,16.70,89,39,4121,0,Missing,1,3,1,0,20.00,0,1,0.00,10.61,17.11,92.30,18.61,35.10,1.28,2.30,4.72,12,14.89,3.28,1.60,12,11.11,1.22,100.00,16.22,35.50,1,0.00,20.00,2,4.40,30.20,18.70,-5.60,9.50,4.80,18.40,234.20,236.20,236.50,41.90,20.00,21.10
 20:44:00  24/07/2019,5.33,62.22,73.01,1,73.28,44,27.28,-4.39,-28.56,2,71,66,31.17,2.56,79.67,-29.00,33.71,48,12.94,13.44,30.22,44,25.67,9,0.00,0,52.06,66.50,51.89,1,65.00,27.39,30.60,27.89,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,33.76,0.56,2.39,65.00,0,31,-4.00,29,7.44,3.00,81.39,74.47,-4.44,1,35.52,29.35,-0.61,16.20,60.40,10.40,253,22.40,15.50,26.20,30.40,160.40,136.10,62.50,917,86,313.90,22.20,52,7298,525.10,16.60,1.00,1.00,29,-1.11,32.46,329.90,4713,72,26.20,72,1809,7341,89,52,27,2332,86,29.70,533.30,825,39,10.60,248,16.20,89,39,4124,0,Missing,1,3,1,0,20.00,0,1,0.00,17.28,20.61,100.00,20.00,33.30,-0.61,5.90,11.78,12,20.28,1.39,0.70,12,10.28,-0.72,100.00,19.61,33.20,1,0.00,20.00,2,4.40,30.20,18.70,-5.60,9.50,4.80,18.40,234.20,236.20,236.50,41.90,20.00,21.10
 20:46:00  24/07/2019,5.33,62.22,73.01,1,73.28,44,27.28,-4.39,-28.56,2,71,66,31.17,2.56,79.67,-29.00,33.71,48,12.94,13.44,30.22,44,25.67,9,0.00,0,52.06,66.50,51.89,1,65.00,27.39,30.60,27.89,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,33.76,0.56,2.39,65.00,0,31,-4.00,29,7.44,3.00,81.39,74.47,-4.44,1,35.52,29.35,-0.61,16.20,60.40,10.40,253,22.40,15.50,26.20,30.40,160.40,136.10,62.50,917,86,313.90,22.20,52,7298,525.10,16.60,1.00,1.00,29,-1.11,32.46,329.90,4713,72,26.20,72,1809,7341,89,52,27,2332,86,29.70,533.30,825,39,10.60,248,16.20,89,39,4124,0,Missing,1,3,1,0,20.00,0,1,0.00,17.28,20.61,100.00,20.00,33.30,-0.61,5.90,11.78,12,20.28,1.39,0.70,12,10.28,-0.72,100.00,19.61,33.20,1,0.00,20.00,2,4.40,30.20,18.70,-5.60,9.50,4.80,18.40,234.20,236.20,236.50,41.90,20.00,21.10
 20:48:00  24/07/2019,5.33,60.61,72.63,1,75.63,38,27.28,-1.39,-27.67,2,85,85,32.06,4.61,78.83,-29.00,33.71,36,9.94,16.50,30.22,38,25.67,9,50.90,0,51.61,66.50,51.39,1,65.00,27.39,34.10,27.89,4,0,0,3394,3394,14.04,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,39.51,6.56,2.39,65.00,0,67,-4.00,64,5.11,3.61,73.61,77.96,-1.22,1,35.52,32.05,-0.61,16.20,60.40,10.40,254,22.40,16.00,26.20,30.40,162.10,136.10,63.00,918,86,316.20,22.20,52,7302,526.30,16.60,1.00,1.00,60,4.17,37.04,332.20,4717,72,26.20,72,1810,7345,89,52,60,2334,86,29.70,534.30,825,39,10.60,248,16.20,89,39,4128,0,Missing,1,3,1,0,20.00,0,1,0.00,17.28,10.72,56.80,15.00,37.90,4.11,5.40,10.89,12,6.61,0.22,0.10,12,10.61,3.89,75.60,10.72,37.70,1,0.00,20.00,2,4.40,30.20,18.70,-5.60,9.50,4.80,18.40,234.20,236.20,236.50,41.90,20.00,21.10
 20:50:00  24/07/2019,5.33,60.61,72.63,1,75.63,38,27.28,-1.39,-27.67,2,85,85,32.06,4.61,78.83,-29.00,33.71,36,9.94,16.50,30.22,38,25.67,9,50.90,0,51.61,66.50,51.39,1,65.00,27.39,34.10,27.89,4,0,0,3394,3394,14.04,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,39.51,6.56,2.39,65.00,0,67,-4.00,64,5.11,3.61,73.61,77.96,-1.22,1,35.52,32.05,-0.61,16.20,60.40,10.40,254,22.40,16.00,26.20,30.40,162.10,136.10,63.00,918,86,316.20,22.20,52,7302,526.30,16.60,1.00,1.00,60,4.17,37.04,332.20,4717,72,26.20,72,1810,7345,89,52,60,2334,86,29.70,534.30,825,39,10.60,248,16.20,89,39,4128,0,Missing,1,3,1,0,20.00,0,1,0.00,17.28,10.72,56.80,15.00,37.90,4.11,5.40,10.89,12,6.61,0.22,0.10,12,10.61,3.89,75.60,10.72,37.70,1,0.00,20.00,2,4.40,30.20,18.70,-5.60,9.50,4.80,18.40,234.20,236.20,236.50,41.90,20.00,21.10
 20:52:00  24/07/2019,5.33,64.61,72.23,1,71.96,50,28.11,-6.11,-30.50,1,71,84,34.67,4.17,80.06,-29.00,33.71,49,11.11,14.83,30.22,50,25.28,9,8.90,0,51.61,66.50,51.39,1,65.00,28.17,34.10,27.56,4,0,0,3394,3394,12.66,89499,0,45232,24110,0,0,-4.00,52,3394,1,1,0,0,0,36.85,3.72,2.39,65.00,0,49,-4.00,50,5.11,-1.17,80.00,74.18,-6.11,1,35.52,28.00,-0.61,16.20,59.60,10.40,254,22.40,16.00,26.20,30.40,160.90,135.40,63.00,918,86,314.20,22.20,52,7303,524.30,16.60,1.00,1.00,61,1.06,34.46,330.30,4717,72,26.20,72,1810,7346,89,52,61,2334,86,29.70,532.20,825,39,10.60,248,16.20,89,39,4128,0,Missing,1,3,1,0,20.00,0,1,0.00,20.28,18.39,66.00,20.11,35.40,1.61,6.40,12.78,12,14.78,0.22,0.10,12,10.61,1.78,100.00,16.72,35.60,1,0.00,20.00,2,4.40,30.20,18.70,-5.60,9.50,4.80,18.40,233.60,235.50,235.80,43.30,20.90,19.20
 20:54:00  24/07/2019,5.33,64.61,72.23,1,71.96,50,28.11,-6.11,-30.50,1,71,84,34.67,4.17,80.06,-29.00,33.71,49,11.11,14.83,30.22,50,25.28,9,8.90,0,51.61,66.50,51.39,1,65.00,28.17,34.10,27.56,4,0,0,3394,3394,12.66,89499,0,45232,24110,0,0,-4.00,52,3394,1,1,0,0,0,36.85,3.72,2.39,65.00,0,49,-4.00,50,5.11,-1.17,80.00,74.18,-6.11,1,35.52,28.00,-0.61,16.20,59.60,10.40,254,22.40,16.00,26.20,30.40,160.90,135.40,63.00,918,86,314.20,22.20,52,7303,524.30,16.60,1.00,1.00,61,1.06,34.46,330.30,4717,72,26.20,72,1810,7346,89,52,61,2334,86,29.70,532.20,825,39,10.60,248,16.20,89,39,4128,0,Missing,1,3,1,0,20.00,0,1,0.00,20.28,18.39,66.00,20.11,35.40,1.61,6.40,12.78,12,14.78,0.22,0.10,12,10.61,1.78,100.00,16.72,35.60,1,0.00,20.00,2,4.40,30.20,18.70,-5.60,9.50,4.80,18.40,233.60,235.50,235.80,43.30,20.90,19.20
 20:56:00  24/07/2019,5.33,63.78,71.87,1,71.63,53,27.56,-3.94,-28.56,2,67,66,32.33,3.67,80.56,-29.00,33.71,57,12.11,13.89,30.22,53,25.28,9,0.00,0,51.61,66.22,50.44,1,65.00,27.61,27.20,27.56,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,34.84,1.83,2.39,65.00,0,35,-4.00,29,5.11,1.28,78.17,73.31,-3.94,1,35.52,29.83,-0.61,15.70,59.10,10.40,254,22.40,16.00,26.20,30.40,160.90,134.70,63.00,919,86,313.10,22.20,52,7304,522.10,16.60,1.00,1.00,50,-0.78,32.80,329.30,4718,72,26.20,72,1810,7348,89,52,50,2335,86,29.70,531.00,825,39,10.60,248,16.20,89,39,4129,0,Missing,1,3,1,0,20.00,0,1,0.00,21.50,20.39,63.80,20.11,33.70,-0.11,7.60,15.28,12,17.72,3.00,1.50,12,13.22,-0.11,100.00,17.72,33.70,1,0.00,20.00,2,4.40,30.20,18.70,-5.60,9.50,4.80,18.40,233.60,235.50,235.80,43.30,20.90,19.20
 20:58:00  24/07/2019,5.33,63.78,71.87,1,71.63,53,27.56,-3.94,-28.56,2,67,66,32.33,3.67,80.56,-29.00,33.71,57,12.11,13.89,30.22,53,25.28,9,0.00,0,51.61,66.22,50.44,1,65.00,27.61,27.20,27.56,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,34.84,1.83,2.39,65.00,0,35,-4.00,29,5.11,1.28,78.17,73.31,-3.94,1,35.52,29.83,-0.61,15.70,59.10,10.40,254,22.40,16.00,26.20,30.40,160.90,134.70,63.00,919,86,313.10,22.20,52,7304,522.10,16.60,1.00,1.00,50,-0.78,32.80,329.30,4718,72,26.20,72,1810,7348,89,52,50,2335,86,29.70,531.00,825,39,10.60,248,16.20,89,39,4129,0,Missing,1,3,1,0,20.00,0,1,0.00,21.50,20.39,63.80,20.11,33.70,-0.11,7.60,15.28,12,17.72,3.00,1.50,12,13.22,-0.11,100.00,17.72,33.70,1,0.00,20.00,2,4.40,30.20,18.70,-5.60,9.50,4.80,18.40,233.60,235.50,235.80,43.30,20.90,19.20
 21:00:00  24/07/2019,5.33,63.78,71.87,1,71.63,53,27.56,-3.94,-28.56,2,67,66,32.33,3.67,80.56,-29.00,33.71,57,12.11,13.89,30.22,53,25.28,9,0.00,0,51.61,66.22,50.44,1,65.00,27.61,27.20,27.56,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,34.84,1.83,2.39,65.00,0,35,-4.00,29,5.11,1.28,78.17,73.31,-3.94,1,35.52,29.83,-0.61,15.70,59.10,10.40,254,22.40,16.00,26.20,30.40,160.90,134.70,63.00,919,86,313.10,22.20,52,7304,522.10,16.60,1.00,1.00,50,-0.78,32.80,329.30,4718,72,26.20,72,1810,7348,89,52,50,2335,86,29.70,531.00,825,39,10.60,248,16.20,89,39,4129,0,Missing,1,3,1,0,20.00,0,1,0.00,21.50,20.39,63.80,20.11,33.70,-0.11,7.60,15.28,12,17.72,3.00,1.50,12,13.22,-0.11,100.00,17.72,33.70,1,0.00,20.00,2,4.40,30.20,18.70,-5.60,9.50,4.80,18.40,233.60,235.50,235.80,43.30,20.90,19.20
 21:02:00  24/07/2019,5.33,59.72,71.31,1,70.84,41,27.11,-1.83,-27.11,3,83,84,29.78,2.83,81.11,-29.00,33.71,11,8.33,15.22,30.22,41,24.89,9,44.10,0,50.94,66.22,49.89,1,65.00,26.94,15.10,27.11,4,0,0,3394,3394,14.31,89499,0,45232,24110,0,0,-4.00,16,3394,1,1,0,0,0,40.01,6.72,2.39,65.00,0,55,-4.00,55,5.83,4.06,73.78,71.46,-1.83,1,35.52,31.64,-0.61,16.60,59.70,10.40,254,22.40,16.00,26.20,30.40,160.90,136.00,63.70,920,86,315.00,22.20,52,7309,523.80,16.60,1.00,1.00,50,4.50,37.86,331.20,4722,72,26.20,72,1812,7352,89,52,50,2337,86,29.70,531.60,826,39,10.60,249,16.20,89,39,4133,0,Missing,1,3,1,0,20.00,0,1,0.00,16.22,15.78,48.20,20.78,38.60,4.89,5.30,10.72,12,9.39,0.22,0.10,12,11.11,5.22,79.00,14.61,38.90,1,0.00,20.00,2,4.40,30.20,16.90,-5.60,8.10,4.80,18.40,234.10,235.50,235.80,35.70,20.90,18.50
 21:04:00  24/07/2019,5.33,59.72,71.31,1,70.84,41,27.11,-1.83,-27.11,3,83,84,29.78,2.83,81.11,-29.00,33.71,11,8.33,15.22,30.22,41,24.89,9,44.10,0,50.94,66.22,49.89,1,65.00,26.94,15.10,27.11,4,0,0,3394,3394,14.31,89499,0,45232,24110,0,0,-4.00,16,3394,1,1,0,0,0,40.01,6.72,2.39,65.00,0,55,-4.00,55,5.83,4.06,73.78,71.46,-1.83,1,35.52,31.64,-0.61,16.60,59.70,10.40,254,22.40,16.00,26.20,30.40,160.90,136.00,63.70,920,86,315.00,22.20,52,7309,523.80,16.60,1.00,1.00,50,4.50,37.86,331.20,4722,72,26.20,72,1812,7352,89,52,50,2337,86,29.70,531.60,826,39,10.60,249,16.20,89,39,4133,0,Missing,1,3,1,0,20.00,0,1,0.00,16.22,15.78,48.20,20.78,38.60,4.89,5.30,10.72,12,9.39,0.22,0.10,12,11.11,5.22,79.00,14.61,38.90,1,0.00,20.00,2,4.40,30.20,16.90,-5.60,8.10,4.80,18.40,234.10,235.50,235.80,35.70,20.90,18.50
 21:06:00  24/07/2019,5.33,63.44,70.89,1,70.84,51,27.67,-6.17,-30.17,2,75,84,34.50,4.33,79.61,-29.00,33.71,48,11.17,14.78,30.22,51,24.89,9,13.40,0,50.67,65.72,49.28,1,65.00,27.72,32.40,27.11,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,36.72,3.61,2.39,65.00,0,49,-4.00,50,5.22,-0.89,77.72,73.05,-6.06,1,35.52,27.98,-0.61,16.60,59.20,10.40,254,22.40,16.00,26.20,30.40,160.90,135.30,63.20,920,86,313.90,22.20,52,7310,521.60,16.60,1.00,1.00,63,0.94,34.35,330.20,4723,72,26.20,72,1812,7353,89,52,61,2338,86,29.70,529.30,826,39,11.10,249,16.20,89,40,4134,0,Missing,1,3,1,0,20.00,0,1,0.00,13.72,18.22,78.20,19.89,35.40,1.61,4.30,8.72,12,16.50,0.22,0.10,12,13.50,1.61,92.70,18.22,35.50,1,0.00,20.00,2,4.40,30.20,16.90,-5.60,8.10,4.80,18.40,234.10,235.50,235.80,35.70,20.90,18.50
 21:08:00  24/07/2019,5.33,63.44,70.89,1,70.84,51,27.67,-6.17,-30.17,2,75,84,34.50,4.33,79.61,-29.00,33.71,48,11.17,14.78,30.22,51,24.89,9,13.40,0,50.67,65.72,49.28,1,65.00,27.72,32.40,27.11,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,36.72,3.61,2.39,65.00,0,49,-4.00,50,5.22,-0.89,77.72,73.05,-6.06,1,35.52,27.98,-0.61,16.60,59.20,10.40,254,22.40,16.00,26.20,30.40,160.90,135.30,63.20,920,86,313.90,22.20,52,7310,521.60,16.60,1.00,1.00,63,0.94,34.35,330.20,4723,72,26.20,72,1812,7353,89,52,61,2338,86,29.70,529.30,826,39,11.10,249,16.20,89,40,4134,0,Missing,1,3,1,0,20.00,0,1,0.00,13.72,18.22,78.20,19.89,35.40,1.61,4.30,8.72,12,16.50,0.22,0.10,12,13.50,1.61,92.70,18.22,35.50,1,0.00,20.00,2,4.40,30.20,16.90,-5.60,8.10,4.80,18.40,234.10,235.50,235.80,35.70,20.90,18.50
 21:10:00  24/07/2019,5.33,62.00,70.44,1,69.48,54,27.00,-5.17,-28.72,2,67,66,32.83,4.33,79.22,-29.00,33.71,49,10.78,14.33,30.22,54,24.44,9,0.00,0,50.00,65.22,49.72,1,65.00,27.06,17.00,26.72,4,0,0,3394,3394,13.60,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.72,3.61,2.39,65.00,0,26,-4.00,26,6.44,1.33,75.11,71.01,-5.22,1,35.52,28.80,-0.61,16.60,58.70,10.40,254,21.90,16.00,26.20,30.40,159.60,134.60,62.70,920,86,311.80,22.80,52,7310,518.60,16.60,1.00,1.00,63,0.94,34.52,328.20,4723,72,26.20,72,1812,7353,89,52,63,2338,86,30.20,526.20,826,39,11.10,249,16.70,89,40,4134,0,Missing,1,3,1,0,20.00,0,1,0.00,18.00,16.89,77.50,18.78,35.40,1.61,6.50,13.00,12,15.39,0.22,0.10,12,11.28,1.61,100.00,17.28,35.50,1,0.00,20.00,2,4.40,30.20,16.90,-5.60,8.10,4.80,18.40,234.10,235.50,235.80,35.70,20.90,18.50
 21:12:00  24/07/2019,5.33,62.00,70.44,1,69.48,54,27.00,-5.17,-28.72,2,67,66,32.83,4.33,79.22,-29.00,33.71,49,10.78,14.33,30.22,54,24.44,9,0.00,0,50.00,65.22,49.72,1,65.00,27.06,17.00,26.72,4,0,0,3394,3394,13.60,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.72,3.61,2.39,65.00,0,26,-4.00,26,6.44,1.33,75.11,71.01,-5.22,1,35.52,28.80,-0.61,16.60,58.70,10.40,254,21.90,16.00,26.20,30.40,159.60,134.60,62.70,920,86,311.80,22.80,52,7310,518.60,16.60,1.00,1.00,63,0.94,34.52,328.20,4723,72,26.20,72,1812,7353,89,52,63,2338,86,30.20,526.20,826,39,11.10,249,16.70,89,40,4134,0,Missing,1,3,1,0,20.00,0,1,0.00,18.00,16.89,77.50,18.78,35.40,1.61,6.50,13.00,12,15.39,0.22,0.10,12,11.28,1.61,100.00,17.28,35.50,1,0.00,20.00,2,4.40,30.20,17.60,-5.60,8.10,4.80,18.40,234.10,235.50,235.80,35.70,21.70,21.30
 21:14:00  24/07/2019,5.33,62.00,70.44,1,69.48,54,27.00,-5.17,-28.72,2,67,66,32.83,4.33,79.22,-29.00,33.71,49,10.78,14.33,30.22,54,24.44,9,0.00,0,50.00,65.22,49.72,1,65.00,27.06,17.00,26.72,4,0,0,3394,3394,13.60,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.72,3.61,2.39,65.00,0,26,-4.00,26,6.44,1.33,75.11,71.01,-5.22,1,35.52,28.80,-0.61,16.60,58.70,10.40,254,21.90,16.00,26.20,30.40,159.60,134.60,62.70,920,86,311.80,22.80,52,7310,518.60,16.60,1.00,1.00,63,0.94,34.52,328.20,4723,72,26.20,72,1812,7353,89,52,63,2338,86,30.20,526.20,826,39,11.10,249,16.70,89,40,4134,0,Missing,1,3,1,0,20.00,0,1,0.00,18.00,16.89,77.50,18.78,35.40,1.61,6.50,13.00,12,15.39,0.22,0.10,12,11.28,1.61,100.00,17.28,35.50,1,0.00,20.00,2,4.40,30.20,17.60,-5.60,8.10,4.80,18.40,234.10,235.50,235.80,35.70,21.70,21.30
 21:16:00  24/07/2019,5.33,60.50,70.00,1,70.10,51,26.33,-3.94,-28.44,2,71,66,32.17,3.67,79.22,-29.00,33.71,49,10.78,13.67,30.22,51,24.44,9,0.00,0,51.39,64.50,51.22,1,65.00,26.33,12.70,26.72,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,56,3394,1,1,0,0,0,36.01,2.89,2.39,65.00,0,26,-4.00,26,7.06,3.11,74.33,71.56,-3.94,1,35.52,29.82,-0.61,16.10,58.70,10.40,254,21.90,15.50,26.20,30.40,158.30,133.90,62.70,920,87,310.70,22.80,52,7310,515.40,16.60,1.00,1.00,60,0.33,33.70,326.20,4723,72,26.20,72,1812,7354,89,52,58,2338,86,30.20,523.90,826,39,11.60,249,16.70,89,40,4135,0,Missing,1,3,1,0,20.00,0,0,0.00,24.28,18.89,8.00,19.72,34.40,0.50,10.00,20.00,12,16.39,1.28,0.60,12,10.00,0.78,100.00,17.28,34.70,1,0.00,20.00,2,4.40,30.20,17.60,-5.60,8.10,4.80,18.40,234.10,235.50,235.80,35.70,21.70,21.30
 21:18:00  24/07/2019,5.33,60.50,70.00,1,70.10,51,26.33,-3.94,-28.44,2,71,66,32.17,3.67,79.22,-29.00,33.71,49,10.78,13.67,30.22,51,24.44,9,0.00,0,51.39,64.50,51.22,1,65.00,26.33,12.70,26.72,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,56,3394,1,1,0,0,0,36.01,2.89,2.39,65.00,0,26,-4.00,26,7.06,3.11,74.33,71.56,-3.94,1,35.52,29.82,-0.61,16.10,58.70,10.40,254,21.90,15.50,26.20,30.40,158.30,133.90,62.70,920,87,310.70,22.80,52,7310,515.40,16.60,1.00,1.00,60,0.33,33.70,326.20,4723,72,26.20,72,1812,7354,89,52,58,2338,86,30.20,523.90,826,39,11.60,249,16.70,89,40,4135,0,Missing,1,3,1,0,20.00,0,0,0.00,24.28,18.89,8.00,19.72,34.40,0.50,10.00,20.00,12,16.39,1.28,0.60,12,10.00,0.78,100.00,17.28,34.70,1,0.00,20.00,2,4.40,30.20,17.60,-5.60,8.10,4.80,18.40,234.10,235.50,235.80,35.70,21.70,21.30
 21:20:00  24/07/2019,5.33,57.78,69.45,1,65.73,36,25.22,-1.67,-27.00,3,82,84,29.44,2.44,80.28,-29.00,33.71,8,8.50,14.44,30.22,36,23.89,9,33.90,0,50.78,63.78,50.72,1,65.00,25.06,5.80,26.22,4,0,0,3394,3394,14.31,89499,0,45232,24110,0,0,-4.00,8,3394,1,1,0,0,0,39.10,5.78,2.39,65.00,0,48,-4.00,50,6.22,5.61,72.39,66.09,-1.00,1,35.52,31.79,-0.61,16.10,58.70,10.40,254,21.90,15.50,26.20,30.40,158.30,135.20,62.70,921,87,311.70,22.80,52,7314,516.20,16.60,1.00,1.00,45,3.44,36.79,327.20,4726,72,26.20,72,1814,7358,89,52,45,2339,86,30.20,524.70,827,39,11.60,249,16.70,89,40,4138,0,Missing,1,3,1,0,20.00,0,0,0.00,24.28,16.78,0.00,20.50,37.30,3.61,10.00,20.00,12,11.89,3.78,1.90,12,12.00,4.00,75.10,16.00,37.80,1,0.00,20.00,2,4.40,30.20,17.60,-5.60,8.10,4.80,18.40,234.10,235.50,235.80,35.70,21.70,21.30
 21:22:00  24/07/2019,5.33,57.78,69.45,1,65.73,36,25.22,-1.67,-27.00,3,82,84,29.44,2.44,80.28,-29.00,33.71,8,8.50,14.44,30.22,36,23.89,9,33.90,0,50.78,63.78,50.72,1,65.00,25.06,5.80,26.22,4,0,0,3394,3394,14.31,89499,0,45232,24110,0,0,-4.00,8,3394,1,1,0,0,0,39.10,5.78,2.39,65.00,0,48,-4.00,50,6.22,5.61,72.39,66.09,-1.00,1,35.52,31.79,-0.61,16.10,58.70,10.40,254,21.90,15.50,26.20,30.40,158.30,135.20,62.70,921,87,311.70,22.80,52,7314,516.20,16.60,1.00,1.00,45,3.44,36.79,327.20,4726,72,26.20,72,1814,7358,89,52,45,2339,86,30.20,524.70,827,39,11.60,249,16.70,89,40,4138,0,Missing,1,3,1,0,20.00,0,0,0.00,24.28,16.78,0.00,20.50,37.30,3.61,10.00,20.00,1,11.89,3.78,1.90,12,12.00,4.00,75.10,16.00,37.80,1,0.00,20.00,2,4.40,30.20,17.60,-5.60,8.10,4.80,18.40,234.10,235.50,235.80,35.70,20.90,20.80
 21:24:00  24/07/2019,5.33,61.44,68.84,1,69.69,44,26.22,-6.94,-31.17,1,71,84,35.00,3.83,78.33,-29.00,33.71,35,11.67,15.06,30.22,44,23.89,9,2.00,0,50.78,63.06,50.33,1,65.00,26.22,20.50,25.94,4,0,0,3394,3394,12.35,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,36.50,3.39,2.39,65.00,0,32,-4.00,50,7.11,0.22,73.67,71.01,-6.72,1,35.52,27.35,-0.61,16.10,58.70,10.40,254,21.90,15.50,26.20,30.40,156.70,135.20,62.70,921,87,311.70,22.80,52,7318,517.20,16.60,1.00,1.00,52,0.00,33.43,327.20,4728,72,26.20,73,1815,7361,89,52,50,2339,86,30.20,524.70,827,39,12.10,249,16.70,90,40,4140,0,Missing,1,3,1,0,20.00,0,0,0.00,24.28,20.11,0.00,20.11,33.90,0.00,10.00,20.00,1,16.28,5.00,2.50,12,15.61,0.61,77.00,17.00,34.40,1,0.00,20.00,2,4.40,30.20,17.60,-5.60,8.10,4.80,18.40,234.10,235.50,235.80,35.70,20.90,20.80
 21:26:00  24/07/2019,5.33,61.44,68.84,1,69.69,44,26.22,-6.94,-31.17,1,71,84,35.00,3.83,78.33,-29.00,33.71,35,11.67,15.06,30.22,44,23.89,9,2.00,0,50.78,63.06,50.33,1,65.00,26.22,20.50,25.94,4,0,0,3394,3394,12.35,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,36.50,3.39,2.39,65.00,0,32,-4.00,50,7.11,0.22,73.67,71.01,-6.72,1,35.52,27.35,-0.61,16.10,58.70,10.40,254,21.90,15.50,26.20,30.40,156.70,135.20,62.70,921,87,311.70,22.80,52,7318,517.20,16.60,1.00,1.00,52,0.00,33.43,327.20,4728,72,26.20,73,1815,7361,89,52,50,2339,86,30.20,524.70,827,39,12.10,249,16.70,90,40,4140,0,Missing,1,3,1,0,20.00,0,0,0.00,24.28,20.11,0.00,20.11,33.90,0.00,10.00,20.00,1,16.28,5.00,2.50,12,15.61,0.61,77.00,17.00,34.40,1,0.00,20.00,2,4.40,30.20,17.60,-5.60,8.10,4.80,18.40,234.10,235.50,235.80,35.70,20.90,20.80
 21:28:00  24/07/2019,5.33,60.67,68.39,1,70.37,44,25.56,-5.11,-29.56,2,63,63,32.39,2.78,80.44,-29.00,33.71,31,14.17,14.78,30.22,44,23.44,9,0.00,1,50.78,62.50,49.72,1,65.00,25.61,23.10,25.94,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,33.88,0.67,2.39,65.00,0,27,-4.00,27,6.39,1.28,74.28,70.79,-5.11,1,35.52,28.81,-0.61,15.60,58.70,10.40,255,21.90,16.30,26.20,30.40,157.50,135.90,61.90,921,87,311.70,22.80,52,7322,518.30,16.60,1.00,1.00,19,-0.94,32.11,328.40,4731,72,26.20,73,1816,7365,90,52,18,2341,87,30.20,525.70,828,39,12.10,249,16.70,90,40,4142,0,Missing,1,3,1,0,20.00,0,0,0.00,24.28,21.39,0.00,20.11,32.70,-1.22,10.00,20.00,1,19.72,5.39,2.50,12,16.22,-0.89,90.10,18.78,33.00,1,0.00,20.00,2,4.40,30.20,17.60,-5.60,8.10,4.80,18.40,234.10,235.50,235.80,35.70,20.90,20.80
 21:30:00  24/07/2019,5.33,60.67,68.39,1,70.37,44,25.56,-5.11,-29.56,2,63,63,32.39,2.78,80.44,-29.00,33.71,31,14.17,14.78,30.22,44,23.44,9,0.00,1,50.78,62.50,49.72,1,65.00,25.61,23.10,25.94,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,33.88,0.67,2.39,65.00,0,27,-4.00,27,6.39,1.28,74.28,70.79,-5.11,1,35.52,28.81,-0.61,15.60,58.70,10.40,255,21.90,16.30,26.20,30.40,157.50,135.90,61.90,921,87,311.70,22.80,52,7322,518.30,16.60,1.00,1.00,19,-0.94,32.11,328.40,4731,72,26.20,73,1816,7365,90,52,18,2341,87,30.20,525.70,828,39,12.10,249,16.70,90,40,4142,0,Missing,1,3,1,0,20.00,0,0,0.00,24.28,21.39,0.00,20.11,32.70,-1.22,10.00,20.00,1,19.72,5.39,2.50,12,16.22,-0.89,90.10,18.78,33.00,1,0.00,20.00,2,4.40,30.20,17.60,-5.60,8.10,4.80,18.40,234.10,235.50,235.80,35.70,20.90,20.80
 21:32:00  24/07/2019,5.33,60.67,68.39,1,70.37,44,25.56,-5.11,-29.56,2,63,63,32.39,2.78,80.44,-29.00,33.71,31,14.17,14.78,30.22,44,23.44,9,0.00,1,50.78,62.50,49.72,1,65.00,25.61,23.10,25.94,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,33.88,0.67,2.39,65.00,0,27,-4.00,27,6.39,1.28,74.28,70.79,-5.11,1,35.52,28.81,-0.61,15.60,58.70,10.40,255,21.90,16.30,26.20,30.40,157.50,135.90,61.90,921,87,311.70,22.80,52,7322,518.30,16.60,1.00,1.00,19,-0.94,32.11,328.40,4731,72,26.20,73,1816,7365,90,52,18,2341,87,30.20,525.70,828,39,12.10,249,16.70,90,40,4142,0,Missing,1,3,1,0,20.00,0,0,0.00,24.28,21.39,0.00,20.11,32.70,-1.22,10.00,20.00,1,19.72,5.39,2.50,12,16.22,-0.89,90.10,18.78,33.00,1,0.00,20.00,2,4.40,30.20,17.60,-5.60,8.10,4.80,18.40,234.90,236.60,236.50,36.30,21.60,22.10
 21:34:00  24/07/2019,5.33,68.94,67.77,1,69.78,34,25.56,-2.06,-26.44,3,83,66,28.89,2.50,80.44,-29.00,33.71,11,9.83,15.78,30.22,34,23.17,9,32.80,1,52.67,61.94,60.56,1,65.00,25.28,15.40,25.44,4,0,0,3394,3394,14.73,89499,0,45232,24110,0,0,-4.00,12,3394,1,1,0,0,0,39.09,5.83,2.39,65.00,0,48,-4.00,50,7.00,5.67,70.61,70.07,-1.44,1,35.52,31.41,-0.61,15.60,58.70,10.40,255,21.90,16.30,26.20,30.40,157.50,137.20,62.50,922,87,312.60,22.80,52,7326,519.10,16.60,1.00,1.00,36,3.72,36.97,329.40,4734,72,26.20,73,1818,7370,90,52,36,2342,87,30.20,527.30,828,39,12.10,249,16.70,90,40,4145,0,Missing,1,3,1,0,20.00,0,1,0.00,19.78,17.89,15.80,21.78,37.50,3.78,4.10,8.22,1,13.89,0.22,0.10,12,10.22,4.28,98.50,18.28,38.10,1,0.00,20.00,2,4.40,30.20,17.60,-5.60,8.10,4.80,18.40,234.90,236.60,236.50,36.30,21.60,22.10
 21:36:00  24/07/2019,5.33,68.94,67.77,1,69.78,34,25.56,-2.06,-26.44,3,83,66,28.89,2.50,80.44,-29.00,33.71,11,9.83,15.78,30.22,34,23.17,9,32.80,1,52.67,61.94,60.56,1,65.00,25.28,15.40,25.44,4,0,0,3394,3394,14.73,89499,0,45232,24110,0,0,-4.00,12,3394,1,1,0,0,0,39.09,5.83,2.39,65.00,0,48,-4.00,50,7.00,5.67,70.61,70.07,-1.44,1,35.52,31.41,-0.61,15.60,58.70,10.40,255,21.90,16.30,26.20,30.40,157.50,137.20,62.50,922,87,312.60,22.80,52,7326,519.10,16.60,1.00,1.00,36,3.72,36.97,329.40,4734,72,26.20,73,1818,7370,90,52,36,2342,87,30.20,527.30,828,39,12.10,249,16.70,90,40,4145,0,Missing,1,3,1,0,20.00,0,1,0.00,19.78,17.89,15.80,21.78,37.50,3.78,4.10,8.22,1,13.89,0.22,0.10,12,10.22,4.28,98.50,18.28,38.10,1,0.00,20.00,2,4.40,30.20,17.60,-5.60,8.10,4.80,18.40,234.90,236.60,236.50,36.30,21.60,22.10
 21:38:00  24/07/2019,5.33,71.56,67.36,1,67.37,51,26.33,-7.28,-29.56,2,66,66,33.94,4.33,79.89,-29.00,33.71,37,11.56,15.06,30.22,51,23.17,9,4.70,1,49.61,61.50,71.67,1,65.00,26.50,30.80,25.44,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,36.61,3.44,2.39,65.00,0,29,-4.00,50,6.22,-1.06,73.06,68.76,-7.06,1,35.52,27.10,-0.61,15.60,58.00,10.40,255,21.90,16.30,26.20,30.40,156.90,136.50,63.00,923,87,311.60,22.80,52,7327,516.90,16.60,1.00,1.00,48,0.89,34.30,328.40,4735,72,26.20,73,1818,7371,90,52,48,2343,87,30.20,525.10,828,40,12.10,249,16.70,90,40,4146,0,Missing,1,3,1,0,20.00,0,1,0.00,17.50,20.89,33.70,21.78,34.90,1.00,4.10,8.22,1,15.00,0.22,0.10,12,13.28,1.50,93.30,16.61,35.30,1,0.00,20.00,2,4.40,30.20,17.60,-5.60,8.10,4.80,18.40,234.90,236.60,236.50,36.30,21.60,22.10
 21:40:00  24/07/2019,5.33,71.56,67.36,1,67.37,51,26.33,-7.28,-29.56,2,66,66,33.94,4.33,79.89,-29.00,33.71,37,11.56,15.06,30.22,51,23.17,9,4.70,1,49.61,61.50,71.67,1,65.00,26.50,30.80,25.44,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,36.61,3.44,2.39,65.00,0,29,-4.00,50,6.22,-1.06,73.06,68.76,-7.06,1,35.52,27.10,-0.61,15.60,58.00,10.40,255,21.90,16.30,26.20,30.40,156.90,136.50,63.00,923,87,311.60,22.80,52,7327,516.90,16.60,1.00,1.00,48,0.89,34.30,328.40,4735,72,26.20,73,1818,7371,90,52,48,2343,87,30.20,525.10,828,40,12.10,249,16.70,90,40,4146,0,Missing,1,3,1,0,20.00,0,1,0.00,17.50,20.89,33.70,21.78,34.90,1.00,4.10,8.22,1,15.00,0.22,0.10,12,13.28,1.50,93.30,16.61,35.30,1,0.00,20.00,2,4.40,30.20,17.60,-5.60,8.10,4.80,18.40,234.90,236.60,236.50,36.30,21.60,22.10
 21:42:00  24/07/2019,5.33,71.56,67.36,1,67.37,51,26.33,-7.28,-29.56,2,66,66,33.94,4.33,79.89,-29.00,33.71,37,11.56,15.06,30.22,51,23.17,9,4.70,1,49.61,61.50,71.67,1,65.00,26.50,30.80,25.44,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,36.61,3.44,2.39,65.00,0,29,-4.00,50,6.22,-1.06,73.06,68.76,-7.06,1,35.52,27.10,-0.61,15.60,58.00,10.40,255,21.90,16.30,26.20,30.40,156.90,136.50,63.00,923,87,311.60,22.80,52,7327,516.90,16.60,1.00,1.00,48,0.89,34.30,328.40,4735,72,26.20,73,1818,7371,90,52,48,2343,87,30.20,525.10,828,40,12.10,249,16.70,90,40,4146,0,Missing,1,3,1,0,20.00,0,1,0.00,17.50,20.89,33.70,21.78,34.90,1.00,4.10,8.22,12,15.00,0.22,0.10,12,13.28,1.50,93.30,16.61,35.30,1,0.00,20.00,2,4.40,30.20,16.50,-5.60,8.10,4.30,17.50,234.40,236.60,236.50,35.20,19.30,19.40
 21:44:00  24/07/2019,5.33,68.67,66.90,1,66.16,51,25.28,-4.94,-28.67,2,69,66,32.50,3.83,78.83,-29.00,33.71,37,11.06,14.44,30.22,51,22.83,9,0.00,1,48.28,61.06,64.22,1,65.00,25.33,10.00,25.00,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.61,3.44,2.39,65.00,0,25,-4.00,25,6.72,1.78,69.94,66.99,-4.94,1,35.52,28.98,-0.61,15.60,57.50,10.40,255,21.90,16.30,26.20,30.40,155.50,135.80,62.50,923,87,309.40,22.80,52,7327,513.60,16.60,1.00,1.00,48,1.28,34.66,326.30,4735,72,26.20,73,1818,7371,90,52,49,2343,87,30.20,521.70,828,40,12.10,249,16.70,90,40,4146,0,Missing,1,3,1,0,20.00,0,1,0.00,15.11,19.89,55.10,21.78,35.40,1.61,4.10,7.50,12,16.11,0.22,0.10,12,12.61,1.89,100.00,18.11,35.30,1,0.00,20.00,2,4.40,30.20,16.50,-5.60,8.10,4.30,17.50,234.40,236.60,236.50,35.20,19.30,19.40
 21:46:00  24/07/2019,5.33,68.67,66.90,1,66.16,51,25.28,-4.94,-28.67,2,69,66,32.50,3.83,78.83,-29.00,33.71,37,11.06,14.44,30.22,51,22.83,9,0.00,1,48.28,61.06,64.22,1,65.00,25.33,10.00,25.00,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.61,3.44,2.39,65.00,0,25,-4.00,25,6.72,1.78,69.94,66.99,-4.94,1,35.52,28.98,-0.61,15.60,57.50,10.40,255,21.90,16.30,26.20,30.40,155.50,135.80,62.50,923,87,309.40,22.80,52,7327,513.60,16.60,1.00,1.00,48,1.28,34.66,326.30,4735,72,26.20,73,1818,7371,90,52,49,2343,87,30.20,521.70,828,40,12.10,249,16.70,90,40,4146,0,Missing,1,3,1,0,20.00,0,1,0.00,15.11,19.89,55.10,21.78,35.40,1.61,4.10,7.50,12,16.11,0.22,0.10,12,12.61,1.89,100.00,18.11,35.30,1,0.00,20.00,2,4.40,30.20,16.50,-5.60,8.10,4.30,17.50,234.40,236.60,236.50,35.20,19.30,19.40
 21:48:00  24/07/2019,5.33,70.17,66.56,1,67.80,51,24.94,-3.33,-28.67,2,71,66,32.50,3.83,80.22,-29.00,33.71,44,10.50,13.72,30.22,51,22.83,9,0.00,1,58.06,61.06,67.83,1,65.00,24.94,24.00,25.00,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,36.39,3.44,2.39,65.00,0,30,-4.00,29,6.11,2.78,70.44,69.12,-3.39,1,35.52,30.33,-0.61,15.00,57.00,11.00,255,22.40,16.30,26.20,29.80,154.10,135.10,62.00,923,87,307.20,22.30,52,7327,510.30,16.60,1.00,1.00,50,1.28,34.48,324.20,4735,73,26.70,73,1818,7371,90,52,50,2343,87,30.70,518.40,828,40,12.10,249,16.70,90,40,4146,0,Missing,1,3,1,0,20.00,0,1,0.00,13.89,18.72,75.30,20.39,35.40,1.61,3.50,7.00,12,16.61,0.22,0.10,12,10.22,1.89,100.00,18.39,35.30,1,0.00,20.00,2,4.40,30.20,16.50,-5.60,8.10,4.30,17.50,234.40,236.60,236.50,35.20,19.30,19.40
 21:50:00  24/07/2019,5.33,70.17,66.56,1,67.80,51,24.94,-3.33,-28.67,2,71,66,32.50,3.83,80.22,-29.00,33.71,44,10.50,13.72,30.22,51,22.83,9,0.00,1,58.06,61.06,67.83,1,65.00,24.94,24.00,25.00,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,36.39,3.44,2.39,65.00,0,30,-4.00,29,6.11,2.78,70.44,69.12,-3.39,1,35.52,30.33,-0.61,15.00,57.00,11.00,255,22.40,16.30,26.20,29.80,154.10,135.10,62.00,923,87,307.20,22.30,52,7327,510.30,16.60,1.00,1.00,50,1.28,34.48,324.20,4735,73,26.70,73,1818,7371,90,52,50,2343,87,30.70,518.40,828,40,12.10,249,16.70,90,40,4146,0,Missing,1,3,1,0,20.00,0,1,0.00,13.89,18.72,75.30,20.39,35.40,1.61,3.50,7.00,12,16.61,0.22,0.10,12,10.22,1.89,100.00,18.39,35.30,1,0.00,20.00,2,4.40,30.20,16.50,-5.60,8.10,4.30,17.50,234.40,236.60,236.50,35.20,19.30,19.40
 21:52:00  24/07/2019,5.33,70.17,66.32,1,66.47,61,25.50,-3.33,-28.94,2,72,66,32.50,3.39,81.17,-29.00,33.71,46,10.78,13.44,30.22,61,22.83,9,0.00,1,58.50,60.61,70.00,1,65.00,25.44,27.30,24.72,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,35.77,2.67,2.39,65.00,0,34,-4.00,29,6.11,2.78,70.44,67.89,-3.39,1,35.52,30.33,-0.61,15.00,57.00,11.00,255,22.40,16.30,25.60,29.80,153.30,134.10,62.00,923,87,305.20,22.30,52,7327,507.10,16.60,1.00,1.00,50,0.72,34.07,322.20,4735,73,26.70,73,1818,7371,90,52,48,2343,87,30.70,515.20,828,40,12.10,249,16.70,90,40,4146,0,Missing,1,3,1,0,20.00,0,1,0.00,13.22,18.00,98.80,19.39,35.40,1.28,3.50,7.00,12,17.61,0.22,0.10,12,8.39,1.22,100.00,18.89,35.30,1,0.00,20.00,2,4.40,30.20,17.40,-5.60,8.10,4.30,17.00,233.90,235.80,235.80,36.60,20.80,20.30
 21:54:00  24/07/2019,5.33,70.17,66.32,1,66.47,61,25.50,-3.33,-28.94,2,72,66,32.50,3.39,81.17,-29.00,33.71,46,10.78,13.44,30.22,61,22.83,9,0.00,1,58.50,60.61,70.00,1,65.00,25.44,27.30,24.72,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,35.77,2.67,2.39,65.00,0,34,-4.00,29,6.11,2.78,70.44,67.89,-3.39,1,35.52,30.33,-0.61,15.00,57.00,11.00,255,22.40,16.30,25.60,29.80,153.30,134.10,62.00,923,87,305.20,22.30,52,7327,507.10,16.60,1.00,1.00,50,0.72,34.07,322.20,4735,73,26.70,73,1818,7371,90,52,48,2343,87,30.70,515.20,828,40,12.10,249,16.70,90,40,4146,0,Missing,1,3,1,0,20.00,0,1,0.00,13.22,18.00,98.80,19.39,35.40,1.28,3.50,7.00,12,17.61,0.22,0.10,12,8.39,1.22,100.00,18.89,35.30,1,0.00,20.00,2,4.40,30.20,17.40,-5.60,8.10,4.30,17.00,233.90,235.80,235.80,36.60,20.80,20.30
 21:56:00  24/07/2019,5.33,70.17,66.12,1,66.21,66,25.17,-3.78,-28.94,2,71,66,31.89,2.89,81.17,-29.00,33.71,44,11.11,13.17,30.22,66,22.83,9,0.00,1,58.06,60.61,69.61,1,65.00,25.17,27.90,24.72,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,35.18,2.00,2.39,65.00,0,36,-4.00,29,6.11,2.44,70.44,67.49,-3.72,1,35.52,29.97,-0.61,15.00,56.30,11.50,255,22.40,16.30,25.60,29.80,152.40,134.10,61.30,923,87,303.20,22.30,52,7330,507.10,16.60,1.00,1.00,44,0.22,33.64,321.20,4736,73,26.70,73,1819,7371,90,52,42,2343,87,30.70,512.10,828,40,12.10,249,16.70,90,40,4146,0,Missing,1,3,1,0,20.00,0,1,0.00,13.22,18.00,98.80,19.39,35.40,1.28,3.50,7.00,12,17.61,0.22,0.10,12,8.39,1.22,100.00,18.89,35.30,1,0.00,20.00,2,4.40,30.20,17.40,-5.60,8.10,4.30,17.00,233.90,235.80,235.80,36.60,20.80,20.30
 21:58:00  24/07/2019,5.33,70.17,66.12,1,66.21,66,25.17,-3.78,-28.94,2,71,66,31.89,2.89,81.17,-29.00,33.71,44,11.11,13.17,30.22,66,22.83,9,0.00,1,58.06,60.61,69.61,1,65.00,25.17,27.90,24.72,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,35.18,2.00,2.39,65.00,0,36,-4.00,29,6.11,2.44,70.44,67.49,-3.72,1,35.52,29.97,-0.61,15.00,56.30,11.50,255,22.40,16.30,25.60,29.80,152.40,134.10,61.30,923,87,303.20,22.30,52,7330,507.10,16.60,1.00,1.00,44,0.22,33.64,321.20,4736,73,26.70,73,1819,7371,90,52,42,2343,87,30.70,512.10,828,40,12.10,249,16.70,90,40,4146,0,Missing,1,3,1,0,20.00,0,1,0.00,15.61,18.72,100.00,19.39,34.60,0.72,5.30,10.61,12,18.72,0.22,0.10,12,6.89,0.61,100.00,19.39,34.50,1,0.00,20.00,2,4.40,30.20,17.40,-5.60,8.10,4.30,17.00,233.90,235.80,235.80,36.60,20.80,20.30
 22:00:00  24/07/2019,5.33,70.17,66.12,1,66.21,66,25.17,-3.78,-28.94,2,71,66,31.89,2.89,81.17,-29.00,33.71,44,11.11,13.17,30.22,66,22.83,9,0.00,1,58.06,60.61,69.61,1,65.00,25.17,27.90,24.72,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,35.18,2.00,2.39,65.00,0,36,-4.00,29,6.11,2.44,70.44,67.49,-3.72,1,35.52,29.97,-0.61,15.00,56.30,11.50,255,22.40,16.30,25.60,29.80,152.40,134.10,61.30,923,87,303.20,22.30,52,7330,507.10,16.60,1.00,1.00,44,0.22,33.64,321.20,4736,73,26.70,73,1819,7371,90,52,42,2343,87,30.70,512.10,828,40,12.10,249,16.70,90,40,4146,0,Missing,1,3,1,0,20.00,0,1,0.00,15.61,18.72,100.00,19.39,34.60,0.72,5.30,10.61,12,18.72,0.22,0.10,12,6.89,0.61,100.00,19.39,34.50,1,0.00,20.00,2,4.40,30.20,17.40,-5.60,8.10,4.30,17.00,233.90,235.80,235.80,36.60,20.80,20.30
 22:02:00  24/07/2019,5.33,71.89,66.05,1,65.31,62,24.33,-4.61,-30.33,2,63,63,32.17,1.83,80.89,-29.00,33.71,31,12.61,13.17,30.22,62,22.56,9,0.00,1,58.06,60.61,69.06,1,65.00,24.39,26.40,24.72,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,33.79,0.44,2.39,65.00,0,33,-4.00,29,6.11,1.72,71.72,65.87,-4.50,1,35.52,29.27,-0.61,15.60,56.90,11.50,255,22.40,15.80,25.60,29.30,152.40,133.10,61.30,923,87,304.20,22.30,52,7334,507.60,16.60,1.00,1.00,21,-0.61,32.99,320.20,4737,73,26.70,73,1819,7376,90,52,19,2344,87,30.70,513.90,829,40,12.10,250,16.70,90,40,4149,0,Missing,1,3,1,0,20.00,0,1,0.00,17.00,20.61,97.60,20.39,33.60,-0.28,5.90,11.89,12,20.61,0.22,0.10,12,5.89,-0.28,100.00,20.28,33.50,1,0.00,20.00,2,4.40,30.20,19.90,-5.60,10.90,4.30,17.00,233.90,236.30,236.30,47.90,20.80,19.40
 22:04:00  24/07/2019,5.33,71.89,66.05,1,65.31,62,24.33,-4.61,-30.33,2,63,63,32.17,1.83,80.89,-29.00,33.71,31,12.61,13.17,30.22,62,22.56,9,0.00,1,58.06,60.61,69.06,1,65.00,24.39,26.40,24.72,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,33.79,0.44,2.39,65.00,0,33,-4.00,29,6.11,1.72,71.72,65.87,-4.50,1,35.52,29.27,-0.61,15.60,56.90,11.50,255,22.40,15.80,25.60,29.30,152.40,133.10,61.30,923,87,304.20,22.30,52,7334,507.60,16.60,1.00,1.00,21,-0.61,32.99,320.20,4737,73,26.70,73,1819,7376,90,52,19,2344,87,30.70,513.90,829,40,12.10,250,16.70,90,40,4149,0,Missing,1,3,1,0,20.00,0,1,0.00,17.00,20.61,97.60,20.39,33.60,-0.28,5.90,11.89,12,20.61,0.22,0.10,12,5.89,-0.28,100.00,20.28,33.50,1,0.00,20.00,2,4.40,30.20,19.90,-5.60,10.90,4.30,17.00,233.90,236.30,236.30,47.90,20.80,19.40
 22:06:00  24/07/2019,5.33,65.89,65.72,1,66.89,50,23.78,-3.28,-28.06,2,68,66,30.44,2.56,80.89,-29.00,33.71,11,9.11,14.94,30.22,50,22.22,9,31.40,1,61.11,60.61,68.22,1,65.00,23.83,21.00,24.44,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,12,3394,1,1,0,0,0,38.92,5.72,2.39,65.00,0,46,-4.00,50,5.33,1.72,65.22,67.28,-3.22,1,35.52,30.37,-0.61,15.60,56.90,11.50,255,22.40,15.80,25.60,29.30,153.70,133.10,61.30,924,87,304.20,22.30,52,7338,508.50,16.60,1.00,1.00,36,3.50,36.83,321.30,4740,73,26.70,73,1820,7381,90,52,37,2346,87,30.70,515.80,829,40,12.10,250,16.70,90,40,4151,0,Missing,1,3,1,0,20.00,0,0,0.00,12.50,17.11,0.00,20.89,37.40,3.72,10.00,20.00,12,13.11,0.22,0.10,12,5.89,4.22,98.70,17.39,38.00,1,0.00,20.00,2,4.40,30.20,19.90,-5.60,10.90,4.30,17.00,233.90,236.30,236.30,47.90,20.80,19.40
 22:08:00  24/07/2019,5.33,65.89,65.72,1,66.89,50,23.78,-3.28,-28.06,2,68,66,30.44,2.56,80.89,-29.00,33.71,11,9.11,14.94,30.22,50,22.22,9,31.40,1,61.11,60.61,68.22,1,65.00,23.83,21.00,24.44,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,12,3394,1,1,0,0,0,38.92,5.72,2.39,65.00,0,46,-4.00,50,5.33,1.72,65.22,67.28,-3.22,1,35.52,30.37,-0.61,15.60,56.90,11.50,255,22.40,15.80,25.60,29.30,153.70,133.10,61.30,924,87,304.20,22.30,52,7338,508.50,16.60,1.00,1.00,36,3.50,36.83,321.30,4740,73,26.70,73,1820,7381,90,52,37,2346,87,30.70,515.80,829,40,12.10,250,16.70,90,40,4151,0,Missing,1,3,1,0,20.00,0,0,0.00,12.50,17.11,0.00,20.89,37.40,3.72,10.00,20.00,12,13.11,0.22,0.10,12,5.89,4.22,98.70,17.39,38.00,1,0.00,20.00,2,4.40,30.20,19.90,-5.60,10.90,4.30,17.00,233.90,236.30,236.30,47.90,20.80,19.40
 22:10:00  24/07/2019,5.33,70.33,65.35,1,64.47,57,25.06,-5.50,-29.83,2,64,64,33.94,4.11,78.72,-29.00,33.71,35,11.22,14.44,30.22,57,22.22,9,0.00,1,63.72,60.61,67.00,1,65.00,25.06,24.80,24.44,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,36.22,3.17,2.39,65.00,0,31,-4.00,29,4.33,-1.39,70.11,65.36,-5.83,1,35.52,28.50,-0.61,15.60,56.90,11.50,255,22.40,15.80,25.60,29.30,152.90,133.10,61.30,924,87,303.40,22.30,52,7339,506.50,17.10,1.00,1.00,50,0.56,33.93,320.40,4741,73,26.70,73,1821,7382,90,52,48,2346,87,30.70,513.90,830,40,11.60,250,16.70,90,40,4152,0,Missing,1,3,1,0,20.00,0,0,0.00,12.50,19.78,0.00,20.39,34.40,0.50,10.00,20.00,12,14.61,0.22,0.10,12,8.00,1.11,100.00,15.78,35.00,1,0.00,20.00,2,4.40,30.20,19.90,-5.60,10.90,4.30,17.00,233.90,236.30,236.30,47.90,20.80,19.40
 22:12:00  24/07/2019,5.33,70.33,65.35,1,64.47,57,25.06,-5.50,-29.83,2,64,64,33.94,4.11,78.72,-29.00,33.71,35,11.22,14.44,30.22,57,22.22,9,0.00,1,63.72,60.61,67.00,1,65.00,25.06,24.80,24.44,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,36.22,3.17,2.39,65.00,0,31,-4.00,29,4.33,-1.39,70.11,65.36,-5.83,1,35.52,28.50,-0.61,15.60,56.90,11.50,255,22.40,15.80,25.60,29.30,152.90,133.10,61.30,924,87,303.40,22.30,52,7339,506.50,17.10,1.00,1.00,50,0.56,33.93,320.40,4741,73,26.70,73,1821,7382,90,52,48,2346,87,30.70,513.90,830,40,11.60,250,16.70,90,40,4152,0,Missing,1,3,1,0,20.00,0,0,0.00,12.50,19.78,0.00,20.39,34.40,0.50,10.00,20.00,1,14.61,0.22,0.10,12,8.00,1.11,100.00,15.78,35.00,1,0.00,20.00,2,4.40,30.20,20.40,-5.60,10.90,4.30,18.30,233.30,235.70,236.30,49.20,20.00,21.10
 22:14:00  24/07/2019,5.33,70.33,65.35,1,64.47,57,25.06,-5.50,-29.83,2,64,64,33.94,4.11,78.72,-29.00,33.71,35,11.22,14.44,30.22,57,22.22,9,0.00,1,63.72,60.61,67.00,1,65.00,25.06,24.80,24.44,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,36.22,3.17,2.39,65.00,0,31,-4.00,29,4.33,-1.39,70.11,65.36,-5.83,1,35.52,28.50,-0.61,15.60,56.90,11.50,255,22.40,15.80,25.60,29.30,152.90,133.10,61.30,924,87,303.40,22.30,52,7339,506.50,17.10,1.00,1.00,50,0.56,33.93,320.40,4741,73,26.70,73,1821,7382,90,52,48,2346,87,30.70,513.90,830,40,11.60,250,16.70,90,40,4152,0,Missing,1,3,1,0,20.00,0,0,0.00,12.50,19.78,0.00,20.39,34.40,0.50,10.00,20.00,1,14.61,0.22,0.10,12,8.00,1.11,100.00,15.78,35.00,1,0.00,20.00,2,4.40,30.20,20.40,-5.60,10.90,4.30,18.30,233.30,235.70,236.30,49.20,20.00,21.10
 22:16:00  24/07/2019,2.39,69.89,65.10,1,62.50,56,23.83,-4.67,-30.11,2,60,60,32.22,2.00,78.11,-29.00,33.71,0,13.11,13.56,30.22,56,22.22,2,6.90,1,55.00,60.33,58.11,1,65.00,24.06,11.60,24.17,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.31,0.50,2.39,65.00,0,25,-4.00,25,6.44,1.78,70.11,62.52,-4.72,1,35.52,29.20,-0.61,16.10,56.90,11.50,255,22.40,15.80,25.60,29.30,155.00,132.10,61.30,925,87,305.20,22.30,52,7344,508.00,17.10,1.00,1.00,13,-1.00,33.11,320.40,4743,73,26.70,73,1821,7386,90,52,12,2349,87,30.70,514.40,830,40,11.60,251,16.70,90,40,4156,0,Missing,1,3,1,0,20.00,0,0,0.00,12.50,20.22,0.00,20.39,34.40,0.11,10.00,20.00,1,18.61,0.22,0.10,12,9.28,0.28,96.60,19.00,34.20,1,0.00,20.00,2,4.40,30.20,20.40,-5.60,10.90,4.30,18.30,233.30,235.70,236.30,49.20,20.00,21.10
 22:18:00  24/07/2019,2.39,69.89,65.10,1,62.50,56,23.83,-4.67,-30.11,2,60,60,32.22,2.00,78.11,-29.00,33.71,0,13.11,13.56,30.22,56,22.22,2,6.90,1,55.00,60.33,58.11,1,65.00,24.06,11.60,24.17,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.31,0.50,2.39,65.00,0,25,-4.00,25,6.44,1.78,70.11,62.52,-4.72,1,35.52,29.20,-0.61,16.10,56.90,11.50,255,22.40,15.80,25.60,29.30,155.00,132.10,61.30,925,87,305.20,22.30,52,7344,508.00,17.10,1.00,1.00,13,-1.00,33.11,320.40,4743,73,26.70,73,1821,7386,90,52,12,2349,87,30.70,514.40,830,40,11.60,251,16.70,90,40,4156,0,Missing,1,3,1,0,20.00,0,0,0.00,12.50,20.22,0.00,20.39,34.40,0.11,10.00,20.00,1,18.61,0.22,0.10,12,9.28,0.28,96.60,19.00,34.20,1,0.00,20.00,2,4.40,30.20,20.40,-5.60,10.90,4.30,18.30,233.30,235.70,236.30,49.20,20.00,21.10
 22:20:00  24/07/2019,5.33,64.50,64.99,1,67.29,47,23.83,-2.78,-27.22,3,78,66,30.83,3.78,79.44,-29.00,33.71,31,10.22,15.83,30.22,47,22.22,9,31.00,1,56.22,60.33,63.17,1,65.00,23.67,22.70,24.17,4,0,0,3394,3394,14.29,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,38.31,5.61,2.39,65.00,0,49,-4.00,50,4.00,1.22,64.17,68.59,-2.61,1,35.52,30.82,-0.61,16.10,57.40,11.50,255,22.40,15.80,25.60,29.30,154.20,133.10,61.30,925,87,305.20,22.30,52,7348,508.80,17.10,1.00,1.00,48,3.28,35.97,321.20,4746,73,26.70,73,1823,7390,90,52,49,2349,87,30.70,515.40,831,40,11.60,251,16.70,90,40,4158,0,Missing,1,3,1,0,20.00,0,0,0.00,12.50,18.11,0.00,20.78,36.30,2.50,10.00,20.00,1,6.28,0.22,0.10,12,10.61,3.00,86.70,9.39,36.80,1,0.00,20.00,2,4.40,30.20,20.40,-5.60,10.90,4.30,18.30,233.30,235.70,236.30,49.20,20.00,21.10
 22:22:00  24/07/2019,5.33,64.50,64.99,1,67.29,47,23.83,-2.78,-27.22,3,78,66,30.83,3.78,79.44,-29.00,33.71,31,10.22,15.83,30.22,47,22.22,9,31.00,1,56.22,60.33,63.17,1,65.00,23.67,22.70,24.17,4,0,0,3394,3394,14.29,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,38.31,5.61,2.39,65.00,0,49,-4.00,50,4.00,1.22,64.17,68.59,-2.61,1,35.52,30.82,-0.61,16.10,57.40,11.50,255,22.40,15.80,25.60,29.30,154.20,133.10,61.30,925,87,305.20,22.30,52,7348,508.80,17.10,1.00,1.00,48,3.28,35.97,321.20,4746,73,26.70,73,1823,7390,90,52,49,2349,87,30.70,515.40,831,40,11.60,251,16.70,90,40,4158,0,Missing,1,3,1,0,20.00,0,0,0.00,12.50,18.11,0.00,20.78,36.30,2.50,10.00,20.00,1,6.28,0.22,0.10,12,10.61,3.00,86.70,9.39,36.80,1,0.00,20.00,2,4.40,30.20,17.00,-5.60,7.70,4.90,20.10,233.30,234.60,234.50,34.50,21.80,20.30
 22:24:00  24/07/2019,5.33,64.22,64.91,1,63.69,65,25.06,-4.33,-28.28,2,79,84,31.89,3.78,76.22,-29.00,33.71,33,12.11,14.33,30.22,65,21.94,9,0.00,1,60.28,60.33,61.44,1,65.00,25.06,18.60,24.17,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,35.35,2.28,2.39,65.00,0,33,-4.00,29,5.17,0.94,68.67,64.48,-4.39,1,35.52,29.48,-0.61,16.10,57.40,11.50,255,22.40,15.80,25.60,29.80,154.20,132.10,61.30,925,87,304.20,22.30,52,7349,506.50,17.10,1.00,1.00,42,-0.22,33.18,319.20,4746,73,26.20,73,1823,7392,90,52,41,2350,87,30.70,514.10,831,40,11.60,251,16.70,90,40,4159,0,Missing,1,3,1,0,20.00,0,0,0.00,12.50,20.50,0.00,20.28,33.70,-0.22,10.00,20.00,1,16.78,1.50,0.70,12,14.00,0.28,100.00,17.22,34.20,1,0.00,20.00,2,4.40,30.20,17.00,-5.60,7.70,4.90,20.10,233.30,234.60,234.50,34.50,21.80,20.30
 22:26:00  24/07/2019,5.33,64.22,64.91,1,63.69,65,25.06,-4.33,-28.28,2,79,84,31.89,3.78,76.22,-29.00,33.71,33,12.11,14.33,30.22,65,21.94,9,0.00,1,60.28,60.33,61.44,1,65.00,25.06,18.60,24.17,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,35.35,2.28,2.39,65.00,0,33,-4.00,29,5.17,0.94,68.67,64.48,-4.39,1,35.52,29.48,-0.61,16.10,57.40,11.50,255,22.40,15.80,25.60,29.80,154.20,132.10,61.30,925,87,304.20,22.30,52,7349,506.50,17.10,1.00,1.00,42,-0.22,33.18,319.20,4746,73,26.20,73,1823,7392,90,52,41,2350,87,30.70,514.10,831,40,11.60,251,16.70,90,40,4159,0,Missing,1,3,1,0,20.00,0,0,0.00,12.50,20.50,0.00,20.28,33.70,-0.22,10.00,20.00,1,16.78,1.50,0.70,12,14.00,0.28,100.00,17.22,34.20,1,0.00,20.00,2,4.40,30.20,17.00,-5.60,7.70,4.90,20.10,233.30,234.60,234.50,34.50,21.80,20.30
 22:28:00  24/07/2019,5.33,64.22,64.91,1,63.69,65,25.06,-4.33,-28.28,2,79,84,31.89,3.78,76.22,-29.00,33.71,33,12.11,14.33,30.22,65,21.94,9,0.00,1,60.28,60.33,61.44,1,65.00,25.06,18.60,24.17,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,35.35,2.28,2.39,65.00,0,33,-4.00,29,5.17,0.94,68.67,64.48,-4.39,1,35.52,29.48,-0.61,16.10,57.40,11.50,255,22.40,15.80,25.60,29.80,154.20,132.10,61.30,925,87,304.20,22.30,52,7349,506.50,17.10,1.00,1.00,42,-0.22,33.18,319.20,4746,73,26.20,73,1823,7392,90,52,41,2350,87,30.70,514.10,831,40,11.60,251,16.70,90,40,4159,0,Missing,1,3,1,0,20.00,0,0,0.00,12.50,20.50,0.00,20.28,33.70,-0.22,10.00,20.00,1,16.78,1.50,0.70,12,14.00,0.28,100.00,17.22,34.20,1,0.00,20.00,2,4.40,30.20,17.00,-5.60,7.70,4.90,20.10,233.30,234.60,234.50,34.50,21.80,20.30
 22:30:00  24/07/2019,2.39,65.28,64.85,1,61.93,55,23.28,-4.33,-28.83,2,66,66,30.44,1.56,77.72,-29.00,33.71,0,12.11,13.56,30.56,55,21.94,2,11.20,1,61.11,60.33,61.94,1,65.00,23.33,8.70,24.17,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.99,1.44,2.39,65.00,0,31,-4.00,29,6.61,2.22,70.67,61.75,-4.39,1,35.52,29.62,-0.61,15.60,56.60,11.50,256,22.40,16.30,25.60,29.80,155.50,131.10,62.60,927,87,304.20,22.30,52,7353,507.20,17.10,1.00,1.00,10,0.50,34.41,320.20,4749,73,26.20,73,1823,7396,90,52,11,2352,87,30.70,514.90,831,40,11.60,251,16.70,90,40,4161,0,Missing,1,3,1,0,20.00,0,1,0.00,20.22,20.50,27.50,21.78,35.10,1.28,4.70,9.39,1,18.50,0.22,0.10,12,12.50,1.39,95.20,19.89,35.20,1,0.00,20.00,2,4.40,30.20,17.00,-5.60,7.70,4.90,20.10,233.30,234.60,234.50,34.50,21.80,20.30
 22:32:00  24/07/2019,2.39,65.28,64.85,1,61.93,55,23.28,-4.33,-28.83,2,66,66,30.44,1.56,77.72,-29.00,33.71,0,12.11,13.56,30.56,55,21.94,2,11.20,1,61.11,60.33,61.94,1,65.00,23.33,8.70,24.17,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.99,1.44,2.39,65.00,0,31,-4.00,29,6.61,2.22,70.67,61.75,-4.39,1,35.52,29.62,-0.61,15.60,56.60,11.50,256,22.40,16.30,25.60,29.80,155.50,131.10,62.60,927,87,304.20,22.30,52,7353,507.20,17.10,1.00,1.00,10,0.50,34.41,320.20,4749,73,26.20,73,1823,7396,90,52,11,2352,87,30.70,514.90,831,40,11.60,251,16.70,90,40,4161,0,Missing,1,3,1,0,20.00,0,1,0.00,20.22,20.50,27.50,21.78,35.10,1.28,4.70,9.39,12,18.50,0.22,0.10,12,12.50,1.39,95.20,19.89,35.20,1,0.00,20.00,2,4.40,30.20,14.40,-5.60,5.20,4.90,20.10,234.40,235.30,235.10,24.10,21.80,20.30
 22:34:00  24/07/2019,5.33,63.50,64.85,1,67.35,46,23.28,-3.11,-28.83,2,84,84,33.11,4.56,78.17,-29.00,33.71,33,10.33,15.44,30.56,46,21.94,9,31.10,1,60.39,60.33,61.50,1,65.00,23.33,33.30,24.17,4,0,0,3394,3394,13.55,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,38.05,5.22,2.39,65.00,0,51,-4.00,51,5.22,2.22,66.28,68.89,-2.89,1,35.52,30.50,-0.61,15.60,57.20,11.50,256,22.40,16.30,25.60,29.80,154.60,133.10,62.60,927,87,305.20,22.30,52,7357,508.00,17.10,1.00,1.00,50,2.50,35.39,321.20,4752,73,26.20,73,1826,7400,90,52,49,2352,87,30.20,515.70,832,40,11.60,251,16.70,90,40,4164,0,Missing,1,3,1,0,20.00,0,1,0.00,28.89,19.72,3.20,21.78,35.80,2.00,10.00,20.00,12,8.50,0.22,0.10,12,13.89,2.28,81.30,11.11,36.10,1,0.00,20.00,2,4.40,30.20,14.40,-5.60,5.20,4.90,20.10,234.40,235.30,235.10,24.10,21.80,20.30
 22:36:00  24/07/2019,5.33,63.50,64.85,1,67.35,46,23.28,-3.11,-28.83,2,84,84,33.11,4.56,78.17,-29.00,33.71,33,10.33,15.44,30.56,46,21.94,9,31.10,1,60.39,60.33,61.50,1,65.00,23.33,33.30,24.17,4,0,0,3394,3394,13.55,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,38.05,5.22,2.39,65.00,0,51,-4.00,51,5.22,2.22,66.28,68.89,-2.89,1,35.52,30.50,-0.61,15.60,57.20,11.50,256,22.40,16.30,25.60,29.80,154.60,133.10,62.60,927,87,305.20,22.30,52,7357,508.00,17.10,1.00,1.00,50,2.50,35.39,321.20,4752,73,26.20,73,1826,7400,90,52,49,2352,87,30.20,515.70,832,40,11.60,251,16.70,90,40,4164,0,Missing,1,3,1,0,20.00,0,1,0.00,28.89,19.72,3.20,21.78,35.80,2.00,10.00,20.00,12,8.50,0.22,0.10,12,13.89,2.28,81.30,11.11,36.10,1,0.00,20.00,2,4.40,30.20,14.40,-5.60,5.20,4.90,20.10,234.40,235.30,235.10,24.10,21.80,20.30
 22:38:00  24/07/2019,5.33,65.22,64.95,1,63.66,68,24.94,-4.78,-30.11,2,76,84,33.44,3.28,78.17,-29.00,33.71,33,12.17,14.39,30.56,68,21.94,9,0.00,1,62.22,60.33,63.17,1,65.00,24.94,20.40,24.17,4,0,0,3394,3394,12.81,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,35.34,2.22,2.39,65.00,0,31,-4.00,29,6.28,1.67,68.56,64.39,-4.78,1,35.52,29.10,-0.61,15.60,57.20,11.50,256,22.40,16.30,25.60,29.80,154.60,132.10,61.80,927,87,304.10,22.30,52,7360,508.00,17.10,1.00,1.00,42,-0.22,33.23,319.10,4752,73,26.20,73,1826,7401,90,52,39,2353,87,30.20,513.50,832,40,11.60,251,16.70,90,40,4165,0,Missing,1,3,1,0,20.00,0,1,0.00,27.61,21.00,0.00,20.89,33.70,-0.11,10.00,20.00,12,17.72,0.22,0.10,12,13.89,0.28,100.00,18.11,34.20,1,0.00,20.00,2,4.40,30.20,14.40,-5.60,5.20,4.90,20.10,234.40,235.30,235.10,24.10,21.80,20.30
 22:40:00  24/07/2019,5.33,65.22,64.95,1,63.66,68,24.94,-4.78,-30.11,2,76,84,33.44,3.28,78.17,-29.00,33.71,33,12.17,14.39,30.56,68,21.94,9,0.00,1,62.22,60.33,63.17,1,65.00,24.94,20.40,24.17,4,0,0,3394,3394,12.81,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,35.34,2.22,2.39,65.00,0,31,-4.00,29,6.28,1.67,68.56,64.39,-4.78,1,35.52,29.10,-0.61,15.60,57.20,11.50,256,22.40,16.30,25.60,29.80,154.60,132.10,61.80,927,87,304.10,22.30,52,7360,508.00,17.10,1.00,1.00,42,-0.22,33.23,319.10,4752,73,26.20,73,1826,7401,90,52,39,2353,87,30.20,513.50,832,40,11.60,251,16.70,90,40,4165,0,Missing,1,3,1,0,20.00,0,1,0.00,27.61,21.00,0.00,20.89,33.70,-0.11,10.00,20.00,12,17.72,0.22,0.10,12,13.89,0.28,100.00,18.11,34.20,1,0.00,20.00,2,4.40,30.20,14.40,-5.60,5.20,4.90,20.10,234.40,235.30,235.10,24.10,21.80,20.30
