CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 22:42:00  24/07/2019,2.39,65.22,64.92,1,61.96,52,22.94,-3.67,-27.61,3,71,66,29.00,1.44,79.83,-29.00,33.71,0,10.83,13.89,30.56,52,21.94,2,21.60,1,62.22,60.33,63.17,1,65.00,22.94,3.50,24.17,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.41,3.00,2.39,65.00,0,32,-4.00,29,5.94,2.06,70.44,61.73,-3.89,1,35.52,30.04,-0.61,16.20,56.40,11.50,256,22.40,16.30,25.60,29.80,154.00,133.20,62.40,928,87,304.10,22.30,52,7363,508.00,17.10,1.00,1.00,16,1.83,35.37,320.30,4755,73,26.20,73,1828,7404,90,52,16,2353,87,30.20,513.50,832,40,11.60,252,16.70,90,40,4167,0,Missing,1,3,1,0,20.00,0,1,0.00,27.61,21.00,0.00,20.89,33.70,-0.11,10.00,20.00,12,17.72,0.22,0.10,12,13.89,0.28,100.00,18.11,34.20,1,0.00,20.00,2,4.40,30.20,14.40,-5.60,5.20,4.90,15.80,235.30,236.30,236.10,24.60,21.10,20.30
 22:44:00  24/07/2019,2.39,65.22,64.92,1,61.96,52,22.94,-3.67,-27.61,3,71,66,29.00,1.44,79.83,-29.00,33.71,0,10.83,13.89,30.56,52,21.94,2,21.60,1,62.22,60.33,63.17,1,65.00,22.94,3.50,24.17,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.41,3.00,2.39,65.00,0,32,-4.00,29,5.94,2.06,70.44,61.73,-3.89,1,35.52,30.04,-0.61,16.20,56.40,11.50,256,22.40,16.30,25.60,29.80,154.00,133.20,62.40,928,87,304.10,22.30,52,7363,508.00,17.10,1.00,1.00,16,1.83,35.37,320.30,4755,73,26.20,73,1828,7404,90,52,16,2353,87,30.20,513.50,832,40,11.60,252,16.70,90,40,4167,0,Missing,1,3,1,0,20.00,0,1,0.00,26.39,18.72,0.00,20.89,35.90,2.11,10.00,20.00,12,17.72,0.22,0.10,12,12.78,2.39,91.30,20.00,36.10,1,0.00,20.00,2,4.40,30.20,14.40,-5.60,5.20,4.90,15.80,235.30,236.30,236.10,24.60,21.10,20.30
 22:46:00  24/07/2019,2.39,65.22,64.92,1,61.96,52,22.94,-3.67,-27.61,3,71,66,29.00,1.44,79.83,-29.00,33.71,0,10.83,13.89,30.56,52,21.94,2,21.60,1,62.22,60.33,63.17,1,65.00,22.94,3.50,24.17,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.41,3.00,2.39,65.00,0,32,-4.00,29,5.94,2.06,70.44,61.73,-3.89,1,35.52,30.04,-0.61,16.20,56.40,11.50,256,22.40,16.30,25.60,29.80,154.00,133.20,62.40,928,87,304.10,22.30,52,7363,508.00,17.10,1.00,1.00,16,1.83,35.37,320.30,4755,73,26.20,73,1828,7404,90,52,16,2353,87,30.20,513.50,832,40,11.60,252,16.70,90,40,4167,0,Missing,1,3,1,0,20.00,0,1,0.00,26.39,18.72,0.00,20.89,35.90,2.11,10.00,20.00,12,17.72,0.22,0.10,12,12.78,2.39,91.30,20.00,36.10,1,0.00,20.00,2,4.40,30.20,14.40,-5.60,5.20,4.90,15.80,235.30,236.30,236.10,24.60,21.10,20.30
 22:48:00  24/07/2019,5.33,64.94,64.86,1,67.20,42,22.94,-2.94,-29.44,2,79,84,33.83,4.39,78.94,-29.00,33.71,34,10.44,15.22,29.89,42,21.94,9,27.20,1,61.94,60.33,63.17,1,65.00,22.94,38.80,24.17,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,37.81,4.94,2.39,65.00,0,51,-4.00,51,5.94,2.72,67.61,69.01,-2.72,1,35.52,30.66,-0.61,16.20,56.40,11.50,256,22.40,16.30,25.60,29.80,155.20,132.20,63.10,929,87,305.40,22.30,53,7367,508.70,17.10,1.00,1.00,48,1.83,35.04,320.30,4757,73,26.20,73,1828,7408,90,53,48,2355,87,30.20,514.70,832,40,11.60,252,16.70,90,40,4170,0,Missing,1,3,1,0,20.00,0,1,0.00,25.50,19.11,4.20,20.89,35.90,1.61,10.00,20.00,12,10.22,0.22,0.10,12,14.61,2.00,77.70,12.39,36.10,1,0.00,20.00,2,4.40,30.20,14.40,-5.60,5.20,4.90,15.80,235.30,236.30,236.10,24.60,21.10,20.30
 22:50:00  24/07/2019,5.33,64.94,64.86,1,67.20,42,22.94,-2.94,-29.44,2,79,84,33.83,4.39,78.94,-29.00,33.71,34,10.44,15.22,29.89,42,21.94,9,27.20,1,61.94,60.33,63.17,1,65.00,22.94,38.80,24.17,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,37.81,4.94,2.39,65.00,0,51,-4.00,51,5.94,2.72,67.61,69.01,-2.72,1,35.52,30.66,-0.61,16.20,56.40,11.50,256,22.40,16.30,25.60,29.80,155.20,132.20,63.10,929,87,305.40,22.30,53,7367,508.70,17.10,1.00,1.00,48,1.83,35.04,320.30,4757,73,26.20,73,1828,7408,90,53,48,2355,87,30.20,514.70,832,40,11.60,252,16.70,90,40,4170,0,Missing,1,3,1,0,20.00,0,1,0.00,25.50,19.11,4.20,20.89,35.90,1.61,10.00,20.00,12,10.22,0.22,0.10,12,14.61,2.00,77.70,12.39,36.10,1,0.00,20.00,2,4.40,30.20,14.40,-5.60,5.20,4.90,15.80,235.30,236.30,236.10,24.60,21.10,20.30
 22:52:00  24/07/2019,5.33,65.78,64.79,1,63.44,65,24.67,-4.39,-28.39,2,69,66,31.78,3.28,78.94,-29.00,33.71,32,12.39,14.39,29.89,65,21.94,9,0.00,1,63.17,60.33,63.94,1,65.00,24.67,22.40,24.17,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,35.13,2.06,2.39,65.00,0,33,-4.00,29,4.78,0.61,68.72,63.99,-4.39,1,35.52,29.45,-0.61,16.20,55.60,11.50,256,22.40,15.80,25.60,29.80,154.10,132.20,63.10,929,87,303.40,22.30,53,7370,508.70,17.10,1.00,1.00,36,-0.33,33.13,320.30,4759,73,26.20,73,1829,7411,90,53,35,2355,87,30.20,514.70,832,40,11.60,252,16.70,90,40,4170,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,20.39,0.00,20.28,33.80,0.00,10.00,20.00,12,18.22,0.22,0.10,12,14.61,0.28,99.50,18.61,34.20,1,0.00,20.00,2,4.40,30.20,14.40,-5.60,5.20,4.90,14.40,235.30,236.30,236.10,23.00,21.10,20.30
 22:54:00  24/07/2019,5.33,65.78,64.79,1,63.44,65,24.67,-4.39,-28.39,2,69,66,31.78,3.28,78.94,-29.00,33.71,32,12.39,14.39,29.89,65,21.94,9,0.00,1,63.17,60.33,63.94,1,65.00,24.67,22.40,24.17,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,35.13,2.06,2.39,65.00,0,33,-4.00,29,4.78,0.61,68.72,63.99,-4.39,1,35.52,29.45,-0.61,16.20,55.60,11.50,256,22.40,15.80,25.60,29.80,154.10,132.20,63.10,929,87,303.40,22.30,53,7370,508.70,17.10,1.00,1.00,36,-0.33,33.13,320.30,4759,73,26.20,73,1829,7411,90,53,35,2355,87,30.20,514.70,832,40,11.60,252,16.70,90,40,4170,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,20.39,0.00,20.28,33.80,0.00,10.00,20.00,12,18.22,0.22,0.10,12,14.61,0.28,99.50,18.61,34.20,1,0.00,20.00,2,4.40,30.20,14.40,-5.60,5.20,4.90,14.40,235.30,236.30,236.10,23.00,21.10,20.30
 22:56:00  24/07/2019,2.39,63.94,64.65,2,59.89,49,22.72,-1.44,-27.33,3,75,66,28.94,1.61,79.67,-29.00,33.71,0,9.72,14.39,30.56,49,21.94,2,38.50,1,62.28,60.33,62.67,1,65.00,22.78,0.00,23.83,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.78,4.56,2.39,65.00,0,42,-4.00,29,4.78,2.83,67.44,59.71,-1.89,1,35.52,31.97,-0.61,15.70,55.60,11.50,257,22.40,16.60,25.60,29.80,154.90,132.20,63.10,930,87,304.40,22.30,53,7374,509.40,17.10,1.00,1.00,24,3.11,36.41,321.00,4762,73,26.20,73,1830,7415,90,53,24,2357,87,30.20,515.30,833,40,11.60,252,16.70,90,40,4173,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,17.39,0.00,20.72,37.00,3.22,10.00,20.00,12,16.72,0.22,0.10,12,13.11,3.39,88.00,20.22,37.20,1,0.00,20.00,2,4.40,30.20,14.40,-5.60,5.20,4.90,14.40,235.30,236.30,236.10,23.00,21.10,20.30
 22:58:00  24/07/2019,2.39,63.94,64.65,2,59.89,49,22.72,-1.44,-27.33,3,75,66,28.94,1.61,79.67,-29.00,33.71,0,9.72,14.39,30.56,49,21.94,2,38.50,1,62.28,60.33,62.67,1,65.00,22.78,0.00,23.83,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.78,4.56,2.39,65.00,0,42,-4.00,29,4.78,2.83,67.44,59.71,-1.89,1,35.52,31.97,-0.61,15.70,55.60,11.50,257,22.40,16.60,25.60,29.80,154.90,132.20,63.10,930,87,304.40,22.30,53,7374,509.40,17.10,1.00,1.00,24,3.11,36.41,321.00,4762,73,26.20,73,1830,7415,90,53,24,2357,87,30.20,515.30,833,40,11.60,252,16.70,90,40,4173,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,17.39,0.00,20.72,37.00,3.22,10.00,20.00,12,16.72,0.22,0.10,12,13.11,3.39,88.00,20.22,37.20,1,0.00,20.00,2,4.40,30.20,14.40,-5.60,5.20,4.90,14.40,235.30,236.30,236.10,23.00,21.10,20.30
 23:00:00  24/07/2019,2.39,63.94,64.65,2,59.89,49,22.72,-1.44,-27.33,3,75,66,28.94,1.61,79.67,-29.00,33.71,0,9.72,14.39,30.56,49,21.94,2,38.50,1,62.28,60.33,62.67,1,65.00,22.78,0.00,23.83,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.78,4.56,2.39,65.00,0,42,-4.00,29,4.78,2.83,67.44,59.71,-1.89,1,35.52,31.97,-0.61,15.70,55.60,11.50,257,22.40,16.60,25.60,29.80,154.90,132.20,63.10,930,87,304.40,22.30,53,7374,509.40,17.10,1.00,1.00,24,3.11,36.41,321.00,4762,73,26.20,73,1830,7415,90,53,24,2357,87,30.20,515.30,833,40,11.60,252,16.70,90,40,4173,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,17.39,0.00,20.72,37.00,3.22,10.00,20.00,12,16.72,0.22,0.10,12,13.11,3.39,88.00,20.22,37.20,1,0.00,20.00,2,4.40,30.20,14.40,-5.60,5.20,4.90,14.40,235.30,236.30,236.10,23.00,21.10,20.30
 23:02:00  24/07/2019,5.33,65.28,64.56,1,65.55,55,24.11,-5.61,-31.06,1,65,65,35.11,4.06,78.89,-29.00,33.71,33,10.83,14.39,30.56,54,21.94,9,7.90,1,62.28,60.33,63.33,1,65.00,24.00,31.70,23.83,4,0,0,3394,3394,12.57,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.64,3.56,2.39,65.00,0,40,-4.00,50,5.67,0.06,67.11,66.91,-5.39,1,35.52,28.42,-0.61,15.70,56.50,11.50,257,22.40,16.60,25.60,29.80,153.70,133.40,63.10,930,87,303.30,22.30,53,7377,509.40,17.10,1.00,1.00,48,0.72,34.10,321.60,4765,73,26.20,73,1832,7418,90,53,48,2357,87,30.20,515.30,834,40,11.60,252,16.70,90,40,4174,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,19.28,1.70,20.22,34.60,0.78,10.00,20.00,12,14.72,0.22,0.10,12,14.61,1.22,85.00,16.00,35.10,1,0.00,20.00,2,4.40,30.20,17.40,-5.60,5.20,7.70,14.40,235.30,236.30,235.30,24.80,33.60,19.60
 23:04:00  24/07/2019,5.33,65.28,64.56,1,65.55,55,24.11,-5.61,-31.06,1,65,65,35.11,4.06,78.89,-29.00,33.71,33,10.83,14.39,30.56,54,21.94,9,7.90,1,62.28,60.33,63.33,1,65.00,24.00,31.70,23.83,4,0,0,3394,3394,12.57,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.64,3.56,2.39,65.00,0,40,-4.00,50,5.67,0.06,67.11,66.91,-5.39,1,35.52,28.42,-0.61,15.70,56.50,11.50,257,22.40,16.60,25.60,29.80,153.70,133.40,63.10,930,87,303.30,22.30,53,7377,509.40,17.10,1.00,1.00,48,0.72,34.10,321.60,4765,73,26.20,73,1832,7418,90,53,48,2357,87,30.20,515.30,834,40,11.60,252,16.70,90,40,4174,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,19.28,1.70,20.22,34.60,0.78,10.00,20.00,12,14.72,0.22,0.10,12,14.61,1.22,85.00,16.00,35.10,1,0.00,20.00,2,4.40,30.20,17.40,-5.60,5.20,7.70,14.40,235.30,236.30,235.30,24.80,33.60,19.60
 23:06:00  24/07/2019,5.33,67.17,64.59,1,64.70,67,24.39,-4.78,-28.33,2,64,64,31.50,3.11,78.89,-29.00,33.71,31,12.78,14.39,30.56,67,21.94,9,0.00,1,62.28,60.33,65.56,1,65.00,24.44,20.30,23.83,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,29,3394,1,0,0,0,0,34.59,1.56,2.39,65.00,0,30,-4.00,29,5.39,0.61,67.11,65.23,-4.83,1,35.52,29.11,-0.61,15.70,56.00,12.00,257,22.40,16.10,25.60,29.80,153.70,132.50,63.10,931,87,302.50,22.30,53,7380,509.40,17.10,1.00,1.00,32,-0.72,32.67,321.60,4767,73,26.20,73,1832,7421,90,53,29,2358,87,29.70,515.30,834,40,11.60,252,16.70,90,40,4175,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,20.61,0.00,19.78,33.10,-0.78,10.00,20.00,12,18.89,0.22,0.10,12,14.11,-0.39,100.00,18.61,33.50,1,0.00,20.00,2,4.40,30.20,17.40,-5.60,5.20,7.70,14.40,235.30,236.30,235.30,24.80,33.60,19.60
 23:08:00  24/07/2019,5.33,67.17,64.59,1,64.70,67,24.39,-4.78,-28.33,2,64,64,31.50,3.11,78.89,-29.00,33.71,31,12.78,14.39,30.56,67,21.94,9,0.00,1,62.28,60.33,65.56,1,65.00,24.44,20.30,23.83,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,29,3394,1,0,0,0,0,34.59,1.56,2.39,65.00,0,30,-4.00,29,5.39,0.61,67.11,65.23,-4.83,1,35.52,29.11,-0.61,15.70,56.00,12.00,257,22.40,16.10,25.60,29.80,153.70,132.50,63.10,931,87,302.50,22.30,53,7380,509.40,17.10,1.00,1.00,32,-0.72,32.67,321.60,4767,73,26.20,73,1832,7421,90,53,29,2358,87,29.70,515.30,834,40,11.60,252,16.70,90,40,4175,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,20.61,0.00,19.78,33.10,-0.78,10.00,20.00,12,18.89,0.22,0.10,12,14.11,-0.39,100.00,18.61,33.50,1,0.00,20.00,2,4.40,30.20,17.40,-5.60,5.20,7.70,14.40,235.30,236.30,235.30,24.80,33.60,19.60
 23:10:00  24/07/2019,5.33,67.17,64.65,1,62.80,52,23.11,-0.83,-26.83,3,76,66,28.67,1.83,78.33,-29.00,33.71,6,9.72,14.39,30.56,52,21.94,9,24.10,1,61.72,60.33,67.56,1,65.00,23.06,2.10,23.83,4,0,0,3394,3394,14.58,89499,0,45232,24110,0,0,-4.00,1,3394,1,0,0,0,0,37.96,4.78,2.39,65.00,0,45,-4.00,29,5.39,4.83,67.11,62.73,-0.94,1,35.52,32.48,-0.61,16.30,55.50,12.00,257,22.40,16.10,25.60,29.80,152.50,133.60,63.10,931,87,303.50,22.30,53,7382,508.40,17.10,1.00,1.00,29,3.11,36.29,321.60,4769,73,26.20,73,1834,7425,90,53,30,2358,87,29.70,516.10,834,40,11.60,253,16.70,90,40,4178,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,17.22,0.00,20.39,36.90,3.22,10.00,20.00,12,15.78,0.22,0.10,12,12.39,3.61,91.60,19.50,37.30,1,0.00,20.00,2,4.40,30.20,17.40,-5.60,5.20,7.70,14.40,235.30,236.30,235.30,24.80,33.60,19.60
 23:12:00  24/07/2019,5.33,67.17,64.65,1,62.80,52,23.11,-0.83,-26.83,3,76,66,28.67,1.83,78.33,-29.00,33.71,6,9.72,14.39,30.56,52,21.94,9,24.10,1,61.72,60.33,67.56,1,65.00,23.06,2.10,23.83,4,0,0,3394,3394,14.58,89499,0,45232,24110,0,0,-4.00,1,3394,1,0,0,0,0,37.96,4.78,2.39,65.00,0,45,-4.00,29,5.39,4.83,67.11,62.73,-0.94,1,35.52,32.48,-0.61,16.30,55.50,12.00,257,22.40,16.10,25.60,29.80,152.50,133.60,63.10,931,87,303.50,22.30,53,7382,508.40,17.10,1.00,1.00,29,3.11,36.29,321.60,4769,73,26.20,73,1834,7425,90,53,30,2358,87,29.70,516.10,834,40,11.60,253,16.70,90,40,4178,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,17.22,0.00,20.39,36.90,3.22,10.00,20.00,12,15.78,0.22,0.10,12,12.39,3.61,91.60,19.50,37.30,1,0.00,20.00,2,4.40,30.20,17.40,-5.60,5.20,7.70,14.90,234.80,236.30,235.30,23.70,33.60,19.60
 23:14:00  24/07/2019,5.33,67.17,64.65,1,62.80,52,23.11,-0.83,-26.83,3,76,66,28.67,1.83,78.33,-29.00,33.71,6,9.72,14.39,30.56,52,21.94,9,24.10,1,61.72,60.33,67.56,1,65.00,23.06,2.10,23.83,4,0,0,3394,3394,14.58,89499,0,45232,24110,0,0,-4.00,1,3394,1,0,0,0,0,37.96,4.78,2.39,65.00,0,45,-4.00,29,5.39,4.83,67.11,62.73,-0.94,1,35.52,32.48,-0.61,16.30,55.50,12.00,257,22.40,16.10,25.60,29.80,152.50,133.60,63.10,931,87,303.50,22.30,53,7382,508.40,17.10,1.00,1.00,29,3.11,36.29,321.60,4769,73,26.20,73,1834,7425,90,53,30,2358,87,29.70,516.10,834,40,11.60,253,16.70,90,40,4178,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,17.22,0.00,20.39,36.90,3.22,10.00,20.00,12,15.78,0.22,0.10,12,12.39,3.61,91.60,19.50,37.30,1,0.00,20.00,2,4.40,30.20,17.40,-5.60,5.20,7.70,14.90,234.80,236.30,235.30,23.70,33.60,19.60
 23:16:00  24/07/2019,5.33,69.17,64.69,1,64.78,67,25.44,-6.67,-30.33,2,63,63,34.39,4.00,79.33,-29.00,33.71,34,11.17,14.39,30.56,66,21.94,9,0.00,1,61.11,60.33,66.44,1,65.00,25.33,33.60,23.83,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,36.14,3.11,2.39,65.00,0,32,-4.00,50,5.94,-0.78,69.11,66.14,-6.44,1,35.52,27.59,-0.61,16.30,54.90,12.00,257,22.40,16.10,25.60,29.80,153.30,132.60,63.80,932,87,303.50,22.30,53,7385,508.40,17.10,1.00,1.00,47,0.39,33.76,321.00,4771,73,26.20,73,1834,7427,90,53,46,2360,87,29.70,514.70,834,40,11.60,253,16.70,90,40,4180,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,19.28,0.00,19.78,34.20,0.28,10.00,20.00,12,15.78,0.50,0.10,12,15.50,0.78,80.50,16.50,34.60,1,0.00,20.00,2,4.40,30.20,17.40,-5.60,5.20,7.70,14.90,234.80,236.30,235.30,23.70,33.60,19.60
 23:18:00  24/07/2019,5.33,69.17,64.69,1,64.78,67,25.44,-6.67,-30.33,2,63,63,34.39,4.00,79.33,-29.00,33.71,34,11.17,14.39,30.56,66,21.94,9,0.00,1,61.11,60.33,66.44,1,65.00,25.33,33.60,23.83,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,36.14,3.11,2.39,65.00,0,32,-4.00,50,5.94,-0.78,69.11,66.14,-6.44,1,35.52,27.59,-0.61,16.30,54.90,12.00,257,22.40,16.10,25.60,29.80,153.30,132.60,63.80,932,87,303.50,22.30,53,7385,508.40,17.10,1.00,1.00,47,0.39,33.76,321.00,4771,73,26.20,73,1834,7427,90,53,46,2360,87,29.70,514.70,834,40,11.60,253,16.70,90,40,4180,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,19.28,0.00,19.78,34.20,0.28,10.00,20.00,12,15.78,0.50,0.10,12,15.50,0.78,80.50,16.50,34.60,1,0.00,20.00,2,4.40,30.20,17.40,-5.60,5.20,7.70,14.90,234.80,236.30,235.30,23.70,33.60,19.60
 23:20:00  24/07/2019,2.39,69.89,64.69,1,62.07,62,23.72,-4.56,-29.39,2,64,64,31.50,2.00,79.94,-29.00,33.71,0,13.44,13.72,30.56,62,21.94,2,6.80,1,62.11,60.33,65.89,1,65.00,23.94,14.80,23.83,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.18,0.33,2.39,65.00,0,32,-4.00,29,5.94,1.56,69.11,61.90,-4.50,1,35.52,29.29,-0.61,16.30,54.90,12.00,258,22.40,16.10,25.60,29.80,154.20,132.60,63.80,932,87,304.40,22.30,53,7389,509.10,16.60,1.00,1.00,13,-1.22,32.93,321.00,4773,73,26.20,73,1835,7432,90,53,12,2362,87,29.70,516.60,835,40,12.10,253,16.70,90,40,4183,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,19.61,0.00,19.39,34.20,0.00,10.00,20.00,12,19.22,0.22,0.10,12,15.22,0.11,95.50,19.39,34.00,1,0.00,20.00,2,4.40,30.20,17.40,-5.60,5.20,7.70,14.90,234.80,236.30,235.30,23.70,33.60,19.60
 23:22:00  24/07/2019,2.39,69.89,64.69,1,62.07,62,23.72,-4.56,-29.39,2,64,64,31.50,2.00,79.94,-29.00,33.71,0,13.44,13.72,30.56,62,21.94,2,6.80,1,62.11,60.33,65.89,1,65.00,23.94,14.80,23.83,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.18,0.33,2.39,65.00,0,32,-4.00,29,5.94,1.56,69.11,61.90,-4.50,1,35.52,29.29,-0.61,16.30,54.90,12.00,258,22.40,16.10,25.60,29.80,154.20,132.60,63.80,932,87,304.40,22.30,53,7389,509.10,16.60,1.00,1.00,13,-1.22,32.93,321.00,4773,73,26.20,73,1835,7432,90,53,12,2362,87,29.70,516.60,835,40,12.10,253,16.70,90,40,4183,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,19.61,0.00,19.39,34.20,0.00,10.00,20.00,12,19.22,0.22,0.10,12,15.22,0.11,95.50,19.39,34.00,1,0.00,20.00,2,4.40,30.20,16.90,-5.60,5.20,7.70,17.40,235.60,237.10,235.90,22.90,32.30,20.50
 23:24:00  24/07/2019,5.33,66.17,64.69,1,66.80,47,23.22,-3.50,-27.72,2,82,66,32.22,4.56,78.83,-29.00,33.71,33,10.72,15.28,30.56,47,21.94,9,25.60,1,63.00,60.33,64.33,1,65.00,23.00,32.30,23.83,4,0,0,3394,3394,14.02,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,37.56,4.72,2.39,65.00,0,48,-4.00,50,3.89,0.50,65.89,68.28,-3.28,1,35.52,30.19,-0.61,15.80,54.90,12.00,258,22.40,16.10,25.60,29.80,152.90,133.70,63.80,933,87,304.40,22.30,53,7393,509.70,16.60,1.00,1.00,48,1.89,34.84,321.00,4776,73,26.20,73,1837,7436,90,53,48,2362,87,29.70,517.10,835,40,12.10,253,16.70,90,40,4185,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,18.61,5.30,20.11,35.20,1.39,10.00,20.00,12,11.00,0.22,0.10,12,16.72,1.72,68.80,12.78,35.50,1,0.00,20.00,2,4.40,30.20,16.90,-5.60,5.20,7.70,17.40,235.60,237.10,235.90,22.90,32.30,20.50
 23:26:00  24/07/2019,5.33,66.17,64.69,1,66.80,47,23.22,-3.50,-27.72,2,82,66,32.22,4.56,78.83,-29.00,33.71,33,10.72,15.28,30.56,47,21.94,9,25.60,1,63.00,60.33,64.33,1,65.00,23.00,32.30,23.83,4,0,0,3394,3394,14.02,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,37.56,4.72,2.39,65.00,0,48,-4.00,50,3.89,0.50,65.89,68.28,-3.28,1,35.52,30.19,-0.61,15.80,54.90,12.00,258,22.40,16.10,25.60,29.80,152.90,133.70,63.80,933,87,304.40,22.30,53,7393,509.70,16.60,1.00,1.00,48,1.89,34.84,321.00,4776,73,26.20,73,1837,7436,90,53,48,2362,87,29.70,517.10,835,40,12.10,253,16.70,90,40,4185,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,18.61,5.30,20.11,35.20,1.39,10.00,20.00,12,11.00,0.22,0.10,12,16.72,1.72,68.80,12.78,35.50,1,0.00,20.00,2,4.40,30.20,16.90,-5.60,5.20,7.70,17.40,235.60,237.10,235.90,22.90,32.30,20.50
 23:28:00  24/07/2019,5.33,66.17,64.69,1,66.80,47,23.22,-3.50,-27.72,2,82,66,32.22,4.56,78.83,-29.00,33.71,33,10.72,15.28,30.56,47,21.94,9,25.60,1,63.00,60.33,64.33,1,65.00,23.00,32.30,23.83,4,0,0,3394,3394,14.02,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,37.56,4.72,2.39,65.00,0,48,-4.00,50,3.89,0.50,65.89,68.28,-3.28,1,35.52,30.19,-0.61,15.80,54.90,12.00,258,22.40,16.10,25.60,29.80,152.90,133.70,63.80,933,87,304.40,22.30,53,7393,509.70,16.60,1.00,1.00,48,1.89,34.84,321.00,4776,73,26.20,73,1837,7436,90,53,48,2362,87,29.70,517.10,835,40,12.10,253,16.70,90,40,4185,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,18.61,5.30,20.11,35.20,1.39,10.00,20.00,12,11.00,0.22,0.10,12,16.72,1.72,68.80,12.78,35.50,1,0.00,20.00,2,4.40,30.20,16.90,-5.60,5.20,7.70,17.40,235.60,237.10,235.90,22.90,32.30,20.50
 23:30:00  24/07/2019,5.33,67.83,64.63,1,63.47,64,24.56,-4.33,-28.83,2,80,84,32.22,3.11,74.61,-29.00,33.71,31,12.44,14.44,30.56,64,21.94,9,0.00,1,64.33,60.78,62.56,1,65.00,24.56,20.10,23.83,4,0,0,3394,3394,13.43,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,35.13,2.00,2.39,65.00,0,34,-4.00,29,5.50,1.33,68.11,64.07,-4.28,1,35.52,29.50,-0.61,15.80,54.90,12.00,258,22.40,16.10,25.60,29.80,152.90,132.80,63.80,933,87,303.30,22.30,53,7396,509.70,16.60,1.00,1.00,34,-0.39,33.08,321.00,4778,73,25.70,73,1837,7439,90,53,33,2363,87,29.70,517.10,836,40,12.10,253,16.70,90,40,4186,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,19.78,0.00,19.50,33.50,-0.28,10.00,20.00,12,18.61,0.22,0.10,12,16.39,0.00,84.20,18.72,33.90,1,0.00,20.00,2,4.40,30.20,16.90,-5.60,5.20,7.70,17.40,235.60,237.10,235.90,22.90,32.30,20.50
 23:32:00  24/07/2019,5.33,67.83,64.63,1,63.47,64,24.56,-4.33,-28.83,2,80,84,32.22,3.11,74.61,-29.00,33.71,31,12.44,14.44,30.56,64,21.94,9,0.00,1,64.33,60.78,62.56,1,65.00,24.56,20.10,23.83,4,0,0,3394,3394,13.43,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,35.13,2.00,2.39,65.00,0,34,-4.00,29,5.50,1.33,68.11,64.07,-4.28,1,35.52,29.50,-0.61,15.80,54.90,12.00,258,22.40,16.10,25.60,29.80,152.90,132.80,63.80,933,87,303.30,22.30,53,7396,509.70,16.60,1.00,1.00,34,-0.39,33.08,321.00,4778,73,25.70,73,1837,7439,90,53,33,2363,87,29.70,517.10,836,40,12.10,253,16.70,90,40,4186,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,19.78,0.00,19.50,33.50,-0.28,10.00,20.00,12,18.61,0.22,0.10,12,16.39,0.00,84.20,18.72,33.90,1,0.00,20.00,2,4.40,30.20,14.90,-5.60,5.20,4.80,17.40,234.40,235.80,235.40,24.70,21.70,21.00
 23:34:00  24/07/2019,2.39,68.11,64.59,1,63.07,51,23.11,-2.17,-27.56,3,80,84,28.56,1.00,78.78,-29.00,33.71,0,10.22,14.44,30.56,51,21.94,2,32.70,1,65.00,60.78,60.50,1,65.00,23.00,3.40,23.83,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.31,4.00,2.39,65.00,0,40,-4.00,29,6.22,4.06,68.11,62.84,-2.44,1,35.52,31.36,-0.61,15.80,54.90,12.00,259,22.40,16.70,25.60,29.80,151.70,134.00,63.80,934,87,303.30,22.30,53,7398,508.80,16.60,1.00,1.00,19,2.61,36.05,321.00,4780,73,25.70,73,1839,7443,90,53,20,2363,87,29.70,518.10,836,40,12.10,253,16.70,90,40,4188,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,17.00,0.00,20.00,36.70,2.89,10.00,20.00,12,16.89,0.22,0.10,12,14.50,3.11,88.80,20.11,36.90,1,0.00,20.00,2,4.40,30.20,14.90,-5.60,5.20,4.80,17.40,234.40,235.80,235.40,24.70,21.70,21.00
 23:36:00  24/07/2019,2.39,68.11,64.59,1,63.07,51,23.11,-2.17,-27.56,3,80,84,28.56,1.00,78.78,-29.00,33.71,0,10.22,14.44,30.56,51,21.94,2,32.70,1,65.00,60.78,60.50,1,65.00,23.00,3.40,23.83,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.31,4.00,2.39,65.00,0,40,-4.00,29,6.22,4.06,68.11,62.84,-2.44,1,35.52,31.36,-0.61,15.80,54.90,12.00,259,22.40,16.70,25.60,29.80,151.70,134.00,63.80,934,87,303.30,22.30,53,7398,508.80,16.60,1.00,1.00,19,2.61,36.05,321.00,4780,73,25.70,73,1839,7443,90,53,20,2363,87,29.70,518.10,836,40,12.10,253,16.70,90,40,4188,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,17.00,0.00,20.00,36.70,2.89,10.00,20.00,12,16.89,0.22,0.10,12,14.50,3.11,88.80,20.11,36.90,1,0.00,20.00,2,4.40,30.20,14.90,-5.60,5.20,4.80,17.40,234.40,235.80,235.40,24.70,21.70,21.00
 23:38:00  24/07/2019,5.33,68.94,64.55,1,64.78,58,24.94,-5.44,-30.17,1,80,84,34.22,4.00,79.11,-29.00,33.71,33,11.00,14.44,30.17,58,21.94,9,7.20,1,65.00,61.39,59.61,1,65.00,24.72,36.50,23.83,4,0,0,3394,3394,12.67,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.48,3.44,2.39,65.00,0,42,-4.00,50,7.00,1.50,69.00,66.18,-5.17,1,35.52,28.56,-0.61,15.30,54.10,12.00,259,22.40,16.70,25.60,29.80,152.50,133.00,63.80,934,88,303.30,22.30,53,7400,507.60,16.60,1.00,1.00,45,0.67,34.00,321.00,4782,73,25.70,73,1839,7446,90,53,45,2365,88,29.70,518.10,836,40,12.10,253,16.70,91,40,4190,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,18.78,0.00,19.50,34.50,0.61,10.00,20.00,12,15.39,0.22,0.10,12,16.61,0.89,74.00,16.39,34.80,1,0.00,20.00,2,4.40,30.20,14.90,-5.60,5.20,4.80,17.40,234.40,235.80,235.40,24.70,21.70,21.00
 23:40:00  24/07/2019,5.33,68.94,64.55,1,64.78,58,24.94,-5.44,-30.17,1,80,84,34.22,4.00,79.11,-29.00,33.71,33,11.00,14.44,30.17,58,21.94,9,7.20,1,65.00,61.39,59.61,1,65.00,24.72,36.50,23.83,4,0,0,3394,3394,12.67,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.48,3.44,2.39,65.00,0,42,-4.00,50,7.00,1.50,69.00,66.18,-5.17,1,35.52,28.56,-0.61,15.30,54.10,12.00,259,22.40,16.70,25.60,29.80,152.50,133.00,63.80,934,88,303.30,22.30,53,7400,507.60,16.60,1.00,1.00,45,0.67,34.00,321.00,4782,73,25.70,73,1839,7446,90,53,45,2365,88,29.70,518.10,836,40,12.10,253,16.70,91,40,4190,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,18.78,0.00,19.50,34.50,0.61,10.00,20.00,12,15.39,0.22,0.10,12,16.61,0.89,74.00,16.39,34.80,1,0.00,20.00,2,4.40,30.20,14.90,-5.60,5.20,4.80,17.40,234.40,235.80,235.40,24.70,21.70,21.00
 23:42:00  24/07/2019,5.33,68.94,64.55,1,64.78,58,24.94,-5.44,-30.17,1,80,84,34.22,4.00,79.11,-29.00,33.71,33,11.00,14.44,30.17,58,21.94,9,7.20,1,65.00,61.39,59.61,1,65.00,24.72,36.50,23.83,4,0,0,3394,3394,12.67,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.48,3.44,2.39,65.00,0,42,-4.00,50,7.00,1.50,69.00,66.18,-5.17,1,35.52,28.56,-0.61,15.30,54.10,12.00,259,22.40,16.70,25.60,29.80,152.50,133.00,63.80,934,88,303.30,22.30,53,7400,507.60,16.60,1.00,1.00,45,0.67,34.00,321.00,4782,73,25.70,73,1839,7446,90,53,45,2365,88,29.70,518.10,836,40,12.10,253,16.70,91,40,4190,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,18.78,0.00,19.50,34.50,0.61,10.00,20.00,12,15.39,0.22,0.10,12,16.61,0.89,74.00,16.39,34.80,1,0.00,20.00,2,7.60,30.20,16.90,-5.60,5.20,4.80,15.80,235.30,235.30,235.90,22.80,20.00,34.00
 23:44:00  24/07/2019,5.33,68.94,64.49,1,65.71,66,24.22,-5.00,-29.00,2,65,65,31.44,2.28,79.11,-29.00,33.71,31,14.28,14.00,30.17,66,21.67,9,0.00,1,65.00,61.83,59.22,1,65.00,24.33,30.30,23.83,4,0,0,3394,3394,13.40,89499,0,45232,24110,0,0,-4.00,16,3394,1,1,0,0,0,32.90,-0.17,2.39,65.00,0,29,-4.00,29,6.56,1.50,68.44,66.18,-5.17,1,35.52,28.93,-0.61,15.30,54.60,11.50,259,22.40,16.70,25.60,29.80,152.50,134.10,63.80,934,88,303.30,22.30,53,7403,507.60,16.60,1.00,1.00,16,-1.83,31.78,321.50,4785,73,25.70,73,1841,7450,91,53,13,2366,88,29.70,518.60,837,40,12.10,253,16.70,91,40,4192,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,21.00,1.60,19.11,32.10,-1.89,10.00,20.00,12,20.78,0.22,0.10,12,16.22,-1.72,96.10,19.11,32.30,1,0.00,20.00,2,7.60,30.20,16.90,-5.60,5.20,4.80,15.80,235.30,235.30,235.90,22.80,20.00,34.00
 23:46:00  24/07/2019,5.33,68.94,64.49,1,65.71,66,24.22,-5.00,-29.00,2,65,65,31.44,2.28,79.11,-29.00,33.71,31,14.28,14.00,30.17,66,21.67,9,0.00,1,65.00,61.83,59.22,1,65.00,24.33,30.30,23.83,4,0,0,3394,3394,13.40,89499,0,45232,24110,0,0,-4.00,16,3394,1,1,0,0,0,32.90,-0.17,2.39,65.00,0,29,-4.00,29,6.56,1.50,68.44,66.18,-5.17,1,35.52,28.93,-0.61,15.30,54.60,11.50,259,22.40,16.70,25.60,29.80,152.50,134.10,63.80,934,88,303.30,22.30,53,7403,507.60,16.60,1.00,1.00,16,-1.83,31.78,321.50,4785,73,25.70,73,1841,7450,91,53,13,2366,88,29.70,518.60,837,40,12.10,253,16.70,91,40,4192,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,21.00,1.60,19.11,32.10,-1.89,10.00,20.00,12,20.78,0.22,0.10,12,16.22,-1.72,96.10,19.11,32.30,1,0.00,20.00,2,7.60,30.20,16.90,-5.60,5.20,4.80,15.80,235.30,235.30,235.90,22.80,20.00,34.00
 23:48:00  24/07/2019,5.33,65.11,64.49,1,67.07,54,23.11,-3.33,-28.39,2,80,84,30.44,2.28,77.67,-29.00,33.71,11,9.56,15.39,30.17,54,21.67,9,30.60,1,64.33,62.11,58.89,1,65.00,23.22,24.40,23.83,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,14,3394,1,1,0,0,0,38.90,5.67,2.39,65.00,0,44,-4.00,50,8.44,5.00,64.50,67.49,-3.28,1,35.52,30.31,-0.61,15.30,54.10,11.50,259,22.40,16.00,25.60,29.80,153.30,133.20,63.80,935,88,303.30,22.30,53,7407,508.70,16.60,1.00,1.00,36,3.33,36.67,322.50,4788,73,25.70,73,1841,7454,91,53,38,2368,88,29.70,519.70,837,40,12.10,253,16.70,91,40,4194,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,16.39,0.00,20.00,37.30,3.50,10.00,20.00,12,12.89,0.22,0.10,12,14.28,4.00,78.00,16.89,37.70,1,0.00,20.00,2,7.60,30.20,16.90,-5.60,5.20,4.80,15.80,235.30,235.30,235.90,22.80,20.00,34.00
 23:50:00  24/07/2019,5.33,65.11,64.49,1,67.07,54,23.11,-3.33,-28.39,2,80,84,30.44,2.28,77.67,-29.00,33.71,11,9.56,15.39,30.17,54,21.67,9,30.60,1,64.33,62.11,58.89,1,65.00,23.22,24.40,23.83,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,14,3394,1,1,0,0,0,38.90,5.67,2.39,65.00,0,44,-4.00,50,8.44,5.00,64.50,67.49,-3.28,1,35.52,30.31,-0.61,15.30,54.10,11.50,259,22.40,16.00,25.60,29.80,153.30,133.20,63.80,935,88,303.30,22.30,53,7407,508.70,16.60,1.00,1.00,36,3.33,36.67,322.50,4788,73,25.70,73,1841,7454,91,53,38,2368,88,29.70,519.70,837,40,12.10,253,16.70,91,40,4194,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,16.39,0.00,20.00,37.30,3.50,10.00,20.00,12,12.89,0.22,0.10,12,14.28,4.00,78.00,16.89,37.70,1,0.00,20.00,2,7.60,30.20,16.90,-5.60,5.20,4.80,15.80,235.30,235.30,235.90,22.80,20.00,34.00
 23:52:00  24/07/2019,5.33,68.44,64.49,1,63.19,65,24.78,-4.61,-30.06,2,61,61,33.89,3.83,79.67,-29.00,33.71,31,11.94,14.50,30.17,65,21.67,9,0.00,1,63.89,62.39,59.83,1,65.00,24.72,21.80,23.83,4,0,0,3394,3394,13.06,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,35.56,2.50,2.39,65.00,0,33,-4.00,29,4.11,-0.44,68.72,63.92,-4.72,1,35.52,29.22,-0.61,15.30,54.10,11.50,259,22.40,16.00,25.60,29.80,153.80,133.90,64.90,936,88,304.60,22.30,53,7410,510.10,16.60,1.00,1.00,42,-0.11,33.26,322.50,4789,73,26.30,73,1842,7457,91,53,39,2369,88,30.20,521.10,837,40,12.10,253,16.70,91,40,4196,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,19.39,0.00,19.28,33.70,-0.11,10.00,20.00,12,18.00,0.22,0.10,12,16.39,0.22,79.60,18.28,34.10,1,0.00,20.00,2,7.60,30.20,16.90,-5.60,5.20,4.80,17.40,235.30,235.30,236.40,23.70,20.00,33.00
 23:54:00  24/07/2019,5.33,68.44,64.49,1,63.19,65,24.78,-4.61,-30.06,2,61,61,33.89,3.83,79.67,-29.00,33.71,31,11.94,14.50,30.17,65,21.67,9,0.00,1,63.89,62.39,59.83,1,65.00,24.72,21.80,23.83,4,0,0,3394,3394,13.06,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,35.56,2.50,2.39,65.00,0,33,-4.00,29,4.11,-0.44,68.72,63.92,-4.72,1,35.52,29.22,-0.61,15.30,54.10,11.50,259,22.40,16.00,25.60,29.80,153.80,133.90,64.90,936,88,304.60,22.30,53,7410,510.10,16.60,1.00,1.00,42,-0.11,33.26,322.50,4789,73,26.30,73,1842,7457,91,53,39,2369,88,30.20,521.10,837,40,12.10,253,16.70,91,40,4196,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,19.39,0.00,19.28,33.70,-0.11,10.00,20.00,12,18.00,0.22,0.10,12,16.39,0.22,79.60,18.28,34.10,1,0.00,20.00,2,7.60,30.20,16.90,-5.60,5.20,4.80,17.40,235.30,235.30,236.40,23.70,20.00,33.00
 23:56:00  24/07/2019,2.39,68.44,64.49,2,61.61,54,22.89,-2.50,-27.17,3,71,66,28.78,1.67,79.11,-29.00,33.71,0,10.17,14.50,30.17,54,21.67,2,33.40,1,63.61,62.83,63.33,1,65.00,22.89,0.00,23.83,4,0,0,3394,3394,14.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.33,4.06,2.39,65.00,0,37,-4.00,29,5.44,2.83,68.28,61.39,-2.78,1,35.52,31.04,-0.61,16.00,55.00,11.50,259,22.40,16.00,25.60,29.80,155.40,133.90,64.90,936,88,306.00,22.30,53,7414,512.90,16.60,1.00,1.00,21,2.61,36.03,324.60,4792,73,26.30,73,1842,7461,91,53,22,2371,88,30.20,523.90,838,40,12.10,254,16.70,91,40,4198,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,16.89,0.00,19.78,36.60,2.78,10.00,20.00,12,16.61,0.22,0.10,12,14.61,3.11,85.20,19.78,36.80,1,0.00,20.00,2,7.60,30.20,16.90,-5.60,5.20,4.80,17.40,235.30,235.30,236.40,23.70,20.00,33.00
 23:58:00  24/07/2019,2.39,68.44,64.49,2,61.61,54,22.89,-2.50,-27.17,3,71,66,28.78,1.67,79.11,-29.00,33.71,0,10.17,14.50,30.17,54,21.67,2,33.40,1,63.61,62.83,63.33,1,65.00,22.89,0.00,23.83,4,0,0,3394,3394,14.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.33,4.06,2.39,65.00,0,37,-4.00,29,5.44,2.83,68.28,61.39,-2.78,1,35.52,31.04,-0.61,16.00,55.00,11.50,259,22.40,16.00,25.60,29.80,155.40,133.90,64.90,936,88,306.00,22.30,53,7414,512.90,16.60,1.00,1.00,21,2.61,36.03,324.60,4792,73,26.30,73,1842,7461,91,53,22,2371,88,30.20,523.90,838,40,12.10,254,16.70,91,40,4198,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,16.89,0.00,19.78,36.60,2.78,10.00,20.00,12,16.61,0.22,0.10,12,14.61,3.11,85.20,19.78,36.80,1,0.00,20.00,2,7.60,30.20,16.90,-5.60,5.20,4.80,17.40,235.30,235.30,236.40,23.70,20.00,33.00
 00:00:00  25/07/2019,2.39,68.44,64.49,2,61.61,54,22.89,-2.50,-27.17,3,71,66,28.78,1.67,79.11,-29.00,33.71,0,10.17,14.50,30.17,54,21.67,2,33.40,1,63.61,62.83,63.33,1,65.00,22.89,0.00,23.83,4,0,0,3394,3394,14.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.33,4.06,2.39,65.00,0,37,-4.00,29,5.44,2.83,68.28,61.39,-2.78,1,35.52,31.04,-0.61,16.00,55.00,11.50,259,22.40,16.00,25.60,29.80,155.40,133.90,64.90,936,88,306.00,22.30,53,7414,512.90,16.60,1.00,1.00,21,2.61,36.03,324.60,4792,73,26.30,73,1842,7461,91,53,22,2371,88,30.20,523.90,838,40,12.10,254,16.70,91,40,4198,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,16.89,0.00,19.78,36.60,2.78,10.00,20.00,12,16.61,0.22,0.10,12,14.61,3.11,85.20,19.78,36.80,1,0.00,20.00,2,7.60,30.20,16.90,-5.60,5.20,4.80,17.40,235.30,235.30,236.40,23.70,20.00,33.00
 00:02:00  25/07/2019,5.33,68.44,64.49,1,65.41,55,24.00,-5.72,-30.72,1,71,84,34.83,4.00,78.22,-29.00,33.71,32,10.83,14.50,30.17,55,21.67,9,9.00,1,63.06,63.11,62.56,1,65.00,23.83,30.60,23.83,4,0,0,3394,3394,12.42,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.62,3.56,2.39,65.00,0,39,-4.00,50,6.44,0.83,67.56,66.76,-5.44,1,35.52,28.35,-0.61,16.00,55.00,11.50,259,22.40,16.00,26.30,30.30,155.40,135.60,65.60,937,88,307.50,22.80,53,7417,514.70,16.60,1.00,1.00,48,0.61,33.97,326.80,4795,73,26.30,73,1844,7464,91,53,48,2371,88,30.20,525.70,838,40,12.10,254,16.70,91,40,4200,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,18.72,1.30,19.39,34.50,0.61,10.00,20.00,12,14.61,0.22,0.10,12,16.22,1.00,72.50,15.72,34.80,1,0.00,20.00,2,7.60,30.20,16.90,-5.60,5.20,4.80,17.40,235.30,236.00,236.40,23.00,21.20,32.50
 00:04:00  25/07/2019,5.33,68.44,64.49,1,65.41,55,24.00,-5.72,-30.72,1,71,84,34.83,4.00,78.22,-29.00,33.71,32,10.83,14.50,30.17,55,21.67,9,9.00,1,63.06,63.11,62.56,1,65.00,23.83,30.60,23.83,4,0,0,3394,3394,12.42,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.62,3.56,2.39,65.00,0,39,-4.00,50,6.44,0.83,67.56,66.76,-5.44,1,35.52,28.35,-0.61,16.00,55.00,11.50,259,22.40,16.00,26.30,30.30,155.40,135.60,65.60,937,88,307.50,22.80,53,7417,514.70,16.60,1.00,1.00,48,0.61,33.97,326.80,4795,73,26.30,73,1844,7464,91,53,48,2371,88,30.20,525.70,838,40,12.10,254,16.70,91,40,4200,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,18.72,1.30,19.39,34.50,0.61,10.00,20.00,12,14.61,0.22,0.10,12,16.22,1.00,72.50,15.72,34.80,1,0.00,20.00,2,7.60,30.20,16.90,-5.60,5.20,4.80,17.40,235.30,236.00,236.40,23.00,21.20,32.50
 00:06:00  25/07/2019,5.33,68.06,64.53,1,65.71,67,24.33,-5.22,-29.44,2,64,64,32.33,2.78,80.67,-29.00,33.71,31,13.78,14.22,30.17,67,21.67,9,0.00,1,63.06,63.44,63.67,1,65.00,24.33,24.20,23.83,4,0,0,3394,3394,13.17,89499,0,45232,24110,0,0,-4.00,21,3394,1,0,0,0,0,33.31,0.50,2.39,65.00,0,24,-4.00,24,6.44,0.83,67.83,66.02,-5.44,1,35.52,28.73,-0.61,16.00,56.00,11.50,260,22.40,17.00,26.30,30.30,155.40,136.40,65.60,937,88,309.00,22.80,53,7421,517.60,16.60,1.00,1.00,23,-0.50,33.33,328.10,4797,73,26.30,73,1845,7467,91,53,24,2372,88,30.20,527.60,839,40,12.10,254,16.70,91,40,4202,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,19.50,0.00,19.39,33.10,-0.78,10.00,20.00,12,19.61,0.22,0.10,12,16.22,-0.89,86.50,18.72,33.00,1,0.00,20.00,2,7.60,30.20,16.90,-5.60,5.20,4.80,17.40,235.30,236.00,236.40,23.00,21.20,32.50
 00:08:00  25/07/2019,5.33,68.06,64.53,1,65.71,67,24.33,-5.22,-29.44,2,64,64,32.33,2.78,80.67,-29.00,33.71,31,13.78,14.22,30.17,67,21.67,9,0.00,1,63.06,63.44,63.67,1,65.00,24.33,24.20,23.83,4,0,0,3394,3394,13.17,89499,0,45232,24110,0,0,-4.00,21,3394,1,0,0,0,0,33.31,0.50,2.39,65.00,0,24,-4.00,24,6.44,0.83,67.83,66.02,-5.44,1,35.52,28.73,-0.61,16.00,56.00,11.50,260,22.40,17.00,26.30,30.30,155.40,136.40,65.60,937,88,309.00,22.80,53,7421,517.60,16.60,1.00,1.00,23,-0.50,33.33,328.10,4797,73,26.30,73,1845,7467,91,53,24,2372,88,30.20,527.60,839,40,12.10,254,16.70,91,40,4202,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,19.50,0.00,19.39,33.10,-0.78,10.00,20.00,12,19.61,0.22,0.10,12,16.22,-0.89,86.50,18.72,33.00,1,0.00,20.00,2,7.60,30.20,16.90,-5.60,5.20,4.80,17.40,235.30,236.00,236.40,23.00,21.20,32.50
 00:10:00  25/07/2019,5.33,65.00,64.61,1,64.07,57,23.28,-1.17,-27.33,2,81,84,29.33,2.11,80.67,-29.00,33.71,11,9.44,15.11,30.17,57,21.67,9,29.20,1,63.06,63.72,62.89,1,65.00,23.22,5.10,23.83,4,0,0,3394,3394,14.11,89499,0,45232,24110,0,0,-4.00,14,3394,1,0,0,0,0,38.68,5.56,2.39,65.00,0,47,-4.00,29,7.39,6.28,64.67,64.09,-1.28,1,35.52,32.22,-0.61,16.00,56.00,11.50,260,22.40,17.00,26.30,30.30,156.50,137.30,65.60,937,88,311.40,22.80,53,7425,520.50,16.60,1.00,1.00,39,3.33,36.57,330.30,4800,73,26.30,73,1846,7471,91,53,41,2373,88,30.20,530.50,839,40,12.10,254,16.70,91,40,4205,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,16.50,0.00,20.00,37.10,3.39,10.00,20.00,12,12.39,0.22,0.10,12,14.00,3.78,75.50,16.28,37.60,1,0.00,20.00,2,7.60,30.20,16.90,-5.60,5.20,4.80,17.40,235.30,236.00,236.40,23.00,21.20,32.50
 00:12:00  25/07/2019,5.33,65.00,64.61,1,64.07,57,23.28,-1.17,-27.33,2,81,84,29.33,2.11,80.67,-29.00,33.71,11,9.44,15.11,30.17,57,21.67,9,29.20,1,63.06,63.72,62.89,1,65.00,23.22,5.10,23.83,4,0,0,3394,3394,14.11,89499,0,45232,24110,0,0,-4.00,14,3394,1,0,0,0,0,38.68,5.56,2.39,65.00,0,47,-4.00,29,7.39,6.28,64.67,64.09,-1.28,1,35.52,32.22,-0.61,16.00,56.00,11.50,260,22.40,17.00,26.30,30.30,156.50,137.30,65.60,937,88,311.40,22.80,53,7425,520.50,16.60,1.00,1.00,39,3.33,36.57,330.30,4800,73,26.30,73,1846,7471,91,53,41,2373,88,30.20,530.50,839,40,12.10,254,16.70,91,40,4205,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,16.50,0.00,20.00,37.10,3.39,10.00,20.00,12,12.39,0.22,0.10,12,14.00,3.78,75.50,16.28,37.60,1,0.00,20.00,2,7.60,30.20,16.90,-5.60,5.20,4.80,17.40,235.30,235.20,235.60,23.00,21.20,33.40
 00:14:00  25/07/2019,5.33,69.72,64.73,1,64.02,62,24.56,-4.89,-29.39,2,65,65,33.22,3.83,79.39,-29.00,33.71,32,11.50,14.22,30.17,62,22.00,9,0.00,1,63.39,64.06,61.61,1,65.00,24.50,25.70,23.83,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,35.71,2.72,2.39,65.00,0,32,-4.00,29,5.22,0.28,69.61,64.73,-5.06,1,35.52,28.99,-0.61,16.00,57.00,12.10,260,22.90,17.00,26.30,30.90,157.30,137.30,65.10,937,88,311.90,22.80,53,7427,521.50,16.60,1.00,1.00,45,-0.17,33.20,331.60,4802,74,26.30,73,1846,7474,91,53,44,2374,88,30.20,532.50,840,40,12.10,254,16.70,91,40,4206,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,19.50,0.00,19.28,33.60,-0.22,10.00,20.00,12,17.11,1.00,0.10,12,17.00,0.00,73.10,17.22,33.90,1,0.00,20.00,2,7.60,30.20,16.90,-5.60,5.20,4.80,17.40,235.30,235.20,235.60,23.00,21.20,33.40
 00:16:00  25/07/2019,5.33,69.72,64.73,1,64.02,62,24.56,-4.89,-29.39,2,65,65,33.22,3.83,79.39,-29.00,33.71,32,11.50,14.22,30.17,62,22.00,9,0.00,1,63.39,64.06,61.61,1,65.00,24.50,25.70,23.83,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,35.71,2.72,2.39,65.00,0,32,-4.00,29,5.22,0.28,69.61,64.73,-5.06,1,35.52,28.99,-0.61,16.00,57.00,12.10,260,22.90,17.00,26.30,30.90,157.30,137.30,65.10,937,88,311.90,22.80,53,7427,521.50,16.60,1.00,1.00,45,-0.17,33.20,331.60,4802,74,26.30,73,1846,7474,91,53,44,2374,88,30.20,532.50,840,40,12.10,254,16.70,91,40,4206,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,19.50,0.00,19.28,33.60,-0.22,10.00,20.00,12,17.11,1.00,0.10,12,17.00,0.00,73.10,17.22,33.90,1,0.00,20.00,2,7.60,30.20,16.90,-5.60,5.20,4.80,17.40,235.30,235.20,235.60,23.00,21.20,33.40
 00:18:00  25/07/2019,5.33,69.72,64.73,1,64.02,62,24.56,-4.89,-29.39,2,65,65,33.22,3.83,79.39,-29.00,33.71,32,11.50,14.22,30.17,62,22.00,9,0.00,1,63.39,64.06,61.61,1,65.00,24.50,25.70,23.83,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,35.71,2.72,2.39,65.00,0,32,-4.00,29,5.22,0.28,69.61,64.73,-5.06,1,35.52,28.99,-0.61,16.00,57.00,12.10,260,22.90,17.00,26.30,30.90,157.30,137.30,65.10,937,88,311.90,22.80,53,7427,521.50,16.60,1.00,1.00,45,-0.17,33.20,331.60,4802,74,26.30,73,1846,7474,91,53,44,2374,88,30.20,532.50,840,40,12.10,254,16.70,91,40,4206,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,19.50,0.00,19.28,33.60,-0.22,10.00,20.00,12,17.11,1.00,0.10,12,17.00,0.00,73.10,17.22,33.90,1,0.00,20.00,2,7.60,30.20,16.90,-5.60,5.20,4.80,17.40,235.30,235.20,235.60,23.00,21.20,33.40
 00:20:00  25/07/2019,2.39,69.39,64.79,2,61.20,57,23.22,-2.83,-27.11,3,83,84,28.61,1.50,76.94,-29.00,33.71,0,10.56,14.22,30.17,57,22.00,2,27.50,1,63.39,64.44,64.00,1,65.00,23.22,0.00,23.83,4,0,0,3394,3394,14.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.94,3.61,2.39,65.00,0,35,-4.00,29,5.56,2.50,69.61,60.96,-3.17,1,35.52,30.78,-0.61,17.00,57.00,12.10,260,22.90,17.00,26.30,30.90,158.90,138.00,66.00,938,88,313.40,22.80,53,7432,525.30,16.60,1.00,1.00,19,2.33,35.72,333.80,4805,74,26.30,74,1847,7478,91,53,19,2376,88,30.70,535.30,840,40,12.10,255,16.70,91,40,4208,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,17.11,0.00,19.72,36.20,2.50,10.00,20.00,12,16.78,0.22,0.10,12,15.22,2.72,76.10,19.61,36.50,1,0.00,20.00,2,7.60,30.20,16.90,-5.60,5.20,4.80,17.40,235.30,235.20,235.60,23.00,21.20,33.40
 00:22:00  25/07/2019,2.39,69.39,64.79,2,61.20,57,23.22,-2.83,-27.11,3,83,84,28.61,1.50,76.94,-29.00,33.71,0,10.56,14.22,30.17,57,22.00,2,27.50,1,63.39,64.44,64.00,1,65.00,23.22,0.00,23.83,4,0,0,3394,3394,14.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.94,3.61,2.39,65.00,0,35,-4.00,29,5.56,2.50,69.61,60.96,-3.17,1,35.52,30.78,-0.61,17.00,57.00,12.10,260,22.90,17.00,26.30,30.90,158.90,138.00,66.00,938,88,313.40,22.80,53,7432,525.30,16.60,1.00,1.00,19,2.33,35.72,333.80,4805,74,26.30,74,1847,7478,91,53,19,2376,88,30.70,535.30,840,40,12.10,255,16.70,91,40,4208,0,Missing,1,3,1,0,20.00,0,1,0.00,25.00,17.11,0.00,19.72,36.20,2.50,10.00,20.00,12,16.78,0.22,0.10,12,15.22,2.72,76.10,19.61,36.50,1,0.00,20.00,2,4.40,30.20,14.60,-5.60,5.20,4.80,15.90,235.30,236.40,236.10,24.60,21.20,20.30
 00:24:00  25/07/2019,5.33,67.89,64.79,1,66.16,54,23.67,-4.89,-29.17,2,90,90,33.44,4.28,78.22,-29.00,33.71,32,11.06,14.89,30.17,54,22.00,9,17.10,1,63.39,64.78,62.11,1,65.00,23.56,31.30,23.83,4,0,0,3394,3394,13.25,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,36.98,4.00,2.39,65.00,0,41,-4.00,50,7.22,2.50,67.33,67.52,-4.67,1,35.52,28.97,-0.61,17.00,57.00,12.10,260,22.90,17.00,26.30,30.90,159.60,138.80,66.80,939,88,314.90,22.80,53,7435,527.20,16.60,1.00,1.00,45,1.06,34.33,336.10,4808,74,26.30,74,1848,7481,91,53,45,2377,88,30.70,537.20,840,40,12.10,255,16.70,91,40,4210,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,19.72,34.80,0.89,10.00,20.00,12,14.11,0.22,0.10,12,15.22,1.28,71.00,15.50,35.20,1,0.00,20.00,2,4.40,30.20,14.60,-5.60,5.20,4.80,15.90,235.30,236.40,236.10,24.60,21.20,20.30
 00:26:00  25/07/2019,5.33,67.89,64.79,1,66.16,54,23.67,-4.89,-29.17,2,90,90,33.44,4.28,78.22,-29.00,33.71,32,11.06,14.89,30.17,54,22.00,9,17.10,1,63.39,64.78,62.11,1,65.00,23.56,31.30,23.83,4,0,0,3394,3394,13.25,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,36.98,4.00,2.39,65.00,0,41,-4.00,50,7.22,2.50,67.33,67.52,-4.67,1,35.52,28.97,-0.61,17.00,57.00,12.10,260,22.90,17.00,26.30,30.90,159.60,138.80,66.80,939,88,314.90,22.80,53,7435,527.20,16.60,1.00,1.00,45,1.06,34.33,336.10,4808,74,26.30,74,1848,7481,91,53,45,2377,88,30.70,537.20,840,40,12.10,255,16.70,91,40,4210,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,19.72,34.80,0.89,10.00,20.00,12,14.11,0.22,0.10,12,15.22,1.28,71.00,15.50,35.20,1,0.00,20.00,2,4.40,30.20,14.60,-5.60,5.20,4.80,15.90,235.30,236.40,236.10,24.60,21.20,20.30
 00:28:00  25/07/2019,5.33,68.78,64.88,1,66.86,68,24.56,-4.89,-29.94,2,66,66,32.78,2.78,79.83,-29.00,33.71,31,13.72,14.22,30.17,68,22.00,9,0.00,1,63.39,65.06,62.61,1,65.00,24.61,29.30,23.83,4,0,0,3394,3394,13.09,89499,0,45232,24110,0,0,-4.00,22,3394,1,0,0,0,0,33.34,0.56,2.39,65.00,0,28,-4.00,28,7.22,2.00,68.39,67.21,-4.94,1,35.52,28.97,-0.61,18.00,58.00,12.60,260,22.90,17.00,26.30,30.90,160.30,139.70,66.80,939,88,314.90,22.80,53,7438,529.00,16.60,1.00,1.00,24,-0.56,33.48,337.30,4810,74,26.30,74,1849,7484,91,53,25,2378,88,31.20,539.00,841,41,12.10,256,16.70,91,40,4211,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.39,0.00,19.39,33.80,0.00,10.00,20.00,12,18.61,0.22,0.10,12,14.11,-0.11,92.00,18.61,33.80,1,0.00,20.00,2,4.40,30.20,14.60,-5.60,5.20,4.80,15.90,235.30,236.40,236.10,24.60,21.20,20.30
 00:30:00  25/07/2019,5.33,68.78,64.88,1,66.86,68,24.56,-4.89,-29.94,2,66,66,32.78,2.78,79.83,-29.00,33.71,31,13.72,14.22,30.17,68,22.00,9,0.00,1,63.39,65.06,62.61,1,65.00,24.61,29.30,23.83,4,0,0,3394,3394,13.09,89499,0,45232,24110,0,0,-4.00,22,3394,1,0,0,0,0,33.34,0.56,2.39,65.00,0,28,-4.00,28,7.22,2.00,68.39,67.21,-4.94,1,35.52,28.97,-0.61,18.00,58.00,12.60,260,22.90,17.00,26.30,30.90,160.30,139.70,66.80,939,88,314.90,22.80,53,7438,529.00,16.60,1.00,1.00,24,-0.56,33.48,337.30,4810,74,26.30,74,1849,7484,91,53,25,2378,88,31.20,539.00,841,41,12.10,256,16.70,91,40,4211,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.39,0.00,19.39,33.80,0.00,10.00,20.00,12,18.61,0.22,0.10,12,14.11,-0.11,92.00,18.61,33.80,1,0.00,20.00,2,4.40,30.20,14.60,-5.60,5.20,4.80,15.90,235.30,236.40,236.10,24.60,21.20,20.30
 00:32:00  25/07/2019,5.33,68.78,64.88,1,66.86,68,24.56,-4.89,-29.94,2,66,66,32.78,2.78,79.83,-29.00,33.71,31,13.72,14.22,30.17,68,22.00,9,0.00,1,63.39,65.06,62.61,1,65.00,24.61,29.30,23.83,4,0,0,3394,3394,13.09,89499,0,45232,24110,0,0,-4.00,22,3394,1,0,0,0,0,33.34,0.56,2.39,65.00,0,28,-4.00,28,7.22,2.00,68.39,67.21,-4.94,1,35.52,28.97,-0.61,18.00,58.00,12.60,260,22.90,17.00,26.30,30.90,160.30,139.70,66.80,939,88,314.90,22.80,53,7438,529.00,16.60,1.00,1.00,24,-0.56,33.48,337.30,4810,74,26.30,74,1849,7484,91,53,25,2378,88,31.20,539.00,841,42,12.10,256,16.70,91,40,4211,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.39,0.00,19.39,33.80,0.00,10.00,20.00,1,18.61,0.22,0.10,12,14.11,-0.11,92.00,18.61,33.80,1,0.00,20.00,2,4.40,30.20,14.60,-5.60,5.20,4.80,15.90,235.30,236.40,236.70,24.60,21.20,20.30
 00:34:00  25/07/2019,5.33,66.78,64.92,1,67.57,52,23.33,-2.89,-27.39,3,92,92,29.50,2.28,78.17,-29.00,33.71,11,9.44,15.50,30.17,52,22.00,9,33.50,1,62.89,65.39,64.94,1,65.00,23.39,22.30,23.83,4,0,0,3394,3394,14.20,89499,0,45232,24110,0,0,-4.00,17,3394,1,1,0,0,0,39.18,5.94,2.39,65.00,0,46,-4.00,50,10.11,7.11,66.22,68.00,-2.72,1,35.52,30.69,-0.61,18.00,58.00,12.60,260,22.90,17.00,26.80,30.90,160.30,142.50,67.50,940,88,317.80,22.80,53,7441,530.80,16.60,1.00,1.00,40,3.50,36.82,339.50,4813,74,26.30,74,1852,7489,91,53,40,2378,88,31.20,542.80,841,42,12.10,256,16.70,91,40,4214,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,16.39,0.00,20.22,37.40,3.72,10.00,20.00,1,8.00,0.22,0.10,12,13.39,4.11,77.70,12.22,37.80,1,0.00,20.00,2,4.40,30.20,14.60,-5.60,5.20,4.80,15.90,235.30,236.40,236.70,24.60,21.20,20.30
 00:36:00  25/07/2019,5.33,66.78,64.92,1,67.57,52,23.33,-2.89,-27.39,3,92,92,29.50,2.28,78.17,-29.00,33.71,11,9.44,15.50,30.17,52,22.00,9,33.50,1,62.89,65.39,64.94,1,65.00,23.39,22.30,23.83,4,0,0,3394,3394,14.20,89499,0,45232,24110,0,0,-4.00,17,3394,1,1,0,0,0,39.18,5.94,2.39,65.00,0,46,-4.00,50,10.11,7.11,66.22,68.00,-2.72,1,35.52,30.69,-0.61,18.00,58.00,12.60,260,22.90,17.00,26.80,30.90,160.30,142.50,67.50,940,88,317.80,22.80,53,7441,530.80,16.60,1.00,1.00,40,3.50,36.82,339.50,4813,74,26.30,74,1852,7489,91,53,40,2378,88,31.20,542.80,841,42,12.10,256,16.70,91,40,4214,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,16.39,0.00,20.22,37.40,3.72,10.00,20.00,1,8.00,0.22,0.10,12,13.39,4.11,77.70,12.22,37.80,1,0.00,20.00,2,4.40,30.20,14.60,-5.60,5.20,4.80,15.90,235.30,236.40,236.70,24.60,21.20,20.30
 00:38:00  25/07/2019,5.33,70.00,64.95,1,63.71,68,25.22,-5.11,-30.17,2,84,84,33.78,3.56,78.44,-29.00,33.71,33,12.06,14.67,30.17,68,22.00,9,0.00,1,62.89,65.67,64.50,1,65.00,25.28,23.40,23.83,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,35.65,2.61,2.39,65.00,0,32,-4.00,29,6.11,1.06,70.11,64.50,-5.22,1,35.52,28.85,-0.61,18.00,59.00,12.60,260,22.90,17.00,26.80,31.40,160.30,143.40,67.50,940,88,317.80,22.80,53,7443,531.60,16.60,1.00,1.00,42,-0.11,33.25,340.80,4815,74,26.90,74,1853,7492,91,53,41,2379,88,31.20,544.60,842,42,12.60,256,16.70,91,41,4215,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.72,0.00,19.61,33.70,-0.11,10.00,20.00,1,16.78,1.50,0.70,12,17.61,0.11,72.80,17.11,34.10,1,0.00,20.00,2,4.40,30.20,14.60,-5.60,5.20,4.80,15.90,235.30,236.40,236.70,24.60,21.20,20.30
 00:40:00  25/07/2019,5.33,70.00,64.95,1,63.71,68,25.22,-5.11,-30.17,2,84,84,33.78,3.56,78.44,-29.00,33.71,33,12.06,14.67,30.17,68,22.00,9,0.00,1,62.89,65.67,64.50,1,65.00,25.28,23.40,23.83,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,35.65,2.61,2.39,65.00,0,32,-4.00,29,6.11,1.06,70.11,64.50,-5.22,1,35.52,28.85,-0.61,18.00,59.00,12.60,260,22.90,17.00,26.80,31.40,160.30,143.40,67.50,940,88,317.80,22.80,53,7443,531.60,16.60,1.00,1.00,42,-0.11,33.25,340.80,4815,74,26.90,74,1853,7492,91,53,41,2379,88,31.20,544.60,842,42,12.60,256,16.70,91,41,4215,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.72,0.00,19.61,33.70,-0.11,10.00,20.00,1,16.78,1.50,0.70,12,17.61,0.11,72.80,17.11,34.10,1,0.00,20.00,2,4.40,30.20,14.60,-5.60,5.20,4.80,15.90,235.30,236.40,236.70,24.60,21.20,20.30
