CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 00:42:00  25/07/2019,2.39,70.39,65.02,1,61.48,56,23.28,-3.56,-26.61,3,76,66,28.00,1.39,80.06,-29.00,33.71,0,10.39,14.39,30.17,56,22.00,2,30.70,1,62.89,65.67,65.83,1,65.00,23.28,0.00,24.11,4,0,0,3394,3394,14.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.18,3.89,2.39,65.00,0,30,-4.00,29,6.67,3.11,70.67,61.26,-3.83,1,35.52,30.16,-0.61,18.00,59.00,12.60,261,22.90,18.00,26.80,31.40,161.40,144.20,68.20,941,88,320.70,23.30,53,7447,534.50,16.60,1.00,1.00,19,2.39,35.86,342.00,4817,74,26.90,74,1854,7496,91,53,23,2380,88,31.20,547.50,842,42,12.60,256,16.70,91,42,4218,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,17.22,0.00,20.00,36.50,2.72,10.00,20.00,1,16.28,0.22,0.10,12,16.00,2.89,70.80,19.28,36.70,1,0.00,20.00,2,3.10,30.20,9.70,-3.50,3.20,3.10,14.20,236.40,237.40,236.70,14.70,13.70,14.30
 00:44:00  25/07/2019,2.39,70.39,65.02,1,61.48,56,23.28,-3.56,-26.61,3,76,66,28.00,1.39,80.06,-29.00,33.71,0,10.39,14.39,30.17,56,22.00,2,30.70,1,62.89,65.67,65.83,1,65.00,23.28,0.00,24.11,4,0,0,3394,3394,14.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.18,3.89,2.39,65.00,0,30,-4.00,29,6.67,3.11,70.67,61.26,-3.83,1,35.52,30.16,-0.61,18.00,59.00,12.60,261,22.90,18.00,26.80,31.40,161.40,144.20,68.20,941,88,320.70,23.30,53,7447,534.50,16.60,1.00,1.00,19,2.39,35.86,342.00,4817,74,26.90,74,1854,7496,91,53,23,2380,88,31.20,547.50,842,42,12.60,256,16.70,91,42,4218,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,17.22,0.00,20.00,36.50,2.72,10.00,20.00,1,16.28,0.22,0.10,12,16.00,2.89,70.80,19.28,36.70,1,0.00,20.00,2,3.10,30.20,9.70,-3.50,3.20,3.10,14.20,236.40,237.40,236.70,14.70,13.70,14.30
 00:46:00  25/07/2019,5.33,69.44,65.05,1,67.60,48,23.28,-4.61,-28.83,2,87,87,32.67,3.89,78.33,-29.00,33.71,32,11.11,15.17,30.17,48,22.00,9,17.30,1,63.56,66.17,62.17,1,65.00,23.28,37.50,24.11,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,32,3394,1,0,0,0,0,37.21,4.22,2.39,65.00,0,42,-4.00,50,8.78,4.22,68.33,68.97,-4.33,1,35.52,29.24,-0.61,18.00,59.00,12.60,261,22.90,18.00,26.80,31.40,161.40,145.10,68.20,941,88,322.20,23.30,53,7450,536.40,16.60,1.00,1.00,47,1.06,34.31,343.30,4819,74,26.90,74,1855,7499,91,53,45,2380,88,31.20,549.40,842,42,12.60,256,16.70,91,42,4220,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.89,0.00,20.00,34.80,0.89,10.00,20.00,1,13.00,0.22,0.10,12,16.00,1.28,65.00,14.39,35.20,1,0.00,20.00,2,3.10,30.20,9.70,-3.50,3.20,3.10,14.20,236.40,237.40,236.70,14.70,13.70,14.30
 00:48:00  25/07/2019,5.33,69.44,65.05,1,67.60,48,23.28,-4.61,-28.83,2,87,87,32.67,3.89,78.33,-29.00,33.71,32,11.11,15.17,30.17,48,22.00,9,17.30,1,63.56,66.17,62.17,1,65.00,23.28,37.50,24.11,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,32,3394,1,0,0,0,0,37.21,4.22,2.39,65.00,0,42,-4.00,50,8.78,4.22,68.33,68.97,-4.33,1,35.52,29.24,-0.61,18.00,59.00,12.60,261,22.90,18.00,26.80,31.40,161.40,145.10,68.20,941,88,322.20,23.30,53,7450,536.40,16.60,1.00,1.00,47,1.06,34.31,343.30,4819,74,26.90,74,1855,7499,91,53,45,2380,88,31.20,549.40,842,42,12.60,256,16.70,91,42,4220,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.89,0.00,20.00,34.80,0.89,10.00,20.00,1,13.00,0.22,0.10,12,16.00,1.28,65.00,14.39,35.20,1,0.00,20.00,2,3.10,30.20,9.70,-3.50,3.20,3.10,14.20,236.40,237.40,236.70,14.70,13.70,14.30
 00:50:00  25/07/2019,5.33,69.44,65.05,1,67.60,48,23.28,-4.61,-28.83,2,87,87,32.67,3.89,78.33,-29.00,33.71,32,11.11,15.17,30.17,48,22.00,9,17.30,1,63.56,66.17,62.17,1,65.00,23.28,37.50,24.11,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,32,3394,1,0,0,0,0,37.21,4.22,2.39,65.00,0,42,-4.00,50,8.78,4.22,68.33,68.97,-4.33,1,35.52,29.24,-0.61,18.00,59.00,12.60,261,22.90,18.00,26.80,31.40,161.40,145.10,68.20,941,88,322.20,23.30,53,7450,536.40,16.60,1.00,1.00,47,1.06,34.31,343.30,4819,74,26.90,74,1855,7499,91,53,45,2380,88,31.20,549.40,842,42,12.60,256,16.70,91,42,4220,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.89,0.00,20.00,34.80,0.89,10.00,20.00,1,13.00,0.22,0.10,12,16.00,1.28,65.00,14.39,35.20,1,0.00,20.00,2,3.10,30.20,9.70,-3.50,3.20,3.10,14.20,236.40,237.40,236.70,14.70,13.70,14.30
 00:52:00  25/07/2019,5.33,69.72,65.05,1,66.10,67,24.78,-4.61,-31.22,1,65,65,33.67,2.33,79.28,-29.00,33.71,31,14.17,14.33,30.17,67,22.00,9,0.00,1,65.28,66.17,54.72,1,65.00,24.89,31.50,24.11,4,0,0,3394,3394,12.56,89499,0,45232,24110,0,0,-4.00,20,3394,1,1,0,0,0,33.36,0.22,2.39,65.00,0,30,-4.00,29,7.78,3.00,69.44,66.54,-4.72,1,35.52,29.10,-0.61,18.00,59.90,12.60,261,23.40,18.00,27.30,31.90,162.90,145.90,68.20,941,88,323.90,23.30,53,7455,540.80,17.10,1.00,1.00,16,-1.50,32.13,346.00,4822,74,26.90,74,1856,7503,91,53,15,2382,88,31.90,552.90,843,42,12.60,256,16.70,91,42,4222,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.89,0.00,19.50,32.50,-1.39,10.00,20.00,1,19.89,0.22,0.10,12,14.28,-1.22,91.60,18.72,32.70,1,0.00,20.00,2,3.10,30.20,9.70,-3.50,3.20,3.10,9.90,236.40,237.40,236.70,15.50,15.00,13.70
 00:54:00  25/07/2019,5.33,69.72,65.05,1,66.10,67,24.78,-4.61,-31.22,1,65,65,33.67,2.33,79.28,-29.00,33.71,31,14.17,14.33,30.17,67,22.00,9,0.00,1,65.28,66.17,54.72,1,65.00,24.89,31.50,24.11,4,0,0,3394,3394,12.56,89499,0,45232,24110,0,0,-4.00,20,3394,1,1,0,0,0,33.36,0.22,2.39,65.00,0,30,-4.00,29,7.78,3.00,69.44,66.54,-4.72,1,35.52,29.10,-0.61,18.00,59.90,12.60,261,23.40,18.00,27.30,31.90,162.90,145.90,68.20,941,88,323.90,23.30,53,7455,540.80,17.10,1.00,1.00,16,-1.50,32.13,346.00,4822,74,26.90,74,1856,7503,91,53,15,2382,88,31.90,552.90,843,42,12.60,256,16.70,91,42,4222,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.89,0.00,19.50,32.50,-1.39,10.00,20.00,1,19.89,0.22,0.10,12,14.28,-1.22,91.60,18.72,32.70,1,0.00,20.00,2,3.10,30.20,9.70,-3.50,3.20,3.10,9.90,236.40,237.40,236.70,15.50,15.00,13.70
 00:56:00  25/07/2019,5.33,66.83,65.01,1,68.41,51,23.33,-3.11,-27.94,2,82,84,30.11,2.33,79.28,-29.00,33.71,11,9.83,15.67,30.17,52,22.00,9,31.50,1,62.17,66.67,52.11,1,65.00,23.39,25.50,24.11,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,16,3394,1,1,0,0,0,39.02,5.78,2.39,65.00,0,46,-4.00,50,9.33,6.22,66.72,68.84,-2.94,1,35.52,30.50,-0.61,18.00,59.90,12.60,261,23.40,18.00,27.30,31.90,162.90,147.90,69.00,942,88,326.70,23.30,53,7459,544.60,17.10,1.00,1.00,37,3.33,36.63,348.00,4824,74,27.50,74,1858,7507,91,53,38,2382,88,31.90,556.70,843,42,12.60,256,16.70,91,42,4225,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,16.72,0.00,20.28,37.30,3.50,10.00,20.00,1,8.89,0.22,0.10,12,13.28,4.00,77.20,13.00,37.70,1,0.00,20.00,2,3.10,30.20,9.70,-3.50,3.20,3.10,9.90,236.40,237.40,236.70,15.50,15.00,13.70
 00:58:00  25/07/2019,5.33,66.83,65.01,1,68.41,51,23.33,-3.11,-27.94,2,82,84,30.11,2.33,79.28,-29.00,33.71,11,9.83,15.67,30.17,52,22.00,9,31.50,1,62.17,66.67,52.11,1,65.00,23.39,25.50,24.11,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,16,3394,1,1,0,0,0,39.02,5.78,2.39,65.00,0,46,-4.00,50,9.33,6.22,66.72,68.84,-2.94,1,35.52,30.50,-0.61,18.00,59.90,12.60,261,23.40,18.00,27.30,31.90,162.90,147.90,69.00,942,88,326.70,23.30,53,7459,544.60,17.10,1.00,1.00,37,3.33,36.63,348.00,4824,74,27.50,74,1858,7507,91,53,38,2382,88,31.90,556.70,843,42,12.60,256,16.70,91,42,4225,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,16.72,0.00,20.28,37.30,3.50,10.00,20.00,1,8.89,0.22,0.10,12,13.28,4.00,77.20,13.00,37.70,1,0.00,20.00,2,3.10,30.20,9.70,-3.50,3.20,3.10,9.90,236.40,237.40,236.70,15.50,15.00,13.70
 01:00:00  25/07/2019,5.33,66.83,65.01,1,68.41,51,23.33,-3.11,-27.94,2,82,84,30.11,2.33,79.28,-29.00,33.71,11,9.83,15.67,30.17,52,22.00,9,31.50,1,62.17,66.67,52.11,1,65.00,23.39,25.50,24.11,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,16,3394,1,1,0,0,0,39.02,5.78,2.39,65.00,0,46,-4.00,50,9.33,6.22,66.72,68.84,-2.94,1,35.52,30.50,-0.61,18.00,59.90,12.60,261,23.40,18.00,27.30,31.90,162.90,147.90,69.00,942,88,326.70,23.30,53,7459,544.60,17.10,1.00,1.00,37,3.33,36.63,348.00,4824,74,27.50,74,1858,7507,91,53,38,2382,88,31.90,556.70,843,42,12.60,256,16.70,91,42,4225,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,16.72,0.00,20.28,37.30,3.50,10.00,20.00,1,8.89,0.22,0.10,12,13.28,4.00,77.20,13.00,37.70,1,0.00,20.00,2,3.10,30.20,9.70,-3.50,3.20,3.10,9.90,236.40,237.40,236.70,15.50,15.00,13.70
 01:02:00  25/07/2019,5.33,69.39,65.01,1,63.64,68,25.22,-5.56,-28.94,2,68,66,32.56,3.56,80.67,-29.00,33.71,31,12.78,14.72,30.17,68,22.00,9,0.00,1,62.44,66.94,54.61,1,65.00,25.28,21.50,24.11,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,35.05,2.00,2.39,65.00,0,27,-4.00,27,5.72,0.33,69.78,64.21,-5.50,1,35.52,28.48,-0.61,18.00,59.90,12.60,261,23.40,18.00,27.80,32.40,162.90,148.80,69.00,942,88,327.60,23.90,53,7463,548.30,17.10,1.00,1.00,34,-0.56,32.90,351.00,4827,74,27.50,74,1859,7510,91,53,32,2382,88,31.90,559.60,843,42,12.60,256,17.20,91,42,4226,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.22,0.00,19.72,33.30,-0.50,10.00,20.00,1,17.89,0.22,0.10,12,16.89,-0.22,75.00,17.72,33.60,1,0.00,20.00,2,3.10,30.20,11.60,-3.50,4.70,3.80,9.90,230.70,232.30,232.10,21.50,17.30,13.70
 01:04:00  25/07/2019,5.33,69.39,65.01,1,63.64,68,25.22,-5.56,-28.94,2,68,66,32.56,3.56,80.67,-29.00,33.71,31,12.78,14.72,30.17,68,22.00,9,0.00,1,62.44,66.94,54.61,1,65.00,25.28,21.50,24.11,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,35.05,2.00,2.39,65.00,0,27,-4.00,27,5.72,0.33,69.78,64.21,-5.50,1,35.52,28.48,-0.61,18.00,59.90,12.60,261,23.40,18.00,27.80,32.40,162.90,148.80,69.00,942,88,327.60,23.90,53,7463,548.30,17.10,1.00,1.00,34,-0.56,32.90,351.00,4827,74,27.50,74,1859,7510,91,53,32,2382,88,31.90,559.60,843,42,12.60,256,17.20,91,42,4226,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.22,0.00,19.72,33.30,-0.50,10.00,20.00,1,17.89,0.22,0.10,12,16.89,-0.22,75.00,17.72,33.60,1,0.00,20.00,2,3.10,30.20,11.60,-3.50,4.70,3.80,9.90,230.70,232.30,232.10,21.50,17.30,13.70
 01:06:00  25/07/2019,2.39,67.67,65.01,1,62.20,56,23.50,-1.61,-26.83,3,82,84,28.28,1.44,79.33,-29.00,33.71,0,10.39,14.72,30.17,56,22.00,2,39.80,1,62.44,66.94,52.61,1,65.00,23.50,0.00,24.11,4,0,0,3394,3394,14.40,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.61,4.39,2.39,65.00,0,35,-4.00,29,6.22,4.50,67.83,61.98,-2.00,1,35.52,31.84,-0.61,18.00,60.70,12.60,261,23.90,18.00,27.80,32.40,165.70,148.80,70.00,943,88,330.40,23.90,53,7467,552.10,17.10,1.00,1.00,24,2.67,35.98,353.00,4829,74,27.50,74,1859,7515,91,53,24,2385,88,32.40,564.40,844,42,12.60,256,17.20,91,42,4229,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,17.39,0.00,20.28,36.60,2.78,10.00,20.00,1,16.00,0.22,0.10,12,15.39,3.00,70.80,19.11,36.80,1,0.00,20.00,2,3.10,30.20,11.60,-3.50,4.70,3.80,9.90,230.70,232.30,232.10,21.50,17.30,13.70
 01:08:00  25/07/2019,2.39,67.67,65.01,1,62.20,56,23.50,-1.61,-26.83,3,82,84,28.28,1.44,79.33,-29.00,33.71,0,10.39,14.72,30.17,56,22.00,2,39.80,1,62.44,66.94,52.61,1,65.00,23.50,0.00,24.11,4,0,0,3394,3394,14.40,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.61,4.39,2.39,65.00,0,35,-4.00,29,6.22,4.50,67.83,61.98,-2.00,1,35.52,31.84,-0.61,18.00,60.70,12.60,261,23.90,18.00,27.80,32.40,165.70,148.80,70.00,943,88,330.40,23.90,53,7467,552.10,17.10,1.00,1.00,24,2.67,35.98,353.00,4829,74,27.50,74,1859,7515,91,53,24,2385,88,32.40,564.40,844,42,12.60,256,17.20,91,42,4229,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,17.39,0.00,20.28,36.60,2.78,10.00,20.00,1,16.00,0.22,0.10,12,15.39,3.00,70.80,19.11,36.80,1,0.00,20.00,2,3.10,30.20,11.60,-3.50,4.70,3.80,9.90,230.70,232.30,232.10,21.50,17.30,13.70
 01:10:00  25/07/2019,5.33,70.17,65.01,1,66.39,53,24.11,-6.11,-30.39,1,78,84,34.44,4.00,78.61,-29.00,33.71,33,11.11,14.44,30.17,53,22.00,9,5.80,1,61.67,67.28,52.61,1,65.00,23.89,38.50,24.11,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.47,3.39,2.39,65.00,0,35,-4.00,50,7.61,1.56,69.50,67.69,-5.83,1,35.52,28.01,-0.61,18.00,60.70,12.60,261,23.90,18.00,27.80,32.90,166.60,148.80,70.00,943,88,331.30,23.90,53,7471,555.90,17.10,1.00,1.00,44,0.33,33.76,356.00,4832,74,28.10,74,1859,7518,91,53,43,2386,88,32.40,567.30,844,42,12.60,256,17.20,91,42,4230,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.50,0.00,20.00,34.30,0.39,10.00,20.00,1,15.22,1.11,0.10,12,16.28,0.72,67.60,16.00,34.60,1,0.00,20.00,2,3.10,30.20,11.60,-3.50,4.70,3.80,9.90,230.70,232.30,232.10,21.50,17.30,13.70
 01:12:00  25/07/2019,5.33,70.17,65.01,1,66.39,53,24.11,-6.11,-30.39,1,78,84,34.44,4.00,78.61,-29.00,33.71,33,11.11,14.44,30.17,53,22.00,9,5.80,1,61.67,67.28,52.61,1,65.00,23.89,38.50,24.11,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.47,3.39,2.39,65.00,0,35,-4.00,50,7.61,1.56,69.50,67.69,-5.83,1,35.52,28.01,-0.61,18.00,60.70,12.60,261,23.90,18.00,27.80,32.90,166.60,148.80,70.00,943,88,331.30,23.90,53,7471,555.90,17.10,1.00,1.00,44,0.33,33.76,356.00,4832,74,28.10,74,1859,7518,91,53,43,2386,88,32.40,567.30,844,42,12.60,256,17.20,91,42,4230,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.50,0.00,20.00,34.30,0.39,10.00,20.00,1,15.22,1.11,0.10,12,16.28,0.72,67.60,16.00,34.60,1,0.00,20.00,2,3.10,30.20,11.60,-3.50,4.70,3.80,9.90,228.80,230.70,230.60,22.90,16.20,14.50
 01:14:00  25/07/2019,5.33,70.17,65.01,1,66.39,53,24.11,-6.11,-30.39,1,78,84,34.44,4.00,78.61,-29.00,33.71,33,11.11,14.44,30.17,53,22.00,9,5.80,1,61.67,67.28,52.61,1,65.00,23.89,38.50,24.11,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.47,3.39,2.39,65.00,0,35,-4.00,50,7.61,1.56,69.50,67.69,-5.83,1,35.52,28.01,-0.61,18.00,60.70,12.60,261,23.90,18.00,27.80,32.90,166.60,148.80,70.00,943,88,331.30,23.90,53,7471,555.90,17.10,1.00,1.00,44,0.33,33.76,356.00,4832,74,28.10,74,1859,7518,91,53,43,2386,88,32.40,567.30,844,42,12.60,256,17.20,91,42,4230,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.50,0.00,20.00,34.30,0.39,10.00,20.00,1,15.22,1.11,0.10,12,16.28,0.72,67.60,16.00,34.60,1,0.00,20.00,2,3.10,30.20,11.60,-3.50,4.70,3.80,9.90,228.80,230.70,230.60,22.90,16.20,14.50
 01:16:00  25/07/2019,2.39,70.67,64.97,1,62.14,64,24.11,-5.22,-29.56,2,65,65,31.83,2.11,80.56,-29.00,33.71,0,14.06,14.11,30.17,64,22.00,2,5.80,1,61.67,67.28,63.78,1,65.00,24.44,16.70,24.11,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.95,0.11,2.39,65.00,0,26,-4.00,26,6.67,1.56,70.28,61.96,-5.17,1,35.52,28.73,-0.61,18.00,61.60,12.60,261,23.90,18.00,28.30,32.90,168.60,149.60,71.00,944,88,334.10,23.90,53,7474,558.70,17.10,1.00,1.00,11,-1.00,32.74,358.00,4834,74,28.10,74,1860,7523,91,53,10,2388,88,32.40,572.10,845,42,12.60,256,17.20,91,42,4233,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.22,0.00,20.00,33.50,-0.39,10.00,20.00,1,19.00,0.78,0.10,12,15.00,-0.11,86.60,18.78,33.80,1,0.00,20.00,2,3.10,30.20,11.60,-3.50,4.70,3.80,9.90,228.80,230.70,230.60,22.90,16.20,14.50
 01:18:00  25/07/2019,2.39,70.67,64.97,1,62.14,64,24.11,-5.22,-29.56,2,65,65,31.83,2.11,80.56,-29.00,33.71,0,14.06,14.11,30.17,64,22.00,2,5.80,1,61.67,67.28,63.78,1,65.00,24.44,16.70,24.11,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.95,0.11,2.39,65.00,0,26,-4.00,26,6.67,1.56,70.28,61.96,-5.17,1,35.52,28.73,-0.61,18.00,61.60,12.60,261,23.90,18.00,28.30,32.90,168.60,149.60,71.00,944,88,334.10,23.90,53,7474,558.70,17.10,1.00,1.00,11,-1.00,32.74,358.00,4834,74,28.10,74,1860,7523,91,53,10,2388,88,32.40,572.10,845,42,12.60,256,17.20,91,42,4233,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.22,0.00,20.00,33.50,-0.39,10.00,20.00,1,19.00,0.78,0.10,12,15.00,-0.11,86.60,18.78,33.80,1,0.00,20.00,2,3.10,30.20,11.60,-3.50,4.70,3.80,9.90,228.80,230.70,230.60,22.90,16.20,14.50
 01:20:00  25/07/2019,5.33,66.89,64.92,1,66.03,51,23.11,-3.17,-28.06,2,84,84,30.72,2.89,78.28,-29.00,33.71,11,9.67,16.00,30.17,51,22.00,9,37.00,0,60.17,67.61,67.06,1,65.00,23.28,19.30,24.11,4,0,0,3394,3394,13.83,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,39.53,6.22,2.39,65.00,0,46,-4.00,50,7.83,4.33,65.56,66.59,-3.22,1,35.52,30.47,-0.61,18.00,61.60,12.60,261,24.40,17.50,28.30,32.90,169.50,151.50,72.00,945,88,336.00,24.50,53,7479,563.40,17.60,1.00,1.00,42,3.67,37.04,361.00,4837,74,28.10,74,1862,7527,91,53,44,2389,88,32.90,576.00,845,42,12.60,256,17.20,91,42,4235,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,20.50,37.60,3.89,10.00,20.00,1,7.28,1.11,0.10,12,14.72,4.22,60.10,11.61,38.00,1,0.00,20.00,2,3.10,30.20,11.60,-3.50,4.70,3.80,9.90,228.80,230.70,230.60,22.90,16.20,14.50
 01:22:00  25/07/2019,5.33,66.89,64.92,1,66.03,51,23.11,-3.17,-28.06,2,84,84,30.72,2.89,78.28,-29.00,33.71,11,9.67,16.00,30.17,51,22.00,9,37.00,0,60.17,67.61,67.06,1,65.00,23.28,19.30,24.11,4,0,0,3394,3394,13.83,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,39.53,6.22,2.39,65.00,0,46,-4.00,50,7.83,4.33,65.56,66.59,-3.22,1,35.52,30.47,-0.61,18.00,61.60,12.60,261,24.40,17.50,28.30,32.90,169.50,151.50,72.00,945,88,336.00,24.50,53,7479,563.40,17.60,1.00,1.00,42,3.67,37.04,361.00,4837,74,28.10,74,1862,7527,91,53,44,2389,88,32.90,576.00,845,42,12.60,256,17.20,91,42,4235,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,20.50,37.60,3.89,10.00,20.00,1,7.28,1.11,0.10,12,14.72,4.22,60.10,11.61,38.00,1,0.00,20.00,2,3.10,30.20,9.40,-3.50,3.30,3.20,11.90,230.10,231.70,231.20,16.50,14.30,14.50
 01:24:00  25/07/2019,2.39,65.44,64.92,1,61.63,56,23.83,-5.39,-29.50,2,66,66,31.06,1.50,80.33,-29.00,33.71,0,12.83,14.17,30.17,56,22.00,2,2.70,0,58.83,67.61,62.56,1,65.00,23.94,8.50,24.11,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.60,1.33,2.39,65.00,0,28,-4.00,28,6.50,1.06,71.44,61.41,-5.39,1,35.52,28.61,-0.61,19.00,62.40,12.60,261,24.40,17.50,28.30,32.90,170.40,151.50,72.00,945,88,336.80,24.50,53,7480,564.20,17.60,1.00,1.00,0,-0.44,33.07,362.00,4838,74,28.10,74,1862,7528,91,53,0,2390,88,32.90,576.80,846,42,12.60,257,17.20,91,42,4236,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.22,0.00,19.89,33.50,-0.28,10.00,20.00,1,18.22,20.00,10.00,1,17.22,-0.28,0.00,17.89,33.50,0,0.00,20.00,1,3.10,30.20,9.40,-3.50,3.30,3.20,11.90,230.10,231.70,231.20,16.50,14.30,14.50
 01:26:00  25/07/2019,2.39,65.44,64.92,1,61.63,56,23.83,-5.39,-29.50,2,66,66,31.06,1.50,80.33,-29.00,33.71,0,12.83,14.17,30.17,56,22.00,2,2.70,0,58.83,67.61,62.56,1,65.00,23.94,8.50,24.11,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.60,1.33,2.39,65.00,0,28,-4.00,28,6.50,1.06,71.44,61.41,-5.39,1,35.52,28.61,-0.61,19.00,62.40,12.60,261,24.40,17.50,28.30,32.90,170.40,151.50,72.00,945,88,336.80,24.50,53,7480,564.20,17.60,1.00,1.00,0,-0.44,33.07,362.00,4838,74,28.10,74,1862,7528,91,53,0,2390,88,32.90,576.80,846,42,12.60,257,17.20,91,42,4236,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.22,0.00,19.89,33.50,-0.28,10.00,20.00,1,18.22,20.00,10.00,1,17.22,-0.28,0.00,17.89,33.50,0,0.00,20.00,1,3.10,30.20,9.40,-3.50,3.30,3.20,11.90,230.10,231.70,231.20,16.50,14.30,14.50
 01:28:00  25/07/2019,2.39,65.44,64.92,1,61.63,56,23.83,-5.39,-29.50,2,66,66,31.06,1.50,80.33,-29.00,33.71,0,12.83,14.17,30.17,56,22.00,2,2.70,0,58.83,67.61,62.56,1,65.00,23.94,8.50,24.11,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.60,1.33,2.39,65.00,0,28,-4.00,28,6.50,1.06,71.44,61.41,-5.39,1,35.52,28.61,-0.61,19.00,62.40,12.60,261,24.40,17.50,28.30,32.90,170.40,151.50,72.00,945,88,336.80,24.50,53,7480,564.20,17.60,1.00,1.00,0,-0.44,33.07,362.00,4838,74,28.10,74,1862,7528,91,53,0,2390,88,32.90,576.80,846,42,12.60,257,17.20,91,42,4236,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.22,0.00,19.89,33.50,-0.28,10.00,20.00,1,18.22,20.00,10.00,1,17.22,-0.28,0.00,17.89,33.50,0,0.00,20.00,1,3.10,30.20,9.40,-3.50,3.30,3.20,11.90,230.10,231.70,231.20,16.50,14.30,14.50
 01:30:00  25/07/2019,2.39,62.83,64.92,1,65.35,47,22.83,-3.61,-28.11,2,81,84,28.83,0.67,76.28,-29.00,33.71,0,11.83,15.17,30.17,47,22.00,2,14.30,0,57.83,67.61,61.39,1,65.00,23.00,27.00,24.11,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.47,3.28,2.39,65.00,0,27,-4.00,27,8.50,5.00,70.72,65.08,-3.72,1,35.52,30.08,-0.61,19.00,62.40,12.60,261,24.40,17.50,28.30,32.90,170.40,151.50,72.00,945,88,336.80,24.50,53,7480,564.20,17.60,1.00,1.00,0,-0.44,33.23,362.00,4838,74,28.10,74,1862,7528,91,53,0,2390,88,32.90,576.80,846,42,12.60,257,17.20,91,42,4236,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.22,0.00,19.89,33.50,-0.28,10.00,20.00,1,18.22,20.00,10.00,1,17.22,-0.28,0.00,18.22,33.50,0,0.00,20.00,1,3.10,30.20,9.40,-3.50,3.30,3.20,11.90,230.10,231.70,231.20,16.50,14.30,14.50
 01:32:00  25/07/2019,2.39,62.83,64.92,1,65.35,47,22.83,-3.61,-28.11,2,81,84,28.83,0.67,76.28,-29.00,33.71,0,11.83,15.17,30.17,47,22.00,2,14.30,0,57.83,67.61,61.39,1,65.00,23.00,27.00,24.11,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.47,3.28,2.39,65.00,0,27,-4.00,27,8.50,5.00,70.72,65.08,-3.72,1,35.52,30.08,-0.61,19.00,62.40,12.60,261,24.40,17.50,28.30,32.90,170.40,151.50,72.00,945,88,336.80,24.50,53,7480,564.20,17.60,1.00,1.00,0,-0.44,33.23,362.00,4838,74,28.10,74,1862,7528,91,53,0,2390,88,32.90,576.80,846,42,12.60,257,17.20,91,42,4236,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.22,0.00,19.89,33.50,-0.28,10.00,20.00,1,18.22,20.00,10.00,1,17.22,-0.28,0.00,18.22,33.50,0,0.00,20.00,1,3.10,30.20,8.80,-3.50,2.70,3.20,11.90,230.70,231.70,231.20,13.00,14.30,13.60
 01:34:00  25/07/2019,2.39,61.78,64.85,1,64.97,35,23.56,-1.72,-29.33,2,66,66,31.94,2.61,82.06,-29.00,33.71,0,13.67,16.06,30.17,35,22.00,2,22.60,0,57.06,67.61,60.78,1,65.00,23.44,26.10,24.11,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.41,2.39,2.39,65.00,0,50,-4.00,50,6.61,5.00,68.17,64.63,-1.72,1,35.52,31.73,-0.61,19.00,62.40,12.60,261,24.40,17.50,28.30,32.90,170.40,151.50,72.00,945,88,336.80,24.50,53,7480,563.70,17.60,1.00,1.00,0,-0.11,33.37,362.00,4838,74,28.10,74,1862,7528,91,53,0,2390,88,32.90,576.80,846,42,12.60,257,17.20,91,42,4236,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.22,0.00,20.22,33.50,0.00,10.00,20.00,1,18.22,20.00,10.00,1,17.22,0.00,0.00,18.22,33.50,0,0.00,20.00,1,3.10,30.20,8.80,-3.50,2.70,3.20,11.90,230.70,231.70,231.20,13.00,14.30,13.60
 01:36:00  25/07/2019,2.39,61.78,64.85,1,64.97,35,23.56,-1.72,-29.33,2,66,66,31.94,2.61,82.06,-29.00,33.71,0,13.67,16.06,30.17,35,22.00,2,22.60,0,57.06,67.61,60.78,1,65.00,23.44,26.10,24.11,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.41,2.39,2.39,65.00,0,50,-4.00,50,6.61,5.00,68.17,64.63,-1.72,1,35.52,31.73,-0.61,19.00,62.40,12.60,261,24.40,17.50,28.30,32.90,170.40,151.50,72.00,945,88,336.80,24.50,53,7480,563.70,17.60,1.00,1.00,0,-0.11,33.37,362.00,4838,74,28.10,74,1862,7528,91,53,0,2390,88,32.90,576.80,846,42,12.60,257,17.20,91,42,4236,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.22,0.00,20.22,33.50,0.00,10.00,20.00,1,18.22,20.00,10.00,1,17.22,0.00,0.00,18.22,33.50,0,0.00,20.00,1,3.10,30.20,8.80,-3.50,2.70,3.20,11.90,230.70,231.70,231.20,13.00,14.30,13.60
 01:38:00  25/07/2019,5.33,62.67,64.80,1,63.10,46,24.83,-4.89,-28.11,2,71,66,31.50,3.44,79.61,-29.00,33.71,6,14.61,18.17,30.17,46,22.00,9,0.00,0,57.06,67.61,60.33,1,65.00,24.78,20.00,24.11,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,6,3394,1,1,0,0,0,36.49,3.44,2.39,65.00,0,31,-4.00,29,5.22,0.56,69.78,62.99,-4.89,1,35.52,29.00,-0.61,19.00,62.40,12.60,261,24.40,17.50,28.30,32.90,170.40,151.50,72.00,945,88,336.30,24.50,53,7480,563.70,17.60,1.00,1.00,0,-0.11,33.50,362.00,4838,74,28.10,74,1862,7528,91,53,0,2390,88,32.90,576.30,846,42,12.60,257,17.20,91,42,4236,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.22,0.00,20.22,34.00,0.00,10.00,20.00,1,18.22,20.00,10.00,1,17.22,0.00,0.00,18.61,34.00,0,0.00,20.00,1,3.10,30.20,8.80,-3.50,2.70,3.20,11.90,230.70,231.70,231.20,13.00,14.30,13.60
 01:40:00  25/07/2019,5.33,62.67,64.80,1,63.10,46,24.83,-4.89,-28.11,2,71,66,31.50,3.44,79.61,-29.00,33.71,6,14.61,18.17,30.17,46,22.00,9,0.00,0,57.06,67.61,60.33,1,65.00,24.78,20.00,24.11,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,6,3394,1,1,0,0,0,36.49,3.44,2.39,65.00,0,31,-4.00,29,5.22,0.56,69.78,62.99,-4.89,1,35.52,29.00,-0.61,19.00,62.40,12.60,261,24.40,17.50,28.30,32.90,170.40,151.50,72.00,945,88,336.30,24.50,53,7480,563.70,17.60,1.00,1.00,0,-0.11,33.50,362.00,4838,74,28.10,74,1862,7528,91,53,0,2390,88,32.90,576.30,846,42,12.60,257,17.20,91,42,4236,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.22,0.00,20.22,34.00,0.00,10.00,20.00,1,18.22,20.00,10.00,1,17.22,0.00,0.00,18.61,34.00,0,0.00,20.00,1,3.10,30.20,8.80,-3.50,2.70,3.20,11.90,230.70,231.70,231.20,13.00,14.30,13.60
 01:42:00  25/07/2019,5.33,62.17,64.80,1,65.44,45,23.78,-5.22,-30.44,2,31,31,33.83,3.44,80.67,-29.00,33.71,6,16.94,19.28,30.17,45,22.00,9,0.00,0,57.06,67.61,59.94,1,65.00,23.83,26.20,24.11,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,35.48,2.33,2.39,65.00,0,22,-4.00,22,4.11,-1.28,69.00,65.22,-5.22,1,35.52,28.72,-0.61,19.00,62.40,12.60,261,24.40,17.50,28.30,32.90,170.40,151.50,72.00,945,88,336.30,24.50,53,7480,563.70,17.60,1.00,1.00,0,0.22,33.64,362.00,4838,74,28.10,74,1862,7528,91,53,0,2390,88,32.90,576.30,846,42,12.60,257,17.20,91,42,4236,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.22,0.00,20.22,34.00,0.00,10.00,20.00,1,18.50,20.00,10.00,1,17.22,0.00,0.00,18.61,34.00,0,0.00,20.00,1,5.40,30.20,14.30,-3.50,4.50,4.30,9.50,230.70,231.00,231.20,20.90,19.00,24.30
 01:44:00  25/07/2019,5.33,62.17,64.80,1,65.44,45,23.78,-5.22,-30.44,2,31,31,33.83,3.44,80.67,-29.00,33.71,6,16.94,19.28,30.17,45,22.00,9,0.00,0,57.06,67.61,59.94,1,65.00,23.83,26.20,24.11,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,35.48,2.33,2.39,65.00,0,22,-4.00,22,4.11,-1.28,69.00,65.22,-5.22,1,35.52,28.72,-0.61,19.00,62.40,12.60,261,24.40,17.50,28.30,32.90,170.40,151.50,72.00,945,88,336.30,24.50,53,7480,563.70,17.60,1.00,1.00,0,0.22,33.64,362.00,4838,74,28.10,74,1862,7528,91,53,0,2390,88,32.90,576.30,846,42,12.60,257,17.20,91,42,4236,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.22,0.00,20.22,34.00,0.00,10.00,20.00,1,18.50,20.00,10.00,1,17.22,0.00,0.00,18.61,34.00,0,0.00,20.00,1,5.40,30.20,14.30,-3.50,4.50,4.30,9.50,230.70,231.00,231.20,20.90,19.00,24.30
 01:46:00  25/07/2019,5.33,60.94,64.80,1,64.86,35,23.50,-4.39,-28.94,2,33,32,32.28,3.44,82.17,-29.00,33.71,6,17.28,19.28,30.17,35,22.00,9,0.00,0,57.39,67.61,59.94,1,65.00,23.44,19.80,24.11,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,4,3394,1,1,0,0,0,35.10,2.00,2.39,65.00,0,19,-4.00,19,2.72,-1.67,67.56,64.60,-4.44,1,35.52,29.41,-0.61,19.00,62.40,12.60,261,24.40,17.00,28.30,32.90,170.40,151.00,72.00,945,88,336.30,24.50,53,7480,563.10,17.60,1.00,1.00,0,0.22,33.77,362.00,4838,74,28.10,74,1862,7528,91,53,0,2390,88,32.90,576.30,846,42,12.60,257,17.20,91,42,4236,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.78,0.00,20.22,34.00,0.39,10.00,20.00,1,18.50,20.00,10.00,1,17.22,0.39,0.00,18.61,34.00,0,0.00,20.00,1,5.40,30.20,14.30,-3.50,4.50,4.30,9.50,230.70,231.00,231.20,20.90,19.00,24.30
 01:48:00  25/07/2019,5.33,60.94,64.80,1,64.86,35,23.50,-4.39,-28.94,2,33,32,32.28,3.44,82.17,-29.00,33.71,6,17.28,19.28,30.17,35,22.00,9,0.00,0,57.39,67.61,59.94,1,65.00,23.44,19.80,24.11,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,4,3394,1,1,0,0,0,35.10,2.00,2.39,65.00,0,19,-4.00,19,2.72,-1.67,67.56,64.60,-4.44,1,35.52,29.41,-0.61,19.00,62.40,12.60,261,24.40,17.00,28.30,32.90,170.40,151.00,72.00,945,88,336.30,24.50,53,7480,563.10,17.60,1.00,1.00,0,0.22,33.77,362.00,4838,74,28.10,74,1862,7528,91,53,0,2390,88,32.90,576.30,846,42,12.60,257,17.20,91,42,4236,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.78,0.00,20.22,34.00,0.39,10.00,20.00,1,18.50,20.00,10.00,1,17.22,0.39,0.00,18.61,34.00,0,0.00,20.00,1,5.40,30.20,14.30,-3.50,4.50,4.30,9.50,230.70,231.00,231.20,20.90,19.00,24.30
 01:50:00  25/07/2019,5.33,60.94,64.80,1,64.86,35,23.50,-4.39,-28.94,2,33,32,32.28,3.44,82.17,-29.00,33.71,6,17.28,19.28,30.17,35,22.00,9,0.00,0,57.39,67.61,59.94,1,65.00,23.44,19.80,24.11,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,4,3394,1,1,0,0,0,35.10,2.00,2.39,65.00,0,19,-4.00,19,2.72,-1.67,67.56,64.60,-4.44,1,35.52,29.41,-0.61,19.00,62.40,12.60,261,24.40,17.00,28.30,32.90,170.40,151.00,72.00,945,88,336.30,24.50,53,7480,563.10,17.60,1.00,1.00,0,0.22,33.77,362.00,4838,74,28.10,74,1862,7528,91,53,0,2390,88,32.90,576.30,846,42,12.60,257,17.20,91,42,4236,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.78,0.00,20.22,34.00,0.39,10.00,20.00,1,18.50,20.00,10.00,1,17.22,0.39,0.00,18.61,34.00,0,0.00,20.00,1,5.40,30.20,14.30,-3.50,4.50,4.30,9.50,230.70,231.00,231.20,20.90,19.00,24.30
 01:52:00  25/07/2019,5.33,60.61,64.76,1,65.64,33,23.50,-3.89,-28.61,2,35,32,31.67,3.06,81.22,-29.00,33.71,6,17.72,19.28,30.17,33,22.00,9,0.00,0,58.83,67.61,58.56,1,65.00,23.44,24.40,24.11,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.71,1.44,2.39,65.00,0,19,-4.00,19,2.72,-1.39,67.06,65.37,-3.83,1,35.52,29.87,-0.61,19.00,62.40,12.60,261,24.40,17.00,28.30,32.90,170.40,151.00,72.00,945,88,336.30,24.50,53,7480,563.10,17.60,1.00,1.00,0,0.22,33.89,362.00,4838,74,28.10,74,1862,7528,91,53,0,2390,88,32.90,576.30,846,42,12.60,257,17.20,91,42,4236,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.78,0.00,20.22,34.00,0.39,10.00,20.00,1,18.50,20.00,10.00,1,17.22,0.39,0.00,19.00,34.00,0,0.00,20.00,1,5.40,30.20,13.70,-3.50,4.50,3.50,15.70,230.70,231.00,231.90,21.50,16.00,24.30
 01:54:00  25/07/2019,5.33,60.61,64.76,1,65.64,33,23.50,-3.89,-28.61,2,35,32,31.67,3.06,81.22,-29.00,33.71,6,17.72,19.28,30.17,33,22.00,9,0.00,0,58.83,67.61,58.56,1,65.00,23.44,24.40,24.11,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.71,1.44,2.39,65.00,0,19,-4.00,19,2.72,-1.39,67.06,65.37,-3.83,1,35.52,29.87,-0.61,19.00,62.40,12.60,261,24.40,17.00,28.30,32.90,170.40,151.00,72.00,945,88,336.30,24.50,53,7480,563.10,17.60,1.00,1.00,0,0.22,33.89,362.00,4838,74,28.10,74,1862,7528,91,53,0,2390,88,32.90,576.30,846,42,12.60,257,17.20,91,42,4236,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.78,0.00,20.22,34.00,0.39,10.00,20.00,1,18.50,20.00,10.00,1,17.22,0.39,0.00,19.00,34.00,0,0.00,20.00,1,5.40,30.20,13.70,-3.50,4.50,3.50,15.70,230.70,231.00,231.90,21.50,16.00,24.30
 01:56:00  25/07/2019,5.33,60.11,64.70,1,64.44,32,23.50,-3.89,-28.61,2,38,32,31.28,2.78,81.22,-29.00,33.71,6,17.44,19.28,30.17,32,22.00,9,0.00,0,58.28,67.61,56.28,1,65.00,23.72,27.40,23.83,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.11,1.89,2.39,65.00,0,22,-4.00,22,2.17,-1.39,67.06,64.38,-3.83,1,35.52,30.05,-0.61,19.00,62.40,12.60,261,24.40,17.00,28.30,32.90,170.40,151.00,72.00,945,88,336.30,24.50,53,7480,563.10,17.60,1.00,1.00,0,0.61,34.01,362.00,4838,74,28.10,74,1862,7528,91,53,0,2390,88,32.90,576.30,846,42,12.60,257,17.20,91,42,4236,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.78,0.00,20.22,34.50,0.39,10.00,20.00,1,18.50,20.00,10.00,1,17.22,0.39,0.00,19.28,34.50,0,0.00,20.00,1,5.40,30.20,13.70,-3.50,4.50,3.50,15.70,230.70,231.00,231.90,21.50,16.00,24.30
 01:58:00  25/07/2019,5.33,60.11,64.70,1,64.44,32,23.50,-3.89,-28.61,2,38,32,31.28,2.78,81.22,-29.00,33.71,6,17.44,19.28,30.17,32,22.00,9,0.00,0,58.28,67.61,56.28,1,65.00,23.72,27.40,23.83,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.11,1.89,2.39,65.00,0,22,-4.00,22,2.17,-1.39,67.06,64.38,-3.83,1,35.52,30.05,-0.61,19.00,62.40,12.60,261,24.40,17.00,28.30,32.90,170.40,151.00,72.00,945,88,336.30,24.50,53,7480,563.10,17.60,1.00,1.00,0,0.61,34.01,362.00,4838,74,28.10,74,1862,7528,91,53,0,2390,88,32.90,576.30,846,42,12.60,257,17.20,91,42,4236,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.78,0.00,20.22,34.50,0.39,10.00,20.00,1,18.50,20.00,10.00,1,17.22,0.39,0.00,19.28,34.50,0,0.00,20.00,1,5.40,30.20,13.70,-3.50,4.50,3.50,15.70,230.70,231.00,231.90,21.50,16.00,24.30
 02:00:00  25/07/2019,5.33,59.06,64.66,1,66.24,42,24.61,-3.89,-28.11,2,43,32,31.28,3.11,79.61,-29.00,33.71,6,17.44,19.67,30.17,42,22.00,9,0.00,0,55.67,68.00,51.67,1,65.00,24.61,24.00,23.83,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,2,3394,1,1,0,0,0,35.30,1.89,2.39,65.00,0,23,-4.00,23,2.17,-1.67,64.83,66.02,-3.83,1,35.52,30.02,-0.61,19.00,62.40,12.60,261,24.40,17.00,28.30,32.90,170.40,151.00,72.00,945,88,336.30,24.50,53,7480,563.10,17.60,1.00,1.00,0,0.61,34.10,362.00,4838,74,28.10,74,1862,7528,91,53,0,2390,88,32.90,576.30,846,42,12.60,257,17.20,91,42,4236,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.78,0.00,20.22,34.50,0.72,10.00,20.00,1,18.50,20.00,10.00,1,17.22,0.72,0.00,19.28,34.50,0,0.00,20.00,1,5.40,30.20,13.70,-3.50,4.50,3.50,15.70,230.70,231.00,231.90,21.50,16.00,24.30
 02:02:00  25/07/2019,5.33,59.06,64.66,1,66.24,42,24.61,-3.89,-28.11,2,43,32,31.28,3.11,79.61,-29.00,33.71,6,17.44,19.67,30.17,42,22.00,9,0.00,0,55.67,68.00,51.67,1,65.00,24.61,24.00,23.83,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,2,3394,1,1,0,0,0,35.30,1.89,2.39,65.00,0,23,-4.00,23,2.17,-1.67,64.83,66.02,-3.83,1,35.52,30.02,-0.61,19.00,62.40,12.60,261,24.40,17.00,28.30,32.90,170.40,151.00,72.00,945,88,336.30,24.50,53,7480,563.10,17.60,1.00,1.00,0,0.61,34.10,362.00,4838,74,28.10,74,1862,7528,91,53,0,2390,88,32.90,576.30,846,42,12.60,257,17.20,91,42,4236,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.78,0.00,20.22,34.50,0.72,10.00,20.00,1,18.50,20.00,10.00,1,17.22,0.72,0.00,19.28,34.50,0,0.00,20.00,1,4.50,30.20,11.00,-3.50,3.00,3.50,15.70,231.20,231.60,231.90,13.70,15.40,20.30
 02:04:00  25/07/2019,5.33,57.50,64.62,1,65.07,32,23.44,-3.89,-27.83,2,50,32,31.28,3.39,78.61,-29.00,33.71,11,15.17,19.39,30.17,32,22.00,9,0.00,0,53.39,68.00,50.06,1,65.00,23.33,30.30,23.83,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,16,3394,1,0,0,0,0,37.35,4.28,2.39,65.00,0,23,-4.00,23,2.17,-1.67,66.50,65.01,-3.83,1,35.52,29.95,-0.61,19.00,62.40,12.60,261,24.40,17.00,28.30,32.90,170.40,151.00,72.00,945,88,336.30,24.50,53,7481,564.00,17.60,1.00,1.00,8,2.06,35.17,362.00,4838,74,28.10,74,1862,7529,91,53,9,2390,88,32.90,577.00,846,42,12.60,257,17.20,91,42,4236,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.78,0.00,20.61,35.60,1.72,10.00,20.00,1,19.11,5.50,2.70,12,17.22,1.72,34.10,20.89,35.50,1,0.00,20.00,2,4.50,30.20,11.00,-3.50,3.00,3.50,15.70,231.20,231.60,231.90,13.70,15.40,20.30
 02:06:00  25/07/2019,5.33,57.50,64.62,1,65.07,32,23.44,-3.89,-27.83,2,50,32,31.28,3.39,78.61,-29.00,33.71,11,15.17,19.39,30.17,32,22.00,9,0.00,0,53.39,68.00,50.06,1,65.00,23.33,30.30,23.83,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,16,3394,1,0,0,0,0,37.35,4.28,2.39,65.00,0,23,-4.00,23,2.17,-1.67,66.50,65.01,-3.83,1,35.52,29.95,-0.61,19.00,62.40,12.60,261,24.40,17.00,28.30,32.90,170.40,151.00,72.00,945,88,336.30,24.50,53,7481,564.00,17.60,1.00,1.00,8,2.06,35.17,362.00,4838,74,28.10,74,1862,7529,91,53,9,2390,88,32.90,577.00,846,42,12.60,257,17.20,91,42,4236,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.78,0.00,20.61,35.60,1.72,10.00,20.00,1,19.11,5.50,2.70,12,17.22,1.72,34.10,20.89,35.50,1,0.00,20.00,2,4.50,30.20,11.00,-3.50,3.00,3.50,15.70,231.20,231.60,231.90,13.70,15.40,20.30
 02:08:00  25/07/2019,5.33,57.50,64.62,1,65.07,32,23.44,-3.89,-27.83,2,50,32,31.28,3.39,78.61,-29.00,33.71,11,15.17,19.39,30.17,32,22.00,9,0.00,0,53.39,68.00,50.06,1,65.00,23.33,30.30,23.83,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,16,3394,1,0,0,0,0,37.35,4.28,2.39,65.00,0,23,-4.00,23,2.17,-1.67,66.50,65.01,-3.83,1,35.52,29.95,-0.61,19.00,62.40,12.60,261,24.40,17.00,28.30,32.90,170.40,151.00,72.00,945,88,336.30,24.50,53,7481,564.00,17.60,1.00,1.00,8,2.06,35.17,362.00,4838,74,28.10,74,1862,7529,91,53,9,2390,88,32.90,577.00,846,42,12.60,257,17.20,91,42,4236,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.78,0.00,20.61,35.60,1.72,10.00,20.00,1,19.11,5.50,2.70,12,17.22,1.72,34.10,20.89,35.50,1,0.00,20.00,2,4.50,30.20,11.00,-3.50,3.00,3.50,15.70,231.20,231.60,231.90,13.70,15.40,20.30
 02:10:00  25/07/2019,5.33,57.11,64.62,1,65.91,45,24.44,-3.89,-29.61,2,43,50,33.67,4.06,75.44,-29.00,33.71,31,14.50,18.50,30.17,45,22.00,9,0.00,0,52.33,68.28,49.72,1,65.00,24.44,23.70,23.83,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,28,3394,1,1,0,0,0,36.70,4.28,2.39,65.00,0,22,-4.00,22,3.28,-0.56,65.00,66.41,-3.83,1,35.52,29.71,-0.61,19.00,62.40,12.60,261,24.90,17.00,28.30,32.90,170.40,151.00,72.00,945,88,337.00,24.50,53,7484,567.00,17.60,1.00,1.00,18,2.06,34.63,364.00,4840,74,28.60,74,1862,7531,91,53,16,2390,88,32.90,579.00,846,42,12.60,257,17.20,91,42,4237,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.28,0.00,20.61,34.90,1.11,10.00,20.00,1,19.78,5.50,2.70,12,14.89,1.11,54.10,20.89,34.90,1,0.00,20.00,2,4.50,30.20,11.00,-3.50,3.00,3.50,15.70,231.20,231.60,231.90,13.70,15.40,20.30
 02:12:00  25/07/2019,5.33,57.11,64.62,1,65.91,45,24.44,-3.89,-29.61,2,43,50,33.67,4.06,75.44,-29.00,33.71,31,14.50,18.50,30.17,45,22.00,9,0.00,0,52.33,68.28,49.72,1,65.00,24.44,23.70,23.83,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,28,3394,1,1,0,0,0,36.70,4.28,2.39,65.00,0,22,-4.00,22,3.28,-0.56,65.00,66.41,-3.83,1,35.52,29.71,-0.61,19.00,62.40,12.60,261,24.90,17.00,28.30,32.90,170.40,151.00,72.00,945,88,337.00,24.50,53,7484,567.00,17.60,1.00,1.00,18,2.06,34.63,364.00,4840,74,28.60,74,1862,7531,91,53,16,2390,88,32.90,579.00,846,42,12.60,257,17.20,91,42,4237,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.28,0.00,20.61,34.90,1.11,10.00,20.00,1,19.78,5.50,2.70,12,14.89,1.11,54.10,20.89,34.90,1,0.00,20.00,2,4.50,30.20,11.70,-3.50,3.00,4.70,13.70,231.20,232.30,231.90,13.10,20.60,18.80
 02:14:00  25/07/2019,2.39,58.00,64.56,1,61.47,45,24.00,-4.61,-30.33,2,25,25,33.22,2.78,80.44,-29.00,33.71,0,15.39,14.89,30.17,45,21.67,2,0.00,0,51.89,68.28,50.00,1,65.00,24.06,5.60,23.83,4,0,0,3394,3394,12.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,32.83,-0.50,2.39,65.00,0,19,-4.00,19,3.28,-1.44,68.00,61.21,-4.56,1,35.52,29.27,-0.61,19.00,62.40,12.60,261,24.90,17.00,28.80,32.90,171.00,152.00,72.00,945,88,338.00,24.50,53,7486,569.00,17.60,1.00,1.00,0,-0.56,32.96,366.00,4842,74,28.60,74,1863,7535,91,53,0,2391,88,32.90,583.00,846,42,12.60,257,17.70,91,42,4238,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.61,0.00,20.22,33.40,-0.39,10.00,20.00,1,21.39,5.50,2.70,12,13.00,-0.39,96.00,20.89,33.40,1,0.00,20.00,2,4.50,30.20,11.70,-3.50,3.00,4.70,13.70,231.20,232.30,231.90,13.10,20.60,18.80
 02:16:00  25/07/2019,2.39,58.00,64.56,1,61.47,45,24.00,-4.61,-30.33,2,25,25,33.22,2.78,80.44,-29.00,33.71,0,15.39,14.89,30.17,45,21.67,2,0.00,0,51.89,68.28,50.00,1,65.00,24.06,5.60,23.83,4,0,0,3394,3394,12.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,32.83,-0.50,2.39,65.00,0,19,-4.00,19,3.28,-1.44,68.00,61.21,-4.56,1,35.52,29.27,-0.61,19.00,62.40,12.60,261,24.90,17.00,28.80,32.90,171.00,152.00,72.00,945,88,338.00,24.50,53,7486,569.00,17.60,1.00,1.00,0,-0.56,32.96,366.00,4842,74,28.60,74,1863,7535,91,53,0,2391,88,32.90,583.00,846,42,12.60,257,17.70,91,42,4238,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.61,0.00,20.22,33.40,-0.39,10.00,20.00,1,21.39,5.50,2.70,12,13.00,-0.39,96.00,20.89,33.40,1,0.00,20.00,2,4.50,30.20,11.70,-3.50,3.00,4.70,13.70,231.20,232.30,231.90,13.10,20.60,18.80
 02:18:00  25/07/2019,2.39,56.50,64.50,1,65.27,44,23.00,-3.50,-28.00,2,28,28,29.94,1.94,80.06,-29.00,33.71,0,14.11,15.72,30.17,44,21.67,2,1.50,0,51.61,68.28,50.00,1,65.00,23.22,26.50,23.83,4,0,0,3394,3394,13.92,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.92,1.61,2.39,65.00,0,22,-4.00,22,3.28,-0.17,64.50,64.95,-3.50,1,35.52,30.20,-0.61,19.00,62.40,12.60,261,24.90,17.00,28.80,32.90,171.00,152.00,72.00,945,88,338.00,24.50,53,7486,569.00,17.60,1.00,1.00,0,1.17,34.70,366.00,4842,74,28.60,74,1863,7535,91,53,2,2391,88,32.90,583.00,846,42,12.60,257,17.70,91,42,4238,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.78,0.00,20.22,35.20,1.39,10.00,20.00,1,19.50,5.50,2.70,12,11.61,1.39,100.00,20.89,35.30,1,0.00,20.00,2,4.50,30.20,11.70,-3.50,3.00,4.70,13.70,231.20,232.30,231.90,13.10,20.60,18.80
 02:20:00  25/07/2019,2.39,56.50,64.50,1,65.27,44,23.00,-3.50,-28.00,2,28,28,29.94,1.94,80.06,-29.00,33.71,0,14.11,15.72,30.17,44,21.67,2,1.50,0,51.61,68.28,50.00,1,65.00,23.22,26.50,23.83,4,0,0,3394,3394,13.92,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.92,1.61,2.39,65.00,0,22,-4.00,22,3.28,-0.17,64.50,64.95,-3.50,1,35.52,30.20,-0.61,19.00,62.40,12.60,261,24.90,17.00,28.80,32.90,171.00,152.00,72.00,945,88,338.00,24.50,53,7486,569.00,17.60,1.00,1.00,0,1.17,34.70,366.00,4842,74,28.60,74,1863,7535,91,53,2,2391,88,32.90,583.00,846,42,12.60,257,17.70,91,42,4238,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.78,0.00,20.22,35.20,1.39,10.00,20.00,1,19.50,5.50,2.70,12,11.61,1.39,100.00,20.89,35.30,1,0.00,20.00,2,4.50,30.20,11.70,-3.50,3.00,4.70,13.70,231.20,232.30,231.90,13.10,20.60,18.80
 02:22:00  25/07/2019,2.39,56.50,64.50,1,65.27,44,23.00,-3.50,-28.00,2,28,28,29.94,1.94,80.06,-29.00,33.71,0,14.11,15.72,30.17,44,21.67,2,1.50,0,51.61,68.28,50.00,1,65.00,23.22,26.50,23.83,4,0,0,3394,3394,13.92,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.92,1.61,2.39,65.00,0,22,-4.00,22,3.28,-0.17,64.50,64.95,-3.50,1,35.52,30.20,-0.61,19.00,62.40,12.60,261,24.90,17.00,28.80,32.90,171.00,152.00,72.00,945,88,338.00,24.50,53,7486,569.00,17.60,1.00,1.00,0,1.17,34.70,366.00,4842,74,28.60,74,1863,7535,91,53,2,2391,88,32.90,583.00,846,42,12.60,257,17.70,91,42,4238,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.78,0.00,20.22,35.20,1.39,10.00,20.00,1,19.50,5.50,2.70,12,11.61,1.39,100.00,20.89,35.30,1,0.00,20.00,2,5.50,30.20,13.80,-3.50,4.40,3.90,11.80,230.60,231.10,231.90,20.40,17.20,24.60
 02:24:00  25/07/2019,5.33,56.50,64.50,1,65.69,36,24.06,-2.44,-27.33,3,46,32,30.56,3.33,80.61,-29.00,33.71,11,10.94,17.56,30.17,36,21.67,9,40.80,0,51.61,68.61,50.00,1,65.00,24.00,30.50,23.83,4,0,0,3394,3394,14.23,89499,0,45232,24110,0,0,-4.00,24,3394,1,1,0,0,0,39.86,6.61,2.39,65.00,0,48,-4.00,50,3.94,1.33,63.00,66.41,-2.44,1,35.52,31.10,-0.61,19.00,62.40,12.60,261,24.90,17.00,28.80,32.90,172.00,153.00,72.00,945,88,341.00,25.10,53,7490,573.00,17.60,1.00,1.00,42,4.50,37.83,369.00,4845,74,28.60,74,1864,7540,91,53,42,2392,88,32.90,588.00,846,42,12.60,257,17.70,91,42,4241,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,16.11,0.00,20.78,38.40,4.72,10.00,20.00,1,8.22,5.50,2.70,12,11.61,5.00,88.00,13.11,38.80,1,0.00,20.00,2,5.50,30.20,13.80,-3.50,4.40,3.90,11.80,230.60,231.10,231.90,20.40,17.20,24.60
 02:26:00  25/07/2019,5.33,56.50,64.50,1,65.69,36,24.06,-2.44,-27.33,3,46,32,30.56,3.33,80.61,-29.00,33.71,11,10.94,17.56,30.17,36,21.67,9,40.80,0,51.61,68.61,50.00,1,65.00,24.00,30.50,23.83,4,0,0,3394,3394,14.23,89499,0,45232,24110,0,0,-4.00,24,3394,1,1,0,0,0,39.86,6.61,2.39,65.00,0,48,-4.00,50,3.94,1.33,63.00,66.41,-2.44,1,35.52,31.10,-0.61,19.00,62.40,12.60,261,24.90,17.00,28.80,32.90,172.00,153.00,72.00,945,88,341.00,25.10,53,7490,573.00,17.60,1.00,1.00,42,4.50,37.83,369.00,4845,74,28.60,74,1864,7540,91,53,42,2392,88,32.90,588.00,846,42,12.60,257,17.70,91,42,4241,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,16.11,0.00,20.78,38.40,4.72,10.00,20.00,1,8.22,5.50,2.70,12,11.61,5.00,88.00,13.11,38.80,1,0.00,20.00,2,5.50,30.20,13.80,-3.50,4.40,3.90,11.80,230.60,231.10,231.90,20.40,17.20,24.60
 02:28:00  25/07/2019,5.33,60.72,64.50,1,63.09,65,24.89,-5.83,-30.22,2,29,29,34.56,4.33,78.28,-29.00,33.71,35,12.78,14.67,30.17,65,21.67,9,0.00,0,51.17,68.61,49.50,1,65.00,24.94,22.40,23.83,4,0,0,3394,3394,12.86,89499,0,45232,24110,0,0,-4.00,35,3394,1,0,0,0,0,35.04,2.00,2.39,65.00,0,23,-4.00,23,2.89,-3.00,68.67,63.89,-5.89,1,35.52,28.24,-0.61,19.00,63.00,12.60,261,24.90,17.00,29.30,33.70,173.00,154.00,72.00,945,88,342.00,25.10,53,7493,576.00,18.20,1.00,1.00,42,-0.44,32.95,370.00,4846,74,28.60,74,1865,7543,92,53,40,2393,89,32.90,591.00,847,42,12.60,257,17.70,91,42,4242,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.61,0.00,20.22,33.40,-0.39,10.00,20.00,1,17.11,5.89,2.70,12,14.50,0.00,100.00,17.11,33.80,1,0.00,20.00,2,5.50,30.20,13.80,-3.50,4.40,3.90,11.80,230.60,231.10,231.90,20.40,17.20,24.60
 02:30:00  25/07/2019,5.33,60.72,64.50,1,63.09,65,24.89,-5.83,-30.22,2,29,29,34.56,4.33,78.28,-29.00,33.71,35,12.78,14.67,30.17,65,21.67,9,0.00,0,51.17,68.61,49.50,1,65.00,24.94,22.40,23.83,4,0,0,3394,3394,12.86,89499,0,45232,24110,0,0,-4.00,35,3394,1,0,0,0,0,35.04,2.00,2.39,65.00,0,23,-4.00,23,2.89,-3.00,68.67,63.89,-5.89,1,35.52,28.24,-0.61,19.00,63.00,12.60,261,24.90,17.00,29.30,33.70,173.00,154.00,72.00,945,88,342.00,25.10,53,7493,576.00,18.20,1.00,1.00,42,-0.44,32.95,370.00,4846,74,28.60,74,1865,7543,92,53,40,2393,89,32.90,591.00,847,42,12.60,257,17.70,91,42,4242,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.61,0.00,20.22,33.40,-0.39,10.00,20.00,1,17.11,5.89,2.70,12,14.50,0.00,100.00,17.11,33.80,1,0.00,20.00,2,5.50,30.20,13.80,-3.50,4.40,3.90,11.80,230.60,231.10,231.90,20.40,17.20,24.60
 02:32:00  25/07/2019,5.33,58.22,64.42,1,62.83,46,22.44,-2.33,-29.17,2,25,25,32.22,3.06,80.11,-29.00,33.71,6,10.72,14.67,30.17,46,21.67,9,14.00,0,50.89,68.61,48.94,1,65.00,22.39,8.70,23.83,4,0,0,3394,3394,13.40,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.77,3.94,2.39,65.00,0,33,-4.00,29,1.61,0.00,63.61,62.52,-1.89,1,35.52,31.21,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,3.72,36.89,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,17.00,0.00,20.72,37.30,3.50,10.00,20.00,1,15.11,20.00,10.00,1,15.28,3.50,0.00,18.72,37.30,0,0.00,20.00,1,5.50,30.20,13.80,-3.50,4.40,3.90,11.80,231.10,232.00,231.90,19.10,16.20,24.60
 02:34:00  25/07/2019,5.33,58.22,64.42,1,62.83,46,22.44,-2.33,-29.17,2,25,25,32.22,3.06,80.11,-29.00,33.71,6,10.72,14.67,30.17,46,21.67,9,14.00,0,50.89,68.61,48.94,1,65.00,22.39,8.70,23.83,4,0,0,3394,3394,13.40,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.77,3.94,2.39,65.00,0,33,-4.00,29,1.61,0.00,63.61,62.52,-1.89,1,35.52,31.21,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,3.72,36.89,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,17.00,0.00,20.72,37.30,3.50,10.00,20.00,1,15.11,20.00,10.00,1,15.28,3.50,0.00,18.72,37.30,0,0.00,20.00,1,5.50,30.20,13.80,-3.50,4.40,3.90,11.80,231.10,232.00,231.90,19.10,16.20,24.60
 02:36:00  25/07/2019,5.33,58.22,64.42,1,62.83,46,22.44,-2.33,-29.17,2,25,25,32.22,3.06,80.11,-29.00,33.71,6,10.72,14.67,30.17,46,21.67,9,14.00,0,50.89,68.61,48.94,1,65.00,22.39,8.70,23.83,4,0,0,3394,3394,13.40,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.77,3.94,2.39,65.00,0,33,-4.00,29,1.61,0.00,63.61,62.52,-1.89,1,35.52,31.21,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,3.72,36.89,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,17.00,0.00,20.72,37.30,3.50,10.00,20.00,1,15.11,20.00,10.00,1,15.28,3.50,0.00,18.72,37.30,0,0.00,20.00,1,5.50,30.20,13.80,-3.50,4.40,3.90,11.80,231.10,232.00,231.90,19.10,16.20,24.60
 02:38:00  25/07/2019,5.33,56.11,64.28,1,63.93,35,22.44,-4.61,-28.39,2,28,28,31.78,3.33,78.61,-29.00,33.71,6,13.28,16.67,30.17,35,21.67,9,0.00,0,50.61,68.94,48.61,1,65.00,22.39,18.70,23.56,4,0,0,3394,3394,13.72,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,36.43,3.33,2.39,65.00,0,24,-4.00,24,2.94,-1.72,65.72,63.73,-4.61,1,35.52,29.25,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,2.39,35.70,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,17.89,0.00,20.39,36.20,2.39,10.00,20.00,1,16.28,20.00,10.00,1,15.28,2.39,0.00,18.72,36.20,0,0.00,20.00,1,5.50,30.20,13.80,-3.50,4.40,3.90,11.80,231.10,232.00,231.90,19.10,16.20,24.60
 02:40:00  25/07/2019,5.33,56.11,64.28,1,63.93,35,22.44,-4.61,-28.39,2,28,28,31.78,3.33,78.61,-29.00,33.71,6,13.28,16.67,30.17,35,21.67,9,0.00,0,50.61,68.94,48.61,1,65.00,22.39,18.70,23.56,4,0,0,3394,3394,13.72,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,36.43,3.33,2.39,65.00,0,24,-4.00,24,2.94,-1.72,65.72,63.73,-4.61,1,35.52,29.25,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,2.39,35.70,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,17.89,0.00,20.39,36.20,2.39,10.00,20.00,1,16.28,20.00,10.00,1,15.28,2.39,0.00,18.72,36.20,0,0.00,20.00,1,5.50,30.20,13.80,-3.50,4.40,3.90,11.80,231.10,232.00,231.90,19.10,16.20,24.60
