CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 02:42:00  25/07/2019,5.33,54.94,64.20,1,65.50,40,23.28,-4.11,-28.94,2,28,28,32.72,3.78,78.22,-29.00,33.71,6,15.50,17.89,30.17,40,21.67,9,0.00,0,50.33,68.94,48.61,1,65.00,23.28,24.80,23.56,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,6,3394,1,1,0,0,0,35.38,2.39,2.39,65.00,0,23,-4.00,23,2.11,-2.11,64.94,65.29,-4.22,1,35.52,29.66,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,2.39,35.50,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,17.89,0.00,20.39,36.20,2.39,10.00,20.00,1,16.28,20.00,10.00,1,15.28,2.39,0.00,18.72,36.20,0,0.00,20.00,1,4.00,30.20,12.90,-3.50,5.30,3.40,13.80,231.10,232.80,232.80,23.70,15.40,18.40
 02:44:00  25/07/2019,5.33,54.94,64.20,1,65.50,40,23.28,-4.11,-28.94,2,28,28,32.72,3.78,78.22,-29.00,33.71,6,15.50,17.89,30.17,40,21.67,9,0.00,0,50.33,68.94,48.61,1,65.00,23.28,24.80,23.56,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,6,3394,1,1,0,0,0,35.38,2.39,2.39,65.00,0,23,-4.00,23,2.11,-2.11,64.94,65.29,-4.22,1,35.52,29.66,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,2.39,35.50,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,17.89,0.00,20.39,36.20,2.39,10.00,20.00,1,16.28,20.00,10.00,1,15.28,2.39,0.00,18.72,36.20,0,0.00,20.00,1,4.00,30.20,12.90,-3.50,5.30,3.40,13.80,231.10,232.80,232.80,23.70,15.40,18.40
 02:46:00  25/07/2019,5.33,54.06,64.20,1,64.39,33,22.94,-4.11,-29.50,2,26,26,33.06,3.78,79.17,-29.00,33.71,6,16.11,18.33,30.17,33,21.67,9,0.00,0,50.00,68.94,48.61,1,65.00,22.94,28.50,23.56,4,0,0,3394,3394,13.21,89499,0,45232,24110,0,0,-4.00,5,3394,1,0,0,0,0,35.31,2.39,2.39,65.00,0,22,-4.00,22,2.11,-2.11,64.94,64.18,-4.22,1,35.52,29.70,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,2.06,35.39,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.22,0.00,20.39,36.20,2.11,10.00,20.00,1,16.61,20.00,10.00,1,15.28,2.11,0.00,18.72,36.20,0,0.00,20.00,1,4.00,30.20,12.90,-3.50,5.30,3.40,13.80,231.10,232.80,232.80,23.70,15.40,18.40
 02:48:00  25/07/2019,5.33,54.06,64.20,1,64.39,33,22.94,-4.11,-29.50,2,26,26,33.06,3.78,79.17,-29.00,33.71,6,16.11,18.33,30.17,33,21.67,9,0.00,0,50.00,68.94,48.61,1,65.00,22.94,28.50,23.56,4,0,0,3394,3394,13.21,89499,0,45232,24110,0,0,-4.00,5,3394,1,0,0,0,0,35.31,2.39,2.39,65.00,0,22,-4.00,22,2.11,-2.11,64.94,64.18,-4.22,1,35.52,29.70,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,2.06,35.39,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.22,0.00,20.39,36.20,2.11,10.00,20.00,1,16.61,20.00,10.00,1,15.28,2.11,0.00,18.72,36.20,0,0.00,20.00,1,4.00,30.20,12.90,-3.50,5.30,3.40,13.80,231.10,232.80,232.80,23.70,15.40,18.40
 02:50:00  25/07/2019,5.33,53.50,64.20,1,64.34,35,23.33,-4.11,-29.17,2,24,24,32.50,3.33,79.17,-29.00,33.71,6,17.06,18.67,30.17,35,21.67,9,0.00,0,49.72,69.28,48.33,1,65.00,23.39,30.70,23.56,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,1,3394,1,0,0,0,0,34.76,1.61,2.39,65.00,0,22,-4.00,22,2.11,-2.11,64.94,64.14,-3.94,1,35.52,29.81,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,1.56,34.87,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,20.39,35.40,1.50,10.00,20.00,1,17.28,20.00,10.00,1,15.28,1.50,0.00,18.72,35.40,0,0.00,20.00,1,4.00,30.20,12.90,-3.50,5.30,3.40,13.80,231.10,232.80,232.80,23.70,15.40,18.40
 02:52:00  25/07/2019,5.33,53.50,64.20,1,64.34,35,23.33,-4.11,-29.17,2,24,24,32.50,3.33,79.17,-29.00,33.71,6,17.06,18.67,30.17,35,21.67,9,0.00,0,49.72,69.28,48.33,1,65.00,23.39,30.70,23.56,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,1,3394,1,0,0,0,0,34.76,1.61,2.39,65.00,0,22,-4.00,22,2.11,-2.11,64.94,64.14,-3.94,1,35.52,29.81,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,1.56,34.87,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,20.39,35.40,1.50,10.00,20.00,1,17.28,20.00,10.00,1,15.28,1.50,0.00,18.72,35.40,0,0.00,20.00,1,3.40,30.20,12.90,-3.50,5.30,4.10,13.00,231.10,232.80,232.80,24.20,18.00,15.60
 02:54:00  25/07/2019,5.33,53.50,64.20,1,64.34,35,23.33,-4.11,-29.17,2,24,24,32.50,3.33,79.17,-29.00,33.71,6,17.06,18.67,30.17,35,21.67,9,0.00,0,49.72,69.28,48.33,1,65.00,23.39,30.70,23.56,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,1,3394,1,0,0,0,0,34.76,1.61,2.39,65.00,0,22,-4.00,22,2.11,-2.11,64.94,64.14,-3.94,1,35.52,29.81,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,1.56,34.87,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,20.39,35.40,1.50,10.00,20.00,1,17.28,20.00,10.00,1,15.28,1.50,0.00,18.72,35.40,0,0.00,20.00,1,3.40,30.20,12.90,-3.50,5.30,4.10,13.00,231.10,232.80,232.80,24.20,18.00,15.60
 02:56:00  25/07/2019,5.33,52.89,64.17,1,64.34,34,23.33,-3.78,-28.89,2,25,25,31.89,3.00,78.83,-29.00,33.71,6,17.67,19.00,30.17,34,21.67,9,0.00,0,49.28,69.28,48.33,1,65.00,23.39,30.70,23.56,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.52,1.33,2.39,65.00,0,23,-4.00,23,2.11,-2.11,64.94,64.14,-3.94,1,35.52,29.95,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,1.28,34.63,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,20.39,35.40,1.50,10.00,20.00,1,17.61,20.00,10.00,1,15.28,1.50,0.00,19.00,35.40,0,0.00,20.00,1,3.40,30.20,12.90,-3.50,5.30,4.10,13.00,231.10,232.80,232.80,24.20,18.00,15.60
 02:58:00  25/07/2019,5.33,52.89,64.17,1,64.34,34,23.33,-3.78,-28.89,2,25,25,31.89,3.00,78.83,-29.00,33.71,6,17.67,19.00,30.17,34,21.67,9,0.00,0,49.28,69.28,48.33,1,65.00,23.39,30.70,23.56,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.52,1.33,2.39,65.00,0,23,-4.00,23,2.11,-2.11,64.94,64.14,-3.94,1,35.52,29.95,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,1.28,34.63,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,20.39,35.40,1.50,10.00,20.00,1,17.61,20.00,10.00,1,15.28,1.50,0.00,19.00,35.40,0,0.00,20.00,1,3.40,30.20,12.90,-3.50,5.30,4.10,13.00,231.10,232.80,232.80,24.20,18.00,15.60
 03:00:00  25/07/2019,5.33,52.33,64.17,1,64.34,36,23.33,-3.78,-28.89,2,26,26,31.61,2.72,78.83,-29.00,33.71,6,17.67,19.28,30.17,36,21.67,9,0.00,0,48.89,69.28,48.89,1,65.00,23.39,31.60,23.56,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.63,1.33,2.39,65.00,0,24,-4.00,24,2.78,-0.94,64.94,64.14,-3.94,1,35.52,29.95,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,1.28,34.69,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,20.39,35.40,1.50,10.00,20.00,1,17.61,20.00,10.00,1,15.28,1.50,0.00,19.00,35.40,0,0.00,20.00,1,3.40,30.20,12.90,-3.50,5.30,4.10,13.00,231.10,232.80,232.80,24.20,18.00,15.60
 03:02:00  25/07/2019,5.33,52.33,64.17,1,64.34,36,23.33,-3.78,-28.89,2,26,26,31.61,2.72,78.83,-29.00,33.71,6,17.67,19.28,30.17,36,21.67,9,0.00,0,48.89,69.28,48.89,1,65.00,23.39,31.60,23.56,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.63,1.33,2.39,65.00,0,24,-4.00,24,2.78,-0.94,64.94,64.14,-3.94,1,35.52,29.95,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,1.28,34.69,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,20.39,35.40,1.50,10.00,20.00,1,17.61,20.00,10.00,1,15.28,1.50,0.00,19.00,35.40,0,0.00,20.00,1,4.20,30.20,12.10,-3.50,3.80,4.10,13.00,231.70,232.80,232.80,17.80,18.00,19.20
 03:04:00  25/07/2019,5.33,52.33,64.17,1,64.01,37,23.61,-4.22,-28.89,2,25,25,31.89,2.72,78.83,-29.00,33.71,6,17.67,19.28,30.17,37,21.67,9,0.00,0,48.89,69.56,50.11,1,65.00,23.39,30.10,23.56,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.95,1.72,2.39,65.00,0,23,-4.00,23,3.22,-0.94,65.50,63.80,-3.94,1,35.52,29.59,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,1.28,34.80,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,20.39,35.40,1.50,10.00,20.00,1,17.61,20.00,10.00,1,15.28,1.50,0.00,19.39,35.40,0,0.00,20.00,1,4.20,30.20,12.10,-3.50,3.80,4.10,13.00,231.70,232.80,232.80,17.80,18.00,19.20
 03:06:00  25/07/2019,5.33,52.33,64.17,1,64.01,37,23.61,-4.22,-28.89,2,25,25,31.89,2.72,78.83,-29.00,33.71,6,17.67,19.28,30.17,37,21.67,9,0.00,0,48.89,69.56,50.11,1,65.00,23.39,30.10,23.56,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.95,1.72,2.39,65.00,0,23,-4.00,23,3.22,-0.94,65.50,63.80,-3.94,1,35.52,29.59,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,1.28,34.80,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,20.39,35.40,1.50,10.00,20.00,1,17.61,20.00,10.00,1,15.28,1.50,0.00,19.39,35.40,0,0.00,20.00,1,4.20,30.20,12.10,-3.50,3.80,4.10,13.00,231.70,232.80,232.80,17.80,18.00,19.20
 03:08:00  25/07/2019,5.33,52.06,64.17,1,63.97,35,23.33,-4.22,-28.89,2,25,25,31.89,2.72,78.22,-29.00,33.71,6,17.67,19.28,30.17,35,21.67,9,0.00,0,49.78,69.00,51.22,1,65.00,23.39,28.90,23.56,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.62,1.44,2.39,65.00,0,21,-4.00,21,4.00,-0.39,66.39,63.74,-4.44,1,35.52,29.41,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,1.28,34.73,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,20.39,35.40,1.50,10.00,20.00,1,18.00,20.00,10.00,1,15.28,1.50,0.00,19.39,35.40,0,0.00,20.00,1,4.20,30.20,12.10,-3.50,3.80,4.10,13.00,231.70,232.80,232.80,17.80,18.00,19.20
 03:10:00  25/07/2019,5.33,52.06,64.17,1,63.97,35,23.33,-4.22,-28.89,2,25,25,31.89,2.72,78.22,-29.00,33.71,6,17.67,19.28,30.17,35,21.67,9,0.00,0,49.78,69.00,51.22,1,65.00,23.39,28.90,23.56,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.62,1.44,2.39,65.00,0,21,-4.00,21,4.00,-0.39,66.39,63.74,-4.44,1,35.52,29.41,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,1.28,34.73,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,20.39,35.40,1.50,10.00,20.00,1,18.00,20.00,10.00,1,15.28,1.50,0.00,19.39,35.40,0,0.00,20.00,1,4.20,30.20,12.10,-3.50,3.80,4.10,13.00,231.70,232.80,232.80,17.80,18.00,19.20
 03:12:00  25/07/2019,5.33,52.06,64.17,1,63.97,35,23.33,-4.22,-28.89,2,25,25,31.89,2.72,78.22,-29.00,33.71,6,17.67,19.28,30.17,35,21.67,9,0.00,0,49.78,69.00,51.22,1,65.00,23.39,28.90,23.56,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.62,1.44,2.39,65.00,0,21,-4.00,21,4.00,-0.39,66.39,63.74,-4.44,1,35.52,29.41,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,1.28,34.73,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,20.39,35.40,1.50,10.00,20.00,1,18.00,20.00,10.00,1,15.28,1.50,0.00,19.39,35.40,0,0.00,20.00,1,4.90,30.20,18.70,-3.50,6.70,7.00,12.50,230.70,232.80,232.10,29.60,30.90,22.00
 03:14:00  25/07/2019,5.33,52.61,64.12,1,64.15,34,23.33,-4.22,-27.50,3,36,32,29.89,2.39,76.94,-29.00,33.71,6,18.11,18.89,30.17,34,21.39,9,0.00,0,50.56,68.33,51.78,1,65.00,23.39,27.80,23.56,4,0,0,3394,3394,14.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.97,0.78,2.39,65.00,0,20,-4.00,20,4.83,0.67,67.33,63.90,-4.44,1,35.52,29.58,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.72,34.10,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.39,0.00,20.39,34.60,0.72,10.00,20.00,1,18.72,20.00,10.00,1,15.28,0.72,0.00,19.39,34.60,0,0.00,20.00,1,4.90,30.20,18.70,-3.50,6.70,7.00,12.50,230.70,232.80,232.10,29.60,30.90,22.00
 03:16:00  25/07/2019,5.33,52.61,64.12,1,64.15,34,23.33,-4.22,-27.50,3,36,32,29.89,2.39,76.94,-29.00,33.71,6,18.11,18.89,30.17,34,21.39,9,0.00,0,50.56,68.33,51.78,1,65.00,23.39,27.80,23.56,4,0,0,3394,3394,14.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.97,0.78,2.39,65.00,0,20,-4.00,20,4.83,0.67,67.33,63.90,-4.44,1,35.52,29.58,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.72,34.10,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.39,0.00,20.39,34.60,0.72,10.00,20.00,1,18.72,20.00,10.00,1,15.28,0.72,0.00,19.39,34.60,0,0.00,20.00,1,4.90,30.20,18.70,-3.50,6.70,7.00,12.50,230.70,232.80,232.10,29.60,30.90,22.00
 03:18:00  25/07/2019,5.33,53.00,64.12,1,64.15,33,23.33,-3.83,-30.72,1,33,32,32.28,1.56,72.72,-29.00,33.71,6,18.11,18.61,30.17,33,21.39,9,0.00,0,51.17,67.56,51.78,1,65.00,23.39,29.70,23.56,4,0,0,3394,3394,12.70,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.80,0.78,2.39,65.00,0,22,-4.00,22,7.28,3.39,68.28,63.93,-3.83,1,35.52,29.88,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.72,33.92,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.39,0.00,20.39,34.60,0.72,10.00,20.00,1,19.00,20.00,10.00,1,15.28,0.72,0.00,19.39,34.60,0,0.00,20.00,1,4.90,30.20,18.70,-3.50,6.70,7.00,12.50,230.70,232.80,232.10,29.60,30.90,22.00
 03:20:00  25/07/2019,5.33,53.00,64.12,1,64.15,33,23.33,-3.83,-30.72,1,33,32,32.28,1.56,72.72,-29.00,33.71,6,18.11,18.61,30.17,33,21.39,9,0.00,0,51.17,67.56,51.78,1,65.00,23.39,29.70,23.56,4,0,0,3394,3394,12.70,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.80,0.78,2.39,65.00,0,22,-4.00,22,7.28,3.39,68.28,63.93,-3.83,1,35.52,29.88,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.72,33.92,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.39,0.00,20.39,34.60,0.72,10.00,20.00,1,19.00,20.00,10.00,1,15.28,0.72,0.00,19.39,34.60,0,0.00,20.00,1,4.90,30.20,18.70,-3.50,6.70,7.00,12.50,230.70,232.80,232.10,29.60,30.90,22.00
 03:22:00  25/07/2019,5.33,53.33,64.12,1,64.15,34,23.33,-3.83,-29.44,2,29,29,31.11,1.56,80.39,-29.00,33.71,6,18.11,18.61,30.17,34,21.39,9,0.00,0,51.44,66.78,52.17,1,65.00,23.39,29.70,23.56,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.70,0.44,2.39,65.00,0,22,-4.00,22,4.83,0.78,68.28,63.93,-3.83,1,35.52,29.80,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.39,33.82,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.39,0.00,20.39,34.60,0.72,10.00,20.00,1,19.00,20.00,10.00,1,15.28,0.72,0.00,19.39,34.60,0,0.00,20.00,1,6.00,30.20,21.80,-3.50,6.70,8.20,20.50,231.30,232.80,232.10,29.00,35.60,26.30
 03:24:00  25/07/2019,5.33,53.33,64.12,1,64.15,34,23.33,-3.83,-29.44,2,29,29,31.11,1.56,80.39,-29.00,33.71,6,18.11,18.61,30.17,34,21.39,9,0.00,0,51.44,66.78,52.17,1,65.00,23.39,29.70,23.56,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.70,0.44,2.39,65.00,0,22,-4.00,22,4.83,0.78,68.28,63.93,-3.83,1,35.52,29.80,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.39,33.82,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.72,0.00,20.39,34.60,0.39,10.00,20.00,1,19.00,20.00,10.00,1,15.28,0.39,0.00,19.72,34.60,0,0.00,20.00,1,6.00,30.20,21.80,-3.50,6.70,8.20,20.50,231.30,232.80,232.10,29.00,35.60,26.30
 03:26:00  25/07/2019,5.33,53.33,64.12,1,64.15,34,23.33,-3.83,-29.44,2,29,29,31.11,1.56,80.39,-29.00,33.71,6,18.11,18.61,30.17,34,21.39,9,0.00,0,51.44,66.78,52.17,1,65.00,23.39,29.70,23.56,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.70,0.44,2.39,65.00,0,22,-4.00,22,4.83,0.78,68.28,63.93,-3.83,1,35.52,29.80,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.39,33.82,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.72,0.00,20.39,34.60,0.39,10.00,20.00,1,19.00,20.00,10.00,1,15.28,0.39,0.00,19.72,34.60,0,0.00,20.00,1,6.00,30.20,21.80,-3.50,6.70,8.20,20.50,231.30,232.80,232.10,29.00,35.60,26.30
 03:28:00  25/07/2019,5.33,53.33,64.12,1,63.99,34,23.33,-4.28,-29.44,2,28,28,31.11,1.56,79.22,-29.00,33.71,6,18.11,18.61,30.17,34,21.39,9,0.00,0,51.44,66.11,52.17,1,65.00,23.39,28.20,23.56,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.65,0.44,2.39,65.00,0,20,-4.00,20,4.06,-0.17,67.67,63.76,-4.28,1,35.52,29.54,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.39,33.76,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.72,0.00,20.39,34.60,0.39,10.00,20.00,1,19.39,20.00,10.00,1,15.28,0.28,0.00,19.72,34.60,0,0.00,20.00,1,6.00,30.20,21.80,-3.50,6.70,8.20,20.50,231.30,232.80,232.10,29.00,35.60,26.30
 03:30:00  25/07/2019,5.33,53.33,64.12,1,63.99,34,23.33,-4.28,-29.44,2,28,28,31.11,1.56,79.22,-29.00,33.71,6,18.11,18.61,30.17,34,21.39,9,0.00,0,51.44,66.11,52.17,1,65.00,23.39,28.20,23.56,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.65,0.44,2.39,65.00,0,20,-4.00,20,4.06,-0.17,67.67,63.76,-4.28,1,35.52,29.54,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.39,33.76,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.72,0.00,20.39,34.60,0.39,10.00,20.00,1,19.39,20.00,10.00,1,15.28,0.28,0.00,19.72,34.60,0,0.00,20.00,1,6.00,30.20,21.80,-3.50,6.70,8.20,20.50,231.30,232.80,232.10,29.00,35.60,26.30
 03:32:00  25/07/2019,5.33,53.67,64.05,1,64.03,33,23.33,-4.28,-29.44,2,24,24,31.11,1.56,78.28,-29.00,33.71,6,18.56,18.61,30.17,33,21.39,9,0.00,0,51.44,65.50,52.17,1,65.00,23.39,26.40,23.56,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.18,-0.11,2.39,65.00,0,18,-4.00,18,5.39,1.06,68.33,63.76,-4.28,1,35.52,29.50,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,-0.11,33.30,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.28,0.00,20.39,33.70,-0.11,10.00,20.00,1,19.89,20.00,10.00,1,15.28,-0.11,0.00,19.72,33.70,0,0.00,20.00,1,6.00,30.20,20.00,-3.50,6.20,8.20,20.50,231.30,233.30,232.10,27.50,35.60,24.80
 03:34:00  25/07/2019,5.33,53.67,64.05,1,64.03,33,23.33,-4.28,-29.44,2,24,24,31.11,1.56,78.28,-29.00,33.71,6,18.56,18.61,30.17,33,21.39,9,0.00,0,51.44,65.50,52.17,1,65.00,23.39,26.40,23.56,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.18,-0.11,2.39,65.00,0,18,-4.00,18,5.39,1.06,68.33,63.76,-4.28,1,35.52,29.50,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,-0.11,33.30,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.28,0.00,20.39,33.70,-0.11,10.00,20.00,1,19.89,20.00,10.00,1,15.28,-0.11,0.00,19.72,33.70,0,0.00,20.00,1,6.00,30.20,20.00,-3.50,6.20,8.20,20.50,231.30,233.30,232.10,27.50,35.60,24.80
 03:36:00  25/07/2019,2.39,54.11,63.99,1,62.66,31,23.33,-3.94,-28.83,2,24,24,30.11,1.28,77.61,-29.00,33.71,0,18.06,18.33,30.17,31,21.39,2,0.00,0,51.44,64.89,52.17,1,65.00,23.39,16.40,23.56,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.62,0.28,2.39,65.00,0,18,-4.00,18,5.94,2.00,68.83,62.34,-3.94,1,35.52,29.82,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,-0.61,32.91,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.61,0.00,20.11,33.70,-0.50,10.00,20.00,1,20.39,20.00,10.00,1,15.28,-0.50,0.00,19.72,33.70,0,0.00,20.00,1,6.00,30.20,20.00,-3.50,6.20,8.20,20.50,231.30,233.30,232.10,27.50,35.60,24.80
 03:38:00  25/07/2019,2.39,54.11,63.99,1,62.66,31,23.33,-3.94,-28.83,2,24,24,30.11,1.28,77.61,-29.00,33.71,0,18.06,18.33,30.17,31,21.39,2,0.00,0,51.44,64.89,52.17,1,65.00,23.39,16.40,23.56,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.62,0.28,2.39,65.00,0,18,-4.00,18,5.94,2.00,68.83,62.34,-3.94,1,35.52,29.82,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,-0.61,32.91,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.61,0.00,20.11,33.70,-0.50,10.00,20.00,1,20.39,20.00,10.00,1,15.28,-0.50,0.00,19.72,33.70,0,0.00,20.00,1,6.00,30.20,20.00,-3.50,6.20,8.20,20.50,231.30,233.30,232.10,27.50,35.60,24.80
 03:40:00  25/07/2019,2.39,54.11,63.99,1,62.66,31,23.33,-3.94,-28.83,2,24,24,30.11,1.28,77.61,-29.00,33.71,0,18.06,18.33,30.17,31,21.39,2,0.00,0,51.44,64.89,52.17,1,65.00,23.39,16.40,23.56,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.62,0.28,2.39,65.00,0,18,-4.00,18,5.94,2.00,68.83,62.34,-3.94,1,35.52,29.82,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,-0.61,32.91,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.61,0.00,20.11,33.70,-0.50,10.00,20.00,1,20.39,20.00,10.00,1,15.28,-0.50,0.00,19.72,33.70,0,0.00,20.00,1,6.00,30.20,20.00,-3.50,6.20,8.20,20.50,231.30,233.30,232.10,27.50,35.60,24.80
 03:42:00  25/07/2019,2.39,54.56,63.99,1,64.65,27,22.83,-3.11,-28.83,2,25,25,30.11,1.28,77.61,-29.00,33.71,0,16.11,19.06,30.17,27,21.39,2,10.10,0,51.44,64.22,52.17,1,65.00,22.89,27.50,23.56,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.12,2.89,2.39,65.00,0,23,-4.00,23,6.78,3.61,66.89,64.37,-3.17,1,35.52,30.52,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,-0.61,32.99,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.61,0.00,20.11,33.70,-0.50,10.00,20.00,1,20.39,20.00,10.00,1,15.28,-0.50,0.00,19.72,33.70,0,0.00,20.00,1,5.00,30.20,17.30,-3.50,5.70,6.40,20.50,231.90,233.30,232.70,25.80,28.10,22.60
 03:44:00  25/07/2019,2.39,54.56,63.99,1,64.65,27,22.83,-3.11,-28.83,2,25,25,30.11,1.28,77.61,-29.00,33.71,0,16.11,19.06,30.17,27,21.39,2,10.10,0,51.44,64.22,52.17,1,65.00,22.89,27.50,23.56,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.12,2.89,2.39,65.00,0,23,-4.00,23,6.78,3.61,66.89,64.37,-3.17,1,35.52,30.52,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,-0.61,32.99,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.61,0.00,20.11,33.70,-0.50,10.00,20.00,1,20.39,20.00,10.00,1,15.28,-0.50,0.00,19.72,33.70,0,0.00,20.00,1,5.00,30.20,17.30,-3.50,5.70,6.40,20.50,231.90,233.30,232.70,25.80,28.10,22.60
 03:46:00  25/07/2019,2.39,54.11,63.92,1,63.03,32,23.94,-1.61,-28.39,2,29,29,31.06,2.67,79.56,-29.00,33.71,0,16.78,19.83,30.17,32,21.39,2,27.80,0,51.44,63.61,51.89,1,65.00,23.94,23.30,23.28,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.02,2.89,2.39,65.00,0,43,-4.00,29,2.83,1.00,64.72,62.77,-1.78,1,35.52,31.82,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,-0.61,33.10,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.61,0.00,20.11,33.70,-0.50,10.00,20.00,1,20.39,20.00,10.00,1,15.28,-0.50,0.00,20.00,33.70,0,0.00,20.00,1,5.00,30.20,17.30,-3.50,5.70,6.40,20.50,231.90,233.30,232.70,25.80,28.10,22.60
 03:48:00  25/07/2019,2.39,54.11,63.92,1,63.03,32,23.94,-1.61,-28.39,2,29,29,31.06,2.67,79.56,-29.00,33.71,0,16.78,19.83,30.17,32,21.39,2,27.80,0,51.44,63.61,51.89,1,65.00,23.94,23.30,23.28,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.02,2.89,2.39,65.00,0,43,-4.00,29,2.83,1.00,64.72,62.77,-1.78,1,35.52,31.82,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,-0.61,33.10,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.61,0.00,20.11,33.70,-0.50,10.00,20.00,1,20.39,20.00,10.00,1,15.28,-0.50,0.00,20.00,33.70,0,0.00,20.00,1,5.00,30.20,17.30,-3.50,5.70,6.40,20.50,231.90,233.30,232.70,25.80,28.10,22.60
 03:50:00  25/07/2019,5.33,54.94,63.84,1,62.78,39,23.94,-5.28,-28.39,2,32,32,31.50,3.33,78.17,-29.00,33.71,6,16.06,19.83,30.17,39,21.39,9,5.50,0,51.44,63.11,51.89,1,65.00,23.94,34.20,23.28,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,37.02,3.89,2.39,65.00,0,32,-4.00,29,4.33,-1.89,69.22,62.68,-6.11,1,35.52,28.67,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,-0.28,33.19,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.28,0.00,20.11,33.70,-0.22,10.00,20.00,1,20.39,20.00,10.00,1,15.28,-0.22,0.00,20.00,33.70,0,0.00,20.00,1,5.00,30.20,17.30,-3.50,5.70,6.40,20.50,231.90,233.30,232.70,25.80,28.10,22.60
 03:52:00  25/07/2019,5.33,54.94,63.84,1,62.78,39,23.94,-5.28,-28.39,2,32,32,31.50,3.33,78.17,-29.00,33.71,6,16.06,19.83,30.17,39,21.39,9,5.50,0,51.44,63.11,51.89,1,65.00,23.94,34.20,23.28,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,37.02,3.89,2.39,65.00,0,32,-4.00,29,4.33,-1.89,69.22,62.68,-6.11,1,35.52,28.67,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,-0.28,33.19,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.28,0.00,20.11,33.70,-0.22,10.00,20.00,1,20.39,20.00,10.00,1,15.28,-0.22,0.00,20.00,33.70,0,0.00,20.00,1,3.60,30.20,12.30,-3.50,4.00,4.50,17.10,231.90,233.30,232.70,18.30,20.20,16.50
 03:54:00  25/07/2019,5.33,54.39,63.80,1,63.84,44,23.39,-5.28,-27.50,3,47,32,31.50,3.78,74.67,-29.00,33.71,8,16.44,19.33,30.17,44,21.39,9,0.00,0,51.44,62.56,51.89,1,65.00,23.44,23.60,23.28,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,8,3394,1,0,0,0,0,36.03,2.94,2.39,65.00,0,27,-4.00,27,2.78,-2.61,66.44,63.73,-5.33,1,35.52,28.63,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,-0.28,33.27,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.28,0.00,20.11,33.70,-0.22,10.00,20.00,1,20.39,20.00,10.00,1,15.28,-0.22,0.00,20.00,33.70,0,0.00,20.00,1,3.60,30.20,12.30,-3.50,4.00,4.50,17.10,231.90,233.30,232.70,18.30,20.20,16.50
 03:56:00  25/07/2019,5.33,54.39,63.80,1,63.84,44,23.39,-5.28,-27.50,3,47,32,31.50,3.78,74.67,-29.00,33.71,8,16.44,19.33,30.17,44,21.39,9,0.00,0,51.44,62.56,51.89,1,65.00,23.44,23.60,23.28,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,8,3394,1,0,0,0,0,36.03,2.94,2.39,65.00,0,27,-4.00,27,2.78,-2.61,66.44,63.73,-5.33,1,35.52,28.63,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,-0.28,33.27,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.28,0.00,20.11,33.70,-0.22,10.00,20.00,1,20.39,20.00,10.00,1,15.28,-0.22,0.00,20.00,33.70,0,0.00,20.00,1,3.60,30.20,12.30,-3.50,4.00,4.50,17.10,231.90,233.30,232.70,18.30,20.20,16.50
 03:58:00  25/07/2019,5.33,54.39,63.80,1,63.84,44,23.39,-5.28,-27.50,3,47,32,31.50,3.78,74.67,-29.00,33.71,8,16.44,19.33,30.17,44,21.39,9,0.00,0,51.44,62.56,51.89,1,65.00,23.44,23.60,23.28,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,8,3394,1,0,0,0,0,36.03,2.94,2.39,65.00,0,27,-4.00,27,2.78,-2.61,66.44,63.73,-5.33,1,35.52,28.63,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,-0.28,33.27,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.28,0.00,20.11,33.70,-0.22,10.00,20.00,1,20.39,20.00,10.00,1,15.28,-0.22,0.00,20.00,33.70,0,0.00,20.00,1,3.60,30.20,12.30,-3.50,4.00,4.50,17.10,231.90,233.30,232.70,18.30,20.20,16.50
 04:00:00  25/07/2019,5.33,64.89,63.72,1,62.63,37,22.72,-4.89,-27.50,2,50,32,31.00,3.33,74.00,-29.00,33.71,6,16.44,18.61,30.17,37,21.06,9,0.00,1,53.56,62.00,51.89,1,65.00,22.72,21.40,23.28,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,35.45,2.17,2.39,65.00,0,21,-4.00,21,2.78,-2.22,66.89,62.44,-4.89,1,35.52,29.01,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,-0.28,33.36,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.28,0.00,20.11,33.70,-0.22,10.00,20.00,1,20.11,20.00,10.00,1,15.28,-0.22,0.00,20.00,33.70,0,0.00,20.00,1,3.60,30.20,12.30,-3.50,4.00,4.50,17.10,231.90,233.30,232.70,18.30,20.20,16.50
 04:02:00  25/07/2019,5.33,64.89,63.72,1,62.63,37,22.72,-4.89,-27.50,2,50,32,31.00,3.33,74.00,-29.00,33.71,6,16.44,18.61,30.17,37,21.06,9,0.00,1,53.56,62.00,51.89,1,65.00,22.72,21.40,23.28,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,35.45,2.17,2.39,65.00,0,21,-4.00,21,2.78,-2.22,66.89,62.44,-4.89,1,35.52,29.01,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,-0.28,33.36,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.28,0.00,20.11,33.70,-0.22,10.00,20.00,1,20.11,20.00,10.00,1,15.28,-0.22,0.00,20.00,33.70,0,0.00,20.00,1,3.60,30.20,15.40,-3.50,6.90,4.50,17.10,231.90,233.30,233.40,30.60,19.60,18.30
 04:04:00  25/07/2019,5.33,64.89,63.69,1,63.34,39,23.22,-4.28,-27.50,3,45,32,30.44,3.00,75.89,-29.00,33.71,6,17.06,18.61,30.17,39,21.06,9,0.00,1,57.17,61.44,51.89,1,65.00,23.22,20.30,23.28,4,0,0,3394,3394,14.23,89499,0,45232,24110,0,0,-4.00,1,3394,1,1,0,0,0,35.08,1.78,2.39,65.00,0,21,-4.00,21,2.78,-1.33,65.44,63.13,-4.22,1,35.52,29.52,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.00,33.46,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,20.11,33.70,-0.22,10.00,20.00,1,20.11,20.00,10.00,1,15.28,-0.22,0.00,20.00,33.70,0,0.00,20.00,1,3.60,30.20,15.40,-3.50,6.90,4.50,17.10,231.90,233.30,233.40,30.60,19.60,18.30
 04:06:00  25/07/2019,5.33,64.89,63.69,1,63.34,39,23.22,-4.28,-27.50,3,45,32,30.44,3.00,75.89,-29.00,33.71,6,17.06,18.61,30.17,39,21.06,9,0.00,1,57.17,61.44,51.89,1,65.00,23.22,20.30,23.28,4,0,0,3394,3394,14.23,89499,0,45232,24110,0,0,-4.00,1,3394,1,1,0,0,0,35.08,1.78,2.39,65.00,0,21,-4.00,21,2.78,-1.33,65.44,63.13,-4.22,1,35.52,29.52,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.00,33.46,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,20.11,33.70,-0.22,10.00,20.00,1,20.11,20.00,10.00,1,15.28,-0.22,0.00,20.00,33.70,0,0.00,20.00,1,3.60,30.20,15.40,-3.50,6.90,4.50,17.10,231.90,233.30,233.40,30.60,19.60,18.30
 04:08:00  25/07/2019,5.33,64.89,63.64,1,63.59,32,22.61,-4.28,-28.67,2,38,32,31.28,2.61,76.89,-29.00,33.71,6,17.06,18.61,30.17,32,21.06,9,0.00,1,58.17,60.89,51.89,1,65.00,22.61,29.20,23.28,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.65,1.50,2.39,65.00,0,20,-4.00,20,3.56,-0.72,66.06,63.37,-4.22,1,35.52,29.56,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.00,33.53,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,20.11,33.70,0.11,10.00,20.00,1,20.11,20.00,10.00,1,15.28,0.11,0.00,20.00,33.70,0,0.00,20.00,1,3.60,30.20,15.40,-3.50,6.90,4.50,17.10,231.90,233.30,233.40,30.60,19.60,18.30
 04:10:00  25/07/2019,5.33,64.89,63.64,1,63.59,32,22.61,-4.28,-28.67,2,38,32,31.28,2.61,76.89,-29.00,33.71,6,17.06,18.61,30.17,32,21.06,9,0.00,1,58.17,60.89,51.89,1,65.00,22.61,29.20,23.28,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.65,1.50,2.39,65.00,0,20,-4.00,20,3.56,-0.72,66.06,63.37,-4.22,1,35.52,29.56,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.00,33.53,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,20.11,33.70,0.11,10.00,20.00,1,20.11,20.00,10.00,1,15.28,0.11,0.00,20.00,33.70,0,0.00,20.00,1,3.60,30.20,15.40,-3.50,6.90,4.50,17.10,231.90,233.30,233.40,30.60,19.60,18.30
 04:12:00  25/07/2019,5.33,64.89,63.64,1,63.59,32,22.61,-4.28,-28.67,2,38,32,31.28,2.61,76.89,-29.00,33.71,6,17.06,18.61,30.17,32,21.06,9,0.00,1,58.17,60.89,51.89,1,65.00,22.61,29.20,23.28,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.65,1.50,2.39,65.00,0,20,-4.00,20,3.56,-0.72,66.06,63.37,-4.22,1,35.52,29.56,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.00,33.53,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,20.11,33.70,0.11,10.00,20.00,1,20.11,20.00,10.00,1,15.28,0.11,0.00,20.00,33.70,0,0.00,20.00,1,4.50,30.20,18.70,-4.00,7.40,6.60,13.50,231.40,233.80,232.90,32.90,28.90,20.10
 04:14:00  25/07/2019,5.33,64.89,63.64,1,63.69,36,23.22,-4.28,-27.61,2,49,32,29.89,2.28,75.94,-29.00,33.71,6,17.89,18.61,30.17,36,21.06,9,0.00,1,58.17,60.33,52.17,1,65.00,23.22,28.00,23.28,4,0,0,3394,3394,14.11,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.93,0.72,2.39,65.00,0,20,-4.00,20,4.06,-0.06,66.06,63.44,-4.22,1,35.52,29.62,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.00,33.63,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,20.11,33.70,0.11,10.00,20.00,1,19.78,20.00,10.00,1,15.28,0.11,0.00,20.00,33.70,0,0.00,20.00,1,4.50,30.20,18.70,-4.00,7.40,6.60,13.50,231.40,233.80,232.90,32.90,28.90,20.10
 04:16:00  25/07/2019,5.33,64.89,63.64,1,63.69,36,23.22,-4.28,-27.61,2,49,32,29.89,2.28,75.94,-29.00,33.71,6,17.89,18.61,30.17,36,21.06,9,0.00,1,58.17,60.33,52.17,1,65.00,23.22,28.00,23.28,4,0,0,3394,3394,14.11,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.93,0.72,2.39,65.00,0,20,-4.00,20,4.06,-0.06,66.06,63.44,-4.22,1,35.52,29.62,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.00,33.63,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,20.11,33.70,0.11,10.00,20.00,1,19.78,20.00,10.00,1,15.28,0.11,0.00,20.00,33.70,0,0.00,20.00,1,4.50,30.20,18.70,-4.00,7.40,6.60,13.50,231.40,233.80,232.90,32.90,28.90,20.10
 04:18:00  25/07/2019,5.33,66.00,63.64,1,63.76,34,22.89,-3.78,-28.44,2,49,32,30.17,1.72,75.94,-29.00,33.71,6,18.22,18.61,30.17,34,21.06,9,0.00,1,58.17,59.78,52.17,1,65.00,22.89,29.50,23.28,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.48,0.22,2.39,65.00,0,21,-4.00,21,4.44,0.72,66.83,63.52,-3.78,1,35.52,29.96,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.00,33.60,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,20.11,33.70,0.11,10.00,20.00,1,19.78,20.00,10.00,1,15.28,0.11,0.00,20.00,33.70,0,0.00,20.00,1,4.50,30.20,18.70,-4.00,7.40,6.60,13.50,231.40,233.80,232.90,32.90,28.90,20.10
 04:20:00  25/07/2019,5.33,66.00,63.64,1,63.76,34,22.89,-3.78,-28.44,2,49,32,30.17,1.72,75.94,-29.00,33.71,6,18.22,18.61,30.17,34,21.06,9,0.00,1,58.17,59.78,52.17,1,65.00,22.89,29.50,23.28,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.48,0.22,2.39,65.00,0,21,-4.00,21,4.44,0.72,66.83,63.52,-3.78,1,35.52,29.96,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.00,33.60,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,20.11,33.70,0.11,10.00,20.00,1,19.78,20.00,10.00,1,15.28,0.11,0.00,20.00,33.70,0,0.00,20.00,1,4.50,30.20,18.70,-4.00,7.40,6.60,13.50,231.40,233.80,232.90,32.90,28.90,20.10
 04:22:00  25/07/2019,5.33,66.56,63.64,1,63.71,35,23.17,-3.78,-28.44,2,50,32,29.89,1.44,77.06,-29.00,33.71,6,18.22,18.61,30.17,35,21.06,9,0.00,1,58.72,59.28,52.50,1,65.00,23.17,30.90,23.28,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.54,0.22,2.39,65.00,0,24,-4.00,24,4.94,1.33,67.11,63.48,-3.78,1,35.52,30.08,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.00,33.60,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,20.11,33.70,0.11,10.00,20.00,1,19.78,20.00,10.00,1,15.28,0.11,0.00,20.00,33.70,0,0.00,20.00,1,4.50,30.20,19.30,-4.00,7.40,6.60,19.50,231.40,233.80,232.90,33.80,29.80,21.50
 04:24:00  25/07/2019,5.33,66.56,63.64,1,63.71,35,23.17,-3.78,-28.44,2,50,32,29.89,1.44,77.06,-29.00,33.71,6,18.22,18.61,30.17,35,21.06,9,0.00,1,58.72,59.28,52.50,1,65.00,23.17,30.90,23.28,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.54,0.22,2.39,65.00,0,24,-4.00,24,4.94,1.33,67.11,63.48,-3.78,1,35.52,30.08,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.00,33.60,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,20.11,33.70,0.11,10.00,20.00,1,19.78,20.00,10.00,1,15.28,0.11,0.00,20.00,33.70,0,0.00,20.00,1,4.50,30.20,19.30,-4.00,7.40,6.60,19.50,231.40,233.80,232.90,33.80,29.80,21.50
 04:26:00  25/07/2019,5.33,66.56,63.64,1,63.71,35,23.17,-3.78,-28.44,2,50,32,29.89,1.44,77.06,-29.00,33.71,6,18.22,18.61,30.17,35,21.06,9,0.00,1,58.72,59.28,52.50,1,65.00,23.17,30.90,23.28,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.54,0.22,2.39,65.00,0,24,-4.00,24,4.94,1.33,67.11,63.48,-3.78,1,35.52,30.08,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.00,33.60,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,20.11,33.70,0.11,10.00,20.00,1,19.78,20.00,10.00,1,15.28,0.11,0.00,20.00,33.70,0,0.00,20.00,1,4.50,30.20,19.30,-4.00,7.40,6.60,19.50,231.40,233.80,232.90,33.80,29.80,21.50
 04:28:00  25/07/2019,5.33,67.06,63.64,1,63.71,37,23.17,-3.78,-28.11,2,50,50,29.33,1.44,74.33,-29.00,33.71,6,17.83,18.61,30.17,37,21.06,9,0.00,1,59.39,58.72,52.50,1,65.00,23.17,31.70,23.28,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.95,0.72,2.39,65.00,0,26,-4.00,26,6.89,3.28,67.56,63.52,-3.78,1,35.52,30.04,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.00,33.67,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,20.11,33.70,0.11,10.00,20.00,1,19.78,20.00,10.00,1,15.28,0.11,0.00,20.00,33.70,0,0.00,20.00,1,4.50,30.20,19.30,-4.00,7.40,6.60,19.50,231.40,233.80,232.90,33.80,29.80,21.50
 04:30:00  25/07/2019,5.33,67.06,63.64,1,63.71,37,23.17,-3.78,-28.11,2,50,50,29.33,1.44,74.33,-29.00,33.71,6,17.83,18.61,30.17,37,21.06,9,0.00,1,59.39,58.72,52.50,1,65.00,23.17,31.70,23.28,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.95,0.72,2.39,65.00,0,26,-4.00,26,6.89,3.28,67.56,63.52,-3.78,1,35.52,30.04,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.00,33.67,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,20.11,33.70,0.11,10.00,20.00,1,19.78,20.00,10.00,1,15.28,0.11,0.00,20.00,33.70,0,0.00,20.00,1,4.50,30.20,19.30,-4.00,7.40,6.60,19.50,231.40,233.80,232.90,33.80,29.80,21.50
 04:32:00  25/07/2019,5.33,67.67,63.59,1,63.67,37,23.17,-3.78,-28.11,2,55,55,29.61,1.44,76.94,-29.00,33.71,6,17.56,18.61,30.17,37,21.06,9,0.00,1,59.89,58.28,51.83,1,65.00,23.17,31.70,23.28,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.41,1.17,2.39,65.00,0,26,-4.00,26,7.56,3.61,68.28,63.52,-3.78,1,35.52,29.80,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.50,33.98,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.28,0.00,20.11,34.50,0.61,10.00,20.00,1,19.78,15.61,7.80,12,28.00,0.72,9.50,20.28,34.50,1,0.00,20.00,2,5.00,30.20,14.50,-4.00,3.40,6.10,19.50,232.70,233.80,232.90,15.70,26.80,22.50
 04:34:00  25/07/2019,5.33,67.67,63.59,1,63.67,37,23.17,-3.78,-28.11,2,55,55,29.61,1.44,76.94,-29.00,33.71,6,17.56,18.61,30.17,37,21.06,9,0.00,1,59.89,58.28,51.83,1,65.00,23.17,31.70,23.28,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.41,1.17,2.39,65.00,0,26,-4.00,26,7.56,3.61,68.28,63.52,-3.78,1,35.52,29.80,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.50,33.98,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.28,0.00,20.11,34.50,0.61,10.00,20.00,1,19.78,15.61,7.80,12,28.00,0.72,9.50,20.28,34.50,1,0.00,20.00,2,5.00,30.20,14.50,-4.00,3.40,6.10,19.50,232.70,233.80,232.90,15.70,26.80,22.50
 04:36:00  25/07/2019,5.33,67.67,63.59,1,63.67,37,23.17,-3.78,-28.11,2,55,55,29.61,1.44,76.94,-29.00,33.71,6,17.56,18.61,30.17,37,21.06,9,0.00,1,59.89,58.28,51.83,1,65.00,23.17,31.70,23.28,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.41,1.17,2.39,65.00,0,26,-4.00,26,7.56,3.61,68.28,63.52,-3.78,1,35.52,29.80,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.50,33.98,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.28,0.00,20.11,34.50,0.61,10.00,20.00,1,19.78,15.61,7.80,12,28.00,0.72,9.50,20.28,34.50,1,0.00,20.00,2,5.00,30.20,14.50,-4.00,3.40,6.10,19.50,232.70,233.80,232.90,15.70,26.80,22.50
 04:38:00  25/07/2019,5.33,67.94,63.59,1,63.60,39,23.17,-4.11,-29.22,2,54,54,30.89,1.44,77.67,-29.00,33.71,6,17.28,18.61,30.17,39,21.06,9,0.00,1,60.17,57.78,51.56,1,65.00,23.17,31.10,23.00,4,0,0,3394,3394,13.32,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.54,1.17,2.39,65.00,0,25,-4.00,25,7.56,3.61,68.56,63.42,-4.11,1,35.52,29.65,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,1.28,34.63,373.00,4849,74,28.60,74,1867,7546,92,53,2,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,20.11,35.10,1.28,10.00,20.00,1,19.00,15.61,7.80,12,25.00,1.28,0.00,20.28,35.10,1,0.00,20.00,2,5.00,30.20,14.50,-4.00,3.40,6.10,19.50,232.70,233.80,232.90,15.70,26.80,22.50
 04:40:00  25/07/2019,5.33,67.94,63.59,1,63.60,39,23.17,-4.11,-29.22,2,54,54,30.89,1.44,77.67,-29.00,33.71,6,17.28,18.61,30.17,39,21.06,9,0.00,1,60.17,57.78,51.56,1,65.00,23.17,31.10,23.00,4,0,0,3394,3394,13.32,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.54,1.17,2.39,65.00,0,25,-4.00,25,7.56,3.61,68.56,63.42,-4.11,1,35.52,29.65,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,1.28,34.63,373.00,4849,74,28.60,74,1867,7546,92,53,2,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,20.11,35.10,1.28,10.00,20.00,1,19.00,15.61,7.80,12,25.00,1.28,0.00,20.28,35.10,1,0.00,20.00,2,5.00,30.20,14.50,-4.00,3.40,6.10,19.50,232.70,233.80,232.90,15.70,26.80,22.50
