CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 04:42:00  25/07/2019,5.33,67.94,63.59,1,63.50,38,23.17,-4.11,-29.22,2,52,52,31.22,1.78,78.22,-29.00,33.71,6,17.28,18.61,30.17,38,21.06,9,0.00,1,60.17,57.44,51.06,1,65.00,23.17,30.60,23.00,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.39,1.17,2.39,65.00,0,24,-4.00,24,7.56,3.22,68.56,63.33,-4.11,1,35.52,29.62,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,1.28,34.48,373.00,4849,74,28.60,74,1867,7546,92,53,2,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,20.11,35.10,1.28,10.00,20.00,1,19.00,15.28,7.80,12,22.89,1.28,0.00,20.28,35.10,1,0.00,20.00,2,5.00,30.20,14.50,-4.00,3.40,6.10,16.00,232.70,233.80,232.90,15.70,25.50,22.50
 04:44:00  25/07/2019,5.33,67.94,63.59,1,63.50,38,23.17,-4.11,-29.22,2,52,52,31.22,1.78,78.22,-29.00,33.71,6,17.28,18.61,30.17,38,21.06,9,0.00,1,60.17,57.44,51.06,1,65.00,23.17,30.60,23.00,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.39,1.17,2.39,65.00,0,24,-4.00,24,7.56,3.22,68.56,63.33,-4.11,1,35.52,29.62,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,1.28,34.48,373.00,4849,74,28.60,74,1867,7546,92,53,2,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,20.11,35.10,1.28,10.00,20.00,1,19.00,15.28,7.80,12,22.89,1.28,0.00,20.28,35.10,1,0.00,20.00,2,5.00,30.20,14.50,-4.00,3.40,6.10,16.00,232.70,233.80,232.90,15.70,25.50,22.50
 04:46:00  25/07/2019,5.33,67.94,63.54,1,63.76,37,22.89,-3.72,-29.72,2,49,50,31.22,1.78,78.22,-29.00,33.71,6,17.67,18.61,30.17,37,21.06,9,0.00,1,59.89,57.06,51.06,1,65.00,22.89,31.30,23.00,4,0,0,3394,3394,13.06,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.97,0.72,2.39,65.00,0,25,-4.00,25,7.28,3.56,68.56,63.55,-3.78,1,35.52,29.99,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.67,34.08,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.22,0.00,20.11,34.60,0.72,10.00,20.00,1,19.61,15.28,7.80,12,21.00,0.72,0.00,20.28,34.60,1,0.00,20.00,2,5.00,30.20,14.50,-4.00,3.40,6.10,16.00,232.70,233.80,232.90,15.70,25.50,22.50
 04:48:00  25/07/2019,5.33,67.94,63.54,1,63.76,37,22.89,-3.72,-29.72,2,49,50,31.22,1.78,78.22,-29.00,33.71,6,17.67,18.61,30.17,37,21.06,9,0.00,1,59.89,57.06,51.06,1,65.00,22.89,31.30,23.00,4,0,0,3394,3394,13.06,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.97,0.72,2.39,65.00,0,25,-4.00,25,7.28,3.56,68.56,63.55,-3.78,1,35.52,29.99,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.67,34.08,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.22,0.00,20.11,34.60,0.72,10.00,20.00,1,19.61,15.28,7.80,12,21.00,0.72,0.00,20.28,34.60,1,0.00,20.00,2,5.00,30.20,14.50,-4.00,3.40,6.10,16.00,232.70,233.80,232.90,15.70,25.50,22.50
 04:50:00  25/07/2019,5.33,67.94,63.48,1,63.51,37,22.89,-3.72,-28.22,2,40,32,29.94,1.78,81.33,-29.00,33.71,6,17.39,18.61,30.17,37,21.06,9,0.00,1,59.89,56.72,51.72,1,65.00,22.89,31.30,23.00,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.27,1.06,2.39,65.00,0,26,-4.00,26,5.94,1.94,68.28,63.35,-3.78,1,35.52,29.83,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.94,34.33,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.22,0.00,20.11,34.60,0.72,10.00,20.00,1,19.28,14.89,7.80,12,19.89,1.00,0.00,20.28,34.60,1,0.00,20.00,2,5.00,30.20,14.50,-4.00,3.40,6.10,16.00,232.70,233.80,232.90,15.70,25.50,22.50
 04:52:00  25/07/2019,5.33,67.94,63.48,1,63.51,37,22.89,-3.72,-28.22,2,40,32,29.94,1.78,81.33,-29.00,33.71,6,17.39,18.61,30.17,37,21.06,9,0.00,1,59.89,56.72,51.72,1,65.00,22.89,31.30,23.00,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.27,1.06,2.39,65.00,0,26,-4.00,26,5.94,1.94,68.28,63.35,-3.78,1,35.52,29.83,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.94,34.33,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.22,0.00,20.11,34.60,0.72,10.00,20.00,1,19.28,14.89,7.80,12,19.89,1.00,0.00,20.28,34.60,1,0.00,20.00,2,3.30,30.20,11.10,-4.00,3.40,4.50,13.90,232.70,233.80,232.90,16.80,19.90,14.40
 04:54:00  25/07/2019,5.33,67.94,63.48,1,63.51,37,22.89,-3.72,-28.22,2,40,32,29.94,1.78,81.33,-29.00,33.71,6,17.39,18.61,30.17,37,21.06,9,0.00,1,59.89,56.72,51.72,1,65.00,22.89,31.30,23.00,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.27,1.06,2.39,65.00,0,26,-4.00,26,5.94,1.94,68.28,63.35,-3.78,1,35.52,29.83,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.94,34.33,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.22,0.00,20.11,34.60,0.72,10.00,20.00,1,19.28,14.89,7.80,12,19.89,1.00,0.00,20.28,34.60,1,0.00,20.00,2,3.30,30.20,11.10,-4.00,3.40,4.50,13.90,232.70,233.80,232.90,16.80,19.90,14.40
 04:56:00  25/07/2019,5.33,67.22,63.44,1,63.58,39,22.89,-3.72,-29.89,2,41,50,31.72,1.78,76.22,-29.00,33.71,6,17.11,18.61,30.17,39,21.06,9,0.00,1,60.22,56.39,51.72,1,65.00,22.89,32.70,23.00,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.56,1.33,2.39,65.00,0,27,-4.00,27,4.61,0.83,67.61,63.43,-3.78,1,35.52,29.95,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.94,34.44,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.78,0.00,20.11,34.60,1.11,10.00,20.00,1,19.28,14.89,7.30,12,19.89,1.00,0.00,20.28,34.60,1,0.00,20.00,2,3.30,30.20,11.10,-4.00,3.40,4.50,13.90,232.70,233.80,232.90,16.80,19.90,14.40
 04:58:00  25/07/2019,5.33,67.22,63.44,1,63.58,39,22.89,-3.72,-29.89,2,41,50,31.72,1.78,76.22,-29.00,33.71,6,17.11,18.61,30.17,39,21.06,9,0.00,1,60.22,56.39,51.72,1,65.00,22.89,32.70,23.00,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.56,1.33,2.39,65.00,0,27,-4.00,27,4.61,0.83,67.61,63.43,-3.78,1,35.52,29.95,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.94,34.44,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.78,0.00,20.11,34.60,1.11,10.00,20.00,1,19.28,14.89,7.30,12,19.89,1.00,0.00,20.28,34.60,1,0.00,20.00,2,3.30,30.20,11.10,-4.00,3.40,4.50,13.90,232.70,233.80,232.90,16.80,19.90,14.40
 05:00:00  25/07/2019,5.33,66.50,63.44,1,63.45,41,23.17,-4.00,-30.17,2,32,50,32.17,1.78,82.17,-29.00,33.71,6,17.11,18.61,30.17,41,21.06,9,0.00,1,60.22,56.00,51.72,1,65.00,23.17,32.70,23.00,4,0,0,3394,3394,12.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.82,1.67,2.39,65.00,0,27,-4.00,27,4.61,0.44,66.72,63.28,-3.78,1,35.52,29.76,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.94,34.54,373.00,4849,74,28.60,74,1867,7546,92,53,1,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.78,0.00,20.11,34.60,1.11,10.00,20.00,1,19.28,14.50,7.30,12,19.50,1.00,0.00,20.28,34.60,1,0.00,20.00,2,3.30,30.20,11.10,-4.00,3.40,4.50,13.90,232.70,233.80,232.90,16.80,19.90,14.40
 05:02:00  25/07/2019,5.33,66.50,63.44,1,63.45,41,23.17,-4.00,-30.17,2,32,50,32.17,1.78,82.17,-29.00,33.71,6,17.11,18.61,30.17,41,21.06,9,0.00,1,60.22,56.00,51.72,1,65.00,23.17,32.70,23.00,4,0,0,3394,3394,12.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.82,1.67,2.39,65.00,0,27,-4.00,27,4.61,0.44,66.72,63.28,-3.78,1,35.52,29.76,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.94,34.54,373.00,4849,74,28.60,74,1867,7546,92,53,1,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.78,0.00,20.11,34.60,1.11,10.00,20.00,1,19.28,14.50,7.30,12,19.50,1.00,0.00,20.28,34.60,1,0.00,20.00,2,3.30,30.20,14.70,-4.00,3.40,7.40,13.90,232.20,234.30,232.40,17.60,32.40,15.80
 05:04:00  25/07/2019,5.33,65.94,63.44,1,63.29,39,22.78,-4.56,-28.56,2,37,32,30.89,2.33,83.06,-29.00,33.71,6,17.11,18.61,30.17,39,21.06,9,0.00,1,59.83,55.72,51.72,1,65.00,22.78,30.20,23.00,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.88,1.67,2.39,65.00,0,24,-4.00,24,3.78,-0.78,66.22,63.08,-4.50,1,35.52,29.29,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,1.28,34.63,373.00,4849,74,28.60,74,1867,7546,92,53,2,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.78,0.00,20.11,35.10,1.11,10.00,20.00,1,19.00,14.50,7.30,12,19.50,1.28,0.00,20.28,35.10,1,0.00,20.00,2,3.30,30.20,14.70,-4.00,3.40,7.40,13.90,232.20,234.30,232.40,17.60,32.40,15.80
 05:06:00  25/07/2019,5.33,65.94,63.44,1,63.29,39,22.78,-4.56,-28.56,2,37,32,30.89,2.33,83.06,-29.00,33.71,6,17.11,18.61,30.17,39,21.06,9,0.00,1,59.83,55.72,51.72,1,65.00,22.78,30.20,23.00,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.88,1.67,2.39,65.00,0,24,-4.00,24,3.78,-0.78,66.22,63.08,-4.50,1,35.52,29.29,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,1.28,34.63,373.00,4849,74,28.60,74,1867,7546,92,53,2,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.78,0.00,20.11,35.10,1.11,10.00,20.00,1,19.00,14.50,7.30,12,19.50,1.28,0.00,20.28,35.10,1,0.00,20.00,2,3.30,30.20,14.70,-4.00,3.40,7.40,13.90,232.20,234.30,232.40,17.60,32.40,15.80
 05:08:00  25/07/2019,5.33,65.94,63.39,1,63.17,37,22.78,-4.56,-28.56,2,40,32,30.89,2.33,79.78,-29.00,33.71,6,17.11,18.33,30.17,37,21.06,9,0.00,1,59.44,55.39,52.33,1,65.00,22.78,26.50,23.00,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.23,1.06,2.39,65.00,0,19,-4.00,19,4.67,-0.06,66.22,62.93,-4.78,1,35.52,29.11,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,1.06,34.35,373.00,4849,74,28.60,74,1867,7546,92,53,1,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.78,0.00,20.11,35.10,1.11,10.00,20.00,1,19.28,14.22,7.30,12,19.22,1.00,1.20,20.28,35.10,1,0.00,20.00,2,3.30,30.20,14.70,-4.00,3.40,7.40,13.90,232.20,234.30,232.40,17.60,32.40,15.80
 05:10:00  25/07/2019,5.33,65.94,63.39,1,63.17,37,22.78,-4.56,-28.56,2,40,32,30.89,2.33,79.78,-29.00,33.71,6,17.11,18.33,30.17,37,21.06,9,0.00,1,59.44,55.39,52.33,1,65.00,22.78,26.50,23.00,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.23,1.06,2.39,65.00,0,19,-4.00,19,4.67,-0.06,66.22,62.93,-4.78,1,35.52,29.11,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,1.06,34.35,373.00,4849,74,28.60,74,1867,7546,92,53,1,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.78,0.00,20.11,35.10,1.11,10.00,20.00,1,19.28,14.22,7.30,12,19.22,1.00,1.20,20.28,35.10,1,0.00,20.00,2,3.30,30.20,14.70,-4.00,3.40,7.40,13.90,232.20,234.30,232.40,17.60,32.40,15.80
 05:12:00  25/07/2019,5.33,65.94,63.39,1,63.17,37,22.78,-4.56,-28.56,2,40,32,30.89,2.33,79.78,-29.00,33.71,6,17.11,18.33,30.17,37,21.06,9,0.00,1,59.44,55.39,52.33,1,65.00,22.78,26.50,23.00,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.23,1.06,2.39,65.00,0,19,-4.00,19,4.67,-0.06,66.22,62.93,-4.78,1,35.52,29.11,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,1.06,34.35,373.00,4849,74,28.60,74,1867,7546,92,53,1,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.78,0.00,20.11,35.10,1.11,10.00,20.00,1,19.28,14.22,7.30,12,19.22,1.00,1.20,20.28,35.10,1,0.00,20.00,2,4.20,30.20,18.20,-4.00,5.90,7.90,12.30,232.20,234.30,232.40,26.40,34.40,19.20
 05:14:00  25/07/2019,5.33,66.94,63.39,1,63.24,33,22.44,-4.56,-29.56,2,37,32,31.39,1.83,79.78,-29.00,33.71,6,17.89,18.00,30.17,33,21.06,9,0.00,1,59.44,55.00,54.00,1,65.00,22.44,24.70,23.00,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.34,0.06,2.39,65.00,0,16,-4.00,16,6.39,1.83,67.78,62.93,-4.78,1,35.52,29.25,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.06,33.47,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.72,0.00,19.78,33.90,0.00,10.00,20.00,1,20.28,14.22,7.30,12,19.22,0.00,7.50,20.28,33.90,1,0.00,20.00,2,4.20,30.20,18.20,-4.00,5.90,7.90,12.30,232.20,234.30,232.40,26.40,34.40,19.20
 05:16:00  25/07/2019,5.33,66.94,63.39,1,63.24,33,22.44,-4.56,-29.56,2,37,32,31.39,1.83,79.78,-29.00,33.71,6,17.89,18.00,30.17,33,21.06,9,0.00,1,59.44,55.00,54.00,1,65.00,22.44,24.70,23.00,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.34,0.06,2.39,65.00,0,16,-4.00,16,6.39,1.83,67.78,62.93,-4.78,1,35.52,29.25,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.06,33.47,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.72,0.00,19.78,33.90,0.00,10.00,20.00,1,20.28,14.22,7.30,12,19.22,0.00,7.50,20.28,33.90,1,0.00,20.00,2,4.20,30.20,18.20,-4.00,5.90,7.90,12.30,232.20,234.30,232.40,26.40,34.40,19.20
 05:18:00  25/07/2019,2.39,67.67,63.39,1,62.40,31,22.44,-3.56,-29.17,2,36,32,30.28,1.17,80.28,-29.00,33.71,0,17.89,18.00,30.17,31,21.06,2,0.00,1,59.44,54.67,54.94,1,65.00,22.44,19.60,23.00,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.41,0.06,2.39,65.00,0,19,-4.00,19,7.28,3.78,68.56,62.07,-3.56,1,35.52,30.15,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.06,33.54,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.72,0.00,19.78,33.90,0.00,10.00,20.00,1,20.28,13.78,7.30,12,18.78,0.00,15.20,20.72,33.90,1,0.00,20.00,2,4.20,30.20,18.20,-4.00,5.90,7.90,12.30,232.20,234.30,232.40,26.40,34.40,19.20
 05:20:00  25/07/2019,2.39,67.67,63.39,1,62.40,31,22.44,-3.56,-29.17,2,36,32,30.28,1.17,80.28,-29.00,33.71,0,17.89,18.00,30.17,31,21.06,2,0.00,1,59.44,54.67,54.94,1,65.00,22.44,19.60,23.00,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.41,0.06,2.39,65.00,0,19,-4.00,19,7.28,3.78,68.56,62.07,-3.56,1,35.52,30.15,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7497,580.00,18.20,1.00,1.00,0,0.06,33.54,373.00,4849,74,28.60,74,1867,7546,92,53,0,2394,89,32.90,594.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.72,0.00,19.78,33.90,0.00,10.00,20.00,1,20.28,13.78,7.30,12,18.78,0.00,15.20,20.72,33.90,1,0.00,20.00,2,4.20,30.20,18.20,-4.00,5.90,7.90,12.30,232.20,234.30,232.40,26.40,34.40,19.20
 05:22:00  25/07/2019,2.39,66.06,63.39,1,64.08,27,22.44,-2.72,-27.56,2,45,32,28.94,1.44,79.22,-29.00,33.71,0,15.22,18.61,30.17,27,21.06,2,16.00,1,60.11,54.39,51.89,1,65.00,22.44,27.60,23.00,4,0,0,3394,3394,14.15,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.52,3.33,2.39,65.00,0,26,-4.00,26,6.61,3.78,66.39,63.83,-2.78,1,35.52,30.84,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7498,581.00,18.20,1.00,1.00,2,0.61,34.02,374.00,4850,74,28.60,74,1867,7547,92,53,0,2394,89,32.90,595.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.11,0.00,19.78,34.50,0.61,10.00,20.00,1,20.28,13.78,6.80,12,18.78,0.61,17.50,21.00,34.50,1,0.00,20.00,2,4.20,30.20,18.80,-4.00,5.90,7.90,18.50,231.60,233.80,232.40,27.20,35.30,20.50
 05:24:00  25/07/2019,2.39,66.06,63.39,1,64.08,27,22.44,-2.72,-27.56,2,45,32,28.94,1.44,79.22,-29.00,33.71,0,15.22,18.61,30.17,27,21.06,2,16.00,1,60.11,54.39,51.89,1,65.00,22.44,27.60,23.00,4,0,0,3394,3394,14.15,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.52,3.33,2.39,65.00,0,26,-4.00,26,6.61,3.78,66.39,63.83,-2.78,1,35.52,30.84,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7498,581.00,18.20,1.00,1.00,2,0.61,34.02,374.00,4850,74,28.60,74,1867,7547,92,53,0,2394,89,32.90,595.00,848,42,12.60,257,17.70,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.11,0.00,19.78,34.50,0.61,10.00,20.00,1,20.28,13.78,6.80,12,18.78,0.61,17.50,21.00,34.50,1,0.00,20.00,2,4.20,30.20,18.80,-4.00,5.90,7.90,18.50,231.60,233.80,232.40,27.20,35.30,20.50
 05:26:00  25/07/2019,2.39,65.33,63.39,1,64.71,34,23.50,-2.72,-28.17,2,50,50,30.89,2.72,77.39,-29.00,33.71,0,15.89,19.33,30.17,34,21.06,2,35.00,1,59.28,54.06,50.72,1,65.00,23.50,37.10,23.00,4,0,0,3394,3394,13.83,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.68,3.33,2.39,65.00,0,47,-4.00,50,7.78,4.56,65.83,64.74,-2.78,1,35.52,30.70,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7499,582.00,18.20,1.00,1.00,3,1.44,34.80,374.00,4850,74,28.60,74,1867,7548,92,53,3,2394,89,32.90,596.00,848,42,12.60,257,18.30,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.39,0.00,19.78,35.30,1.50,10.00,20.00,1,19.89,13.39,6.80,12,18.39,1.50,18.70,21.50,35.30,1,0.00,20.00,2,4.20,30.20,18.80,-4.00,5.90,7.90,18.50,231.60,233.80,232.40,27.20,35.30,20.50
 05:28:00  25/07/2019,2.39,65.33,63.39,1,64.71,34,23.50,-2.72,-28.17,2,50,50,30.89,2.72,77.39,-29.00,33.71,0,15.89,19.33,30.17,34,21.06,2,35.00,1,59.28,54.06,50.72,1,65.00,23.50,37.10,23.00,4,0,0,3394,3394,13.83,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.68,3.33,2.39,65.00,0,47,-4.00,50,7.78,4.56,65.83,64.74,-2.78,1,35.52,30.70,-0.61,19.00,64.00,12.60,262,24.90,18.00,29.30,33.70,174.00,156.00,74.00,947,89,345.00,25.10,53,7499,582.00,18.20,1.00,1.00,3,1.44,34.80,374.00,4850,74,28.60,74,1867,7548,92,53,3,2394,89,32.90,596.00,848,42,12.60,257,18.30,92,42,4245,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.39,0.00,19.78,35.30,1.50,10.00,20.00,1,19.89,13.39,6.80,12,18.39,1.50,18.70,21.50,35.30,1,0.00,20.00,2,4.20,30.20,18.80,-4.00,5.90,7.90,18.50,231.60,233.80,232.40,27.20,35.30,20.50
 05:30:00  25/07/2019,5.33,69.11,63.45,1,62.24,50,24.28,-5.06,-28.56,2,53,53,32.56,3.94,77.39,-29.00,33.71,11,14.89,17.94,30.17,50,21.06,9,0.00,1,59.94,53.72,55.83,1,65.00,24.22,29.20,23.00,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,16,3394,1,0,0,0,0,36.03,3.06,2.39,65.00,0,30,-4.00,29,4.83,-0.17,69.89,62.24,-5.06,1,35.52,28.86,-0.61,19.00,64.00,12.60,262,25.50,18.00,29.30,33.70,174.00,156.00,74.00,947,89,346.00,25.10,53,7501,584.00,18.20,1.00,1.00,5,0.28,33.61,374.00,4850,74,28.60,74,1867,7550,92,53,3,2394,89,32.90,598.00,848,42,12.60,257,18.30,92,42,4246,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.78,34.00,0.11,10.00,20.00,1,21.28,13.39,6.80,12,18.39,0.11,32.00,21.50,34.00,1,0.00,20.00,2,4.20,30.20,18.80,-4.00,5.90,7.90,18.50,231.60,233.80,232.40,27.20,35.30,20.50
 05:32:00  25/07/2019,5.33,69.11,63.45,1,62.24,50,24.28,-5.06,-28.56,2,53,53,32.56,3.94,77.39,-29.00,33.71,11,14.89,17.94,30.17,50,21.06,9,0.00,1,59.94,53.72,55.83,1,65.00,24.22,29.20,23.00,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,16,3394,1,0,0,0,0,36.03,3.06,2.39,65.00,0,30,-4.00,29,4.83,-0.17,69.89,62.24,-5.06,1,35.52,28.86,-0.61,19.00,64.00,12.60,262,25.50,18.00,29.30,33.70,174.00,156.00,74.00,947,89,346.00,25.10,53,7501,584.00,18.20,1.00,1.00,5,0.28,33.61,374.00,4850,74,28.60,74,1867,7550,92,53,3,2394,89,32.90,598.00,848,42,12.60,257,18.30,92,42,4246,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.78,34.00,0.11,10.00,20.00,1,21.28,13.39,6.80,12,18.39,0.11,32.00,21.50,34.00,1,0.00,20.00,2,3.70,30.20,14.20,-4.00,5.90,4.60,18.50,231.60,233.80,233.70,26.10,20.50,16.80
 05:34:00  25/07/2019,5.33,69.11,63.45,1,62.24,50,24.28,-5.06,-28.56,2,53,53,32.56,3.94,77.39,-29.00,33.71,11,14.89,17.94,30.17,50,21.06,9,0.00,1,59.94,53.72,55.83,1,65.00,24.22,29.20,23.00,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,16,3394,1,0,0,0,0,36.03,3.06,2.39,65.00,0,30,-4.00,29,4.83,-0.17,69.89,62.24,-5.06,1,35.52,28.86,-0.61,19.00,64.00,12.60,262,25.50,18.00,29.30,33.70,174.00,156.00,74.00,947,89,346.00,25.10,53,7501,584.00,18.20,1.00,1.00,5,0.28,33.61,374.00,4850,74,28.60,74,1867,7550,92,53,3,2394,89,32.90,598.00,848,42,12.60,257,18.30,92,42,4246,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.78,34.00,0.11,10.00,20.00,1,21.28,13.39,6.80,12,18.39,0.11,32.00,21.50,34.00,1,0.00,20.00,2,3.70,30.20,14.20,-4.00,5.90,4.60,18.50,231.60,233.80,233.70,26.10,20.50,16.80
 05:36:00  25/07/2019,5.33,68.06,63.41,1,62.69,43,22.56,-5.50,-30.83,2,33,32,33.22,2.39,79.28,-29.00,33.71,6,16.94,17.28,30.17,43,21.06,9,0.00,1,61.17,53.72,52.28,1,65.00,22.56,24.90,23.00,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.52,0.33,2.39,65.00,0,19,-4.00,19,5.89,0.33,68.56,62.44,-5.56,1,35.52,28.49,-0.61,19.00,64.00,12.60,262,25.50,18.00,29.30,33.70,174.00,156.00,74.00,947,89,346.00,25.10,53,7503,586.00,18.20,1.00,1.00,0,0.28,33.66,375.00,4851,74,28.60,74,1867,7551,92,53,0,2394,89,32.90,599.00,848,42,12.60,257,18.30,92,42,4246,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.78,34.00,0.11,10.00,20.00,1,21.28,13.00,6.80,12,18.00,0.11,44.20,21.50,34.00,1,0.00,20.00,2,3.70,30.20,14.20,-4.00,5.90,4.60,18.50,231.60,233.80,233.70,26.10,20.50,16.80
 05:38:00  25/07/2019,5.33,68.06,63.41,1,62.69,43,22.56,-5.50,-30.83,2,33,32,33.22,2.39,79.28,-29.00,33.71,6,16.94,17.28,30.17,43,21.06,9,0.00,1,61.17,53.72,52.28,1,65.00,22.56,24.90,23.00,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.52,0.33,2.39,65.00,0,19,-4.00,19,5.89,0.33,68.56,62.44,-5.56,1,35.52,28.49,-0.61,19.00,64.00,12.60,262,25.50,18.00,29.30,33.70,174.00,156.00,74.00,947,89,346.00,25.10,53,7503,586.00,18.20,1.00,1.00,0,0.28,33.66,375.00,4851,74,28.60,74,1867,7551,92,53,0,2394,89,32.90,599.00,848,42,12.60,257,18.30,92,42,4246,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.78,34.00,0.11,10.00,20.00,1,21.28,13.00,6.80,12,18.00,0.11,44.20,21.50,34.00,1,0.00,20.00,2,3.70,30.20,14.20,-4.00,5.90,4.60,18.50,231.60,233.80,233.70,26.10,20.50,16.80
 05:40:00  25/07/2019,2.39,67.06,63.41,1,62.61,37,22.28,-4.33,-28.94,2,37,32,30.50,1.56,79.00,-29.00,33.71,0,17.44,17.67,30.17,37,21.06,2,0.00,1,59.67,53.28,50.39,1,65.00,22.28,15.80,23.00,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.52,0.33,2.39,65.00,0,17,-4.00,17,5.89,1.67,68.00,62.29,-4.39,1,35.52,29.49,-0.61,19.00,64.00,12.60,262,25.50,18.00,29.30,33.70,174.00,156.00,74.00,947,89,346.00,25.10,53,7503,586.00,18.20,1.00,1.00,0,0.28,33.56,375.00,4851,74,28.60,74,1867,7551,92,53,0,2394,89,32.90,599.00,848,42,12.60,257,18.30,92,42,4246,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.78,34.00,0.11,10.00,20.00,1,20.78,13.00,6.80,12,18.00,0.11,58.10,21.11,34.00,1,0.00,20.00,2,3.70,30.20,14.20,-4.00,5.90,4.60,18.50,231.60,233.80,233.70,26.10,20.50,16.80
 05:42:00  25/07/2019,2.39,67.06,63.41,1,62.61,37,22.28,-4.33,-28.94,2,37,32,30.50,1.56,79.00,-29.00,33.71,0,17.44,17.67,30.17,37,21.06,2,0.00,1,59.67,53.28,50.39,1,65.00,22.28,15.80,23.00,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.52,0.33,2.39,65.00,0,17,-4.00,17,5.89,1.67,68.00,62.29,-4.39,1,35.52,29.49,-0.61,19.00,64.00,12.60,262,25.50,18.00,29.30,33.70,174.00,156.00,74.00,947,89,346.00,25.10,53,7503,586.00,18.20,1.00,1.00,0,0.28,33.56,375.00,4851,74,28.60,74,1867,7551,92,53,0,2394,89,32.90,599.00,848,42,12.60,257,18.30,92,42,4246,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.78,34.00,0.11,10.00,20.00,1,20.78,13.00,6.80,12,18.00,0.11,58.10,21.11,34.00,1,0.00,20.00,2,6.80,30.20,15.00,-4.00,4.10,4.60,15.50,232.20,232.50,233.00,18.60,18.70,29.70
 05:44:00  25/07/2019,2.39,65.33,63.35,1,63.37,24,21.72,-2.61,-28.56,2,40,32,30.06,1.56,79.61,-29.00,33.71,0,14.72,18.56,30.17,24,21.06,2,19.70,1,58.72,52.94,51.61,1,65.00,21.78,22.00,23.00,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.14,3.78,2.39,65.00,0,24,-4.00,24,5.11,2.44,65.89,62.99,-2.78,1,35.52,30.97,-0.61,19.00,64.00,12.60,262,25.50,18.00,29.30,33.70,174.00,156.00,74.00,947,89,346.00,25.10,53,7505,588.00,18.20,1.00,1.00,10,2.61,36.11,376.00,4852,74,28.60,74,1867,7553,92,53,10,2394,89,32.90,601.00,848,42,12.60,257,18.30,92,42,4246,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,17.11,0.00,20.11,36.70,2.89,10.00,20.00,1,18.50,12.72,6.30,12,17.72,3.00,54.70,21.61,36.80,1,0.00,20.00,2,6.80,30.20,15.00,-4.00,4.10,4.60,15.50,232.20,232.50,233.00,18.60,18.70,29.70
 05:46:00  25/07/2019,2.39,65.33,63.35,1,63.37,24,21.72,-2.61,-28.56,2,40,32,30.06,1.56,79.61,-29.00,33.71,0,14.72,18.56,30.17,24,21.06,2,19.70,1,58.72,52.94,51.61,1,65.00,21.78,22.00,23.00,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.14,3.78,2.39,65.00,0,24,-4.00,24,5.11,2.44,65.89,62.99,-2.78,1,35.52,30.97,-0.61,19.00,64.00,12.60,262,25.50,18.00,29.30,33.70,174.00,156.00,74.00,947,89,346.00,25.10,53,7505,588.00,18.20,1.00,1.00,10,2.61,36.11,376.00,4852,74,28.60,74,1867,7553,92,53,10,2394,89,32.90,601.00,848,42,12.60,257,18.30,92,42,4246,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,17.11,0.00,20.11,36.70,2.89,10.00,20.00,1,18.50,12.72,6.30,12,17.72,3.00,54.70,21.61,36.80,1,0.00,20.00,2,6.80,30.20,15.00,-4.00,4.10,4.60,15.50,232.20,232.50,233.00,18.60,18.70,29.70
 05:48:00  25/07/2019,5.33,68.56,63.31,1,65.16,39,23.67,-4.11,-29.67,2,42,50,33.56,3.94,79.61,-29.00,33.71,32,12.94,17.06,30.17,39,20.78,9,18.40,1,59.00,52.44,53.00,1,65.00,23.67,41.50,23.00,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,32,3394,1,0,0,0,0,37.33,4.39,2.39,65.00,0,44,-4.00,50,6.56,2.44,67.78,66.54,-3.89,1,35.52,29.66,-0.61,19.00,64.00,12.60,262,25.50,18.00,29.30,33.70,176.00,156.00,74.00,947,89,348.00,25.80,53,7508,591.00,18.20,1.00,1.00,42,1.44,34.64,379.00,4855,74,29.30,74,1867,7556,92,53,42,2396,89,33.50,604.00,848,42,12.60,257,18.30,92,42,4248,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,17.11,0.00,20.11,36.70,2.89,10.00,20.00,1,18.50,12.72,6.30,12,17.72,3.00,54.70,21.61,36.80,1,0.00,20.00,2,6.80,30.20,15.00,-4.00,4.10,4.60,15.50,232.20,232.50,233.00,18.60,18.70,29.70
 05:50:00  25/07/2019,5.33,68.56,63.31,1,65.16,39,23.67,-4.11,-29.67,2,42,50,33.56,3.94,79.61,-29.00,33.71,32,12.94,17.06,30.17,39,20.78,9,18.40,1,59.00,52.44,53.00,1,65.00,23.67,41.50,23.00,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,32,3394,1,0,0,0,0,37.33,4.39,2.39,65.00,0,44,-4.00,50,6.56,2.44,67.78,66.54,-3.89,1,35.52,29.66,-0.61,19.00,64.00,12.60,262,25.50,18.00,29.30,33.70,176.00,156.00,74.00,947,89,348.00,25.80,53,7508,591.00,18.20,1.00,1.00,42,1.44,34.64,379.00,4855,74,29.30,74,1867,7556,92,53,42,2396,89,33.50,604.00,848,42,12.60,257,18.30,92,42,4248,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.50,0.00,20.11,35.10,1.28,10.00,20.00,1,18.50,12.72,6.30,12,17.72,1.50,58.20,20.11,35.30,1,0.00,20.00,2,6.80,30.20,15.00,-4.00,4.10,4.60,15.50,232.20,232.50,233.00,18.60,18.70,29.70
 05:52:00  25/07/2019,5.33,68.56,63.31,1,65.16,39,23.67,-4.11,-29.67,2,42,50,33.56,3.94,79.61,-29.00,33.71,32,12.94,17.06,30.17,39,20.78,9,18.40,1,59.00,52.44,53.00,1,65.00,23.67,41.50,23.00,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,32,3394,1,0,0,0,0,37.33,4.39,2.39,65.00,0,44,-4.00,50,6.56,2.44,67.78,66.54,-3.89,1,35.52,29.66,-0.61,19.00,64.00,12.60,262,25.50,18.00,29.30,33.70,176.00,156.00,74.00,947,89,348.00,25.80,53,7508,591.00,18.20,1.00,1.00,42,1.44,34.64,379.00,4855,74,29.30,74,1867,7556,92,53,42,2396,89,33.50,604.00,848,42,12.60,257,18.30,92,42,4248,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.50,0.00,20.11,35.10,1.28,10.00,20.00,1,18.50,12.72,6.30,12,17.72,1.50,58.20,20.11,35.30,1,0.00,20.00,2,6.80,30.20,15.00,-4.00,4.10,4.60,15.50,232.20,231.90,232.20,17.40,19.50,29.70
 05:54:00  25/07/2019,2.39,69.61,63.26,1,59.71,57,23.39,-5.56,-29.28,2,35,32,32.72,3.33,78.22,-29.00,33.71,0,13.67,14.50,30.17,57,20.78,2,6.60,1,58.56,52.44,67.11,1,65.00,23.67,14.60,23.00,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.44,0.89,2.39,65.00,0,24,-4.00,24,3.28,-2.33,70.11,59.46,-5.61,1,35.52,28.46,-0.61,19.00,65.00,12.60,262,25.50,18.00,29.30,33.70,177.00,158.00,75.00,948,89,351.00,25.80,53,7509,592.00,18.20,1.00,1.00,13,-0.39,34.17,381.00,4857,74,29.30,74,1869,7559,92,53,13,2397,89,33.50,607.00,849,42,12.60,257,18.30,92,42,4251,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.22,0.00,19.50,35.10,1.28,10.00,20.00,1,19.22,12.72,6.30,12,17.72,1.22,71.00,20.50,35.30,1,0.00,20.00,2,6.80,30.20,15.00,-4.00,4.10,4.60,15.50,232.20,231.90,232.20,17.40,19.50,29.70
 05:56:00  25/07/2019,2.39,69.61,63.26,1,59.71,57,23.39,-5.56,-29.28,2,35,32,32.72,3.33,78.22,-29.00,33.71,0,13.67,14.50,30.17,57,20.78,2,6.60,1,58.56,52.44,67.11,1,65.00,23.67,14.60,23.00,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.44,0.89,2.39,65.00,0,24,-4.00,24,3.28,-2.33,70.11,59.46,-5.61,1,35.52,28.46,-0.61,19.00,65.00,12.60,262,25.50,18.00,29.30,33.70,177.00,158.00,75.00,948,89,351.00,25.80,53,7509,592.00,18.20,1.00,1.00,13,-0.39,34.17,381.00,4857,74,29.30,74,1869,7559,92,53,13,2397,89,33.50,607.00,849,42,12.60,257,18.30,92,42,4251,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.22,0.00,19.50,35.10,1.28,10.00,20.00,1,19.22,12.72,6.30,12,17.72,1.22,71.00,20.50,35.30,1,0.00,20.00,2,6.80,30.20,15.00,-4.00,4.10,4.60,15.50,232.20,231.90,232.20,17.40,19.50,29.70
 05:58:00  25/07/2019,5.33,61.89,63.18,1,63.16,48,22.56,-1.94,-28.61,2,36,32,31.22,2.72,81.33,-29.00,33.71,11,10.72,15.89,30.17,48,20.78,9,23.20,1,57.56,51.89,64.44,1,65.00,22.56,7.10,22.72,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,15,3394,1,0,0,0,0,38.24,5.11,2.39,65.00,0,43,-4.00,29,3.28,1.06,61.39,63.27,-2.00,1,35.52,31.55,-0.61,19.00,65.00,12.60,262,26.00,18.00,29.80,34.30,178.00,159.00,75.00,948,89,352.00,25.80,53,7514,597.00,18.20,1.00,1.00,36,2.78,36.00,384.00,4860,74,29.80,74,1870,7564,92,53,36,2398,89,33.50,612.00,849,42,12.60,257,18.30,92,42,4252,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,17.22,0.00,20.11,36.60,2.78,10.00,20.00,1,16.50,13.22,6.30,12,18.22,3.00,60.80,19.61,36.80,1,0.00,20.00,2,6.80,30.20,15.00,-4.00,4.10,4.60,15.50,232.20,231.90,232.20,17.40,19.50,29.70
 06:00:00  25/07/2019,5.33,61.89,63.18,1,63.16,48,22.56,-1.94,-28.61,2,36,32,31.22,2.72,81.33,-29.00,33.71,11,10.72,15.89,30.17,48,20.78,9,23.20,1,57.56,51.89,64.44,1,65.00,22.56,7.10,22.72,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,15,3394,1,0,0,0,0,38.24,5.11,2.39,65.00,0,43,-4.00,29,3.28,1.06,61.39,63.27,-2.00,1,35.52,31.55,-0.61,19.00,65.00,12.60,262,26.00,18.00,29.80,34.30,178.00,159.00,75.00,948,89,352.00,25.80,53,7514,597.00,18.20,1.00,1.00,36,2.78,36.00,384.00,4860,74,29.80,74,1870,7564,92,53,36,2398,89,33.50,612.00,849,42,12.60,257,18.30,92,42,4252,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,17.22,0.00,20.11,36.60,2.78,10.00,20.00,1,16.50,13.22,6.30,12,18.22,3.00,60.80,19.61,36.80,1,0.00,20.00,2,6.80,30.20,15.00,-4.00,4.10,4.60,15.50,232.20,231.90,232.20,17.40,19.50,29.70
 06:02:00  25/07/2019,2.39,70.72,63.12,1,60.17,46,22.56,-5.67,-28.61,2,38,32,32.39,3.50,77.56,-29.00,33.71,0,13.67,14.00,30.17,46,20.78,2,0.30,1,56.67,51.89,68.94,1,65.00,22.56,20.20,22.72,4,0,0,3394,3394,13.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.71,0.33,2.39,65.00,0,26,-4.00,26,3.28,-2.67,71.33,59.97,-5.72,1,35.52,28.38,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.56,32.96,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,19.50,33.40,-0.39,10.00,20.00,1,19.50,20.00,10.00,1,18.22,-0.39,0.00,19.11,33.40,0,0.00,20.00,1,6.80,30.20,15.00,-4.00,4.10,4.60,15.50,232.20,232.70,233.00,18.70,19.50,30.40
 06:04:00  25/07/2019,2.39,70.72,63.12,1,60.17,46,22.56,-5.67,-28.61,2,38,32,32.39,3.50,77.56,-29.00,33.71,0,13.67,14.00,30.17,46,20.78,2,0.30,1,56.67,51.89,68.94,1,65.00,22.56,20.20,22.72,4,0,0,3394,3394,13.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.71,0.33,2.39,65.00,0,26,-4.00,26,3.28,-2.67,71.33,59.97,-5.72,1,35.52,28.38,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.56,32.96,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,19.50,33.40,-0.39,10.00,20.00,1,19.50,20.00,10.00,1,18.22,-0.39,0.00,19.11,33.40,0,0.00,20.00,1,6.80,30.20,15.00,-4.00,4.10,4.60,15.50,232.20,232.70,233.00,18.70,19.50,30.40
 06:06:00  25/07/2019,2.39,70.72,63.12,1,60.17,46,22.56,-5.67,-28.61,2,38,32,32.39,3.50,77.56,-29.00,33.71,0,13.67,14.00,30.17,46,20.78,2,0.30,1,56.67,51.89,68.94,1,65.00,22.56,20.20,22.72,4,0,0,3394,3394,13.51,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.71,0.33,2.39,65.00,0,26,-4.00,26,3.28,-2.67,71.33,59.97,-5.72,1,35.52,28.38,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.56,32.96,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,19.50,33.40,-0.39,10.00,20.00,1,19.50,20.00,10.00,1,18.22,-0.39,0.00,19.11,33.40,0,0.00,20.00,1,6.80,30.20,15.00,-4.00,4.10,4.60,15.50,232.20,232.70,233.00,18.70,19.50,30.40
 06:08:00  25/07/2019,2.39,63.83,63.08,1,65.23,58,23.89,-4.67,-30.33,2,29,29,32.39,1.83,77.56,-29.00,33.71,0,14.67,14.67,30.17,58,20.78,2,0.30,1,55.17,51.39,66.00,1,65.00,23.67,20.20,22.72,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.35,-0.06,2.39,65.00,0,16,-4.00,16,3.94,-0.67,63.39,64.86,-4.67,1,35.52,29.22,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.56,33.11,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,19.50,33.40,-0.39,10.00,20.00,1,19.50,20.00,10.00,1,18.22,-0.39,0.00,19.11,33.40,0,0.00,20.00,1,6.80,30.20,15.00,-4.00,4.10,4.60,15.50,232.20,232.70,233.00,18.70,19.50,30.40
 06:10:00  25/07/2019,2.39,63.83,63.08,1,65.23,58,23.89,-4.67,-30.33,2,29,29,32.39,1.83,77.56,-29.00,33.71,0,14.67,14.67,30.17,58,20.78,2,0.30,1,55.17,51.39,66.00,1,65.00,23.67,20.20,22.72,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.35,-0.06,2.39,65.00,0,16,-4.00,16,3.94,-0.67,63.39,64.86,-4.67,1,35.52,29.22,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.56,33.11,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,19.50,33.40,-0.39,10.00,20.00,1,19.50,20.00,10.00,1,18.22,-0.39,0.00,19.11,33.40,0,0.00,20.00,1,6.80,30.20,15.00,-4.00,4.10,4.60,15.50,232.20,232.70,233.00,18.70,19.50,30.40
 06:12:00  25/07/2019,2.39,64.33,62.99,1,63.54,28,20.78,-3.00,-28.61,2,34,32,30.28,1.83,78.39,-29.00,33.71,0,12.67,15.78,30.17,29,20.50,2,12.60,1,54.78,51.39,64.72,1,65.00,20.83,27.00,22.72,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.24,3.11,2.39,65.00,0,21,-4.00,21,3.94,0.94,64.44,63.24,-3.06,1,35.52,30.63,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.28,33.23,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,19.50,33.40,-0.11,10.00,20.00,1,19.50,20.00,10.00,1,18.22,-0.39,0.00,19.11,33.40,0,0.00,20.00,1,6.80,30.20,15.00,-4.00,4.10,4.00,15.50,232.20,232.10,233.00,17.60,17.80,30.40
 06:14:00  25/07/2019,2.39,64.33,62.99,1,63.54,28,20.78,-3.00,-28.61,2,34,32,30.28,1.83,78.39,-29.00,33.71,0,12.67,15.78,30.17,29,20.50,2,12.60,1,54.78,51.39,64.72,1,65.00,20.83,27.00,22.72,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.24,3.11,2.39,65.00,0,21,-4.00,21,3.94,0.94,64.44,63.24,-3.06,1,35.52,30.63,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.28,33.23,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,19.50,33.40,-0.11,10.00,20.00,1,19.50,20.00,10.00,1,18.22,-0.39,0.00,19.11,33.40,0,0.00,20.00,1,6.80,30.20,15.00,-4.00,4.10,4.00,15.50,232.20,232.10,233.00,17.60,17.80,30.40
 06:16:00  25/07/2019,2.39,62.89,62.89,1,62.56,33,22.89,-1.72,-27.50,2,51,51,30.28,2.83,74.72,-29.00,33.71,0,14.00,16.61,30.17,33,20.50,2,22.90,1,56.67,50.89,64.17,1,65.00,22.83,29.90,22.72,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.73,2.61,2.39,65.00,0,42,-4.00,29,3.94,2.17,62.78,62.34,-1.72,1,35.52,31.73,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.28,33.35,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.50,33.40,-0.11,10.00,20.00,1,19.22,20.00,10.00,1,18.22,0.00,0.00,19.11,33.40,0,0.00,20.00,1,6.80,30.20,15.00,-4.00,4.10,4.00,15.50,232.20,232.10,233.00,17.60,17.80,30.40
 06:18:00  25/07/2019,2.39,62.89,62.89,1,62.56,33,22.89,-1.72,-27.50,2,51,51,30.28,2.83,74.72,-29.00,33.71,0,14.00,16.61,30.17,33,20.50,2,22.90,1,56.67,50.89,64.17,1,65.00,22.83,29.90,22.72,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.73,2.61,2.39,65.00,0,42,-4.00,29,3.94,2.17,62.78,62.34,-1.72,1,35.52,31.73,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.28,33.35,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.50,33.40,-0.11,10.00,20.00,1,19.22,20.00,10.00,1,18.22,0.00,0.00,19.11,33.40,0,0.00,20.00,1,6.80,30.20,15.00,-4.00,4.10,4.00,15.50,232.20,232.10,233.00,17.60,17.80,30.40
 06:20:00  25/07/2019,5.33,67.11,62.82,1,62.33,38,22.89,-6.61,-28.67,2,53,53,31.83,3.22,77.83,-29.00,33.71,6,13.61,17.67,30.17,37,20.50,9,8.20,1,58.89,50.89,64.56,1,65.00,22.83,36.70,22.44,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,37.14,3.94,2.39,65.00,0,31,-4.00,50,4.83,-1.78,66.83,62.50,-6.39,1,35.52,27.61,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.00,33.46,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.50,33.90,-0.11,10.00,20.00,1,19.22,20.00,10.00,1,18.22,0.00,0.00,19.11,33.90,0,0.00,20.00,1,6.80,30.20,15.00,-4.00,4.10,4.00,15.50,232.20,232.10,233.00,17.60,17.80,30.40
 06:22:00  25/07/2019,5.33,67.11,62.82,1,62.33,38,22.89,-6.61,-28.67,2,53,53,31.83,3.22,77.83,-29.00,33.71,6,13.61,17.67,30.17,37,20.50,9,8.20,1,58.89,50.89,64.56,1,65.00,22.83,36.70,22.44,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,37.14,3.94,2.39,65.00,0,31,-4.00,50,4.83,-1.78,66.83,62.50,-6.39,1,35.52,27.61,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.00,33.46,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.50,33.90,-0.11,10.00,20.00,1,19.22,20.00,10.00,1,18.22,0.00,0.00,19.11,33.90,0,0.00,20.00,1,3.50,30.20,11.20,-4.00,4.10,4.00,13.40,231.50,232.10,233.00,18.50,16.40,16.20
 06:24:00  25/07/2019,5.33,67.11,62.82,1,62.33,38,22.89,-6.61,-28.67,2,53,53,31.83,3.22,77.83,-29.00,33.71,6,13.61,17.67,30.17,37,20.50,9,8.20,1,58.89,50.89,64.56,1,65.00,22.83,36.70,22.44,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,37.14,3.94,2.39,65.00,0,31,-4.00,50,4.83,-1.78,66.83,62.50,-6.39,1,35.52,27.61,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.00,33.46,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.50,33.90,-0.11,10.00,20.00,1,19.22,20.00,10.00,1,18.22,0.00,0.00,19.11,33.90,0,0.00,20.00,1,3.50,30.20,11.20,-4.00,4.10,4.00,13.40,231.50,232.10,233.00,18.50,16.40,16.20
 06:26:00  25/07/2019,5.33,65.56,62.79,1,64.18,52,23.22,-5.17,-30.17,2,47,50,33.39,3.22,77.83,-29.00,33.71,6,16.78,18.56,30.17,53,20.50,9,0.00,1,62.94,50.44,62.33,1,65.00,23.33,33.20,22.44,4,0,0,3394,3394,12.86,89499,0,45232,24110,0,0,-4.00,2,3394,1,0,0,0,0,34.95,1.78,2.39,65.00,0,25,-4.00,25,4.33,-0.89,65.11,64.01,-5.17,1,35.52,28.80,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.00,33.54,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.50,33.90,-0.11,10.00,20.00,1,19.22,20.00,10.00,1,18.22,0.00,0.00,19.11,33.90,0,0.00,20.00,1,3.50,30.20,11.20,-4.00,4.10,4.00,13.40,231.50,232.10,233.00,18.50,16.40,16.20
 06:28:00  25/07/2019,5.33,65.56,62.79,1,64.18,52,23.22,-5.17,-30.17,2,47,50,33.39,3.22,77.83,-29.00,33.71,6,16.78,18.56,30.17,53,20.50,9,0.00,1,62.94,50.44,62.33,1,65.00,23.33,33.20,22.44,4,0,0,3394,3394,12.86,89499,0,45232,24110,0,0,-4.00,2,3394,1,0,0,0,0,34.95,1.78,2.39,65.00,0,25,-4.00,25,4.33,-0.89,65.11,64.01,-5.17,1,35.52,28.80,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.00,33.54,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.50,33.90,-0.11,10.00,20.00,1,19.22,20.00,10.00,1,18.22,0.00,0.00,19.11,33.90,0,0.00,20.00,1,3.50,30.20,11.20,-4.00,4.10,4.00,13.40,231.50,232.10,233.00,18.50,16.40,16.20
 06:30:00  25/07/2019,5.33,65.56,62.75,1,62.56,36,21.83,-4.72,-30.17,2,34,50,32.89,2.56,79.94,-29.00,33.71,6,17.28,18.56,30.17,36,20.50,9,0.00,1,62.94,50.17,58.22,1,65.00,21.78,29.10,22.44,4,0,0,3394,3394,12.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.41,1.28,2.39,65.00,0,20,-4.00,20,5.50,0.89,66.22,62.32,-4.72,1,35.52,29.18,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.00,33.65,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.28,0.00,19.50,33.90,0.22,10.00,20.00,1,18.89,20.00,10.00,1,18.22,0.00,0.00,19.11,33.90,0,0.00,20.00,1,3.50,30.20,11.20,-4.00,4.10,4.00,13.40,231.50,232.10,233.00,18.50,16.40,16.20
 06:32:00  25/07/2019,5.33,65.56,62.75,1,62.56,36,21.83,-4.72,-30.17,2,34,50,32.89,2.56,79.94,-29.00,33.71,6,17.28,18.56,30.17,36,20.50,9,0.00,1,62.94,50.17,58.22,1,65.00,21.78,29.10,22.44,4,0,0,3394,3394,12.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.41,1.28,2.39,65.00,0,20,-4.00,20,5.50,0.89,66.22,62.32,-4.72,1,35.52,29.18,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.00,33.65,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.28,0.00,19.50,33.90,0.22,10.00,20.00,1,18.89,20.00,10.00,1,18.22,0.00,0.00,19.11,33.90,0,0.00,20.00,1,2.80,30.20,10.20,-3.50,4.10,3.40,13.40,231.50,233.10,233.00,17.40,15.30,13.30
 06:34:00  25/07/2019,5.33,65.56,62.75,1,62.76,36,22.17,-4.28,-28.72,2,37,32,30.44,1.72,81.00,-29.00,33.71,6,18.11,18.28,30.17,36,20.50,9,0.00,1,60.61,49.89,54.00,1,65.00,22.17,28.60,22.44,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.39,0.17,2.39,65.00,0,19,-4.00,19,7.00,2.61,66.50,62.51,-4.28,1,35.52,29.52,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.00,33.51,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.28,0.00,19.50,33.90,0.22,10.00,20.00,1,19.22,20.00,10.00,1,18.22,0.00,0.00,19.11,33.90,0,0.00,20.00,1,2.80,30.20,10.20,-3.50,4.10,3.40,13.40,231.50,233.10,233.00,17.40,15.30,13.30
 06:36:00  25/07/2019,5.33,65.56,62.75,1,62.76,36,22.17,-4.28,-28.72,2,37,32,30.44,1.72,81.00,-29.00,33.71,6,18.11,18.28,30.17,36,20.50,9,0.00,1,60.61,49.89,54.00,1,65.00,22.17,28.60,22.44,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.39,0.17,2.39,65.00,0,19,-4.00,19,7.00,2.61,66.50,62.51,-4.28,1,35.52,29.52,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.00,33.51,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.28,0.00,19.50,33.90,0.22,10.00,20.00,1,19.22,20.00,10.00,1,18.22,0.00,0.00,19.11,33.90,0,0.00,20.00,1,2.80,30.20,10.20,-3.50,4.10,3.40,13.40,231.50,233.10,233.00,17.40,15.30,13.30
 06:38:00  25/07/2019,5.33,65.56,62.75,1,62.76,36,22.17,-4.28,-28.72,2,37,32,30.44,1.72,81.00,-29.00,33.71,6,18.11,18.28,30.17,36,20.50,9,0.00,1,60.61,49.89,54.00,1,65.00,22.17,28.60,22.44,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.39,0.17,2.39,65.00,0,19,-4.00,19,7.00,2.61,66.50,62.51,-4.28,1,35.52,29.52,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.00,33.51,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.28,0.00,19.50,33.90,0.22,10.00,20.00,1,19.22,20.00,10.00,1,18.22,0.00,0.00,19.11,33.90,0,0.00,20.00,1,2.80,30.20,10.20,-3.50,4.10,3.40,13.40,231.50,233.10,233.00,17.40,15.30,13.30
 06:40:00  25/07/2019,5.33,66.56,62.75,1,62.76,34,22.17,-3.94,-29.72,2,41,50,30.44,0.72,74.72,-29.00,33.71,6,18.67,18.28,30.17,34,20.50,9,0.00,1,59.50,49.61,55.61,1,65.00,22.17,29.60,22.44,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,32.91,-0.39,2.39,65.00,0,20,-4.00,20,7.94,4.11,67.17,62.51,-3.89,1,35.52,29.82,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.44,33.03,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,19.50,33.90,-0.39,10.00,20.00,1,19.72,20.00,10.00,1,18.22,-0.39,0.00,19.11,33.90,0,0.00,20.00,1,2.80,30.20,10.20,-3.50,4.10,3.40,13.40,231.50,233.10,233.00,17.40,15.30,13.30
