CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 06:42:00  25/07/2019,5.33,66.56,62.75,1,62.76,34,22.17,-3.94,-29.72,2,41,50,30.44,0.72,74.72,-29.00,33.71,6,18.67,18.28,30.17,34,20.50,9,0.00,1,59.50,49.61,55.61,1,65.00,22.17,29.60,22.44,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,32.91,-0.39,2.39,65.00,0,20,-4.00,20,7.94,4.11,67.17,62.51,-3.89,1,35.52,29.82,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.44,33.03,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,19.50,33.90,-0.39,10.00,20.00,1,19.72,20.00,10.00,1,18.22,-0.39,0.00,19.11,33.90,0,0.00,20.00,1,3.50,30.20,11.30,-3.50,4.10,3.40,10.90,231.50,232.40,232.40,18.40,17.20,16.20
 06:44:00  25/07/2019,2.39,66.56,62.75,1,62.03,35,22.50,-3.94,-29.72,2,34,50,30.44,0.72,79.67,-29.00,33.71,0,17.89,18.28,30.17,35,20.50,2,0.00,1,59.50,49.61,60.72,1,65.00,22.50,20.00,22.44,4,0,0,3394,3394,13.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.93,0.61,2.39,65.00,0,21,-4.00,21,8.67,4.89,67.17,61.73,-3.89,1,35.52,29.95,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.44,32.91,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,19.50,33.30,-0.39,10.00,20.00,1,19.72,20.00,10.00,1,18.22,-0.39,0.00,19.11,33.40,0,0.00,20.00,1,3.50,30.20,11.30,-3.50,4.10,3.40,10.90,231.50,232.40,232.40,18.40,17.20,16.20
 06:46:00  25/07/2019,2.39,66.56,62.75,1,62.03,35,22.50,-3.94,-29.72,2,34,50,30.44,0.72,79.67,-29.00,33.71,0,17.89,18.28,30.17,35,20.50,2,0.00,1,59.50,49.61,60.72,1,65.00,22.50,20.00,22.44,4,0,0,3394,3394,13.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.93,0.61,2.39,65.00,0,21,-4.00,21,8.67,4.89,67.17,61.73,-3.89,1,35.52,29.95,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.44,32.91,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,19.50,33.30,-0.39,10.00,20.00,1,19.72,20.00,10.00,1,18.22,-0.39,0.00,19.11,33.40,0,0.00,20.00,1,3.50,30.20,11.30,-3.50,4.10,3.40,10.90,231.50,232.40,232.40,18.40,17.20,16.20
 06:48:00  25/07/2019,2.39,66.56,62.75,1,62.03,35,22.50,-3.94,-29.72,2,34,50,30.44,0.72,79.67,-29.00,33.71,0,17.89,18.28,30.17,35,20.50,2,0.00,1,59.50,49.61,60.72,1,65.00,22.50,20.00,22.44,4,0,0,3394,3394,13.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.93,0.61,2.39,65.00,0,21,-4.00,21,8.67,4.89,67.17,61.73,-3.89,1,35.52,29.95,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.44,32.91,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,19.50,33.30,-0.39,10.00,20.00,1,19.72,20.00,10.00,1,18.22,-0.39,0.00,19.11,33.40,0,0.00,20.00,1,3.50,30.20,11.30,-3.50,4.10,3.40,10.90,231.50,232.40,232.40,18.40,17.20,16.20
 06:50:00  25/07/2019,2.39,66.11,62.82,1,63.01,27,21.78,-2.06,-28.56,2,37,50,29.94,1.44,81.00,-29.00,33.71,0,15.89,19.39,30.17,27,20.50,2,20.60,1,59.00,49.11,62.28,1,65.00,21.78,32.30,22.44,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.64,3.50,2.39,65.00,0,33,-4.00,29,7.50,5.28,66.44,62.77,-2.17,1,35.52,31.43,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.44,32.99,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,19.50,33.30,-0.39,10.00,20.00,1,19.72,20.00,10.00,1,18.22,-0.39,0.00,19.39,33.40,0,0.00,20.00,1,3.50,30.20,11.30,-3.50,4.10,3.40,10.90,231.50,232.40,232.40,18.40,17.20,16.20
 06:52:00  25/07/2019,2.39,66.11,62.82,1,63.01,27,21.78,-2.06,-28.56,2,37,50,29.94,1.44,81.00,-29.00,33.71,0,15.89,19.39,30.17,27,20.50,2,20.60,1,59.00,49.11,62.28,1,65.00,21.78,32.30,22.44,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.64,3.50,2.39,65.00,0,33,-4.00,29,7.50,5.28,66.44,62.77,-2.17,1,35.52,31.43,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.44,32.99,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,19.50,33.30,-0.39,10.00,20.00,1,19.72,20.00,10.00,1,18.22,-0.39,0.00,19.39,33.40,0,0.00,20.00,1,3.00,30.20,11.30,-3.50,4.10,3.40,10.90,230.70,232.40,232.40,18.40,17.20,14.10
 06:54:00  25/07/2019,5.33,67.78,62.87,1,63.60,36,23.00,-5.50,-28.56,2,37,32,31.67,3.06,83.44,-29.00,33.71,6,16.44,19.83,30.17,36,20.50,9,9.10,1,59.39,48.83,61.39,1,65.00,22.94,42.70,22.44,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,2,3394,1,0,0,0,0,36.67,3.50,2.39,65.00,0,39,-4.00,50,6.39,0.78,67.39,63.78,-5.17,1,35.52,28.53,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.44,33.06,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,19.50,33.30,-0.39,10.00,20.00,1,19.72,20.00,10.00,1,18.22,-0.39,0.00,19.39,33.40,0,0.00,20.00,1,3.00,30.20,11.30,-3.50,4.10,3.40,10.90,230.70,232.40,232.40,18.40,17.20,14.10
 06:56:00  25/07/2019,5.33,67.78,62.87,1,63.60,36,23.00,-5.50,-28.56,2,37,32,31.67,3.06,83.44,-29.00,33.71,6,16.44,19.83,30.17,36,20.50,9,9.10,1,59.39,48.83,61.39,1,65.00,22.94,42.70,22.44,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,2,3394,1,0,0,0,0,36.67,3.50,2.39,65.00,0,39,-4.00,50,6.39,0.78,67.39,63.78,-5.17,1,35.52,28.53,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.44,33.06,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,19.50,33.30,-0.39,10.00,20.00,1,19.72,20.00,10.00,1,18.22,-0.39,0.00,19.39,33.40,0,0.00,20.00,1,3.00,30.20,11.30,-3.50,4.10,3.40,10.90,230.70,232.40,232.40,18.40,17.20,14.10
 06:58:00  25/07/2019,5.33,65.89,62.87,1,63.39,51,23.33,-4.39,-28.17,2,41,32,31.67,3.61,81.50,-29.00,33.71,6,16.44,18.89,30.17,51,20.50,9,0.00,1,59.83,48.83,62.39,1,65.00,23.33,30.70,22.44,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,5,3394,1,0,0,0,0,35.46,2.33,2.39,65.00,0,32,-4.00,29,2.17,-2.22,65.72,63.22,-4.33,1,35.52,29.46,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.44,33.12,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,19.50,33.30,-0.39,10.00,20.00,1,19.72,20.00,10.00,1,18.22,-0.39,0.00,19.39,33.40,0,0.00,20.00,1,3.00,30.20,11.30,-3.50,4.10,3.40,10.90,230.70,232.40,232.40,18.40,17.20,14.10
 07:00:00  25/07/2019,5.33,65.89,62.87,1,63.39,51,23.33,-4.39,-28.17,2,41,32,31.67,3.61,81.50,-29.00,33.71,6,16.44,18.89,30.17,51,20.50,9,0.00,1,59.83,48.83,62.39,1,65.00,23.33,30.70,22.44,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,5,3394,1,0,0,0,0,35.46,2.33,2.39,65.00,0,32,-4.00,29,2.17,-2.22,65.72,63.22,-4.33,1,35.52,29.46,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.44,33.12,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,19.50,33.30,-0.39,10.00,20.00,1,19.72,20.00,10.00,1,18.22,-0.39,0.00,19.39,33.40,0,0.00,20.00,1,3.00,30.20,11.30,-3.50,4.10,3.40,10.90,230.70,232.40,232.40,18.40,17.20,14.10
 07:02:00  25/07/2019,5.33,65.89,62.87,1,62.64,40,22.17,-4.94,-28.17,2,47,32,31.67,3.61,79.06,-29.00,33.71,6,16.44,18.89,30.17,40,20.50,9,0.00,1,61.61,48.33,58.06,1,65.00,22.11,33.10,22.44,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,5,3394,1,0,0,0,0,35.60,2.33,2.39,65.00,0,26,-4.00,26,2.78,-2.22,65.72,62.48,-4.94,1,35.52,28.97,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.44,33.18,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.50,33.30,-0.39,10.00,20.00,1,19.72,20.00,10.00,1,18.22,-0.39,0.00,19.39,33.40,0,0.00,20.00,1,3.00,30.20,12.30,-3.50,5.40,3.40,10.90,230.70,233.10,233.30,24.10,16.10,15.40
 07:04:00  25/07/2019,5.33,65.89,62.87,1,62.64,40,22.17,-4.94,-28.17,2,47,32,31.67,3.61,79.06,-29.00,33.71,6,16.44,18.89,30.17,40,20.50,9,0.00,1,61.61,48.33,58.06,1,65.00,22.11,33.10,22.44,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,5,3394,1,0,0,0,0,35.60,2.33,2.39,65.00,0,26,-4.00,26,2.78,-2.22,65.72,62.48,-4.94,1,35.52,28.97,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.44,33.18,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.50,33.30,-0.39,10.00,20.00,1,19.72,20.00,10.00,1,18.22,-0.39,0.00,19.39,33.40,0,0.00,20.00,1,3.00,30.20,12.30,-3.50,5.40,3.40,10.90,230.70,233.10,233.30,24.10,16.10,15.40
 07:06:00  25/07/2019,5.33,65.89,62.87,1,62.64,40,22.17,-4.94,-28.17,2,47,32,31.67,3.61,79.06,-29.00,33.71,6,16.44,18.89,30.17,40,20.50,9,0.00,1,61.61,48.33,58.06,1,65.00,22.11,33.10,22.44,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,5,3394,1,0,0,0,0,35.60,2.33,2.39,65.00,0,26,-4.00,26,2.78,-2.22,65.72,62.48,-4.94,1,35.52,28.97,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.44,33.18,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.50,33.30,-0.39,10.00,20.00,1,19.72,20.00,10.00,1,18.22,-0.39,0.00,19.39,33.40,0,0.00,20.00,1,3.00,30.20,12.30,-3.50,5.40,3.40,10.90,230.70,233.10,233.30,24.10,16.10,15.40
 07:08:00  25/07/2019,5.33,65.00,62.87,1,62.87,41,22.17,-4.61,-28.17,2,50,32,31.11,3.00,77.61,-29.00,33.71,6,17.33,18.89,30.17,41,20.50,9,0.00,1,60.56,48.33,50.94,1,65.00,22.39,31.60,22.44,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.68,1.50,2.39,65.00,0,23,-4.00,23,3.28,-1.28,65.39,62.66,-4.61,1,35.52,29.25,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.44,33.24,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.50,33.30,-0.11,10.00,20.00,1,19.72,20.00,10.00,1,18.22,-0.11,0.00,19.39,33.40,0,0.00,20.00,1,3.00,30.20,12.30,-3.50,5.40,3.40,10.90,230.70,233.10,233.30,24.10,16.10,15.40
 07:10:00  25/07/2019,5.33,65.00,62.87,1,62.87,41,22.17,-4.61,-28.17,2,50,32,31.11,3.00,77.61,-29.00,33.71,6,17.33,18.89,30.17,41,20.50,9,0.00,1,60.56,48.33,50.94,1,65.00,22.39,31.60,22.44,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.68,1.50,2.39,65.00,0,23,-4.00,23,3.28,-1.28,65.39,62.66,-4.61,1,35.52,29.25,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.44,33.24,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.50,33.30,-0.11,10.00,20.00,1,19.72,20.00,10.00,1,18.22,-0.11,0.00,19.39,33.40,0,0.00,20.00,1,3.00,30.20,12.30,-3.50,5.40,3.40,10.90,230.70,233.10,233.30,24.10,16.10,15.40
 07:12:00  25/07/2019,5.33,65.00,62.87,1,62.78,38,22.17,-4.11,-28.17,2,50,32,30.50,2.39,77.61,-29.00,33.71,6,17.89,18.89,30.17,38,20.50,9,0.00,1,58.50,48.06,50.94,1,65.00,22.39,29.60,22.44,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.02,0.83,2.39,65.00,0,22,-4.00,22,3.94,-0.17,65.39,62.56,-4.11,1,35.52,29.66,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.17,33.29,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.50,33.30,-0.11,10.00,20.00,1,19.72,20.00,10.00,1,18.22,-0.11,0.00,19.39,33.40,0,0.00,20.00,1,3.00,30.20,12.30,-3.50,5.40,3.40,10.90,230.70,233.10,232.60,24.10,16.90,14.20
 07:14:00  25/07/2019,5.33,65.00,62.87,1,62.78,38,22.17,-4.11,-28.17,2,50,32,30.50,2.39,77.61,-29.00,33.71,6,17.89,18.89,30.17,38,20.50,9,0.00,1,58.50,48.06,50.94,1,65.00,22.39,29.60,22.44,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.02,0.83,2.39,65.00,0,22,-4.00,22,3.94,-0.17,65.39,62.56,-4.11,1,35.52,29.66,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.17,33.29,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.50,33.30,-0.11,10.00,20.00,1,19.72,20.00,10.00,1,18.22,-0.11,0.00,19.39,33.40,0,0.00,20.00,1,3.00,30.20,12.30,-3.50,5.40,3.40,10.90,230.70,233.10,232.60,24.10,16.90,14.20
 07:16:00  25/07/2019,5.33,65.67,62.87,1,62.78,37,22.17,-3.72,-28.17,2,49,32,29.89,1.83,77.61,-29.00,33.71,6,17.89,18.44,30.17,37,20.50,9,0.00,1,58.50,48.06,54.44,1,65.00,22.39,31.70,22.44,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.80,0.50,2.39,65.00,0,24,-4.00,24,4.28,0.61,65.94,62.61,-3.67,1,35.52,30.02,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.17,33.37,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.50,33.80,-0.11,10.00,20.00,1,19.72,20.00,10.00,1,18.22,-0.11,0.00,19.39,33.40,0,0.00,20.00,1,3.00,30.20,12.30,-3.50,5.40,3.40,10.90,230.70,233.10,232.60,24.10,16.90,14.20
 07:18:00  25/07/2019,5.33,65.67,62.87,1,62.78,37,22.17,-3.72,-28.17,2,49,32,29.89,1.83,77.61,-29.00,33.71,6,17.89,18.44,30.17,37,20.50,9,0.00,1,58.50,48.06,54.44,1,65.00,22.39,31.70,22.44,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.80,0.50,2.39,65.00,0,24,-4.00,24,4.28,0.61,65.94,62.61,-3.67,1,35.52,30.02,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.17,33.37,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.50,33.80,-0.11,10.00,20.00,1,19.72,20.00,10.00,1,18.22,-0.11,0.00,19.39,33.40,0,0.00,20.00,1,3.00,30.20,12.30,-3.50,5.40,3.40,10.90,230.70,233.10,232.60,24.10,16.90,14.20
 07:20:00  25/07/2019,5.33,65.67,62.87,1,62.78,37,22.17,-3.72,-28.17,2,49,32,29.89,1.83,77.61,-29.00,33.71,6,17.89,18.44,30.17,37,20.50,9,0.00,1,58.50,48.06,54.44,1,65.00,22.39,31.70,22.44,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.80,0.50,2.39,65.00,0,24,-4.00,24,4.28,0.61,65.94,62.61,-3.67,1,35.52,30.02,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.17,33.37,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.50,33.80,-0.11,10.00,20.00,1,19.72,20.00,10.00,1,18.22,-0.11,0.00,19.39,33.40,0,0.00,20.00,1,3.00,30.20,12.30,-3.50,5.40,3.40,10.90,230.70,233.10,232.60,24.10,16.90,14.20
 07:22:00  25/07/2019,5.33,65.67,62.95,1,62.94,40,22.78,-3.72,-30.67,1,38,50,32.17,1.50,73.06,-29.00,33.71,6,17.89,18.44,30.17,40,20.50,9,0.00,1,58.50,48.06,58.17,1,65.00,22.72,31.70,22.44,4,0,0,3394,3394,12.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.90,0.50,2.39,65.00,0,24,-4.00,24,5.83,2.06,65.94,62.75,-3.94,1,35.52,29.81,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.17,33.41,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.50,33.80,-0.11,10.00,20.00,1,19.39,20.00,10.00,1,18.22,-0.11,0.00,19.39,33.90,0,0.00,20.00,1,3.00,30.20,12.30,-3.50,5.40,3.40,12.30,230.70,233.10,232.60,25.20,14.80,14.20
 07:24:00  25/07/2019,5.33,65.67,62.95,1,62.94,40,22.78,-3.72,-30.67,1,38,50,32.17,1.50,73.06,-29.00,33.71,6,17.89,18.44,30.17,40,20.50,9,0.00,1,58.50,48.06,58.17,1,65.00,22.72,31.70,22.44,4,0,0,3394,3394,12.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.90,0.50,2.39,65.00,0,24,-4.00,24,5.83,2.06,65.94,62.75,-3.94,1,35.52,29.81,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.17,33.41,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,19.50,33.80,-0.11,10.00,20.00,1,19.39,20.00,10.00,1,18.22,-0.11,0.00,19.39,33.90,0,0.00,20.00,1,3.00,30.20,12.30,-3.50,5.40,3.40,12.30,230.70,233.10,232.60,25.20,14.80,14.20
 07:26:00  25/07/2019,5.33,66.61,63.00,1,62.94,39,22.78,-4.17,-27.78,2,42,32,29.39,1.50,77.89,-29.00,33.71,6,17.89,18.44,30.17,39,20.50,9,0.00,1,57.39,48.06,64.06,1,65.00,22.72,31.70,22.44,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.74,0.50,2.39,65.00,0,23,-4.00,23,6.56,2.44,67.17,62.75,-3.94,1,35.52,29.62,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.17,33.50,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.28,0.00,19.50,33.80,-0.11,10.00,20.00,1,19.39,20.00,10.00,1,18.22,-0.11,0.00,19.39,33.90,0,0.00,20.00,1,3.00,30.20,12.30,-3.50,5.40,3.40,12.30,230.70,233.10,232.60,25.20,14.80,14.20
 07:28:00  25/07/2019,5.33,66.61,63.00,1,62.94,39,22.78,-4.17,-27.78,2,42,32,29.39,1.50,77.89,-29.00,33.71,6,17.89,18.44,30.17,39,20.50,9,0.00,1,57.39,48.06,64.06,1,65.00,22.72,31.70,22.44,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.74,0.50,2.39,65.00,0,23,-4.00,23,6.56,2.44,67.17,62.75,-3.94,1,35.52,29.62,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,-0.17,33.50,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.28,0.00,19.50,33.80,-0.11,10.00,20.00,1,19.39,20.00,10.00,1,18.22,-0.11,0.00,19.39,33.90,0,0.00,20.00,1,3.00,30.20,12.30,-3.50,5.40,3.40,12.30,230.70,233.10,232.60,25.20,14.80,14.20
 07:30:00  25/07/2019,5.33,67.28,63.00,1,63.17,38,22.50,-3.67,-31.28,1,32,32,32.44,1.17,73.94,-29.00,33.71,6,17.89,18.44,30.17,38,20.50,9,0.00,1,57.39,47.78,66.50,1,65.00,22.72,32.70,22.44,4,0,0,3394,3394,12.49,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.66,0.50,2.39,65.00,0,24,-4.00,24,7.89,4.17,68.00,62.98,-3.67,1,35.52,30.03,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.17,33.63,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.28,0.00,19.50,33.80,0.22,10.00,20.00,1,19.39,20.00,10.00,12,31.89,0.22,0.00,19.72,33.90,1,0.00,20.00,2,3.00,30.20,12.30,-3.50,5.40,3.40,12.30,230.70,233.10,232.60,25.20,14.80,14.20
 07:32:00  25/07/2019,5.33,67.28,63.00,1,63.17,38,22.50,-3.67,-31.28,1,32,32,32.44,1.17,73.94,-29.00,33.71,6,17.89,18.44,30.17,38,20.50,9,0.00,1,57.39,47.78,66.50,1,65.00,22.72,32.70,22.44,4,0,0,3394,3394,12.49,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.66,0.50,2.39,65.00,0,24,-4.00,24,7.89,4.17,68.00,62.98,-3.67,1,35.52,30.03,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.17,33.63,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.28,0.00,19.50,33.80,0.22,10.00,20.00,1,19.39,20.00,10.00,12,31.89,0.22,0.00,19.72,33.90,1,0.00,20.00,2,3.00,30.20,10.90,-3.50,3.80,3.40,12.30,231.40,232.60,232.10,17.60,16.40,15.00
 07:34:00  25/07/2019,5.33,67.28,63.00,1,63.17,38,22.50,-3.67,-31.28,1,32,32,32.44,1.17,73.94,-29.00,33.71,6,17.89,18.44,30.17,38,20.50,9,0.00,1,57.39,47.78,66.50,1,65.00,22.72,32.70,22.44,4,0,0,3394,3394,12.49,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.66,0.50,2.39,65.00,0,24,-4.00,24,7.89,4.17,68.00,62.98,-3.67,1,35.52,30.03,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.17,33.63,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.28,0.00,19.50,33.80,0.22,10.00,20.00,1,19.39,20.00,10.00,Missing,31.89,0.22,0.00,19.72,33.90,Missing,0.00,20.00,Missing,3.00,30.20,10.90,-3.50,3.80,3.40,12.30,231.40,232.60,232.10,17.60,16.40,15.00
 07:36:00  25/07/2019,5.33,66.78,63.03,1,63.11,40,22.78,-3.67,-27.72,2,43,32,29.17,1.44,78.50,-29.00,33.71,6,17.61,18.17,30.17,40,20.50,9,0.00,1,56.50,47.78,67.50,1,65.00,22.72,32.70,22.44,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.80,0.50,2.39,65.00,0,25,-4.00,25,6.56,2.78,68.00,62.92,-3.67,1,35.52,29.96,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.17,33.73,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.28,0.00,19.50,33.80,0.22,10.00,20.00,1,19.39,19.72,10.00,Missing,29.11,0.22,0.00,19.72,33.90,Missing,0.00,20.00,Missing,3.00,30.20,10.90,-3.50,3.80,3.40,12.30,231.40,232.60,232.10,17.60,16.40,15.00
 07:38:00  25/07/2019,5.33,66.78,63.03,1,63.11,40,22.78,-3.67,-27.72,2,43,32,29.17,1.44,78.50,-29.00,33.71,6,17.61,18.17,30.17,40,20.50,9,0.00,1,56.50,47.78,67.50,1,65.00,22.72,32.70,22.44,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.80,0.50,2.39,65.00,0,25,-4.00,25,6.56,2.78,68.00,62.92,-3.67,1,35.52,29.96,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.17,33.73,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.28,0.00,19.50,33.80,0.22,10.00,20.00,1,19.39,19.72,10.00,Missing,29.11,0.22,0.00,19.72,33.90,Missing,0.00,20.00,Missing,3.00,30.20,10.90,-3.50,3.80,3.40,12.30,231.40,232.60,232.10,17.60,16.40,15.00
 07:40:00  25/07/2019,5.33,66.78,63.03,1,63.18,40,22.78,-3.67,-31.11,1,33,32,32.44,1.44,74.50,-29.00,33.71,6,17.61,18.17,30.17,40,20.50,9,0.00,1,54.83,47.78,67.50,1,65.00,22.72,34.10,22.44,4,0,0,3394,3394,12.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.18,0.94,2.39,65.00,0,27,-4.00,27,6.00,2.22,67.67,63.03,-3.67,1,35.52,29.96,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.17,33.84,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.00,0.00,19.50,34.30,0.22,10.00,20.00,1,19.39,19.72,10.00,Missing,26.89,0.22,0.00,19.72,33.90,Missing,0.00,20.00,Missing,3.00,30.20,10.90,-3.50,3.80,3.40,12.30,231.40,232.60,232.10,17.60,16.40,15.00
 07:42:00  25/07/2019,5.33,66.78,63.03,1,63.18,40,22.78,-3.67,-31.11,1,33,32,32.44,1.44,74.50,-29.00,33.71,6,17.61,18.17,30.17,40,20.50,9,0.00,1,54.83,47.78,67.50,1,65.00,22.72,34.10,22.44,4,0,0,3394,3394,12.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.18,0.94,2.39,65.00,0,27,-4.00,27,6.00,2.22,67.67,63.03,-3.67,1,35.52,29.96,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.17,33.84,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.00,0.00,19.50,34.30,0.22,10.00,20.00,1,19.39,19.72,10.00,Missing,26.89,0.22,0.00,19.72,33.90,Missing,0.00,20.00,Missing,5.60,30.20,14.40,-3.50,4.50,4.30,11.20,230.80,231.60,232.10,20.40,18.90,25.10
 07:44:00  25/07/2019,5.33,66.39,63.11,1,62.95,42,22.78,-4.11,-27.44,3,46,32,29.28,1.83,77.89,-29.00,33.71,6,17.17,18.44,30.17,42,20.50,9,0.00,1,53.00,47.78,66.83,1,65.00,22.72,32.70,22.44,4,0,0,3394,3394,14.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.47,1.28,2.39,65.00,0,26,-4.00,26,4.33,0.28,66.78,62.77,-4.11,1,35.52,29.67,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.50,33.93,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.00,0.00,19.50,34.30,0.50,10.00,20.00,1,19.39,19.39,10.00,Missing,25.22,0.50,0.00,19.72,34.40,Missing,0.00,20.00,Missing,5.60,30.20,14.40,-3.50,4.50,4.30,11.20,230.80,231.60,232.10,20.40,18.90,25.10
 07:46:00  25/07/2019,5.33,66.39,63.11,1,62.95,42,22.78,-4.11,-27.44,3,46,32,29.28,1.83,77.89,-29.00,33.71,6,17.17,18.44,30.17,42,20.50,9,0.00,1,53.00,47.78,66.83,1,65.00,22.72,32.70,22.44,4,0,0,3394,3394,14.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.47,1.28,2.39,65.00,0,26,-4.00,26,4.33,0.28,66.78,62.77,-4.11,1,35.52,29.67,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.50,33.93,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.00,0.00,19.50,34.30,0.50,10.00,20.00,1,19.39,19.39,10.00,Missing,25.22,0.50,0.00,19.72,34.40,Missing,0.00,20.00,Missing,5.60,30.20,14.40,-3.50,4.50,4.30,11.20,230.80,231.60,232.10,20.40,18.90,25.10
 07:48:00  25/07/2019,5.33,66.39,63.11,1,62.95,42,22.78,-4.11,-27.44,3,46,32,29.28,1.83,77.89,-29.00,33.71,6,17.17,18.44,30.17,42,20.50,9,0.00,1,53.00,47.78,66.83,1,65.00,22.72,32.70,22.44,4,0,0,3394,3394,14.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.47,1.28,2.39,65.00,0,26,-4.00,26,4.33,0.28,66.78,62.77,-4.11,1,35.52,29.67,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.50,33.93,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.00,0.00,19.50,34.30,0.50,10.00,20.00,1,19.39,19.39,10.00,Missing,25.22,0.50,0.00,19.72,34.40,Missing,0.00,20.00,Missing,5.60,30.20,14.40,-3.50,4.50,4.30,11.20,230.80,231.60,232.10,20.40,18.90,25.10
 07:50:00  25/07/2019,5.33,66.83,63.16,1,63.08,41,22.78,-4.11,-30.33,2,35,50,32.17,1.83,77.89,-29.00,33.71,6,17.17,18.44,30.17,41,20.50,9,0.00,1,52.50,47.78,65.94,1,65.00,22.72,32.70,22.72,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.47,1.28,2.39,65.00,0,26,-4.00,26,5.00,0.89,66.78,62.90,-4.11,1,35.52,29.67,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.50,34.04,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.00,0.00,19.50,34.30,0.50,10.00,20.00,1,19.11,19.00,9.50,Missing,24.00,0.50,0.00,19.72,34.40,Missing,0.00,20.00,Missing,5.60,30.20,14.40,-3.50,4.50,4.30,11.20,230.80,231.60,232.10,20.40,18.90,25.10
 07:52:00  25/07/2019,5.33,66.83,63.16,1,63.08,41,22.78,-4.11,-30.33,2,35,50,32.17,1.83,77.89,-29.00,33.71,6,17.17,18.44,30.17,41,20.50,9,0.00,1,52.50,47.78,65.94,1,65.00,22.72,32.70,22.72,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.47,1.28,2.39,65.00,0,26,-4.00,26,5.00,0.89,66.78,62.90,-4.11,1,35.52,29.67,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.50,34.04,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.00,0.00,19.50,34.30,0.50,10.00,20.00,1,19.11,19.00,9.50,Missing,24.00,0.50,0.00,19.72,34.40,Missing,0.00,20.00,Missing,5.60,30.20,14.40,-3.50,4.50,3.50,15.50,230.80,231.60,232.10,21.60,16.00,24.40
 07:54:00  25/07/2019,5.33,66.83,63.16,1,63.31,40,22.78,-3.39,-26.72,3,82,84,28.39,1.83,76.33,-29.00,33.71,6,17.17,18.44,30.17,40,20.50,9,0.00,1,55.89,47.78,65.17,1,65.00,22.72,34.70,22.72,4,0,0,3394,3394,14.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.47,1.28,2.39,65.00,0,29,-4.00,29,7.06,3.72,66.78,63.16,-3.44,1,35.52,30.28,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.50,34.14,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.00,0.00,19.50,34.30,0.50,10.00,20.00,1,19.11,18.61,9.50,Missing,23.61,0.50,0.00,19.72,34.40,Missing,0.00,20.00,Missing,5.60,30.20,14.40,-3.50,4.50,3.50,15.50,230.80,231.60,232.10,21.60,16.00,24.40
 07:56:00  25/07/2019,5.33,66.83,63.16,1,63.31,40,22.78,-3.39,-26.72,3,82,84,28.39,1.83,76.33,-29.00,33.71,6,17.17,18.44,30.17,40,20.50,9,0.00,1,55.89,47.78,65.17,1,65.00,22.72,34.70,22.72,4,0,0,3394,3394,14.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.47,1.28,2.39,65.00,0,29,-4.00,29,7.06,3.72,66.78,63.16,-3.44,1,35.52,30.28,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.50,34.14,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.00,0.00,19.50,34.30,0.50,10.00,20.00,1,19.11,18.61,9.50,Missing,23.61,0.50,0.00,19.72,34.40,Missing,0.00,20.00,Missing,5.60,30.20,14.40,-3.50,4.50,3.50,15.50,230.80,231.60,232.10,21.60,16.00,24.40
 07:58:00  25/07/2019,5.33,66.83,63.16,1,63.17,42,22.78,-3.39,-30.33,2,74,84,31.94,1.83,79.17,-29.00,33.71,6,16.61,18.44,30.17,42,20.78,9,0.00,1,62.28,47.78,64.22,1,65.00,22.72,34.70,22.72,4,0,0,3394,3394,12.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.02,1.83,2.39,65.00,0,34,-4.00,29,7.06,3.72,66.78,63.05,-3.44,1,35.52,30.44,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.83,34.21,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,19.50,34.30,0.78,10.00,20.00,1,19.11,18.11,9.00,Missing,23.11,0.78,0.00,19.72,34.40,Missing,0.00,20.00,Missing,5.60,30.20,14.40,-3.50,4.50,3.50,15.50,230.80,231.60,232.10,21.60,16.00,24.40
 08:00:00  25/07/2019,5.33,66.83,63.16,1,63.17,42,22.78,-3.39,-30.33,2,74,84,31.94,1.83,79.17,-29.00,33.71,6,16.61,18.44,30.17,42,20.78,9,0.00,1,62.28,47.78,64.22,1,65.00,22.72,34.70,22.72,4,0,0,3394,3394,12.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.02,1.83,2.39,65.00,0,34,-4.00,29,7.06,3.72,66.78,63.05,-3.44,1,35.52,30.44,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.83,34.21,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,19.50,34.30,0.78,10.00,20.00,1,19.11,18.11,9.00,Missing,23.11,0.78,0.00,19.72,34.40,Missing,0.00,20.00,Missing,5.60,30.20,14.40,-3.50,4.50,3.50,15.50,230.80,231.60,232.10,21.60,16.00,24.40
 08:02:00  25/07/2019,5.33,66.22,63.16,1,63.17,42,22.78,-3.72,-29.67,2,64,64,31.94,2.17,83.00,-29.00,33.71,6,16.61,18.44,30.17,42,20.78,9,0.00,1,64.44,48.28,61.56,1,65.00,22.72,34.70,22.72,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.17,2.39,65.00,0,35,-4.00,29,5.50,1.72,66.33,63.05,-3.72,1,35.52,29.98,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.83,34.30,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,19.50,34.80,0.78,10.00,20.00,1,19.11,17.61,9.00,Missing,22.61,0.78,0.00,19.72,34.40,Missing,0.00,20.00,Missing,6.80,30.20,14.40,-3.50,3.30,3.50,15.50,231.70,231.60,232.10,15.40,16.00,30.10
 08:04:00  25/07/2019,5.33,66.22,63.16,1,63.17,42,22.78,-3.72,-29.67,2,64,64,31.94,2.17,83.00,-29.00,33.71,6,16.61,18.44,30.17,42,20.78,9,0.00,1,64.44,48.28,61.56,1,65.00,22.72,34.70,22.72,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.17,2.39,65.00,0,35,-4.00,29,5.50,1.72,66.33,63.05,-3.72,1,35.52,29.98,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.83,34.30,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,19.50,34.80,0.78,10.00,20.00,1,19.11,17.61,9.00,Missing,22.61,0.78,0.00,19.72,34.40,Missing,0.00,20.00,Missing,6.80,30.20,14.40,-3.50,3.30,3.50,15.50,231.70,231.60,232.10,15.40,16.00,30.10
 08:06:00  25/07/2019,5.33,64.11,63.16,1,63.21,42,22.78,-3.72,-27.83,2,80,84,30.17,2.17,78.78,-29.00,33.71,6,16.22,18.44,30.17,42,20.78,9,0.00,1,52.78,64.06,61.56,1,65.00,22.72,34.70,22.72,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.17,2.39,65.00,0,34,-4.00,29,7.06,3.22,66.67,63.09,-4.00,1,35.52,29.81,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.83,34.36,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,19.50,34.80,0.78,10.00,20.00,1,18.78,17.61,9.00,Missing,22.61,0.78,0.00,19.72,34.40,Missing,0.00,20.00,Missing,6.80,30.20,14.40,-3.50,3.30,3.50,15.50,231.70,231.60,232.10,15.40,16.00,30.10
 08:08:00  25/07/2019,5.33,64.11,63.16,1,63.21,42,22.78,-3.72,-27.83,2,80,84,30.17,2.17,78.78,-29.00,33.71,6,16.22,18.44,30.17,42,20.78,9,0.00,1,52.78,64.06,61.56,1,65.00,22.72,34.70,22.72,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.17,2.39,65.00,0,34,-4.00,29,7.06,3.22,66.67,63.09,-4.00,1,35.52,29.81,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.83,34.36,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,19.50,34.80,0.78,10.00,20.00,1,18.78,17.22,9.00,Missing,22.22,0.78,0.00,19.72,34.40,Missing,0.00,20.00,Missing,6.80,30.20,14.40,-3.50,3.30,3.50,15.50,231.70,231.60,232.10,15.40,16.00,30.10
 08:10:00  25/07/2019,5.33,64.11,63.16,1,63.21,42,22.78,-3.72,-27.83,2,80,84,30.17,2.17,78.78,-29.00,33.71,6,16.22,18.44,30.17,42,20.78,9,0.00,1,52.78,64.06,61.56,1,65.00,22.72,34.70,22.72,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.17,2.39,65.00,0,34,-4.00,29,7.06,3.22,66.67,63.09,-4.00,1,35.52,29.81,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.83,34.36,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,19.50,34.80,0.78,10.00,20.00,1,18.78,17.22,9.00,Missing,22.22,0.78,0.00,19.72,34.40,Missing,0.00,20.00,Missing,6.80,30.20,14.40,-3.50,3.30,3.50,15.50,231.70,231.60,232.10,15.40,16.00,30.10
 08:12:00  25/07/2019,5.33,65.33,63.22,1,63.27,42,22.78,-3.44,-30.78,1,68,84,33.06,2.17,79.89,-29.00,33.71,6,16.22,18.44,30.17,42,20.78,9,0.00,1,53.94,67.28,66.22,1,65.00,22.72,34.70,22.72,4,0,0,3394,3394,12.58,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.40,2.17,2.39,65.00,0,38,-4.00,29,7.33,3.89,67.00,63.09,-3.44,1,35.52,30.22,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.83,34.44,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,19.50,34.80,1.11,10.00,20.00,1,18.78,16.72,8.30,Missing,21.72,1.11,0.00,19.72,34.90,Missing,0.00,20.00,Missing,6.20,30.20,18.30,-5.50,5.50,6.40,14.80,235.70,236.60,236.20,25.50,27.80,27.60
 08:14:00  25/07/2019,5.33,65.33,63.22,1,63.27,42,22.78,-3.44,-30.78,1,68,84,33.06,2.17,79.89,-29.00,33.71,6,16.22,18.44,30.17,42,20.78,9,0.00,1,53.94,67.28,66.22,1,65.00,22.72,34.70,22.72,4,0,0,3394,3394,12.58,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.40,2.17,2.39,65.00,0,38,-4.00,29,7.33,3.89,67.00,63.09,-3.44,1,35.52,30.22,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,0.83,34.44,385.00,4861,74,29.80,74,1871,7565,92,53,0,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,19.50,34.80,1.11,10.00,20.00,1,18.78,16.72,8.30,Missing,21.72,1.11,0.00,19.72,34.90,Missing,0.00,20.00,Missing,6.20,30.20,18.30,-5.50,5.50,6.40,14.80,235.70,236.60,236.20,25.50,27.80,27.60
 08:16:00  25/07/2019,5.33,65.06,63.22,1,62.97,41,22.78,-3.00,-27.61,2,74,66,30.11,2.50,81.06,-29.00,33.71,6,16.22,18.44,30.17,41,20.78,9,0.00,0,54.61,67.78,65.83,1,65.00,22.72,31.70,22.72,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.56,2.39,65.00,0,43,-4.00,29,5.39,2.33,65.61,62.83,-3.06,1,35.52,30.63,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,1.11,34.50,385.00,4861,74,29.80,74,1871,7565,92,53,1,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,19.50,34.80,1.11,10.00,20.00,1,18.78,16.22,8.30,Missing,21.22,1.11,0.00,20.00,34.90,Missing,0.00,20.00,Missing,6.20,30.20,18.30,-5.50,5.50,6.40,14.80,235.70,236.60,236.20,25.50,27.80,27.60
 08:18:00  25/07/2019,5.33,65.06,63.22,1,62.97,41,22.78,-3.00,-27.61,2,74,66,30.11,2.50,81.06,-29.00,33.71,6,16.22,18.44,30.17,41,20.78,9,0.00,0,54.61,67.78,65.83,1,65.00,22.72,31.70,22.72,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.56,2.39,65.00,0,43,-4.00,29,5.39,2.33,65.61,62.83,-3.06,1,35.52,30.63,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,1.11,34.50,385.00,4861,74,29.80,74,1871,7565,92,53,1,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,19.50,34.80,1.11,10.00,20.00,1,18.78,16.22,8.30,Missing,21.22,1.11,0.00,20.00,34.90,Missing,0.00,20.00,Missing,6.20,30.20,18.30,-5.50,5.50,6.40,14.80,235.70,236.60,236.20,25.50,27.80,27.60
 08:20:00  25/07/2019,5.33,63.39,63.29,1,65.13,43,22.78,-4.44,-29.50,2,78,84,32.11,2.50,78.94,-29.00,33.71,6,15.28,18.44,30.17,43,20.78,9,0.00,1,53.94,67.78,64.78,1,65.00,22.72,41.00,22.72,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,4,3394,1,1,0,0,0,36.48,3.11,2.39,65.00,0,44,-4.00,50,7.06,2.83,64.33,65.31,-4.06,1,35.52,29.39,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,1.11,34.59,385.00,4861,74,29.80,74,1871,7565,92,53,2,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.72,0.00,19.50,34.80,1.11,10.00,20.00,1,18.78,16.22,8.30,Missing,21.22,1.11,0.00,20.00,34.90,Missing,0.00,20.00,Missing,6.20,30.20,18.30,-5.50,5.50,6.40,14.80,235.70,236.60,236.20,25.50,27.80,27.60
 08:22:00  25/07/2019,5.33,63.39,63.29,1,65.13,43,22.78,-4.44,-29.50,2,78,84,32.11,2.50,78.94,-29.00,33.71,6,15.28,18.44,30.17,43,20.78,9,0.00,1,53.94,67.78,64.78,1,65.00,22.72,41.00,22.72,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,4,3394,1,1,0,0,0,36.48,3.11,2.39,65.00,0,44,-4.00,50,7.06,2.83,64.33,65.31,-4.06,1,35.52,29.39,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,1.11,34.59,385.00,4861,74,29.80,74,1871,7565,92,53,2,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.39,0.00,19.50,34.80,1.11,10.00,20.00,1,18.78,15.72,7.80,Missing,20.72,1.11,0.00,20.00,34.90,Missing,0.00,20.00,Missing,6.20,30.20,16.60,-5.50,5.50,5.00,17.80,235.70,236.00,236.20,25.50,22.20,27.60
 08:24:00  25/07/2019,5.33,63.39,63.29,1,65.13,43,22.78,-4.44,-29.50,2,78,84,32.11,2.50,78.94,-29.00,33.71,6,15.28,18.44,30.17,43,20.78,9,0.00,1,53.94,67.78,64.78,1,65.00,22.72,41.00,22.72,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,4,3394,1,1,0,0,0,36.48,3.11,2.39,65.00,0,44,-4.00,50,7.06,2.83,64.33,65.31,-4.06,1,35.52,29.39,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,1.11,34.59,385.00,4861,74,29.80,74,1871,7565,92,53,2,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.39,0.00,19.50,34.80,1.11,10.00,20.00,1,18.78,15.72,7.80,Missing,20.72,1.11,0.00,20.00,34.90,Missing,0.00,20.00,Missing,6.20,30.20,16.60,-6.00,5.50,5.00,17.80,235.70,236.00,236.20,25.50,22.20,27.60
 08:26:00  25/07/2019,5.33,63.11,63.32,1,62.50,55,23.94,-4.11,-29.50,2,65,65,32.56,2.89,78.94,-29.00,33.71,6,15.72,17.22,30.17,55,20.78,9,0.00,1,54.44,67.78,64.06,1,65.00,23.94,31.40,22.72,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,6,3394,1,0,0,0,0,34.63,1.50,2.39,65.00,0,34,-4.00,29,5.94,1.83,68.22,62.37,-4.06,1,35.52,29.65,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,1.11,34.66,385.00,4861,74,29.80,74,1871,7565,92,53,2,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.39,0.00,19.50,34.80,1.11,10.00,20.00,1,18.78,14.89,7.80,Missing,19.89,1.11,0.00,20.00,34.90,Missing,0.00,20.00,Missing,6.20,30.20,16.60,-6.00,5.50,5.00,17.80,235.70,236.00,236.20,25.50,22.20,27.60
 08:28:00  25/07/2019,5.33,63.11,63.32,1,62.50,55,23.94,-4.11,-29.50,2,65,65,32.56,2.89,78.94,-29.00,33.71,6,15.72,17.22,30.17,55,20.78,9,0.00,1,54.44,67.78,64.06,1,65.00,23.94,31.40,22.72,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,6,3394,1,0,0,0,0,34.63,1.50,2.39,65.00,0,34,-4.00,29,5.94,1.83,68.22,62.37,-4.06,1,35.52,29.65,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,1.11,34.66,385.00,4861,74,29.80,74,1871,7565,92,53,2,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.39,0.00,19.50,34.80,1.11,10.00,20.00,1,18.78,14.89,7.80,Missing,19.89,1.11,0.00,20.00,34.90,Missing,0.00,20.00,Missing,6.20,30.20,16.60,-6.00,5.50,5.00,17.80,235.70,236.00,236.20,25.50,22.20,27.60
 08:30:00  25/07/2019,5.33,62.11,63.32,1,63.44,43,22.11,-4.78,-27.94,2,72,66,29.78,1.78,78.39,-29.00,33.71,6,16.89,18.22,30.17,43,20.78,9,0.00,1,54.78,67.78,63.44,1,65.00,22.11,34.60,22.72,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.52,1.50,2.39,65.00,0,29,-4.00,29,7.33,2.61,67.56,63.29,-4.78,1,35.52,29.12,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,1.11,34.47,385.00,4861,74,29.80,74,1871,7565,92,53,1,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.39,0.00,19.50,34.80,1.11,10.00,20.00,1,18.78,14.22,7.10,Missing,19.22,1.11,0.00,20.00,34.90,Missing,0.00,20.00,Missing,6.20,30.20,16.60,-6.00,5.50,5.00,17.80,235.70,236.00,236.20,25.50,22.20,27.60
 08:32:00  25/07/2019,5.33,62.11,63.32,1,63.44,43,22.11,-4.78,-27.94,2,72,66,29.78,1.78,78.39,-29.00,33.71,6,16.89,18.22,30.17,43,20.78,9,0.00,1,54.78,67.78,63.44,1,65.00,22.11,34.60,22.72,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.52,1.50,2.39,65.00,0,29,-4.00,29,7.33,2.61,67.56,63.29,-4.78,1,35.52,29.12,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,1.11,34.47,385.00,4861,74,29.80,74,1871,7565,92,53,1,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.39,0.00,19.50,34.80,1.11,10.00,20.00,1,18.78,14.22,7.10,Missing,19.22,1.11,0.00,20.00,34.90,Missing,0.00,20.00,Missing,6.20,30.20,15.90,-6.00,5.50,5.00,17.80,236.30,236.60,236.90,23.90,20.90,26.80
 08:34:00  25/07/2019,5.33,61.28,63.39,1,63.56,43,22.72,-3.78,-27.94,2,79,66,29.78,1.78,76.94,-29.00,33.71,6,17.56,18.89,30.17,43,20.78,9,0.00,1,54.78,67.78,62.83,1,65.00,22.72,34.60,22.72,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.52,1.50,2.39,65.00,0,31,-4.00,29,7.94,4.11,68.50,63.44,-3.78,1,35.52,29.97,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,1.11,34.56,385.00,4861,74,29.80,74,1871,7565,92,53,2,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.39,0.00,19.50,34.80,1.11,10.00,20.00,1,18.78,13.39,7.10,Missing,18.39,1.11,0.60,20.28,34.90,Missing,0.00,20.00,Missing,6.20,30.20,15.90,-6.00,5.50,5.00,17.80,236.30,236.60,236.90,23.90,20.90,26.80
 08:36:00  25/07/2019,5.33,61.28,63.39,1,63.56,43,22.72,-3.78,-27.94,2,79,66,29.78,1.78,76.94,-29.00,33.71,6,17.56,18.89,30.17,43,20.78,9,0.00,1,54.78,67.78,62.83,1,65.00,22.72,34.60,22.72,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.52,1.50,2.39,65.00,0,31,-4.00,29,7.94,4.11,68.50,63.44,-3.78,1,35.52,29.97,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,1.11,34.56,385.00,4861,74,29.80,74,1871,7565,92,53,2,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.39,0.00,19.50,34.80,1.11,10.00,20.00,1,18.78,13.39,7.10,Missing,18.39,1.11,0.60,20.28,34.90,Missing,0.00,20.00,Missing,6.20,30.20,15.90,-6.00,5.50,5.00,17.80,236.30,236.60,236.90,23.90,20.90,26.80
 08:38:00  25/07/2019,5.33,61.28,63.39,1,63.56,43,22.72,-3.78,-27.94,2,79,66,29.78,1.78,76.94,-29.00,33.71,6,17.56,18.89,30.17,43,20.78,9,0.00,1,54.78,67.78,62.83,1,65.00,22.72,34.60,22.72,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.52,1.50,2.39,65.00,0,31,-4.00,29,7.94,4.11,68.50,63.44,-3.78,1,35.52,29.97,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,1.11,34.56,385.00,4861,74,29.80,74,1871,7565,92,53,2,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.39,0.00,19.50,34.80,1.11,10.00,20.00,1,18.78,13.39,7.10,Missing,18.39,1.11,0.60,20.28,34.90,Missing,0.00,20.00,Missing,6.20,30.20,15.90,-6.00,5.50,5.00,17.80,236.30,236.60,236.90,23.90,20.90,26.80
