CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 08:40:00  25/07/2019,5.33,57.11,63.39,1,63.41,42,22.72,-3.00,-27.94,2,83,66,29.78,1.78,76.94,-29.00,33.71,6,17.56,19.44,30.17,42,20.78,9,0.00,1,52.50,67.78,52.89,1,65.00,22.72,34.60,22.72,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.94,1.78,2.39,65.00,0,36,-4.00,29,6.61,3.56,67.33,63.27,-3.06,1,35.52,30.61,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,1.11,34.69,385.00,4861,74,29.80,74,1871,7565,92,53,2,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.39,0.00,19.78,34.80,1.11,10.00,20.00,1,18.78,12.61,6.30,Missing,17.61,1.11,3.80,20.28,34.90,Missing,0.00,20.00,Missing,6.20,30.20,15.90,-6.00,5.50,5.00,17.80,236.30,236.60,236.90,23.90,20.90,26.80
 08:42:00  25/07/2019,5.33,57.11,63.39,1,63.41,42,22.72,-3.00,-27.94,2,83,66,29.78,1.78,76.94,-29.00,33.71,6,17.56,19.44,30.17,42,20.78,9,0.00,1,52.50,67.78,52.89,1,65.00,22.72,34.60,22.72,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.94,1.78,2.39,65.00,0,36,-4.00,29,6.61,3.56,67.33,63.27,-3.06,1,35.52,30.61,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7515,598.00,18.70,1.00,1.00,0,1.11,34.69,385.00,4861,74,29.80,74,1871,7565,92,53,2,2399,89,33.50,613.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.39,0.00,19.78,34.80,1.11,10.00,20.00,1,18.78,12.61,6.30,Missing,17.61,1.11,3.80,20.28,34.90,Missing,0.00,20.00,Missing,4.20,30.20,15.90,-6.00,6.60,5.00,16.30,232.70,234.30,234.00,30.20,22.20,19.80
 08:44:00  25/07/2019,5.33,56.39,63.39,1,64.42,41,22.72,-4.67,-30.56,1,70,84,32.61,2.06,78.39,-29.00,33.71,6,16.06,19.44,30.17,41,20.78,9,0.00,1,52.50,67.78,53.50,1,65.00,22.72,42.40,22.72,4,0,0,3394,3394,12.67,89499,0,45232,24110,0,0,-4.00,4,3394,1,0,0,0,0,36.73,3.44,2.39,65.00,0,42,-4.00,50,7.72,2.94,65.83,64.64,-4.50,1,35.52,29.21,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7517,600.00,18.70,1.00,1.00,0,1.11,34.69,386.00,4862,74,29.80,74,1871,7566,92,53,2,2399,89,33.50,614.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.39,0.00,19.78,35.30,1.50,10.00,20.00,1,19.11,11.72,5.80,Missing,16.72,1.50,13.50,20.72,34.90,Missing,0.00,20.00,Missing,4.20,30.20,15.90,-6.00,6.60,5.00,16.30,232.70,234.30,234.00,30.20,22.20,19.80
 08:46:00  25/07/2019,5.33,56.39,63.39,1,64.42,41,22.72,-4.67,-30.56,1,70,84,32.61,2.06,78.39,-29.00,33.71,6,16.06,19.44,30.17,41,20.78,9,0.00,1,52.50,67.78,53.50,1,65.00,22.72,42.40,22.72,4,0,0,3394,3394,12.67,89499,0,45232,24110,0,0,-4.00,4,3394,1,0,0,0,0,36.73,3.44,2.39,65.00,0,42,-4.00,50,7.72,2.94,65.83,64.64,-4.50,1,35.52,29.21,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7517,600.00,18.70,1.00,1.00,0,1.11,34.69,386.00,4862,74,29.80,74,1871,7566,92,53,2,2399,89,33.50,614.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.39,0.00,19.78,35.30,1.50,10.00,20.00,1,19.11,11.72,5.80,Missing,16.72,1.50,13.50,20.72,34.90,Missing,0.00,20.00,Missing,4.20,30.20,15.90,-6.00,6.60,5.00,16.30,232.70,234.30,234.00,30.20,22.20,19.80
 08:48:00  25/07/2019,5.33,56.39,63.39,1,64.42,41,22.72,-4.67,-30.56,1,70,84,32.61,2.06,78.39,-29.00,33.71,6,16.06,19.44,30.17,41,20.78,9,0.00,1,52.50,67.78,53.50,1,65.00,22.72,42.40,22.72,4,0,0,3394,3394,12.67,89499,0,45232,24110,0,0,-4.00,4,3394,1,0,0,0,0,36.73,3.44,2.39,65.00,0,42,-4.00,50,7.72,2.94,65.83,64.64,-4.50,1,35.52,29.21,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,25.80,53,7517,600.00,18.70,1.00,1.00,0,1.11,34.69,386.00,4862,74,29.80,74,1871,7566,92,53,2,2399,89,33.50,614.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.39,0.00,19.78,35.30,1.50,10.00,20.00,1,19.11,11.72,5.80,Missing,16.72,1.50,13.50,20.72,34.90,Missing,0.00,20.00,Missing,4.20,30.20,15.90,-6.00,6.60,5.00,16.30,232.70,234.30,234.00,30.20,22.20,19.80
 08:50:00  25/07/2019,5.33,58.61,63.39,1,62.63,56,23.89,-3.28,-27.89,2,72,66,31.50,3.56,79.00,-29.00,33.71,11,14.72,17.89,30.17,56,20.78,9,0.00,1,51.83,67.78,53.50,1,65.00,23.94,28.60,22.72,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,19,3394,1,1,0,0,0,36.20,3.11,2.39,65.00,0,38,-4.00,29,4.83,1.67,67.06,62.68,-3.28,1,35.52,30.38,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,26.40,53,7518,601.00,18.70,1.00,1.00,6,0.67,33.90,386.00,4862,74,29.80,74,1871,7568,92,53,6,2399,89,33.50,616.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.22,0.00,19.78,34.40,0.61,10.00,20.00,1,21.28,10.72,5.30,Missing,15.72,0.72,36.50,22.00,34.90,Missing,0.00,20.00,Missing,4.20,30.20,15.90,-6.00,6.60,5.00,16.30,232.70,234.30,234.00,30.20,22.20,19.80
 08:52:00  25/07/2019,5.33,58.61,63.39,1,62.63,56,23.89,-3.28,-27.89,2,72,66,31.50,3.56,79.00,-29.00,33.71,11,14.72,17.89,30.17,56,20.78,9,0.00,1,51.83,67.78,53.50,1,65.00,23.94,28.60,22.72,4,0,0,3394,3394,13.99,89499,0,45232,24110,0,0,-4.00,19,3394,1,1,0,0,0,36.20,3.11,2.39,65.00,0,38,-4.00,29,4.83,1.67,67.06,62.68,-3.28,1,35.52,30.38,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,354.00,26.40,53,7518,601.00,18.70,1.00,1.00,6,0.67,33.90,386.00,4862,74,29.80,74,1871,7568,92,53,6,2399,89,33.50,616.00,850,42,12.60,257,18.30,92,42,4254,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.22,0.00,19.78,34.40,0.61,10.00,20.00,1,21.28,10.72,5.30,Missing,15.72,0.72,36.50,22.00,34.90,Missing,0.00,20.00,Missing,4.20,30.20,15.90,-6.00,6.60,5.00,16.30,232.70,234.30,234.00,30.70,20.90,20.30
 08:54:00  25/07/2019,5.33,57.56,63.43,1,63.48,46,22.56,-3.28,-28.28,2,80,66,30.56,2.17,78.44,-29.00,33.71,9,16.50,17.33,30.17,46,20.78,9,0.00,1,51.17,67.50,53.11,1,65.00,22.50,35.20,22.72,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,9,3394,1,0,0,0,0,34.09,0.89,2.39,65.00,0,41,-4.00,29,5.78,2.33,67.06,63.48,-3.28,1,35.52,30.18,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,355.00,26.40,53,7521,603.80,18.70,1.00,1.00,2,0.67,33.90,386.90,4863,74,29.80,74,1871,7568,92,53,0,2399,89,33.50,616.00,850,42,12.60,257,19.00,92,42,4255,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.22,0.00,19.78,34.40,0.61,10.00,20.00,1,21.28,9.78,5.30,Missing,14.89,0.72,63.80,22.00,34.40,Missing,0.00,20.00,Missing,4.20,30.20,15.90,-6.00,6.60,5.00,16.30,232.70,234.30,234.00,30.70,20.90,20.30
 08:56:00  25/07/2019,5.33,57.56,63.43,1,63.48,46,22.56,-3.28,-28.28,2,80,66,30.56,2.17,78.44,-29.00,33.71,9,16.50,17.33,30.17,46,20.78,9,0.00,1,51.17,67.50,53.11,1,65.00,22.50,35.20,22.72,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,9,3394,1,0,0,0,0,34.09,0.89,2.39,65.00,0,41,-4.00,29,5.78,2.33,67.06,63.48,-3.28,1,35.52,30.18,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,355.00,26.40,53,7521,603.80,18.70,1.00,1.00,2,0.67,33.90,386.90,4863,74,29.80,74,1871,7568,92,53,0,2399,89,33.50,616.00,850,42,12.60,257,19.00,92,42,4255,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.22,0.00,19.78,34.40,0.61,10.00,20.00,1,21.28,9.78,5.30,Missing,14.89,0.72,63.80,22.00,34.40,Missing,0.00,20.00,Missing,4.20,30.20,15.90,-6.00,6.60,5.00,16.30,232.70,234.30,234.00,30.70,20.90,20.30
 08:58:00  25/07/2019,5.33,56.11,63.43,1,63.48,45,22.56,-3.28,-28.28,2,80,66,29.72,1.50,79.94,-29.00,33.71,6,17.00,18.22,30.17,45,20.78,9,0.00,1,50.72,67.50,52.56,1,65.00,22.50,34.50,22.72,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.38,1.17,2.39,65.00,0,43,-4.00,29,6.83,3.44,66.72,63.38,-3.56,1,35.52,30.18,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,355.00,26.40,53,7521,603.80,18.70,1.00,1.00,0,1.11,34.52,386.90,4863,74,29.80,74,1871,7569,92,53,1,2399,89,33.50,616.80,850,42,12.60,257,19.00,92,42,4255,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.61,0.00,19.78,35.00,1.22,10.00,20.00,1,20.72,9.11,4.50,Missing,14.11,1.22,92.80,22.00,35.00,Missing,0.00,20.00,Missing,4.20,30.20,15.90,-6.00,6.60,5.00,16.30,232.70,234.30,234.00,30.70,20.90,20.30
 09:00:00  25/07/2019,5.33,56.11,63.43,1,63.48,45,22.56,-3.28,-28.28,2,80,66,29.72,1.50,79.94,-29.00,33.71,6,17.00,18.22,30.17,45,20.78,9,0.00,1,50.72,67.50,52.56,1,65.00,22.50,34.50,22.72,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.38,1.17,2.39,65.00,0,43,-4.00,29,6.83,3.44,66.72,63.38,-3.56,1,35.52,30.18,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,355.00,26.40,53,7521,603.80,18.70,1.00,1.00,0,1.11,34.52,386.90,4863,74,29.80,74,1871,7569,92,53,1,2399,89,33.50,616.80,850,42,12.60,257,19.00,92,42,4255,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.61,0.00,19.78,35.00,1.22,10.00,20.00,1,20.72,9.11,4.50,Missing,14.11,1.22,92.80,22.00,35.00,Missing,0.00,20.00,Missing,4.20,30.20,15.90,-6.00,6.60,5.00,16.30,232.70,234.30,234.00,30.70,20.90,20.30
 09:02:00  25/07/2019,5.33,56.61,63.52,1,63.98,44,22.56,-4.94,-29.56,2,76,84,31.28,1.50,78.06,-29.00,33.71,9,15.17,19.33,30.17,44,21.06,9,6.10,1,50.72,67.50,52.17,1,65.00,22.50,40.10,23.00,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,9,3394,1,0,0,0,0,37.61,4.11,2.39,65.00,0,42,-4.00,50,9.17,4.00,67.89,64.31,-4.94,1,35.52,28.95,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,356.00,26.40,53,7523,605.50,18.70,1.00,1.00,13,3.22,36.78,387.80,4864,74,29.80,74,1871,7570,92,53,13,2399,89,33.50,617.80,850,42,12.60,257,19.00,92,42,4256,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,16.50,0.00,20.22,37.40,3.61,10.00,20.00,1,20.72,9.11,4.50,Missing,14.11,1.22,92.80,22.00,35.00,Missing,0.00,20.00,Missing,4.20,30.20,17.30,-6.00,8.10,5.00,16.30,230.70,232.70,232.80,36.30,21.40,20.30
 09:04:00  25/07/2019,5.33,56.61,63.52,1,63.98,44,22.56,-4.94,-29.56,2,76,84,31.28,1.50,78.06,-29.00,33.71,9,15.17,19.33,30.17,44,21.06,9,6.10,1,50.72,67.50,52.17,1,65.00,22.50,40.10,23.00,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,9,3394,1,0,0,0,0,37.61,4.11,2.39,65.00,0,42,-4.00,50,9.17,4.00,67.89,64.31,-4.94,1,35.52,28.95,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,356.00,26.40,53,7523,605.50,18.70,1.00,1.00,13,3.22,36.78,387.80,4864,74,29.80,74,1871,7570,92,53,13,2399,89,33.50,617.80,850,42,12.60,257,19.00,92,42,4256,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,16.50,0.00,20.22,37.40,3.61,10.00,20.00,1,18.39,8.28,4.50,Missing,13.28,3.72,96.60,22.00,37.50,Missing,0.00,20.00,Missing,4.20,30.20,17.30,-6.00,8.10,5.00,16.30,230.70,232.70,232.80,36.30,21.40,20.30
 09:06:00  25/07/2019,5.33,56.61,63.52,1,63.98,44,22.56,-4.94,-29.56,2,76,84,31.28,1.50,78.06,-29.00,33.71,9,15.17,19.33,30.17,44,21.06,9,6.10,1,50.72,67.50,52.17,1,65.00,22.50,40.10,23.00,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,9,3394,1,0,0,0,0,37.61,4.11,2.39,65.00,0,42,-4.00,50,9.17,4.00,67.89,64.31,-4.94,1,35.52,28.95,-0.61,19.00,66.00,12.60,262,26.00,18.00,29.80,34.30,179.00,160.00,76.00,949,89,356.00,26.40,53,7523,605.50,18.70,1.00,1.00,13,3.22,36.78,387.80,4864,74,29.80,74,1871,7570,92,53,13,2399,89,33.50,617.80,850,42,12.60,257,19.00,92,42,4256,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,16.50,0.00,20.22,37.40,3.61,10.00,20.00,1,18.39,8.28,4.50,Missing,13.28,3.72,96.60,22.00,37.50,Missing,0.00,20.00,Missing,4.20,30.20,17.30,-6.00,8.10,5.00,16.30,230.70,232.70,232.80,36.30,21.40,20.30
 09:08:00  25/07/2019,5.33,62.06,63.62,1,62.95,78,24.89,-4.33,-31.11,1,66,84,35.06,3.89,77.61,-29.00,33.71,43,12.94,15.06,30.17,78,21.06,9,0.00,1,47.39,67.17,47.61,1,65.00,24.94,41.70,23.00,4,0,0,3394,3394,12.39,89499,0,45232,24110,0,0,-4.00,38,3394,1,0,0,0,0,35.13,2.22,2.39,65.00,0,33,-4.00,29,5.50,1.33,71.06,64.24,-4.44,1,35.52,29.50,-0.61,19.00,66.00,12.60,262,26.60,18.00,29.80,34.30,180.00,161.00,76.00,949,89,357.00,26.40,53,7527,609.30,18.70,1.00,1.00,37,0.17,33.31,390.70,4867,75,29.80,75,1872,7575,92,53,36,2400,89,34.30,622.70,850,42,12.60,257,19.00,92,42,4257,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,19.78,33.70,-0.11,10.00,20.00,1,18.39,7.22,3.60,Missing,13.28,0.11,100.00,18.78,34.00,Missing,0.00,20.00,Missing,4.20,30.20,17.30,-6.00,8.10,5.00,16.30,230.70,232.70,232.80,36.30,21.40,20.30
 09:10:00  25/07/2019,5.33,62.06,63.62,1,62.95,78,24.89,-4.33,-31.11,1,66,84,35.06,3.89,77.61,-29.00,33.71,43,12.94,15.06,30.17,78,21.06,9,0.00,1,47.39,67.17,47.61,1,65.00,24.94,41.70,23.00,4,0,0,3394,3394,12.39,89499,0,45232,24110,0,0,-4.00,38,3394,1,0,0,0,0,35.13,2.22,2.39,65.00,0,33,-4.00,29,5.50,1.33,71.06,64.24,-4.44,1,35.52,29.50,-0.61,19.00,66.00,12.60,262,26.60,18.00,29.80,34.30,180.00,161.00,76.00,949,89,357.00,26.40,53,7527,609.30,18.70,1.00,1.00,37,0.17,33.31,390.70,4867,75,29.80,75,1872,7575,92,53,36,2400,89,34.30,622.70,850,42,12.60,257,19.00,92,42,4257,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.89,0.00,19.78,33.70,-0.11,10.00,20.00,1,18.39,7.22,3.60,Missing,13.28,0.11,100.00,18.78,34.00,Missing,0.00,20.00,Missing,4.20,30.20,17.30,-6.00,8.10,5.00,16.30,230.70,232.70,232.80,36.30,21.40,20.30
 09:12:00  25/07/2019,2.39,57.06,63.73,2,59.45,63,22.28,-1.89,-26.50,3,83,84,27.83,1.33,77.61,-29.00,33.71,0,10.56,15.06,30.17,63,21.06,2,38.50,1,47.00,67.17,47.61,1,65.00,22.33,0.00,23.00,4,0,0,3394,3394,14.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.52,4.33,2.39,65.00,0,38,-4.00,29,5.22,3.28,67.06,59.29,-2.28,1,35.52,31.59,-0.61,19.00,66.00,12.60,262,26.60,18.00,29.80,34.80,181.00,162.00,77.00,950,89,360.00,26.40,53,7532,614.20,19.20,1.00,1.00,23,3.06,36.39,392.60,4869,75,29.80,75,1873,7579,92,53,25,2401,89,34.30,626.60,850,42,12.60,257,19.00,92,42,4260,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,17.00,0.00,20.28,37.00,3.22,10.00,20.00,1,16.50,6.61,3.60,Missing,12.22,3.39,91.60,20.00,37.20,Missing,0.00,20.00,Missing,4.20,30.20,20.40,-6.00,10.90,5.00,16.30,229.40,232.00,232.80,48.20,21.40,21.70
 09:14:00  25/07/2019,2.39,57.06,63.73,2,59.45,63,22.28,-1.89,-26.50,3,83,84,27.83,1.33,77.61,-29.00,33.71,0,10.56,15.06,30.17,63,21.06,2,38.50,1,47.00,67.17,47.61,1,65.00,22.33,0.00,23.00,4,0,0,3394,3394,14.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.52,4.33,2.39,65.00,0,38,-4.00,29,5.22,3.28,67.06,59.29,-2.28,1,35.52,31.59,-0.61,19.00,66.00,12.60,262,26.60,18.00,29.80,34.80,181.00,162.00,77.00,950,89,360.00,26.40,53,7532,614.20,19.20,1.00,1.00,23,3.06,36.39,392.60,4869,75,29.80,75,1873,7579,92,53,25,2401,89,34.30,626.60,850,42,12.60,257,19.00,92,42,4260,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,17.00,0.00,20.28,37.00,3.22,10.00,20.00,1,16.50,6.61,3.60,Missing,12.22,3.39,91.60,20.00,37.20,Missing,0.00,20.00,Missing,4.20,30.20,20.40,-6.00,10.90,5.00,16.30,229.40,232.00,232.80,48.20,21.40,21.70
 09:16:00  25/07/2019,2.39,57.06,63.73,2,59.45,63,22.28,-1.89,-26.50,3,83,84,27.83,1.33,77.61,-29.00,33.71,0,10.56,15.06,30.17,63,21.06,2,38.50,1,47.00,67.17,47.61,1,65.00,22.33,0.00,23.00,4,0,0,3394,3394,14.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.52,4.33,2.39,65.00,0,38,-4.00,29,5.22,3.28,67.06,59.29,-2.28,1,35.52,31.59,-0.61,19.00,66.00,12.60,262,26.60,18.00,29.80,34.80,181.00,162.00,77.00,950,89,360.00,26.40,53,7532,614.20,19.20,1.00,1.00,23,3.06,36.39,392.60,4869,75,29.80,75,1873,7579,92,53,25,2401,89,34.30,626.60,850,42,12.60,257,19.00,92,42,4260,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,17.00,0.00,20.28,37.00,3.22,10.00,20.00,1,16.50,6.61,3.60,Missing,12.22,3.39,91.60,20.00,37.20,Missing,0.00,20.00,Missing,4.20,30.20,20.40,-6.00,10.90,5.00,16.30,229.40,232.00,232.80,48.20,21.40,21.70
 09:18:00  25/07/2019,5.33,59.00,63.85,1,64.85,62,22.94,-5.50,-30.61,1,78,84,34.44,3.89,78.22,-29.00,33.71,35,10.89,14.44,30.17,62,21.06,9,5.50,1,46.50,66.83,48.17,1,65.00,22.83,34.90,23.00,4,0,0,3394,3394,12.56,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,36.68,3.61,2.39,65.00,0,41,-4.00,50,6.17,0.72,69.89,66.48,-5.28,1,35.52,28.53,-0.61,19.00,67.00,12.60,262,26.60,18.00,30.30,34.80,183.00,162.00,77.00,950,89,362.00,27.00,53,7534,616.00,19.20,1.00,1.00,48,0.89,34.22,394.50,4871,75,30.30,75,1873,7582,92,54,48,2403,89,34.30,629.50,851,42,12.60,257,19.00,92,42,4262,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.11,0.00,20.28,34.80,0.89,10.00,20.00,1,12.39,6.28,3.10,Missing,13.28,1.39,87.20,13.89,35.20,Missing,0.00,20.00,Missing,4.20,30.20,20.40,-6.00,10.90,5.00,16.30,229.40,232.00,232.80,48.20,21.40,21.70
 09:20:00  25/07/2019,5.33,59.00,63.85,1,64.85,62,22.94,-5.50,-30.61,1,78,84,34.44,3.89,78.22,-29.00,33.71,35,10.89,14.44,30.17,62,21.06,9,5.50,1,46.50,66.83,48.17,1,65.00,22.83,34.90,23.00,4,0,0,3394,3394,12.56,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,36.68,3.61,2.39,65.00,0,41,-4.00,50,6.17,0.72,69.89,66.48,-5.28,1,35.52,28.53,-0.61,19.00,67.00,12.60,262,26.60,18.00,30.30,34.80,183.00,162.00,77.00,950,89,362.00,27.00,53,7534,616.00,19.20,1.00,1.00,48,0.89,34.22,394.50,4871,75,30.30,75,1873,7582,92,54,48,2403,89,34.30,629.50,851,42,12.60,257,19.00,92,42,4262,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.11,0.00,20.28,34.80,0.89,10.00,20.00,1,12.39,6.28,3.10,Missing,13.28,1.39,87.20,13.89,35.20,Missing,0.00,20.00,Missing,4.20,30.20,20.40,-6.00,10.90,5.00,16.30,229.40,232.00,232.80,48.20,21.40,21.70
 09:22:00  25/07/2019,5.33,59.89,63.85,1,64.60,75,23.67,-4.39,-29.22,2,66,66,32.00,2.67,80.00,-29.00,33.71,31,13.33,14.00,30.17,75,21.06,9,0.00,1,46.06,66.83,47.72,1,65.00,23.72,27.10,23.00,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,33.81,0.72,2.39,65.00,0,32,-4.00,29,5.33,0.72,68.22,65.03,-4.39,1,35.52,29.42,-0.61,20.00,67.00,13.30,262,27.20,18.00,30.30,34.80,184.00,163.00,78.00,951,89,364.00,27.00,53,7537,618.90,19.20,1.00,1.00,23,-1.28,32.16,396.40,4873,75,30.30,75,1874,7585,92,54,23,2404,89,34.30,632.40,851,42,12.60,258,19.00,92,42,4264,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.11,0.00,19.89,33.90,0.00,10.00,20.00,1,17.89,5.89,3.10,Missing,14.72,0.22,96.60,18.22,34.10,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,7.80,5.00,18.60,230.00,232.00,231.90,35.40,21.90,20.70
 09:24:00  25/07/2019,5.33,59.89,63.85,1,64.60,75,23.67,-4.39,-29.22,2,66,66,32.00,2.67,80.00,-29.00,33.71,31,13.33,14.00,30.17,75,21.06,9,0.00,1,46.06,66.83,47.72,1,65.00,23.72,27.10,23.00,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,33.81,0.72,2.39,65.00,0,32,-4.00,29,5.33,0.72,68.22,65.03,-4.39,1,35.52,29.42,-0.61,20.00,67.00,13.30,262,27.20,18.00,30.30,34.80,184.00,163.00,78.00,951,89,364.00,27.00,53,7537,618.90,19.20,1.00,1.00,23,-1.28,32.16,396.40,4873,75,30.30,75,1874,7585,92,54,23,2404,89,34.30,632.40,851,42,12.60,258,19.00,92,42,4264,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.11,0.00,19.89,33.90,0.00,10.00,20.00,1,17.89,5.89,3.10,Missing,14.72,0.22,96.60,18.22,34.10,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,7.80,5.00,18.60,230.00,232.00,231.90,35.40,21.90,20.70
 09:26:00  25/07/2019,5.33,56.00,63.88,1,65.91,64,22.67,-3.33,-27.83,2,82,84,30.22,2.67,77.72,-29.00,33.71,11,9.33,15.17,30.17,64,21.06,9,31.00,1,46.61,66.50,47.00,1,65.00,22.72,21.30,23.28,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,15,3394,1,1,0,0,0,38.92,5.72,2.39,65.00,0,45,-4.00,50,7.33,3.83,63.83,66.39,-3.28,1,35.52,30.31,-0.61,20.00,67.00,13.30,262,27.20,18.00,30.30,35.30,185.00,164.00,78.00,951,89,367.00,27.00,53,7541,622.70,19.20,1.00,1.00,39,3.39,36.71,399.40,4876,75,30.30,75,1875,7589,92,54,40,2405,89,35.00,636.40,851,42,12.60,258,19.00,92,42,4267,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,16.89,0.00,20.50,37.30,3.61,10.00,20.00,1,13.78,5.89,3.10,Missing,14.39,4.00,80.30,17.78,37.80,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,7.80,5.00,18.60,230.00,232.00,231.90,35.40,21.90,20.70
 09:28:00  25/07/2019,5.33,56.00,63.88,1,65.91,64,22.67,-3.33,-27.83,2,82,84,30.22,2.67,77.72,-29.00,33.71,11,9.33,15.17,30.17,64,21.06,9,31.00,1,46.61,66.50,47.00,1,65.00,22.72,21.30,23.28,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,15,3394,1,1,0,0,0,38.92,5.72,2.39,65.00,0,45,-4.00,50,7.33,3.83,63.83,66.39,-3.28,1,35.52,30.31,-0.61,20.00,67.00,13.30,262,27.20,18.00,30.30,35.30,185.00,164.00,78.00,951,89,367.00,27.00,53,7541,622.70,19.20,1.00,1.00,39,3.39,36.71,399.40,4876,75,30.30,75,1875,7589,92,54,40,2405,89,35.00,636.40,851,42,12.60,258,19.00,92,42,4267,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,16.89,0.00,20.50,37.30,3.61,10.00,20.00,1,13.78,5.89,3.10,Missing,14.39,4.00,80.30,17.78,37.80,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,7.80,5.00,18.60,230.00,232.00,231.90,35.40,21.90,20.70
 09:30:00  25/07/2019,5.33,58.83,63.93,1,63.45,70,24.17,-5.11,-30.28,2,61,61,34.22,3.94,78.94,-29.00,33.71,32,11.61,14.28,30.17,70,21.39,9,0.00,1,47.17,66.22,46.00,1,65.00,24.00,27.30,23.28,4,0,0,3394,3394,13.00,89499,0,45232,24110,0,0,-4.00,32,3394,1,0,0,0,0,35.69,2.67,2.39,65.00,0,31,-4.00,29,4.22,-0.78,69.56,64.21,-5.17,1,35.52,28.85,-0.61,20.00,68.00,13.30,262,27.20,18.00,30.80,35.30,186.00,165.00,78.00,951,89,368.00,27.00,54,7543,624.60,19.20,1.00,1.00,44,0.17,33.46,400.30,4877,75,30.30,75,1876,7592,92,54,44,2406,89,35.00,639.30,852,42,13.30,258,19.50,92,42,4268,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,16.89,0.00,20.50,37.30,3.61,10.00,20.00,1,13.78,5.89,3.10,Missing,14.39,4.00,80.30,17.78,37.80,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,7.80,5.00,18.60,230.00,232.00,231.90,35.40,21.90,20.70
 09:32:00  25/07/2019,5.33,58.83,63.93,1,63.45,70,24.17,-5.11,-30.28,2,61,61,34.22,3.94,78.94,-29.00,33.71,32,11.61,14.28,30.17,70,21.39,9,0.00,1,47.17,66.22,46.00,1,65.00,24.00,27.30,23.28,4,0,0,3394,3394,13.00,89499,0,45232,24110,0,0,-4.00,32,3394,1,0,0,0,0,35.69,2.67,2.39,65.00,0,31,-4.00,29,4.22,-0.78,69.56,64.21,-5.17,1,35.52,28.85,-0.61,20.00,68.00,13.30,262,27.20,18.00,30.80,35.30,186.00,165.00,78.00,951,89,368.00,27.00,54,7543,624.60,19.20,1.00,1.00,44,0.17,33.46,400.30,4877,75,30.30,75,1876,7592,92,54,44,2406,89,35.00,639.30,852,42,13.30,258,19.50,92,42,4268,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.11,0.00,20.22,33.90,0.00,10.00,20.00,1,17.61,6.28,3.10,Missing,16.28,0.39,84.70,18.11,34.30,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,7.80,5.00,18.60,228.80,230.90,230.50,35.40,21.90,20.70
 09:34:00  25/07/2019,5.33,58.83,63.93,1,63.45,70,24.17,-5.11,-30.28,2,61,61,34.22,3.94,78.94,-29.00,33.71,32,11.61,14.28,30.17,70,21.39,9,0.00,1,47.17,66.22,46.00,1,65.00,24.00,27.30,23.28,4,0,0,3394,3394,13.00,89499,0,45232,24110,0,0,-4.00,32,3394,1,0,0,0,0,35.69,2.67,2.39,65.00,0,31,-4.00,29,4.22,-0.78,69.56,64.21,-5.17,1,35.52,28.85,-0.61,20.00,68.00,13.30,262,27.20,18.00,30.80,35.30,186.00,165.00,78.00,951,89,368.00,27.00,54,7543,624.60,19.20,1.00,1.00,44,0.17,33.46,400.30,4877,75,30.30,75,1876,7592,92,54,44,2406,89,35.00,639.30,852,42,13.30,258,19.50,92,42,4268,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.11,0.00,20.22,33.90,0.00,10.00,20.00,1,17.61,6.28,3.10,Missing,16.28,0.39,84.70,18.11,34.30,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,7.80,5.00,18.60,228.80,230.90,230.50,35.40,21.90,20.70
 09:36:00  25/07/2019,2.39,56.44,64.01,2,60.36,62,22.56,-3.83,-27.67,3,68,66,29.28,1.56,78.11,-29.00,33.71,0,10.61,14.00,30.17,62,21.39,2,24.50,1,47.17,66.22,45.06,1,65.00,22.61,0.00,23.28,4,0,0,3394,3394,14.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.72,3.33,2.39,65.00,0,27,-4.00,27,5.22,1.28,69.56,60.14,-4.11,1,35.52,29.90,-0.61,20.00,68.00,13.30,263,27.20,19.00,30.80,35.30,187.00,166.00,79.00,952,89,370.00,27.00,54,7548,629.40,19.20,1.00,1.00,19,2.06,35.58,403.20,4880,75,30.30,75,1877,7596,92,54,19,2407,89,35.00,643.20,852,42,13.30,258,19.50,92,42,4270,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,17.89,0.00,20.22,36.20,2.39,10.00,20.00,1,16.89,6.72,3.10,Missing,16.28,2.61,84.70,19.61,36.40,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,7.80,5.00,18.60,228.80,230.90,230.50,35.40,21.90,20.70
 09:38:00  25/07/2019,2.39,56.44,64.01,2,60.36,62,22.56,-3.83,-27.67,3,68,66,29.28,1.56,78.11,-29.00,33.71,0,10.61,14.00,30.17,62,21.39,2,24.50,1,47.17,66.22,45.06,1,65.00,22.61,0.00,23.28,4,0,0,3394,3394,14.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.72,3.33,2.39,65.00,0,27,-4.00,27,5.22,1.28,69.56,60.14,-4.11,1,35.52,29.90,-0.61,20.00,68.00,13.30,263,27.20,19.00,30.80,35.30,187.00,166.00,79.00,952,89,370.00,27.00,54,7548,629.40,19.20,1.00,1.00,19,2.06,35.58,403.20,4880,75,30.30,75,1877,7596,92,54,19,2407,89,35.00,643.20,852,42,13.30,258,19.50,92,42,4270,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,17.89,0.00,20.22,36.20,2.39,10.00,20.00,1,16.89,6.72,3.10,Missing,16.28,2.61,84.70,19.61,36.40,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,7.80,5.00,18.60,228.80,230.90,230.50,35.40,21.90,20.70
 09:40:00  25/07/2019,5.33,55.11,64.07,1,67.07,60,22.89,-4.44,-29.22,2,80,84,33.22,4.06,76.78,-29.00,33.71,31,11.22,15.22,30.17,60,21.39,9,18.20,1,46.33,65.67,46.39,1,65.00,22.89,28.00,23.28,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,37.00,4.17,2.39,65.00,0,43,-4.00,50,6.17,1.72,64.67,68.39,-4.11,1,35.52,29.37,-0.61,20.00,68.00,13.30,263,27.20,19.00,30.80,35.30,189.00,166.00,80.00,953,89,372.00,27.60,54,7551,632.30,19.20,1.00,1.00,53,1.06,34.11,406.10,4883,75,30.90,75,1877,7599,92,54,52,2409,89,35.50,646.10,852,42,13.30,258,19.50,92,42,4272,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,20.22,34.60,0.72,10.00,20.00,1,13.39,7.11,3.10,Missing,17.72,1.11,71.10,14.61,34.90,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,7.80,5.00,18.60,228.80,230.90,230.50,35.40,21.90,20.70
 09:42:00  25/07/2019,5.33,55.11,64.07,1,67.07,60,22.89,-4.44,-29.22,2,80,84,33.22,4.06,76.78,-29.00,33.71,31,11.22,15.22,30.17,60,21.39,9,18.20,1,46.33,65.67,46.39,1,65.00,22.89,28.00,23.28,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,37.00,4.17,2.39,65.00,0,43,-4.00,50,6.17,1.72,64.67,68.39,-4.11,1,35.52,29.37,-0.61,20.00,68.00,13.30,263,27.20,19.00,30.80,35.30,189.00,166.00,80.00,953,89,372.00,27.60,54,7551,632.30,19.20,1.00,1.00,53,1.06,34.11,406.10,4883,75,30.90,75,1877,7599,92,54,52,2409,89,35.50,646.10,852,42,13.30,258,19.50,92,42,4272,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.61,0.00,20.22,34.60,0.72,10.00,20.00,1,13.39,7.11,3.10,Missing,17.72,1.11,71.10,14.61,34.90,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,7.80,5.00,17.20,228.10,229.70,229.80,36.40,22.40,21.50
 09:44:00  25/07/2019,5.33,56.33,64.21,1,65.31,73,24.06,-4.94,-31.61,1,22,22,35.06,3.39,80.72,-29.00,33.71,31,13.83,14.33,30.17,73,21.39,9,0.00,1,45.83,65.67,45.94,1,65.00,24.17,24.40,23.28,4,0,0,3394,3394,12.30,89499,0,45232,24110,0,0,-4.00,21,3394,1,0,0,0,0,33.43,0.56,2.39,65.00,0,26,-4.00,26,3.50,-1.72,67.78,65.71,-5.06,1,35.52,28.95,-0.61,21.00,69.00,13.30,263,27.20,19.00,30.80,35.30,190.00,167.00,80.00,953,89,374.00,27.60,54,7554,635.10,19.70,1.00,1.00,24,-1.39,33.03,409.10,4886,75,30.90,75,1878,7603,92,54,26,2410,89,35.50,650.10,853,42,13.30,259,19.50,92,42,4274,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.28,0.00,20.22,33.70,-0.11,10.00,20.00,1,18.78,7.39,3.70,Missing,17.72,-0.11,79.30,18.78,33.80,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,7.80,5.00,17.20,228.10,229.70,229.80,36.40,22.40,21.50
 09:46:00  25/07/2019,5.33,56.33,64.21,1,65.31,73,24.06,-4.94,-31.61,1,22,22,35.06,3.39,80.72,-29.00,33.71,31,13.83,14.33,30.17,73,21.39,9,0.00,1,45.83,65.67,45.94,1,65.00,24.17,24.40,23.28,4,0,0,3394,3394,12.30,89499,0,45232,24110,0,0,-4.00,21,3394,1,0,0,0,0,33.43,0.56,2.39,65.00,0,26,-4.00,26,3.50,-1.72,67.78,65.71,-5.06,1,35.52,28.95,-0.61,21.00,69.00,13.30,263,27.20,19.00,30.80,35.30,190.00,167.00,80.00,953,89,374.00,27.60,54,7554,635.10,19.70,1.00,1.00,24,-1.39,33.03,409.10,4886,75,30.90,75,1878,7603,92,54,26,2410,89,35.50,650.10,853,42,13.30,259,19.50,92,42,4274,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.28,0.00,20.22,33.70,-0.11,10.00,20.00,1,18.78,7.39,3.70,Missing,17.72,-0.11,79.30,18.78,33.80,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,7.80,5.00,17.20,228.10,229.70,229.80,36.40,22.40,21.50
 09:48:00  25/07/2019,5.33,56.33,64.21,1,65.31,73,24.06,-4.94,-31.61,1,22,22,35.06,3.39,80.72,-29.00,33.71,31,13.83,14.33,30.17,73,21.39,9,0.00,1,45.83,65.67,45.94,1,65.00,24.17,24.40,23.28,4,0,0,3394,3394,12.30,89499,0,45232,24110,0,0,-4.00,21,3394,1,0,0,0,0,33.43,0.56,2.39,65.00,0,26,-4.00,26,3.50,-1.72,67.78,65.71,-5.06,1,35.52,28.95,-0.61,21.00,69.00,13.30,263,27.20,19.00,30.80,35.30,190.00,167.00,80.00,953,89,374.00,27.60,54,7554,635.10,19.70,1.00,1.00,24,-1.39,33.03,409.10,4886,75,30.90,75,1878,7603,92,54,26,2410,89,35.50,650.10,853,42,13.30,259,19.50,92,42,4274,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.28,0.00,20.22,33.70,-0.11,10.00,20.00,1,18.78,7.39,3.70,Missing,17.72,-0.11,79.30,18.78,33.80,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,7.80,5.00,17.20,228.10,229.70,229.80,36.40,22.40,21.50
 09:50:00  25/07/2019,5.33,53.33,64.35,1,66.01,68,23.56,-3.11,-26.44,3,43,32,29.89,3.39,82.33,-29.00,33.71,11,9.83,15.56,30.17,68,21.78,9,30.70,1,45.83,65.17,45.61,1,65.00,23.56,17.70,23.61,4,0,0,3394,3394,14.68,89499,0,45232,24110,0,0,-4.00,19,3394,1,1,0,0,0,38.84,5.61,2.39,65.00,0,46,-4.00,50,3.50,0.56,61.28,66.46,-3.00,1,35.52,30.52,-0.61,21.00,70.00,13.30,263,27.70,19.00,30.80,36.00,190.00,169.00,80.00,953,89,377.00,27.60,54,7558,638.90,19.70,1.00,1.00,45,2.89,36.23,411.00,4888,75,30.90,75,1880,7606,92,54,45,2410,89,35.50,652.90,854,42,13.30,259,19.50,92,42,4277,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,17.78,0.00,20.89,36.80,3.00,10.00,20.00,1,14.89,7.78,3.70,Missing,17.11,3.39,63.30,18.39,37.20,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,7.80,5.00,17.20,228.10,229.70,229.80,36.40,22.40,21.50
 09:52:00  25/07/2019,5.33,53.33,64.35,1,66.01,68,23.56,-3.11,-26.44,3,43,32,29.89,3.39,82.33,-29.00,33.71,11,9.83,15.56,30.17,68,21.78,9,30.70,1,45.83,65.17,45.61,1,65.00,23.56,17.70,23.61,4,0,0,3394,3394,14.68,89499,0,45232,24110,0,0,-4.00,19,3394,1,1,0,0,0,38.84,5.61,2.39,65.00,0,46,-4.00,50,3.50,0.56,61.28,66.46,-3.00,1,35.52,30.52,-0.61,21.00,70.00,13.30,263,27.70,19.00,30.80,36.00,190.00,169.00,80.00,953,89,377.00,27.60,54,7558,638.90,19.70,1.00,1.00,45,2.89,36.23,411.00,4888,75,30.90,75,1880,7606,92,54,45,2410,89,35.50,652.90,854,42,13.30,259,19.50,92,42,4277,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,17.78,0.00,20.89,36.80,3.00,10.00,20.00,1,14.89,7.78,3.70,Missing,17.11,3.39,63.30,18.39,37.20,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,7.80,5.00,17.20,228.20,229.70,229.80,36.40,21.80,20.10
 09:54:00  25/07/2019,5.33,56.61,64.48,1,63.65,75,24.78,-4.61,-30.56,1,27,27,34.89,4.28,77.78,-29.00,33.71,31,12.22,14.61,30.17,75,21.78,9,0.00,1,46.33,65.17,45.11,1,65.00,24.67,26.20,23.61,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,35.45,2.44,2.39,65.00,0,33,-4.00,29,1.28,-3.28,68.89,64.39,-4.72,1,35.52,29.23,-0.61,21.00,70.00,13.30,263,27.70,19.00,31.40,36.00,191.00,169.00,80.00,953,89,377.80,27.60,54,7561,641.50,19.70,1.00,1.00,42,-0.33,33.03,411.80,4889,75,30.90,75,1880,7609,92,54,41,2411,89,35.50,655.50,854,42,13.80,259,20.00,92,42,4278,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,21.00,0.00,20.89,33.50,-0.28,10.00,20.00,1,18.78,8.22,3.70,Missing,16.78,0.00,75.70,18.78,33.80,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,7.80,5.00,17.20,228.20,229.70,229.80,36.40,21.80,20.10
 09:56:00  25/07/2019,5.33,56.61,64.48,1,63.65,75,24.78,-4.61,-30.56,1,27,27,34.89,4.28,77.78,-29.00,33.71,31,12.22,14.61,30.17,75,21.78,9,0.00,1,46.33,65.17,45.11,1,65.00,24.67,26.20,23.61,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,35.45,2.44,2.39,65.00,0,33,-4.00,29,1.28,-3.28,68.89,64.39,-4.72,1,35.52,29.23,-0.61,21.00,70.00,13.30,263,27.70,19.00,31.40,36.00,191.00,169.00,80.00,953,89,377.80,27.60,54,7561,641.50,19.70,1.00,1.00,42,-0.33,33.03,411.80,4889,75,30.90,75,1880,7609,92,54,41,2411,89,35.50,655.50,854,42,13.80,259,20.00,92,42,4278,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,21.00,0.00,20.89,33.50,-0.28,10.00,20.00,1,18.78,8.22,3.70,Missing,16.78,0.00,75.70,18.78,33.80,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,7.80,5.00,17.20,228.20,229.70,229.80,36.40,21.80,20.10
 09:58:00  25/07/2019,2.39,53.39,64.55,1,62.05,64,23.06,-3.06,-29.11,2,27,27,32.06,2.89,80.17,-29.00,33.71,0,10.50,14.61,30.17,64,21.78,2,31.60,1,45.67,64.83,44.72,1,65.00,23.06,0.60,23.61,4,0,0,3394,3394,13.40,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.27,4.00,2.39,65.00,0,34,-4.00,29,0.50,-2.72,66.39,61.85,-3.33,1,35.52,30.57,-0.61,21.00,70.00,13.30,264,27.70,20.00,31.40,36.00,192.00,170.00,81.00,954,89,380.70,27.60,54,7565,645.20,19.70,1.00,1.00,21,2.50,35.89,413.70,4891,75,31.40,75,1881,7612,92,54,21,2412,89,36.10,658.00,854,42,13.80,259,20.00,92,42,4281,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.22,0.00,20.89,36.50,2.72,10.00,20.00,1,16.89,8.50,4.20,Missing,16.22,2.89,76.50,19.89,36.70,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,7.80,5.00,17.20,228.20,229.70,229.80,36.40,21.80,20.10
 10:00:00  25/07/2019,2.39,53.39,64.55,1,62.05,64,23.06,-3.06,-29.11,2,27,27,32.06,2.89,80.17,-29.00,33.71,0,10.50,14.61,30.17,64,21.78,2,31.60,1,45.67,64.83,44.72,1,65.00,23.06,0.60,23.61,4,0,0,3394,3394,13.40,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.27,4.00,2.39,65.00,0,34,-4.00,29,0.50,-2.72,66.39,61.85,-3.33,1,35.52,30.57,-0.61,21.00,70.00,13.30,264,27.70,20.00,31.40,36.00,192.00,170.00,81.00,954,89,380.70,27.60,54,7565,645.20,19.70,1.00,1.00,21,2.50,35.89,413.70,4891,75,31.40,75,1881,7612,92,54,21,2412,89,36.10,658.00,854,42,13.80,259,20.00,92,42,4281,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.22,0.00,20.89,36.50,2.72,10.00,20.00,1,16.89,8.50,4.20,Missing,16.22,2.89,76.50,19.89,36.70,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,7.80,5.00,17.20,228.20,229.70,229.80,36.40,21.80,20.10
 10:02:00  25/07/2019,5.33,54.39,64.67,1,66.86,59,23.50,-5.44,-26.56,3,44,32,31.11,4.61,80.78,-29.00,33.71,31,11.50,14.89,30.17,59,21.78,9,9.00,1,45.67,64.83,44.39,1,65.00,23.39,33.50,23.61,4,0,0,3394,3394,14.70,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.47,3.44,2.39,65.00,0,40,-4.00,50,2.83,-2.72,66.11,68.20,-5.17,1,35.52,28.56,-0.61,21.00,71.00,13.90,264,27.70,20.00,31.40,36.60,193.00,171.00,81.00,954,89,382.50,27.60,54,7569,648.80,19.70,1.00,1.00,47,0.17,33.54,417.50,4895,75,31.40,75,1882,7615,92,54,45,2413,89,36.10,660.50,855,42,13.80,259,20.00,92,42,4283,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.72,0.00,20.89,34.00,0.11,10.00,20.00,1,16.89,8.89,4.20,Missing,17.28,0.39,75.00,17.61,34.30,Missing,0.00,20.00,Missing,4.20,30.20,19.70,-6.00,10.70,5.00,17.20,228.20,230.80,230.80,47.90,21.00,20.60
 10:04:00  25/07/2019,5.33,54.39,64.67,1,66.86,59,23.50,-5.44,-26.56,3,44,32,31.11,4.61,80.78,-29.00,33.71,31,11.50,14.89,30.17,59,21.78,9,9.00,1,45.67,64.83,44.39,1,65.00,23.39,33.50,23.61,4,0,0,3394,3394,14.70,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.47,3.44,2.39,65.00,0,40,-4.00,50,2.83,-2.72,66.11,68.20,-5.17,1,35.52,28.56,-0.61,21.00,71.00,13.90,264,27.70,20.00,31.40,36.60,193.00,171.00,81.00,954,89,382.50,27.60,54,7569,648.80,19.70,1.00,1.00,47,0.17,33.54,417.50,4895,75,31.40,75,1882,7615,92,54,45,2413,89,36.10,660.50,855,42,13.80,259,20.00,92,42,4283,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.72,0.00,20.89,34.00,0.11,10.00,20.00,1,16.89,8.89,4.20,Missing,17.28,0.39,75.00,17.61,34.30,Missing,0.00,20.00,Missing,4.20,30.20,19.70,-6.00,10.70,5.00,17.20,228.20,230.80,230.80,47.90,21.00,20.60
 10:06:00  25/07/2019,5.33,54.39,64.67,1,66.86,59,23.50,-5.44,-26.56,3,44,32,31.11,4.61,80.78,-29.00,33.71,31,11.50,14.89,30.17,59,21.78,9,9.00,1,45.67,64.83,44.39,1,65.00,23.39,33.50,23.61,4,0,0,3394,3394,14.70,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.47,3.44,2.39,65.00,0,40,-4.00,50,2.83,-2.72,66.11,68.20,-5.17,1,35.52,28.56,-0.61,21.00,71.00,13.90,264,27.70,20.00,31.40,36.60,193.00,171.00,81.00,954,89,382.50,27.60,54,7569,648.80,19.70,1.00,1.00,47,0.17,33.54,417.50,4895,75,31.40,75,1882,7615,92,54,45,2413,89,36.10,660.50,855,42,13.80,259,20.00,92,42,4283,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.72,0.00,20.89,34.00,0.11,10.00,20.00,1,16.89,8.89,4.20,Missing,17.28,0.39,75.00,17.61,34.30,Missing,0.00,20.00,Missing,4.20,30.20,19.70,-6.00,10.70,5.00,17.20,228.20,230.80,230.80,47.90,21.00,20.60
 10:08:00  25/07/2019,2.39,54.39,64.67,1,62.44,63,23.78,-5.44,-30.17,2,32,32,33.39,3.11,75.44,-29.00,33.71,0,14.00,14.00,30.17,63,21.78,2,3.90,1,44.94,64.83,45.28,1,65.00,23.94,21.60,23.61,4,0,0,3394,3394,12.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.78,0.00,2.39,65.00,0,24,-4.00,24,2.83,-2.72,69.33,62.22,-5.61,1,35.52,28.39,-0.61,22.00,71.00,13.90,264,27.70,20.00,31.40,36.60,194.00,173.00,82.00,955,89,385.40,28.10,54,7572,651.40,19.70,1.00,1.00,13,-1.56,32.51,419.40,4897,75,31.40,75,1884,7619,92,54,11,2414,89,36.10,664.10,855,42,13.80,260,20.00,92,42,4286,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,21.50,0.00,20.89,33.30,-0.61,10.00,20.00,1,20.11,9.28,4.20,Missing,17.28,-0.39,88.50,19.72,33.50,Missing,0.00,20.00,Missing,4.20,30.20,19.70,-6.00,10.70,5.00,17.20,228.20,230.80,230.80,47.90,21.00,20.60
 10:10:00  25/07/2019,2.39,54.39,64.67,1,62.44,63,23.78,-5.44,-30.17,2,32,32,33.39,3.11,75.44,-29.00,33.71,0,14.00,14.00,30.17,63,21.78,2,3.90,1,44.94,64.83,45.28,1,65.00,23.94,21.60,23.61,4,0,0,3394,3394,12.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.78,0.00,2.39,65.00,0,24,-4.00,24,2.83,-2.72,69.33,62.22,-5.61,1,35.52,28.39,-0.61,22.00,71.00,13.90,264,27.70,20.00,31.40,36.60,194.00,173.00,82.00,955,89,385.40,28.10,54,7572,651.40,19.70,1.00,1.00,13,-1.56,32.51,419.40,4897,75,31.40,75,1884,7619,92,54,11,2414,89,36.10,664.10,855,42,13.80,260,20.00,92,42,4286,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,21.50,0.00,20.89,33.30,-0.61,10.00,20.00,1,20.11,9.28,4.20,Missing,17.28,-0.39,88.50,19.72,33.50,Missing,0.00,20.00,Missing,4.20,30.20,19.70,-6.00,10.70,5.00,17.20,228.20,230.80,230.80,47.90,21.00,20.60
 10:12:00  25/07/2019,5.33,51.83,64.73,1,65.78,53,23.33,-1.56,-27.22,3,42,32,30.06,3.11,81.11,-29.00,33.71,11,10.11,15.56,30.17,53,21.78,9,26.50,1,47.00,64.44,46.61,1,65.00,23.39,12.50,23.89,4,0,0,3394,3394,14.34,89499,0,45232,24110,0,0,-4.00,14,3394,1,1,0,0,0,38.56,5.39,2.39,65.00,0,45,-4.00,29,2.11,0.56,62.67,65.88,-1.61,1,35.52,31.90,-0.61,22.00,72.00,13.90,264,28.20,20.00,31.40,36.60,196.00,173.00,82.00,955,89,387.20,28.10,54,7576,655.00,19.70,1.00,1.00,36,3.11,36.42,421.20,4899,75,31.40,75,1884,7623,92,54,36,2416,89,36.10,667.70,856,42,13.80,260,20.00,92,42,4288,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.22,0.00,21.50,36.90,3.22,10.00,20.00,1,15.00,9.61,4.80,Missing,17.00,3.61,70.10,18.72,37.30,Missing,0.00,20.00,Missing,4.20,30.20,18.90,-6.00,10.70,4.20,17.70,228.20,230.80,230.80,48.90,19.30,19.40
 10:14:00  25/07/2019,5.33,51.83,64.73,1,65.78,53,23.33,-1.56,-27.22,3,42,32,30.06,3.11,81.11,-29.00,33.71,11,10.11,15.56,30.17,53,21.78,9,26.50,1,47.00,64.44,46.61,1,65.00,23.39,12.50,23.89,4,0,0,3394,3394,14.34,89499,0,45232,24110,0,0,-4.00,14,3394,1,1,0,0,0,38.56,5.39,2.39,65.00,0,45,-4.00,29,2.11,0.56,62.67,65.88,-1.61,1,35.52,31.90,-0.61,22.00,72.00,13.90,264,28.20,20.00,31.40,36.60,196.00,173.00,82.00,955,89,387.20,28.10,54,7576,655.00,19.70,1.00,1.00,36,3.11,36.42,421.20,4899,75,31.40,75,1884,7623,92,54,36,2416,89,36.10,667.70,856,42,13.80,260,20.00,92,42,4288,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.22,0.00,21.50,36.90,3.22,10.00,20.00,1,15.00,9.61,4.80,Missing,17.00,3.61,70.10,18.72,37.30,Missing,0.00,20.00,Missing,4.20,30.20,18.90,-6.00,10.70,4.20,17.70,228.20,230.80,230.80,48.90,19.30,19.40
 10:16:00  25/07/2019,5.33,55.72,64.82,1,64.00,69,25.44,-5.00,-30.11,2,32,32,34.44,4.33,76.56,-29.00,33.71,31,12.61,15.00,30.17,69,21.78,9,0.00,1,46.33,64.44,46.11,1,65.00,25.44,29.40,23.89,4,0,0,3394,3394,12.94,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,35.36,2.39,2.39,65.00,0,32,-4.00,29,2.11,-3.22,69.22,64.68,-5.11,1,35.52,28.93,-0.61,22.00,72.00,13.90,264,28.20,20.00,31.90,36.60,197.00,174.00,83.00,956,89,388.10,28.10,54,7579,657.70,20.20,1.00,1.00,39,-0.22,33.07,423.10,4901,75,31.40,75,1885,7626,92,54,37,2417,89,36.80,670.20,856,42,13.80,260,20.00,92,42,4289,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,21.39,0.00,21.11,33.50,-0.39,10.00,20.00,1,18.89,9.89,4.80,Missing,18.11,-0.11,75.20,18.72,33.70,Missing,0.00,20.00,Missing,4.20,30.20,18.90,-6.00,10.70,4.20,17.70,228.20,230.80,230.80,48.90,19.30,19.40
 10:18:00  25/07/2019,5.33,55.72,64.82,1,64.00,69,25.44,-5.00,-30.11,2,32,32,34.44,4.33,76.56,-29.00,33.71,31,12.61,15.00,30.17,69,21.78,9,0.00,1,46.33,64.44,46.11,1,65.00,25.44,29.40,23.89,4,0,0,3394,3394,12.94,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,35.36,2.39,2.39,65.00,0,32,-4.00,29,2.11,-3.22,69.22,64.68,-5.11,1,35.52,28.93,-0.61,22.00,72.00,13.90,264,28.20,20.00,31.90,36.60,197.00,174.00,83.00,956,89,388.10,28.10,54,7579,657.70,20.20,1.00,1.00,39,-0.22,33.07,423.10,4901,75,31.40,75,1885,7626,92,54,37,2417,89,36.80,670.20,856,42,13.80,260,20.00,92,42,4289,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,21.39,0.00,21.11,33.50,-0.39,10.00,20.00,1,18.89,9.89,4.80,Missing,18.11,-0.11,75.20,18.72,33.70,Missing,0.00,20.00,Missing,4.20,30.20,18.90,-6.00,10.70,4.20,17.70,228.20,230.80,230.80,48.90,19.30,19.40
 10:20:00  25/07/2019,2.39,53.22,64.97,1,61.82,61,23.72,-2.39,-29.67,2,21,21,32.83,3.17,80.00,-29.00,33.71,0,10.94,15.00,30.17,61,22.17,2,33.00,1,46.33,63.89,45.61,1,65.00,23.72,0.10,23.89,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.29,4.06,2.39,65.00,0,34,-4.00,29,0.11,-2.39,66.22,61.61,-2.72,1,35.52,31.14,-0.61,22.00,73.00,13.90,265,28.20,21.00,31.90,37.10,198.00,175.00,83.00,956,89,389.90,28.10,54,7582,660.30,20.20,1.00,1.00,21,2.44,35.86,424.90,4903,75,31.40,75,1886,7629,92,54,22,2418,89,36.80,672.70,857,42,13.80,260,20.00,92,42,4291,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.89,0.00,21.61,36.40,2.61,10.00,20.00,1,17.39,9.89,4.80,Missing,18.11,2.78,70.30,20.28,36.60,Missing,0.00,20.00,Missing,4.20,30.20,18.90,-6.00,10.70,4.20,17.70,228.20,230.80,230.80,48.90,19.30,19.40
 10:22:00  25/07/2019,2.39,53.22,64.97,1,61.82,61,23.72,-2.39,-29.67,2,21,21,32.83,3.17,80.00,-29.00,33.71,0,10.94,15.00,30.17,61,22.17,2,33.00,1,46.33,63.89,45.61,1,65.00,23.72,0.10,23.89,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.29,4.06,2.39,65.00,0,34,-4.00,29,0.11,-2.39,66.22,61.61,-2.72,1,35.52,31.14,-0.61,22.00,73.00,13.90,265,28.20,21.00,31.90,37.10,198.00,175.00,83.00,956,89,389.90,28.10,54,7582,660.30,20.20,1.00,1.00,21,2.44,35.86,424.90,4903,75,31.40,75,1886,7629,92,54,22,2418,89,36.80,672.70,857,42,13.80,260,20.00,92,42,4291,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.89,0.00,21.61,36.40,2.61,10.00,20.00,1,17.39,9.89,4.80,Missing,18.11,2.78,70.30,20.28,36.60,Missing,0.00,20.00,Missing,4.20,30.20,19.80,-6.00,10.70,4.20,19.40,228.20,230.80,230.80,48.00,21.10,20.00
 10:24:00  25/07/2019,2.39,53.22,64.97,1,61.82,61,23.72,-2.39,-29.67,2,21,21,32.83,3.17,80.00,-29.00,33.71,0,10.94,15.00,30.17,61,22.17,2,33.00,1,46.33,63.89,45.61,1,65.00,23.72,0.10,23.89,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.29,4.06,2.39,65.00,0,34,-4.00,29,0.11,-2.39,66.22,61.61,-2.72,1,35.52,31.14,-0.61,22.00,73.00,13.90,265,28.20,21.00,31.90,37.10,198.00,175.00,83.00,956,89,389.90,28.10,54,7582,660.30,20.20,1.00,1.00,21,2.44,35.86,424.90,4903,75,31.40,75,1886,7629,92,54,22,2418,89,36.80,672.70,857,42,13.80,260,20.00,92,42,4291,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.89,0.00,21.61,36.40,2.61,10.00,20.00,1,17.39,9.89,4.80,Missing,18.11,2.78,70.30,20.28,36.60,Missing,0.00,20.00,Missing,4.20,30.20,19.80,-6.00,10.70,4.20,19.40,228.20,230.80,230.80,48.00,21.10,20.00
 10:26:00  25/07/2019,5.33,54.83,65.03,1,66.19,58,24.22,-5.94,-26.22,3,51,51,30.83,4.61,78.72,-29.00,33.71,32,11.78,15.00,30.17,58,22.17,9,5.20,1,46.06,63.50,44.94,1,65.00,24.11,31.40,23.89,4,0,0,3394,3394,14.71,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,36.44,3.39,2.39,65.00,0,36,-4.00,50,2.94,-2.83,66.83,67.54,-5.67,1,35.52,28.16,-0.61,22.00,73.00,13.90,265,28.20,21.00,31.90,37.10,200.00,176.00,84.00,957,89,391.80,28.10,54,7587,664.90,20.20,1.00,1.00,44,0.33,33.67,427.80,4906,75,32.00,75,1887,7632,92,54,43,2420,89,36.80,675.30,857,42,13.80,260,20.00,92,42,4293,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,21.11,0.00,21.61,34.10,0.28,10.00,20.00,1,18.28,9.89,4.80,Missing,17.22,0.61,74.30,18.89,34.40,Missing,0.00,20.00,Missing,4.20,30.20,19.80,-6.00,10.70,4.20,19.40,228.20,230.80,230.80,48.00,21.10,20.00
 10:28:00  25/07/2019,5.33,54.83,65.03,1,66.19,58,24.22,-5.94,-26.22,3,51,51,30.83,4.61,78.72,-29.00,33.71,32,11.78,15.00,30.17,58,22.17,9,5.20,1,46.06,63.50,44.94,1,65.00,24.11,31.40,23.89,4,0,0,3394,3394,14.71,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,36.44,3.39,2.39,65.00,0,36,-4.00,50,2.94,-2.83,66.83,67.54,-5.67,1,35.52,28.16,-0.61,22.00,73.00,13.90,265,28.20,21.00,31.90,37.10,200.00,176.00,84.00,957,89,391.80,28.10,54,7587,664.90,20.20,1.00,1.00,44,0.33,33.67,427.80,4906,75,32.00,75,1887,7632,92,54,43,2420,89,36.80,675.30,857,42,13.80,260,20.00,92,42,4293,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,21.11,0.00,21.61,34.10,0.28,10.00,20.00,1,18.28,9.89,4.80,Missing,17.22,0.61,74.30,18.89,34.40,Missing,0.00,20.00,Missing,4.20,30.20,19.80,-6.00,10.70,4.20,19.40,228.20,230.80,230.80,48.00,21.10,20.00
 10:30:00  25/07/2019,2.39,55.22,65.20,1,63.71,65,24.22,-4.56,-29.94,2,48,50,32.72,2.67,74.94,-29.00,33.71,0,14.78,14.39,29.89,65,22.17,2,2.10,1,45.50,63.50,44.44,1,65.00,24.11,24.40,24.22,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.34,-0.28,2.39,65.00,0,32,-4.00,29,4.11,-0.39,69.61,63.55,-4.50,1,35.52,29.28,-0.61,23.00,74.00,14.50,265,28.20,21.00,31.90,37.10,202.00,176.00,85.00,958,89,393.60,28.10,54,7590,667.50,20.20,1.00,1.00,10,-1.33,32.59,430.60,4909,75,32.00,75,1887,7637,92,54,10,2422,89,36.80,679.80,858,42,13.80,261,20.00,92,42,4295,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,22.22,0.00,21.61,33.10,-0.72,10.00,20.00,1,20.72,10.22,4.80,Missing,16.50,-0.61,94.50,20.11,33.30,Missing,0.00,20.00,Missing,4.20,30.20,19.80,-6.00,10.70,4.20,19.40,228.20,230.80,230.80,48.00,21.10,20.00
 10:32:00  25/07/2019,2.39,55.22,65.20,1,63.71,65,24.22,-4.56,-29.94,2,48,50,32.72,2.67,74.94,-29.00,33.71,0,14.78,14.39,29.89,65,22.17,2,2.10,1,45.50,63.50,44.44,1,65.00,24.11,24.40,24.22,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.34,-0.28,2.39,65.00,0,32,-4.00,29,4.11,-0.39,69.61,63.55,-4.50,1,35.52,29.28,-0.61,23.00,74.00,14.50,265,28.20,21.00,31.90,37.10,202.00,176.00,85.00,958,89,393.60,28.10,54,7590,667.50,20.20,1.00,1.00,10,-1.33,32.59,430.60,4909,75,32.00,75,1887,7637,92,54,10,2422,89,36.80,679.80,858,42,13.80,261,20.00,92,42,4295,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,22.22,0.00,21.61,33.10,-0.72,10.00,20.00,1,20.72,10.22,4.80,Missing,16.50,-0.61,94.50,20.11,33.30,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,8.00,4.20,19.40,229.10,230.80,230.80,36.40,21.10,21.50
 10:34:00  25/07/2019,5.33,51.83,65.44,1,67.59,53,23.39,-3.11,-27.61,2,56,56,31.00,3.56,79.56,-29.00,33.71,11,9.89,16.11,29.89,53,22.44,9,35.10,1,44.94,62.72,44.17,1,65.00,23.50,26.90,24.22,4,0,0,3394,3394,14.10,89499,0,45232,24110,0,0,-4.00,20,3394,1,1,0,0,0,39.37,6.11,2.39,65.00,0,45,-4.00,50,3.39,0.00,64.83,68.16,-3.22,1,35.52,30.50,-0.61,23.00,74.00,14.50,265,28.20,21.00,31.90,37.10,203.00,177.00,85.00,958,89,395.50,28.60,54,7594,671.20,20.20,1.00,1.00,40,3.61,36.99,432.50,4911,75,32.00,75,1888,7640,92,54,40,2423,89,36.80,682.40,858,42,13.80,261,20.50,92,42,4297,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.28,0.00,22.22,37.60,3.78,10.00,20.00,1,10.89,10.22,4.80,Missing,16.89,4.28,66.60,15.11,38.10,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,8.00,4.20,19.40,229.10,230.80,230.80,36.40,21.10,21.50
 10:36:00  25/07/2019,5.33,51.83,65.44,1,67.59,53,23.39,-3.11,-27.61,2,56,56,31.00,3.56,79.56,-29.00,33.71,11,9.89,16.11,29.89,53,22.44,9,35.10,1,44.94,62.72,44.17,1,65.00,23.50,26.90,24.22,4,0,0,3394,3394,14.10,89499,0,45232,24110,0,0,-4.00,20,3394,1,1,0,0,0,39.37,6.11,2.39,65.00,0,45,-4.00,50,3.39,0.00,64.83,68.16,-3.22,1,35.52,30.50,-0.61,23.00,74.00,14.50,265,28.20,21.00,31.90,37.10,203.00,177.00,85.00,958,89,395.50,28.60,54,7594,671.20,20.20,1.00,1.00,40,3.61,36.99,432.50,4911,75,32.00,75,1888,7640,92,54,40,2423,89,36.80,682.40,858,42,13.80,261,20.50,92,42,4297,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,18.28,0.00,22.22,37.60,3.78,10.00,20.00,1,10.89,10.22,4.80,Missing,16.89,4.28,66.60,15.11,38.10,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,8.00,4.20,19.40,229.10,230.80,230.80,36.40,21.10,21.50
