CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 10:38:00  25/07/2019,5.33,66.89,65.59,1,64.87,65,25.22,-5.22,-31.22,1,42,50,35.39,4.17,78.67,-29.00,33.71,31,12.72,15.06,29.89,65,22.44,9,0.00,1,47.50,62.11,46.56,1,65.00,25.22,30.30,24.22,4,0,0,3394,3394,12.44,89499,0,45232,24110,0,0,-4.00,30,3394,1,0,0,0,0,35.38,2.33,2.39,65.00,0,30,-4.00,29,2.72,-2.39,70.06,65.44,-5.22,1,35.52,28.75,-0.61,23.00,74.00,14.50,265,28.70,21.00,32.50,37.80,204.00,177.00,85.00,958,89,397.30,28.60,54,7597,673.80,20.20,1.00,1.00,36,-0.22,33.10,433.30,4912,75,32.50,75,1888,7644,93,54,35,2424,89,37.50,685.90,858,42,13.80,261,20.50,93,42,4299,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,22.00,0.00,21.72,33.60,-0.28,10.00,20.00,1,18.72,10.22,4.80,Missing,17.78,0.00,80.70,18.78,33.90,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,8.00,4.20,19.40,229.10,230.80,230.80,36.40,21.10,21.50
 10:40:00  25/07/2019,5.33,66.89,65.59,1,64.87,65,25.22,-5.22,-31.22,1,42,50,35.39,4.17,78.67,-29.00,33.71,31,12.72,15.06,29.89,65,22.44,9,0.00,1,47.50,62.11,46.56,1,65.00,25.22,30.30,24.22,4,0,0,3394,3394,12.44,89499,0,45232,24110,0,0,-4.00,30,3394,1,0,0,0,0,35.38,2.33,2.39,65.00,0,30,-4.00,29,2.72,-2.39,70.06,65.44,-5.22,1,35.52,28.75,-0.61,23.00,74.00,14.50,265,28.70,21.00,32.50,37.80,204.00,177.00,85.00,958,89,397.30,28.60,54,7597,673.80,20.20,1.00,1.00,36,-0.22,33.10,433.30,4912,75,32.50,75,1888,7644,93,54,35,2424,89,37.50,685.90,858,42,13.80,261,20.50,93,42,4299,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,22.00,0.00,21.72,33.60,-0.28,10.00,20.00,1,18.72,10.22,4.80,Missing,17.78,0.00,80.70,18.78,33.90,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,8.00,4.20,19.40,229.10,230.80,230.80,36.40,21.10,21.50
 10:42:00  25/07/2019,5.33,66.89,65.59,1,64.87,65,25.22,-5.22,-31.22,1,42,50,35.39,4.17,78.67,-29.00,33.71,31,12.72,15.06,29.89,65,22.44,9,0.00,1,47.50,62.11,46.56,1,65.00,25.22,30.30,24.22,4,0,0,3394,3394,12.44,89499,0,45232,24110,0,0,-4.00,30,3394,1,0,0,0,0,35.38,2.33,2.39,65.00,0,30,-4.00,29,2.72,-2.39,70.06,65.44,-5.22,1,35.52,28.75,-0.61,23.00,74.00,14.50,265,28.70,21.00,32.50,37.80,204.00,177.00,85.00,958,89,397.30,28.60,54,7597,673.80,20.20,1.00,1.00,36,-0.22,33.10,433.30,4912,75,32.50,75,1888,7644,93,54,35,2424,89,37.50,685.90,858,42,13.80,261,20.50,93,42,4299,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,22.00,0.00,21.72,33.60,-0.28,10.00,20.00,1,18.72,10.22,4.80,Missing,17.78,0.00,80.70,18.78,33.90,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,8.00,4.20,17.60,229.10,230.80,230.80,36.40,21.10,20.20
 10:44:00  25/07/2019,2.39,64.33,65.86,1,62.70,58,24.00,-3.17,-26.72,3,48,50,29.17,2.44,80.56,-29.00,33.71,0,11.17,15.06,29.89,58,22.44,2,28.80,1,50.33,61.56,65.78,1,65.00,23.94,0.10,24.50,4,0,0,3394,3394,14.30,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.02,3.72,2.39,65.00,0,28,-4.00,28,1.44,-1.89,68.28,62.46,-3.50,1,35.52,30.45,-0.61,23.00,75.00,14.50,265,28.70,21.00,32.50,37.80,205.00,178.00,86.00,959,89,399.20,28.60,54,7601,677.40,20.20,1.00,1.00,18,2.50,35.86,436.20,4915,75,32.50,75,1889,7647,93,54,18,2425,89,37.50,688.50,859,42,13.80,261,20.50,93,42,4301,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.50,0.00,22.28,36.40,2.72,10.00,20.00,1,17.72,10.50,4.80,Missing,17.78,2.78,78.20,20.61,36.60,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,8.00,4.20,17.60,229.10,230.80,230.80,36.40,21.10,20.20
 10:46:00  25/07/2019,2.39,64.33,65.86,1,62.70,58,24.00,-3.17,-26.72,3,48,50,29.17,2.44,80.56,-29.00,33.71,0,11.17,15.06,29.89,58,22.44,2,28.80,1,50.33,61.56,65.78,1,65.00,23.94,0.10,24.50,4,0,0,3394,3394,14.30,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.02,3.72,2.39,65.00,0,28,-4.00,28,1.44,-1.89,68.28,62.46,-3.50,1,35.52,30.45,-0.61,23.00,75.00,14.50,265,28.70,21.00,32.50,37.80,205.00,178.00,86.00,959,89,399.20,28.60,54,7601,677.40,20.20,1.00,1.00,18,2.50,35.86,436.20,4915,75,32.50,75,1889,7647,93,54,18,2425,89,37.50,688.50,859,42,13.80,261,20.50,93,42,4301,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.50,0.00,22.28,36.40,2.72,10.00,20.00,1,17.72,10.50,4.80,Missing,17.78,2.78,78.20,20.61,36.60,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,8.00,4.20,17.60,229.10,230.80,230.80,36.40,21.10,20.20
 10:48:00  25/07/2019,5.33,67.94,66.24,1,67.78,53,24.39,-4.11,-29.28,2,48,50,34.00,4.72,76.72,-29.00,33.71,34,11.67,15.61,29.89,53,22.94,9,15.30,1,50.83,61.00,66.67,1,65.00,24.22,37.50,24.50,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,37.02,4.06,2.39,65.00,0,46,-4.00,50,3.06,-0.89,67.78,69.32,-3.83,1,35.52,29.68,-0.61,23.00,75.00,14.50,265,28.70,21.00,32.50,37.80,205.00,180.00,86.00,959,89,401.00,28.60,54,7604,680.00,20.80,1.00,1.00,45,0.78,34.05,438.00,4917,75,32.50,75,1891,7650,93,54,44,2425,89,37.50,691.00,859,42,13.80,261,20.50,93,42,4303,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,21.50,0.00,22.28,34.50,0.72,10.00,20.00,1,17.22,10.50,5.30,Missing,18.50,0.89,72.00,18.22,34.70,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,8.00,4.20,17.60,229.10,230.80,230.80,36.40,21.10,20.20
 10:50:00  25/07/2019,5.33,67.94,66.24,1,67.78,53,24.39,-4.11,-29.28,2,48,50,34.00,4.72,76.72,-29.00,33.71,34,11.67,15.61,29.89,53,22.94,9,15.30,1,50.83,61.00,66.67,1,65.00,24.22,37.50,24.50,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,37.02,4.06,2.39,65.00,0,46,-4.00,50,3.06,-0.89,67.78,69.32,-3.83,1,35.52,29.68,-0.61,23.00,75.00,14.50,265,28.70,21.00,32.50,37.80,205.00,180.00,86.00,959,89,401.00,28.60,54,7604,680.00,20.80,1.00,1.00,45,0.78,34.05,438.00,4917,75,32.50,75,1891,7650,93,54,44,2425,89,37.50,691.00,859,42,13.80,261,20.50,93,42,4303,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,21.50,0.00,22.28,34.50,0.72,10.00,20.00,1,17.22,10.50,5.30,Missing,18.50,0.89,72.00,18.22,34.70,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,8.00,4.20,17.60,229.10,230.80,230.80,36.40,21.10,20.20
 10:52:00  25/07/2019,2.39,70.61,66.54,1,65.88,63,24.89,-5.06,-29.56,2,27,28,33.44,3.83,82.33,-29.00,33.71,0,15.22,14.72,30.22,63,22.94,2,0.30,1,50.33,60.44,69.83,1,65.00,25.00,29.40,24.83,4,0,0,3394,3394,13.25,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,32.93,-0.44,2.39,65.00,0,29,-4.00,29,1.78,-3.22,70.89,65.94,-5.00,1,35.52,28.86,-0.61,23.00,75.70,14.50,265,28.70,21.00,32.50,38.30,206.00,180.00,86.60,960,89,401.00,28.60,54,7608,680.60,20.80,1.00,1.00,11,-1.00,32.65,438.70,4920,75,32.50,75,1892,7654,93,54,10,2427,90,37.50,691.50,860,42,13.80,261,20.50,93,42,4305,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,22.72,0.00,22.28,33.40,-0.50,10.00,20.00,1,20.50,10.50,5.30,Missing,18.11,-0.50,85.00,20.00,33.40,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,8.00,4.80,17.60,229.10,230.80,230.80,35.70,22.00,20.80
 10:54:00  25/07/2019,2.39,70.61,66.54,1,65.88,63,24.89,-5.06,-29.56,2,27,28,33.44,3.83,82.33,-29.00,33.71,0,15.22,14.72,30.22,63,22.94,2,0.30,1,50.33,60.44,69.83,1,65.00,25.00,29.40,24.83,4,0,0,3394,3394,13.25,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,32.93,-0.44,2.39,65.00,0,29,-4.00,29,1.78,-3.22,70.89,65.94,-5.00,1,35.52,28.86,-0.61,23.00,75.70,14.50,265,28.70,21.00,32.50,38.30,206.00,180.00,86.60,960,89,401.00,28.60,54,7608,680.60,20.80,1.00,1.00,11,-1.00,32.65,438.70,4920,75,32.50,75,1892,7654,93,54,10,2427,90,37.50,691.50,860,42,13.80,261,20.50,93,42,4305,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,22.72,0.00,22.28,33.40,-0.50,10.00,20.00,1,20.50,10.50,5.30,Missing,18.11,-0.50,85.00,20.00,33.40,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,8.00,4.80,17.60,229.10,230.80,230.80,35.70,22.00,20.80
 10:56:00  25/07/2019,2.39,70.61,66.54,1,65.88,63,24.89,-5.06,-29.56,2,27,28,33.44,3.83,82.33,-29.00,33.71,0,15.22,14.72,30.22,63,22.94,2,0.30,1,50.33,60.44,69.83,1,65.00,25.00,29.40,24.83,4,0,0,3394,3394,13.25,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,32.93,-0.44,2.39,65.00,0,29,-4.00,29,1.78,-3.22,70.89,65.94,-5.00,1,35.52,28.86,-0.61,23.00,75.70,14.50,265,28.70,21.00,32.50,38.30,206.00,180.00,86.60,960,89,401.00,28.60,54,7608,680.60,20.80,1.00,1.00,11,-1.00,32.65,438.70,4920,75,32.50,75,1892,7654,93,54,10,2427,90,37.50,691.50,860,42,13.80,261,20.50,93,42,4305,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,22.72,0.00,22.28,33.40,-0.50,10.00,20.00,1,20.50,10.50,5.30,Missing,18.11,-0.50,85.00,20.00,33.40,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,8.00,4.80,17.60,229.10,230.80,230.80,35.70,22.00,20.80
 10:58:00  25/07/2019,5.33,64.39,66.50,1,70.26,49,24.00,-3.00,-27.22,3,48,50,30.67,3.56,81.22,-29.00,33.71,11,10.44,16.11,30.22,49,22.94,9,28.90,1,49.61,59.83,68.67,1,65.00,24.00,25.90,24.83,4,0,0,3394,3394,14.23,89499,0,45232,24110,0,0,-4.00,14,3394,1,1,0,0,0,38.84,5.56,2.39,65.00,0,47,-4.00,50,2.44,-0.17,64.11,70.64,-2.67,1,35.52,30.63,-0.61,23.00,75.70,14.50,265,28.70,21.00,32.50,38.30,205.10,180.00,86.60,960,90,401.00,29.10,54,7612,681.40,20.80,1.00,1.00,32,3.06,36.33,437.50,4921,75,32.50,75,1893,7657,93,54,33,2427,90,37.50,691.50,860,42,13.80,261,20.50,93,42,4307,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.50,0.00,22.78,36.90,3.22,10.00,20.00,1,15.61,10.50,5.30,Missing,17.50,3.61,67.70,19.28,37.40,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,8.00,4.80,17.60,229.10,230.80,230.80,35.70,22.00,20.80
 11:00:00  25/07/2019,5.33,64.39,66.50,1,70.26,49,24.00,-3.00,-27.22,3,48,50,30.67,3.56,81.22,-29.00,33.71,11,10.44,16.11,30.22,49,22.94,9,28.90,1,49.61,59.83,68.67,1,65.00,24.00,25.90,24.83,4,0,0,3394,3394,14.23,89499,0,45232,24110,0,0,-4.00,14,3394,1,1,0,0,0,38.84,5.56,2.39,65.00,0,47,-4.00,50,2.44,-0.17,64.11,70.64,-2.67,1,35.52,30.63,-0.61,23.00,75.70,14.50,265,28.70,21.00,32.50,38.30,205.10,180.00,86.60,960,90,401.00,29.10,54,7612,681.40,20.80,1.00,1.00,32,3.06,36.33,437.50,4921,75,32.50,75,1893,7657,93,54,33,2427,90,37.50,691.50,860,42,13.80,261,20.50,93,42,4307,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,19.50,0.00,22.78,36.90,3.22,10.00,20.00,1,15.61,10.50,5.30,Missing,17.50,3.61,67.70,19.28,37.40,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,8.00,4.80,17.60,229.10,230.80,230.80,35.70,22.00,20.80
 11:02:00  25/07/2019,5.33,71.39,66.55,1,65.89,59,25.78,-5.44,-29.83,2,45,50,34.28,4.44,76.61,-29.00,33.71,32,12.56,15.44,30.56,59,22.94,9,0.00,1,50.00,59.33,67.50,1,65.00,25.72,31.80,24.83,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,32,3394,1,0,0,0,0,35.84,2.83,2.39,65.00,0,31,-4.00,29,2.44,-3.44,71.28,66.52,-5.72,1,35.52,28.59,-0.61,23.00,75.10,14.50,265,28.70,21.00,33.00,38.30,205.10,180.00,85.90,960,90,400.30,29.10,54,7615,681.40,20.80,1.00,1.00,36,0.11,33.46,437.50,4923,75,33.00,75,1894,7660,93,54,35,2428,90,38.10,690.80,860,42,13.80,261,20.50,93,42,4308,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,22.61,0.00,22.78,33.90,0.00,10.00,20.00,1,19.28,10.78,5.30,Missing,17.89,0.28,76.00,19.72,34.20,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,8.00,4.80,17.60,229.10,230.30,230.20,35.70,22.00,21.40
 11:04:00  25/07/2019,5.33,71.39,66.55,1,65.89,59,25.78,-5.44,-29.83,2,45,50,34.28,4.44,76.61,-29.00,33.71,32,12.56,15.44,30.56,59,22.94,9,0.00,1,50.00,59.33,67.50,1,65.00,25.72,31.80,24.83,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,32,3394,1,0,0,0,0,35.84,2.83,2.39,65.00,0,31,-4.00,29,2.44,-3.44,71.28,66.52,-5.72,1,35.52,28.59,-0.61,23.00,75.10,14.50,265,28.70,21.00,33.00,38.30,205.10,180.00,85.90,960,90,400.30,29.10,54,7615,681.40,20.80,1.00,1.00,36,0.11,33.46,437.50,4923,75,33.00,75,1894,7660,93,54,35,2428,90,38.10,690.80,860,42,13.80,261,20.50,93,42,4308,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,22.61,0.00,22.78,33.90,0.00,10.00,20.00,1,19.28,10.78,5.30,Missing,17.89,0.28,76.00,19.72,34.20,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,8.00,4.80,17.60,229.10,230.30,230.20,35.70,22.00,21.40
 11:06:00  25/07/2019,2.39,68.56,66.55,1,64.31,53,24.50,-2.39,-29.00,2,35,32,31.56,2.56,81.67,-29.00,33.71,0,11.06,15.44,30.56,53,22.94,2,38.30,1,52.78,59.00,68.39,1,65.00,24.44,1.00,24.83,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.63,4.39,2.39,65.00,0,33,-4.00,29,1.67,-0.83,68.39,63.85,-2.78,1,35.52,31.16,-0.61,22.40,75.80,14.50,265,28.70,21.00,33.00,38.30,206.00,180.00,86.50,961,90,401.10,29.10,54,7619,681.40,20.80,1.00,1.00,23,2.78,36.18,437.50,4926,75,33.00,75,1895,7665,93,54,23,2430,90,38.10,691.60,861,42,13.80,261,20.50,93,42,4311,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.39,0.00,23.39,36.70,2.89,10.00,20.00,1,17.39,10.78,5.30,Missing,17.00,3.22,76.00,20.72,36.90,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,8.00,4.80,17.60,229.10,230.30,230.20,35.70,22.00,21.40
 11:08:00  25/07/2019,2.39,68.56,66.55,1,64.31,53,24.50,-2.39,-29.00,2,35,32,31.56,2.56,81.67,-29.00,33.71,0,11.06,15.44,30.56,53,22.94,2,38.30,1,52.78,59.00,68.39,1,65.00,24.44,1.00,24.83,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.63,4.39,2.39,65.00,0,33,-4.00,29,1.67,-0.83,68.39,63.85,-2.78,1,35.52,31.16,-0.61,22.40,75.80,14.50,265,28.70,21.00,33.00,38.30,206.00,180.00,86.50,961,90,401.10,29.10,54,7619,681.40,20.80,1.00,1.00,23,2.78,36.18,437.50,4926,75,33.00,75,1895,7665,93,54,23,2430,90,38.10,691.60,861,42,13.80,261,20.50,93,42,4311,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.39,0.00,23.39,36.70,2.89,10.00,20.00,1,17.39,10.78,5.30,Missing,17.00,3.22,76.00,20.72,36.90,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,8.00,4.80,17.60,229.10,230.30,230.20,35.70,22.00,21.40
 11:10:00  25/07/2019,2.39,68.56,66.55,1,64.31,53,24.50,-2.39,-29.00,2,35,32,31.56,2.56,81.67,-29.00,33.71,0,11.06,15.44,30.56,53,22.94,2,38.30,1,52.78,59.00,68.39,1,65.00,24.44,1.00,24.83,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.63,4.39,2.39,65.00,0,33,-4.00,29,1.67,-0.83,68.39,63.85,-2.78,1,35.52,31.16,-0.61,22.40,75.80,14.50,265,28.70,21.00,33.00,38.30,206.00,180.00,86.50,961,90,401.10,29.10,54,7619,681.40,20.80,1.00,1.00,23,2.78,36.18,437.50,4926,75,33.00,75,1895,7665,93,54,23,2430,90,38.10,691.60,861,42,13.80,261,20.50,93,42,4311,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,20.39,0.00,23.39,36.70,2.89,10.00,20.00,1,17.39,10.78,5.30,Missing,17.00,3.22,76.00,20.72,36.90,Missing,0.00,20.00,Missing,4.20,30.20,17.20,-6.00,8.00,4.80,17.60,229.10,230.30,230.20,35.70,22.00,21.40
 11:12:00  25/07/2019,5.33,65.72,67.21,1,67.61,55,25.44,-5.56,-29.89,2,40,50,34.39,4.50,78.44,-29.00,33.71,35,12.00,15.44,41.94,55,23.67,9,6.10,1,54.44,59.00,57.50,1,65.00,25.39,35.70,25.17,4,0,0,3394,3394,12.83,89499,0,45232,24110,0,0,-4.00,34,3394,1,0,0,0,0,36.59,3.56,2.39,65.00,0,39,-4.00,50,4.50,-0.83,70.50,68.97,-5.28,1,35.52,28.36,-0.61,22.40,75.80,14.50,265,29.30,21.00,33.00,38.30,205.00,180.00,86.50,961,90,401.10,29.10,54,7622,680.80,20.80,1.00,1.00,44,0.28,33.72,437.50,4928,75,33.00,75,1896,7667,93,54,43,2430,90,38.10,690.00,861,42,13.80,261,20.50,93,42,4313,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,23.22,0.00,23.39,34.20,0.28,10.00,20.00,1,17.72,10.50,5.30,Missing,18.11,0.50,72.00,18.28,34.40,Missing,0.00,20.00,Missing,4.20,30.20,19.80,-6.00,8.00,7.70,17.60,228.40,230.30,229.60,35.70,34.30,21.40
 11:14:00  25/07/2019,5.33,65.72,67.21,1,67.61,55,25.44,-5.56,-29.89,2,40,50,34.39,4.50,78.44,-29.00,33.71,35,12.00,15.44,41.94,55,23.67,9,6.10,1,54.44,59.00,57.50,1,65.00,25.39,35.70,25.17,4,0,0,3394,3394,12.83,89499,0,45232,24110,0,0,-4.00,34,3394,1,0,0,0,0,36.59,3.56,2.39,65.00,0,39,-4.00,50,4.50,-0.83,70.50,68.97,-5.28,1,35.52,28.36,-0.61,22.40,75.80,14.50,265,29.30,21.00,33.00,38.30,205.00,180.00,86.50,961,90,401.10,29.10,54,7622,680.80,20.80,1.00,1.00,44,0.28,33.72,437.50,4928,75,33.00,75,1896,7667,93,54,43,2430,90,38.10,690.00,861,42,13.80,261,20.50,93,42,4313,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,23.22,0.00,23.39,34.20,0.28,10.00,20.00,1,17.72,10.50,5.30,Missing,18.11,0.50,72.00,18.28,34.40,Missing,0.00,20.00,Missing,4.20,30.20,19.80,-6.00,8.00,7.70,17.60,228.40,230.30,229.60,35.70,34.30,21.40
 11:16:00  25/07/2019,2.39,71.00,67.76,1,62.93,55,24.83,-5.17,-30.50,1,28,28,33.78,3.22,80.89,-29.00,33.71,0,13.56,14.83,33.56,55,23.67,2,8.90,1,57.39,59.00,71.89,1,65.00,25.00,1.50,25.44,4,0,0,3394,3394,12.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.82,1.33,2.39,65.00,0,21,-4.00,21,2.39,-2.89,72.94,62.61,-5.28,1,35.52,28.80,-0.61,22.40,75.80,14.00,265,29.30,20.50,33.00,38.30,206.00,180.00,86.50,962,90,401.10,29.10,54,7625,680.30,20.80,1.00,1.00,10,0.28,34.01,437.50,4931,75,33.00,75,1897,7672,93,54,11,2432,90,38.10,691.40,862,42,13.80,261,20.50,93,42,4315,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,23.22,0.00,24.00,34.20,0.72,10.00,20.00,1,19.89,10.50,5.30,Missing,18.39,0.78,79.20,20.78,34.40,Missing,0.00,20.00,Missing,4.20,30.20,19.80,-6.00,8.00,7.70,17.60,228.40,230.30,229.60,35.70,34.30,21.40
 11:18:00  25/07/2019,2.39,71.00,67.76,1,62.93,55,24.83,-5.17,-30.50,1,28,28,33.78,3.22,80.89,-29.00,33.71,0,13.56,14.83,33.56,55,23.67,2,8.90,1,57.39,59.00,71.89,1,65.00,25.00,1.50,25.44,4,0,0,3394,3394,12.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.82,1.33,2.39,65.00,0,21,-4.00,21,2.39,-2.89,72.94,62.61,-5.28,1,35.52,28.80,-0.61,22.40,75.80,14.00,265,29.30,20.50,33.00,38.30,206.00,180.00,86.50,962,90,401.10,29.10,54,7625,680.30,20.80,1.00,1.00,10,0.28,34.01,437.50,4931,75,33.00,75,1897,7672,93,54,11,2432,90,38.10,691.40,862,42,13.80,261,20.50,93,42,4315,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,23.22,0.00,24.00,34.20,0.72,10.00,20.00,1,19.89,10.50,5.30,Missing,18.39,0.78,79.20,20.78,34.40,Missing,0.00,20.00,Missing,4.20,30.20,19.80,-6.00,8.00,7.70,17.60,228.40,230.30,229.60,35.70,34.30,21.40
 11:20:00  25/07/2019,5.33,66.56,67.92,1,71.20,43,24.17,-2.67,-28.17,2,31,31,31.83,3.50,83.83,-29.00,33.71,11,10.78,16.50,33.56,43,23.67,9,30.10,1,57.39,59.00,68.11,1,65.00,24.56,25.50,25.44,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,21,3394,1,0,0,0,0,38.92,5.67,2.39,65.00,0,46,-4.00,50,3.22,1.00,66.00,71.57,-2.94,1,35.52,30.86,-0.61,21.90,75.80,14.00,265,29.30,20.50,33.00,38.30,206.00,180.00,86.50,962,90,400.20,29.10,54,7629,681.10,20.80,1.00,1.00,36,2.44,36.29,438.60,4934,75,33.00,75,1898,7676,93,54,37,2433,90,38.10,692.10,862,42,13.80,261,20.50,93,42,4316,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,22.61,0.00,24.61,36.90,3.22,10.00,20.00,1,15.00,10.22,5.30,Missing,17.89,3.61,63.00,18.11,37.40,Missing,0.00,20.00,Missing,4.20,30.20,19.80,-6.00,8.00,7.70,17.60,228.40,230.30,229.60,35.70,34.30,21.40
 11:22:00  25/07/2019,5.33,66.56,67.92,1,71.20,43,26.22,-2.67,-29.61,2,31,31,31.83,3.50,83.83,-29.00,33.71,11,10.78,16.50,33.56,43,23.67,9,30.10,1,57.39,59.00,68.11,1,65.00,24.56,25.50,25.44,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,21,3394,1,0,0,0,0,38.92,5.67,2.39,65.00,0,46,-4.00,50,3.22,1.00,66.00,71.57,-5.83,1,35.52,30.86,-0.61,21.90,75.80,14.00,265,29.30,20.50,33.00,38.30,206.00,180.00,86.50,962,90,400.20,29.10,54,7629,681.10,20.80,1.00,1.00,36,0.50,36.29,438.60,4934,75,33.00,75,1898,7676,93,54,37,2433,90,38.10,692.10,862,42,13.80,261,20.50,93,42,4316,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,23.72,0.00,24.61,36.90,3.22,10.00,20.00,1,18.39,10.22,5.30,Missing,17.89,3.61,63.00,18.11,37.40,Missing,0.00,20.00,Missing,4.20,30.20,19.80,-6.00,8.00,7.70,19.80,227.70,230.30,228.80,36.50,33.50,18.80
 11:24:00  25/07/2019,5.33,66.56,67.92,1,71.20,43,26.56,-2.67,-29.94,2,31,31,31.83,3.50,83.83,-29.00,33.71,11,10.78,16.50,33.56,43,23.67,9,30.10,1,57.39,59.00,68.11,1,65.00,24.56,25.50,25.44,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,21,3394,1,0,0,0,0,38.92,5.67,2.39,65.00,0,46,-4.00,50,3.22,1.00,66.00,71.57,-4.72,1,35.52,30.86,-0.61,21.90,75.80,14.00,265,29.30,20.50,33.00,38.30,206.00,180.00,86.50,962,90,400.20,29.10,54,7629,681.10,20.80,1.00,1.00,36,-0.44,36.29,438.60,4934,75,33.00,75,1898,7676,93,54,37,2433,90,38.10,692.10,862,42,13.80,261,20.50,93,42,4316,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,24.78,0.00,24.61,36.90,3.22,10.00,20.00,1,20.28,10.22,5.30,Missing,17.89,3.61,63.00,18.11,37.40,Missing,0.00,20.00,Missing,4.20,30.20,19.80,-6.00,8.00,7.70,19.80,227.70,230.30,228.80,36.50,33.50,18.80
 11:26:00  25/07/2019,5.33,72.61,68.21,1,68.16,58,25.39,-4.78,-29.33,2,26,26,34.33,4.39,80.56,-29.00,33.71,31,14.50,15.78,33.56,58,23.67,9,0.00,1,57.94,59.00,69.00,1,65.00,26.56,32.90,25.44,4,0,0,3394,3394,12.96,89499,0,45232,24110,0,0,-4.00,28,3394,1,0,0,0,0,34.26,1.28,2.39,65.00,0,32,-4.00,29,2.06,-2.72,72.83,68.59,-5.33,1,35.52,29.12,-0.61,21.90,75.80,14.00,265,29.30,20.50,33.00,38.30,205.00,180.00,86.50,963,90,399.10,29.10,54,7632,680.40,20.80,1.00,1.00,24,0.11,32.67,438.00,4936,75,33.00,75,1899,7678,93,54,24,2433,90,38.10,690.20,862,42,13.80,261,20.50,93,42,4317,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,23.28,0.00,24.22,32.80,-1.11,10.00,20.00,1,20.28,9.78,5.30,Missing,17.61,-0.78,83.10,20.11,33.00,Missing,0.00,20.00,Missing,4.20,30.20,19.80,-6.00,8.00,7.70,19.80,227.70,230.30,228.80,36.50,33.50,18.80
 11:28:00  25/07/2019,5.33,72.61,68.21,1,68.16,58,25.39,-4.78,-25.72,2,26,26,34.33,4.39,80.56,-29.00,33.71,31,14.50,15.78,33.56,58,23.67,9,0.00,1,57.94,59.00,69.00,1,65.00,26.56,32.90,25.44,4,0,0,3394,3394,12.96,89499,0,45232,24110,0,0,-4.00,28,3394,1,0,0,0,0,34.26,1.28,2.39,65.00,0,32,-4.00,29,2.06,-2.72,72.83,68.59,-2.56,1,35.52,29.12,-0.61,21.90,75.80,14.00,265,29.30,20.50,33.00,38.30,205.00,180.00,86.50,963,90,399.10,29.10,54,7632,680.40,20.80,1.00,1.00,24,2.56,32.67,438.00,4936,75,33.00,75,1899,7678,93,54,24,2433,90,38.10,690.20,862,42,13.80,261,20.50,93,42,4317,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,21.89,0.00,24.22,32.80,-1.11,10.00,20.00,1,17.78,9.78,5.30,Missing,17.61,-0.78,83.10,20.11,33.00,Missing,0.00,20.00,Missing,4.20,30.20,19.80,-6.00,8.00,7.70,19.80,227.70,230.30,228.80,36.50,33.50,18.80
 11:30:00  25/07/2019,5.33,69.11,68.51,1,71.26,48,25.39,-2.28,-26.83,3,55,55,29.50,3.28,76.33,-29.00,33.71,6,11.28,16.39,33.56,48,23.94,9,25.40,1,61.00,59.00,68.50,1,65.00,25.50,17.90,25.78,4,0,0,3394,3394,14.71,89499,0,45232,24110,0,0,-4.00,5,3394,1,0,0,0,0,38.35,5.00,2.39,65.00,0,47,-4.00,50,2.78,1.67,68.56,71.31,-2.56,1,35.52,31.22,-0.61,21.90,75.80,14.00,265,29.30,20.50,33.00,38.30,205.00,180.00,86.50,963,90,399.90,29.10,54,7637,681.80,20.80,1.00,1.00,27,3.39,36.13,436.50,4937,76,33.00,76,1900,7682,93,54,27,2434,90,38.10,690.20,863,42,13.80,261,20.50,93,42,4320,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,21.28,0.00,24.78,36.70,3.00,10.00,20.00,1,12.22,9.28,4.60,Missing,16.28,3.39,76.00,20.11,37.20,Missing,0.00,20.00,Missing,4.20,30.20,19.80,-6.00,8.00,7.70,19.80,227.70,230.30,228.80,36.50,33.50,18.80
 11:32:00  25/07/2019,5.33,69.11,68.51,1,71.26,48,25.72,-2.28,-27.83,3,55,55,29.50,3.28,76.33,-29.00,33.71,6,11.28,16.39,33.56,48,23.94,9,25.40,1,61.00,59.00,68.50,1,65.00,25.50,17.90,25.78,4,0,0,3394,3394,14.71,89499,0,45232,24110,0,0,-4.00,5,3394,1,0,0,0,0,38.35,5.00,2.39,65.00,0,47,-4.00,50,2.78,1.67,68.56,71.31,-3.67,1,35.52,31.22,-0.61,21.90,75.80,14.00,265,29.30,20.50,33.00,38.30,205.00,180.00,86.50,963,90,399.90,29.10,54,7637,681.80,20.80,1.00,1.00,27,0.83,36.13,436.50,4937,76,33.00,76,1900,7682,93,54,27,2434,90,38.10,690.20,863,42,13.80,261,20.50,93,42,4320,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,23.78,0.00,24.78,36.70,3.00,10.00,20.00,1,17.39,9.28,4.60,Missing,16.28,3.39,76.00,20.11,37.20,Missing,0.00,20.00,Missing,4.20,30.20,16.50,-6.00,7.50,4.80,19.80,227.70,229.40,229.40,34.40,22.10,19.90
 11:34:00  25/07/2019,5.33,69.11,68.51,1,71.26,48,27.00,-2.28,-30.94,3,55,55,29.50,3.28,76.33,-29.00,33.71,6,11.28,16.39,33.56,48,23.94,9,25.40,1,61.00,59.00,68.50,1,65.00,25.50,17.90,25.78,4,0,0,3394,3394,14.71,89499,0,45232,24110,0,0,-4.00,5,3394,1,0,0,0,0,38.35,5.00,2.39,65.00,0,47,-4.00,50,2.78,1.67,68.56,71.31,-6.22,1,35.52,31.22,-0.61,21.90,75.80,14.00,265,29.30,20.50,33.00,38.30,205.00,180.00,86.50,963,90,399.90,29.10,54,7637,681.80,20.80,1.00,1.00,27,0.22,36.13,436.50,4937,76,33.00,76,1900,7682,93,54,27,2434,90,38.10,690.20,863,42,13.80,261,20.50,93,42,4320,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,24.39,0.00,24.78,36.70,3.00,10.00,20.00,1,19.00,9.28,4.60,Missing,16.28,3.39,76.00,20.11,37.20,Missing,0.00,20.00,Missing,4.20,30.20,16.50,-6.00,7.50,4.80,19.80,227.70,229.40,229.40,34.40,22.10,19.90
 11:36:00  25/07/2019,5.33,68.56,69.05,1,68.43,53,26.33,-5.33,-30.94,1,45,50,35.61,4.33,77.83,-29.00,33.71,35,13.11,16.00,33.17,53,24.22,9,0.00,1,61.33,59.00,63.39,1,65.00,26.61,35.00,26.06,4,0,0,3394,3394,12.30,89499,0,45232,24110,0,0,-4.00,35,3394,1,0,0,0,0,35.88,2.89,2.39,65.00,0,32,-4.00,29,3.33,-2.67,74.44,69.12,-4.50,1,35.52,28.66,-0.61,21.40,75.80,14.00,265,29.30,20.50,33.00,38.30,205.00,180.00,86.50,963,90,399.90,29.10,54,7640,680.60,20.80,1.00,1.00,36,-0.56,33.46,435.60,4939,76,33.00,76,1901,7686,93,54,35,2435,90,38.10,690.20,863,42,13.80,261,20.50,93,42,4322,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,25.28,0.00,24.78,33.90,0.00,10.00,20.00,1,19.89,8.72,4.60,Missing,16.28,0.39,85.30,19.72,34.30,Missing,0.00,20.00,Missing,4.20,30.20,16.50,-6.00,7.50,4.80,19.80,227.70,229.40,229.40,34.40,22.10,19.90
 11:38:00  25/07/2019,5.33,68.56,69.05,1,68.43,53,25.94,-5.33,-29.78,1,45,50,35.61,4.33,77.83,-29.00,33.71,35,13.11,16.00,33.17,53,24.22,9,0.00,1,61.33,59.00,63.39,1,65.00,26.61,35.00,26.06,4,0,0,3394,3394,12.30,89499,0,45232,24110,0,0,-4.00,35,3394,1,0,0,0,0,35.88,2.89,2.39,65.00,0,32,-4.00,29,3.33,-2.67,74.44,69.12,-4.94,1,35.52,28.66,-0.61,21.40,75.80,14.00,265,29.30,20.50,33.00,38.30,205.00,180.00,86.50,963,90,399.90,29.10,54,7640,680.60,20.80,1.00,1.00,36,-1.11,33.46,435.60,4939,76,33.00,76,1901,7686,93,54,35,2435,90,38.10,690.20,863,42,13.80,261,20.50,93,42,4322,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,26.39,0.00,24.78,33.90,0.00,10.00,20.00,1,22.00,8.72,4.60,Missing,16.28,0.39,85.30,19.72,34.30,Missing,0.00,20.00,Missing,4.20,30.20,16.50,-6.00,7.50,4.80,19.80,227.70,229.40,229.40,34.40,22.10,19.90
 11:40:00  25/07/2019,5.33,68.56,69.05,1,68.43,53,25.33,-5.33,-29.39,1,45,50,35.61,4.33,77.83,-29.00,33.71,35,13.11,16.00,33.17,53,24.22,9,0.00,1,61.33,59.00,63.39,1,65.00,26.61,35.00,26.06,4,0,0,3394,3394,12.30,89499,0,45232,24110,0,0,-4.00,35,3394,1,0,0,0,0,35.88,2.89,2.39,65.00,0,32,-4.00,29,3.33,-2.67,74.44,69.12,-4.94,1,35.52,28.66,-0.61,21.40,75.80,14.00,265,29.30,20.50,33.00,38.30,205.00,180.00,86.50,963,90,399.90,29.10,54,7640,680.60,20.80,1.00,1.00,36,1.50,33.46,435.60,4939,76,33.00,76,1901,7686,93,54,35,2435,90,38.10,690.20,863,42,13.80,261,20.50,93,42,4322,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,23.39,0.00,24.78,33.90,0.00,10.00,20.00,1,19.78,8.72,4.60,Missing,16.28,0.39,85.30,19.72,34.30,Missing,0.00,20.00,Missing,4.20,30.20,16.50,-6.00,7.50,4.80,19.80,227.70,229.40,229.40,34.40,22.10,19.90
 11:42:00  25/07/2019,2.39,64.78,69.30,1,68.53,46,25.94,-2.78,-28.22,2,37,32,30.78,2.50,80.83,-29.00,33.71,0,11.78,16.00,32.56,46,24.22,2,30.60,1,60.89,59.00,61.83,1,65.00,25.83,11.30,26.06,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.33,4.00,2.39,65.00,0,34,-4.00,29,1.89,-1.00,72.56,68.22,-3.11,1,35.52,30.85,-0.61,21.40,76.40,14.00,265,29.30,20.50,33.00,38.30,204.50,179.50,86.50,964,90,399.90,29.10,54,7645,681.10,20.80,1.00,1.00,16,2.61,36.08,435.60,4942,76,33.00,76,1902,7690,93,54,17,2436,90,38.10,689.30,864,42,13.80,261,20.50,93,42,4325,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,23.00,0.00,26.00,36.70,2.89,10.00,20.00,1,18.50,8.11,4.00,Missing,15.28,3.11,94.00,21.72,36.80,Missing,0.00,20.00,Missing,7.20,30.20,20.10,-6.00,8.00,4.80,18.40,228.20,228.90,229.40,36.60,21.20,33.00
 11:44:00  25/07/2019,2.39,64.78,69.30,1,68.53,46,25.94,-2.78,-28.22,2,37,32,30.78,2.50,80.83,-29.00,33.71,0,11.78,16.00,32.56,46,24.22,2,30.60,1,60.89,59.00,61.83,1,65.00,25.83,11.30,26.06,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.33,4.00,2.39,65.00,0,34,-4.00,29,1.89,-1.00,72.56,68.22,-3.11,1,35.52,30.85,-0.61,21.40,76.40,14.00,265,29.30,20.50,33.00,38.30,204.50,179.50,86.50,964,90,399.90,29.10,54,7645,681.10,20.80,1.00,1.00,16,2.61,36.08,435.60,4942,76,33.00,76,1902,7690,93,54,17,2436,90,38.10,689.30,864,42,13.80,261,20.50,93,42,4325,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,23.00,0.00,26.00,36.70,2.89,10.00,20.00,1,18.50,8.11,4.00,Missing,15.28,3.11,94.00,21.72,36.80,Missing,0.00,20.00,Missing,7.20,30.20,20.10,-6.00,8.00,4.80,18.40,228.20,228.90,229.40,36.60,21.20,33.00
 11:46:00  25/07/2019,5.33,69.00,70.09,1,70.37,61,28.11,-5.22,-28.61,2,46,32,33.39,4.83,80.17,-29.00,33.71,37,12.72,16.00,32.56,61,25.06,9,9.80,1,63.28,59.00,65.06,1,65.00,28.06,38.80,26.56,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,36.44,3.44,2.39,65.00,0,45,-4.00,50,3.28,-1.78,73.33,71.59,-4.94,1,35.52,28.74,-0.61,21.40,76.40,14.00,265,29.30,20.00,33.00,38.30,205.30,178.30,86.50,964,90,399.90,29.10,54,7648,680.20,20.80,1.00,1.00,42,0.50,33.80,435.60,4945,76,33.00,76,1902,7693,93,54,41,2438,90,38.10,688.20,864,42,13.80,261,20.50,93,42,4327,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,25.72,0.00,26.00,34.30,0.39,10.00,20.00,1,17.50,7.61,4.00,Missing,16.22,0.78,89.50,18.39,34.70,Missing,0.00,20.00,Missing,7.20,30.20,20.10,-6.00,8.00,4.80,18.40,228.20,228.90,229.40,36.60,21.20,33.00
 11:48:00  25/07/2019,5.33,69.00,70.09,1,70.37,61,28.11,-5.22,-28.61,2,46,32,33.39,4.83,80.17,-29.00,33.71,37,12.72,16.00,32.56,61,25.06,9,9.80,1,63.28,59.00,65.06,1,65.00,28.06,38.80,26.56,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,36.44,3.44,2.39,65.00,0,45,-4.00,50,3.28,-1.78,73.33,71.59,-4.94,1,35.52,28.74,-0.61,21.40,76.40,14.00,265,29.30,20.00,33.00,38.30,205.30,178.30,86.50,964,90,399.90,29.10,54,7648,680.20,20.80,1.00,1.00,42,0.50,33.80,435.60,4945,76,33.00,76,1902,7693,93,54,41,2438,90,38.10,688.20,864,42,13.80,261,20.50,93,42,4327,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,25.72,0.00,26.00,34.30,0.39,10.00,20.00,1,17.50,7.61,4.00,Missing,16.22,0.78,89.50,18.39,34.70,Missing,0.00,20.00,Missing,7.20,30.20,20.10,-6.00,8.00,4.80,18.40,228.20,228.90,229.40,36.60,21.20,33.00
 11:50:00  25/07/2019,5.33,69.00,70.09,1,70.37,61,28.11,-5.22,-28.61,2,46,32,33.39,4.83,80.17,-29.00,33.71,37,12.72,16.00,32.56,61,25.06,9,9.80,1,63.28,59.00,65.06,1,65.00,28.06,38.80,26.56,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,36.44,3.44,2.39,65.00,0,45,-4.00,50,3.28,-1.78,73.33,71.59,-4.94,1,35.52,28.74,-0.61,21.40,76.40,14.00,265,29.30,20.00,33.00,38.30,205.30,178.30,86.50,964,90,399.90,29.10,54,7648,680.20,20.80,1.00,1.00,42,0.50,33.80,435.60,4945,76,33.00,76,1902,7693,93,54,41,2438,90,38.10,688.20,864,42,13.80,261,20.50,93,42,4327,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,25.72,0.00,26.00,34.30,0.39,10.00,20.00,1,17.50,7.61,4.00,Missing,16.22,0.78,89.50,18.39,34.70,Missing,0.00,20.00,Missing,7.20,30.20,20.10,-6.00,8.00,4.80,18.40,228.20,228.90,229.40,36.60,21.20,33.00
 11:52:00  25/07/2019,5.33,70.28,70.24,1,70.54,48,26.22,-4.61,-30.72,1,37,32,34.56,3.78,78.83,-29.00,33.71,31,14.94,15.28,32.56,48,24.33,9,0.00,1,64.89,59.00,66.44,1,65.00,26.33,34.60,26.56,4,0,0,3394,3394,12.53,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,33.41,0.33,2.39,65.00,0,31,-4.00,29,1.50,-3.06,75.78,70.91,-4.61,1,35.52,29.26,-0.61,21.40,75.80,13.50,265,29.30,20.00,33.00,38.30,206.40,178.30,86.50,965,90,398.90,29.10,54,7652,680.90,20.80,1.00,1.00,13,-1.06,32.54,436.70,4948,76,33.00,76,1903,7698,93,54,11,2440,90,38.60,689.90,864,42,13.80,261,20.50,93,42,4328,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,27.39,0.00,26.39,32.90,-1.00,10.00,20.00,1,21.00,7.11,3.50,Missing,15.39,-0.89,100.00,20.11,33.00,Missing,0.00,20.00,Missing,7.20,30.20,20.10,-6.00,8.00,4.80,19.90,228.20,228.90,229.40,35.60,21.20,33.80
 11:54:00  25/07/2019,5.33,70.28,70.24,1,70.54,48,26.22,-4.61,-30.72,1,37,32,34.56,3.78,78.83,-29.00,33.71,31,14.94,15.28,32.56,48,24.33,9,0.00,1,64.89,59.00,66.44,1,65.00,26.33,34.60,26.56,4,0,0,3394,3394,12.53,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,33.41,0.33,2.39,65.00,0,31,-4.00,29,1.50,-3.06,75.78,70.91,-4.61,1,35.52,29.26,-0.61,21.40,75.80,13.50,265,29.30,20.00,33.00,38.30,206.40,178.30,86.50,965,90,398.90,29.10,54,7652,680.90,20.80,1.00,1.00,13,-1.06,32.54,436.70,4948,76,33.00,76,1903,7698,93,54,11,2440,90,38.60,689.90,864,42,13.80,261,20.50,93,42,4328,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,27.39,0.00,26.39,32.90,-1.00,10.00,20.00,1,21.00,7.11,3.50,Missing,15.39,-0.89,100.00,20.11,33.00,Missing,0.00,20.00,Missing,7.20,30.20,20.10,-6.00,8.00,4.80,19.90,228.20,228.90,229.40,35.60,21.20,33.80
 11:56:00  25/07/2019,5.33,65.61,69.90,1,72.74,38,25.94,-2.56,-28.28,2,25,25,31.39,3.17,80.17,-29.00,33.71,6,10.89,16.39,32.56,38,24.33,9,29.40,1,62.83,59.00,63.67,1,65.00,25.94,26.30,26.56,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,6,3394,1,0,0,0,0,38.84,5.44,2.39,65.00,0,45,-4.00,50,1.22,-0.50,70.44,72.87,-2.00,1,35.52,31.02,-0.61,21.40,76.40,13.50,265,29.30,20.00,33.00,38.30,205.40,178.30,86.50,965,90,398.90,29.10,54,7655,680.90,20.80,1.00,1.00,29,3.28,36.65,435.60,4949,76,33.00,76,1904,7701,93,54,29,2440,90,38.60,689.90,865,42,13.80,261,20.50,93,42,4330,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,23.39,0.00,27.00,37.30,3.50,10.00,20.00,1,15.50,6.61,3.50,Missing,14.50,4.00,88.70,19.61,37.80,Missing,0.00,20.00,Missing,7.20,30.20,20.10,-6.00,8.00,4.80,19.90,228.20,228.90,229.40,35.60,21.20,33.80
 11:58:00  25/07/2019,5.33,65.61,69.90,1,72.74,38,25.94,-2.56,-28.28,2,25,25,31.39,3.17,80.17,-29.00,33.71,6,10.89,16.39,32.56,38,24.33,9,29.40,1,62.83,59.00,63.67,1,65.00,25.94,26.30,26.56,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,6,3394,1,0,0,0,0,38.84,5.44,2.39,65.00,0,45,-4.00,50,1.22,-0.50,70.44,72.87,-2.00,1,35.52,31.02,-0.61,21.40,76.40,13.50,265,29.30,20.00,33.00,38.30,205.40,178.30,86.50,965,90,398.90,29.10,54,7655,680.90,20.80,1.00,1.00,29,3.28,36.65,435.60,4949,76,33.00,76,1904,7701,93,54,29,2440,90,38.60,689.90,865,42,13.80,261,20.50,93,42,4330,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,23.39,0.00,27.00,37.30,3.50,10.00,20.00,1,15.50,6.61,3.50,Missing,14.50,4.00,88.70,19.61,37.80,Missing,0.00,20.00,Missing,7.20,30.20,20.10,-6.00,8.00,4.80,19.90,228.20,228.90,229.40,35.60,21.20,33.80
 12:00:00  25/07/2019,5.33,70.56,70.50,1,70.37,56,28.22,-6.67,-28.28,2,34,32,32.89,4.83,78.94,-29.00,33.71,37,12.72,16.39,31.61,56,25.17,9,5.80,1,65.33,59.00,67.00,1,65.00,28.17,38.20,26.56,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,36.68,3.56,2.39,65.00,0,35,-4.00,50,3.28,-3.39,74.50,71.64,-6.44,1,35.52,27.55,-0.61,21.40,76.40,13.50,265,29.30,20.00,33.00,38.30,204.40,178.80,86.00,965,90,398.90,29.10,54,7657,679.10,20.80,1.00,1.00,42,0.61,34.07,434.50,4950,76,33.00,76,1905,7702,93,54,42,2440,90,38.60,687.10,865,42,13.80,261,20.50,93,42,4332,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,25.72,0.00,26.50,34.60,0.72,10.00,20.00,1,17.39,5.89,2.90,Missing,15.89,1.22,88.70,18.72,35.10,Missing,0.00,20.00,Missing,7.20,30.20,20.10,-6.00,8.00,4.80,19.90,228.20,228.90,229.40,35.60,21.20,33.80
 12:02:00  25/07/2019,5.33,70.56,70.50,1,70.37,56,28.22,-6.67,-28.28,2,34,32,32.89,4.83,78.94,-29.00,33.71,37,12.72,16.39,31.61,56,25.17,9,5.80,1,65.33,59.00,67.00,1,65.00,28.17,38.20,26.56,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,36.68,3.56,2.39,65.00,0,35,-4.00,50,3.28,-3.39,74.50,71.64,-6.44,1,35.52,27.55,-0.61,21.40,76.40,13.50,265,29.30,20.00,33.00,38.30,204.40,178.80,86.00,965,90,398.90,29.10,54,7657,679.10,20.80,1.00,1.00,42,0.61,34.07,434.50,4950,76,33.00,76,1905,7702,93,54,42,2440,90,38.60,687.10,865,42,13.80,261,20.50,93,42,4332,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,25.72,0.00,26.50,34.60,0.72,10.00,20.00,1,17.39,5.89,2.90,Missing,15.89,1.22,88.70,18.72,35.10,Missing,0.00,20.00,Missing,7.80,30.20,20.10,-6.00,8.00,4.30,19.90,228.20,228.90,229.40,34.80,19.80,35.30
 12:04:00  25/07/2019,5.33,71.56,71.52,1,71.99,50,27.00,-4.83,-29.94,2,30,30,33.56,3.56,77.39,-29.00,33.71,31,15.72,15.72,31.00,50,25.72,9,0.00,1,66.33,59.00,67.89,1,65.00,27.06,38.20,27.22,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,22,3394,1,1,0,0,0,33.12,0.00,2.39,65.00,0,28,-4.00,28,1.67,-3.11,76.89,72.35,-4.78,1,35.52,29.07,-0.61,21.40,76.40,13.50,265,29.30,20.00,33.00,38.30,205.50,178.80,86.60,966,90,399.50,29.10,54,7661,679.90,20.80,1.00,1.00,10,-0.67,32.73,435.40,4953,76,33.00,76,1906,7706,93,54,9,2442,90,38.60,687.90,866,42,13.80,261,20.50,93,42,4334,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,27.78,0.00,26.78,32.80,-1.11,10.00,20.00,1,21.78,5.11,2.90,Missing,14.61,-1.11,100.00,20.72,32.90,Missing,0.00,20.00,Missing,7.80,30.20,20.10,-6.00,8.00,4.30,19.90,228.20,228.90,229.40,34.80,19.80,35.30
 12:06:00  25/07/2019,5.33,71.56,71.52,1,71.99,50,27.00,-4.83,-29.94,2,30,30,33.56,3.56,77.39,-29.00,33.71,31,15.72,15.72,31.00,50,25.72,9,0.00,1,66.33,59.00,67.89,1,65.00,27.06,38.20,27.22,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,22,3394,1,1,0,0,0,33.12,0.00,2.39,65.00,0,28,-4.00,28,1.67,-3.11,76.89,72.35,-4.78,1,35.52,29.07,-0.61,21.40,76.40,13.50,265,29.30,20.00,33.00,38.30,205.50,178.80,86.60,966,90,399.50,29.10,54,7661,679.90,20.80,1.00,1.00,10,-0.67,32.73,435.40,4953,76,33.00,76,1906,7706,93,54,9,2442,90,38.60,687.90,866,42,13.80,261,20.50,93,42,4334,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,27.78,0.00,26.78,32.80,-1.11,10.00,20.00,1,21.78,5.11,2.90,Missing,14.61,-1.11,100.00,20.72,32.90,Missing,0.00,20.00,Missing,7.80,30.20,20.10,-6.00,8.00,4.30,19.90,228.20,228.90,229.40,34.80,19.80,35.30
 12:08:00  25/07/2019,5.33,71.56,71.52,1,71.99,50,27.00,-4.83,-29.94,2,30,30,33.56,3.56,77.39,-29.00,33.71,31,15.72,15.72,31.00,50,25.72,9,0.00,1,66.33,59.00,67.89,1,65.00,27.06,38.20,27.22,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,22,3394,1,1,0,0,0,33.12,0.00,2.39,65.00,0,28,-4.00,28,1.67,-3.11,76.89,72.35,-4.78,1,35.52,29.07,-0.61,21.40,76.40,13.50,265,29.30,20.00,33.00,38.30,205.50,178.80,86.60,966,90,399.50,29.10,54,7661,679.90,20.80,1.00,1.00,10,-0.67,32.73,435.40,4953,76,33.00,76,1906,7706,93,54,9,2442,90,38.60,687.90,866,42,13.80,261,20.50,93,42,4334,0,Missing,1,2,1,0,20.00,0,0,0.00,25.00,27.78,0.00,26.78,32.80,-1.11,10.00,20.00,1,21.78,5.11,2.90,Missing,14.61,-1.11,100.00,20.72,32.90,Missing,0.00,20.00,Missing,7.80,30.20,20.10,-6.00,8.00,4.30,19.90,228.20,228.90,229.40,34.80,19.80,35.30
 12:10:00  25/07/2019,5.33,67.61,72.31,1,75.14,31,26.39,-2.28,-28.17,2,31,31,31.56,3.56,80.28,-29.00,33.71,11,10.94,17.44,33.67,31,25.72,9,39.20,1,64.22,59.00,65.33,1,65.00,26.44,30.30,27.56,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,22,3394,1,0,0,0,0,39.77,6.44,2.39,65.00,0,49,-4.00,50,3.56,1.22,72.06,75.56,-2.28,1,35.52,31.22,-0.61,21.40,76.40,13.50,265,29.30,20.00,33.00,38.30,206.30,178.80,86.60,966,90,400.40,29.10,54,7665,679.90,20.80,1.00,1.00,37,3.78,37.16,436.00,4956,76,33.00,76,1907,7711,93,54,38,2444,90,38.60,688.90,866,42,13.80,261,20.50,93,42,4337,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,24.28,0.00,28.28,37.60,3.78,10.00,20.00,1,8.22,4.28,2.10,Missing,15.00,4.00,80.20,12.39,37.80,Missing,0.00,20.00,Missing,7.80,30.20,20.10,-6.00,8.00,4.30,19.90,228.20,228.90,229.40,34.80,19.80,35.30
 12:12:00  25/07/2019,5.33,67.61,72.31,1,75.14,31,26.39,-2.28,-28.17,2,31,31,31.56,3.56,80.28,-29.00,33.71,11,10.94,17.44,33.67,31,25.72,9,39.20,1,64.22,59.00,65.33,1,65.00,26.44,30.30,27.56,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,22,3394,1,0,0,0,0,39.77,6.44,2.39,65.00,0,49,-4.00,50,3.56,1.22,72.06,75.56,-2.28,1,35.52,31.22,-0.61,21.40,76.40,13.50,265,29.30,20.00,33.00,38.30,206.30,178.80,86.60,966,90,400.40,29.10,54,7665,679.90,20.80,1.00,1.00,37,3.78,37.16,436.00,4956,76,33.00,76,1907,7711,93,54,38,2444,90,38.60,688.90,866,42,13.80,261,20.50,93,42,4337,0,Missing,1,3,1,0,20.00,0,0,0.00,25.00,24.28,0.00,28.28,37.60,3.78,10.00,20.00,1,8.22,4.28,2.10,Missing,15.00,4.00,80.20,12.39,37.80,Missing,0.00,20.00,Missing,7.80,30.20,20.10,-6.00,8.00,4.90,19.90,230.60,231.40,232.10,35.90,22.40,33.40
 12:14:00  25/07/2019,5.33,73.33,72.65,1,71.74,45,28.17,-5.39,-27.72,2,39,32,32.50,4.78,76.94,-29.00,33.71,37,13.56,16.56,32.33,45,25.72,9,0.00,1,67.89,59.00,69.44,1,65.00,28.28,31.80,27.56,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,35.88,3.00,2.39,65.00,0,32,-4.00,29,2.72,-3.17,77.83,72.44,-5.78,1,35.52,28.61,-0.61,21.40,75.80,13.50,265,29.30,20.00,33.00,38.30,206.30,178.20,85.80,966,90,399.50,29.10,54,7667,678.30,20.80,1.00,1.00,36,-0.33,32.68,434.80,4957,76,33.00,76,1907,7713,94,54,34,2445,90,38.60,687.30,866,42,13.80,261,20.50,94,42,4338,0,Missing,1,Missing,1,0,20.00,0,0,0.00,25.00,28.61,0.00,27.61,33.00,-0.89,10.00,20.00,1,18.28,20.00,10.00,Missing,31.50,-0.78,70.50,17.50,33.10,Missing,0.00,20.00,Missing,7.80,30.20,20.10,-6.00,8.00,4.90,19.90,230.60,231.40,232.10,35.90,22.40,33.40
 12:16:00  25/07/2019,5.33,73.33,72.65,1,71.74,45,28.17,-5.39,-27.72,2,39,32,32.50,4.78,76.94,-29.00,33.71,37,13.56,16.56,32.33,45,25.72,9,0.00,1,67.89,59.00,69.44,1,65.00,28.28,31.80,27.56,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,35.88,3.00,2.39,65.00,0,32,-4.00,29,2.72,-3.17,77.83,72.44,-5.78,1,35.52,28.61,-0.61,21.40,75.80,13.50,265,29.30,20.00,33.00,38.30,206.30,178.20,85.80,966,90,399.50,29.10,54,7667,678.30,20.80,1.00,1.00,36,-0.33,32.68,434.80,4957,76,33.00,76,1907,7713,94,54,34,2445,90,38.60,687.30,866,42,13.80,261,20.50,94,42,4338,0,Missing,1,Missing,1,0,20.00,0,0,0.00,25.00,28.61,0.00,27.61,33.00,-0.89,10.00,20.00,1,18.28,20.00,10.00,Missing,31.50,-0.78,70.50,17.50,33.10,Missing,0.00,20.00,Missing,7.80,30.20,20.10,-6.00,8.00,4.90,19.90,230.60,231.40,232.10,35.90,22.40,33.40
 12:18:00  25/07/2019,2.39,69.78,72.53,1,74.12,39,27.50,-4.72,-28.00,2,46,50,30.72,2.61,74.89,-29.00,33.71,0,14.72,16.22,31.56,39,25.72,2,2.30,1,66.44,59.00,67.33,1,65.00,27.44,30.10,27.56,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.88,1.50,2.39,65.00,0,29,-4.00,29,2.11,-2.50,76.67,73.79,-4.78,1,35.52,29.16,-0.61,21.40,75.80,13.50,265,29.30,20.00,33.00,38.30,206.30,178.20,85.80,966,90,399.50,29.10,54,7667,678.30,20.80,1.00,1.00,0,0.22,33.65,434.80,4957,76,33.00,76,1907,7713,94,54,34,2445,90,38.60,685.90,866,42,13.80,261,20.50,94,42,4338,0,Missing,1,Missing,1,0,20.00,0,0,0.00,25.00,28.61,0.00,27.61,33.00,-0.89,10.00,20.00,1,18.28,20.00,10.00,Missing,31.50,-0.78,70.50,17.50,33.10,Missing,0.00,20.00,Missing,7.80,30.20,20.10,-6.00,8.00,4.90,19.90,230.60,231.40,232.10,35.90,22.40,33.40
 12:20:00  25/07/2019,2.39,69.78,72.53,1,74.12,39,27.50,-4.72,-28.00,2,46,50,30.72,2.61,74.89,-29.00,33.71,0,14.72,16.22,31.56,39,25.72,2,2.30,1,66.44,59.00,67.33,1,65.00,27.44,30.10,27.56,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.88,1.50,2.39,65.00,0,29,-4.00,29,2.11,-2.50,76.67,73.79,-4.78,1,35.52,29.16,-0.61,21.40,76.40,13.50,265,29.30,20.00,33.00,38.30,206.30,179.40,86.40,967,90,399.50,29.10,54,7669,676.90,20.80,1.00,1.00,0,0.22,33.65,434.80,4959,76,33.00,76,1909,7715,94,54,0,2446,90,38.60,685.90,867,42,13.80,261,20.50,94,42,4340,0,Missing,1,Missing,1,0,20.00,0,0,0.00,25.00,27.28,0.00,27.61,34.10,0.22,10.00,20.00,1,16.11,19.00,9.50,Missing,33.78,0.22,0.00,16.39,34.10,Missing,0.00,20.00,Missing,7.80,30.20,20.10,-6.00,8.00,4.90,19.90,230.60,231.40,232.10,35.90,22.40,33.40
 12:22:00  25/07/2019,2.39,69.78,72.53,1,74.12,39,27.50,-4.72,-28.00,2,46,50,30.72,2.61,74.89,-29.00,33.71,0,14.72,16.22,31.56,39,25.72,2,2.30,1,66.44,59.00,67.33,1,65.00,27.44,30.10,27.56,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.88,1.50,2.39,65.00,0,29,-4.00,29,2.11,-2.50,76.67,73.79,-4.78,1,35.52,29.16,-0.61,21.40,76.40,13.50,265,29.30,20.00,33.00,38.30,206.30,179.40,86.40,967,90,399.50,29.10,54,7669,676.90,20.80,1.00,1.00,0,0.22,33.65,434.80,4959,76,33.00,76,1909,7715,94,54,0,2446,90,38.60,685.90,867,42,13.80,261,20.50,94,42,4340,0,Missing,1,Missing,1,0,20.00,0,0,0.00,25.00,27.28,0.00,27.61,34.10,0.22,10.00,20.00,1,16.11,19.00,9.50,Missing,33.78,0.22,0.00,16.39,34.10,Missing,0.00,20.00,Missing,4.40,30.20,17.40,-6.00,8.00,4.90,18.80,230.60,232.70,232.70,36.70,21.30,20.90
 12:24:00  25/07/2019,2.39,68.39,72.59,1,74.48,21,27.50,-2.72,-29.06,2,44,50,31.94,3.00,74.89,-29.00,33.71,0,14.00,17.39,31.56,21,25.72,2,30.70,1,65.28,59.00,66.22,1,65.00,27.00,40.40,27.56,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.67,3.33,2.39,65.00,0,46,-4.00,50,2.78,0.39,74.83,74.47,-2.33,1,35.52,30.84,-0.61,21.40,76.40,13.50,265,28.80,20.00,33.00,38.30,205.30,178.50,86.40,967,90,397.90,29.10,54,7669,673.50,20.80,1.00,1.00,0,0.56,33.96,432.50,4959,76,33.00,76,1909,7715,94,54,0,2446,90,38.60,682.50,867,42,13.80,261,20.50,94,42,4340,0,Missing,1,Missing,1,0,20.00,0,0,0.00,25.00,27.28,0.00,27.89,34.10,0.61,10.00,20.00,1,17.39,17.78,8.90,Missing,32.00,0.61,0.00,18.11,34.10,Missing,0.00,20.00,Missing,4.40,30.20,17.40,-6.00,8.00,4.90,18.80,230.60,232.70,232.70,36.70,21.30,20.90
 12:26:00  25/07/2019,2.39,68.39,72.59,1,74.48,21,27.50,-2.72,-29.06,2,44,50,31.94,3.00,74.89,-29.00,33.71,0,14.00,17.39,31.56,21,25.72,2,30.70,1,65.28,59.00,66.22,1,65.00,27.00,40.40,27.56,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.67,3.33,2.39,65.00,0,46,-4.00,50,2.78,0.39,74.83,74.47,-2.33,1,35.52,30.84,-0.61,21.40,76.40,13.50,265,28.80,20.00,33.00,38.30,205.30,178.50,86.40,967,90,397.90,29.10,54,7669,673.50,20.80,1.00,1.00,0,0.56,33.96,432.50,4959,76,33.00,76,1909,7715,94,54,0,2446,90,38.60,682.50,867,42,13.80,261,20.50,94,42,4340,0,Missing,1,Missing,1,0,20.00,0,0,0.00,25.00,27.28,0.00,27.89,34.10,0.61,10.00,20.00,1,17.39,17.78,8.90,Missing,32.00,0.61,0.00,18.11,34.10,Missing,0.00,20.00,Missing,4.40,30.20,17.40,-6.00,8.00,4.90,18.80,230.60,232.70,232.70,36.70,21.30,20.90
 12:28:00  25/07/2019,5.33,71.94,73.15,1,72.63,32,28.39,-6.06,-28.28,2,48,50,32.39,4.17,77.11,-29.00,33.71,11,16.00,20.94,31.56,32,26.44,9,6.00,1,66.89,59.00,68.33,1,65.00,28.39,38.80,28.00,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,21,3394,1,0,0,0,0,38.07,4.83,2.39,65.00,0,31,-4.00,50,2.78,-3.33,77.83,72.84,-5.94,1,35.52,28.03,-0.61,21.40,75.70,13.50,265,28.80,20.00,33.00,38.30,204.40,177.70,85.70,967,90,396.10,29.10,54,7670,671.20,20.80,1.00,1.00,3,1.56,34.74,430.50,4959,76,33.00,76,1909,7716,94,54,2,2446,90,38.10,680.20,867,42,13.80,261,20.50,94,42,4340,0,Missing,1,Missing,1,0,20.00,0,1,0.00,32.22,24.61,8.60,26.11,35.30,1.50,10.00,20.00,1,17.39,16.50,8.20,Missing,28.61,1.50,0.00,19.00,35.30,Missing,0.00,20.00,Missing,4.40,30.20,17.40,-6.00,8.00,4.90,18.80,230.60,232.70,232.70,36.70,21.30,20.90
 12:30:00  25/07/2019,5.33,71.94,73.15,1,72.63,32,28.39,-6.06,-29.06,2,48,50,32.39,4.17,77.11,-29.00,33.71,11,16.00,20.94,31.56,32,26.44,9,6.00,1,66.89,59.00,68.33,1,65.00,28.39,38.80,28.00,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,21,3394,1,0,0,0,0,38.07,4.83,2.39,65.00,0,31,-4.00,50,2.78,-3.33,77.83,72.84,-3.67,1,35.52,28.03,-0.61,21.40,75.70,13.50,265,28.80,20.00,33.00,38.30,204.40,177.70,85.70,967,90,396.10,29.10,54,7670,671.20,20.80,1.00,1.00,3,0.28,34.74,430.50,4959,76,33.00,76,1909,7716,94,54,2,2446,90,38.10,680.20,867,42,13.80,261,20.50,94,42,4340,0,Missing,1,Missing,1,0,20.00,0,1,0.00,32.22,24.61,8.60,26.11,35.30,1.50,10.00,20.00,1,19.78,16.50,8.20,Missing,28.61,1.50,0.00,19.00,35.30,Missing,0.00,20.00,Missing,4.40,30.20,17.40,-6.00,8.00,4.90,18.80,230.60,232.70,232.70,36.70,21.30,20.90
 12:32:00  25/07/2019,5.33,71.94,73.85,1,74.20,26,27.56,-3.89,-30.61,1,40,50,34.11,3.44,78.06,-29.00,33.71,11,19.22,20.94,31.56,26,26.44,9,0.00,1,66.89,59.00,68.33,1,65.00,27.56,37.90,28.28,4,0,0,3394,3394,12.58,89499,0,45232,24110,0,0,-4.00,18,3394,1,0,0,0,0,34.71,1.56,2.39,65.00,0,35,-4.00,29,3.39,-0.44,79.22,74.10,-3.67,1,35.52,29.86,-0.61,21.40,75.70,13.50,265,28.80,20.00,33.00,37.80,203.40,176.80,85.70,967,90,394.20,28.50,54,7671,668.60,20.30,1.00,1.00,0,0.28,33.90,429.20,4960,76,33.00,76,1909,7717,94,54,0,2446,90,38.10,677.60,867,42,13.80,261,20.50,94,42,4340,0,Missing,1,Missing,1,0,20.00,0,1,0.00,30.89,25.39,0.00,26.11,34.40,0.50,10.00,20.00,12,20.22,14.78,7.40,Missing,25.39,0.50,0.00,20.78,34.30,Missing,0.00,20.00,Missing,4.40,30.20,17.40,-6.00,8.00,4.90,18.80,230.60,232.70,232.70,36.70,21.30,21.60
