CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 12:34:00  25/07/2019,5.33,71.94,73.85,1,74.20,26,28.50,-3.89,-28.89,1,40,50,34.11,3.44,78.06,-29.00,33.71,11,19.22,20.94,31.56,26,26.44,9,0.00,1,66.89,59.00,68.33,1,65.00,27.56,37.90,28.28,4,0,0,3394,3394,12.58,89499,0,45232,24110,0,0,-4.00,18,3394,1,0,0,0,0,34.71,1.56,2.39,65.00,0,35,-4.00,29,3.39,-0.44,79.22,74.10,-4.50,1,35.52,29.86,-0.61,21.40,75.70,13.50,265,28.80,20.00,33.00,37.80,203.40,176.80,85.70,967,90,394.20,28.50,54,7671,668.60,20.30,1.00,1.00,0,0.67,33.90,429.20,4960,76,33.00,76,1909,7717,94,54,0,2446,90,38.10,677.60,867,42,13.80,261,20.50,94,42,4340,0,Missing,1,Missing,1,0,20.00,0,1,0.00,30.89,25.39,0.00,26.11,34.40,0.50,10.00,20.00,12,20.22,14.78,7.40,Missing,25.39,0.50,0.00,20.78,34.30,Missing,0.00,20.00,Missing,4.40,30.20,17.40,-6.00,8.00,4.90,18.80,230.60,232.70,232.70,36.70,21.30,21.60
 12:36:00  25/07/2019,5.33,71.94,73.85,1,74.20,26,28.50,-3.89,-29.72,1,40,50,34.11,3.44,78.06,-29.00,33.71,11,19.22,20.94,31.56,26,26.44,9,0.00,1,66.89,59.00,68.33,1,65.00,27.56,37.90,28.28,4,0,0,3394,3394,12.58,89499,0,45232,24110,0,0,-4.00,18,3394,1,0,0,0,0,34.71,1.56,2.39,65.00,0,35,-4.00,29,3.39,-0.44,79.22,74.10,-4.50,1,35.52,29.86,-0.61,21.40,75.70,13.50,265,28.80,20.00,33.00,37.80,203.40,176.80,85.70,967,90,394.20,28.50,54,7671,668.60,20.30,1.00,1.00,0,0.67,33.90,429.20,4960,76,33.00,76,1909,7717,94,54,0,2446,90,38.10,677.60,867,42,13.80,261,20.50,94,42,4340,0,Missing,1,Missing,1,0,20.00,0,1,0.00,30.89,25.89,0.00,26.11,34.40,0.50,10.00,20.00,12,21.22,14.78,7.40,Missing,25.39,0.50,0.00,20.78,34.30,Missing,0.00,20.00,Missing,4.40,30.20,17.40,-6.00,8.00,4.90,18.80,230.60,232.70,232.70,36.70,21.30,21.60
 12:38:00  25/07/2019,5.33,71.94,73.85,1,74.20,26,28.50,-3.89,-29.72,1,40,50,34.11,3.44,78.06,-29.00,33.71,11,19.22,20.94,31.56,26,26.44,9,0.00,1,66.89,59.00,68.33,1,65.00,27.56,37.90,28.28,4,0,0,3394,3394,12.58,89499,0,45232,24110,0,0,-4.00,18,3394,1,0,0,0,0,34.71,1.56,2.39,65.00,0,35,-4.00,29,3.39,-0.44,79.22,74.10,-4.50,1,35.52,29.86,-0.61,21.40,75.70,13.50,265,28.80,20.00,33.00,37.80,203.40,176.80,85.70,967,90,394.20,28.50,54,7671,668.60,20.30,1.00,1.00,0,0.67,33.90,429.20,4960,76,33.00,76,1909,7717,94,54,0,2446,90,38.10,677.60,867,42,13.80,261,20.50,94,42,4340,0,Missing,1,Missing,1,0,20.00,0,1,0.00,30.89,25.89,0.00,26.11,34.40,0.50,10.00,20.00,12,21.72,14.78,7.40,Missing,25.39,0.50,0.00,20.78,34.30,Missing,0.00,20.00,Missing,4.40,30.20,17.40,-6.00,8.00,4.90,18.80,230.60,232.70,232.70,36.70,21.30,21.60
 12:40:00  25/07/2019,5.33,71.61,74.99,1,74.92,27,28.50,-4.33,-29.72,2,32,32,32.33,2.39,82.00,-29.00,33.71,6,20.17,21.61,31.56,27,27.17,9,0.00,1,67.28,59.00,68.33,1,65.00,28.50,33.90,28.83,4,0,0,3394,3394,13.01,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.71,1.56,2.39,65.00,0,30,-4.00,29,1.61,-2.78,80.44,74.67,-4.11,1,35.52,29.47,-0.61,21.40,74.80,13.50,265,28.80,20.00,33.00,37.80,201.90,175.60,84.80,967,90,391.60,28.50,54,7671,663.80,20.30,1.00,1.00,0,0.67,34.10,426.20,4960,76,33.00,76,1909,7717,94,54,0,2446,90,38.10,672.80,867,42,13.80,261,20.00,94,42,4340,0,Missing,1,Missing,1,0,20.00,0,1,0.00,27.89,25.89,0.00,26.78,34.40,0.50,10.00,19.28,12,22.00,12.11,6.00,Missing,21.00,0.50,1.20,22.50,34.30,Missing,0.00,20.00,Missing,4.40,30.20,17.40,-6.00,8.00,4.90,18.80,230.60,232.70,232.70,36.70,21.30,21.60
 12:42:00  25/07/2019,5.33,71.61,74.99,1,74.92,27,28.50,-4.33,-26.83,2,32,32,32.33,2.39,82.00,-29.00,33.71,6,20.17,21.61,31.56,27,27.17,9,0.00,1,67.28,59.00,68.33,1,65.00,28.50,33.90,28.83,4,0,0,3394,3394,13.01,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.71,1.56,2.39,65.00,0,30,-4.00,29,1.61,-2.78,80.44,74.67,-3.61,1,35.52,29.47,-0.61,21.40,74.80,13.50,265,28.80,20.00,33.00,37.80,201.90,175.60,84.80,967,90,391.60,28.50,54,7671,663.80,20.30,1.00,1.00,0,1.00,34.10,426.20,4960,76,33.00,76,1909,7717,94,54,0,2446,90,38.10,672.80,867,42,13.80,261,20.00,94,42,4340,0,Missing,1,Missing,1,0,20.00,0,1,0.00,27.89,25.89,0.00,26.78,34.40,0.50,10.00,19.28,12,22.00,12.11,6.00,Missing,21.00,0.50,1.20,22.50,34.30,Missing,0.00,20.00,Missing,4.40,30.20,17.40,-6.00,8.00,4.90,16.90,230.60,232.10,232.70,36.70,21.80,21.60
 12:44:00  25/07/2019,5.33,71.61,75.28,1,75.14,23,28.50,-2.83,-26.83,3,55,55,30.00,3.00,75.28,-29.00,33.71,10,19.39,23.22,31.56,23,26.78,9,0.00,1,67.28,59.00,68.61,1,65.00,28.78,31.00,28.83,4,0,0,3394,3394,14.38,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,37.03,3.83,2.39,65.00,0,37,-4.00,29,2.56,-0.17,79.56,74.99,-2.83,1,35.52,30.76,-0.61,21.40,74.30,13.50,265,28.20,20.00,33.00,37.30,200.70,174.60,84.30,967,90,389.40,28.50,54,7672,660.60,20.30,1.00,1.00,2,1.00,34.30,424.60,4961,76,32.50,76,1909,7719,94,54,3,2446,90,37.50,670.60,867,42,13.80,261,20.00,94,42,4340,0,Missing,1,Missing,1,0,20.00,0,1,0.00,25.11,25.89,4.00,27.22,34.40,1.00,9.20,18.39,12,22.39,8.89,4.40,Missing,16.28,1.00,25.70,23.50,34.90,Missing,0.00,20.00,Missing,4.40,30.20,17.40,-6.00,8.00,4.90,16.90,230.60,232.10,232.70,36.70,21.80,21.60
 12:46:00  25/07/2019,5.33,71.61,75.28,1,75.14,23,28.50,-2.83,-27.44,3,55,55,30.00,3.00,75.28,-29.00,33.71,10,19.39,23.22,31.56,23,26.78,9,0.00,1,67.28,59.00,68.61,1,65.00,28.78,31.00,28.83,4,0,0,3394,3394,14.38,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,37.03,3.83,2.39,65.00,0,37,-4.00,29,2.56,-0.17,79.56,74.99,-2.22,1,35.52,30.76,-0.61,21.40,74.30,13.50,265,28.20,20.00,33.00,37.30,200.70,174.60,84.30,967,90,389.40,28.50,54,7672,660.60,20.30,1.00,1.00,2,1.00,34.30,424.60,4961,76,32.50,76,1909,7719,94,54,3,2446,90,37.50,670.60,867,42,13.80,261,20.00,94,42,4340,0,Missing,1,Missing,1,0,20.00,0,1,0.00,25.11,25.89,4.00,27.22,34.40,1.00,9.20,18.39,12,22.39,8.89,4.40,Missing,16.28,1.00,25.70,23.50,34.90,Missing,0.00,20.00,Missing,4.40,30.20,17.40,-6.00,8.00,4.90,16.90,230.60,232.10,232.70,36.70,21.80,21.60
 12:48:00  25/07/2019,5.33,71.61,75.28,1,75.14,23,29.06,-2.83,-28.61,3,55,55,30.00,3.00,75.28,-29.00,33.71,10,19.39,23.22,31.56,23,26.78,9,0.00,1,67.28,59.00,68.61,1,65.00,28.78,31.00,28.83,4,0,0,3394,3394,14.38,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,37.03,3.83,2.39,65.00,0,37,-4.00,29,2.56,-0.17,79.56,74.99,-4.28,1,35.52,30.76,-0.61,21.40,74.30,13.50,265,28.70,20.00,33.00,37.30,200.70,174.60,84.30,967,90,389.40,28.50,54,7672,660.60,20.30,1.00,1.00,2,2.44,34.30,424.60,4961,76,32.50,76,1909,7719,94,54,3,2446,90,37.50,670.60,867,42,13.80,261,20.00,94,42,4340,0,Missing,1,Missing,1,0,20.00,0,1,0.00,25.11,25.00,4.00,27.22,34.40,1.00,9.20,18.39,12,21.22,8.89,4.40,Missing,16.28,1.00,25.70,23.50,34.90,Missing,0.00,20.00,Missing,4.40,30.20,17.40,-6.00,8.00,4.90,16.90,230.60,232.10,232.70,36.70,21.80,21.60
 12:50:00  25/07/2019,5.33,71.61,75.28,1,75.14,23,29.89,-2.83,-29.44,3,55,55,30.00,3.00,75.28,-29.00,33.71,10,19.39,23.22,31.56,23,26.78,9,0.00,1,67.28,59.00,68.61,1,65.00,28.78,31.00,28.83,4,0,0,3394,3394,14.38,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,37.03,3.83,2.39,65.00,0,37,-4.00,29,2.56,-0.17,79.56,74.99,-5.50,1,35.52,30.76,-0.61,21.40,74.30,13.50,265,28.70,20.00,33.00,37.30,200.70,174.60,84.30,967,90,389.40,28.50,54,7672,660.60,20.30,1.00,1.00,2,2.06,34.30,424.60,4961,76,32.50,76,1909,7719,94,54,3,2446,90,37.50,670.60,867,42,13.80,261,20.00,94,42,4340,0,Missing,1,Missing,1,0,20.00,0,1,0.00,25.11,25.00,4.00,27.22,34.40,1.00,9.20,18.39,12,20.72,8.89,4.40,Missing,16.28,1.00,25.70,23.50,34.90,Missing,0.00,20.00,Missing,4.40,30.20,17.40,-6.00,8.00,4.90,16.90,230.60,232.10,232.70,36.70,21.80,21.60
 12:52:00  25/07/2019,5.33,76.39,75.03,1,75.49,38,29.89,-6.22,-30.00,2,56,56,34.56,4.56,78.89,-29.00,33.71,43,15.61,19.06,31.56,38,26.78,9,0.00,1,70.50,59.00,72.39,1,65.00,30.11,47.20,28.83,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,42,3394,1,0,0,0,0,36.52,3.83,2.39,65.00,0,30,-4.00,50,4.22,-2.00,81.78,76.88,-6.11,1,35.52,27.90,-0.61,21.40,73.70,13.50,265,28.70,20.00,33.00,37.30,199.20,173.40,83.70,967,90,386.70,28.50,54,7676,659.70,20.30,1.00,1.00,21,1.33,34.46,423.40,4963,76,32.50,76,1909,7722,94,54,19,2446,90,37.50,668.60,867,42,13.80,261,20.00,94,42,4340,0,Missing,1,Missing,1,0,20.00,0,1,0.00,22.00,25.78,17.80,27.22,34.90,1.00,8.50,17.00,12,21.11,4.72,2.40,Missing,11.00,1.28,81.00,22.50,34.90,Missing,0.00,20.00,Missing,4.40,30.20,16.90,-6.00,8.00,4.90,16.90,229.90,231.60,231.30,35.60,21.80,19.40
 12:54:00  25/07/2019,5.33,76.39,75.03,1,75.49,38,29.89,-6.22,-30.00,2,56,56,34.56,4.56,78.89,-29.00,33.71,43,15.61,19.06,31.56,38,26.78,9,0.00,1,70.50,59.00,72.39,1,65.00,30.11,47.20,28.83,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,42,3394,1,0,0,0,0,36.52,3.83,2.39,65.00,0,30,-4.00,50,4.22,-2.00,81.78,76.88,-6.11,1,35.52,27.90,-0.61,21.40,73.70,13.50,265,28.70,20.00,33.00,37.30,199.20,173.40,83.70,967,90,386.70,28.50,54,7676,659.70,20.30,1.00,1.00,21,1.33,34.46,423.40,4963,76,32.50,76,1909,7722,94,54,19,2446,90,37.50,668.60,867,42,13.80,261,20.00,94,42,4340,0,Missing,1,Missing,1,0,20.00,0,1,0.00,22.00,25.78,17.80,27.22,34.90,1.00,8.50,17.00,12,21.11,4.72,2.40,Missing,11.00,1.28,81.00,22.50,34.90,Missing,0.00,20.00,Missing,4.40,30.20,16.90,-6.00,8.00,4.90,16.90,229.90,231.60,231.30,35.60,21.80,19.40
 12:56:00  25/07/2019,2.39,73.89,75.13,1,73.33,29,28.50,-4.83,-30.00,2,27,27,32.83,2.89,82.06,-29.00,33.71,0,15.61,17.17,31.17,29,27.11,2,2.80,1,70.00,59.33,70.83,1,65.00,28.50,13.50,28.83,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.88,1.56,2.39,65.00,0,30,-4.00,29,2.44,-2.50,81.44,73.01,-4.89,1,35.52,29.07,-0.61,21.40,73.70,13.50,265,28.70,20.00,33.00,37.30,199.20,173.40,83.20,967,90,386.70,28.50,54,7678,658.50,20.30,1.00,1.00,3,1.06,34.61,423.40,4965,76,32.50,76,1910,7724,94,54,3,2447,90,37.00,667.10,867,42,13.80,261,20.00,94,42,4342,0,Missing,1,Missing,1,0,20.00,0,1,0.00,21.28,23.61,28.30,25.00,34.90,1.28,7.90,15.78,12,22.11,1.78,0.90,Missing,7.50,1.28,100.00,23.50,34.90,Missing,0.00,20.00,Missing,4.40,30.20,16.90,-6.00,8.00,4.90,16.90,229.90,231.60,231.30,35.60,21.80,19.40
 12:58:00  25/07/2019,2.39,73.89,75.13,1,73.33,29,28.50,-4.83,-30.00,2,27,27,32.83,2.89,82.06,-29.00,33.71,0,15.61,17.17,31.17,29,27.11,2,2.80,1,70.00,59.33,70.83,1,65.00,28.50,13.50,28.83,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.88,1.56,2.39,65.00,0,30,-4.00,29,2.44,-2.50,81.44,73.01,-4.89,1,35.52,29.07,-0.61,21.40,73.70,13.50,265,28.70,20.00,33.00,37.30,199.20,173.40,83.20,967,90,386.70,28.50,54,7678,658.50,20.30,1.00,1.00,3,1.06,34.61,423.40,4965,76,32.50,76,1910,7724,94,54,3,2447,90,37.00,667.10,867,42,13.80,261,20.00,94,42,4342,0,Missing,1,Missing,1,0,20.00,0,1,0.00,21.28,23.61,28.30,25.00,34.90,1.28,7.90,15.78,12,22.11,1.78,0.90,Missing,7.50,1.28,100.00,23.50,34.90,Missing,0.00,20.00,Missing,4.40,30.20,16.90,-6.00,8.00,4.90,16.90,229.90,231.60,231.30,35.60,21.80,19.40
 13:00:00  25/07/2019,5.33,73.22,75.86,1,79.04,25,28.89,-1.00,-27.17,3,51,51,31.67,4.67,78.06,-29.00,33.71,32,11.94,19.22,31.56,25,27.94,9,50.40,1,68.61,59.33,70.17,1,65.00,28.50,44.60,29.22,4,0,0,3394,3394,14.29,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,40.10,7.22,2.39,65.00,0,64,-4.00,64,2.11,1.17,77.50,80.82,-0.94,1,35.52,32.40,-0.61,21.40,73.00,13.50,265,28.70,20.00,33.00,37.30,200.20,173.40,83.80,968,90,389.10,28.50,54,7683,660.50,20.30,1.00,1.00,45,4.28,37.16,424.30,4968,76,32.50,76,1911,7729,94,54,46,2449,90,37.00,668.90,867,42,13.80,261,20.00,94,42,4346,0,Missing,1,Missing,1,0,20.00,0,1,0.00,19.50,20.50,21.20,24.50,37.60,3.78,7.20,14.50,12,10.61,0.22,0.10,Missing,6.89,4.28,97.50,15.00,38.10,Missing,0.00,20.00,Missing,4.40,30.20,16.90,-6.00,8.00,4.90,16.90,229.90,231.60,231.30,35.60,21.80,19.40
 13:02:00  25/07/2019,5.33,73.22,75.86,1,79.04,25,28.89,-1.00,-27.17,3,51,51,31.67,4.67,78.06,-29.00,33.71,32,11.94,19.22,31.56,25,27.94,9,50.40,1,68.61,59.33,70.17,1,65.00,28.50,44.60,29.22,4,0,0,3394,3394,14.29,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,40.10,7.22,2.39,65.00,0,64,-4.00,64,2.11,1.17,77.50,80.82,-0.94,1,35.52,32.40,-0.61,21.40,73.00,13.50,265,28.70,20.00,33.00,37.30,200.20,173.40,83.80,968,90,389.10,28.50,54,7683,660.50,20.30,1.00,1.00,45,4.28,37.16,424.30,4968,76,32.50,76,1911,7729,94,54,46,2449,90,37.00,668.90,867,42,13.80,261,20.00,94,42,4346,0,Missing,1,Missing,1,0,20.00,0,1,0.00,19.50,20.50,21.20,24.50,37.60,3.78,7.20,14.50,12,10.61,0.22,0.10,Missing,6.89,4.28,97.50,15.00,38.10,Missing,0.00,20.00,Missing,4.40,30.20,16.90,-6.00,8.00,4.90,16.90,229.90,231.60,231.90,35.60,20.80,21.50
 13:04:00  25/07/2019,5.33,79.83,76.99,1,76.53,44,30.28,-6.61,-30.94,1,40,50,35.72,4.67,76.94,-29.00,33.71,49,13.33,16.61,31.56,44,27.94,9,2.90,1,73.11,59.61,75.17,1,65.00,30.33,40.10,29.78,4,0,0,3394,3394,12.46,89499,0,45232,24110,0,0,-4.00,49,3394,1,1,0,0,0,36.42,3.28,2.39,65.00,0,45,-4.00,50,3.39,-3.22,84.56,78.24,-6.50,1,35.52,27.61,-0.61,21.40,73.00,13.50,265,28.70,20.00,33.00,36.70,199.10,173.40,83.30,968,90,387.10,28.50,54,7685,659.20,20.30,1.00,1.00,47,0.44,33.86,423.00,4969,76,32.50,76,1911,7729,94,54,45,2449,91,37.00,665.40,867,42,13.80,261,20.00,94,42,4346,0,Missing,1,Missing,1,0,20.00,0,1,0.00,18.00,22.78,53.60,23.72,34.60,0.78,6.50,13.00,12,17.61,0.22,0.10,Missing,7.72,1.11,100.00,18.78,34.90,Missing,0.00,20.00,Missing,4.40,30.20,16.90,-6.00,8.00,4.90,16.90,229.90,231.60,231.90,35.60,20.80,21.50
 13:06:00  25/07/2019,5.33,79.83,76.99,1,76.53,44,30.28,-6.61,-30.94,1,40,50,35.72,4.67,76.94,-29.00,33.71,49,13.33,16.61,31.56,44,27.94,9,2.90,1,73.11,59.61,75.17,1,65.00,30.33,40.10,29.78,4,0,0,3394,3394,12.46,89499,0,45232,24110,0,0,-4.00,49,3394,1,1,0,0,0,36.42,3.28,2.39,65.00,0,45,-4.00,50,3.39,-3.22,84.56,78.24,-6.50,1,35.52,27.61,-0.61,21.40,73.00,13.50,265,28.70,20.00,33.00,36.70,199.10,173.40,83.30,968,90,387.10,28.50,54,7685,659.20,20.30,1.00,1.00,47,0.44,33.86,423.00,4969,76,32.50,76,1911,7729,94,54,45,2449,91,37.00,665.40,867,42,13.80,261,20.00,94,42,4346,0,Missing,1,Missing,1,0,20.00,0,1,0.00,18.00,22.78,53.60,23.72,34.60,0.78,6.50,13.00,12,17.61,0.22,0.10,Missing,7.72,1.11,100.00,18.78,34.90,Missing,0.00,20.00,Missing,4.40,30.20,16.90,-6.00,8.00,4.90,16.90,229.90,231.60,231.90,35.60,20.80,21.50
 13:08:00  25/07/2019,5.33,79.83,76.99,1,76.53,44,30.28,-6.61,-30.94,1,40,50,35.72,4.67,76.94,-29.00,33.71,49,13.33,16.61,31.56,44,27.94,9,2.90,1,73.11,59.61,75.17,1,65.00,30.33,40.10,29.78,4,0,0,3394,3394,12.46,89499,0,45232,24110,0,0,-4.00,49,3394,1,1,0,0,0,36.42,3.28,2.39,65.00,0,45,-4.00,50,3.39,-3.22,84.56,78.24,-6.50,1,35.52,27.61,-0.61,21.40,73.00,13.50,265,28.70,20.00,33.00,36.70,199.10,173.40,83.30,968,90,387.10,28.50,54,7685,659.20,20.30,1.00,1.00,47,0.44,33.86,423.00,4969,76,32.50,76,1911,7729,94,54,45,2449,91,37.00,665.40,867,42,13.80,261,20.00,94,42,4346,0,Missing,1,Missing,1,0,20.00,0,1,0.00,18.00,22.78,53.60,23.72,34.60,0.78,6.50,13.00,12,17.61,0.22,0.10,Missing,7.72,1.11,100.00,18.78,34.90,Missing,0.00,20.00,Missing,4.40,30.20,16.90,-6.00,8.00,4.90,16.90,229.90,231.60,231.90,35.60,20.80,21.50
 13:10:00  25/07/2019,5.33,79.22,76.71,1,76.97,37,29.39,-3.33,-29.22,2,43,50,33.39,4.11,76.61,-29.00,33.71,49,12.72,15.67,31.56,37,27.39,9,0.00,1,73.44,59.61,75.17,1,65.00,29.39,36.00,29.78,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,36.12,2.94,2.39,65.00,0,37,-4.00,29,2.44,-0.78,83.94,78.24,-3.33,1,35.52,30.35,-0.61,21.40,72.20,13.50,265,28.70,20.00,33.00,36.70,199.10,172.10,82.80,968,90,386.00,28.00,54,7686,656.60,20.30,1.00,1.00,42,0.44,33.96,420.60,4969,76,32.50,76,1911,7730,94,54,41,2450,91,37.00,662.50,867,42,14.40,261,20.00,94,42,4347,0,Missing,1,Missing,1,0,20.00,0,1,0.00,16.78,20.72,71.50,21.89,34.60,1.11,5.80,11.72,12,18.72,0.22,0.10,Missing,6.89,1.11,100.00,19.89,34.90,Missing,0.00,20.00,Missing,4.40,30.20,16.90,-6.00,8.00,4.90,16.90,229.90,231.60,231.90,35.60,20.80,21.50
 13:12:00  25/07/2019,5.33,79.22,76.71,1,76.97,37,29.39,-3.33,-29.22,2,43,50,33.39,4.11,76.61,-29.00,33.71,49,12.72,15.67,31.56,37,27.39,9,0.00,1,73.44,59.61,75.17,1,65.00,29.39,36.00,29.78,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,36.12,2.94,2.39,65.00,0,37,-4.00,29,2.44,-0.78,83.94,78.24,-3.33,1,35.52,30.35,-0.61,21.40,72.20,13.50,265,28.70,20.00,33.00,36.70,199.10,172.10,82.80,968,90,386.00,28.00,54,7686,656.60,20.30,1.00,1.00,42,0.44,33.96,420.60,4969,76,32.50,76,1911,7730,94,54,41,2450,91,37.00,662.50,867,42,14.40,261,20.00,94,42,4347,0,Missing,1,Missing,1,0,20.00,0,1,0.00,16.78,20.72,71.50,21.89,34.60,1.11,5.80,11.72,12,18.72,0.22,0.10,Missing,6.89,1.11,100.00,19.89,34.90,Missing,0.00,20.00,Missing,4.40,30.20,19.20,-6.00,9.60,4.90,16.90,229.90,232.30,231.90,43.10,22.30,21.50
 13:14:00  25/07/2019,5.33,78.56,76.50,1,76.67,37,29.39,-2.94,-29.22,2,40,50,33.39,4.11,81.61,-29.00,33.71,49,12.22,15.67,31.56,37,27.39,9,0.00,1,73.44,59.61,75.17,1,65.00,29.39,37.10,29.78,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,56,3394,1,0,0,0,0,36.54,3.44,2.39,65.00,0,43,-4.00,29,3.06,0.11,83.11,77.86,-3.00,1,35.52,30.67,-0.61,21.40,72.20,13.50,265,28.70,20.00,33.00,36.70,197.90,171.20,82.80,968,90,384.10,28.00,55,7686,653.30,20.30,1.00,1.00,42,1.17,34.56,418.40,4969,76,32.50,76,1911,7730,94,55,41,2450,91,37.00,659.00,867,42,14.40,261,20.60,94,42,4347,0,Missing,1,Missing,1,0,20.00,0,1,0.00,15.89,19.11,82.20,20.89,35.50,1.72,5.80,10.89,12,18.22,0.22,0.10,Missing,5.89,1.72,100.00,19.89,35.50,Missing,0.00,20.00,Missing,4.40,30.20,19.20,-6.00,9.60,4.90,16.90,229.90,232.30,231.90,43.10,22.30,21.50
 13:16:00  25/07/2019,5.33,78.56,76.50,1,76.67,37,29.39,-2.94,-29.22,2,40,50,33.39,4.11,81.61,-29.00,33.71,49,12.22,15.67,31.56,37,27.39,9,0.00,1,73.44,59.61,75.17,1,65.00,29.39,37.10,29.78,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,56,3394,1,0,0,0,0,36.54,3.44,2.39,65.00,0,43,-4.00,29,3.06,0.11,83.11,77.86,-3.00,1,35.52,30.67,-0.61,21.40,72.20,13.50,265,28.70,20.00,33.00,36.70,197.90,171.20,82.80,968,90,384.10,28.00,55,7686,653.30,20.30,1.00,1.00,42,1.17,34.56,418.40,4969,76,32.50,76,1911,7730,94,55,41,2450,91,37.00,659.00,867,42,14.40,261,20.60,94,42,4347,0,Missing,1,Missing,1,0,20.00,0,1,0.00,15.89,19.11,82.20,20.89,35.50,1.72,5.80,10.89,12,18.22,0.22,0.10,Missing,5.89,1.72,100.00,19.89,35.50,Missing,0.00,20.00,Missing,4.40,30.20,19.20,-6.00,9.60,4.90,16.90,229.90,232.30,231.90,43.10,22.30,21.50
 13:18:00  25/07/2019,5.33,80.44,76.50,1,76.76,47,30.33,-5.72,-28.89,2,41,50,33.39,4.39,81.61,-29.00,33.71,62,11.83,15.67,31.56,47,27.39,9,0.00,1,74.17,59.89,76.22,1,65.00,30.39,46.30,29.78,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,65,3394,1,1,0,0,0,37.03,3.94,2.39,65.00,0,36,-4.00,50,3.44,-2.33,84.06,79.36,-5.67,1,35.52,28.31,-0.61,21.40,71.40,13.50,265,28.70,20.00,33.00,36.20,196.80,170.40,81.90,968,90,382.20,28.00,56,7688,652.00,20.30,1.00,1.00,47,1.61,34.88,416.10,4969,76,32.50,76,1911,7732,94,56,47,2450,91,37.60,657.40,867,42,15.00,261,20.60,94,42,4347,0,Missing,1,Missing,1,0,20.00,0,1,0.00,15.89,19.11,82.20,20.89,35.50,1.72,5.80,10.89,12,18.22,0.22,0.10,Missing,5.89,1.72,100.00,19.89,35.50,Missing,0.00,20.00,Missing,4.40,30.20,19.20,-6.00,9.60,4.90,16.90,229.90,232.30,231.90,43.10,22.30,21.50
 13:20:00  25/07/2019,5.33,80.44,76.50,1,76.76,47,30.33,-5.72,-28.89,2,41,50,33.39,4.39,81.61,-29.00,33.71,62,11.83,15.67,31.56,47,27.39,9,0.00,1,74.17,59.89,76.22,1,65.00,30.39,46.30,29.78,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,65,3394,1,1,0,0,0,37.03,3.94,2.39,65.00,0,36,-4.00,50,3.44,-2.33,84.06,79.36,-5.67,1,35.52,28.31,-0.61,21.40,71.40,13.50,265,28.70,20.00,33.00,36.20,196.80,170.40,81.90,968,90,382.20,28.00,56,7688,652.00,20.30,1.00,1.00,47,1.61,34.88,416.10,4969,76,32.50,76,1911,7732,94,56,47,2450,91,37.60,657.40,867,42,15.00,261,20.60,94,42,4347,0,Missing,1,Missing,1,0,20.00,0,1,0.00,17.89,17.22,83.50,19.39,35.50,2.11,6.40,12.78,12,16.72,0.22,0.10,Missing,5.28,2.00,100.00,18.78,35.50,Missing,0.00,20.00,Missing,4.40,30.20,19.20,-6.00,9.60,4.90,16.90,229.90,232.30,231.90,43.10,22.30,21.50
 13:22:00  25/07/2019,5.33,80.44,76.50,1,76.76,47,30.33,-5.72,-28.89,2,41,50,33.39,4.39,81.61,-29.00,33.71,62,11.83,15.67,31.56,47,27.39,9,0.00,1,74.17,59.89,76.22,1,65.00,30.39,46.30,29.78,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,65,3394,1,1,0,0,0,37.03,3.94,2.39,65.00,0,36,-4.00,50,3.44,-2.33,84.06,79.36,-5.67,1,35.52,28.31,-0.61,21.40,71.40,13.50,265,28.70,20.00,33.00,36.20,196.80,170.40,81.90,968,90,382.20,28.00,56,7688,652.00,20.30,1.00,1.00,47,1.61,34.88,416.10,4969,76,32.50,76,1911,7732,94,56,47,2450,91,37.60,657.40,867,42,15.00,261,20.60,94,42,4347,0,Missing,1,Missing,1,0,20.00,0,1,0.00,17.89,17.22,83.50,19.39,35.50,2.11,6.40,12.78,12,16.72,0.22,0.10,Missing,5.28,2.00,100.00,18.78,35.50,Missing,0.00,20.00,Missing,4.40,30.20,17.40,-6.00,7.90,4.90,18.80,230.40,232.30,232.40,36.70,22.30,20.50
 13:24:00  25/07/2019,2.39,80.94,76.90,1,69.90,45,29.33,-3.72,-29.33,2,35,32,32.61,3.22,81.61,-29.00,33.71,0,13.22,14.78,31.56,45,28.06,2,15.60,1,75.06,59.89,76.22,1,65.00,29.50,8.50,29.78,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.51,1.56,2.39,65.00,0,36,-4.00,29,2.78,-1.17,86.17,69.69,-3.83,1,35.52,29.97,-0.61,21.40,72.00,13.50,266,28.70,21.00,33.00,36.20,195.70,170.40,81.40,968,90,382.20,28.00,56,7692,652.50,20.80,1.00,1.00,23,-0.11,34.22,416.10,4971,76,32.50,76,1912,7735,94,56,24,2450,91,37.60,656.70,868,42,15.00,261,20.60,94,42,4349,0,Missing,1,Missing,1,0,20.00,0,1,0.00,22.00,19.50,80.60,21.22,35.50,1.61,8.50,17.00,12,19.22,0.22,0.10,Missing,5.28,1.72,93.80,21.00,35.50,Missing,0.00,20.00,Missing,4.40,30.20,17.40,-6.00,7.90,4.90,18.80,230.40,232.30,232.40,36.70,22.30,20.50
 13:26:00  25/07/2019,2.39,80.94,76.90,1,69.90,45,29.33,-3.72,-29.33,2,35,32,32.61,3.22,81.61,-29.00,33.71,0,13.22,14.78,31.56,45,28.06,2,15.60,1,75.06,59.89,76.22,1,65.00,29.50,8.50,29.78,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.51,1.56,2.39,65.00,0,36,-4.00,29,2.78,-1.17,86.17,69.69,-3.83,1,35.52,29.97,-0.61,21.40,72.00,13.50,266,28.70,21.00,33.00,36.20,195.70,170.40,81.40,968,90,382.20,28.00,56,7692,652.50,20.80,1.00,1.00,23,-0.11,34.22,416.10,4971,76,32.50,76,1912,7735,94,56,24,2450,91,37.60,656.70,868,42,15.00,261,20.60,94,42,4349,0,Missing,1,Missing,1,0,20.00,0,1,0.00,22.00,19.50,80.60,21.22,35.50,1.61,8.50,17.00,12,19.22,0.22,0.10,Missing,5.28,1.72,93.80,21.00,35.50,Missing,0.00,20.00,Missing,4.40,30.20,17.40,-6.00,7.90,4.90,18.80,230.40,232.30,232.40,36.70,22.30,20.50
 13:28:00  25/07/2019,5.33,77.56,77.39,1,78.23,36,29.33,-3.72,-28.61,2,46,50,33.61,5.00,78.39,-29.00,33.71,37,12.61,17.06,31.56,36,28.06,9,33.60,1,72.28,60.17,74.17,1,65.00,29.50,31.00,29.78,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,37.60,4.50,2.39,65.00,0,60,-4.00,60,3.11,-0.72,79.78,80.00,-3.83,1,35.52,29.84,-0.61,21.40,72.70,13.50,266,28.70,21.00,33.00,36.20,195.70,170.40,81.40,968,91,382.20,28.00,56,7695,652.50,20.30,1.00,1.00,58,0.50,33.93,417.70,4975,76,32.50,76,1913,7738,94,56,57,2451,91,37.60,656.70,869,42,15.00,261,20.60,94,42,4351,0,Missing,1,Missing,1,0,20.00,0,0,0.00,21.22,20.22,0.00,20.89,34.50,0.61,10.00,20.00,12,7.72,0.72,0.10,Missing,7.39,1.39,97.50,9.22,35.50,Missing,0.00,20.00,Missing,4.40,30.20,17.40,-6.00,7.90,4.90,18.80,230.40,232.30,232.40,36.70,22.30,20.50
 13:30:00  25/07/2019,5.33,77.56,77.39,1,78.23,36,29.33,-3.72,-28.61,2,46,50,33.61,5.00,78.39,-29.00,33.71,37,12.61,17.06,31.56,36,28.06,9,33.60,1,72.28,60.17,74.17,1,65.00,29.50,31.00,29.78,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,37.60,4.50,2.39,65.00,0,60,-4.00,60,3.11,-0.72,79.78,80.00,-3.83,1,35.52,29.84,-0.61,21.40,72.70,13.50,266,28.70,21.00,33.00,36.20,195.70,170.40,81.40,968,91,382.20,28.00,56,7695,652.50,20.30,1.00,1.00,58,0.50,33.93,417.70,4975,76,32.50,76,1913,7738,94,56,57,2451,91,37.60,656.70,869,42,15.00,261,20.60,94,42,4351,0,Missing,1,Missing,1,0,20.00,0,0,0.00,21.22,20.22,0.00,20.89,34.50,0.61,10.00,20.00,12,7.72,0.72,0.10,Missing,7.39,1.39,97.50,9.22,35.50,Missing,0.00,20.00,Missing,4.40,30.20,17.40,-6.00,7.90,4.90,18.80,230.40,232.30,232.40,36.70,22.30,20.50
 13:32:00  25/07/2019,5.33,81.22,78.16,1,76.84,42,30.22,-5.61,-30.11,2,34,32,34.56,4.44,78.72,-29.00,33.71,43,14.44,17.06,31.11,42,28.78,9,0.00,1,75.06,60.17,76.89,1,65.00,30.33,31.00,30.28,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,35.60,2.56,2.39,65.00,0,31,-4.00,29,1.61,-4.56,85.89,77.83,-6.17,1,35.52,28.41,-0.61,21.40,72.70,14.10,266,28.70,21.00,33.00,36.20,195.70,170.90,81.40,969,91,382.20,28.00,56,7699,653.20,20.30,1.00,1.00,34,-0.78,32.69,417.70,4977,76,32.50,76,1914,7741,94,56,32,2452,91,37.60,655.90,869,42,15.00,261,20.60,94,42,4353,0,Missing,1,Missing,1,0,20.00,0,0,0.00,21.22,22.61,0.00,21.89,33.20,-0.72,10.00,20.00,1,13.78,9.61,4.70,Missing,18.11,-0.22,75.70,13.61,33.60,Missing,0.00,20.00,Missing,4.40,30.20,16.90,-6.00,7.90,4.90,18.80,231.10,232.90,233.00,35.90,20.80,20.50
 13:34:00  25/07/2019,5.33,81.22,78.16,1,76.84,42,30.22,-5.61,-30.11,2,34,32,34.56,4.44,78.72,-29.00,33.71,43,14.44,17.06,31.11,42,28.78,9,0.00,1,75.06,60.17,76.89,1,65.00,30.33,31.00,30.28,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,35.60,2.56,2.39,65.00,0,31,-4.00,29,1.61,-4.56,85.89,77.83,-6.17,1,35.52,28.41,-0.61,21.40,72.70,14.10,266,28.70,21.00,33.00,36.20,195.70,170.90,81.40,969,91,382.20,28.00,56,7699,653.20,20.30,1.00,1.00,34,-0.78,32.69,417.70,4977,76,32.50,76,1914,7741,94,56,32,2452,91,37.60,655.90,869,42,15.00,261,20.60,94,42,4353,0,Missing,1,Missing,1,0,20.00,0,0,0.00,21.22,22.61,0.00,21.89,33.20,-0.72,10.00,20.00,1,13.78,9.61,4.70,Missing,18.11,-0.22,75.70,13.61,33.60,Missing,0.00,20.00,Missing,4.40,30.20,16.90,-6.00,7.90,4.90,18.80,231.10,232.90,233.00,35.90,20.80,20.50
 13:36:00  25/07/2019,5.33,81.22,78.16,1,76.84,42,30.22,-5.61,-30.11,2,34,32,34.56,4.44,78.72,-29.00,33.71,43,14.44,17.06,31.11,42,28.78,9,0.00,1,75.06,60.17,76.89,1,65.00,30.33,31.00,30.28,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,35.60,2.56,2.39,65.00,0,31,-4.00,29,1.61,-4.56,85.89,77.83,-6.17,1,35.52,28.41,-0.61,21.40,72.70,14.10,266,28.70,21.00,33.00,36.20,195.70,170.90,81.40,969,91,382.20,28.00,56,7699,653.20,20.30,1.00,1.00,34,-0.78,32.69,417.70,4977,76,32.50,76,1914,7741,94,56,32,2452,91,37.60,655.90,869,42,15.00,261,20.60,94,42,4353,0,Missing,1,Missing,1,0,20.00,0,0,0.00,21.22,22.61,0.00,21.89,33.20,-0.72,10.00,20.00,1,13.78,9.61,4.70,Missing,18.11,-0.22,75.70,13.61,33.60,Missing,0.00,20.00,Missing,4.40,30.20,16.90,-6.00,7.90,4.90,18.80,231.10,232.90,233.00,35.90,20.80,20.50
 13:38:00  25/07/2019,2.39,77.06,79.02,1,78.43,26,29.61,-4.17,-29.39,2,32,32,32.28,2.83,83.44,-29.00,33.71,0,14.11,17.06,31.11,26,28.78,2,19.00,1,73.33,60.44,74.28,1,65.00,29.56,14.70,30.67,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.48,3.06,2.39,65.00,0,30,-4.00,29,1.61,-2.56,84.94,78.05,-4.44,1,35.52,29.60,-0.61,22.00,71.90,14.10,266,28.70,21.00,33.00,36.20,194.60,173.00,82.10,970,91,382.20,28.00,56,7702,653.20,20.30,1.00,1.00,8,2.00,35.53,417.70,4979,76,32.50,76,1917,7744,94,56,9,2452,91,37.60,655.90,869,42,15.00,262,20.60,94,42,4355,0,Missing,1,Missing,1,0,20.00,0,0,0.00,21.22,20.78,0.00,23.22,36.20,2.39,10.00,20.00,1,18.50,0.22,0.10,Missing,11.72,2.39,87.50,21.00,36.20,Missing,0.00,20.00,Missing,4.40,30.20,16.90,-6.00,7.90,4.90,18.80,231.10,232.90,233.00,35.90,20.80,20.50
 13:40:00  25/07/2019,2.39,77.06,79.02,1,78.43,26,29.61,-4.17,-29.39,2,32,32,32.28,2.83,83.44,-29.00,33.71,0,14.11,17.06,31.11,26,28.78,2,19.00,1,73.33,60.44,74.28,1,65.00,29.56,14.70,30.67,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.48,3.06,2.39,65.00,0,30,-4.00,29,1.61,-2.56,84.94,78.05,-4.44,1,35.52,29.60,-0.61,22.00,71.90,14.10,266,28.70,21.00,33.00,36.20,194.60,173.00,82.10,970,91,382.20,28.00,56,7702,653.20,20.30,1.00,1.00,8,2.00,35.53,417.70,4979,76,32.50,76,1917,7744,94,56,9,2452,91,37.60,655.90,869,42,15.00,262,20.60,94,42,4355,0,Missing,1,Missing,1,0,20.00,0,0,0.00,21.22,20.78,0.00,23.22,36.20,2.39,10.00,20.00,1,18.50,0.22,0.10,Missing,11.72,2.39,87.50,21.00,36.20,Missing,0.00,20.00,Missing,4.40,30.20,16.90,-6.00,7.90,4.90,18.80,231.10,232.90,233.00,35.90,20.80,20.50
 13:42:00  25/07/2019,5.33,80.22,79.23,1,78.27,99,31.89,-4.17,-28.72,2,45,50,33.83,5.11,79.72,-29.00,33.71,43,14.94,18.17,31.11,99,28.50,9,17.40,1,74.39,60.44,76.28,1,65.00,32.00,31.90,30.67,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,36.05,3.39,2.39,65.00,0,56,-4.00,56,3.50,-0.56,84.94,79.73,-3.89,1,35.52,29.47,-0.61,22.00,71.90,14.10,266,28.70,21.00,33.00,36.20,195.40,172.10,81.60,970,91,384.50,28.00,56,7707,654.40,20.30,1.00,1.00,36,-0.06,32.95,416.90,4981,76,32.50,76,1917,7748,94,56,34,2454,91,37.60,655.90,869,42,15.00,262,20.60,94,42,4359,0,Missing,1,Missing,1,0,20.00,0,0,0.00,21.22,24.22,0.00,23.72,33.30,-0.50,10.00,20.00,1,16.11,0.22,0.10,Missing,13.61,0.00,92.70,16.11,33.80,Missing,0.00,20.00,Missing,6.70,30.20,21.40,-6.00,9.50,4.90,17.40,231.10,232.40,233.00,42.40,22.90,30.30
 13:44:00  25/07/2019,5.33,80.22,79.23,1,78.27,99,31.89,-4.17,-28.72,2,45,50,33.83,5.11,79.72,-29.00,33.71,43,14.94,18.17,31.11,99,28.50,9,17.40,1,74.39,60.44,76.28,1,65.00,32.00,31.90,30.67,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,36.05,3.39,2.39,65.00,0,56,-4.00,56,3.50,-0.56,84.94,79.73,-3.89,1,35.52,29.47,-0.61,22.00,71.90,14.10,266,28.70,21.00,33.00,36.20,195.40,172.10,81.60,970,91,384.50,28.00,56,7707,654.40,20.30,1.00,1.00,36,-0.06,32.95,416.90,4981,76,32.50,76,1917,7748,94,56,34,2454,91,37.60,655.90,869,42,15.00,262,20.60,94,42,4359,0,Missing,1,Missing,1,0,20.00,0,0,0.00,21.22,24.22,0.00,23.72,33.30,-0.50,10.00,20.00,1,16.11,0.22,0.10,Missing,13.61,0.00,92.70,16.11,33.80,Missing,0.00,20.00,Missing,6.70,30.20,21.40,-6.00,9.50,4.90,17.40,231.10,232.40,233.00,42.40,22.90,30.30
 13:46:00  25/07/2019,2.39,79.00,78.13,1,77.41,31,27.61,-4.17,-29.67,2,29,29,32.72,3.00,81.50,-29.00,33.71,0,13.56,15.94,31.11,31,27.89,2,11.10,1,74.83,60.78,75.72,1,65.00,27.56,12.30,30.28,4,0,0,3394,3394,13.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.68,2.33,2.39,65.00,0,32,-4.00,29,1.33,-3.06,87.50,76.86,-4.44,1,35.52,29.57,-0.61,22.00,71.90,14.10,266,28.70,21.00,32.50,36.20,196.30,172.10,82.10,971,91,384.50,28.00,56,7711,655.00,20.30,1.00,1.00,6,1.50,35.11,417.60,4984,76,32.50,76,1918,7751,94,56,6,2456,91,37.10,655.00,870,42,15.00,262,20.60,94,42,4361,0,Missing,1,Missing,1,0,20.00,0,1,0.00,24.50,21.89,14.20,23.72,35.70,1.89,6.70,13.50,1,16.11,0.22,0.10,Missing,13.61,0.00,92.70,16.11,33.80,Missing,0.00,20.00,Missing,6.70,30.20,21.40,-6.00,9.50,4.90,17.40,231.10,232.40,233.00,42.40,22.90,30.30
 13:48:00  25/07/2019,2.39,79.00,78.13,1,77.41,31,27.61,-4.17,-29.67,2,29,29,32.72,3.00,81.50,-29.00,33.71,0,13.56,15.94,31.11,31,27.89,2,11.10,1,74.83,60.78,75.72,1,65.00,27.56,12.30,30.28,4,0,0,3394,3394,13.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.68,2.33,2.39,65.00,0,32,-4.00,29,1.33,-3.06,87.50,76.86,-4.44,1,35.52,29.57,-0.61,22.00,71.90,14.10,266,28.70,21.00,32.50,36.20,196.30,172.10,82.10,971,91,384.50,28.00,56,7711,655.00,20.30,1.00,1.00,6,1.50,35.11,417.60,4984,76,32.50,76,1918,7751,94,56,6,2456,91,37.10,655.00,870,42,15.00,262,20.60,94,42,4361,0,Missing,1,Missing,1,0,20.00,0,1,0.00,24.50,21.89,14.20,23.72,35.70,1.89,6.70,13.50,1,19.72,0.22,0.10,Missing,14.72,2.00,96.70,21.78,35.80,Missing,0.00,20.00,Missing,6.70,30.20,21.40,-6.00,9.50,4.90,17.40,231.10,232.40,233.00,42.40,22.90,30.30
 13:50:00  25/07/2019,2.39,79.00,78.13,1,77.41,31,27.61,-4.17,-29.67,2,29,29,32.72,3.00,81.50,-29.00,33.71,0,13.56,15.94,31.11,31,27.89,2,11.10,1,74.83,60.78,75.72,1,65.00,27.56,12.30,30.28,4,0,0,3394,3394,13.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.68,2.33,2.39,65.00,0,32,-4.00,29,1.33,-3.06,87.50,76.86,-4.44,1,35.52,29.57,-0.61,22.00,71.90,14.10,266,28.70,21.00,32.50,36.20,196.30,172.10,82.10,971,91,384.50,28.00,56,7711,655.00,20.30,1.00,1.00,6,1.50,35.11,417.60,4984,76,32.50,76,1918,7751,94,56,6,2456,91,37.10,655.00,870,42,15.00,262,20.60,94,42,4361,0,Missing,1,Missing,1,0,20.00,0,1,0.00,24.50,21.89,14.20,23.72,35.70,1.89,6.70,13.50,1,19.72,0.22,0.10,Missing,14.72,2.00,96.70,21.78,35.80,Missing,0.00,20.00,Missing,6.70,30.20,21.40,-6.00,9.50,4.90,17.40,231.10,232.40,233.00,42.40,22.90,30.30
 13:52:00  25/07/2019,5.33,77.83,77.79,1,79.62,32,30.39,-2.72,-27.44,3,61,61,32.72,5.39,79.11,-29.00,33.71,37,12.56,18.17,31.11,32,27.89,9,40.10,1,73.22,60.78,74.89,1,65.00,30.00,39.20,30.28,4,0,0,3394,3394,14.19,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,38.61,5.67,2.39,65.00,0,60,-4.00,60,2.06,-0.50,81.39,81.35,-2.50,1,35.52,30.88,-0.61,22.00,71.90,14.10,266,28.70,21.00,32.50,36.20,196.30,172.60,82.10,971,91,384.50,28.00,56,7714,655.00,20.30,1.00,1.00,40,2.22,35.34,419.80,4988,76,32.50,76,1919,7755,94,56,40,2457,91,37.10,655.90,870,42,15.00,262,20.60,94,42,4363,0,Missing,1,Missing,1,0,20.00,0,1,0.00,22.39,22.22,7.20,24.28,35.70,1.89,6.70,13.22,12,12.00,0.22,0.10,Missing,15.89,2.61,82.80,14.72,36.40,Missing,0.00,20.00,Missing,4.60,30.20,20.90,-6.00,9.50,4.90,21.90,230.60,233.10,233.60,42.90,20.40,21.40
 13:54:00  25/07/2019,5.33,77.83,77.79,1,79.62,32,30.39,-2.72,-27.44,3,61,61,32.72,5.39,79.11,-29.00,33.71,37,12.56,18.17,31.11,32,27.89,9,40.10,1,73.22,60.78,74.89,1,65.00,30.00,39.20,30.28,4,0,0,3394,3394,14.19,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,38.61,5.67,2.39,65.00,0,60,-4.00,60,2.06,-0.50,81.39,81.35,-2.50,1,35.52,30.88,-0.61,22.00,71.90,14.10,266,28.70,21.00,32.50,36.20,196.30,172.60,82.10,971,91,384.50,28.00,56,7714,655.00,20.30,1.00,1.00,40,2.22,35.34,419.80,4988,76,32.50,76,1919,7755,94,56,40,2457,91,37.10,655.90,870,42,15.00,262,20.60,94,42,4363,0,Missing,1,Missing,1,0,20.00,0,1,0.00,22.39,22.22,7.20,24.28,35.70,1.89,6.70,13.22,12,12.00,0.22,0.10,Missing,15.89,2.61,82.80,14.72,36.40,Missing,0.00,20.00,Missing,4.60,30.20,20.90,-6.00,9.50,4.90,21.90,230.60,233.10,233.60,42.90,20.40,21.40
 13:56:00  25/07/2019,5.33,82.17,78.06,1,77.37,37,30.11,-5.78,-30.44,2,52,52,34.72,4.22,78.50,-29.00,33.71,43,14.44,17.06,31.11,37,28.33,9,0.00,1,76.00,61.06,77.89,1,65.00,30.00,37.70,30.28,4,0,0,3394,3394,12.78,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,35.67,2.61,2.39,65.00,0,31,-4.00,29,3.00,-3.61,86.89,78.18,-6.50,1,35.52,28.30,-0.61,22.00,71.90,14.10,266,28.70,21.00,32.50,36.20,196.30,173.10,81.60,971,91,384.50,28.00,56,7717,655.00,20.30,1.00,1.00,29,0.06,33.38,419.10,4989,76,32.50,76,1920,7758,94,56,27,2458,91,37.10,655.90,870,42,15.00,262,20.60,94,42,4364,0,Missing,1,Missing,1,0,20.00,0,1,0.00,20.39,23.61,25.60,23.61,33.80,0.00,6.70,12.72,12,18.28,0.22,0.10,Missing,14.72,0.39,100.00,18.78,34.30,Missing,0.00,20.00,Missing,4.60,30.20,20.90,-6.00,9.50,4.90,21.90,230.60,233.10,233.60,42.90,20.40,21.40
 13:58:00  25/07/2019,5.33,82.17,78.06,1,77.37,37,30.11,-5.78,-30.44,2,52,52,34.72,4.22,78.50,-29.00,33.71,43,14.44,17.06,31.11,37,28.33,9,0.00,1,76.00,61.06,77.89,1,65.00,30.00,37.70,30.28,4,0,0,3394,3394,12.78,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,35.67,2.61,2.39,65.00,0,31,-4.00,29,3.00,-3.61,86.89,78.18,-6.50,1,35.52,28.30,-0.61,22.00,71.90,14.10,266,28.70,21.00,32.50,36.20,196.30,173.10,81.60,971,91,384.50,28.00,56,7717,655.00,20.30,1.00,1.00,29,0.06,33.38,419.10,4989,76,32.50,76,1920,7758,94,56,27,2458,91,37.10,655.90,870,42,15.00,262,20.60,94,42,4364,0,Missing,1,Missing,1,0,20.00,0,1,0.00,20.39,23.61,25.60,23.61,33.80,0.00,6.70,12.72,12,18.28,0.22,0.10,Missing,14.72,0.39,100.00,18.78,34.30,Missing,0.00,20.00,Missing,4.60,30.20,20.90,-6.00,9.50,4.90,21.90,230.60,233.10,233.60,42.90,20.40,21.40
 14:00:00  25/07/2019,2.39,78.22,78.19,1,76.92,26,29.61,-3.33,-29.61,2,49,50,31.67,2.06,80.06,-29.00,33.71,0,14.44,17.06,31.11,26,28.33,2,17.50,1,74.50,61.06,75.33,1,65.00,29.56,14.50,30.28,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.32,2.89,2.39,65.00,0,36,-4.00,29,3.00,-0.39,85.50,76.59,-3.50,1,35.52,30.35,-0.61,22.00,71.90,14.10,266,28.70,21.00,32.50,36.20,197.60,172.60,82.40,972,91,383.80,28.00,56,7721,656.10,20.30,1.00,1.00,8,2.06,35.63,419.10,4991,76,32.50,76,1920,7762,94,56,9,2460,91,37.10,657.10,871,42,15.00,262,20.60,94,42,4365,0,Missing,1,Missing,1,0,20.00,0,1,0.00,18.39,21.39,36.30,24.00,36.20,2.39,6.00,12.11,12,19.39,0.22,0.10,Missing,13.72,2.50,96.80,22.00,36.30,Missing,0.00,20.00,Missing,4.60,30.20,20.90,-6.00,9.50,4.90,21.90,230.60,233.10,233.60,42.90,20.40,21.40
 14:02:00  25/07/2019,2.39,78.22,78.19,1,76.92,26,29.61,-3.33,-29.61,2,49,50,31.67,2.06,80.06,-29.00,33.71,0,14.44,17.06,31.11,26,28.33,2,17.50,1,74.50,61.06,75.33,1,65.00,29.56,14.50,30.28,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.32,2.89,2.39,65.00,0,36,-4.00,29,3.00,-0.39,85.50,76.59,-3.50,1,35.52,30.35,-0.61,22.00,71.90,14.10,266,28.70,21.00,32.50,36.20,197.60,172.60,82.40,972,91,383.80,28.00,56,7721,656.10,20.30,1.00,1.00,8,2.06,35.63,419.10,4991,76,32.50,76,1920,7762,94,56,9,2460,91,37.10,657.10,871,42,15.00,262,20.60,94,42,4365,0,Missing,1,Missing,1,0,20.00,0,1,0.00,18.39,21.39,36.30,24.00,36.20,2.39,6.00,12.11,12,19.39,0.22,0.10,Missing,13.72,2.50,96.80,22.00,36.30,Missing,0.00,20.00,Missing,6.10,30.20,18.90,-6.00,8.00,4.90,21.90,232.90,233.90,234.30,36.10,20.90,28.40
 14:04:00  25/07/2019,5.33,79.72,78.69,1,79.36,100,32.22,-2.44,-28.11,2,58,58,33.56,5.50,82.44,-29.00,33.71,47,12.67,18.17,31.11,100,28.72,9,44.10,1,74.50,61.33,76.28,1,65.00,31.78,41.90,30.56,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,38.44,5.56,2.39,65.00,0,72,-4.00,64,2.44,0.17,83.33,81.96,-2.17,1,35.52,31.09,-0.61,22.00,72.90,14.10,266,28.70,21.00,32.50,36.70,197.60,174.10,82.40,972,91,386.30,28.00,56,7725,657.20,20.30,1.00,1.00,48,2.44,35.56,420.80,4994,76,32.50,76,1922,7766,94,56,49,2461,91,37.10,658.20,872,42,15.00,262,20.60,94,42,4369,0,Missing,1,Missing,1,0,20.00,0,1,0.00,16.89,20.61,44.50,23.11,36.20,2.39,6.00,11.50,12,14.61,0.22,0.10,Missing,14.28,2.50,90.70,17.39,36.30,Missing,0.00,20.00,Missing,6.10,30.20,18.90,-6.00,8.00,4.90,21.90,232.90,233.90,234.30,36.10,20.90,28.40
 14:06:00  25/07/2019,5.33,79.72,78.69,1,79.36,100,32.22,-2.44,-28.11,2,58,58,33.56,5.50,82.44,-29.00,33.71,47,12.67,18.17,31.11,100,28.72,9,44.10,1,74.50,61.33,76.28,1,65.00,31.78,41.90,30.56,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,38.44,5.56,2.39,65.00,0,72,-4.00,64,2.44,0.17,83.33,81.96,-2.17,1,35.52,31.09,-0.61,22.00,72.90,14.10,266,28.70,21.00,32.50,36.70,197.60,174.10,82.40,972,91,386.30,28.00,56,7725,657.20,20.30,1.00,1.00,48,2.44,35.56,420.80,4994,76,32.50,76,1922,7766,94,56,49,2461,91,37.10,658.20,872,42,15.00,262,20.60,94,42,4369,0,Missing,1,Missing,1,0,20.00,0,1,0.00,16.89,20.61,44.50,23.11,36.20,2.39,6.00,11.50,12,14.61,0.22,0.10,Missing,14.28,2.50,90.70,17.39,36.30,Missing,0.00,20.00,Missing,6.10,30.20,18.90,-6.00,8.00,4.90,21.90,232.90,233.90,234.30,36.10,20.90,28.40
 14:08:00  25/07/2019,5.33,82.06,78.52,1,78.30,57,28.67,-5.39,-31.39,1,37,50,35.83,4.39,79.39,-29.00,33.71,49,12.17,15.61,31.11,57,28.39,9,0.00,1,76.56,61.33,78.22,1,65.00,28.67,29.70,30.56,4,0,0,3394,3394,12.27,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,36.52,3.50,2.39,65.00,0,32,-4.00,29,2.44,-3.83,86.67,79.35,-6.06,1,35.52,28.59,-0.61,22.00,72.90,14.10,266,28.70,21.00,32.50,36.70,197.60,173.60,82.40,972,91,384.80,28.00,56,7726,655.30,20.30,1.00,1.00,45,0.94,34.24,420.10,4995,76,32.50,76,1922,7767,94,56,44,2462,91,37.10,656.30,872,42,15.00,262,20.60,94,42,4369,0,Missing,1,Missing,1,0,20.00,0,1,0.00,16.00,20.28,69.30,21.72,35.20,1.28,5.30,10.72,12,17.22,0.22,0.10,Missing,12.28,1.50,100.00,18.78,35.30,Missing,0.00,20.00,Missing,6.10,30.20,18.90,-6.00,8.00,4.90,21.90,232.90,233.90,234.30,36.10,20.90,28.40
 14:10:00  25/07/2019,5.33,82.06,78.52,1,78.30,57,28.67,-5.39,-31.39,1,37,50,35.83,4.39,79.39,-29.00,33.71,49,12.17,15.61,31.11,57,28.39,9,0.00,1,76.56,61.33,78.22,1,65.00,28.67,29.70,30.56,4,0,0,3394,3394,12.27,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,36.52,3.50,2.39,65.00,0,32,-4.00,29,2.44,-3.83,86.67,79.35,-6.06,1,35.52,28.59,-0.61,22.00,72.90,14.10,266,28.70,21.00,32.50,36.70,197.60,173.60,82.40,972,91,384.80,28.00,56,7726,655.30,20.30,1.00,1.00,45,0.94,34.24,420.10,4995,76,32.50,76,1922,7767,94,56,44,2462,91,37.10,656.30,872,42,15.00,262,20.60,94,42,4369,0,Missing,1,Missing,1,0,20.00,0,1,0.00,16.00,20.28,69.30,21.72,35.20,1.28,5.30,10.72,12,17.22,0.22,0.10,Missing,12.28,1.50,100.00,18.78,35.30,Missing,0.00,20.00,Missing,6.10,30.20,18.90,-6.00,8.00,4.90,21.90,232.90,233.90,234.30,36.10,20.90,28.40
 14:12:00  25/07/2019,5.33,82.06,78.52,1,78.30,57,28.67,-5.39,-31.39,1,37,50,35.83,4.39,79.39,-29.00,33.71,49,12.17,15.61,31.11,57,28.39,9,0.00,1,76.56,61.33,78.22,1,65.00,28.67,29.70,30.56,4,0,0,3394,3394,12.27,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,36.52,3.50,2.39,65.00,0,32,-4.00,29,2.44,-3.83,86.67,79.35,-6.06,1,35.52,28.59,-0.61,22.00,72.90,14.10,266,28.70,21.00,32.50,36.70,197.60,173.60,82.40,972,91,384.80,28.00,56,7726,655.30,20.30,1.00,1.00,45,0.94,34.24,420.10,4995,76,32.50,76,1922,7767,94,56,44,2462,91,37.10,656.30,872,42,15.00,262,20.60,94,42,4369,0,Missing,1,Missing,1,0,20.00,0,1,0.00,16.00,20.28,69.30,21.72,35.20,1.28,5.30,10.72,12,17.22,0.22,0.10,Missing,12.28,1.50,100.00,18.78,35.30,Missing,0.00,20.00,Missing,4.40,30.20,18.90,-6.00,8.00,6.60,19.00,232.30,234.60,233.80,36.60,29.10,20.50
 14:14:00  25/07/2019,5.33,80.89,78.29,1,78.84,40,28.94,-3.44,-26.89,3,49,50,31.39,4.39,82.94,-29.00,33.71,49,11.61,15.17,31.11,40,28.06,9,0.00,1,76.06,61.78,77.56,1,65.00,28.67,30.70,30.56,4,0,0,3394,3394,14.35,89499,0,45232,24110,0,0,-4.00,56,3394,1,1,0,0,0,36.71,3.50,2.39,65.00,0,37,-4.00,29,1.33,-2.22,84.83,80.03,-3.56,1,35.52,30.21,-0.61,22.00,72.30,14.80,266,28.70,21.00,32.50,36.70,197.00,173.10,81.80,972,91,383.30,28.00,56,7726,652.40,20.30,1.00,1.00,45,0.94,34.53,418.50,4995,76,32.50,76,1922,7767,94,56,45,2462,91,36.60,653.40,872,42,15.00,262,21.10,94,42,4369,0,Missing,1,Missing,1,0,20.00,0,1,0.00,15.28,18.72,82.10,20.61,35.20,1.78,5.30,10.11,12,16.89,0.22,0.10,Missing,9.89,1.78,100.00,18.78,35.30,Missing,0.00,20.00,Missing,4.40,30.20,18.90,-6.00,8.00,6.60,19.00,232.30,234.60,233.80,36.60,29.10,20.50
 14:16:00  25/07/2019,5.33,80.89,78.29,1,78.84,40,28.94,-3.44,-26.89,3,49,50,31.39,4.39,82.94,-29.00,33.71,49,11.61,15.17,31.11,40,28.06,9,0.00,1,76.06,61.78,77.56,1,65.00,28.67,30.70,30.56,4,0,0,3394,3394,14.35,89499,0,45232,24110,0,0,-4.00,56,3394,1,1,0,0,0,36.71,3.50,2.39,65.00,0,37,-4.00,29,1.33,-2.22,84.83,80.03,-3.56,1,35.52,30.21,-0.61,22.00,72.30,14.80,266,28.70,21.00,32.50,36.70,197.00,173.10,81.80,972,91,383.30,28.00,56,7726,652.40,20.30,1.00,1.00,45,0.94,34.53,418.50,4995,76,32.50,76,1922,7767,94,56,45,2462,91,36.60,653.40,872,42,15.00,262,21.10,94,42,4369,0,Missing,1,Missing,1,0,20.00,0,1,0.00,15.28,18.72,82.10,20.61,35.20,1.78,5.30,10.11,12,16.89,0.22,0.10,Missing,9.89,1.78,100.00,18.78,35.30,Missing,0.00,20.00,Missing,4.40,30.20,18.90,-6.00,8.00,6.60,19.00,232.30,234.60,233.80,36.60,29.10,20.50
 14:18:00  25/07/2019,5.33,82.06,77.90,1,78.21,42,29.94,-2.78,-30.78,1,34,50,34.83,4.06,80.22,-29.00,33.71,57,12.72,15.17,31.11,42,28.06,9,0.00,1,76.67,61.78,78.39,1,65.00,29.94,37.30,30.17,4,0,0,3394,3394,12.55,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,35.48,2.39,2.39,65.00,0,45,-4.00,29,2.83,0.06,86.28,79.71,-2.78,1,35.52,30.82,-0.61,22.00,72.30,14.80,266,28.70,20.50,32.50,37.20,196.10,172.60,81.80,972,91,382.70,28.50,56,7728,651.40,20.30,1.00,1.00,42,0.11,33.49,417.70,4996,76,32.50,76,1922,7769,94,56,40,2462,91,36.60,652.40,872,42,15.00,262,20.60,94,42,4370,0,Missing,1,Missing,1,0,20.00,0,1,0.00,18.28,19.50,90.60,20.22,34.50,0.61,6.60,13.28,12,19.11,0.22,0.10,Missing,8.22,0.61,100.00,19.78,34.40,Missing,0.00,20.00,Missing,4.40,30.20,18.90,-6.00,8.00,6.60,19.00,232.30,234.60,233.80,36.60,29.10,20.50
 14:20:00  25/07/2019,5.33,82.06,77.90,1,78.21,42,29.94,-2.78,-30.78,1,34,50,34.83,4.06,80.22,-29.00,33.71,57,12.72,15.17,31.11,42,28.06,9,0.00,1,76.67,61.78,78.39,1,65.00,29.94,37.30,30.17,4,0,0,3394,3394,12.55,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,35.48,2.39,2.39,65.00,0,45,-4.00,29,2.83,0.06,86.28,79.71,-2.78,1,35.52,30.82,-0.61,22.00,72.30,14.80,266,28.70,20.50,32.50,37.20,196.10,172.60,81.80,972,91,382.70,28.50,56,7728,651.40,20.30,1.00,1.00,42,0.11,33.49,417.70,4996,76,32.50,76,1922,7769,94,56,40,2462,91,36.60,652.40,872,42,15.00,262,20.60,94,42,4370,0,Missing,1,Missing,1,0,20.00,0,1,0.00,18.28,19.50,90.60,20.22,34.50,0.61,6.60,13.28,12,19.11,0.22,0.10,Missing,8.22,0.61,100.00,19.78,34.40,Missing,0.00,20.00,Missing,4.40,30.20,18.90,-6.00,8.00,6.60,19.00,232.30,234.60,233.80,36.60,29.10,20.50
 14:22:00  25/07/2019,5.33,82.06,77.90,1,76.94,35,29.44,-4.00,-28.33,2,40,32,31.50,3.06,84.83,-29.00,33.71,33,15.28,15.17,31.11,35,28.06,9,0.00,1,77.11,62.17,78.39,1,65.00,29.50,33.40,30.17,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,33,3394,1,0,0,0,0,32.94,-0.28,2.39,65.00,0,46,-4.00,29,2.50,-1.50,87.11,77.27,-3.94,1,35.52,29.78,-0.61,23.00,71.80,15.30,266,28.70,20.50,32.50,37.20,195.30,174.10,82.30,973,91,383.20,29.00,56,7732,652.50,20.30,1.00,1.00,13,-1.17,32.50,417.70,4998,76,32.50,76,1924,7773,94,56,11,2462,91,36.60,653.50,872,42,15.00,263,20.60,94,42,4372,0,Missing,1,Missing,1,0,20.00,0,1,0.00,19.78,22.39,100.00,21.50,33.00,-0.89,7.40,14.78,12,22.00,0.22,0.10,Missing,7.61,-1.00,100.00,21.00,32.90,Missing,0.00,20.00,Missing,6.20,30.20,18.90,-6.00,8.00,4.40,19.00,233.60,234.60,235.30,36.60,19.80,27.30
 14:24:00  25/07/2019,5.33,82.06,77.90,1,76.94,35,29.44,-4.00,-28.33,2,40,32,31.50,3.06,84.83,-29.00,33.71,33,15.28,15.17,31.11,35,28.06,9,0.00,1,77.11,62.17,78.39,1,65.00,29.50,33.40,30.17,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,33,3394,1,0,0,0,0,32.94,-0.28,2.39,65.00,0,46,-4.00,29,2.50,-1.50,87.11,77.27,-3.94,1,35.52,29.78,-0.61,23.00,71.80,15.30,266,28.70,20.50,32.50,37.20,195.30,174.10,82.30,973,91,383.20,29.00,56,7732,652.50,20.30,1.00,1.00,13,-1.17,32.50,417.70,4998,76,32.50,76,1924,7773,94,56,11,2462,91,36.60,653.50,872,42,15.00,263,20.60,94,42,4372,0,Missing,1,Missing,1,0,20.00,0,1,0.00,19.78,22.39,100.00,21.50,33.00,-0.89,7.40,14.78,12,22.00,0.22,0.10,Missing,7.61,-1.00,100.00,21.00,32.90,Missing,0.00,20.00,Missing,6.20,30.20,18.90,-6.00,8.00,4.40,19.00,233.60,234.60,235.30,36.60,19.80,27.30
 14:26:00  25/07/2019,5.33,77.94,78.02,1,81.18,26,29.44,-0.61,-28.33,2,47,50,33.17,4.83,80.78,-29.00,33.71,37,10.89,17.83,31.11,26,28.56,9,55.90,1,74.22,62.17,75.67,1,65.00,29.50,45.90,30.17,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,39.95,7.00,2.39,65.00,0,74,-4.00,64,0.78,0.28,80.72,83.52,-0.56,1,35.52,32.71,-0.61,23.00,72.50,15.30,266,28.70,20.50,32.50,37.20,195.30,175.50,83.10,974,91,384.60,29.00,56,7736,653.60,20.30,1.00,1.00,50,4.28,37.23,419.40,5001,76,32.50,76,1926,7777,94,56,50,2463,91,36.60,654.60,873,42,15.00,263,20.60,94,42,4375,0,Missing,1,Missing,1,0,20.00,0,1,0.00,16.22,9.72,64.70,14.22,38.10,4.28,5.00,10.00,12,12.00,0.22,0.10,Missing,8.50,4.39,100.00,16.50,38.10,Missing,0.00,20.00,Missing,6.20,30.20,18.90,-6.00,8.00,4.40,19.00,233.60,234.60,235.30,36.60,19.80,27.30
 14:28:00  25/07/2019,5.33,77.94,78.02,1,81.18,26,29.44,-0.61,-28.33,2,47,50,33.17,4.83,80.78,-29.00,33.71,37,10.89,17.83,31.11,26,28.56,9,55.90,1,74.22,62.17,75.67,1,65.00,29.50,45.90,30.17,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,39.95,7.00,2.39,65.00,0,74,-4.00,64,0.78,0.28,80.72,83.52,-0.56,1,35.52,32.71,-0.61,23.00,72.50,15.30,266,28.70,20.50,32.50,37.20,195.30,175.50,83.10,974,91,384.60,29.00,56,7736,653.60,20.30,1.00,1.00,50,4.28,37.23,419.40,5001,76,32.50,76,1926,7777,94,56,50,2463,91,36.60,654.60,873,42,15.00,263,20.60,94,42,4375,0,Missing,1,Missing,1,0,20.00,0,1,0.00,16.22,9.72,64.70,14.22,38.10,4.28,5.00,10.00,12,12.00,0.22,0.10,Missing,8.50,4.39,100.00,16.50,38.10,Missing,0.00,20.00,Missing,6.20,30.20,18.90,-6.00,8.00,4.40,19.00,233.60,234.60,235.30,36.60,19.80,27.30
