CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 14:30:00  25/07/2019,5.33,81.56,78.44,1,78.29,63,28.72,-6.56,-30.06,2,34,32,35.00,4.83,82.11,-29.00,33.71,49,11.28,15.11,31.50,63,28.56,9,12.90,1,76.72,62.44,78.22,1,65.00,28.72,30.10,30.44,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,55,3394,1,0,0,0,0,36.93,3.83,2.39,65.00,0,47,-4.00,50,2.33,-4.44,85.33,79.97,-6.67,1,35.52,27.63,-0.61,23.00,72.50,15.30,266,28.70,20.50,32.50,37.20,194.40,175.00,83.10,974,91,384.00,29.00,56,7737,651.50,20.30,1.00,1.00,55,1.11,34.44,417.60,5001,77,32.50,77,1926,7779,94,56,55,2463,91,36.60,653.50,873,42,15.00,263,20.60,94,42,4376,0,Missing,1,Missing,1,0,20.00,0,1,0.00,16.22,9.72,64.70,14.22,38.10,4.28,5.00,10.00,12,12.00,0.22,0.10,Missing,8.50,4.39,100.00,16.50,38.10,Missing,0.00,20.00,Missing,6.20,30.20,18.90,-6.00,8.00,4.40,19.00,233.60,234.60,235.30,36.60,19.80,27.30
 14:32:00  25/07/2019,5.33,81.56,78.44,1,78.29,63,28.72,-6.56,-30.06,2,34,32,35.00,4.83,82.11,-29.00,33.71,49,11.28,15.11,31.50,63,28.56,9,12.90,1,76.72,62.44,78.22,1,65.00,28.72,30.10,30.44,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,55,3394,1,0,0,0,0,36.93,3.83,2.39,65.00,0,47,-4.00,50,2.33,-4.44,85.33,79.97,-6.67,1,35.52,27.63,-0.61,23.00,72.50,15.30,266,28.70,20.50,32.50,37.20,194.40,175.00,83.10,974,91,384.00,29.00,56,7737,651.50,20.30,1.00,1.00,55,1.11,34.44,417.60,5001,77,32.50,77,1926,7779,94,56,55,2463,91,36.60,653.50,873,42,15.00,263,20.60,94,42,4376,0,Missing,1,Missing,1,0,20.00,0,1,0.00,19.00,17.78,80.70,19.72,35.60,1.78,6.00,12.00,12,16.61,0.22,0.10,Missing,7.78,1.78,100.00,18.50,35.60,Missing,0.00,20.00,Missing,6.20,30.20,18.40,-6.00,8.00,4.40,19.00,232.60,233.80,234.40,35.60,21.40,26.50
 14:34:00  25/07/2019,5.33,81.56,78.44,1,78.29,63,28.72,-6.56,-30.06,2,34,32,35.00,4.83,82.11,-29.00,33.71,49,11.28,15.11,31.50,63,28.56,9,12.90,1,76.72,62.44,78.22,1,65.00,28.72,30.10,30.44,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,55,3394,1,0,0,0,0,36.93,3.83,2.39,65.00,0,47,-4.00,50,2.33,-4.44,85.33,79.97,-6.67,1,35.52,27.63,-0.61,23.00,72.50,15.30,266,28.70,20.50,32.50,37.20,194.40,175.00,83.10,974,91,384.00,29.00,56,7737,651.50,20.30,1.00,1.00,55,1.11,34.44,417.60,5001,78,32.50,78,1926,7779,94,56,55,2463,91,36.60,653.50,873,42,15.00,263,20.60,94,42,4376,0,Missing,1,Missing,1,0,20.00,0,1,0.00,19.00,17.78,80.70,19.72,35.60,1.78,6.00,12.00,12,16.61,0.22,0.10,Missing,7.78,1.78,100.00,18.50,35.60,Missing,0.00,20.00,Missing,6.20,30.20,18.40,-6.00,8.00,4.40,19.00,232.60,233.80,234.40,35.60,21.40,26.50
 14:36:00  25/07/2019,5.33,85.78,78.26,1,79.12,46,29.00,-4.39,-28.06,2,40,32,32.56,4.44,81.22,-29.00,33.71,57,12.67,14.28,31.50,46,28.22,9,0.00,1,76.72,62.72,82.50,1,65.00,28.72,34.90,30.44,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,34.71,1.61,2.39,65.00,0,32,-4.00,29,1.17,-3.17,86.11,80.43,-4.39,1,35.52,29.43,-0.61,23.00,71.80,15.30,266,28.70,20.50,32.50,37.20,194.40,175.50,82.60,974,91,383.40,29.00,56,7740,651.50,20.30,1.00,1.00,39,-0.78,32.69,417.60,5003,78,32.50,78,1927,7782,94,56,37,2464,91,36.60,653.50,873,42,15.50,263,20.60,94,42,4377,0,Missing,1,Missing,1,0,20.00,0,1,0.00,25.61,20.61,64.00,20.39,33.70,-0.11,9.40,18.89,12,19.00,0.22,0.10,Missing,7.28,0.00,100.00,19.00,33.90,Missing,0.00,20.00,Missing,6.20,30.20,18.40,-6.00,8.00,4.40,19.00,232.60,233.80,234.40,35.60,21.40,26.50
 14:38:00  25/07/2019,5.33,85.78,78.26,1,79.12,46,29.00,-4.39,-28.06,2,40,32,32.56,4.44,81.22,-29.00,33.71,57,12.67,14.28,31.50,46,28.22,9,0.00,1,76.72,62.72,82.50,1,65.00,28.72,34.90,30.44,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,34.71,1.61,2.39,65.00,0,32,-4.00,29,1.17,-3.17,86.11,80.43,-4.39,1,35.52,29.43,-0.61,23.00,71.80,15.30,266,28.70,20.50,32.50,37.20,194.40,175.50,82.60,974,91,383.40,29.00,56,7740,651.50,20.30,1.00,1.00,39,-0.78,32.69,417.60,5003,78,32.50,78,1927,7782,94,56,37,2464,91,36.60,653.50,873,42,15.50,263,20.60,94,42,4377,0,Missing,1,Missing,1,0,20.00,0,1,0.00,25.61,20.61,64.00,20.39,33.70,-0.11,9.40,18.89,12,19.00,0.22,0.10,Missing,7.28,0.00,100.00,19.00,33.90,Missing,0.00,20.00,Missing,6.20,30.20,18.40,-6.00,8.00,4.40,19.00,232.60,233.80,234.40,35.60,21.40,26.50
 14:40:00  25/07/2019,5.33,79.17,78.43,1,78.20,33,29.67,-2.06,-28.06,2,48,50,31.22,3.17,78.56,-29.00,33.71,11,10.00,16.44,31.50,33,28.61,9,38.80,1,75.56,62.72,85.33,1,65.00,29.50,21.90,30.44,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,13,3394,1,0,0,0,0,39.57,6.28,2.39,65.00,0,50,-4.00,50,2.89,0.89,79.11,78.54,-2.00,1,35.52,31.46,-0.61,23.00,72.50,15.30,267,28.70,21.10,32.50,37.20,195.60,175.50,82.60,974,91,384.70,29.00,56,7744,652.20,20.30,1.00,1.00,37,3.44,36.75,419.00,5006,78,32.50,78,1928,7786,94,56,37,2466,91,36.60,654.20,874,42,15.50,263,20.60,94,42,4380,0,Missing,1,Missing,1,0,20.00,0,0,0.00,26.00,18.78,0.00,22.50,37.30,3.50,10.00,20.00,12,8.50,0.22,0.10,Missing,8.50,4.00,86.30,12.50,37.80,Missing,0.00,20.00,Missing,6.20,30.20,18.40,-6.00,8.00,4.40,19.00,232.60,233.80,234.40,35.60,21.40,26.50
 14:42:00  25/07/2019,5.33,79.17,78.43,1,78.20,33,29.67,-2.06,-28.06,2,48,50,31.22,3.17,78.56,-29.00,33.71,11,10.00,16.44,31.50,33,28.61,9,38.80,1,75.56,62.72,85.33,1,65.00,29.50,21.90,30.44,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,13,3394,1,0,0,0,0,39.57,6.28,2.39,65.00,0,50,-4.00,50,2.89,0.89,79.11,78.54,-2.00,1,35.52,31.46,-0.61,23.00,72.50,15.30,267,28.70,21.10,32.50,37.20,195.60,175.50,82.60,974,91,384.70,29.00,56,7744,652.20,20.30,1.00,1.00,37,3.44,36.75,419.00,5006,78,32.50,78,1928,7786,94,56,37,2466,91,36.60,654.20,874,42,15.50,263,20.60,94,42,4380,0,Missing,1,Missing,1,0,20.00,0,0,0.00,26.00,18.78,0.00,22.50,37.30,3.50,10.00,20.00,1,8.50,0.22,0.10,Missing,8.50,4.00,86.30,12.50,37.80,Missing,0.00,20.00,Missing,4.80,30.20,18.40,-6.00,9.20,4.40,18.50,231.50,233.80,233.60,41.30,22.30,21.50
 14:44:00  25/07/2019,5.33,85.44,79.01,1,79.37,39,31.22,-5.28,-28.56,2,50,50,33.50,4.94,81.61,-29.00,33.71,44,13.61,17.11,31.50,39,29.11,9,9.80,1,75.06,63.06,83.50,1,65.00,31.22,37.00,30.44,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,36.50,3.50,2.39,65.00,0,50,-4.00,50,3.44,-1.83,84.83,80.85,-5.22,1,35.52,28.67,-0.61,23.00,73.20,15.30,267,28.70,21.10,32.50,37.20,195.60,176.40,82.60,974,91,385.20,29.00,56,7746,651.30,20.30,1.00,1.00,42,0.06,33.31,418.30,5007,78,32.50,78,1929,7788,94,56,40,2467,91,36.60,653.30,875,42,15.50,263,20.60,94,42,4382,0,Missing,1,Missing,1,0,20.00,0,0,0.00,26.00,22.61,0.00,22.50,33.80,0.00,10.00,20.00,1,12.22,1.72,0.80,Missing,10.50,0.61,99.00,12.89,34.50,Missing,0.00,20.00,Missing,4.80,30.20,18.40,-6.00,9.20,4.40,18.50,231.50,233.80,233.60,41.30,22.30,21.50
 14:46:00  25/07/2019,5.33,85.44,79.01,1,79.37,39,31.22,-5.28,-28.56,2,50,50,33.50,4.94,81.61,-29.00,33.71,44,13.61,17.11,31.50,39,29.11,9,9.80,1,75.06,63.06,83.50,1,65.00,31.22,37.00,30.44,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,36.50,3.50,2.39,65.00,0,50,-4.00,50,3.44,-1.83,84.83,80.85,-5.22,1,35.52,28.67,-0.61,23.00,73.20,15.30,267,28.70,21.10,32.50,37.20,195.60,176.40,82.60,974,91,385.20,29.00,56,7746,651.30,20.30,1.00,1.00,42,0.06,33.31,418.30,5007,78,32.50,78,1929,7788,94,56,40,2467,91,36.60,653.30,875,42,15.50,263,20.60,94,42,4382,0,Missing,1,Missing,1,0,20.00,0,0,0.00,26.00,22.61,0.00,22.50,33.80,0.00,10.00,20.00,1,12.22,1.72,0.80,Missing,10.50,0.61,99.00,12.89,34.50,Missing,0.00,20.00,Missing,4.80,30.20,18.40,-6.00,9.20,4.40,18.50,231.50,233.80,233.60,41.30,22.30,21.50
 14:48:00  25/07/2019,5.33,85.44,79.01,1,79.37,39,31.22,-5.28,-28.56,2,50,50,33.50,4.94,81.61,-29.00,33.71,44,13.61,17.11,31.50,39,29.11,9,9.80,1,75.06,63.06,83.50,1,65.00,31.22,37.00,30.44,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,36.50,3.50,2.39,65.00,0,50,-4.00,50,3.44,-1.83,84.83,80.85,-5.22,1,35.52,28.67,-0.61,23.00,73.20,15.30,267,28.70,21.10,32.50,37.20,195.60,176.40,82.60,974,91,385.20,29.00,56,7746,651.30,20.30,1.00,1.00,42,0.06,33.31,418.30,5007,78,32.50,78,1929,7788,94,56,40,2467,91,36.60,653.30,875,42,15.50,263,20.60,94,42,4382,0,Missing,1,Missing,1,0,20.00,0,0,0.00,26.00,22.61,0.00,22.50,33.80,0.00,10.00,20.00,1,12.22,1.72,0.80,Missing,10.50,0.61,99.00,12.89,34.50,Missing,0.00,20.00,Missing,4.80,30.20,18.40,-6.00,9.20,4.40,18.50,231.50,233.80,233.60,41.30,22.30,21.50
 14:50:00  25/07/2019,5.33,88.39,79.73,1,79.20,31,30.44,-4.00,-30.28,2,33,32,33.94,3.61,80.56,-29.00,33.71,31,16.78,16.67,31.50,31,29.11,9,0.00,1,77.06,63.06,83.78,1,65.00,30.50,33.10,31.00,4,0,0,3394,3394,13.00,89499,0,45232,24110,0,0,-4.00,28,3394,1,1,0,0,0,33.07,-0.11,2.39,65.00,0,35,-4.00,29,2.33,-1.83,88.33,79.41,-4.00,1,35.52,29.74,-0.61,24.00,73.90,15.80,267,28.70,21.10,32.50,37.20,195.60,176.40,82.60,975,91,385.20,29.00,56,7750,652.40,20.30,1.00,1.00,8,-1.06,32.41,419.70,5010,78,32.50,78,1930,7791,94,56,6,2468,91,36.60,653.30,876,42,15.50,264,20.60,94,42,4384,0,Missing,1,Missing,1,0,20.00,0,0,0.00,26.00,24.00,0.00,22.89,32.90,-1.11,10.00,20.00,1,19.78,3.61,1.80,Missing,13.72,-0.89,100.00,18.78,33.00,Missing,0.00,20.00,Missing,4.80,30.20,18.40,-6.00,9.20,4.40,18.50,231.50,233.80,233.60,41.30,22.30,21.50
 14:52:00  25/07/2019,5.33,88.39,79.73,1,79.20,31,30.44,-4.00,-30.28,2,33,32,33.94,3.61,80.56,-29.00,33.71,31,16.78,16.67,31.50,31,29.11,9,0.00,1,77.06,63.06,83.78,1,65.00,30.50,33.10,31.00,4,0,0,3394,3394,13.00,89499,0,45232,24110,0,0,-4.00,28,3394,1,1,0,0,0,33.07,-0.11,2.39,65.00,0,35,-4.00,29,2.33,-1.83,88.33,79.41,-4.00,1,35.52,29.74,-0.61,24.00,73.90,15.80,267,28.70,21.10,32.50,37.20,195.60,176.40,82.60,975,91,385.20,29.00,56,7750,652.40,20.30,1.00,1.00,8,-1.06,32.41,419.70,5010,78,32.50,78,1930,7791,94,56,6,2468,91,36.60,653.30,876,42,15.50,264,20.60,94,42,4384,0,Missing,1,Missing,1,0,20.00,0,0,0.00,26.00,24.00,0.00,22.89,32.90,-1.11,10.00,20.00,1,19.78,3.61,1.80,Missing,13.72,-0.89,100.00,18.78,33.00,Missing,0.00,20.00,Missing,4.00,30.20,17.80,-6.00,9.20,4.40,18.50,231.50,233.80,233.60,41.30,20.10,18.90
 14:54:00  25/07/2019,5.33,84.22,79.98,1,81.93,12,29.83,-1.28,-28.50,2,50,50,32.61,4.28,76.28,-29.00,33.71,11,11.83,19.17,31.50,12,29.11,9,50.10,1,79.00,63.56,82.33,1,65.00,29.89,36.30,31.00,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,40.58,7.22,2.39,65.00,0,60,-4.00,60,2.33,0.61,83.28,82.60,-1.44,1,35.52,32.13,-0.61,24.00,73.90,15.80,267,28.70,21.10,32.50,36.70,197.00,177.10,82.60,975,91,385.80,29.00,56,7754,653.60,20.30,1.00,1.00,37,4.17,37.40,421.10,5013,78,32.50,78,1931,7795,94,56,37,2470,91,36.60,654.40,876,42,15.50,264,20.60,94,42,4386,0,Missing,1,Missing,1,0,20.00,0,1,0.00,23.89,19.28,11.20,23.61,38.00,4.28,6.10,12.28,1,10.00,0.22,0.10,Missing,12.50,4.61,88.00,14.72,38.40,Missing,0.00,20.00,Missing,4.00,30.20,17.80,-6.00,9.20,4.40,18.50,231.50,233.80,233.60,41.30,20.10,18.90
 14:56:00  25/07/2019,5.33,84.22,79.98,1,81.93,12,29.83,-1.28,-28.50,2,50,50,32.61,4.28,76.28,-29.00,33.71,11,11.83,19.17,31.50,12,29.11,9,50.10,1,79.00,63.56,82.33,1,65.00,29.89,36.30,31.00,4,0,0,3394,3394,13.57,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,40.58,7.22,2.39,65.00,0,60,-4.00,60,2.33,0.61,83.28,82.60,-1.44,1,35.52,32.13,-0.61,24.00,73.90,15.80,267,28.70,21.10,32.50,36.70,197.00,177.10,82.60,975,91,385.80,29.00,56,7754,653.60,20.30,1.00,1.00,37,4.17,37.40,421.10,5013,78,32.50,78,1931,7795,94,56,37,2470,91,36.60,654.40,876,42,15.50,264,20.60,94,42,4386,0,Missing,1,Missing,1,0,20.00,0,1,0.00,23.89,19.28,11.20,23.61,38.00,4.28,6.10,12.28,1,10.00,0.22,0.10,Missing,12.50,4.61,88.00,14.72,38.40,Missing,0.00,20.00,Missing,4.00,30.20,17.80,-6.00,9.20,4.40,18.50,231.50,233.80,233.60,41.30,20.10,18.90
 14:58:00  25/07/2019,5.33,88.94,79.52,1,80.09,46,27.89,-7.39,-30.83,2,34,32,35.17,4.28,78.94,-29.00,33.71,43,13.94,15.72,31.17,46,28.44,9,0.00,1,82.06,63.56,77.33,1,65.00,27.78,37.50,31.00,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,34.92,1.83,2.39,65.00,0,32,-4.00,50,3.78,-3.67,88.44,81.40,-7.22,1,35.52,26.99,-0.61,24.00,73.90,15.80,267,28.70,21.10,32.50,36.70,197.00,177.10,83.10,976,91,385.80,29.00,56,7758,655.00,20.30,1.00,1.00,23,0.00,33.07,421.60,5015,78,32.50,78,1932,7800,95,56,22,2471,91,36.60,656.40,876,42,15.50,264,20.60,94,42,4388,0,Missing,1,Missing,1,0,20.00,0,1,0.00,21.39,24.00,32.60,23.61,33.40,-0.50,6.10,12.00,1,19.11,0.22,0.10,Missing,14.22,-0.11,100.00,19.00,33.80,Missing,0.00,20.00,Missing,4.00,30.20,17.80,-6.00,9.20,4.40,18.50,231.50,233.80,233.60,41.30,20.10,18.90
 15:00:00  25/07/2019,5.33,88.94,79.52,1,80.09,46,27.89,-7.39,-30.83,2,34,32,35.17,4.28,78.94,-29.00,33.71,43,13.94,15.72,31.17,46,28.44,9,0.00,1,82.06,63.56,77.33,1,65.00,27.78,37.50,31.00,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,34.92,1.83,2.39,65.00,0,32,-4.00,50,3.78,-3.67,88.44,81.40,-7.22,1,35.52,26.99,-0.61,24.00,73.90,15.80,267,28.70,21.10,32.50,36.70,197.00,177.10,83.10,976,91,385.80,29.00,56,7758,655.00,20.30,1.00,1.00,23,0.00,33.07,421.60,5015,78,32.50,78,1932,7800,95,56,22,2471,91,36.60,656.40,876,42,15.50,264,20.60,94,42,4388,0,Missing,1,Missing,1,0,20.00,0,1,0.00,21.39,24.00,32.60,23.61,33.40,-0.50,6.10,12.00,1,19.11,0.22,0.10,Missing,14.22,-0.11,100.00,19.00,33.80,Missing,0.00,20.00,Missing,4.00,30.20,17.80,-6.00,9.20,4.40,18.50,231.50,233.80,233.60,41.30,20.10,18.90
 15:02:00  25/07/2019,5.33,88.94,79.52,1,80.09,46,27.89,-7.39,-30.83,2,34,32,35.17,4.28,78.94,-29.00,33.71,43,13.94,15.72,31.17,46,28.44,9,0.00,1,82.06,63.56,77.33,1,65.00,27.78,37.50,31.00,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,34.92,1.83,2.39,65.00,0,32,-4.00,50,3.78,-3.67,88.44,81.40,-7.22,1,35.52,26.99,-0.61,24.00,73.90,15.80,267,28.70,21.10,32.50,36.70,197.00,177.10,83.10,976,91,385.80,29.00,56,7758,655.00,20.30,1.00,1.00,23,0.00,33.07,421.60,5015,78,32.50,78,1932,7800,96,56,22,2471,91,36.60,656.40,876,42,15.50,264,20.60,94,42,4388,0,Missing,1,Missing,1,0,20.00,0,1,0.00,21.39,24.00,32.60,23.61,33.40,-0.50,6.10,12.00,12,19.11,0.22,0.10,Missing,14.22,-0.11,100.00,19.00,33.80,Missing,0.00,20.00,Missing,4.50,30.20,17.80,-6.00,8.10,4.90,18.50,231.50,233.80,233.60,36.50,21.90,21.00
 15:04:00  25/07/2019,2.39,85.17,78.83,1,78.76,23,28.44,-0.72,-27.33,3,54,54,29.83,2.56,76.67,-29.00,33.71,0,11.56,16.78,31.17,23,28.44,2,44.20,1,81.39,63.89,74.39,1,65.00,28.50,9.50,30.61,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.44,5.11,2.39,65.00,0,49,-4.00,50,1.61,1.17,84.89,78.53,-0.78,1,35.52,32.65,-0.61,24.00,73.90,15.80,267,28.70,21.10,32.50,36.70,198.50,177.10,83.10,976,91,386.50,29.00,56,7762,656.50,20.30,1.00,1.00,23,3.39,36.78,423.30,5018,78,32.50,78,1932,7804,96,56,24,2473,91,36.60,657.80,877,42,15.50,264,20.60,95,42,4390,0,Missing,1,Missing,1,0,20.00,0,1,0.00,19.11,20.22,28.30,23.61,37.40,3.61,6.10,11.39,12,16.89,0.22,0.10,Missing,13.78,4.00,89.60,21.00,37.70,Missing,0.00,20.00,Missing,4.50,30.20,17.80,-6.00,8.10,4.90,18.50,231.50,233.80,233.60,36.50,21.90,21.00
 15:06:00  25/07/2019,2.39,85.17,78.83,1,78.76,23,28.44,-0.72,-27.33,3,54,54,29.83,2.56,76.67,-29.00,33.71,0,11.56,16.78,31.17,23,28.44,2,44.20,1,81.39,63.89,74.39,1,65.00,28.50,9.50,30.61,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.44,5.11,2.39,65.00,0,49,-4.00,50,1.61,1.17,84.89,78.53,-0.78,1,35.52,32.65,-0.61,24.00,73.90,15.80,267,28.70,21.10,32.50,36.70,198.50,177.10,83.10,976,91,386.50,29.00,56,7762,656.50,20.30,1.00,1.00,23,3.39,36.78,423.30,5018,78,32.50,78,1932,7804,96,56,24,2473,91,36.60,657.80,877,42,15.50,264,20.60,95,42,4390,0,Missing,1,Missing,1,0,20.00,0,1,0.00,19.11,20.22,28.30,23.61,37.40,3.61,6.10,11.39,12,16.89,0.22,0.10,Missing,13.78,4.00,89.60,21.00,37.70,Missing,0.00,20.00,Missing,4.50,30.20,17.80,-6.00,8.10,4.90,18.50,231.50,233.80,233.60,36.50,21.90,21.00
 15:08:00  25/07/2019,5.33,85.83,78.39,1,78.84,35,30.50,-5.39,-28.33,2,63,63,33.67,5.22,82.06,-29.00,33.71,47,13.17,16.78,31.83,35,28.44,9,24.10,1,79.89,63.89,73.61,1,65.00,30.61,39.10,30.61,4,0,0,3394,3394,13.64,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,36.88,3.78,2.39,65.00,0,65,-4.00,64,4.11,-1.22,85.39,81.07,-5.06,1,35.52,28.61,-0.61,24.00,73.90,15.80,267,28.70,21.10,32.50,36.70,199.70,176.10,83.10,977,91,387.80,29.00,56,7765,656.50,20.30,1.00,1.00,48,0.56,34.02,422.80,5019,78,32.50,78,1932,7806,96,56,48,2475,91,36.60,656.90,877,42,15.50,264,20.60,96,42,4393,0,Missing,1,Missing,1,0,20.00,0,1,0.00,16.89,22.28,54.30,23.28,34.80,0.89,5.20,10.50,12,16.89,0.22,0.10,Missing,13.78,1.39,99.20,18.61,35.20,Missing,0.00,20.00,Missing,4.50,30.20,17.80,-6.00,8.10,4.90,18.50,231.50,233.80,233.60,36.50,21.90,21.00
 15:10:00  25/07/2019,5.33,85.83,78.39,1,78.84,35,30.50,-5.39,-28.33,2,63,63,33.67,5.22,82.06,-29.00,33.71,47,13.17,16.78,31.83,35,28.44,9,24.10,1,79.89,63.89,73.61,1,65.00,30.61,39.10,30.61,4,0,0,3394,3394,13.64,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,36.88,3.78,2.39,65.00,0,65,-4.00,64,4.11,-1.22,85.39,81.07,-5.06,1,35.52,28.61,-0.61,24.00,73.90,15.80,267,28.70,21.10,32.50,36.70,199.70,176.10,83.10,977,91,387.80,29.00,56,7765,656.50,20.30,1.00,1.00,48,0.56,34.02,422.80,5019,78,32.50,78,1932,7806,96,56,48,2475,91,36.60,656.90,877,42,15.50,264,20.60,96,42,4393,0,Missing,1,Missing,1,0,20.00,0,1,0.00,16.89,22.28,54.30,23.28,34.80,0.89,5.20,10.50,12,16.89,0.22,0.10,Missing,13.78,1.39,99.20,18.61,35.20,Missing,0.00,20.00,Missing,4.50,30.20,17.80,-6.00,8.10,4.90,18.50,231.50,233.80,233.60,36.50,21.90,21.00
 15:12:00  25/07/2019,5.33,87.17,78.86,1,78.58,38,30.50,-4.61,-28.67,2,62,62,33.17,4.50,78.72,-29.00,33.71,59,12.83,15.89,31.83,38,28.94,9,0.00,1,80.22,64.28,79.78,1,65.00,30.61,34.70,30.61,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,36.16,3.11,2.39,65.00,0,33,-4.00,29,4.83,0.39,86.94,80.18,-4.67,1,35.52,29.26,-0.61,24.00,73.90,15.80,267,28.70,20.60,32.50,36.70,198.90,175.30,83.10,977,91,386.00,29.00,56,7767,656.50,20.30,1.00,1.00,47,0.56,33.78,422.20,5020,78,33.00,78,1932,7806,96,56,46,2475,91,36.60,653.90,877,42,15.50,264,20.60,96,42,4393,0,Missing,1,Missing,1,0,20.00,0,1,0.00,15.72,20.39,73.60,21.28,34.80,0.89,5.20,9.61,12,17.22,0.22,0.10,Missing,11.50,0.89,100.00,18.22,34.70,Missing,0.00,20.00,Missing,4.50,30.20,19.50,-6.00,10.60,4.20,18.50,229.50,232.10,232.60,47.50,19.30,21.00
 15:14:00  25/07/2019,5.33,87.17,78.86,1,78.58,38,30.50,-4.61,-28.67,2,62,62,33.17,4.50,78.72,-29.00,33.71,59,12.83,15.89,31.83,38,28.94,9,0.00,1,80.22,64.28,79.78,1,65.00,30.61,34.70,30.61,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,36.16,3.11,2.39,65.00,0,33,-4.00,29,4.83,0.39,86.94,80.18,-4.67,1,35.52,29.26,-0.61,24.00,73.90,15.80,267,28.70,20.60,32.50,36.70,198.90,175.30,83.10,977,91,386.00,29.00,56,7767,656.50,20.30,1.00,1.00,47,0.56,33.78,422.20,5020,78,33.00,78,1932,7806,96,56,46,2475,91,36.60,653.90,877,42,15.50,264,20.60,96,42,4393,0,Missing,1,Missing,1,0,20.00,0,1,0.00,15.72,20.39,73.60,21.28,34.80,0.89,5.20,9.61,12,17.22,0.22,0.10,Missing,11.50,0.89,100.00,18.22,34.70,Missing,0.00,20.00,Missing,4.50,30.20,19.50,-6.00,10.60,4.20,18.50,229.50,232.10,232.60,47.50,19.30,21.00
 15:16:00  25/07/2019,5.33,87.17,78.86,1,78.58,38,30.50,-4.61,-28.67,2,62,62,33.17,4.50,78.72,-29.00,33.71,59,12.83,15.89,31.83,38,28.94,9,0.00,1,80.22,64.28,79.78,1,65.00,30.61,34.70,30.61,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,36.16,3.11,2.39,65.00,0,33,-4.00,29,4.83,0.39,86.94,80.18,-4.67,1,35.52,29.26,-0.61,24.00,73.90,15.80,267,28.70,20.60,32.50,36.70,198.90,175.30,83.10,977,91,386.00,29.00,56,7767,656.50,20.30,1.00,1.00,47,0.56,33.78,422.20,5020,78,33.00,78,1932,7806,96,56,46,2475,91,36.60,653.90,877,42,15.50,264,20.60,96,42,4393,0,Missing,1,Missing,1,0,20.00,0,1,0.00,15.72,20.39,73.60,21.28,34.80,0.89,5.20,9.61,12,17.22,0.22,0.10,Missing,11.50,0.89,100.00,18.22,34.70,Missing,0.00,20.00,Missing,4.50,30.20,19.50,-6.00,10.60,4.20,18.50,229.50,232.10,232.60,47.50,19.30,21.00
 15:18:00  25/07/2019,5.33,89.44,78.67,1,78.72,31,30.11,-4.28,-30.28,2,53,53,32.89,2.56,81.22,-29.00,33.71,43,15.44,15.11,32.33,31,28.28,9,0.00,1,78.17,64.28,86.83,1,65.00,30.11,37.00,30.61,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,38,3394,1,0,0,0,0,32.82,-0.39,2.39,65.00,0,32,-4.00,29,6.22,1.94,89.39,79.36,-4.28,1,35.52,29.52,-0.61,24.50,74.50,15.80,267,28.70,20.60,32.50,36.70,200.20,175.30,82.60,977,91,386.00,29.00,56,7771,657.60,20.30,1.00,1.00,16,-1.33,32.14,422.80,5022,78,33.00,78,1933,7810,96,56,14,2477,91,36.60,655.10,878,42,15.00,265,20.60,96,42,4395,0,Missing,1,Missing,1,0,20.00,0,1,0.00,14.28,23.28,100.00,21.89,32.60,-1.39,4.40,8.78,12,22.28,0.22,0.10,Missing,11.00,-1.28,100.00,20.89,32.60,Missing,0.00,20.00,Missing,4.50,30.20,19.50,-6.00,10.60,4.20,18.50,229.50,232.10,232.60,47.50,19.30,21.00
 15:20:00  25/07/2019,5.33,89.44,78.67,1,78.72,31,30.11,-4.28,-30.28,2,53,53,32.89,2.56,81.22,-29.00,33.71,43,15.44,15.11,32.33,31,28.28,9,0.00,1,78.17,64.28,86.83,1,65.00,30.11,37.00,30.61,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,38,3394,1,0,0,0,0,32.82,-0.39,2.39,65.00,0,32,-4.00,29,6.22,1.94,89.39,79.36,-4.28,1,35.52,29.52,-0.61,24.50,74.50,15.80,267,28.70,20.60,32.50,36.70,200.20,175.30,82.60,977,91,386.00,29.00,56,7771,657.60,20.30,1.00,1.00,16,-1.33,32.14,422.80,5022,78,33.00,78,1933,7810,96,56,14,2477,91,36.60,655.10,878,42,15.00,265,20.60,96,42,4395,0,Missing,1,Missing,1,0,20.00,0,1,0.00,14.28,23.28,100.00,21.89,32.60,-1.39,4.40,8.78,12,22.28,0.22,0.10,Missing,11.00,-1.28,100.00,20.89,32.60,Missing,0.00,20.00,Missing,4.50,30.20,19.50,-6.00,10.60,4.20,18.50,229.50,232.10,232.60,47.50,19.30,21.00
 15:22:00  25/07/2019,5.33,83.00,78.98,1,81.24,26,30.61,-0.89,-28.50,2,58,58,33.50,5.11,83.89,-29.00,33.71,44,11.33,17.50,31.22,26,28.94,9,52.40,1,76.94,64.28,86.33,1,65.00,30.50,44.20,30.61,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,39.12,6.33,2.39,65.00,0,77,-4.00,64,3.67,2.78,81.56,83.83,-0.72,1,35.52,32.45,-0.61,24.50,75.30,15.80,267,28.70,20.60,32.50,36.70,200.20,176.00,82.60,977,91,388.70,29.00,56,7775,659.00,20.30,1.00,1.00,55,3.22,36.01,424.40,5025,78,33.00,78,1934,7814,96,56,56,2478,91,36.60,656.30,879,42,15.00,265,20.60,96,42,4399,0,Missing,1,Missing,1,0,20.00,0,1,0.00,15.22,11.50,68.20,14.61,36.80,3.00,4.40,8.39,12,13.50,0.22,0.10,Missing,12.22,2.78,89.50,16.39,36.60,Missing,0.00,20.00,Missing,4.50,30.20,17.20,-6.00,7.80,4.70,18.50,229.50,231.50,231.60,35.40,21.60,21.50
 15:24:00  25/07/2019,5.33,83.00,78.98,1,81.24,26,30.61,-0.89,-28.50,2,58,58,33.50,5.11,83.89,-29.00,33.71,44,11.33,17.50,31.22,26,28.94,9,52.40,1,76.94,64.28,86.33,1,65.00,30.50,44.20,30.61,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,39.12,6.33,2.39,65.00,0,77,-4.00,64,3.67,2.78,81.56,83.83,-0.72,1,35.52,32.45,-0.61,24.50,75.30,15.80,267,28.70,20.60,32.50,36.70,200.20,176.00,82.60,977,91,388.70,29.00,56,7775,659.00,20.30,1.00,1.00,55,3.22,36.01,424.40,5025,78,33.00,78,1934,7814,96,56,56,2478,91,36.60,656.30,879,42,15.00,265,20.60,96,42,4399,0,Missing,1,Missing,1,0,20.00,0,1,0.00,15.22,11.50,68.20,14.61,36.80,3.00,4.40,8.39,12,13.50,0.22,0.10,Missing,12.22,2.78,89.50,16.39,36.60,Missing,0.00,20.00,Missing,4.50,30.20,17.20,-6.00,7.80,4.70,18.50,229.50,231.50,231.60,35.40,21.60,21.50
 15:26:00  25/07/2019,5.33,85.67,78.82,1,79.82,45,27.94,-6.83,-30.33,2,48,50,35.00,4.67,80.89,-29.00,33.71,59,10.61,14.67,31.22,45,28.22,9,9.60,1,77.72,64.61,84.39,1,65.00,27.78,26.00,30.61,4,0,0,3394,3394,12.87,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,37.14,4.06,2.39,65.00,0,39,-4.00,50,3.00,-3.89,85.89,81.97,-6.78,1,35.52,27.41,-0.61,24.50,75.30,15.80,267,28.70,20.60,32.50,36.70,199.60,175.20,81.80,977,91,386.90,29.00,56,7776,657.10,20.30,1.00,1.00,60,1.11,34.44,422.80,5025,78,33.00,78,1934,7815,96,56,58,2478,91,36.10,654.20,879,42,15.00,265,20.60,96,42,4399,0,Missing,1,Missing,1,0,20.00,0,1,0.00,17.89,16.89,82.00,18.89,35.70,1.89,5.10,10.28,12,16.22,0.22,0.10,Missing,10.72,1.89,100.00,18.22,35.70,Missing,0.00,20.00,Missing,4.50,30.20,17.20,-6.00,7.80,4.70,18.50,229.50,231.50,231.60,35.40,21.60,21.50
 15:28:00  25/07/2019,5.33,85.67,78.82,1,79.82,45,27.94,-6.83,-30.33,2,48,50,35.00,4.67,80.89,-29.00,33.71,59,10.61,14.67,31.22,45,28.22,9,9.60,1,77.72,64.61,84.39,1,65.00,27.78,26.00,30.61,4,0,0,3394,3394,12.87,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,37.14,4.06,2.39,65.00,0,39,-4.00,50,3.00,-3.89,85.89,81.97,-6.78,1,35.52,27.41,-0.61,24.50,75.30,15.80,267,28.70,20.60,32.50,36.70,199.60,175.20,81.80,977,91,386.90,29.00,56,7776,657.10,20.30,1.00,1.00,60,1.11,34.44,422.80,5025,78,33.00,78,1934,7815,96,56,58,2478,91,36.10,654.20,879,42,15.00,265,20.60,96,42,4399,0,Missing,1,Missing,1,0,20.00,0,1,0.00,17.89,16.89,82.00,18.89,35.70,1.89,5.10,10.28,12,16.22,0.22,0.10,Missing,10.72,1.89,100.00,18.22,35.70,Missing,0.00,20.00,Missing,4.50,30.20,17.20,-6.00,7.80,4.70,18.50,229.50,231.50,231.60,35.40,21.60,21.50
 15:30:00  25/07/2019,5.33,85.67,78.82,1,79.82,45,27.94,-6.83,-30.33,2,48,50,35.00,4.67,80.89,-29.00,33.71,59,10.61,14.67,31.22,45,28.22,9,9.60,1,77.72,64.61,84.39,1,65.00,27.78,26.00,30.61,4,0,0,3394,3394,12.87,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,37.14,4.06,2.39,65.00,0,39,-4.00,50,3.00,-3.89,85.89,81.97,-6.78,1,35.52,27.41,-0.61,24.50,75.30,15.80,267,28.70,20.60,32.50,36.70,199.60,175.20,81.80,977,91,386.90,29.00,56,7776,657.10,20.30,1.00,1.00,60,1.11,34.44,422.80,5025,78,33.00,78,1934,7815,96,56,58,2478,91,36.10,654.20,879,42,15.00,265,20.60,96,42,4399,0,Missing,1,Missing,1,0,20.00,0,1,0.00,17.89,16.89,82.00,18.89,35.70,1.89,5.10,10.28,12,16.22,0.22,0.10,Missing,10.72,1.89,100.00,18.22,35.70,Missing,0.00,20.00,Missing,4.50,30.20,17.20,-6.00,7.80,4.70,18.50,229.50,231.50,231.60,35.40,21.60,21.50
 15:32:00  25/07/2019,5.33,88.22,77.86,1,79.72,37,29.00,-4.89,-28.83,2,38,32,33.06,4.17,82.89,-29.00,33.71,57,12.78,14.17,30.83,37,27.78,9,0.00,1,80.67,64.61,80.72,1,65.00,28.89,37.80,30.17,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,55,3394,1,0,0,0,0,34.37,1.33,2.39,65.00,0,28,-4.00,28,2.50,-2.50,87.72,81.02,-4.89,1,35.52,29.03,-0.61,24.50,74.80,15.80,267,28.70,20.60,32.50,36.70,199.60,175.20,82.40,978,92,388.10,29.00,56,7780,658.40,20.30,1.00,1.00,34,-0.72,32.62,423.30,5027,78,33.00,78,1935,7818,96,56,32,2479,91,36.10,654.20,879,42,15.70,265,20.60,96,42,4402,0,Missing,1,Missing,1,0,20.00,0,1,0.00,25.11,20.78,69.00,20.39,33.50,-0.39,8.90,17.89,12,20.11,0.22,0.10,Missing,9.50,-0.28,100.00,19.72,33.50,Missing,0.00,20.00,Missing,4.50,30.20,17.20,-6.00,7.80,4.70,18.50,230.40,232.40,232.30,36.70,21.00,19.80
 15:34:00  25/07/2019,5.33,88.22,77.86,1,79.72,37,29.00,-4.89,-28.83,2,38,32,33.06,4.17,82.89,-29.00,33.71,57,12.78,14.17,30.83,37,27.78,9,0.00,1,80.67,64.61,80.72,1,65.00,28.89,37.80,30.17,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,55,3394,1,0,0,0,0,34.37,1.33,2.39,65.00,0,28,-4.00,28,2.50,-2.50,87.72,81.02,-4.89,1,35.52,29.03,-0.61,24.50,74.80,15.80,267,28.70,20.60,32.50,36.70,199.60,175.20,82.40,978,92,388.10,29.00,56,7780,658.40,20.30,1.00,1.00,34,-0.72,32.62,423.30,5027,78,33.00,78,1935,7818,96,56,32,2479,91,36.10,654.20,879,42,15.70,265,20.60,96,42,4402,0,Missing,1,Missing,1,0,20.00,0,1,0.00,25.11,20.78,69.00,20.39,33.50,-0.39,8.90,17.89,12,20.11,0.22,0.10,Missing,9.50,-0.28,100.00,19.72,33.50,Missing,0.00,20.00,Missing,4.50,30.20,17.20,-6.00,7.80,4.70,18.50,230.40,232.40,232.30,36.70,21.00,19.80
 15:36:00  25/07/2019,5.33,78.33,77.09,1,75.73,29,29.61,-1.11,-28.22,2,47,50,32.06,4.17,80.44,-29.00,33.71,11,9.67,17.00,30.83,29,27.44,9,52.30,1,80.67,64.61,76.22,1,65.00,29.67,10.70,29.78,4,0,0,3394,3394,13.79,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,40.38,7.17,2.39,65.00,0,58,-4.00,58,2.06,0.94,77.89,76.41,-1.17,1,35.52,32.29,-0.61,24.50,74.80,15.80,268,28.70,21.20,32.50,36.70,202.00,175.80,83.00,979,93,389.40,29.00,56,7785,660.80,20.30,1.00,1.00,52,4.50,37.72,425.80,5031,78,33.00,78,1936,7822,96,56,52,2482,92,36.10,655.30,879,42,15.70,265,20.60,96,42,4405,0,Missing,1,Missing,1,0,20.00,0,1,0.00,17.78,16.72,41.50,21.39,38.40,4.61,5.50,11.00,12,6.22,0.22,0.10,Missing,10.72,4.89,75.10,11.22,38.70,Missing,0.00,20.00,Missing,4.50,30.20,17.20,-6.00,7.80,4.70,18.50,230.40,232.40,232.30,36.70,21.00,19.80
 15:38:00  25/07/2019,5.33,78.33,77.09,1,75.73,29,29.61,-1.11,-28.22,2,47,50,32.06,4.17,80.44,-29.00,33.71,11,9.67,17.00,30.83,29,27.44,9,52.30,1,80.67,64.61,76.22,1,65.00,29.67,10.70,29.78,4,0,0,3394,3394,13.79,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,40.38,7.17,2.39,65.00,0,58,-4.00,58,2.06,0.94,77.89,76.41,-1.17,1,35.52,32.29,-0.61,24.50,74.80,15.80,268,28.70,21.20,32.50,36.70,202.00,175.80,83.00,979,93,389.40,29.00,56,7785,660.80,20.30,1.00,1.00,52,4.50,37.72,425.80,5031,78,33.00,78,1936,7822,96,56,52,2482,92,36.10,655.30,879,42,15.70,265,20.60,96,42,4405,0,Missing,1,Missing,1,0,20.00,0,1,0.00,17.78,16.72,41.50,21.39,38.40,4.61,5.50,11.00,12,6.22,0.22,0.10,Missing,10.72,4.89,75.10,11.22,38.70,Missing,0.00,20.00,Missing,4.50,30.20,17.20,-6.00,7.80,4.70,18.50,230.40,232.40,232.30,36.70,21.00,19.80
 15:40:00  25/07/2019,5.33,78.33,77.09,1,75.73,29,29.61,-1.11,-28.22,2,47,50,32.06,4.17,80.44,-29.00,33.71,11,9.67,17.00,30.83,29,27.44,9,52.30,1,80.67,64.61,76.22,1,65.00,29.67,10.70,29.78,4,0,0,3394,3394,13.79,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,40.38,7.17,2.39,65.00,0,58,-4.00,58,2.06,0.94,77.89,76.41,-1.17,1,35.52,32.29,-0.61,24.50,74.80,15.80,268,28.70,21.20,32.50,36.70,202.00,175.80,83.00,979,93,389.40,29.00,56,7785,660.80,20.30,1.00,1.00,52,4.50,37.72,425.80,5031,78,33.00,78,1936,7822,96,56,52,2482,93,36.10,655.30,879,42,15.70,265,20.60,96,42,4405,0,Missing,1,Missing,1,0,20.00,0,1,0.00,17.78,16.72,41.50,21.39,38.40,4.61,5.50,11.00,12,6.22,0.22,0.10,Missing,10.72,4.89,75.10,11.22,38.70,Missing,0.00,20.00,Missing,4.50,30.20,17.20,-6.00,7.80,4.70,18.50,230.40,232.40,232.30,36.70,21.00,19.80
 15:42:00  25/07/2019,5.33,83.78,76.28,1,76.01,37,29.61,-7.50,-31.28,1,32,50,36.17,4.83,79.11,-29.00,33.71,57,11.61,15.56,33.61,37,27.11,9,13.00,1,78.67,64.94,78.78,1,65.00,29.67,29.10,29.44,4,0,0,3394,3394,12.32,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,37.16,4.00,2.39,65.00,0,30,-4.00,50,4.11,-3.44,83.89,77.86,-7.33,1,35.52,26.89,-0.61,24.50,74.30,16.30,268,28.70,21.20,32.50,36.70,201.10,175.00,83.00,979,93,388.50,29.00,56,7786,658.80,20.30,1.00,1.00,56,1.28,34.72,424.10,5031,78,33.00,78,1936,7823,96,56,56,2482,93,36.10,653.20,879,42,15.70,265,20.60,96,42,4406,0,Missing,1,Missing,1,0,20.00,0,1,0.00,13.89,18.39,75.80,20.50,35.90,2.11,4.10,8.28,12,15.50,0.22,0.10,Missing,12.39,2.28,100.00,17.78,36.10,Missing,0.00,20.00,Missing,4.50,30.20,17.20,-6.00,7.80,4.70,17.10,230.40,232.40,232.30,34.70,21.90,20.50
 15:44:00  25/07/2019,5.33,83.78,76.28,1,76.01,37,29.61,-7.50,-31.28,1,32,50,36.17,4.83,79.11,-29.00,33.71,57,11.61,15.56,33.61,37,27.11,9,13.00,1,78.67,64.94,78.78,1,65.00,29.67,29.10,29.44,4,0,0,3394,3394,12.32,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,37.16,4.00,2.39,65.00,0,30,-4.00,50,4.11,-3.44,83.89,77.86,-7.33,1,35.52,26.89,-0.61,24.50,74.30,16.30,268,28.70,21.20,32.50,36.70,201.10,175.00,83.00,979,93,388.50,29.00,56,7786,658.80,20.30,1.00,1.00,56,1.28,34.72,424.10,5031,78,33.00,78,1936,7823,96,56,56,2482,93,36.10,653.20,879,42,15.70,265,20.60,96,42,4406,0,Missing,1,Missing,1,0,20.00,0,1,0.00,13.89,18.39,75.80,20.50,35.90,2.11,4.10,8.28,12,15.50,0.22,0.10,Missing,12.39,2.28,100.00,17.78,36.10,Missing,0.00,20.00,Missing,4.50,30.20,17.20,-6.00,7.80,4.70,17.10,230.40,232.40,232.30,34.70,21.90,20.50
 15:46:00  25/07/2019,5.33,83.78,75.80,1,77.06,38,29.22,-4.06,-28.06,2,47,50,32.50,4.33,80.28,-29.00,33.71,57,12.44,14.56,35.61,38,27.11,9,0.00,1,78.17,64.94,78.78,1,65.00,29.22,35.00,29.44,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,35.24,2.11,2.39,65.00,0,28,-4.00,28,2.28,-1.56,83.56,78.53,-4.11,1,35.52,29.71,-0.61,24.00,74.30,16.30,268,28.70,21.20,32.50,36.10,200.40,175.00,82.20,979,93,387.80,29.00,56,7789,659.30,20.30,1.00,1.00,45,-0.33,33.11,424.70,5033,78,33.00,78,1937,7827,96,56,44,2482,93,36.10,654.40,879,42,15.70,265,20.60,96,42,4407,0,Missing,1,Missing,1,0,20.00,0,1,0.00,17.28,19.28,91.70,19.72,34.20,0.28,6.00,12.11,12,18.50,0.22,0.10,Missing,10.78,0.22,100.00,18.78,34.10,Missing,0.00,20.00,Missing,4.50,30.20,17.20,-6.00,7.80,4.70,17.10,230.40,232.40,232.30,34.70,21.90,20.50
 15:48:00  25/07/2019,5.33,83.78,75.80,1,77.06,38,29.22,-4.06,-28.06,2,47,50,32.50,4.33,80.28,-29.00,33.71,57,12.44,14.56,35.61,38,27.11,9,0.00,1,78.17,64.94,78.78,1,65.00,29.22,35.00,29.44,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,35.24,2.11,2.39,65.00,0,28,-4.00,28,2.28,-1.56,83.56,78.53,-4.11,1,35.52,29.71,-0.61,24.00,74.30,16.30,268,28.70,21.20,32.50,36.10,200.40,175.00,82.20,979,93,387.80,29.00,56,7789,659.30,20.30,1.00,1.00,45,-0.33,33.11,424.70,5033,78,33.00,78,1937,7827,96,56,44,2482,93,36.10,654.40,879,42,15.70,265,20.60,96,42,4407,0,Missing,1,Missing,1,0,20.00,0,1,0.00,17.28,19.28,91.70,19.72,34.20,0.28,6.00,12.11,12,18.50,0.22,0.10,Missing,10.78,0.22,100.00,18.78,34.10,Missing,0.00,20.00,Missing,4.50,30.20,17.20,-6.00,7.80,4.70,17.10,230.40,232.40,232.30,34.70,21.90,20.50
 15:50:00  25/07/2019,2.39,82.44,75.20,2,68.33,24,27.72,-1.00,-28.06,2,41,32,30.78,2.56,82.44,-29.00,33.71,0,10.33,15.50,31.56,24,26.56,2,43.50,1,78.17,64.94,80.11,1,65.00,27.78,0.00,28.94,4,0,0,3394,3394,14.06,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.50,5.00,2.39,65.00,0,39,-4.00,29,1.50,0.00,82.61,68.16,-1.61,1,35.52,32.37,-0.61,24.90,74.80,16.30,268,28.70,21.20,32.50,36.10,202.50,175.00,82.20,979,93,389.10,29.00,56,7793,660.50,20.30,1.00,1.00,29,3.61,37.20,426.20,5036,78,33.00,78,1937,7830,96,56,31,2485,93,36.10,654.40,880,42,15.70,266,20.60,96,42,4410,0,Missing,1,Missing,1,0,20.00,0,1,0.00,16.89,16.61,91.70,19.72,34.20,0.28,6.00,12.11,12,18.50,0.22,0.10,Missing,10.78,0.22,100.00,18.78,34.10,Missing,0.00,20.00,Missing,4.50,30.20,17.20,-6.00,7.80,4.70,17.10,230.40,232.40,232.30,34.70,21.90,20.50
 15:52:00  25/07/2019,2.39,82.44,75.20,2,68.33,24,27.72,-1.00,-28.06,2,41,32,30.78,2.56,82.44,-29.00,33.71,0,10.33,15.50,31.56,24,26.56,2,43.50,1,78.17,64.94,80.11,1,65.00,27.78,0.00,28.94,4,0,0,3394,3394,14.06,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.50,5.00,2.39,65.00,0,39,-4.00,29,1.50,0.00,82.61,68.16,-1.61,1,35.52,32.37,-0.61,24.90,74.80,16.30,268,28.70,21.20,32.50,36.10,202.50,175.00,82.20,979,93,389.10,29.00,56,7793,660.50,20.30,1.00,1.00,29,3.61,37.20,426.20,5036,78,33.00,78,1937,7830,96,56,31,2485,93,36.10,654.40,880,42,15.70,266,20.60,96,42,4410,0,Missing,1,Missing,1,0,20.00,0,1,0.00,16.89,16.61,80.00,21.00,38.10,4.28,6.00,11.78,12,16.61,0.22,0.10,Missing,10.00,4.28,89.10,21.00,38.10,Missing,0.00,20.00,Missing,4.50,30.20,17.20,-6.00,7.80,4.70,17.10,230.40,232.40,231.80,36.60,21.00,21.20
 15:54:00  25/07/2019,5.33,82.44,75.20,2,68.33,24,27.72,-1.00,-28.06,2,41,32,30.78,2.56,82.44,-29.00,33.71,0,10.33,15.50,31.56,24,26.56,9,43.50,1,78.17,64.94,80.11,1,65.00,27.78,0.00,28.94,4,0,0,3394,3394,14.06,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.50,5.00,2.39,65.00,0,39,-4.00,29,1.50,0.00,82.61,68.16,-1.61,1,35.52,32.37,-0.61,24.90,74.80,16.30,268,28.70,21.20,32.50,36.10,202.50,175.00,82.20,979,93,389.10,29.00,56,7793,660.50,20.30,1.00,1.00,29,3.61,37.20,426.20,5036,78,33.00,78,1937,7830,96,56,31,2485,93,36.10,654.40,880,42,15.70,266,20.60,96,42,4410,0,Missing,1,Missing,1,0,20.00,0,1,0.00,16.89,16.61,80.00,21.00,38.10,4.28,6.00,11.78,12,16.61,0.22,0.10,Missing,10.00,4.28,89.10,21.00,38.10,Missing,0.00,20.00,Missing,4.50,30.20,17.20,-6.00,7.80,4.70,17.10,230.40,232.40,231.80,36.60,21.00,21.20
 15:56:00  25/07/2019,5.33,81.06,74.83,1,74.72,50,30.39,-3.94,-28.06,2,64,64,33.22,5.33,82.44,-29.00,33.71,49,11.89,16.11,30.72,50,26.56,9,32.60,1,76.50,64.94,77.39,1,65.00,30.39,36.20,28.94,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,49,3394,1,1,0,0,0,37.18,4.17,2.39,65.00,0,73,-4.00,64,3.83,0.00,80.06,77.32,-3.72,1,35.52,29.80,-0.61,24.90,75.50,16.30,268,28.70,21.20,33.00,36.10,203.70,173.90,81.40,979,93,389.10,29.00,56,7796,661.10,20.30,1.00,1.00,58,1.44,34.70,426.70,5038,78,33.00,78,1937,7833,96,56,59,2487,93,36.10,655.10,881,42,15.70,266,20.60,96,42,4412,0,Missing,1,Missing,1,0,20.00,0,1,0.00,17.50,18.00,73.80,19.89,35.60,1.78,5.40,10.78,12,16.22,0.22,0.10,Missing,11.50,1.89,100.00,18.22,35.70,Missing,0.00,20.00,Missing,4.50,30.20,17.20,-6.00,7.80,4.70,17.10,230.40,232.40,231.80,36.60,21.00,21.20
 15:58:00  25/07/2019,5.33,81.06,74.83,1,74.72,50,30.39,-3.94,-28.06,2,64,64,33.22,5.33,82.44,-29.00,33.71,49,11.89,16.11,30.72,50,26.56,9,32.60,1,76.50,64.94,77.39,1,65.00,30.39,36.20,28.94,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,49,3394,1,1,0,0,0,37.18,4.17,2.39,65.00,0,73,-4.00,64,3.83,0.00,80.06,77.32,-3.72,1,35.52,29.80,-0.61,24.90,75.50,16.30,268,28.70,21.20,33.00,36.10,203.70,173.90,81.40,979,93,389.10,29.00,56,7796,661.10,20.30,1.00,1.00,58,1.44,34.70,426.70,5038,78,33.00,78,1937,7833,96,56,59,2487,93,36.10,655.10,881,42,15.70,266,20.60,96,42,4412,0,Missing,1,Missing,1,0,20.00,0,1,0.00,17.50,18.00,73.80,19.89,35.60,1.78,5.40,10.78,12,16.22,0.22,0.10,Missing,11.50,1.89,100.00,18.22,35.70,Missing,0.00,20.00,Missing,4.50,30.20,17.20,-6.00,7.80,4.70,17.10,230.40,232.40,231.80,36.60,21.00,21.20
 16:00:00  25/07/2019,5.33,82.39,74.32,1,74.22,47,29.06,-7.50,-31.44,1,37,50,36.06,4.61,79.94,-29.00,33.71,60,11.44,15.00,30.72,47,26.28,9,0.00,1,76.11,64.94,77.78,1,65.00,29.06,35.60,28.50,4,0,0,3394,3394,12.27,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,36.69,3.56,2.39,65.00,0,30,-4.00,50,3.39,-4.11,82.44,76.84,-7.39,1,35.52,26.90,-0.61,24.90,75.50,16.30,268,28.70,21.20,33.60,36.10,202.90,173.30,81.40,979,93,388.00,29.00,56,7796,658.70,20.30,1.00,1.00,60,0.83,34.20,425.40,5038,78,33.00,78,1937,7833,96,56,58,2487,93,36.10,652.70,881,42,15.70,266,20.60,96,42,4412,0,Missing,1,Missing,1,0,20.00,0,1,0.00,18.78,18.39,75.00,19.89,35.60,1.39,6.00,12.11,12,16.61,0.22,0.10,Missing,9.89,1.50,100.00,18.22,35.70,Missing,0.00,20.00,Missing,4.50,30.20,17.20,-6.00,7.80,4.70,17.10,230.40,232.40,231.80,36.60,21.00,21.20
 16:02:00  25/07/2019,5.33,82.39,74.32,1,74.22,47,29.06,-7.50,-31.44,1,37,50,36.06,4.61,79.94,-29.00,33.71,60,11.44,15.00,30.72,47,26.28,9,0.00,1,76.11,64.94,77.78,1,65.00,29.06,35.60,28.50,4,0,0,3394,3394,12.27,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,36.69,3.56,2.39,65.00,0,30,-4.00,50,3.39,-4.11,82.44,76.84,-7.39,1,35.52,26.90,-0.61,24.90,75.50,16.30,268,28.70,21.20,33.60,36.10,202.90,173.30,81.40,979,93,388.00,29.00,56,7796,658.70,20.30,1.00,1.00,60,0.83,34.20,425.40,5038,78,33.00,78,1937,7833,96,56,58,2487,93,36.10,652.70,881,42,15.70,266,20.60,96,42,4412,0,Missing,1,Missing,1,0,20.00,0,1,0.00,18.78,18.39,75.00,19.89,35.60,1.39,6.00,12.11,12,16.61,0.22,0.10,Missing,9.89,1.50,100.00,18.22,35.70,Missing,0.00,20.00,Missing,4.50,30.20,20.20,-6.00,11.00,4.70,17.10,229.40,232.40,231.80,49.10,21.00,22.10
 16:04:00  25/07/2019,5.33,83.11,73.82,1,74.11,38,27.56,-5.11,-28.89,2,36,32,32.61,3.61,82.44,-29.00,33.71,43,13.72,13.72,31.00,38,25.94,9,0.00,1,76.11,65.28,77.50,1,65.00,27.61,32.30,28.50,4,0,0,3394,3394,13.45,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,33.14,0.00,2.39,65.00,0,27,-4.00,27,2.17,-2.94,82.44,74.84,-5.06,1,35.52,28.85,-0.61,24.90,74.90,16.30,269,28.70,21.70,33.60,36.10,204.10,173.30,81.40,980,93,389.50,29.00,56,7801,661.30,20.30,1.00,1.00,23,-1.39,32.75,427.00,5041,78,33.00,78,1938,7837,96,56,24,2489,93,36.10,654.30,881,42,16.20,266,20.60,96,42,4415,0,Missing,1,Missing,1,0,20.00,0,1,0.00,20.28,20.89,82.60,20.72,33.50,-0.28,7.30,14.72,12,20.61,0.22,0.10,Missing,9.00,-0.39,97.00,20.22,33.50,Missing,0.00,20.00,Missing,4.50,30.20,20.20,-6.00,11.00,4.70,17.10,229.40,232.40,231.80,49.10,21.00,22.10
 16:06:00  25/07/2019,5.33,83.11,73.82,1,74.11,38,27.56,-5.11,-28.89,2,36,32,32.61,3.61,82.44,-29.00,33.71,43,13.72,13.72,31.00,38,25.94,9,0.00,1,76.11,65.28,77.50,1,65.00,27.61,32.30,28.50,4,0,0,3394,3394,13.45,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,33.14,0.00,2.39,65.00,0,27,-4.00,27,2.17,-2.94,82.44,74.84,-5.06,1,35.52,28.85,-0.61,24.90,74.90,16.30,269,28.70,21.70,33.60,36.10,204.10,173.30,81.40,980,93,389.50,29.00,56,7801,661.30,20.30,1.00,1.00,23,-1.39,32.75,427.00,5041,78,33.00,78,1938,7837,96,56,24,2489,93,36.10,654.30,881,42,16.20,266,20.60,96,42,4415,0,Missing,1,Missing,1,0,20.00,0,1,0.00,20.28,20.89,82.60,20.72,33.50,-0.28,7.30,14.72,12,20.61,0.22,0.10,Missing,9.00,-0.39,97.00,20.22,33.50,Missing,0.00,20.00,Missing,4.50,30.20,20.20,-6.00,11.00,4.70,17.10,229.40,232.40,231.80,49.10,21.00,22.10
 16:08:00  25/07/2019,5.33,76.33,73.36,1,75.41,34,28.06,-3.56,-29.39,2,42,50,34.17,4.83,81.17,-29.00,33.71,37,11.78,16.33,29.83,34,25.94,9,34.00,1,74.67,65.28,74.94,1,65.00,28.06,35.60,28.06,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,37.50,4.61,2.39,65.00,0,58,-4.00,58,3.28,-0.22,74.33,77.13,-3.28,1,35.52,30.12,-0.61,24.30,74.90,16.30,269,28.70,21.70,33.60,36.10,205.20,173.30,82.30,981,93,390.80,29.00,56,7804,661.30,20.30,1.00,1.00,56,0.78,33.96,428.50,5044,78,33.50,78,1938,7840,96,56,55,2491,93,36.10,654.30,881,42,16.20,266,20.60,96,42,4418,0,Missing,1,Missing,1,0,20.00,0,0,0.00,17.28,19.39,0.00,20.11,34.40,0.61,10.00,20.00,12,11.28,0.22,0.10,Missing,10.72,1.00,92.50,12.50,34.90,Missing,0.00,20.00,Missing,4.50,30.20,20.20,-6.00,11.00,4.70,17.10,229.40,232.40,231.80,49.10,21.00,22.10
 16:10:00  25/07/2019,5.33,76.33,73.36,1,75.41,34,28.06,-3.56,-29.39,2,42,50,34.17,4.83,81.17,-29.00,33.71,37,11.78,16.33,29.83,34,25.94,9,34.00,1,74.67,65.28,74.94,1,65.00,28.06,35.60,28.06,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,37.50,4.61,2.39,65.00,0,58,-4.00,58,3.28,-0.22,74.33,77.13,-3.28,1,35.52,30.12,-0.61,24.30,74.90,16.30,269,28.70,21.70,33.60,36.10,205.20,173.30,82.30,981,93,390.80,29.00,56,7804,661.30,20.30,1.00,1.00,56,0.78,33.96,428.50,5044,78,33.50,78,1938,7840,96,56,55,2491,93,36.10,654.30,881,42,16.20,266,20.60,96,42,4418,0,Missing,1,Missing,1,0,20.00,0,0,0.00,17.28,19.39,0.00,20.11,34.40,0.61,10.00,20.00,12,11.28,0.22,0.10,Missing,10.72,1.00,92.50,12.50,34.90,Missing,0.00,20.00,Missing,4.50,30.20,20.20,-6.00,11.00,4.70,17.10,229.40,232.40,231.80,49.10,21.00,22.10
 16:12:00  25/07/2019,5.33,76.33,73.36,1,75.41,34,28.06,-3.56,-29.39,2,42,50,34.17,4.83,81.17,-29.00,33.71,37,11.78,16.33,29.33,34,25.94,9,34.00,1,74.67,65.28,74.94,1,65.00,28.06,35.60,28.06,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,37.50,4.61,2.39,65.00,0,58,-4.00,58,3.28,-0.22,74.33,77.13,-3.28,1,35.52,30.12,-0.61,24.30,74.90,16.30,269,28.70,21.70,33.60,36.10,205.20,173.30,82.30,981,93,390.80,29.00,56,7804,661.30,20.30,1.00,1.00,56,0.78,33.96,428.50,5044,78,34.00,78,1938,7840,96,56,55,2491,93,36.10,654.30,881,42,16.20,266,20.60,96,42,4418,0,Missing,1,Missing,1,0,20.00,0,0,0.00,17.28,19.39,0.00,20.11,34.40,0.61,10.00,20.00,1,11.28,0.22,0.10,Missing,10.72,1.00,92.50,12.50,34.90,Missing,0.00,20.00,Missing,4.50,30.20,19.60,-6.00,11.00,4.70,17.80,230.00,232.40,233.20,49.10,19.70,20.30
 16:14:00  25/07/2019,5.33,78.06,73.12,1,71.57,34,27.56,-5.11,-28.22,2,40,32,33.00,4.83,80.17,-29.00,33.71,37,12.78,16.06,29.33,34,25.67,9,0.00,1,73.78,65.28,74.94,1,65.00,27.56,9.10,28.06,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.38,3.28,2.39,65.00,0,29,-4.00,29,1.44,-3.72,78.17,72.33,-5.22,1,35.52,28.82,-0.61,24.30,74.30,16.30,269,28.70,21.70,33.60,36.10,205.20,172.20,82.30,981,93,390.20,29.00,56,7807,662.20,20.30,1.00,1.00,47,0.17,33.55,428.50,5045,78,34.00,78,1938,7842,96,56,45,2492,93,36.10,654.30,881,42,16.20,266,20.60,96,42,4419,0,Missing,1,Missing,1,0,20.00,0,0,0.00,17.28,20.28,0.00,20.61,34.40,0.22,10.00,20.00,1,13.50,4.11,2.00,Missing,12.61,1.00,98.50,14.39,34.90,Missing,0.00,20.00,Missing,4.50,30.20,19.60,-6.00,8.10,4.70,17.80,230.00,232.40,233.20,49.10,19.70,20.30
 16:16:00  25/07/2019,5.33,78.06,73.12,1,71.57,34,27.56,-5.11,-28.22,2,40,32,33.00,4.83,80.17,-29.00,33.71,37,12.78,16.06,29.33,34,25.67,9,0.00,1,73.78,65.28,74.94,1,65.00,27.56,9.10,28.06,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.38,3.28,2.39,65.00,0,29,-4.00,29,1.44,-3.72,78.17,72.33,-5.22,1,35.52,28.82,-0.61,24.30,74.30,16.30,269,28.70,21.70,33.60,36.10,205.20,172.20,82.30,981,93,390.20,29.00,56,7807,662.20,20.30,1.00,1.00,47,0.17,33.55,428.50,5045,78,34.00,78,1938,7842,96,56,45,2492,93,36.10,654.30,881,42,16.20,266,20.60,96,42,4419,0,Missing,1,Missing,1,0,20.00,0,0,0.00,17.28,20.28,0.00,20.61,34.40,0.22,10.00,20.00,1,13.50,4.11,2.00,Missing,12.61,1.00,98.50,14.39,34.90,Missing,0.00,20.00,Missing,4.50,30.20,19.60,-6.00,8.10,4.70,17.80,230.00,232.40,233.20,49.10,19.70,20.30
 16:18:00  25/07/2019,5.33,81.39,72.04,1,74.00,26,26.83,-4.44,-28.56,2,44,32,32.28,3.67,80.17,-29.00,33.71,31,14.94,15.11,29.33,26,24.89,9,0.00,1,73.33,65.28,75.33,1,65.00,26.78,38.70,27.44,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,28,3394,1,0,0,0,0,33.13,0.17,2.39,65.00,0,27,-4.00,27,1.83,-2.72,81.06,74.32,-4.50,1,35.52,29.37,-0.61,25.00,75.00,16.80,269,28.70,21.70,33.60,36.10,206.50,172.20,82.30,982,93,390.20,29.00,56,7811,663.40,20.30,1.00,1.00,11,-0.28,33.20,429.40,5048,78,34.00,78,1939,7847,96,56,8,2494,93,36.10,656.40,882,42,16.20,267,20.60,96,42,4421,0,Missing,1,Missing,1,0,20.00,0,0,0.00,17.28,21.50,0.00,20.61,33.00,-0.89,10.00,20.00,1,19.89,3.78,2.00,Missing,13.61,-0.89,100.00,19.00,33.00,Missing,0.00,20.00,Missing,4.50,30.20,19.60,-6.00,8.10,4.70,17.80,230.00,232.40,233.20,49.10,19.70,20.30
 16:20:00  25/07/2019,5.33,81.39,72.04,1,74.00,26,26.83,-4.44,-28.56,2,44,32,32.28,3.67,80.17,-29.00,33.71,31,14.94,15.11,29.33,26,24.89,9,0.00,1,73.33,65.28,75.33,1,65.00,26.78,38.70,27.44,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,28,3394,1,0,0,0,0,33.13,0.17,2.39,65.00,0,27,-4.00,27,1.83,-2.72,81.06,74.32,-4.50,1,35.52,29.37,-0.61,25.00,75.00,16.80,269,28.70,21.70,33.60,36.10,206.50,172.20,82.30,982,93,390.20,29.00,56,7811,663.40,20.30,1.00,1.00,11,-0.28,33.20,429.40,5048,78,34.00,78,1939,7847,96,56,8,2494,93,36.10,656.40,882,42,16.20,267,20.60,96,42,4421,0,Missing,1,Missing,1,0,20.00,0,0,0.00,17.28,21.50,0.00,20.61,33.00,-0.89,10.00,20.00,1,19.89,3.78,2.00,Missing,13.61,-0.89,100.00,19.00,33.00,Missing,0.00,20.00,Missing,4.50,30.20,19.60,-6.00,8.10,4.70,17.80,230.00,232.40,233.20,49.10,19.70,20.30
 16:22:00  25/07/2019,5.33,81.39,72.04,1,74.00,26,26.83,-4.44,-28.56,2,44,32,32.28,3.67,80.17,-29.00,33.71,31,14.94,15.11,29.33,26,24.89,9,0.00,1,73.33,65.28,75.33,1,65.00,26.78,38.70,27.44,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,28,3394,1,0,0,0,0,33.13,0.17,2.39,65.00,0,27,-4.00,27,1.83,-2.72,81.06,74.32,-4.50,1,35.52,29.37,-0.61,25.00,75.00,16.80,269,28.70,21.70,33.60,36.10,206.50,172.20,82.30,982,93,390.20,29.00,56,7811,663.40,20.30,1.00,1.00,11,-0.28,33.20,429.40,5048,78,34.00,78,1939,7847,96,56,8,2494,93,36.10,656.40,882,42,16.20,268,20.60,96,42,4421,0,Missing,1,Missing,1,0,20.00,0,0,0.00,17.28,21.50,0.00,20.61,33.00,-0.89,10.00,20.00,1,19.89,3.78,2.00,Missing,13.61,-0.89,100.00,19.00,33.00,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,19.90,231.00,232.40,233.20,36.60,21.80,20.30
 16:24:00  25/07/2019,5.33,73.67,70.87,1,74.42,19,25.83,-2.17,-27.28,3,56,56,30.56,3.67,76.11,-29.00,33.71,11,10.61,16.94,29.33,19,24.28,9,36.20,1,72.83,65.28,74.22,1,65.00,26.28,32.80,26.89,4,0,0,3394,3394,14.27,89499,0,45232,24110,0,0,-4.00,13,3394,1,1,0,0,0,39.58,6.17,2.39,65.00,0,49,-4.00,50,3.44,1.11,72.33,74.85,-2.17,1,35.52,31.33,-0.61,25.00,75.00,16.80,269,28.70,21.70,33.60,36.10,207.60,172.70,82.30,982,93,391.70,29.00,56,7815,664.70,20.30,1.00,1.00,32,3.94,37.37,430.90,5051,78,34.00,78,1940,7851,96,56,33,2496,93,36.10,657.70,882,42,16.20,268,20.60,96,42,4424,0,Missing,1,Missing,1,0,20.00,0,1,0.00,23.00,18.00,5.10,22.22,37.80,4.00,5.70,11.39,1,12.72,0.22,0.10,Missing,9.78,4.50,94.30,17.28,38.20,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,19.90,231.00,232.40,233.20,36.60,21.80,20.30
