CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 16:26:00  25/07/2019,5.33,73.67,70.87,1,74.42,19,25.83,-2.17,-27.28,3,56,56,30.56,3.67,76.11,-29.00,33.71,11,10.61,16.94,29.33,19,24.28,9,36.20,1,72.83,65.28,74.22,1,65.00,26.28,32.80,26.89,4,0,0,3394,3394,14.27,89499,0,45232,24110,0,0,-4.00,13,3394,1,1,0,0,0,39.58,6.17,2.39,65.00,0,49,-4.00,50,3.44,1.11,72.33,74.85,-2.17,1,35.52,31.33,-0.61,25.00,75.00,16.80,269,28.70,21.70,33.60,36.10,207.60,172.70,82.30,982,93,391.70,29.00,56,7815,664.70,20.30,1.00,1.00,32,3.94,37.37,430.90,5051,78,34.00,78,1940,7851,96,56,33,2496,93,36.10,657.70,882,42,16.20,268,20.60,96,42,4424,0,Missing,1,Missing,1,0,20.00,0,1,0.00,23.00,18.00,5.10,22.22,37.80,4.00,5.70,11.39,1,12.72,0.22,0.10,Missing,9.78,4.50,94.30,17.28,38.20,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,19.90,231.00,232.40,233.20,36.60,21.80,20.30
 16:28:00  25/07/2019,5.33,75.94,69.89,1,69.99,36,26.72,-6.61,-30.11,2,54,54,34.78,4.61,80.00,-29.00,33.71,37,12.17,15.61,29.33,36,24.00,9,5.30,1,71.67,65.56,72.89,1,65.00,26.61,34.50,26.44,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.67,3.50,2.39,65.00,0,43,-4.00,50,4.33,-2.17,75.78,71.34,-6.39,1,35.52,27.63,-0.61,25.00,75.00,16.80,269,28.70,21.70,33.60,36.10,206.70,172.70,81.70,982,93,391.70,29.00,56,7818,664.70,20.30,1.00,1.00,47,0.50,34.01,430.40,5052,78,34.00,78,1941,7853,96,56,45,2496,93,36.10,657.10,883,42,16.20,268,20.60,96,42,4426,0,Missing,1,Missing,1,0,20.00,0,1,0.00,20.61,21.22,15.50,22.22,34.60,0.72,5.50,11.11,1,16.00,0.22,0.10,Missing,11.72,1.39,100.00,17.28,35.20,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,19.90,231.00,232.40,233.20,36.60,21.80,20.30
 16:30:00  25/07/2019,5.33,75.94,69.89,1,69.99,36,26.72,-6.61,-30.11,2,54,54,34.78,4.61,80.00,-29.00,33.71,37,12.17,15.61,29.33,36,24.00,9,5.30,1,71.67,65.56,72.89,1,65.00,26.61,34.50,26.44,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.67,3.50,2.39,65.00,0,43,-4.00,50,4.33,-2.17,75.78,71.34,-6.39,1,35.52,27.63,-0.61,25.00,75.00,16.80,269,28.70,21.70,33.60,36.10,206.70,172.70,81.70,982,93,391.70,29.00,56,7818,664.70,20.30,1.00,1.00,47,0.50,34.01,430.40,5052,78,34.00,78,1941,7853,96,56,45,2496,93,36.10,657.10,883,42,16.20,268,20.60,96,42,4426,0,Missing,1,Missing,1,0,20.00,0,1,0.00,20.61,21.22,15.50,22.22,34.60,0.72,5.50,11.11,1,16.00,0.22,0.10,Missing,11.72,1.39,100.00,17.28,35.20,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,19.90,231.00,232.40,233.20,36.60,21.80,20.30
 16:32:00  25/07/2019,5.33,73.72,69.21,1,69.73,39,26.00,-3.83,-29.33,2,52,52,33.28,3.89,80.00,-29.00,33.71,37,12.78,15.00,29.33,39,24.00,9,0.00,1,71.11,65.28,71.50,1,65.00,26.00,22.20,26.11,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,35.39,2.28,2.39,65.00,0,35,-4.00,29,3.28,-0.44,73.22,70.50,-3.78,1,35.52,29.93,-0.61,24.50,75.00,16.80,269,28.70,21.70,33.60,36.10,206.70,172.70,82.30,983,93,390.50,29.00,56,7820,664.70,20.30,1.00,1.00,34,-0.28,33.11,429.90,5053,78,34.00,78,1941,7856,96,56,34,2497,93,36.10,657.60,883,42,16.20,268,20.60,96,42,4426,0,Missing,1,Missing,1,0,20.00,0,1,0.00,18.11,22.61,33.80,22.22,33.70,-0.22,5.50,10.50,12,18.28,0.22,0.10,Missing,10.11,0.22,100.00,18.61,34.10,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,19.90,231.00,233.10,233.20,34.80,21.00,21.30
 16:34:00  25/07/2019,5.33,73.72,69.21,1,69.73,39,26.00,-3.83,-29.33,2,52,52,33.28,3.89,80.00,-29.00,33.71,37,12.78,15.00,29.33,39,24.00,9,0.00,1,71.11,65.28,71.50,1,65.00,26.00,22.20,26.11,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,35.39,2.28,2.39,65.00,0,35,-4.00,29,3.28,-0.44,73.22,70.50,-3.78,1,35.52,29.93,-0.61,24.50,75.00,16.80,269,28.70,21.70,33.60,36.10,206.70,172.70,82.30,983,93,390.50,29.00,56,7820,664.70,20.30,1.00,1.00,34,-0.28,33.11,429.90,5053,78,34.00,78,1941,7856,96,56,34,2497,93,36.10,657.60,883,42,16.20,268,20.60,96,42,4426,0,Missing,1,Missing,1,0,20.00,0,1,0.00,18.11,22.61,33.80,22.22,33.70,-0.22,5.50,10.50,12,18.28,0.22,0.10,Missing,10.11,0.22,100.00,18.61,34.10,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,19.90,231.00,233.10,233.20,34.80,21.00,21.30
 16:36:00  25/07/2019,5.33,73.72,69.21,1,69.73,39,26.00,-3.83,-29.33,2,52,52,33.28,3.89,80.00,-29.00,33.71,37,12.78,15.00,29.33,39,24.00,9,0.00,1,71.11,65.28,71.50,1,65.00,26.00,22.20,26.11,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,35.39,2.28,2.39,65.00,0,35,-4.00,29,3.28,-0.44,73.22,70.50,-3.78,1,35.52,29.93,-0.61,24.50,75.00,16.80,269,28.70,21.70,33.60,36.10,206.70,172.70,82.30,983,93,390.50,29.00,56,7820,664.70,20.30,1.00,1.00,34,-0.28,33.11,429.90,5053,78,34.00,78,1941,7856,96,56,34,2497,93,36.10,657.60,883,42,16.20,268,20.60,96,42,4426,0,Missing,1,Missing,1,0,20.00,0,1,0.00,18.11,22.61,33.80,22.22,33.70,-0.22,5.50,10.50,12,18.28,0.22,0.10,Missing,10.11,0.22,100.00,18.61,34.10,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,19.90,231.00,233.10,233.20,34.80,21.00,21.30
 16:38:00  25/07/2019,5.33,76.72,68.80,1,69.81,35,25.67,-4.83,-30.00,2,46,50,32.44,2.33,80.61,-29.00,33.71,31,14.94,14.56,29.33,35,23.72,9,0.00,1,70.39,65.28,71.50,1,65.00,25.67,40.00,26.11,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,18,3394,1,0,0,0,0,32.72,-0.39,2.39,65.00,0,31,-4.00,29,4.28,-0.44,76.39,70.26,-4.83,1,35.52,29.04,-0.61,24.50,75.70,16.80,270,28.70,22.20,33.60,36.10,206.00,173.60,82.30,983,93,390.50,29.00,56,7824,666.00,20.30,1.00,1.00,6,-1.00,32.30,431.50,5056,78,34.00,78,1943,7860,96,56,5,2497,93,35.60,659.00,884,42,16.20,268,20.60,96,42,4428,0,Missing,1,Missing,1,0,20.00,0,1,0.00,15.89,23.78,67.00,22.61,32.80,-1.11,4.80,9.72,12,21.78,0.22,0.10,Missing,9.61,-1.00,100.00,20.72,32.90,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,19.90,231.00,233.10,233.20,34.80,21.00,21.30
 16:40:00  25/07/2019,5.33,76.72,68.80,1,69.81,35,25.67,-4.83,-30.00,2,46,50,32.44,2.33,80.61,-29.00,33.71,31,14.94,14.56,29.33,35,23.72,9,0.00,1,70.39,65.28,71.50,1,65.00,25.67,40.00,26.11,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,18,3394,1,0,0,0,0,32.72,-0.39,2.39,65.00,0,31,-4.00,29,4.28,-0.44,76.39,70.26,-4.83,1,35.52,29.04,-0.61,24.50,75.70,16.80,270,28.70,22.20,33.60,36.10,206.00,173.60,82.30,983,93,390.50,29.00,56,7824,666.00,20.30,1.00,1.00,6,-1.00,32.30,431.50,5056,78,34.00,78,1943,7860,96,56,5,2497,93,35.60,659.00,884,42,16.20,268,20.60,96,42,4428,0,Missing,1,Missing,1,0,20.00,0,1,0.00,15.89,23.78,67.00,22.61,32.80,-1.11,4.80,9.72,12,21.78,0.22,0.10,Missing,9.61,-1.00,100.00,20.72,32.90,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,19.90,231.00,233.10,233.20,34.80,21.00,21.30
 16:42:00  25/07/2019,5.33,71.06,68.50,1,71.00,26,24.72,-1.67,-27.39,3,55,55,30.50,3.33,81.00,-29.00,33.71,11,9.44,16.50,29.33,26,23.72,9,46.10,1,69.94,65.28,70.56,1,65.00,25.00,26.40,25.78,4,0,0,3394,3394,14.26,89499,0,45232,24110,0,0,-4.00,23,3394,1,0,0,0,0,40.38,7.00,2.39,65.00,0,52,-4.00,52,3.83,2.00,70.00,71.56,-1.83,1,35.52,31.78,-0.61,24.50,75.70,16.30,270,28.70,22.20,33.60,36.10,207.20,173.60,82.30,984,93,392.30,29.00,56,7828,667.60,20.30,1.00,1.00,47,5.00,38.44,433.10,5059,78,34.00,78,1944,7863,96,56,48,2499,93,36.10,659.60,884,42,16.20,268,20.60,96,42,4431,0,Missing,1,Missing,1,0,20.00,0,1,0.00,14.28,15.89,56.70,21.61,39.40,5.61,4.80,8.89,12,12.50,0.22,0.10,Missing,8.61,5.89,96.00,18.50,39.70,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,17.10,230.50,232.40,232.40,36.60,21.80,20.20
 16:44:00  25/07/2019,5.33,71.06,68.50,1,71.00,26,24.72,-1.67,-27.39,3,55,55,30.50,3.33,81.00,-29.00,33.71,11,9.44,16.50,29.33,26,23.72,9,46.10,1,69.94,65.28,70.56,1,65.00,25.00,26.40,25.78,4,0,0,3394,3394,14.26,89499,0,45232,24110,0,0,-4.00,23,3394,1,0,0,0,0,40.38,7.00,2.39,65.00,0,52,-4.00,52,3.83,2.00,70.00,71.56,-1.83,1,35.52,31.78,-0.61,24.50,75.70,16.30,270,28.70,22.20,33.60,36.10,207.20,173.60,82.30,984,93,392.30,29.00,56,7828,667.60,20.30,1.00,1.00,47,5.00,38.44,433.10,5059,78,34.00,78,1944,7863,96,56,48,2499,93,36.10,659.60,884,42,16.20,268,20.60,96,42,4431,0,Missing,1,Missing,1,0,20.00,0,1,0.00,14.28,15.89,56.70,21.61,39.40,5.61,4.80,8.89,1,12.50,0.22,0.10,Missing,8.61,5.89,96.00,18.50,39.70,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,17.10,230.50,232.40,232.40,36.60,21.80,20.20
 16:46:00  25/07/2019,5.33,74.94,68.14,1,67.87,59,26.94,-6.56,-29.33,2,55,55,33.89,4.56,80.33,-29.00,33.71,49,11.22,14.44,29.33,59,23.39,9,5.70,1,69.22,65.28,70.28,1,65.00,26.94,36.60,25.78,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,49,3394,1,1,0,0,0,36.42,3.28,2.39,65.00,0,45,-4.00,50,4.11,-2.33,75.11,70.05,-6.39,1,35.52,27.63,-0.61,24.50,75.10,17.00,270,28.70,22.20,33.60,36.10,206.30,173.60,82.30,984,93,390.60,29.00,56,7830,667.00,20.30,1.00,1.00,58,1.06,34.46,432.60,5060,78,34.00,78,1944,7865,96,56,58,2499,93,36.10,659.00,884,42,16.20,268,20.60,96,42,4431,0,Missing,1,Missing,1,0,20.00,0,1,0.00,13.39,18.78,88.80,20.50,35.50,1.61,4.00,8.00,1,17.89,0.22,0.10,Missing,9.28,1.61,100.00,19.61,35.40,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,17.10,230.50,232.40,232.40,36.60,21.80,20.20
 16:48:00  25/07/2019,5.33,74.94,68.14,1,67.87,59,26.94,-6.56,-29.33,2,55,55,33.89,4.56,80.33,-29.00,33.71,49,11.22,14.44,29.33,59,23.39,9,5.70,1,69.22,65.28,70.28,1,65.00,26.94,36.60,25.78,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,49,3394,1,1,0,0,0,36.42,3.28,2.39,65.00,0,45,-4.00,50,4.11,-2.33,75.11,70.05,-6.39,1,35.52,27.63,-0.61,24.50,75.10,17.00,270,28.70,22.20,33.60,36.10,206.30,173.60,82.30,984,93,390.60,29.00,56,7830,667.00,20.30,1.00,1.00,58,1.06,34.46,432.60,5060,78,34.00,78,1944,7865,96,56,58,2499,93,36.10,659.00,884,42,16.20,268,20.60,96,42,4431,0,Missing,1,Missing,1,0,20.00,0,1,0.00,13.39,18.78,88.80,20.50,35.50,1.61,4.00,8.00,1,17.89,0.22,0.10,Missing,9.28,1.61,100.00,19.61,35.40,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,17.10,230.50,232.40,232.40,36.60,21.80,20.20
 16:50:00  25/07/2019,5.33,72.11,67.77,1,67.16,60,25.61,-3.78,-29.33,2,53,53,32.94,3.67,79.22,-29.00,33.71,48,11.22,13.56,29.33,60,23.11,9,0.00,1,69.22,65.28,69.50,1,65.00,25.67,21.90,25.44,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,35.29,2.17,2.39,65.00,0,36,-4.00,29,3.61,-0.17,72.33,68.61,-3.78,1,35.52,29.95,-0.61,24.00,75.10,17.00,270,28.70,22.20,33.60,35.60,205.70,172.60,82.30,984,93,390.60,29.00,56,7831,665.80,20.30,1.00,1.00,53,0.00,33.43,432.60,5061,78,34.00,78,1944,7867,96,56,52,2499,93,36.10,659.00,884,42,16.20,268,20.60,96,42,4432,0,Missing,1,Missing,1,0,20.00,0,1,0.00,13.39,19.11,100.00,19.78,34.50,0.61,4.00,8.28,1,19.22,0.22,0.10,Missing,7.89,0.50,100.00,19.61,34.40,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,17.10,230.50,232.40,232.40,36.60,21.80,20.20
 16:52:00  25/07/2019,5.33,72.11,67.77,1,67.16,60,25.61,-3.78,-29.33,2,53,53,32.94,3.67,79.22,-29.00,33.71,48,11.22,13.56,29.33,60,23.11,9,0.00,1,69.22,65.28,69.50,1,65.00,25.67,21.90,25.44,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,35.29,2.17,2.39,65.00,0,36,-4.00,29,3.61,-0.17,72.33,68.61,-3.78,1,35.52,29.95,-0.61,24.00,75.10,17.00,270,28.70,22.20,33.60,35.60,205.70,172.60,82.30,984,93,390.60,29.00,56,7831,665.80,20.30,1.00,1.00,53,0.00,33.43,432.60,5061,78,34.00,78,1944,7867,96,56,52,2499,93,36.10,659.00,884,42,16.20,268,20.60,96,42,4432,0,Missing,1,Missing,1,0,20.00,0,1,0.00,13.39,19.11,100.00,19.78,34.50,0.61,4.00,8.28,1,19.22,0.22,0.10,Missing,7.89,0.50,100.00,19.61,34.40,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,17.10,230.50,232.40,232.40,36.60,21.80,20.20
 16:54:00  25/07/2019,5.33,72.11,67.77,1,67.16,60,25.61,-3.78,-29.33,2,53,53,32.94,3.67,79.22,-29.00,33.71,48,11.22,13.56,29.33,60,23.11,9,0.00,1,69.22,65.28,69.50,1,65.00,25.67,21.90,25.44,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,35.29,2.17,2.39,65.00,0,36,-4.00,29,3.61,-0.17,72.33,68.61,-3.78,1,35.52,29.95,-0.61,24.00,75.10,17.00,270,28.70,22.20,33.60,36.10,205.70,172.60,82.30,984,93,390.60,29.00,56,7831,665.80,20.30,1.00,1.00,53,0.00,33.43,432.60,5061,78,34.00,78,1944,7867,96,56,52,2499,93,36.10,659.00,884,42,16.20,268,20.60,96,42,4432,0,Missing,1,Missing,1,0,20.00,0,1,0.00,13.39,19.11,100.00,19.78,34.50,0.61,4.00,8.28,1,19.22,0.22,0.10,Missing,7.89,0.50,100.00,19.61,34.40,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,19.80,230.50,232.40,233.30,36.60,21.80,20.20
 16:56:00  25/07/2019,5.33,73.50,67.18,1,67.87,49,24.28,-4.50,-30.11,2,37,32,32.56,2.44,81.06,-29.00,33.71,33,12.39,12.78,29.33,49,22.83,9,0.00,1,68.44,65.28,68.78,1,65.00,24.33,27.90,25.17,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,33.39,0.39,2.39,65.00,0,34,-4.00,29,3.61,-1.00,73.44,68.36,-4.44,1,35.52,29.35,-0.61,24.90,75.60,17.00,270,28.70,22.20,33.60,36.10,207.20,172.60,81.60,984,93,391.20,29.00,56,7835,667.50,20.30,1.00,1.00,24,0.00,33.56,432.60,5063,78,34.00,78,1945,7871,96,56,25,2501,93,36.10,660.70,885,42,16.20,268,20.60,96,42,4434,0,Missing,1,Missing,1,0,20.00,0,1,0.00,13.89,20.72,100.00,20.72,33.80,0.00,4.00,8.89,1,20.78,0.22,0.10,Missing,6.50,-0.28,100.00,20.50,33.60,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,19.80,230.50,232.40,233.30,36.60,21.80,20.20
 16:58:00  25/07/2019,5.33,73.50,67.18,1,67.87,49,24.28,-4.50,-30.11,2,37,32,32.56,2.44,81.06,-29.00,33.71,33,12.39,12.78,29.33,49,22.83,9,0.00,1,68.44,65.28,68.78,1,65.00,24.33,27.90,25.17,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,33.39,0.39,2.39,65.00,0,34,-4.00,29,3.61,-1.00,73.44,68.36,-4.44,1,35.52,29.35,-0.61,24.90,75.60,17.00,270,28.70,22.20,33.60,36.10,207.20,172.60,81.60,984,93,391.20,29.00,56,7835,667.50,20.30,1.00,1.00,24,0.00,33.56,432.60,5063,78,34.00,78,1945,7871,96,56,25,2501,93,36.10,660.70,885,42,16.20,268,20.60,96,42,4434,0,Missing,1,Missing,1,0,20.00,0,1,0.00,13.89,20.72,100.00,20.72,33.80,0.00,4.00,8.89,1,20.78,0.22,0.10,Missing,6.50,-0.28,100.00,20.50,33.60,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,19.80,230.50,232.40,233.30,36.60,21.80,20.20
 17:00:00  25/07/2019,5.33,67.28,66.49,1,68.37,33,23.78,-1.67,-27.50,3,55,55,31.11,3.78,76.11,-29.00,33.71,11,8.28,15.39,29.33,33,22.50,9,47.70,1,67.78,65.28,67.83,1,65.00,23.89,26.60,24.83,4,0,0,3394,3394,14.20,89499,0,45232,24110,0,0,-4.00,26,3394,1,0,0,0,0,40.27,6.94,2.39,65.00,0,55,-4.00,54,2.89,1.17,66.17,69.03,-1.83,1,35.52,31.79,-0.61,24.90,76.40,17.00,270,28.70,22.20,33.60,36.10,208.60,174.20,82.40,985,93,394.00,29.00,56,7840,670.10,20.30,1.00,1.00,48,5.22,38.59,435.10,5067,78,34.00,78,1947,7876,96,56,51,2503,93,36.10,663.30,886,42,16.20,268,20.60,96,42,4438,0,Missing,1,Missing,1,0,20.00,0,1,0.00,13.11,9.89,77.70,15.72,39.70,5.89,4.00,7.50,1,12.78,0.22,0.10,Missing,5.89,5.89,98.70,18.72,39.70,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,19.80,230.50,232.40,233.30,36.60,21.80,20.20
 17:02:00  25/07/2019,5.33,67.28,66.49,1,68.37,33,23.78,-1.67,-27.50,3,55,55,31.11,3.78,76.11,-29.00,33.71,11,8.28,15.39,29.33,33,22.50,9,47.70,1,67.78,65.28,67.83,1,65.00,23.89,26.60,24.83,4,0,0,3394,3394,14.20,89499,0,45232,24110,0,0,-4.00,26,3394,1,0,0,0,0,40.27,6.94,2.39,65.00,0,55,-4.00,54,2.89,1.17,66.17,69.03,-1.83,1,35.52,31.79,-0.61,24.90,76.40,17.00,270,28.70,22.20,33.60,36.10,208.60,174.20,82.40,985,93,394.00,29.00,56,7840,670.10,20.30,1.00,1.00,48,5.22,38.59,435.10,5067,78,34.00,78,1947,7876,96,56,51,2503,93,36.10,663.30,886,42,16.20,268,20.60,96,42,4438,0,Missing,1,Missing,1,0,20.00,0,1,0.00,13.11,9.89,77.70,15.72,39.70,5.89,4.00,7.50,1,12.78,0.22,0.10,Missing,5.89,5.89,98.70,18.72,39.70,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,19.80,230.50,232.40,233.30,35.60,20.60,21.30
 17:04:00  25/07/2019,5.33,67.28,66.49,1,68.37,33,23.78,-1.67,-27.50,3,55,55,31.11,3.78,76.11,-29.00,33.71,11,8.28,15.39,29.33,33,22.50,9,47.70,1,67.78,65.28,67.83,1,65.00,23.89,26.60,24.83,4,0,0,3394,3394,14.20,89499,0,45232,24110,0,0,-4.00,26,3394,1,0,0,0,0,40.27,6.94,2.39,65.00,0,55,-4.00,54,2.89,1.17,66.17,69.03,-1.83,1,35.52,31.79,-0.61,24.90,76.40,17.00,270,28.70,22.20,33.60,36.10,208.60,174.20,82.40,985,93,394.00,29.00,56,7840,670.10,20.30,1.00,1.00,48,5.22,38.59,435.10,5067,78,34.00,78,1947,7876,96,56,51,2503,93,36.10,663.30,886,42,16.20,268,20.60,96,42,4438,0,Missing,1,Missing,1,0,20.00,0,1,0.00,13.11,9.89,77.70,15.72,39.70,5.89,4.00,7.50,1,12.78,0.22,0.10,Missing,5.89,5.89,98.70,18.72,39.70,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,19.80,230.50,232.40,233.30,35.60,20.60,21.30
 17:06:00  25/07/2019,5.33,71.06,65.93,1,65.86,65,25.89,-7.17,-30.39,1,51,51,34.89,4.44,79.28,-29.00,33.71,48,10.61,13.89,29.33,65,22.22,9,5.00,1,66.56,65.28,67.11,1,65.00,25.83,37.90,24.56,4,0,0,3394,3394,12.67,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,36.46,3.33,2.39,65.00,0,38,-4.00,50,4.33,-2.78,71.22,68.07,-6.94,1,35.52,27.14,-0.61,24.90,76.40,17.00,270,28.70,21.70,33.60,36.10,208.00,174.20,82.40,985,93,394.00,29.00,56,7842,670.10,20.30,1.00,1.00,65,1.22,34.57,435.10,5068,78,34.00,78,1948,7878,96,56,64,2503,93,36.10,663.30,886,42,16.20,268,20.60,96,42,4439,0,Missing,1,Missing,1,0,20.00,0,1,0.00,15.22,17.28,97.80,19.22,35.70,1.78,4.00,8.50,1,17.22,0.22,0.10,Missing,6.28,1.78,100.00,19.11,35.60,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,19.80,230.50,232.40,233.30,35.60,20.60,21.30
 17:08:00  25/07/2019,5.33,71.06,65.93,1,65.86,65,25.89,-7.17,-30.39,1,51,51,34.89,4.44,79.28,-29.00,33.71,48,10.61,13.89,29.33,65,22.22,9,5.00,1,66.56,65.28,67.11,1,65.00,25.83,37.90,24.56,4,0,0,3394,3394,12.67,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,36.46,3.33,2.39,65.00,0,38,-4.00,50,4.33,-2.78,71.22,68.07,-6.94,1,35.52,27.14,-0.61,24.90,76.40,17.00,270,28.70,21.70,33.60,36.10,208.00,174.20,82.40,985,93,394.00,29.00,56,7842,670.10,20.30,1.00,1.00,65,1.22,34.57,435.10,5068,78,34.00,78,1948,7878,96,56,64,2503,93,36.10,663.30,886,42,16.20,268,20.60,96,42,4439,0,Missing,1,Missing,1,0,20.00,0,1,0.00,15.22,17.28,97.80,19.22,35.70,1.78,4.00,8.50,1,17.22,0.22,0.10,Missing,6.28,1.78,100.00,19.11,35.60,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,19.80,230.50,232.40,233.30,35.60,20.60,21.30
 17:10:00  25/07/2019,5.33,69.39,65.38,1,65.14,65,24.50,-4.94,-28.50,2,39,32,32.39,3.83,81.94,-29.00,33.71,43,11.50,12.89,29.33,65,22.22,9,0.00,1,66.28,65.28,66.11,1,65.00,24.67,28.30,24.28,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,34.38,1.39,2.39,65.00,0,26,-4.00,26,2.39,-2.78,69.39,66.18,-4.94,1,35.52,28.95,-0.61,24.90,76.90,17.00,270,28.70,21.70,33.60,36.10,208.50,174.20,81.90,985,93,394.00,29.00,56,7845,670.70,20.30,1.00,1.00,48,-1.06,32.22,435.10,5070,78,34.00,78,1948,7881,96,56,46,2504,93,36.10,664.10,887,42,16.80,268,20.60,96,42,4440,0,Missing,1,Missing,1,0,20.00,0,0,0.00,19.11,20.72,0.00,19.22,32.40,-1.50,10.00,20.00,1,20.28,0.22,0.10,Missing,5.39,-1.00,100.00,19.39,32.90,Missing,0.00,20.00,Missing,4.50,30.20,17.30,-6.00,8.10,4.70,19.80,230.50,232.40,233.30,35.60,20.60,21.30
 17:12:00  25/07/2019,5.33,69.39,65.38,1,65.14,65,24.50,-4.94,-28.50,2,39,32,32.39,3.83,81.94,-29.00,33.71,43,11.50,12.89,29.33,65,22.22,9,0.00,1,66.28,65.28,66.11,1,65.00,24.67,28.30,24.28,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,34.38,1.39,2.39,65.00,0,26,-4.00,26,2.39,-2.78,69.39,66.18,-4.94,1,35.52,28.95,-0.61,24.90,76.90,17.00,270,28.70,21.70,33.60,36.10,208.50,174.20,81.90,985,93,394.00,29.00,56,7845,670.70,20.30,1.00,1.00,48,-1.06,32.22,435.10,5070,78,34.00,78,1948,7881,96,56,46,2504,93,36.10,664.10,887,42,16.80,268,20.60,96,42,4440,0,Missing,1,Missing,1,0,20.00,0,0,0.00,19.11,20.72,0.00,19.22,32.40,-1.50,10.00,20.00,1,20.28,0.22,0.10,Missing,5.39,-1.00,100.00,19.39,32.90,Missing,0.00,20.00,Missing,3.90,30.20,19.60,-6.00,8.10,7.60,19.80,231.80,234.50,233.30,35.60,33.50,18.60
 17:14:00  25/07/2019,5.33,63.17,64.97,2,61.00,43,22.89,-1.39,-28.50,2,46,50,31.06,2.78,81.50,-29.00,33.71,8,8.44,14.00,29.33,43,21.83,9,29.80,1,65.56,65.28,65.11,1,65.00,22.78,0.00,24.28,4,0,0,3394,3394,13.74,89499,0,45232,24110,0,0,-4.00,8,3394,1,0,0,0,0,38.73,5.44,2.39,65.00,0,42,-4.00,29,1.89,0.78,62.50,61.02,-1.44,1,35.52,32.03,-0.61,24.90,76.90,17.00,271,28.70,22.60,33.60,36.10,210.00,174.20,82.70,986,93,395.50,29.00,56,7849,672.50,20.30,1.00,1.00,40,3.50,36.92,437.80,5074,78,34.00,78,1949,7885,96,56,41,2506,93,36.10,665.90,888,42,17.30,268,20.60,96,42,4443,0,Missing,1,Missing,1,0,20.00,0,Missing,0.00,Missing,16.22,Missing,20.11,37.50,3.78,Missing,Missing,1,14.00,0.22,0.10,Missing,5.39,4.22,100.00,18.28,38.00,Missing,0.00,20.00,Missing,4.40,30.20,19.60,-6.00,8.10,7.60,19.80,231.80,234.00,233.30,36.30,32.40,20.60
 17:16:00  25/07/2019,5.33,63.17,64.97,2,61.00,43,22.89,-1.39,-28.50,2,46,50,31.06,2.78,81.50,-29.00,33.71,8,8.44,14.00,29.33,43,21.83,9,29.80,1,65.56,65.28,65.11,1,65.00,22.78,0.00,24.28,4,0,0,3394,3394,13.74,89499,0,45232,24110,0,0,-4.00,8,3394,1,0,0,0,0,38.73,5.44,2.39,65.00,0,42,-4.00,29,1.89,0.78,62.50,61.02,-1.44,1,35.52,32.03,-0.61,24.90,76.90,17.00,271,28.70,22.60,33.60,36.10,210.00,174.20,82.70,986,93,395.50,29.00,56,7849,672.50,20.30,1.00,1.00,40,3.50,36.92,437.80,5074,78,34.00,78,1949,7885,96,56,41,2506,93,36.10,665.90,888,42,17.30,268,20.60,96,42,4443,0,Missing,1,Missing,1,0,20.00,0,Missing,0.00,Missing,16.22,Missing,20.11,37.50,3.78,Missing,Missing,1,14.00,0.22,0.10,Missing,5.39,4.22,100.00,18.28,38.00,Missing,0.00,20.00,Missing,4.40,30.20,19.60,-6.00,8.10,7.60,19.80,231.80,234.00,233.30,36.30,32.40,20.60
 17:18:00  25/07/2019,5.33,69.06,64.74,1,65.63,57,24.83,-6.39,-29.22,2,45,50,33.67,4.44,79.33,-29.00,33.71,37,10.44,14.00,29.33,57,21.56,9,2.10,1,63.61,65.28,64.06,1,65.00,24.67,29.60,23.89,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,36.65,3.56,2.39,65.00,0,33,-4.00,50,4.28,-2.00,68.28,67.16,-6.17,1,35.52,27.78,-0.61,24.90,77.50,17.00,272,28.70,23.30,33.60,36.10,210.50,173.40,82.70,986,93,395.50,29.00,56,7851,672.50,20.30,1.00,1.00,55,0.78,34.17,437.80,5075,78,34.00,78,1949,7887,96,56,55,2507,93,36.10,665.90,888,42,17.30,268,20.60,96,42,4444,0,Missing,1,Missing,1,0,20.00,0,Missing,0.00,Missing,18.78,Missing,19.72,34.70,0.78,Missing,Missing,1,11.28,1.50,0.70,Missing,8.61,1.50,100.00,12.89,35.30,Missing,0.00,20.00,Missing,4.40,30.20,19.60,-6.00,8.10,7.60,19.80,231.80,234.00,233.30,36.30,32.40,20.60
 17:20:00  25/07/2019,5.33,69.06,64.74,1,65.63,57,24.83,-6.39,-29.22,2,45,50,33.67,4.44,79.33,-29.00,33.71,37,10.44,14.00,29.33,57,21.56,9,2.10,1,63.61,65.28,64.06,1,65.00,24.67,29.60,23.89,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,36.65,3.56,2.39,65.00,0,33,-4.00,50,4.28,-2.00,68.28,67.16,-6.17,1,35.52,27.78,-0.61,24.90,77.50,17.00,272,28.70,23.30,33.60,36.10,210.50,173.40,82.70,986,93,395.50,29.00,56,7851,672.50,20.30,1.00,1.00,55,0.78,34.17,437.80,5075,78,34.00,78,1949,7887,96,56,55,2507,93,36.10,665.90,888,42,17.30,268,20.60,96,42,4444,0,Missing,1,Missing,1,0,20.00,0,Missing,0.00,Missing,18.78,Missing,19.72,34.70,0.78,Missing,Missing,1,11.28,1.50,0.70,Missing,8.61,1.50,100.00,12.89,35.30,Missing,0.00,20.00,Missing,4.40,30.20,19.60,-6.00,8.10,7.60,19.80,231.80,234.00,233.30,36.30,32.40,20.60
 17:22:00  25/07/2019,5.33,69.06,64.74,1,65.63,57,24.83,-6.39,-29.22,2,45,50,32.56,4.44,79.33,-29.00,33.71,37,10.44,14.00,29.33,57,21.56,9,2.10,1,63.61,65.28,64.06,1,65.00,24.67,29.60,23.89,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,36.65,3.56,2.39,65.00,0,33,-4.00,50,4.28,-2.00,68.28,67.16,-6.17,1,35.52,27.78,-0.61,24.90,77.50,17.00,272,28.70,23.30,33.60,36.10,210.50,173.40,82.70,986,93,395.50,29.00,56,7851,672.50,20.30,1.00,1.00,55,0.78,34.17,437.80,5075,78,34.00,78,1949,7887,96,56,55,2507,93,36.10,665.90,888,42,17.30,268,20.60,96,42,4444,0,Missing,1,Missing,1,0,20.00,0,Missing,0.00,Missing,18.78,Missing,19.72,34.70,0.78,Missing,Missing,1,11.28,1.50,0.70,Missing,8.61,1.50,100.00,12.89,35.30,Missing,0.00,20.00,Missing,4.40,30.20,19.60,-6.00,8.10,7.60,19.80,231.80,234.00,233.30,36.30,32.40,20.60
 17:24:00  25/07/2019,5.33,67.61,64.67,1,65.46,61,24.11,-5.06,-28.89,2,37,32,32.56,3.61,81.72,-29.00,33.71,31,13.22,13.72,29.33,61,21.56,9,0.00,1,63.17,65.28,64.06,1,65.00,24.17,18.70,23.89,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,33.65,0.56,2.39,65.00,0,28,-4.00,28,2.67,-2.50,67.22,65.95,-5.06,1,35.52,28.88,-0.61,24.40,77.50,17.00,272,28.70,23.30,33.60,36.10,210.50,174.80,83.30,987,93,396.30,29.00,56,7854,673.10,20.30,1.00,1.00,26,-1.61,31.91,438.90,5078,78,34.00,78,1951,7891,96,56,23,2508,93,36.10,667.70,888,42,17.30,268,20.60,96,42,4446,0,Missing,1,Missing,1,0,20.00,0,Missing,0.00,Missing,21.11,Missing,19.72,32.30,-1.61,Missing,Missing,1,19.39,2.78,1.40,Missing,12.22,-1.28,100.00,18.11,32.60,Missing,0.00,20.00,Missing,4.40,30.20,19.60,-6.00,8.10,7.60,19.80,231.80,234.00,233.30,36.30,32.40,20.60
 17:26:00  25/07/2019,5.33,67.61,64.67,1,65.46,61,24.11,-5.06,-28.89,2,37,32,32.56,3.61,81.72,-29.00,33.71,31,13.22,13.72,29.33,61,21.56,9,0.00,1,63.17,65.28,64.06,1,65.00,24.17,18.70,23.89,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,33.65,0.56,2.39,65.00,0,28,-4.00,28,2.67,-2.50,67.22,65.95,-5.06,1,35.52,28.88,-0.61,24.40,77.50,17.00,272,28.70,23.30,33.60,36.10,210.50,174.80,83.30,987,93,396.30,29.00,56,7854,673.10,20.30,1.00,1.00,26,-1.61,31.91,438.90,5078,78,34.00,78,1951,7891,96,56,23,2508,93,36.10,667.70,888,42,17.30,268,20.60,96,42,4446,0,Missing,1,Missing,1,0,20.00,0,Missing,0.00,Missing,21.11,Missing,19.72,32.30,-1.61,Missing,Missing,1,19.39,2.78,1.40,Missing,12.22,-1.28,100.00,18.11,32.60,Missing,0.00,20.00,Missing,4.40,30.20,19.60,-6.00,8.10,7.60,19.80,231.80,234.00,233.30,36.30,32.40,20.60
 17:28:00  25/07/2019,5.33,63.00,64.54,1,66.37,47,23.39,-3.44,-28.17,2,47,50,32.56,4.44,81.22,-29.00,33.71,32,10.44,15.22,29.33,47,21.56,9,27.30,1,62.44,65.28,62.78,1,65.00,23.39,18.70,23.89,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,37.71,4.89,2.39,65.00,0,47,-4.00,50,3.67,-0.72,61.61,67.71,-3.28,1,35.52,30.24,-0.61,24.40,77.00,17.00,272,28.70,23.30,33.60,36.10,213.30,174.00,84.00,988,93,398.00,29.00,56,7859,675.60,20.30,1.00,1.00,58,2.11,35.04,440.30,5081,78,34.00,78,1952,7895,96,56,56,2511,93,36.10,669.30,888,42,17.30,268,20.60,96,42,4449,0,Missing,1,Missing,1,0,20.00,0,Missing,0.00,Missing,18.28,Missing,20.11,35.50,1.61,Missing,Missing,1,7.72,0.22,0.10,Missing,11.39,2.11,83.50,9.89,35.90,Missing,0.00,20.00,Missing,4.40,30.20,19.60,-6.00,8.10,7.60,19.80,231.80,234.00,233.30,36.30,32.40,20.60
 17:30:00  25/07/2019,5.33,63.00,64.54,1,66.37,47,24.17,-3.44,-29.50,2,47,50,32.56,4.44,81.22,-29.00,33.71,32,10.44,15.22,29.33,47,21.56,9,27.30,1,62.44,65.28,62.78,1,65.00,23.39,18.70,23.89,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,37.71,4.89,2.39,65.00,0,47,-4.00,50,3.67,-0.72,61.61,67.71,-5.72,1,35.52,30.24,-0.61,24.40,77.00,17.00,272,28.70,23.30,33.60,36.10,213.30,174.00,84.00,988,93,398.00,29.00,56,7859,675.60,20.30,1.00,1.00,58,0.50,35.04,440.30,5081,78,34.00,78,1952,7895,96,56,56,2511,93,36.10,669.30,888,42,17.30,268,20.60,96,42,4449,0,Missing,1,Missing,1,0,20.00,0,Missing,0.00,Missing,19.11,Missing,20.11,35.50,1.61,Missing,Missing,1,14.22,0.22,0.10,Missing,11.39,2.11,83.50,9.89,35.90,Missing,0.00,20.00,Missing,4.40,30.20,19.60,-6.00,8.10,7.60,19.80,231.80,234.00,233.30,36.30,32.40,20.60
 17:32:00  25/07/2019,5.33,66.83,64.49,1,63.24,63,24.72,-4.28,-28.56,2,47,50,32.56,4.11,77.39,-29.00,33.71,34,11.94,14.22,29.33,63,21.56,9,0.00,1,61.78,65.28,63.11,1,65.00,24.67,12.50,23.89,4,0,0,3394,3394,13.64,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,35.63,2.56,2.39,65.00,0,33,-4.00,29,3.67,-0.39,67.28,64.09,-4.28,1,35.52,29.52,-0.61,24.40,77.00,17.00,272,28.70,23.30,33.60,36.10,212.80,174.00,84.70,989,93,398.00,29.00,56,7861,675.60,20.30,1.00,1.00,52,-0.11,33.35,438.90,5081,78,34.00,78,1952,7898,96,56,48,2511,93,36.10,669.30,888,42,17.30,268,20.60,96,42,4450,0,Missing,1,Missing,1,0,20.00,0,Missing,0.00,Missing,19.72,Missing,Missing,Missing,Missing,Missing,Missing,1,16.28,Missing,Missing,Missing,13.28,Missing,Missing,Missing,Missing,Missing,0.00,20.00,Missing,4.40,30.20,19.60,-6.00,8.10,7.60,19.80,231.80,234.00,233.30,36.30,32.40,20.60
 17:34:00  25/07/2019,5.33,66.39,64.49,1,63.51,63,24.17,-4.28,-28.89,2,47,50,32.56,3.78,77.39,-29.00,33.71,32,11.94,14.22,29.33,61,21.56,9,0.00,1,61.78,65.28,63.11,1,65.00,24.67,9.90,23.89,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,35.14,2.00,2.39,65.00,0,33,-4.00,29,3.67,-0.39,66.44,64.20,-4.28,1,35.52,29.37,-0.61,24.40,77.00,17.00,272,28.70,23.30,33.60,36.10,212.80,174.00,84.70,989,93,398.00,29.00,56,7861,675.60,20.30,1.00,1.00,45,-0.61,32.95,439.50,5081,78,34.00,78,1952,7898,96,56,48,2511,93,36.10,669.30,888,42,17.30,268,20.60,96,42,4450,0,Missing,1,Missing,1,0,20.00,0,Missing,0.00,Missing,Missing,Missing,Missing,Missing,Missing,Missing,Missing,1,Missing,Missing,Missing,Missing,Missing,Missing,Missing,Missing,Missing,Missing,0.00,20.00,Missing,4.40,30.20,19.60,-6.00,8.10,7.60,19.80,231.80,234.00,233.30,36.30,32.40,20.60
